timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-23T14:00:00.000Z,0.0,0.0212635369187,0.789972164045,0.583801147451,49.645749251,0.0377626814721,89.9316660563,0.0,44.5583327611,1.0,85.0000006358,0.0,0.0,0.0,50.8833335241,45.3983335495,1.0,84.8055559794,0.0,0.0,89.9316660563,85.2474129995,2.0,0.0,113.398499171,63.7527499199,42.8255208333,0.424238404196,1010.2416687,0.0,0.439498754381,0.0,1.0,13.0703180631,76.6160011292,,2404.58284505,76.4404989878,76.4062830607,63.8239997228,63.7887903849,,2722.33268229,53.4274997711,53.295308431,42.3199996948,42.2821477254,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.175502141317,77.3720010122,100.0,7.11495157083,34.120499293,1.32899951935,5.95536649227,40.9910001755,35.0,74.4500001272,553.758326213,0.439498754381,34.120499293,0.899901747931,89.9901752472,2.0,1.0,1.0,1259.8624471,1259.8624471,0.0,0.417265462123,0.0,1.0,12.490166982,73.9039999644,,2836.89489746,73.9160003662,73.7743988037,63.681500117,63.3826497396,,2385.74987793,53.2414999008,53.1729558309,42.2370001475,42.6202265422,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0120004018148,100.0,6.4749917984,31.6790002187,0.800499598185,6.01517518361,41.4365005493,224.0,65.2000001272,456.483337402,0.417265462123,31.6790002187,0.781357886905,78.1357885997,2.0,1.0,1.0,1093.90104167,1093.90104167,1010.2416687,0.424200595738,2.0,0.0,5370.47725423,0.0,38.8194570541,2.86506303151,4.94791666667,5370.47725423,0.0923234837004,219.80166626,219.80166626,96.5478591919,2.0,53.4783325195,42.8382339478,42.2190055847,1.0,2530.42017374,1650.58962514,0.0,0.0,0.333333333333,18.3834288915,1.0,0.0,26.7374990781,45.4405708313,1.0,78.0650672913,0.0,1.0,1.0,0.0,23.8974994024,1.0,75.8988087972,0.0,1.0,0.0212541064587,50.6349986394,75.7378648122,50.6349986394,2.0,0.0,77.5765267188,0.0566000007093,50.6030624818,0.951021920346,704.678339656,1.0,0.0,4676.93248773,0.00467693248773,894.04702911,0.575570593938,0.375443912736,0.575570593938,0.0,0.0,1370.60999552,894.04702911,1370.60999552,0.0,0.0,0.00137060999552,0.57566024363,1.0,0.0223849152591,2.0,2.0,2.0,0.0,31.7997565269,59.251680692,45.4405708313,0.454405708313,1.0,10.5,4181.00979888,128.179589201,2264.65702463,0.951014506674,2264.65702463,1.0,0.0,0.0,0.0,110.17666626,1.0,96.625,1.0,0.0,57.8666674296,109.625,1.0,96.4444440206,0.0,1.0,219.80166626,0.0,1405.69995117,0.00030032738738,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.39478252971,168493.0,2566.98379011,78.6974782478,1390.41479261,0.583887371765,1390.41479261,0.394814756055,1.0,1.0,1.0,0.0,2381.30649821,2381.30649821,2381.30649821,0.0,0.0,1370.60999552,2381.30649821
2016-12-23T15:00:00.000Z,0.0,0.0214780159244,0.786267588704,0.577848068924,49.4844991366,0.0374602112902,87.8266671499,0.0,43.5500001907,1.0,84.4027767181,0.0,0.0,0.0,50.5083332062,44.2766669591,1.0,84.1805540721,0.0,0.0,87.8266671499,84.6207421621,2.0,0.0,113.295749346,63.8112502098,42.8385416667,0.420279705236,985.341664632,0.0,0.437823360387,0.0,1.0,13.0449363391,76.5154997508,,2388.74953206,76.350499471,76.3229980469,63.8704999288,63.8522720337,,2738.66599528,52.9835001628,52.8678741455,42.1744998296,42.1370646159,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,76.7615000407,100.0,7.10660012563,34.1759996414,1.3094997406,5.93833621343,40.865000089,35.0,73.2916666667,539.991668701,0.437823360387,34.1759996414,0.881017136347,88.1017131805,2.0,1.0,1.0,1233.42399089,1233.42399089,0.0,0.414079515649,0.0,1.0,12.4817064603,73.8769989014,,2940.00703939,73.8904997508,73.7494812012,63.7520004908,63.4553629557,,2438.99987793,52.8079999288,52.7477264404,42.2310002645,42.6317214966,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,6.46713960171,31.6594994863,0.79900042216,6.01456685861,41.4319998423,224.0,64.1166667938,445.350001017,0.414079515649,31.6594994863,0.768240058536,76.8240063985,2.0,1.0,1.0,1075.53608195,1075.53608195,985.341664632,0.420274725314,2.0,0.0,5455.07474772,0.0,38.1355250676,2.70806139708,4.734375,5455.07474772,0.0992873538977,232.735832214,232.735832214,98.7857176463,2.0,53.0690231323,42.7541656494,42.2190055847,1.0,2503.90414877,1609.1182359,0.0,0.0,1.0,17.807697614,1.0,0.0,26.6349994342,46.0628023148,1.0,78.0079892476,0.0,1.0,1.0,0.0,23.7191659609,1.0,75.708331426,0.0,1.0,0.0214768481376,50.3549985886,75.4931405385,50.3549985886,2.0,0.0,76.7636098996,0.0566000007093,49.3316505758,0.95024090462,707.00158436,1.0,0.0,4627.92337063,0.00462792337063,871.583921512,0.578482899116,0.37175839282,0.578482899116,0.0,0.0,1356.24750773,871.583921512,1356.24750773,0.0,0.0,0.00135624750773,0.578494101763,1.0,0.328132695625,2.0,2.0,2.0,0.0,32.1552483241,59.9772720337,46.0628023148,0.460628023148,1.0,9.54545454545,4113.02238467,126.095260475,2227.83142924,0.950241291936,2227.83142924,1.0,0.0,0.0,0.0,116.730000814,1.0,98.8333352407,1.0,0.0,59.2000001272,116.005833308,1.0,98.6666666667,0.0,1.0,232.735832214,0.0,1378.13000488,0.000292781602653,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391225256126,168493.0,2501.29371608,76.6835803836,1354.8335587,0.577879804675,1354.8335587,0.391212193066,1.0,1.0,1.0,0.0,2344.49023438,2344.49023438,2344.49023438,0.0,0.0,1356.24750773,2344.49023438
2016-12-23T16:00:00.000Z,0.0,0.0211844809631,0.784228341843,0.574026568434,49.3622501691,0.0373757449031,86.6499996185,0.0,43.042500178,1.0,83.9722220103,0.0,0.0,0.0,50.2749996185,43.6624997457,1.0,83.7916647593,0.0,0.0,86.6499996185,84.2173252106,2.0,0.0,113.113499959,63.7512497902,42.8255208333,0.418300574587,969.608332316,0.0,0.436422190393,0.0,1.0,13.007468303,76.3984998067,,2371.24955241,76.2289994558,76.2098185221,63.8134997686,63.7900543213,,2714.33276367,52.9354995092,52.8232803345,42.1745004654,42.1415201823,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,76.5035006205,100.0,7.06974029541,34.0544989904,1.31250063578,5.93772800763,40.8619998296,35.0,72.3499997457,531.216669718,0.436422190393,34.0544989904,0.869366346087,86.9366346995,2.0,1.0,1.0,1217.11288452,1217.11288452,0.0,0.41173496292,0.0,1.0,12.4466556708,73.7495002747,9.81900119781,3019.49704997,73.7690010071,73.6338297526,63.6889998118,63.3915710449,,2403.99985758,52.7555004756,52.6999079386,42.1320002874,42.5481007894,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,6.44222573439,31.6370007197,0.776500384013,6.00442993641,41.3554999034,224.0,63.274998347,438.391667684,0.41173496292,31.6370007197,0.760118960426,76.0118961334,2.0,1.0,1.0,1064.1665446,1064.1665446,969.608332316,0.41817174507,2.0,0.0,5398.48205566,0.0,39.2190090815,3.26333936056,5.390625,5398.48205566,0.0975139031596,226.10083135,226.10083135,97.7151374817,2.0,53.0184148153,42.7140426636,42.2190055847,1.0,2458.14915502,1610.06922181,0.0,0.0,1.0,17.7727441788,1.0,0.0,26.025832653,46.0407555898,1.0,77.368719101,0.0,1.0,1.0,0.0,23.0791665713,1.0,75.083331426,0.0,1.0,0.0211705183351,49.1049989065,74.8099575043,49.1049989065,2.0,0.0,75.3608731002,0.0566000007093,49.3608054903,0.950653919328,705.771524745,1.0,0.0,4543.35519536,0.00454335519536,872.099026003,0.574409490697,0.376233899313,0.574409490697,0.0,0.0,1331.46417236,872.099026003,1331.46417236,0.0,0.0,0.00133146417236,0.574272533258,1.0,0.323239105564,2.0,2.0,2.0,0.0,33.4169664383,59.6003135045,46.0407555898,0.460407555898,1.0,11.0833333333,4068.21837682,124.721678591,2203.56319837,0.950643390009,2203.56319837,1.0,0.0,0.0,0.0,114.069167455,1.0,97.8055553436,1.0,0.0,58.5833339691,112.031666438,1.0,97.6388893127,0.0,1.0,226.10083135,0.0,1381.92004395,0.00029295463604,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395767648802,168493.0,2457.46194042,75.3398047723,1331.09194043,0.574248905409,1331.09194043,0.395956577225,1.0,1.0,1.0,0.0,2317.97035726,2317.97035726,2317.97035726,0.0,0.0,1331.46417236,2317.97035726
2016-12-23T17:00:00.000Z,0.0,0.0175668883711,0.770384844623,0.538649078009,47.9357500076,0.0357787671996,72.7283331553,0.0,35.9991664886,1.0,79.2361100515,0.0,0.0,0.0,47.433333079,36.6875,1.0,79.0555547078,0.0,0.0,72.7283331553,79.512386322,2.0,0.0,110.938500086,63.0027500788,42.9427083333,0.394732862918,801.683319092,0.0,0.413487295298,0.0,1.0,12.5941106478,74.9854990641,,2203.74955241,74.7590001424,74.7671788534,63.072499911,63.0611775716,,2433.33282471,52.4585005442,52.3569869995,41.9450003306,41.8539098104,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,74.2595011393,100.0,6.68496906757,32.8139998118,1.29150009155,5.90914158026,40.6535002391,35.0,62.8499991099,441.699994405,0.413487295298,32.8139998118,0.761367895944,76.1367893219,2.0,1.0,1.0,1065.91505432,1065.91505432,0.0,0.382454630885,0.0,1.0,12.0816441377,72.317000707,9.42599964142,2818.52223714,72.3589998881,72.2243423462,62.9330002467,62.6452967326,9.89599990845,2212.49978638,52.2814995448,52.2287775675,42.0795001984,42.5315043132,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,6.08268825213,30.2794996897,0.766000429789,5.99895588557,41.3134997686,224.0,55.4666671753,359.983332316,0.382454630885,30.2794996897,0.671813645136,67.1813643773,2.0,1.0,1.0,940.53910319,940.53910319,801.683319092,0.394204037124,2.0,0.0,4861.72603353,0.0,35.6437129974,3.79250079393,5.75260416667,4861.72603353,0.0766666909266,156.71333313,156.71333313,85.436363856,2.0,52.5951716105,42.5669225057,42.2190055847,1.0,1969.55997996,1604.22323073,0.0,0.0,0.666666666667,18.2707948685,1.0,0.0,19.3108326594,44.8017050425,1.0,69.8630116781,0.583333333333,1.0,1.0,0.0,16.3666662375,1.0,66.6249977748,0.0,1.0,0.0174951955871,35.6774991353,66.4036645889,35.6774991353,2.0,0.0,60.3819175943,0.0566000007093,49.1815816257,0.953161498036,698.33484265,0.416666666667,0.583333333333,3640.30414885,0.00364030414885,868.932526668,0.525280044027,0.427845030283,0.543337443843,0.511058822535,0.0,1066.81831868,868.932526668,486.173319499,580.644999186,0.0,0.00106681831868,0.524168695013,1.0,0.0,2.0,2.0,2.0,0.583333333333,36.6259139379,57.1608711878,44.8017050425,0.448017050425,1.0,9.91666666667,3573.78321069,109.56349922,1935.75084535,0.953125074309,1935.75084535,1.0,0.0,0.0,0.0,78.910001119,1.0,85.7638893127,1.0,0.0,51.3333339691,77.8033332825,1.0,85.5555559794,0.0,1.0,156.71333313,0.0,1228.93994141,0.000291890948738,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.448886554152,168493.0,2022.41869176,62.0024371078,1095.44940514,0.539377419455,1095.44940514,0.450076242888,1.0,1.0,1.0,0.0,2030.95154826,2030.95154826,894.790751139,1136.16079712,0.0,1066.81831868,2030.95154826
2016-12-23T18:00:00.000Z,0.0,0.0149630830897,0.769130983578,0.52299179231,46.9562497139,0.0349937157294,65.2374992371,0.0,32.316666921,1.0,76.5416673024,0.0,0.0,0.0,45.8083327611,32.910832723,1.0,76.3472213745,0.0,0.0,65.2374992371,76.7897268931,2.0,0.0,109.339499791,62.3832500776,42.8411458333,0.3820943814,712.299992879,0.0,0.388899125648,0.0,1.0,12.2496461074,73.7210006714,,2100.41623942,73.4794998169,73.4745992025,62.4214998881,62.4046707153,,2233.99951172,52.6684999466,52.5519154867,42.1895004908,42.0600687663,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,73.3250001272,100.0,6.3098906676,31.2899993261,1.31550057729,5.93975543976,40.8739999135,35.0,56.5583333969,379.191663106,0.388899125648,31.2899993261,0.696506950742,69.6506958008,2.0,1.0,1.0,975.109731038,975.109731038,0.0,0.372847339047,0.0,1.0,11.908807675,71.6704998016,9.37499968211,2696.28753662,71.7199999491,71.5873260498,62.345000267,62.063583374,9.87800216675,2081.49993896,52.4884999593,52.4315134684,42.1859995524,42.6355489095,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,5.89606531461,29.5340003967,0.768999417623,6.01274236043,41.4170001348,224.0,52.9083337784,333.108329773,0.372847339047,29.5340003967,0.638159572056,63.8159577052,2.0,1.0,1.0,893.423400879,893.423400879,712.299992879,0.382087329785,2.0,0.0,4452.74125163,0.0,31.7784379323,3.0928055644,4.453125,4452.74125163,0.0640393902058,119.379166285,119.379166285,78.3432439168,2.0,52.7862294515,42.7363332113,42.2190055847,1.0,1707.38573871,1579.79914159,0.0,0.0,0.0,18.5756266912,1.0,0.0,15.3724995454,43.8458731969,1.0,64.6917788188,1.0,1.0,1.0,0.0,12.5216662884,1.0,61.0059515635,0.0,1.0,0.0149638247068,27.8941656748,60.8331012726,27.8941656748,2.0,0.0,52.3442931547,0.0566000007093,48.4327984696,0.955105693925,692.606946388,0.0,1.0,3155.73196632,0.00315573196632,855.70314245,0.496090161868,0.459019185941,0.0,0.496090161868,0.0,924.810821533,855.70314245,0.0,924.810821533,0.0,0.000924810821533,0.496091403067,1.0,0.0,2.0,2.0,2.0,1.0,39.7299852371,55.0339279175,43.8458731969,0.438458731969,1.0,9.91666666667,3287.18488031,100.777091624,1780.51396398,0.955109347809,1780.51396398,1.0,0.0,0.0,0.0,60.2341664632,1.0,78.4861119588,1.0,0.0,46.958334287,59.1449995041,1.0,78.2638899485,0.0,1.0,119.379166285,0.0,963.179992676,0.000287446947171,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480593334149,168493.0,1800.07388946,55.1858863723,975.015648069,0.523021205431,975.015648069,0.480597100994,1.0,1.0,1.0,0.0,1864.19907633,1864.19907633,0.0,1864.19907633,0.0,924.810821533,1864.19907633
2016-12-23T19:00:00.000Z,0.0,0.0139074079393,0.771979482884,0.517416044467,46.463499705,0.0345018842469,61.3666664759,0.0,30.3975000381,1.0,75.0277773539,0.0,0.0,0.0,44.9166666667,30.9433334668,1.0,74.8611100515,0.0,0.0,61.3666664759,75.2954018911,2.0,0.0,108.530999502,62.0674997965,42.75,0.375018810142,666.966669718,0.0,0.382064447751,0.0,1.0,12.1094429493,73.1870002747,,2047.08296712,72.9364999135,72.9417877197,62.1034997304,62.0872192383,,2121.99951172,52.677500089,52.5589243571,42.130999883,41.9868977865,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,76.6400000254,100.0,6.18001957734,30.8055000305,1.32299963633,5.9306319952,40.8080002467,35.0,54.3416671753,356.341669718,0.382064447751,30.8055000305,0.666151816958,66.6151822408,2.0,1.0,1.0,932.612543742,932.612543742,0.0,0.36473630234,0.0,1.0,11.77343901,71.1290009816,9.15749931335,2655.41762288,71.188999176,71.0576553345,62.0314998627,61.750406901,,1984.49992879,52.4929993947,52.4378814697,42.1950000127,42.6451212565,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0599981943766,100.0,5.76069672902,28.9939991633,0.77799987793,6.01274228096,41.4170001348,224.0,50.6000000636,310.624997457,0.36473630234,28.9939991633,0.60825168428,60.8251679738,2.0,1.0,1.0,851.552357992,851.552357992,666.966669718,0.374970828813,2.0,0.0,4226.37040202,0.0,30.4939878782,3.09132508437,4.35416666667,4226.37040202,0.0587794931901,104.549167633,104.549167633,75.0618591309,2.0,52.8071034749,42.7076746623,42.2190055847,1.0,1583.33187498,1556.37389792,0.0,0.0,0.0,18.767539978,1.0,0.0,13.7549996376,43.3359597524,1.0,62.3173497518,1.0,1.0,1.0,0.0,10.9791664282,1.0,58.3571402232,0.0,1.0,0.0139025436382,24.7341661453,58.1366847356,24.7341661453,2.0,0.0,48.541103481,0.0566000007093,47.7146374856,0.956225364622,689.3233815,0.0,1.0,2926.4453239,0.0029264453239,843.014786002,0.482216568596,0.474006297964,0.0,0.482216568596,0.0,857.616658529,843.014786002,0.0,857.616658529,0.0,0.000857616658529,0.482159152627,1.0,0.0,2.0,2.0,2.0,1.0,42.7342793147,53.676396052,43.3359597524,0.433359597524,1.0,11.6666666667,3139.70577289,96.2557409667,1700.63144453,0.956222866561,1700.63144453,1.0,0.0,0.0,0.0,52.7324997584,1.0,75.1805566152,1.0,0.0,44.9833335876,51.816666921,1.0,74.9722213745,0.0,1.0,104.549167633,0.0,916.260009766,0.000283184687113,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49570692622,168493.0,1699.01999974,52.0878199494,920.279492874,0.517450325609,920.279492874,0.495771979059,1.0,1.0,1.0,0.0,1778.48857625,1778.48857625,0.0,1778.48857625,0.0,857.616658529,1778.48857625
2016-12-23T20:00:00.000Z,0.0,0.0138569869168,0.772534142155,0.516659877114,46.4342501958,0.0345284427224,60.9583333333,0.0,30.2233331998,1.0,74.875,0.0,0.0,0.0,44.799999555,30.7241667112,1.0,74.6666653951,0.0,0.0,60.9583333333,75.1464303335,2.0,0.0,108.499499957,62.0652497609,42.8125,0.37546685732,662.899993896,0.0,0.38022665958,0.0,1.0,12.0997738838,73.1314996084,,2036.66624959,72.8900000254,72.8756612142,62.1019996007,62.0783309937,,2089.66617839,52.8334999084,52.706703186,42.2074995041,42.0626195272,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,77.6480007172,100.0,6.15900468826,30.6825005213,1.32449976603,5.94076919556,40.8829997381,35.0,53.9583330154,351.699996948,0.38022665958,30.6825005213,0.660743622553,66.0743630727,2.0,1.0,1.0,925.041071574,925.041071574,0.0,0.365137162748,0.0,1.0,11.7818994522,71.1650002797,9.19049994151,2658.04233805,71.2189998627,71.081296285,62.0284999212,61.7459360758,,1961.99991862,52.6519997915,52.5857950846,42.2249997457,42.6706593831,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,5.76652157307,28.994000117,0.79299958547,6.01537787914,41.4320001602,224.0,50.6416667302,311.199999491,0.365137162748,28.994000117,0.608768412272,60.8768415451,2.0,1.0,1.0,852.275777181,852.275777181,662.899993896,0.375478752928,2.0,0.0,4160.44270833,0.0,29.957798481,2.88266672691,4.05729166667,4160.44270833,0.0570542188238,100.733333588,100.733333588,74.0916048686,2.0,52.9557698568,42.7649943034,42.2190055847,1.0,1567.52840748,1549.76393628,0.0,0.0,0.0,18.5967610677,1.0,0.0,13.6141664187,43.505238533,1.0,62.1232862473,1.0,1.0,1.0,0.0,10.850833257,1.0,58.0654748281,0.0,1.0,0.0138570486442,24.4649996758,57.9662714005,24.4649996758,2.0,0.0,48.0566076131,0.0566000007093,47.5119921422,0.956362818464,688.921104946,0.0,1.0,2897.23604423,0.00289723604423,839.434479625,0.480906078015,0.475456070135,0.0,0.480906078015,0.0,849.05666097,839.434479625,0.0,849.05666097,0.0,0.00084905666097,0.480923774342,1.0,0.0,2.0,2.0,2.0,1.0,43.7098652522,53.5005429586,43.505238533,0.43505238533,1.0,8.75,3117.29234377,95.5685997553,1688.4911406,0.95636214815,1688.4911406,1.0,0.0,0.0,0.0,50.8208335241,1.0,74.1805566152,1.0,0.0,44.3583335876,49.9125003815,1.0,73.9305559794,0.0,1.0,100.733333588,0.0,869.08001709,0.000281981994161,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497150656846,168493.0,1684.14792238,51.6318782371,912.22398569,0.516684079397,912.22398569,0.497138252193,1.0,1.0,1.0,0.0,1765.53530884,1765.53530884,0.0,1765.53530884,0.0,849.05666097,1765.53530884
2016-12-23T21:00:00.000Z,0.0,0.0138890760605,0.774182194775,0.516126987847,46.2925000191,0.0343545887682,60.0066665014,0.0,29.7450000445,1.0,74.4861125946,0.0,0.0,0.0,44.5916665395,30.3099997838,1.0,74.3194446564,0.0,0.0,60.0066665014,74.7650388082,2.0,0.0,108.351750056,62.0592500369,42.6692708333,0.373848947126,652.933324178,0.0,0.380956632483,0.0,1.0,12.075600942,73.0355002085,,2020.83291626,72.7909997304,72.7904688517,62.0915006002,62.070081075,,2053.3328654,52.7554998398,52.6264470418,42.1190004349,41.9646275838,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,77.7215010325,100.0,6.15003740788,30.6719992956,1.35000038147,5.9255635341,40.7690000534,35.0,53.4749997457,346.841664632,0.380956632483,30.6719992956,0.650071952457,65.0071954727,2.0,1.0,1.0,910.100733439,910.100733439,0.0,0.364264656999,0.0,1.0,11.7589349747,71.0629997253,9.09450117747,2655.41764323,71.121500651,70.9867299398,62.0269994736,61.7421137492,9.94999694824,1932.24993896,52.5769999822,52.5137532552,42.1484998067,42.6061884562,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,5.75389683247,28.9730008443,0.789999961853,6.0050381422,41.3584998449,224.0,49.9333333969,306.091664632,0.364264656999,28.9730008443,0.599865987869,59.9865989685,2.0,1.0,1.0,839.812383016,839.812383016,652.933324178,0.373721790937,2.0,0.0,4105.01682536,0.0,30.22093455,3.34511643648,4.52864583333,4105.01682536,0.0563076432752,98.5008341471,98.5008341471,73.5375900269,2.0,52.886815389,42.6790161133,42.2190055847,1.0,1542.82165063,1541.58603211,0.0,0.0,0.0,18.7703844706,1.0,0.0,13.5083329678,43.3211161296,1.0,61.8949759801,1.0,1.0,1.0,0.0,10.7491663297,1.0,57.7916650772,0.0,1.0,0.0138753728394,24.2574993769,57.6915121078,24.2574993769,2.0,0.0,47.2991585527,0.0566000007093,47.2612774947,0.956577930513,688.291872792,0.0,1.0,2851.57096655,0.00285157096655,835.00489227,0.478480568561,0.478097361952,0.0,0.478480568561,0.0,835.674168905,835.00489227,0.0,835.674168905,0.0,0.000835674168905,0.478727117181,1.0,0.0,2.0,2.0,2.0,1.0,44.1863810221,53.2212944031,43.3211161296,0.433211161296,1.0,9.91666666667,3084.40768274,94.5604360475,1670.67906117,0.956577930513,1670.67906117,1.0,0.0,0.0,0.0,49.7399997711,1.0,73.6527786255,1.0,0.0,44.075000445,48.7608337402,1.0,73.4583339691,0.0,1.0,98.5008341471,0.0,894.849975586,0.000280494011589,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499799699221,168493.0,1664.83397254,51.0397595203,901.762524395,0.516320668311,901.762524395,0.500044869495,1.0,1.0,1.0,0.0,1746.51641846,1746.51641846,0.0,1746.51641846,0.0,835.674168905,1746.51641846
2016-12-23T22:00:00.000Z,0.0,0.012837781934,0.784351611249,0.509500272894,45.5319991112,0.0339432283204,54.0083335241,0.0,26.7850000064,1.0,72.0416653951,0.0,0.0,0.0,43.0916665395,27.1950000127,1.0,71.833331426,0.0,0.0,54.0083335241,72.3117758433,2.0,0.0,107.224499067,61.6924999555,42.6953125,0.366914976105,583.883341471,0.0,0.372173284504,0.0,1.0,11.8773826758,72.2629998525,,1930.41629028,72.0349998474,72.0338617961,61.7239996592,61.7030970256,,1945.9995931,52.4884996414,52.3640009562,42.1625000636,41.9678141276,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,81.7399997711,100.0,5.95019721985,29.8724997838,1.37700080872,5.92718545596,40.7854992549,35.0,49.9416662852,311.574999491,0.372173284504,29.8724997838,0.598058420817,59.8058417638,2.0,1.0,1.0,837.281789144,837.281789144,0.0,0.3500974515,0.0,1.0,11.5703860124,70.3084990184,8.71799818675,2521.93432617,70.3789984385,70.2436472575,61.6610002518,61.3791809082,9.84799830119,1841.99989827,52.3130003611,52.2504552205,42.1784998576,42.6923548381,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.55845471223,28.2004985809,0.770499547323,6.01193130016,41.4080003103,224.0,45.8833332062,272.308336894,0.3500974515,28.2004985809,0.555572902134,55.5572897593,2.0,1.0,1.0,777.802062988,777.802062988,583.883341471,0.36694442726,2.0,0.0,3857.64223226,0.0,28.3549470901,3.08908267816,4.24739583333,3857.64223226,0.0530527074864,84.4341678619,84.4341678619,69.8555679321,2.0,52.6369272868,42.7350591024,42.2190055847,1.0,1371.27429001,1439.07143744,0.0,0.0,0.0,18.1451203028,1.0,0.0,11.5341664155,43.5788793564,1.0,58.6872142156,1.0,1.0,1.0,0.0,8.89499982198,1.0,54.2440458934,0.0,1.0,0.0128372709667,20.429166158,54.1579608917,20.429166158,2.0,0.0,42.0399338032,0.0566000007093,44.1184294116,0.956577930513,688.291872792,0.0,1.0,2534.50290316,0.00253450290316,779.477541673,0.466750659784,0.489827270729,0.0,0.466750659784,0.0,742.755004883,779.477541673,0.0,742.755004883,0.0,0.000742755004883,0.466777637601,1.0,0.0,2.0,2.0,2.0,1.0,45.3364639282,53.2212944031,43.5788793564,0.435788793564,1.0,10.5,2810.34572745,86.1583632148,1522.23254656,0.956577930513,1522.23254656,1.0,0.0,0.0,0.0,42.6516669591,1.0,69.9583339691,1.0,0.0,41.8500006994,41.7825005849,1.0,69.7500025431,0.0,1.0,84.4341678619,0.0,767.270019531,0.000261841319293,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512062065311,168493.0,1496.90728259,45.8915357253,810.804507954,0.509513280362,810.804507954,0.512033869269,1.0,1.0,1.0,0.0,1591.33145142,1591.33145142,0.0,1591.33145142,0.0,742.755004883,1591.33145142
2016-12-23T23:00:00.000Z,0.0,0.0122984124731,0.791361862955,0.508101720985,45.1539994876,0.0337873778334,51.348332723,0.0,25.4299998283,1.0,70.8472226461,0.0,0.0,0.0,42.4000002543,25.9183332125,1.0,70.666668574,0.0,0.0,51.348332723,71.1418482463,2.0,0.0,106.640249888,61.4862504005,42.7083333333,0.363477536975,552.700007121,0.0,0.367506462745,0.0,1.0,11.7794820468,71.8580010732,,1886.66628011,71.6480000814,71.6415761312,61.5185003281,61.4935709635,9.61499913534,1946.99958293,52.1300001144,52.0085449219,42.2345005671,42.0422592163,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,81.1294987996,100.0,5.83952387174,29.4134995143,1.35750071208,5.93995817502,40.876999855,35.0,48.0083335241,294.725006104,0.367506462745,29.4134995143,0.572892877488,57.2892885208,2.0,1.0,1.0,802.050028483,802.050028483,0.0,0.346746741164,0.0,1.0,11.4797374407,69.9079996745,8.53049914042,2476.19004313,69.9844996134,69.8417612712,61.454000473,61.173789978,9.63745429299,1846.99993896,51.9484999975,51.8953552246,42.2745002111,42.7657546997,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,5.4596965313,27.7099994024,0.809499740601,6.02004090945,41.4650004705,224.0,44.1999998093,257.975002289,0.346746741164,27.7099994024,0.531395350865,53.139535586,2.0,1.0,1.0,743.953491211,743.953491211,552.700007121,0.363657540467,2.0,0.0,3866.3936971,0.0,27.0487424533,2.85403126478,3.77604166667,3866.3936971,0.0534819233763,81.3141657511,81.3141657511,68.878528595,2.0,52.2421595256,42.7917480469,42.2190055847,1.0,1299.88788062,1386.48574306,0.0,0.0,0.0,18.2495104472,1.0,0.0,10.6283330917,43.2689898809,1.0,57.1232872009,1.0,1.0,1.0,0.0,8.07249983152,1.0,52.5178559621,0.0,1.0,0.0123072165332,18.7008328438,52.3999032974,18.7008328438,2.0,0.0,39.8514001546,0.0566000007093,42.5062799484,0.956919107349,687.294941061,0.0,1.0,2402.56061914,0.00240256061914,750.994335966,0.463036529476,0.493883785059,0.0,0.463036529476,0.0,704.08833313,750.994335966,0.0,704.08833313,0.0,0.00070408833313,0.463243675729,1.0,0.0,2.0,2.0,2.0,1.0,45.5985908508,52.7636241913,43.2689898809,0.432689898809,1.0,10.5,2686.37362368,82.3576801029,1455.0826691,0.956920314535,1455.0826691,1.0,0.0,0.0,0.0,41.1199998856,1.0,68.9583346049,1.0,0.0,41.2750005722,40.1941661835,1.0,68.7916679382,0.0,1.0,81.3141657511,0.0,726.960021973,0.000252273269206,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516117985539,168493.0,1426.4464683,43.7313785708,772.639187681,0.508118301593,772.639187681,0.515893751866,1.0,1.0,1.0,0.0,1520.58917236,1520.58917236,0.0,1520.58917236,0.0,704.08833313,1520.58917236
2016-12-24T00:00:00.000Z,0.0,0.0126318456406,0.782110388122,0.510669061031,45.6932506561,0.034023798177,55.2041660945,0.0,27.3858332634,1.0,72.5138880412,0.0,0.0,0.0,43.375,27.8283330599,1.0,72.2916666667,0.0,0.0,55.2041660945,72.7919317881,2.0,0.0,107.337750753,61.6445000966,42.8125,0.367926262219,596.858322144,0.0,0.37324771293,0.0,1.0,11.9003468355,72.3334999084,,1949.5829366,72.1085007985,72.0904515584,61.677500089,61.6484934489,9.62999992371,2100.33284505,52.0520000458,51.9238179525,42.3395001094,42.1606089274,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,81.3665002187,100.0,5.94234466553,29.7690006892,1.33050028483,5.95800216993,41.0089998245,35.0,50.6000006994,317.358332316,0.37324771293,29.7690006892,0.607153422038,60.7153425217,2.0,1.0,1.0,850.014790853,850.014790853,0.0,0.353038761471,0.0,1.0,11.5945589542,70.3925011953,8.84699980418,2553.05548096,70.4584999084,70.3171310425,61.6115001043,61.3294245402,9.52945501154,1983.99989827,51.8645003637,51.808013916,42.2894999186,42.7702178955,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0659987131755,100.0,5.56823297342,28.1689999898,0.769000053406,6.02632598082,41.5204998652,224.0,46.7833334605,279.5,0.353038761471,28.1689999898,0.565239156087,56.5239162445,2.0,1.0,1.0,791.334818522,791.334818522,596.858322144,0.367798503614,2.0,0.0,4216.45202637,0.0,27.9909642537,2.72992120186,3.61197916667,4216.45202637,0.059826403609,97.0725002289,97.0725002289,72.819088618,2.0,52.0833638509,42.8509699504,42.2190055847,1.0,1420.8847644,1445.36799402,0.0,0.0,0.0,18.2442572912,1.0,0.0,11.5599997044,43.4332427979,1.0,58.7842451731,1.0,1.0,1.0,0.0,8.93166645368,1.0,54.3630933762,0.0,1.0,0.0126231343957,20.491666317,54.2586580912,20.491666317,2.0,0.0,43.5608702592,0.0566000007093,44.3114665186,0.957029387359,686.972847676,0.0,1.0,2626.19709758,0.00262619709758,782.888091225,0.47442727149,0.482602115868,0.0,0.47442727149,0.0,769.626673381,782.888091225,0.0,769.626673381,0.0,0.000769626673381,0.474256115655,1.0,0.0,2.0,2.0,2.0,1.0,46.7089049021,52.6134719849,43.4332427979,0.434332427979,1.0,11.0833333333,2866.25275842,87.8723367779,1552.51476461,0.957029387359,1552.51476461,1.0,0.0,0.0,0.0,48.9858334859,1.0,72.9166679382,1.0,0.0,43.633333842,48.086666743,1.0,72.7222239176,0.0,1.0,97.0725002289,0.0,821.530029297,0.000262986987701,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504270947416,168493.0,1529.67309809,46.8960559187,828.552214329,0.510751225142,828.552214329,0.504433346152,1.0,1.0,1.0,0.0,1622.22266642,1622.22266642,0.0,1622.22266642,0.0,769.626673381,1622.22266642
2016-12-24T01:00:00.000Z,0.0,0.0126441093499,0.788853589067,0.508895965117,45.3527488708,0.0342518487836,53.082499822,0.0,26.2791665395,1.0,71.5416679382,0.0,0.0,0.0,42.7833331426,26.778333346,1.0,71.3055566152,0.0,0.0,53.082499822,71.780172348,2.0,0.0,106.917749087,61.5650002162,42.7994791667,0.367086349846,568.716649373,0.0,0.372305003103,0.0,1.0,11.8326627413,72.0814997355,,1909.16631063,71.8639996847,71.8615646362,61.5980005264,61.5767491659,9.84150028229,1951.66623942,52.1435003281,52.0155487061,42.0545002619,41.8653615316,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,81.4714991252,100.0,5.91581706206,29.8094994227,1.35000006358,5.91684567928,40.7045001984,35.0,49.0916668574,305.633328756,0.372305003103,29.8094994227,0.586084158761,58.6084165573,2.0,1.0,1.0,820.517822266,820.517822266,0.0,0.345347130558,0.0,1.0,11.5002842744,70.0205008189,8.57549889882,2509.93577067,70.1074988047,69.9676310221,61.5319999059,61.2509689331,9.74199973212,1855.24992879,51.9664996465,51.9081039429,42.1214996974,42.6738433838,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0869979858398,100.0,5.4915967385,27.9859991074,0.734500249227,6.00868753592,41.3869994481,224.0,44.8333336512,263.083328247,0.345347130558,27.9859991074,0.543751703898,54.3751707077,2.0,1.0,1.0,761.252385457,761.252385457,568.716649373,0.366935268956,2.0,0.0,3882.14630127,0.0,28.8305726051,3.36173292001,4.640625,3882.14630127,0.0555394819189,86.1375001272,86.1375001272,70.3446623484,2.0,52.2465896606,42.6707356771,42.2190055847,1.0,1343.1074106,1394.8113239,0.0,0.0,0.0,18.3833227158,1.0,0.0,11.0841663678,43.2146778107,1.0,57.9394960403,1.0,1.0,1.0,0.0,8.50499979655,1.0,53.4285701116,0.0,1.0,0.012625486885,19.5891661644,53.2706594467,19.5891661644,2.0,0.0,41.1764058027,0.0566000007093,42.7615220031,0.957226967033,686.396159586,0.0,1.0,2482.44253992,0.00248244253992,755.503912849,0.469574269598,0.48765087846,0.0,0.469574269598,0.0,727.498326619,755.503912849,0.0,727.498326619,0.0,0.000727498326619,0.469309161107,1.0,0.0,2.0,2.0,2.0,1.0,47.6497233709,52.3383817673,43.2146778107,0.432146778107,1.0,10.5,2737.91873451,83.9379278058,1483.00223947,0.957225148058,1483.00223947,1.0,0.0,0.0,0.0,43.6700000763,1.0,70.5416673024,1.0,0.0,42.2083333333,42.4675000509,1.0,70.3472220103,0.0,1.0,86.1375001272,0.0,812.809997559,0.00025378812178,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509442192832,168493.0,1455.81984509,44.6318948459,788.54936902,0.508980543942,788.54936902,0.509691926461,1.0,1.0,1.0,0.0,1549.27212524,1549.27212524,0.0,1549.27212524,0.0,727.498326619,1549.27212524
2016-12-24T02:00:00.000Z,0.0,0.0118498113227,0.791354916559,0.508210044159,45.1119996707,0.0335598607781,51.0549996694,0.0,25.3208330472,1.0,70.7361119588,0.0,0.0,0.0,42.3083333969,25.7449998856,1.0,70.5138893127,0.0,0.0,51.0549996694,71.0300572713,2.0,0.0,106.460999489,61.3489998182,42.7734375,0.360143173032,548.100006104,0.0,0.365518950133,0.0,1.0,11.7528920174,71.7574996948,,1884.16633097,71.5474999746,71.543665568,61.3819999695,61.3526229858,9.89279937744,1923.33289591,52.3054997126,52.1811726888,42.2510004044,42.0486221313,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,80.9660002391,100.0,5.81151461601,29.2964995702,1.3620001475,5.94137740135,40.8890002569,35.0,47.8583332698,294.358332316,0.365518950133,29.2964995702,0.575263937087,57.5263935725,2.0,1.0,1.0,805.369511922,805.369511922,0.0,0.340183798911,0.0,1.0,11.4326001803,69.7489992778,8.51099936167,2467.56612142,69.8269990285,69.6852264404,61.3159996668,61.0353851318,9.81799983978,1821.74992879,52.1239995956,52.0636622111,42.3059997559,42.8442586263,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,5.40404407183,27.5209992727,0.771999359131,6.02855610847,41.5340003967,224.0,43.7666667302,253.524998983,0.340183798911,27.5209992727,0.532221225557,53.2221221924,2.0,1.0,1.0,745.10971578,745.10971578,548.100006104,0.360254069426,2.0,0.0,3817.38551839,0.0,27.8167584737,2.79976199071,3.73958333333,3817.38551839,0.0529039361774,80.5475006104,80.5475006104,68.7838802338,2.0,52.4313201904,42.8611628215,42.2190055847,1.0,1288.16143813,1401.87957152,0.0,0.0,0.0,18.2108430862,1.0,0.0,10.2774997552,43.1711568832,1.0,56.5182628632,1.0,1.0,1.0,0.0,7.75666650136,1.0,51.7738078435,0.0,1.0,0.0118530459003,18.0341657003,51.7203982671,18.0341657003,2.0,0.0,39.4918959549,0.0566000007093,42.9782172801,0.95740464729,685.877854633,0.0,1.0,2380.8868353,0.0023808868353,759.332451264,0.458465781941,0.498938871263,0.0,0.458465781941,0.0,697.736668905,759.332451264,0.0,697.736668905,0.0,0.000697736668905,0.458591324588,1.0,0.0,2.0,2.0,2.0,1.0,48.2762893041,52.0858221054,43.1711568832,0.431711568832,1.0,11.0833333333,2690.04100966,82.470113235,1457.06912017,0.957404653205,1457.06912017,1.0,0.0,0.0,0.0,40.6724993388,1.0,68.8750012716,1.0,0.0,41.2166674932,39.875,1.0,68.6944459279,0.0,1.0,80.5475006104,0.0,751.869995117,0.000255074200591,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521136877279,168493.0,1428.005339,43.7791697544,773.483554871,0.508237217,773.483554871,0.521027663598,1.0,1.0,1.0,0.0,1521.89475505,1521.89475505,0.0,1521.89475505,0.0,697.736668905,1521.89475505
2016-12-24T03:00:00.000Z,0.0,0.0119678525021,0.79201525558,0.508687445231,45.0167496999,0.0333708930004,50.795832634,0.0,25.1649999619,1.0,70.6249993642,0.0,0.0,0.0,42.2833337784,25.6700000763,1.0,70.4722226461,0.0,0.0,50.795832634,70.900762558,2.0,0.0,106.403249423,61.3864997228,42.7473958333,0.359791028698,547.699989319,0.0,0.367482305556,0.0,1.0,11.7395966053,71.7035001119,9.86699867249,1872.49964396,71.4934991201,71.4915211995,61.4179999034,61.3888117472,9.80640029907,1881.66625977,52.2560002009,52.1289393107,42.1040004094,41.8939997355,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,80.8100001017,100.0,5.81910161177,29.3894987106,1.37550036112,5.92049499353,40.7285000483,35.0,47.691666921,292.683331807,0.367482305556,29.3894987106,0.568721473331,56.8721472422,2.0,1.0,1.0,796.210062663,796.210062663,0.0,0.345599142232,0.0,1.0,11.433808883,69.7354990641,8.46450106303,2464.94148763,69.8195006053,69.6781972249,61.3549995422,61.0749308268,9.64142881121,1780.49994914,52.0670000712,52.0120239258,42.1350002289,42.6795883179,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0840015411377,100.0,5.42917633057,27.6845003764,0.78400071462,6.00463255246,41.3509995143,224.0,43.8249998093,255.016667684,0.345599142232,27.6845003764,0.526505112421,52.6505114237,2.0,1.0,1.0,737.107157389,737.107157389,547.699989319,0.359767568892,2.0,0.0,3757.29217529,0.0,27.8686445554,3.34390552839,4.4375,3757.29217529,0.0509994663259,77.6300010681,77.6300010681,67.9773699443,2.0,52.3908335368,42.6726506551,42.2190055847,1.0,1281.89818247,1409.1861488,0.0,0.0,0.0,18.2931251526,1.0,0.0,10.3699995677,43.1248747508,1.0,56.6780811946,1.0,1.0,1.0,0.0,7.84833319982,1.0,51.9702370962,0.0,1.0,0.0119513733067,18.2183327675,51.86140124,18.2183327675,2.0,0.0,39.2998797731,0.0566000007093,43.2022191647,0.95754313703,685.47405391,0.0,1.0,2369.31056659,0.00236931056659,763.290081683,0.456123431356,0.501414878655,0.0,0.456123431356,0.0,694.344156901,763.290081683,0.0,694.344156901,0.0,0.000694344156901,0.456100565692,1.0,0.0,2.0,2.0,2.0,1.0,48.6562865575,51.885623614,43.1248747508,0.431248747508,1.0,10.5,2691.08433127,82.5020989378,1457.63423858,0.957538310011,1457.63423858,1.0,0.0,0.0,0.0,39.0900001526,1.0,68.1250012716,1.0,0.0,40.766667366,38.5400002797,1.0,67.9444440206,0.0,1.0,77.6300010681,0.0,758.220031738,0.000256403643859,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523649940073,168493.0,1429.8390274,43.8353861797,774.476777921,0.508763560462,774.476777921,0.523687501425,1.0,1.0,1.0,0.0,1522.27250163,1522.27250163,0.0,1522.27250163,0.0,694.344156901,1522.27250163
2016-12-24T04:00:00.000Z,0.0,0.0115153856611,0.799921678526,0.507386146896,44.6747498512,0.0334682189496,48.3733329773,0.0,23.9866668383,1.0,69.4861094157,0.0,0.0,0.0,41.5833336512,24.3866666158,1.0,69.3055540721,0.0,0.0,48.3733329773,69.7884413401,2.0,0.0,105.86924998,61.1945001284,42.8385416667,0.35849471324,518.266665141,0.0,0.363930845801,0.0,1.0,11.6549912294,71.3345006307,9.91050020854,1832.91631063,71.1410001119,71.1297505697,61.2304999034,61.2008794149,9.89400100708,1807.66626994,52.3280000687,52.1926422119,42.1969995499,41.970993042,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,80.2970002492,100.0,5.72719756762,28.944000562,1.41149965922,5.92779366175,40.7854998906,35.0,45.9583333333,277.591667175,0.363930845801,28.944000562,0.54488848005,54.4888480504,2.0,1.0,1.0,762.84387207,762.84387207,0.0,0.337869268399,0.0,1.0,11.3479948839,69.3814996084,8.29799938202,2411.69816081,69.4564997355,69.3063354492,61.1585003535,60.8810221354,9.79057148525,1723.24993896,52.1494998932,52.087252299,42.2264998754,42.793838501,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,5.33342790604,27.2299998601,0.797499656677,6.01456697782,41.4290002187,224.0,42.2249997457,240.675000509,0.337869268399,27.2299998601,0.50880444118,50.8804429372,2.0,1.0,1.0,712.326217651,712.326217651,518.266665141,0.358573333373,2.0,0.0,3585.76363118,0.0,26.5296734174,3.01139674584,3.97395833333,3585.76363118,0.0480523100905,69.4591668447,69.4591668447,65.5138448079,2.0,52.4661102295,42.7872873942,42.2190055847,1.0,1205.10090877,1351.04014524,0.0,0.0,0.0,18.113120079,1.0,0.0,9.5391664505,43.1173798243,1.0,55.1598161062,1.0,1.0,1.0,0.0,7.10833315055,1.0,50.2380933762,0.0,1.0,0.0115178810245,16.6474994024,50.2144091924,16.6474994024,2.0,0.0,36.9454621878,0.0566000007093,41.4196041484,0.957711486886,684.983759872,0.0,1.0,2227.36747427,0.00222736747427,731.795117126,0.45151704191,0.506196323843,0.0,0.45151704191,0.0,652.746673584,731.795117126,0.0,652.746673584,0.0,0.000652746673584,0.4516054069,1.0,0.0,2.0,2.0,2.0,1.0,50.0297842026,51.630604744,43.1173798243,0.431173798243,1.0,9.91666666667,2556.14105401,78.3650663362,1384.54179071,0.957713365752,1384.54179071,1.0,0.0,0.0,0.0,35.1025002797,1.0,65.6388905843,1.0,0.0,39.2500006358,34.3566665649,1.0,65.4166673024,0.0,1.0,69.4591668447,0.0,662.179992676,0.000245823886739,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528546788574,168493.0,1354.21844243,41.5170430083,733.516651733,0.507387141421,733.516651733,0.528446809146,1.0,1.0,1.0,0.0,1445.67449951,1445.67449951,0.0,1445.67449951,0.0,652.746673584,1445.67449951
2016-12-24T05:00:00.000Z,0.0,0.0125637165154,0.783865832824,0.509767207761,45.5507494609,0.0339448708198,54.2599995931,0.0,26.8900001844,1.0,72.0972226461,0.0,0.0,0.0,43.1416667302,27.3474998474,1.0,71.9027773539,0.0,0.0,54.2599995931,72.3724047343,2.0,0.0,107.205749512,61.6550000509,42.8125,0.366399588874,585.574996948,0.0,0.370984818746,0.0,1.0,11.8773825169,72.2270011902,,1934.99966431,72.003499349,71.983640035,61.6895001729,61.6491292318,9.89999771118,1953.99956258,52.6174999873,52.483118693,42.3305002848,42.1447067261,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.223501841227,81.5060005188,100.0,5.92343529065,29.6729990641,1.34849993388,5.95394722621,40.982000351,35.0,49.8916660945,310.808331807,0.370984818746,29.6729990641,0.598373427618,59.8373419444,2.0,1.0,1.0,837.722798665,837.722798665,0.0,0.351280242899,0.0,1.0,11.5788464546,70.3400001526,8.78400039673,2535.80761719,70.4045003255,70.2628224691,61.6204999288,61.3364435832,9.92300033569,1850.74994914,52.4420000712,52.3785985311,42.3014996847,42.7944742839,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,5.55353418986,28.1030006409,0.79149945577,6.02531226476,41.5085004171,224.0,46.1833333969,274.766665141,0.351280242899,28.1030006409,0.558528881981,55.8528881073,2.0,1.0,1.0,781.940434774,781.940434774,585.574996948,0.366306706142,2.0,0.0,3885.06343587,0.0,27.8117136955,2.83191939195,3.47395833333,3885.06343587,0.0523204157693,83.6358331045,83.6358331045,69.5098285675,2.0,52.7248662313,42.853515625,42.2190055847,1.0,1372.67893188,1453.82031699,0.0,0.0,0.0,18.3339939117,1.0,0.0,11.3424998124,43.3555062612,1.0,58.4988578161,1.0,1.0,1.0,0.0,8.73666640123,1.0,54.0595229467,0.0,1.0,0.0125518785112,20.0791662534,53.9715642929,20.0791662534,2.0,0.0,42.0829967056,0.0566000007093,44.5705941786,0.95795344277,684.278760309,0.0,1.0,2537.09907878,0.00253709907878,787.466318376,0.465224603423,0.492724820577,0.0,0.465224603423,0.0,743.515833537,787.466318376,0.0,743.515833537,0.0,0.000743515833537,0.465101234615,1.0,0.0,2.0,2.0,2.0,1.0,52.6481835047,51.2714246114,43.3555062612,0.433555062612,1.0,10.5,2826.49924886,86.6535908842,1530.98215191,0.957949423999,1530.98215191,1.0,0.0,0.0,0.0,42.1116669973,1.0,69.6111125946,1.0,0.0,41.6500008901,41.524166743,1.0,69.4166679382,0.0,1.0,83.6358331045,0.0,777.729980469,0.000264524901204,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514353689488,168493.0,1504.19058348,46.1148240125,814.749530647,0.509796174052,814.749530647,0.514483449686,1.0,1.0,1.0,0.0,1598.18682861,1598.18682861,0.0,1598.18682861,0.0,743.515833537,1598.18682861
2016-12-24T06:00:00.000Z,0.0,0.0128894951798,0.785109529864,0.509228516743,45.5169994036,0.0339869580272,53.7741664251,0.0,26.619166851,1.0,71.8749974569,0.0,0.0,0.0,43.0166664124,27.1258331935,1.0,71.694442749,0.0,0.0,53.7741664251,72.1723105113,2.0,0.0,107.270999591,61.7540001869,42.7994791667,0.365850172313,578.883331299,0.0,0.370476016386,0.0,1.0,11.8882605235,72.2824986776,,1922.91631063,72.0604991913,72.0465723674,61.7915004094,61.7570622762,9.94319992065,1963.66623942,52.4284998576,52.3002955119,42.2674999237,42.065167745,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,81.6499996185,100.0,5.94262556235,29.7929992676,1.34849993388,5.94563496113,40.9189999898,35.0,49.5833336512,307.825002035,0.370476016386,29.7929992676,0.59365844,59.3658437729,2.0,1.0,1.0,831.121815999,831.121815999,0.0,0.350092480379,0.0,1.0,11.5836810271,70.3489996592,8.70450083415,2520.05957031,70.4210007985,70.2755966187,61.7164999644,61.4308420817,9.86000115531,1857.74994914,52.2515001297,52.1898930868,42.2474991481,42.7536239624,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0720011393229,100.0,5.56465379397,28.1735016505,0.786999702454,6.01902723312,41.4604994456,224.0,45.8083333969,271.033332825,0.350092480379,28.1735016505,0.552949680147,55.294968605,2.0,1.0,1.0,774.129552205,774.129552205,578.883331299,0.365863750397,2.0,0.0,3901.39955648,0.0,27.4971930186,2.9523469607,3.76302083333,3901.39955648,0.0522561140147,82.6775004069,82.6775004069,69.2968419393,2.0,52.538869222,42.8006566366,42.2190055847,1.0,1358.3047275,1440.85715232,0.0,0.0,0.0,18.2295980453,1.0,0.0,11.4933328629,43.5619023641,1.0,58.8070764542,1.0,1.0,1.0,0.0,8.90166656176,1.0,54.3809509277,0.0,1.0,0.0128895533223,20.3949990273,54.2504908244,20.3949990273,2.0,0.0,41.6423185679,0.0566000007093,44.1731750858,0.958211783723,683.526838528,0.0,1.0,2510.53148178,0.00251053148178,780.444779721,0.464976158442,0.49323558255,0.0,0.464976158442,0.0,735.730000814,780.444779721,0.0,735.730000814,0.0,0.000735730000814,0.464996377627,1.0,0.0,2.0,2.0,2.0,1.0,56.3201882044,50.8699852626,43.5619023641,0.435619023641,1.0,10.5,2799.16187982,85.8154936537,1516.17478053,0.958211740992,1516.17478053,1.0,0.0,0.0,0.0,41.8874998093,1.0,69.4027773539,1.0,0.0,41.525001208,40.7899999619,1.0,69.2083346049,0.0,1.0,82.6775004069,0.0,755.980041504,0.000262166232934,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514745918307,168493.0,1487.59321272,45.6059890018,805.759512903,0.50923431493,805.759512903,0.514724651849,1.0,1.0,1.0,0.0,1582.29618327,1582.29618327,0.0,1582.29618327,0.0,735.730000814,1582.29618327
2016-12-24T07:00:00.000Z,0.0,0.0134415447479,0.780258803476,0.510963539279,45.8665005366,0.0341198736331,55.9600000381,0.0,27.8008330663,1.0,72.8611125946,0.0,0.0,0.0,43.6000000636,28.1891665459,1.0,72.6666673024,0.0,0.0,55.9600000381,73.1246903737,2.0,0.0,107.831250191,61.9647496541,42.8645833333,0.368908266307,605.033330282,0.0,0.377012410341,0.0,1.0,11.9873696168,72.6725006104,,1958.3329366,72.4459997813,72.4217122396,61.9984995524,61.9621404012,9.85680007935,2054.99952189,52.2845001221,52.1518732707,42.306500117,42.1211624146,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,82.1149997711,100.0,6.03362500668,30.1394996643,1.32900015513,5.95374461015,40.9774999619,35.0,51.1666669846,322.149998983,0.377012410341,30.1394996643,0.610345023019,61.0345026652,2.0,1.0,1.0,854.483032227,854.483032227,0.0,0.356389272303,0.0,1.0,11.670703729,70.7060000102,8.83950106303,2565.42889404,70.7705008189,70.6314875285,61.9309997559,61.6432469686,9.78799947103,1946.24991862,52.0984992981,52.0413513184,42.3104998271,42.7740478516,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,5.64437778791,28.4600009918,0.792999903361,6.02632594109,41.5174999237,224.0,47.2166659037,282.883333842,0.356389272303,28.4600009918,0.566952663603,56.6952670415,2.0,1.0,1.0,793.733729045,793.733729045,605.033330282,0.368898625621,2.0,0.0,4133.02152507,0.0,28.8581310908,2.85540048281,3.48177083333,4133.02152507,0.0579800462093,95.0966676076,95.0966676076,72.5373185476,2.0,52.3503417969,42.826133728,42.2190055847,1.0,1436.59282686,1465.00397221,0.0,0.0,0.0,18.1146787008,1.0,0.0,12.3583331903,43.8838208516,1.0,60.2625551224,1.0,1.0,1.0,0.0,9.68666648865,1.0,55.9940465291,0.0,1.0,0.0134419007404,22.0449995995,55.9111544291,22.0449995995,2.0,0.0,44.042441241,0.0566000007093,44.913457841,0.958290565791,683.297725482,0.0,1.0,2655.23004176,0.00265523004176,793.52398018,0.474453914205,0.483837073348,0.0,0.474453914205,0.0,778.134994507,793.52398018,0.0,778.134994507,0.0,0.000778134994507,0.474451271196,1.0,0.0,2.0,2.0,2.0,1.0,58.0349817276,50.7428849538,43.8838208516,0.438838208516,1.0,11.0833333333,2901.59679907,88.9558990821,1571.65897469,0.958290987553,1571.65897469,1.0,0.0,0.0,0.0,48.0983339945,1.0,72.6666679382,1.0,0.0,43.4916674296,46.9983329773,1.0,72.4861132304,0.0,1.0,95.0966676076,0.0,800.720031738,0.000266559784923,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504895777621,168493.0,1547.17245262,47.4325435575,838.030794401,0.510974308359,838.030794401,0.504908789523,1.0,1.0,1.0,0.0,1640.06444295,1640.06444295,0.0,1640.06444295,0.0,778.134994507,1640.06444295
