timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-24T08:00:00.000Z,0.0,0.0136169723077,0.779775048061,0.511327022618,45.940000693,0.0342004557692,56.3700002035,0.0,27.9291667938,1.0,72.9861119588,0.0,0.0,0.0,43.6499996185,28.4816665649,1.0,72.75,0.0,0.0,56.3700002035,73.237642924,2.0,0.0,107.968500455,62.0284997622,42.8125,0.369295085302,608.600006104,0.0,0.376398675334,0.0,1.0,12.0091252327,72.7655003866,,1963.3329366,72.5420004527,72.5151723226,62.0644995372,62.028175354,9.58650016785,2154.33284505,51.9199997584,51.7874984741,42.3334995906,42.1434326172,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,82.1930001577,100.0,6.0525422891,30.2085008621,1.33199977875,5.9565829436,41.0014998118,35.0,51.3333336512,323.925000509,0.376398675334,30.2085008621,0.614715950376,61.4715938568,2.0,1.0,1.0,860.602330526,860.602330526,0.0,0.355985442475,0.0,1.0,11.6888334751,70.7870000203,8.8605000178,2569.55338542,70.8530000051,70.705599467,61.9924999873,61.7044804891,9.46850077311,2026.74990845,51.734000206,51.6728591919,42.2654994329,42.7478866577,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,5.66311570009,28.5875005722,0.755499204,6.02571777503,41.5100002289,224.0,47.4250001907,284.700002035,0.355985442475,28.5875005722,0.571155885969,57.1155881882,2.0,1.0,1.0,799.618240356,799.618240356,608.600006104,0.369245680966,2.0,0.0,4315.05171712,0.0,28.9962407748,2.79971828063,3.5234375,4315.05171712,0.0630526233497,103.923333486,103.923333486,74.5174630483,2.0,51.9764506022,42.8108520508,42.2190055847,1.0,1461.036525,1453.77452165,0.0,0.0,0.0,18.1248391469,1.0,0.0,12.5566662947,43.9396603902,1.0,60.5707747142,1.0,1.0,1.0,0.0,9.88416655858,1.0,56.3392848969,0.0,1.0,0.0136156426662,22.4408332507,56.2817564011,22.4408332507,2.0,0.0,44.7918255613,0.0566000007093,44.5691902052,0.958017637254,684.091774648,0.0,1.0,2700.4089125,0.0027004089125,787.441513192,0.480201930989,0.477815113159,0.0,0.480201930989,0.0,791.375,787.441513192,0.0,791.375,0.0,0.000791375,0.480151524146,1.0,0.0,2.0,2.0,2.0,1.0,56.3566675186,51.1749807994,43.9396603902,0.439396603902,1.0,10.5,2914.81104665,89.3610157665,1578.81651319,0.958017044148,1578.81651319,1.0,0.0,0.0,0.0,52.3024997711,1.0,74.6250012716,1.0,0.0,44.6583340963,51.6208327611,1.0,74.4305566152,0.0,1.0,103.923333486,0.0,822.359985352,0.000264516568672,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498754292606,168493.0,1555.83044101,47.6979764191,842.720420872,0.511358045663,842.720420872,0.498818925816,1.0,1.0,1.0,0.0,1648.00461833,1648.00461833,0.0,1648.00461833,0.0,791.375,1648.00461833
2016-12-24T09:00:00.000Z,0.0,0.0149371519623,0.776454457752,0.513048360933,46.2887496948,0.034644270041,58.6716667811,0.0,29.0983335177,1.0,74.0138880412,0.0,0.0,0.0,44.2583332062,29.5741664569,1.0,73.7777773539,0.0,0.0,58.6716667811,74.2020138827,2.0,0.0,108.717749914,62.4290002187,42.890625,0.375736439027,636.366663615,0.0,0.381923050889,0.0,1.0,12.1457024415,73.2935009003,,1999.58296712,73.0639998118,73.0358835856,62.474000295,62.4307098389,9.82574987411,2148.66617839,52.1569999059,52.0251108805,42.2164999644,42.0498936971,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,82.8364995321,100.0,6.20128393173,30.8474998474,1.30649979909,5.9444185098,40.9085000356,35.0,52.8250001272,339.733339945,0.381923050889,30.8474998474,0.63545681908,63.5456822713,2.0,1.0,1.0,889.639546712,889.639546712,0.0,0.361788980959,0.0,1.0,11.8048636913,71.2415008545,8.92350006104,2621.296875,71.3075002035,71.163714091,62.3840001424,62.0961151123,9.72090981223,2018.24991862,51.9770002365,51.9157562256,42.2249997457,42.6891682943,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,5.78603915373,29.0825004578,0.762999534607,6.0188245376,41.4620002111,224.0,48.8916670481,296.633331299,0.361788980959,29.0825004578,0.585648222424,58.5648218791,2.0,1.0,1.0,819.907511393,819.907511393,636.366663615,0.37575177823,2.0,0.0,4284.12996419,0.0,30.8369704882,3.10424727201,4.20572916667,4284.12996419,0.0640443659329,108.45999972,108.45999972,75.7774105072,2.0,52.2238108317,42.7414245605,42.2190055847,1.0,1530.12440562,1463.6319419,0.0,0.0,0.0,17.5924320221,1.0,0.0,14.0291663011,44.8815682729,1.0,62.9337886175,1.0,1.0,1.0,0.0,11.2691663901,1.0,58.9999980927,0.0,1.0,0.0149392005129,25.2983330091,58.8797658285,25.2983330091,2.0,0.0,46.9098919097,0.0566000007093,44.8713947294,0.95744441117,685.762235004,0.0,1.0,2828.10286497,0.00282810286497,792.780815674,0.489354842011,0.468089637063,0.0,0.489354842011,0.0,828.796666463,792.780815674,0.0,828.796666463,0.0,0.000828796666463,0.489422303935,1.0,0.0,2.0,2.0,2.0,1.0,56.9284308751,52.0225893656,44.8815682729,0.448815682729,1.0,10.5,2993.75634752,91.7812866391,1621.57748214,0.957444479074,1621.57748214,1.0,0.0,0.0,0.0,54.4799998601,1.0,75.9166673024,1.0,0.0,45.4416678747,53.980000178,1.0,75.7361132304,0.0,1.0,108.45999972,0.0,841.989990234,0.000266310141842,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488894810397,168493.0,1604.23790744,49.1820315778,868.940476351,0.513057359819,868.940476351,0.488868828834,1.0,1.0,1.0,0.0,1693.65171305,1693.65171305,0.0,1693.65171305,0.0,828.796666463,1693.65171305
2016-12-24T10:00:00.000Z,0.0,0.0159502334269,0.779100650667,0.511664420624,46.2520006498,0.034648291783,57.4249998728,0.0,28.5066666603,1.0,73.4861106873,0.0,0.0,0.0,43.9666668574,28.9183333715,1.0,73.2777779897,0.0,0.0,57.4249998728,73.7440071106,2.0,0.0,108.988500595,62.7364999453,42.8255208333,0.375050251575,621.508341471,0.0,0.382320993086,0.0,1.0,12.192839702,73.4719994863,,1988.33297729,73.2575003306,73.2240854899,62.7800000509,62.7367324829,9.68236368353,2133.66617839,52.0085000992,51.8830540975,42.2749999364,42.0944341024,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,83.0494995117,100.0,6.24497469266,30.9825003942,1.33649984996,5.94786500931,40.9385000865,35.0,52.2333332698,332.525001526,0.382320993086,30.9825003942,0.621229687645,62.1229686737,2.0,1.0,1.0,869.721562703,869.721562703,0.0,0.362112816,0.0,1.0,11.841123263,71.3945007324,8.76900068919,2588.67596436,71.462000529,71.3189748128,62.6929998398,62.401646932,9.52700074514,2010.24992879,51.8150002162,51.7614720662,42.287999471,42.7702178955,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,5.81155347824,29.1740010579,0.749499320984,6.0295697848,41.53850015,224.0,47.8583335876,288.983334859,0.362112816,29.1740010579,0.5699546378,56.9954633713,2.0,1.0,1.0,797.93649292,797.93649292,621.508341471,0.375014645642,2.0,0.0,4282.37959798,0.0,30.6277050972,2.83985489607,4.265625,4282.37959798,0.064810201735,107.431664785,107.431664785,75.558458964,2.0,52.0966542562,42.808303833,42.2190055847,1.0,1500.58520562,1424.86009475,0.0,0.0,0.0,16.5892089208,1.0,0.0,14.6058330536,46.1907911301,1.0,63.7842435837,1.0,1.0,1.0,0.0,11.8258332411,1.0,59.9464279811,0.0,1.0,0.0159415673448,26.4316663742,59.8649044037,26.4316663742,2.0,0.0,46.0042918983,0.0566000007093,43.682744217,0.956221809296,689.334230151,0.0,1.0,2773.50606497,0.00277350606497,771.779923492,0.490483512281,0.465731889907,0.0,0.490483512281,0.0,812.796666463,771.779923492,0.0,812.796666463,0.0,0.000812796666463,0.490385785699,1.0,0.0,2.0,2.0,2.0,1.0,56.9665495555,53.6753864288,46.1907911301,0.461907911301,1.0,11.0833333333,2925.44530037,89.6870361154,1584.57658995,0.956215402188,1584.57658995,1.0,0.0,0.0,0.0,54.3358335495,1.0,75.6527792613,1.0,0.0,45.2833331426,53.0958328247,1.0,75.4722207387,0.0,1.0,107.431664785,0.0,853.429992676,0.000259255543061,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.487057506961,168493.0,1565.49472335,47.9942598051,847.955109604,0.511699933792,847.955109604,0.487131588948,1.0,1.0,1.0,0.0,1657.1335144,1657.1335144,0.0,1657.1335144,0.0,812.796666463,1657.1335144
2016-12-24T11:00:00.000Z,0.0,0.0195226570041,0.769689487384,0.523430580025,47.4820009867,0.0356875407384,66.5758336385,0.0,33.0133331617,1.0,77.0277779897,0.0,0.0,0.0,46.1000000636,33.5625003179,1.0,76.8333339691,0.0,0.0,66.5758336385,77.2678171794,2.0,0.0,111.133500735,63.6514997482,42.9036458333,0.390900048493,728.91666158,0.0,0.399039610744,0.0,1.0,12.5941107273,74.9420000712,,2119.5829366,74.7095006307,74.6559143066,63.7009995778,63.6465657552,9.84419937134,2352.66617839,52.3310000102,52.2009251912,42.4055007299,42.2643330892,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,80.871500651,100.0,6.62495787938,32.3039999008,1.30950069427,5.96915284793,41.0960000356,35.0,57.4916664759,388.591667175,0.399039610744,32.3039999008,0.695214625767,69.5214621226,2.0,1.0,1.0,973.300476074,973.300476074,0.0,0.382060180289,0.0,1.0,12.2073434194,72.8029994965,9.24600028992,2764.52901204,72.8480002085,72.7022679647,63.6019999186,63.3003616333,9.71599960327,2177.49995931,52.156999588,52.0929870605,42.3464997609,42.7823460897,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,6.17229962349,30.5015004476,0.767498970032,6.0350437959,41.5790007909,224.0,53.6083335876,340.324999491,0.382060180289,30.5015004476,0.635944460914,63.5944455465,2.0,1.0,1.0,890.32224528,890.32224528,728.91666158,0.39067894674,2.0,0.0,4703.61633301,0.0,32.9052493355,2.57939652602,3.765625,4703.61633301,0.0726473111568,135.603333155,135.603333155,81.5561129252,2.0,52.4099842418,42.8910980225,42.2190055847,1.0,1786.15080688,1501.76026007,0.0,0.0,0.0,15.9382212957,1.0,0.0,19.646665891,47.7627782822,1.0,70.4737428029,0.5,1.0,1.0,0.0,16.7574996154,1.0,67.3988087972,0.0,1.0,0.0194706318511,36.4041652679,67.2808952332,36.4041652679,2.0,0.0,54.7590385311,0.0566000007093,46.0403162091,0.954860177873,693.3279225,0.5,0.5,3301.31209961,0.00330131209961,813.433138377,0.518832561634,0.436224152906,0.526823680233,0.510315905232,0.0,967.47416687,813.433138377,506.824996948,460.649169922,0.0,0.00096747416687,0.518488784631,1.0,0.0808588652304,2.0,2.0,2.0,0.5,57.4603302696,55.3214007291,47.7627782822,0.477627782822,1.0,9.91666666667,3290.55015394,100.880262727,1782.33677496,0.955823303933,1782.33677496,1.0,0.0,0.0,0.0,68.205833753,1.0,81.6250012716,1.0,0.0,48.8666671117,67.3975009918,1.0,81.430557251,0.0,1.0,135.603333155,0.0,1070.43994141,0.000273247649511,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.456385768281,168493.0,1802.75600936,55.2681136434,976.468426693,0.5236559616,976.468426693,0.456800661427,1.0,1.0,1.0,0.0,1864.71366374,1864.71366374,962.039133708,902.674530029,0.0,967.47416687,1864.71366374
2016-12-24T12:00:00.000Z,0.0,0.0245241086217,0.768332460682,0.534062073434,48.4277493159,0.0367579556478,73.3591677348,0.0,36.3950001399,1.0,79.569442749,0.0,0.0,0.0,47.6333335241,36.957499822,1.0,79.4027767181,0.0,0.0,73.3591677348,79.8018391927,2.0,0.0,113.083499591,64.6557502747,42.8645833333,0.405980648397,810.225001017,0.0,0.416261230527,0.0,1.0,12.9530791442,76.2889989217,,2211.24955241,76.0504995982,76.0006306966,64.7075004578,64.6567204793,,2424.66617839,52.6024993261,52.4754740397,42.27799956,42.1707967122,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,76.5710010529,100.0,6.99629350503,33.7725000381,1.28399976095,5.95678563913,40.9939997991,35.0,62.0,433.974998474,0.416261230527,33.7725000381,0.744750911168,74.4750906626,2.0,1.0,1.0,1042.65127563,1042.65127563,0.0,0.399631228139,0.0,1.0,12.517966032,74.0224997203,9.46199989319,2894.63765462,74.0659999847,73.9175211589,64.6040000916,64.2998657227,9.92119979858,2217.74987793,52.4149999619,52.360109965,42.2250000636,42.6559753418,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,6.49934426943,31.8409999212,0.765999476115,6.01862176259,41.4590005875,224.0,56.9833335876,376.25,0.399631228139,31.8409999212,0.67245232355,67.2452322642,2.0,1.0,1.0,941.43325297,941.43325297,810.225001017,0.405955872868,2.0,0.0,4841.3059082,0.0,35.196738561,3.22593162457,5.125,4841.3059082,0.0755860266934,150.812502543,150.812502543,84.7567596436,2.0,52.6736195882,42.7777328491,42.2190055847,1.0,2000.06228246,1511.7506822,0.0,0.0,0.0,14.8776553472,1.0,0.0,25.910832723,49.8298451106,1.0,77.5171222687,0.0,1.0,1.0,0.0,23.0324997902,1.0,75.267853419,0.0,1.0,0.024531009832,48.9433326721,75.0235500336,48.9433326721,2.0,0.0,61.3170439854,0.0566000007093,46.3465982476,0.953124083535,698.446119663,1.0,0.0,3696.68103479,0.00369668103479,818.844481745,0.542830780914,0.410299624447,0.542830780914,0.0,0.0,1083.33998617,818.844481745,1083.33998617,0.0,0.0,0.00108333998617,0.542847360174,1.0,0.984356536974,2.0,2.0,2.0,0.0,59.8735396067,57.1947701772,49.8298451106,0.498298451106,1.0,9.91666666667,3511.81296466,107.663642233,1902.18446791,0.953130405361,1902.18446791,1.0,0.0,0.0,0.0,76.0466664632,1.0,84.8611138662,1.0,0.0,50.7916673024,74.7658335368,1.0,84.6527792613,0.0,1.0,150.812502543,0.0,1114.98999023,0.000275065422585,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430475853188,168493.0,1967.95417264,60.3326874484,1065.94852813,0.534116417126,1065.94852813,0.430470262753,1.0,1.0,1.0,0.0,1995.72320557,1995.72320557,1995.72320557,0.0,0.0,1083.33998617,1995.72320557
2016-12-24T13:00:00.000Z,0.0,0.0273166363765,0.776721193726,0.559003159876,49.9015000661,0.0382198554491,84.5183327993,0.0,41.8449999491,1.0,83.2638874054,0.0,0.0,0.0,49.8416671753,42.691666921,1.0,83.0694459279,0.0,0.0,84.5183327993,83.5283050537,2.0,0.0,115.822500229,65.9210001628,42.8125,0.428119177762,945.925003052,0.0,0.444308276954,0.0,1.0,13.5042224725,78.2000007629,,2353.7495931,78.048500061,77.9474614461,65.9959996541,65.9265365601,,2673.33268229,52.8559993108,52.7264556885,42.4144996007,42.3597793579,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.151500701904,77.3990001678,100.0,7.52817646662,35.6340004603,1.27499993642,5.97604600588,41.1394996643,35.0,70.9749997457,517.399998983,0.444308276954,35.6340004603,0.83100155785,83.1001561483,2.0,1.0,1.0,1163.40218099,1163.40218099,0.0,0.421144416199,0.0,1.0,12.9216542244,75.511999766,9.66272666238,3043.49395752,75.5480003357,75.3915354411,65.8460006714,65.5360031128,,2360.49983724,52.6639998754,52.6061909993,42.333000501,42.7517089844,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,6.88823227088,33.2149998347,0.766000429789,6.03342195352,41.5670000712,224.0,62.3833341599,428.524998983,0.421144416199,33.2149998347,0.72600979033,72.6009788513,2.0,1.0,1.0,1016.41370646,1016.41370646,945.925003052,0.427685097593,2.0,0.0,5302.79947917,0.0,37.0457487106,2.85899055004,4.57291666667,5299.29886882,0.0910751097142,201.797501882,201.797501882,93.5477313995,2.0,52.9095916748,42.9172134399,42.2190055847,1.0,2386.39195248,1492.96554741,0.0,0.0,0.0,14.0746965408,1.0,0.0,31.4991661708,51.9213031133,1.0,82.8652935028,0.0,1.0,1.0,0.0,28.8566659292,1.0,81.2857131958,0.0,1.0,0.0272885521331,60.3558324178,81.0440292358,60.3558324178,2.0,0.0,73.1609718356,0.0566000007093,45.7706917141,0.951052793658,704.587104974,1.0,0.0,4410.72758067,0.00441072758067,808.669454779,0.585020395053,0.365998256674,0.585020395053,0.0,0.0,1292.59665934,808.669454779,1292.59665934,0.0,0.0,0.00129259665934,0.584277088443,1.0,3.19273897114,2.0,2.0,2.0,0.0,61.32579422,59.2211551666,51.9213031133,0.519213031133,1.0,10.5,3879.35749989,118.93166355,2101.26611412,0.951018651726,2101.26611412,1.0,0.0,0.0,0.0,101.806667328,1.0,93.5972232819,1.0,0.0,56.016667366,99.9908339183,1.0,93.3611125946,0.0,1.0,201.797501882,0.0,1442.70996094,0.000271647437663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384848663072,168493.0,2282.24999816,69.9682328645,1236.1878443,0.559490151709,1236.1878443,0.385642636177,1.0,1.0,1.0,0.0,2209.48990885,2209.48990885,2209.48990885,0.0,0.0,1292.59665934,2209.48990885
2016-12-24T14:00:00.000Z,0.0,0.028771731557,0.787114985314,0.579207687145,51.0835014979,0.0400224815033,94.1741663615,0.0,46.8250001272,1.0,86.3194433848,0.0,0.0,0.0,51.691666921,47.403333346,1.0,86.1527786255,0.0,0.0,94.1741663615,86.5996176402,2.0,0.0,118.832250913,67.7487494151,42.8515625,0.451937479319,1063.35832723,0.0,0.464541294633,0.0,1.0,14.0336104234,80.0645008087,,2474.58284505,79.9370009104,79.8396046956,67.7944990794,67.7284266154,,2742.9993693,53.0044994354,52.8818893433,42.2690000534,42.2535120646,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.126000086466,79.1765003204,100.0,8.07479727268,37.668000857,1.25699996948,5.95881311099,41.0120000839,35.0,76.1249993642,569.991663615,0.464541294633,37.668000857,0.876395459856,87.6395448049,2.0,1.0,1.0,1226.9536438,1226.9536438,0.0,0.453234368561,0.0,1.0,13.5344388485,77.7379995982,9.80999755859,3179.97703044,77.7905000051,77.6137415568,67.7029997508,67.3729960124,,2480.74989827,52.8169997533,52.7617543538,42.2880004247,42.6515096029,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,7.509532094,35.5024995804,0.784000078837,6.02490675449,41.5040003459,224.0,69.4499994914,493.366666158,0.453234368561,35.5024995804,0.777386954171,77.7386957804,2.0,1.0,1.0,1088.34173584,1088.34173584,1063.35832723,0.45190285506,2.0,0.0,5511.66752116,0.0,37.9013198217,2.59111253421,4.171875,5511.66752116,0.102392821402,240.875830332,240.875830332,99.9941132863,2.0,53.0804036458,42.8350499471,42.2190055847,1.0,2706.72301494,1406.09738004,0.0,0.0,0.0,14.056213061,1.0,0.0,35.0949996312,53.7382860184,1.0,86.0331033071,0.0,1.0,1.0,0.0,32.5983324051,1.0,84.8095213572,0.0,1.0,0.0287705944995,67.696665446,84.5318876902,67.696665446,2.0,0.0,82.9815429344,0.0566000007093,43.1075250283,0.947513733438,715.16938067,1.0,0.0,5002.79002485,0.00500279002485,761.617040426,0.623108666499,0.323694540817,0.623108666499,0.0,0.0,1466.10498047,761.617040426,1466.10498047,0.0,0.0,0.00146610498047,0.623115663727,1.0,5.83827310587,2.0,2.0,2.0,0.0,57.8055100874,62.3033114347,53.7382860184,0.537382860184,1.0,10.5,4113.11494861,126.098098261,2227.88156679,0.946871015852,2227.88156679,1.0,0.0,0.0,0.0,120.641665141,1.0,100.0,1.0,0.0,59.9416675568,120.234167099,1.0,99.9027792613,0.0,1.0,240.875830332,0.0,1502.68994141,0.000255841637506,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341857059091,168493.0,2516.28803839,77.1432698286,1362.95528024,0.579269055412,1362.95528024,0.341887853351,1.0,1.0,1.0,0.0,2352.88812256,2352.88812256,2352.88812256,0.0,0.0,1466.10498047,2352.88812256
2016-12-24T15:00:00.000Z,0.0,0.0293650568277,0.792607193503,0.58799290159,51.5522508621,0.0407659444349,98.1258347829,0.0,48.7691672643,1.0,87.5555559794,0.0,0.0,0.0,52.3916667302,49.3366664251,1.0,87.3194440206,0.0,0.0,98.1258347829,87.7744553884,2.0,0.0,120.026250839,68.4739999771,42.9557291667,0.462200697087,1112.51668294,0.0,0.473469720966,0.0,1.0,14.2560016314,80.8385009766,,2521.24951172,80.7080001831,80.6114756266,68.5175011953,68.4503173828,,2739.66603597,53.2430003484,53.1194915771,42.2690000534,42.2649637858,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.130500793457,79.9534994761,100.0,8.29435014725,38.4390001297,1.23150030772,5.96165144444,41.0374997457,35.0,78.0249996185,593.10001119,0.473469720966,38.4390001297,0.894821246919,89.4821256002,2.0,1.0,1.0,1252.74974569,1252.74974569,0.0,0.464473463007,0.0,1.0,13.7785856724,78.5900001526,,3216.72235107,78.6365013123,78.4603296916,68.430498759,68.0931167603,,2495.49987793,53.069000562,53.0071996053,42.2970002492,42.6393788656,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,7.75347618262,36.339501063,0.787000020345,6.02510948976,41.5100002289,224.0,72.3833325704,519.416674296,0.464473463007,36.339501063,0.798723100935,79.8723125458,2.0,1.0,1.0,1118.21234131,1118.21234131,1112.51668294,0.462181728282,2.0,0.0,5503.49947103,0.0,37.4355503718,2.44993724426,3.92708333333,5503.49947103,0.100446584703,241.743333181,241.743333181,100.0,2.0,53.3214391073,42.8248596191,42.2190055847,1.0,2811.91646878,1392.94675465,0.0,0.0,1.0,14.017308871,1.0,0.0,36.5724992752,54.5001923243,1.0,87.2431488037,0.0,1.0,1.0,0.0,34.1091651917,1.0,86.1249980927,0.0,1.0,0.0293648192384,70.6816666921,85.836212794,70.6816666921,2.0,0.0,86.2065183227,0.0566000007093,42.7043588458,0.946229292087,719.039967901,1.0,0.0,5197.21729305,0.00519721729305,754.493963086,0.63277269805,0.313458342723,0.63277269805,0.0,0.0,1523.08334351,754.493963086,1523.08334351,0.0,0.0,0.00152308334351,0.632779141267,1.0,6.09445993121,2.0,2.0,2.0,0.0,57.2359841665,63.3295911153,54.5001923243,0.545001923243,1.0,10.5,4204.86322343,128.910877169,2277.57730659,0.946231040772,2277.57730659,1.0,0.0,0.0,0.0,120.773333867,1.0,100.0,1.0,0.0,59.9083347321,120.792500178,1.0,99.8472245534,0.0,1.0,241.743333181,0.0,1561.48999023,0.000253448860462,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331270407771,168493.0,2613.1250945,80.1120583915,1415.40737434,0.588038170674,1415.40737434,0.331275310042,1.0,1.0,1.0,0.0,2406.99914551,2406.99914551,2406.99914551,0.0,0.0,1523.08334351,2406.99914551
2016-12-24T16:00:00.000Z,0.0,0.0299734650741,0.799796686792,0.598753063668,51.9865001043,0.0416708269221,102.897498449,0.0,51.06833299,1.0,88.8750006358,0.0,0.0,0.0,53.183333079,51.9141664505,1.0,88.6388880412,0.0,0.0,102.897498449,89.1074333191,2.0,0.0,121.016249975,69.0297498703,42.8645833333,0.473885519786,1170.15002441,0.0,0.479706870236,0.0,1.0,14.4372986158,81.4399998983,,2579.58284505,81.3095003764,81.2053146362,69.0634994507,68.9982477824,,2751.66605632,53.486000061,53.3596471151,42.2614994049,42.2745107015,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.130499521891,80.5340003967,100.0,8.47402532895,39.0480009715,1.21049912771,5.96327336629,41.0510002772,35.0,80.2333323161,617.100006104,0.479706870236,39.0480009715,0.918882533482,91.8882535299,2.0,1.0,1.0,1286.43554688,1286.43554688,0.0,0.476547382909,0.0,1.0,13.9949338436,79.3594996134,,3275.58994548,79.4134991964,79.2315216064,68.9960002899,68.6537831624,,2511.49983724,53.3015000025,53.2373402913,42.2129993439,42.5423558553,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,7.98016413053,37.2004998525,0.783999443054,6.01476967335,41.4289999008,224.0,75.4416662852,553.049997965,0.476547382909,37.2004998525,0.828962220691,82.8962224325,2.0,1.0,1.0,1160.54710897,1160.54710897,1170.15002441,0.473875239289,2.0,0.0,5512.25101725,0.0,36.9092283249,2.22523094217,3.30208333333,5512.25101725,0.098105079858,242.233333588,242.233333588,100.0,2.0,53.5485585531,42.7974726359,42.2190055847,1.0,2934.12565374,1380.82742764,0.0,0.0,1.0,14.1857306163,1.0,0.0,38.2383324305,54.8777688344,1.0,88.5844713847,0.0,1.0,1.0,0.0,35.7741654714,1.0,87.5059515635,0.0,1.0,0.0299733807216,74.012497584,87.3810812632,74.012497584,2.0,0.0,89.9531546327,0.0566000007093,42.3328097625,0.946518754493,718.164582856,1.0,0.0,5423.09444711,0.00542309444711,747.929491732,0.643623443159,0.302895311334,0.643623443159,0.0,0.0,1589.27833049,747.929491732,1589.27833049,0.0,0.0,0.00158927833049,0.643519158165,1.0,6.26755774621,2.0,2.0,2.0,0.0,59.8650951385,63.106098175,54.8777688344,0.548777688344,1.0,9.91666666667,4314.95308138,132.285964395,2337.20782222,0.946518754493,2337.20782222,1.0,0.0,0.0,0.0,121.297499339,1.0,100.0,1.0,0.0,59.9333343506,120.935832977,1.0,99.8888905843,0.0,1.0,242.233333588,0.0,1620.13000488,0.000251243729784,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320009835934,168493.0,2729.68811017,83.6855968865,1478.54409607,0.598778466757,1478.54409607,0.320014997843,1.0,1.0,1.0,0.0,2469.26731364,2469.26731364,2469.26731364,0.0,0.0,1589.27833049,2469.26731364
2016-12-24T17:00:00.000Z,0.0,0.0298699752385,0.794686327795,0.59106886058,51.825249354,0.0414811205918,100.587500254,0.0,49.8441664378,1.0,88.1388893127,0.0,0.0,0.0,52.7749999364,50.7875000636,1.0,87.9583333333,0.0,0.0,100.587500254,88.3950920105,2.0,0.0,120.802499453,68.9772500992,42.9557291667,0.469934756743,1139.40000407,0.0,0.478462907266,0.0,1.0,14.4022478263,81.3529987335,,2559.58284505,81.2149995168,81.1239344279,69.0125001272,68.9563522339,,2745.66605632,53.2864996592,53.1672668457,42.2029994329,42.2089691162,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.137999216715,80.4304993947,100.0,8.44586753845,39.0120000839,1.20299911499,5.95638024807,41.0000003179,35.0,79.2666670481,606.658335368,0.478462907266,39.0120000839,0.905675891695,90.5565357208,2.0,1.0,1.0,1267.94624837,1267.94624837,0.0,0.473228665351,0.0,1.0,13.9199976921,79.1120007833,9.99000549316,3251.5929362,79.1749998728,79.000231425,68.9420000712,68.598294576,,2475.24991862,53.1049998601,53.0448074341,42.1934995651,42.5353342692,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,7.90745806694,36.9815003077,0.77649974823,6.01253954569,41.4169998169,224.0,73.5416673024,532.741668701,0.473228665351,36.9815003077,0.803838580904,80.3838583628,2.0,1.0,1.0,1125.37401326,1125.37401326,1139.40000407,0.469855990386,2.0,0.0,5484.82979329,0.0,38.0446043015,2.78236300747,4.05729166667,5484.82979329,0.0993685343743,240.844999949,240.844999949,100.0,2.0,53.3543421427,42.7567138672,42.2190055847,1.0,2867.61939001,1375.05898799,0.0,0.0,1.0,14.3802811305,1.0,0.0,37.4683326085,54.6322189967,1.0,87.9394944509,0.0,1.0,1.0,0.0,34.9541657766,1.0,86.8690458934,0.0,1.0,0.0298666519252,72.4224999746,86.6102441152,72.4224999746,2.0,0.0,87.9142343781,0.0566000007093,42.155963436,0.947818884362,714.251033348,1.0,0.0,5300.17205316,0.00530017205316,744.80499837,0.640625338136,0.307187778199,0.640625338136,0.0,0.0,1553.25500488,744.80499837,1553.25500488,0.0,0.0,0.00155325500488,0.640529637535,1.0,6.78381086435,2.0,2.0,2.0,0.0,63.4421736399,62.0566835403,54.6322189967,0.546322189967,1.0,9.91666666667,4242.67837801,130.070197814,2298.06000325,0.947813116335,2298.06000325,1.0,0.0,0.0,0.0,120.747499466,1.0,100.0,1.0,0.0,59.9333343506,120.097499847,1.0,99.8888905843,0.0,1.0,240.844999949,0.0,1601.10998535,0.000250194153087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324101632384,168493.0,2646.34250908,81.1304235137,1433.39969076,0.591192147259,1433.39969076,0.324160131724,1.0,1.0,1.0,0.0,2424.5918986,2424.5918986,2424.5918986,0.0,0.0,1553.25500488,2424.5918986
2016-12-24T18:00:00.000Z,0.0,0.0292015632572,0.783640743408,0.572760319737,51.2072490056,0.0404814869873,93.4808336894,0.0,46.3300005595,1.0,86.111111323,0.0,0.0,0.0,51.5250002543,47.1033334732,1.0,85.875,0.0,0.0,93.4808336894,86.28095176,2.0,0.0,119.562749545,68.3555005391,42.9557291667,0.455860203977,1052.32501221,0.0,0.472031626784,0.0,1.0,14.1955691973,80.6765003204,,2492.49951172,80.5234998067,80.4531580607,68.4019997915,68.3512674967,,2685.66605632,52.9985001882,52.8876164754,42.1159998576,42.0950698853,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,79.7794996897,100.0,8.25196154912,38.4074999491,1.2119995753,5.94360756874,40.9040002823,35.0,76.433333079,574.983337402,0.472031626784,38.4074999491,0.86990607852,86.9906075795,2.0,1.0,1.0,1217.86850993,1217.86850993,0.0,0.450796776105,0.0,1.0,13.6045404275,78.021498998,9.60074901581,3162.35412598,78.0784994761,77.9108479818,68.3090012868,67.9712931315,,2367.24987793,52.8200003306,52.7655741374,42.0959997177,42.5021413167,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,7.59808313847,35.9824997584,0.728499412537,6.00645728906,41.3675003052,224.0,67.674999555,477.341662089,0.450796776105,35.9824997584,0.755643190656,75.5643189748,2.0,1.0,1.0,1057.90046692,1057.90046692,1052.32501221,0.455661643035,2.0,0.0,5318.55200195,0.0,39.107591629,3.8720467488,5.83854166667,5318.55200195,0.0926993515198,214.382499695,214.382499695,95.6115112305,2.0,53.0892664591,42.6739171346,42.2190055847,1.0,2635.60737366,1409.51444221,0.0,0.0,1.0,14.2861817678,1.0,0.0,35.0324996312,54.1158180237,1.0,85.9189472198,0.0,1.0,1.0,0.0,32.3774994214,1.0,84.5535697937,0.0,1.0,0.029191871424,67.4099979401,84.2854061127,67.4099979401,2.0,0.0,80.8013103774,0.0566000007093,43.212283842,0.949159248004,710.232260553,1.0,0.0,4871.34819692,0.00487134819692,763.467902835,0.618420325067,0.330729223272,0.618420325067,0.0,0.0,1427.58497111,763.467902835,1427.58497111,0.0,0.0,0.00142758497111,0.618051812053,1.0,5.92056835676,2.0,2.0,2.0,0.0,65.64833196,60.928894043,54.1158180237,0.541158180237,1.0,11.0833333333,4045.12181588,124.013594219,2191.05287395,0.949149548339,2191.05287395,1.0,0.0,0.0,0.0,107.457499822,1.0,95.638888677,1.0,0.0,57.2833340963,106.924998601,1.0,95.4722226461,0.0,1.0,214.382499695,0.0,1523.91992188,0.000256463377363,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348447959387,168493.0,2442.48805982,74.8807420207,1322.98129121,0.573106705886,1322.98129121,0.348862233199,1.0,1.0,1.0,0.0,2308.43798828,2308.43798828,2308.43798828,0.0,0.0,1427.58497111,2308.43798828
2016-12-24T19:00:00.000Z,0.0,0.0280733245458,0.774075725999,0.554151830552,50.3800007502,0.039236852911,85.385834376,0.0,42.3399998347,1.0,83.5555547078,0.0,0.0,0.0,50.0083335241,42.9325005213,1.0,83.3472232819,0.0,0.0,85.385834376,83.7805054983,2.0,0.0,117.874499639,67.4944988887,42.9036458333,0.438064869131,953.358332316,0.0,0.458994735104,0.0,1.0,13.888572375,79.6099999746,,2451.66621908,79.4555002848,79.379931132,67.5544986725,67.5030314128,,2609.66603597,52.7629995346,52.6455535889,42.1939996084,42.1364339193,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.154499689738,78.9680010478,100.0,7.93685515722,37.2615006765,1.22699960073,5.95171717803,40.9670000076,35.0,72.2333335876,527.416659037,0.458994735104,37.2615006765,0.820878201439,82.0878194173,2.0,1.0,1.0,1149.22948201,1149.22948201,0.0,0.429690490927,0.0,1.0,13.2637016773,76.7900002797,9.40349960327,3071.99039714,76.8379987081,76.6796213786,67.4344991048,67.1102040609,9.93199920654,2302.74985758,52.5920000076,52.5341567993,42.2609999975,42.670018514,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0479984283447,100.0,7.23778120677,34.5769987106,0.749499956767,6.02592047056,41.5115000407,224.0,62.0583333969,425.941668193,0.429690490927,34.5769987106,0.70805380685,70.8053811391,2.0,1.0,1.0,991.27532959,991.27532959,953.358332316,0.438074170546,2.0,0.0,5172.6944987,0.0,37.7265812556,3.5955529213,5.39583333333,5172.6944987,0.0857022935718,186.482499441,186.482499441,91.0642318726,2.0,52.8621470133,42.7649917603,42.2190055847,1.0,2374.67783,1443.3625857,0.0,0.0,1.0,13.8888136546,1.0,0.0,31.9124994278,53.6656850179,1.0,83.2305920919,0.0,1.0,1.0,0.0,29.1833327611,1.0,81.4702364604,0.0,1.0,0.0280747562632,61.0958325068,81.3803393046,61.0958325068,2.0,0.0,72.8018453378,0.0566000007093,44.249985578,0.950261073813,706.941715024,1.0,0.0,4389.07656772,0.00438907656772,781.801855539,0.591028210108,0.359235259108,0.591028210108,0.0,0.0,1286.25166829,781.801855539,1286.25166829,0.0,0.0,0.00128625166829,0.591064840555,1.0,4.52983880359,2.0,2.0,2.0,0.0,67.7278467814,59.9581139882,53.6656850179,0.536656850179,1.0,11.6666666667,3818.0404157,117.051830916,2068.05352383,0.950263469217,2068.05352383,1.0,0.0,0.0,0.0,93.8908335368,1.0,91.1805578868,1.0,0.0,54.5750007629,92.5916678111,1.0,90.9583346049,0.0,1.0,186.482499441,0.0,1321.25,0.000262622100491,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378037534585,168493.0,2226.92185307,68.2720065342,1206.2191816,0.554253558206,1206.2191816,0.378006406826,1.0,1.0,1.0,0.0,2176.29488118,2176.29488118,2176.29488118,0.0,0.0,1286.25166829,2176.29488118
2016-12-24T20:00:00.000Z,0.0,0.0276190285259,0.769868239496,0.539179868037,49.4620002111,0.0384886800784,78.6066665649,0.0,39.219091242,1.0,81.3333333333,0.0,0.0,0.0,48.683333079,39.5216665268,1.0,81.1388880412,0.0,0.0,78.6066665649,81.61120224,2.0,0.0,116.279251099,66.8172508876,42.8125,0.428499344185,874.625,0.0,0.442573042081,0.0,1.0,13.5404820442,78.4385007222,,2240.41617839,78.2420005798,78.1922480265,66.867500941,66.8230361938,9.95400238037,2440.99949137,52.6099999746,52.4939448039,42.0740000407,42.0047149658,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,84.1625010173,100.0,7.60579514503,36.1680005391,1.23750050863,5.93468689919,40.8364995321,35.0,66.4500007629,474.77499644,0.442573042081,36.1680005391,0.76545001802,76.5450026194,2.0,1.0,1.0,1071.63002523,1071.63002523,0.0,0.420123786882,0.0,1.0,13.0546055635,76.0114994049,9.30750020345,2970.37813314,76.0745010376,75.9218470256,66.7670008341,66.4481175741,9.81500053406,2223.99995931,52.4209998449,52.3671239217,42.1589997609,42.6068242391,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0630016326904,100.0,7.03882217407,33.9155012767,0.716499964396,6.01578338941,41.4424997965,224.0,59.3500003815,399.850001017,0.420123786882,33.9155012767,0.679443206787,67.9299437205,2.0,1.0,1.0,951.220489502,951.220489502,874.625,0.428155903837,2.0,0.0,4881.56258138,0.0,36.3011048635,4.05623235305,5.8984375,4881.56258138,0.07767820712,158.810002645,158.810002645,86.0978749593,2.0,52.7166392008,42.6834716797,42.2190055847,1.0,2157.08318505,1428.89466525,0.0,0.0,0.333333333333,13.6692339579,1.0,0.0,29.6133327484,53.198266983,1.0,81.0388113658,0.0,1.0,1.0,0.0,26.7608326276,1.0,79.1369043986,0.0,1.0,0.0276025965126,56.3741652171,78.8966782888,56.3741652171,2.0,0.0,66.1309228706,0.0566000007093,43.8064343335,0.951622767273,702.89067261,1.0,0.0,3986.90009335,0.00398690009335,773.96526121,0.572422138014,0.379183772303,0.572422138014,0.0,0.0,1168.3908488,773.96526121,1168.3908488,0.0,0.0,0.0011683908488,0.571904674172,1.0,3.78979890219,2.0,2.0,2.0,0.0,70.5923042297,58.6960989634,53.198266983,0.53198266983,1.0,9.91666666667,3585.97785029,109.937357204,1942.35611001,0.951605910316,1942.35611001,1.0,0.0,0.0,0.0,79.8983345032,1.0,86.2777779897,1.0,0.0,51.6666673024,78.9116675059,1.0,86.1111119588,0.0,1.0,158.810002645,0.0,1324.92004395,0.000259989639531,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398467231227,168493.0,2033.4661065,62.3411239684,1101.43327186,0.539618047339,1101.43327186,0.399006883182,1.0,1.0,1.0,0.0,2041.13497925,2041.13497925,2041.13497925,0.0,0.0,1168.3908488,2041.13497925
2016-12-24T21:00:00.000Z,0.0,0.0265931958733,0.768211421106,0.527749332996,48.4472500483,0.0372370740944,71.6958344777,0.0,35.5741669337,1.0,78.9305547078,0.0,0.0,0.0,47.25,36.1450001399,1.0,78.75,0.0,0.0,71.6958344777,79.1903807322,2.0,0.0,114.234750112,65.7875000636,42.8125,0.410127582226,789.633331299,0.0,0.421430311461,0.0,1.0,13.1416281859,77.0149993896,,2173.7495931,76.7675005595,76.7388051351,65.8325004578,65.7900314331,9.90000152588,2323.66617839,52.5125001272,52.399037679,42.1730000178,42.0696182251,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,86.9164994558,100.0,7.19457403819,34.5945005417,1.24350007375,5.94705414772,40.9310000738,35.0,60.8333333333,421.841667175,0.421430311461,34.5945005417,0.714967364357,71.4861303965,2.0,1.0,1.0,1000.9543101,1000.9543101,0.0,0.403514148153,0.0,1.0,12.745191733,74.8699995677,9.19199943542,2854.8927002,74.9344991048,74.7890192668,65.7424996694,65.4345906576,9.88400014242,2155.99995931,52.3414999644,52.2855224609,42.1919994354,42.6757659912,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,6.72109591961,32.7424996694,0.68799940745,6.02409581343,41.504000028,224.0,56.1666669846,367.799997965,0.403514148153,32.7424996694,0.650999032883,65.0708128611,2.0,1.0,1.0,911.398646037,911.398646037,789.633331299,0.410093051038,2.0,0.0,4668.02709961,0.0,34.4026689529,3.61943093936,5.30729166667,4668.02709961,0.0717223159743,138.047504425,138.047504425,82.2432664235,2.0,52.6552708944,42.7548090617,42.2190055847,1.0,1939.52387563,1449.27042962,0.0,0.0,0.0,13.4931370417,1.0,0.0,27.0591661135,52.339363416,1.0,78.5502262115,0.0,1.0,1.0,0.0,24.1416662534,1.0,76.3571395874,0.0,1.0,0.0265914572707,51.2008330027,76.1710268656,51.2008330027,2.0,0.0,59.4610837052,0.0566000007093,44.4311057006,0.953371177475,697.714870829,1.0,0.0,3584.78892905,0.00358478892905,785.001857664,0.545644634762,0.407722041567,0.545644634762,0.0,0.0,1050.5491689,785.001857664,1050.5491689,0.0,0.0,0.0010505491689,0.545628497998,1.0,1.94674231278,2.0,2.0,2.0,0.0,74.3789202372,56.9472742081,52.339363416,0.52339363416,1.0,10.5,3388.79430525,103.892189406,1835.55102657,0.953366676328,1835.55102657,1.0,0.0,0.0,0.0,69.5525004069,1.0,82.4305566152,1.0,0.0,49.3250001272,68.4950002035,1.0,82.2083326976,0.0,1.0,138.047504425,0.0,1075.15002441,0.000263697042017,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.427665505508,168493.0,1876.0243065,57.5143413924,1016.15442883,0.527780353924,1016.15442883,0.427682413383,1.0,1.0,1.0,0.0,1925.33583577,1925.33583577,1925.33583577,0.0,0.0,1050.5491689,1925.33583577
2016-12-24T22:00:00.000Z,0.0,0.0248501342827,0.777339200502,0.516180628542,47.2412490845,0.0367535575088,63.3841676712,0.0,31.5400001208,1.0,75.7361100515,0.0,0.0,0.0,45.325000445,31.8608334859,1.0,75.5416679382,0.0,0.0,63.3841676712,75.9526634216,2.0,0.0,112.029749235,64.78850015,42.8125,0.400350383368,689.533340454,0.0,0.407858773717,0.0,1.0,12.7246446609,75.494000117,9.84600067139,2055.8329366,75.2644996643,75.2605667114,64.8259995778,64.8002039591,9.98099899292,2105.99952189,52.3174997965,52.2041041056,42.0454998016,41.897819519,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,84.7849992116,100.0,6.79908108711,33.2189998627,1.27049986521,5.92556357384,40.7749999364,35.0,55.4249998728,368.533330282,0.407858773717,33.2189998627,0.644253961472,64.4253956477,2.0,1.0,1.0,901.955546061,901.955546061,0.0,0.386574903214,0.0,1.0,12.3680935701,73.4405008952,8.77949841817,2696.66247559,73.5304991404,73.3935928345,64.7510007222,64.4523086548,9.86514282227,1980.99991862,52.1300001144,52.0795974731,42.0989999771,42.6138458252,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0899982452393,100.0,6.35940603415,31.4314991633,0.714999834696,6.00868753592,41.3840001424,224.0,51.2333329519,321.000002543,0.386574903214,31.4314991633,0.591815352667,59.1815347672,2.0,1.0,1.0,828.541493734,828.541493734,689.533340454,0.399650701024,2.0,0.0,4204.78322347,0.0,32.4878708522,4.0680389603,5.8203125,4204.78322347,0.0640174273,111.138332367,111.138332367,76.4348780314,2.0,52.4794031779,42.6541722616,42.2190055847,1.0,1674.4203056,1372.12079586,0.0,0.0,0.0,14.0218861898,1.0,0.0,22.8691660563,50.8041133881,1.0,73.9783083598,0.166666666667,1.0,1.0,0.0,19.9308331807,1.0,71.3809509277,0.0,1.0,0.0247064848243,42.7999992371,71.080628713,42.7999992371,2.0,0.0,51.3336531712,0.0566000007093,42.0658856132,0.955645292281,691.025798368,0.833333333333,0.166666666667,3094.80251804,0.00309480251804,743.213517421,0.526587704039,0.431517664437,0.531017240384,0.500944228808,0.0,906.954991659,743.213517421,779.872492472,127.082499186,0.0,0.000906954991659,0.525169956187,1.0,1.07666124059,2.0,2.0,2.0,0.166666666667,78.9490140279,54.3673220548,50.8041133881,0.508041133881,1.0,10.5,3070.29246265,94.127697738,1663.0335081,0.96557492359,1663.0335081,1.0,0.0,0.0,0.0,56.1266663869,1.0,76.6388899485,1.0,0.0,45.8500006994,55.0058326721,1.0,76.4166673024,0.0,1.0,111.138332367,0.0,1045.41992188,0.000249659544392,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.446902310628,168493.0,1643.32218081,50.3802603181,890.110595173,0.516807668477,890.110595173,0.448221903691,1.0,1.0,1.0,0.0,1722.32466634,1722.32466634,1468.63874308,253.685923258,0.0,906.954991659,1722.32466634
2016-12-24T23:00:00.000Z,0.0,0.020874802405,0.78530579898,0.509719454177,46.3067487081,0.0355574767593,56.3875001272,0.0,27.9341664314,1.0,72.9999987284,0.0,0.0,0.0,43.6833333969,28.4525000254,1.0,72.8055553436,0.0,0.0,56.3875001272,73.2899258931,2.0,0.0,110.256748517,63.9499998093,42.8255208333,0.385379359094,611.366663615,0.0,0.390021455483,0.0,1.0,12.3983098666,74.2445011139,9.88919830322,1952.49966431,74.0479984283,74.0207468669,63.9890000025,63.9525883993,9.87942831857,1999.33288574,52.2724994024,52.1550547282,42.2794996897,42.1020736694,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.196502685547,82.6415011088,100.0,6.44659268856,31.7684987386,1.31999969482,5.95171717803,40.9594999949,35.0,51.3000005086,324.766665141,0.390021455483,31.7684987386,0.59479360308,59.4793602626,2.0,1.0,1.0,832.711044312,832.711044312,0.0,0.371054901901,0.0,1.0,12.0876871745,72.3410002391,8.50650056203,2559.80458577,72.417500178,72.2799301147,63.910999616,63.6141789754,9.73940048218,1887.49995931,52.0984999339,52.0394363403,42.2834997177,42.8034083049,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,6.05811734994,30.1340004603,0.741999944051,6.02956982454,41.5414997737,224.0,47.5166660945,286.600001017,0.371054901901,30.1340004603,0.551568777902,55.1568778356,2.0,1.0,1.0,772.196289062,772.196289062,611.366663615,0.385430921981,2.0,0.0,3966.74371338,0.0,29.5977869034,3.23043751717,4.40364583333,3966.74371338,0.0578278253294,91.769168218,91.769168218,72.0047531128,2.0,52.4477666219,42.8662567139,42.2190055847,1.0,1463.37043626,1337.89721795,0.0,0.0,0.0,13.7312345505,1.0,0.0,18.0191661517,50.2577654521,1.0,68.3961162567,1.0,1.0,1.0,0.0,15.0966662566,1.0,65.0833311081,0.0,1.0,0.0208840264965,33.1158324877,64.894033432,33.1158324877,2.0,0.0,44.8633776028,0.0566000007093,41.0166739707,0.956440065444,688.695414192,0.0,1.0,2704.72264091,0.00270472264091,724.676209483,0.499645783183,0.45680484361,0.0,0.499645783183,0.0,792.639170329,724.676209483,0.0,792.639170329,0.0,0.000792639170329,0.499842196703,1.0,0.0256417200303,2.0,2.0,2.0,1.0,81.539569219,53.3968842824,50.2577654521,0.502577654521,1.0,10.5,2801.26765421,85.8800515736,1517.31537981,0.956450626793,1517.31537981,1.0,0.0,0.0,0.0,46.4958340327,1.0,72.0972232819,1.0,0.0,43.1166671117,45.3624998728,1.0,71.8611119588,0.0,1.0,91.769168218,0.0,858.33996582,0.000243432510376,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477604207487,168493.0,1493.11525218,45.7752812981,808.750542835,0.509801702339,808.750542835,0.477540509126,1.0,1.0,1.0,0.0,1586.40220133,1586.40220133,0.0,1586.40220133,0.0,792.639170329,1586.40220133
2016-12-25T00:00:00.000Z,0.0,0.0200575038075,0.788826457283,0.509143439654,46.0742506981,0.0358159598593,55.5891669591,0.0,27.564166228,1.0,72.6249974569,0.0,0.0,0.0,43.4583333333,28.0249999364,1.0,72.4305553436,0.0,0.0,55.5891669591,72.9255161285,2.0,0.0,109.734750748,63.6605000496,42.7864583333,0.385619652088,598.608337402,0.0,0.389097679967,0.0,1.0,12.3040351073,73.918999354,9.84342956543,1939.58294678,73.7030003866,73.697130839,63.6965001424,63.6675211589,9.78839874268,1953.33290609,52.1780004501,52.0607833862,42.1100009282,41.9296315511,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,82.4060001373,100.0,6.37482225895,31.5929994583,1.31100082397,5.92921284835,40.7990001043,35.0,50.5833336512,318.983334859,0.389097679967,31.5929994583,0.585507343837,58.5507342021,2.0,1.0,1.0,819.710281372,819.710281372,0.0,0.367660345494,0.0,1.0,11.9873695374,71.9689998627,8.43900076548,2526.4337972,72.0635007222,71.9266052246,63.6244999568,63.3335291545,9.70600043403,1853.24994914,51.986000061,51.9361546834,42.146999677,42.678952535,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,5.97645191352,29.9165010452,0.746500015259,6.01091762384,41.3944994609,224.0,46.6333335241,279.625,0.367660345494,29.9165010452,0.542856656029,54.28566583,2.0,1.0,1.0,759.999318441,759.999318441,598.608337402,0.385593436277,2.0,0.0,3878.64575195,0.0,28.9280695915,3.65814771255,5.16666666667,3884.48006185,0.0557692083,86.6216672262,86.6216672262,70.5088793437,2.0,52.3225046794,42.7210464478,42.2190055847,1.0,1425.18331499,1318.43920003,0.0,0.0,0.0,14.2643305461,1.0,0.0,17.0183328787,49.4321695964,1.0,67.0433769226,0.833333333333,1.0,1.0,0.0,14.1174998283,1.0,63.6607128779,0.0,1.0,0.0200218731697,31.1358327866,63.3551127116,31.1358327866,2.0,0.0,43.6926533633,0.0566000007093,40.4201384772,0.95733457766,686.082582623,0.166666666667,0.833333333333,2634.14203539,0.00263414203539,714.136713263,0.497288458367,0.460042290936,0.499796673102,0.496731729339,0.0,771.954996745,714.136713263,140.928334554,631.026662191,0.0,0.000771954996745,0.497200469176,1.0,0.0,2.0,2.0,2.0,0.833333333333,83.1683584849,52.1797087987,49.4321695964,0.494321695964,1.0,11.0833333333,2743.62251502,84.1127918405,1486.09171001,0.957330749302,1486.09171001,1.0,0.0,0.0,0.0,43.7408332825,1.0,70.6944452922,1.0,0.0,42.2833344142,42.8808336258,1.0,70.4722245534,0.0,1.0,86.6216672262,0.0,869.630004883,0.000239892093305,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.480546865617,168493.0,1459.50578189,44.7448967015,790.545868211,0.509264578542,790.545868211,0.48064093976,1.0,1.0,1.0,0.0,1552.32839966,1552.32839966,281.971333822,1270.35706584,0.0,771.954996745,1552.32839966
2016-12-25T01:00:00.000Z,0.0,0.0174964575813,0.798638758284,0.507662390934,45.4007495244,0.0350972079831,51.1941658656,0.0,25.336666584,1.0,70.75,0.0,0.0,0.0,42.3333333333,25.8425000509,1.0,70.5555559794,0.0,0.0,51.1941658656,71.0441036224,2.0,0.0,108.463499705,63.0627501806,42.765625,0.37647373818,549.224995931,0.0,0.381622648394,0.0,1.0,12.0852700869,73.0520006816,9.71999983354,1867.91624959,72.8509998322,72.8349736532,63.10100015,63.0675252279,9.82199986776,1839.99956258,52.2694997787,52.1435928345,42.2299998601,42.0257136027,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,79.8409996033,100.0,6.15038045247,30.620999972,1.39049943288,5.93488963445,40.8395004272,35.0,47.7166668574,293.816668193,0.381622648394,30.620999972,0.549936116536,54.9936113358,2.0,1.0,1.0,769.910563151,769.910563151,0.0,0.354665993561,0.0,1.0,11.7770648797,71.1379998525,8.20049953461,2415.44769287,71.2249997457,71.0851287842,63.0245002111,62.7371470133,9.68900060654,1753.49992879,52.08649985,52.0305124919,42.2279996872,42.8346862793,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,5.75398278236,28.9970000585,0.732999801636,6.02308209737,41.4949998856,224.0,43.8333336512,255.408330282,0.354665993561,28.9970000585,0.514186107091,51.4186102549,2.0,1.0,1.0,719.860549927,719.860549927,549.224995931,0.37646314931,2.0,0.0,3662.19307454,0.0,26.8481338819,3.05610589186,4.140625,3662.19307454,0.0500657341045,73.1641661326,73.1641661326,66.6351292928,2.0,52.4136098226,42.8458786011,42.2190055847,1.0,1290.65533123,1290.6561941,0.0,0.0,0.0,14.7223946253,1.0,0.0,14.1533330282,48.3786055247,1.0,63.0079886119,1.0,1.0,1.0,0.0,11.371666352,1.0,59.0416666667,0.0,1.0,0.0174972533118,25.5249991417,58.9699468613,25.5249991417,2.0,0.0,39.5683526504,0.0566000007093,39.5683791038,0.958396037095,682.990963221,0.0,1.0,2385.49625542,0.00238549625542,699.087961271,0.479199024246,0.479199344614,0.0,0.479199024246,0.0,699.087493896,699.087961271,0.0,699.087493896,0.0,0.000699087493896,0.479114900033,1.0,0.0,2.0,2.0,2.0,1.0,86.0793018341,50.5735209783,48.3786055247,0.483786055247,1.0,11.0833333333,2581.31152533,79.1367317542,1398.17545517,0.958398368861,1398.17545517,1.0,0.0,0.0,0.0,36.9316660563,1.0,66.6805566152,1.0,0.0,39.891667366,36.2325000763,1.0,66.4861119588,0.0,1.0,73.1641661326,0.0,762.33001709,0.000234836931527,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500000167137,168493.0,1367.361998,41.9199924475,740.635899686,0.507678943694,740.635899686,0.500092367173,1.0,1.0,1.0,0.0,1458.86668905,1458.86668905,0.0,1458.86668905,0.0,699.087493896,1458.86668905
