timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-25T02:00:00.000Z,0.0,0.0173079474885,0.79934984073,0.507998844224,45.327999115,0.0350600955978,51.0608332952,0.0,25.2816667557,1.0,70.6527773539,0.0,0.0,0.0,42.2833334605,25.7441666921,1.0,70.4722213745,0.0,0.0,51.0608332952,70.9334430695,2.0,0.0,108.30599912,62.9780000051,42.7578125,0.375352461226,546.975001017,0.0,0.380829762034,0.0,1.0,12.0586796602,72.9500001272,9.67139930725,1867.08294678,72.7504990896,72.7408828735,63.013999939,62.9805450439,9.89549827576,1812.66624959,52.3054997126,52.1811752319,42.1190004349,41.9048156738,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,79.6895008087,100.0,6.13879291217,30.6314986547,1.39350064596,5.919886748,40.7254997889,35.0,47.6499999364,293.175000509,0.380829762034,30.6314986547,0.549708226522,54.9708223343,2.0,1.0,1.0,769.591517131,769.591517131,0.0,0.3548140144,0.0,1.0,11.7456398805,71.0180002848,8.16899998983,2411.69812012,71.111000061,70.9688415527,62.9420000712,62.6535898844,9.7442855835,1723.49994914,52.1165002187,52.0630264282,42.1650002797,42.7415008545,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.73492503166,28.9459997813,0.771999994914,6.01071484884,41.3930002848,224.0,43.7083330154,253.799999237,0.3548140144,28.9459997813,0.510518675305,51.051867485,2.0,1.0,1.0,714.726145426,714.726145426,546.975001017,0.37547282247,2.0,0.0,3598.01566569,0.0,26.7131560644,3.37974305948,4.42447916667,3596.26538086,0.0481831266639,70.2566661835,70.2566661835,65.7210919062,2.0,52.45409139,42.7356974284,42.2190055847,1.0,1280.39815436,1298.794067,0.0,0.0,0.0,15.0343163808,1.0,0.0,13.9941663742,47.9796835581,1.0,62.7568483353,1.0,1.0,1.0,0.0,11.2274998029,1.0,58.797618866,0.0,1.0,0.0172941470158,25.221666495,58.5794283549,25.221666495,2.0,0.0,39.2538925604,0.0566000007093,39.8178664897,0.958682109952,682.159474852,0.0,1.0,2366.5380902,0.0023665380902,703.495865561,0.475924522658,0.482762290981,0.0,0.475924522658,0.0,693.531661987,703.495865561,0.0,693.531661987,0.0,0.000693531661987,0.476065777242,1.0,0.0,2.0,2.0,2.0,1.0,86.3047542572,50.0989068349,47.9796835581,0.479796835581,1.0,10.5,2579.19222136,79.0717590501,1397.02752755,0.958686813639,1397.02752755,1.0,0.0,0.0,0.0,35.2616666158,1.0,65.8611119588,1.0,0.0,39.4000002543,34.8133335114,1.0,65.6666669846,0.0,1.0,70.2566661835,0.0,759.320007324,0.000236317630345,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503566215904,168493.0,1366.83575979,41.9038592642,740.350861114,0.508053416285,740.350861114,0.503463110084,1.0,1.0,1.0,0.0,1457.23035685,1457.23035685,0.0,1457.23035685,0.0,693.531661987,1457.23035685
2016-12-25T03:00:00.000Z,0.0,0.0161448388938,0.795808983792,0.507772041768,45.3362498283,0.0346305507518,51.2974993388,0.0,25.3916667302,1.0,70.8611119588,0.0,0.0,0.0,42.3999999364,25.8866667747,1.0,70.6527786255,0.0,0.0,51.2974993388,71.1177705129,2.0,0.0,108.068999926,62.7327500979,42.7552083333,0.372520441437,552.133326213,0.0,0.375008929465,0.0,1.0,12.0163772106,72.7580000559,9.76909047907,1865.83294678,72.5555000305,72.5329742432,62.766500473,62.7265752157,9.91799926758,1851.66624959,52.4570000966,52.3245035807,42.3290001551,42.1179758708,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,80.3105004628,100.0,6.06749836604,30.2250000636,1.38600063324,5.94887884458,40.9429995219,35.0,47.7083333333,292.958335876,0.375008929465,30.2264998754,0.558034686134,55.8034683863,2.0,1.0,1.0,781.248560588,781.248560588,0.0,0.354079695696,0.0,1.0,11.7359708945,70.9519996643,8.32800006866,2421.07204183,71.0269997915,70.8806635539,62.6989997228,62.4105733236,9.89085660662,1755.74995931,52.2860005697,52.2249526978,42.2819999059,42.8314870199,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,5.7118751208,28.7449998856,0.780999819438,6.0240957737,41.5010000865,224.0,44.3416662216,259.174995422,0.354079695696,28.7449998856,0.522769085112,52.2769079208,2.0,1.0,1.0,731.876719157,731.876719157,552.133326213,0.372734450341,2.0,0.0,3652.27467855,0.0,26.0177979469,2.79350298643,3.484375,3652.27467855,0.0478304737939,70.8766657511,70.8766657511,65.8191699982,2.0,52.6128845215,42.8739013672,42.2190055847,1.0,1289.030685,1335.37502184,0.0,0.0,0.0,15.3302084605,1.0,0.0,13.3399996758,47.4362920125,1.0,61.7522815069,1.0,1.0,1.0,0.0,10.5891664028,1.0,57.7380933762,0.0,1.0,0.0161520681327,23.929166317,57.6014105479,23.929166317,2.0,0.0,39.5185449492,0.0566000007093,40.9393495739,0.959088523099,680.979435761,0.0,1.0,2382.49344947,0.00238249344947,723.310054078,0.471075650506,0.488012166354,0.0,0.471075650506,0.0,698.207499186,723.310054078,0.0,698.207499186,0.0,0.000698207499186,0.471349614362,1.0,0.0,2.0,2.0,2.0,1.0,86.8745702108,49.3863328298,47.4362920125,0.474362920125,1.0,10.5,2624.40570684,80.4578945231,1421.51755326,0.959087816859,1421.51755326,1.0,0.0,0.0,0.0,35.9875001907,1.0,65.9166679382,1.0,0.0,39.4083337784,34.8891665141,1.0,65.6805547078,0.0,1.0,70.8766657511,0.0,734.16003418,0.000242973592813,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508829491706,168493.0,1389.50411946,42.5988160259,752.629248977,0.507793619324,752.629248977,0.508567250806,1.0,1.0,1.0,0.0,1482.15578206,1482.15578206,0.0,1482.15578206,0.0,698.207499186,1482.15578206
2016-12-25T04:00:00.000Z,0.0,0.016147594031,0.795551559454,0.507879913671,45.3805006345,0.0351190060081,52.1616662343,0.0,25.846666654,1.0,71.2222220103,0.0,0.0,0.0,42.5999997457,26.3424998919,1.0,70.9861094157,0.0,0.0,52.1616662343,71.450873057,2.0,0.0,108.015000979,62.6345003446,42.890625,0.377386837104,560.574996948,0.0,0.379051997769,0.0,1.0,12.0018732548,72.7354996999,9.78400124444,1882.08297729,72.5255012512,72.5170720418,62.6660000483,62.6351496379,,1821.99957275,52.4944998423,52.3659083049,42.1505002975,41.9531784058,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,81.0200004578,100.0,6.07712066174,30.3750009537,1.38900057475,5.92475259304,40.7614997228,35.0,48.2083333333,297.658335368,0.379051997769,30.3750009537,0.561003417969,56.1003411611,2.0,1.0,1.0,785.404785156,785.404785156,0.0,0.356708521686,0.0,1.0,11.7178409894,70.8965002696,8.3759988149,2441.69439697,70.9789994558,70.8378601074,62.6030006409,62.3168106079,9.90500068665,1741.99996948,52.3144995372,52.2555592855,42.1694997152,42.7038447062,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,5.71057279905,28.8094997406,0.794499715169,6.00726819038,41.375,224.0,44.7083333333,262.875,0.356708521686,28.8094997406,0.526131620861,52.6131623586,2.0,1.0,1.0,736.584269206,736.584269206,560.574996948,0.37736338572,2.0,0.0,3592.76479085,0.0,26.884824276,3.18420698245,4.01041666667,3592.76479085,0.0482751555927,71.7783327103,71.7783327103,66.3652833303,2.0,52.6533711751,42.7318776449,42.2190055847,1.0,1308.08347313,1323.9035674,0.0,0.0,0.0,16.2444680532,1.0,0.0,13.3599996567,46.4215319951,1.0,61.7922372818,1.0,1.0,1.0,0.0,10.6258330345,1.0,57.886903127,0.0,1.0,0.0161306197148,23.9858325322,57.5417601267,23.9858325322,2.0,0.0,40.1026570832,0.0566000007093,40.5876626876,0.959756516106,679.04315838,0.0,1.0,2417.70839311,0.00241770839311,717.096504928,0.476990508352,0.482759279965,0.0,0.476990508352,0.0,708.527501424,717.096504928,0.0,708.527501424,0.0,0.000708527501424,0.476905440291,1.0,0.0,2.0,2.0,2.0,1.0,88.5731563568,48.0799922943,46.4215319951,0.464215319951,1.0,11.0833333333,2631.98704053,80.6903197707,1425.62400635,0.959749788317,1425.62400635,1.0,0.0,0.0,0.0,36.1983332634,1.0,66.4444459279,1.0,0.0,39.7416674296,35.5800004005,1.0,66.2500003179,0.0,1.0,71.7783327103,0.0,759.150024414,0.000240886343572,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503005351855,168493.0,1392.86148584,42.7017447115,754.447776968,0.507904672632,754.447776968,0.503096333939,1.0,1.0,1.0,0.0,1485.41216024,1485.41216024,0.0,1485.41216024,0.0,708.527501424,1485.41216024
2016-12-25T05:00:00.000Z,0.0,0.0152794521844,0.794114473707,0.508866491759,45.3715000153,0.0344784117624,51.8741668065,0.0,25.7691669464,1.0,71.0416666667,0.0,0.0,0.0,42.5083332062,26.1366664569,1.0,70.8472213745,0.0,0.0,51.8741668065,71.3044026693,2.0,0.0,107.851500193,62.480000178,42.8125,0.370751911794,559.100001017,0.0,0.374554285029,0.0,1.0,11.9837436676,72.6289997101,9.70457186018,1877.91628011,72.423500061,72.3969065348,62.5129998525,62.4745152791,9.77099990845,1893.3329366,52.3924996058,52.2633514404,42.3485002518,42.1459782918,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,80.4934997559,100.0,6.03141832352,30.0749998093,1.37849998474,5.95232534409,40.970000267,35.0,48.2166668574,297.058331807,0.374554285029,30.0749998093,0.566372702462,56.6372702916,2.0,1.0,1.0,792.921783447,792.921783447,0.0,0.352988110313,0.0,1.0,11.6936681271,70.7855002085,8.40899976095,2431.57065837,70.8560002645,70.7087936401,62.4470005035,62.1599019368,9.62085723877,1799.99994914,52.2215000788,52.1573791504,42.3420000076,42.8742548625,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,5.6624764204,28.5140002569,0.788500150045,6.03119170666,41.5534998576,224.0,44.6416664124,262.041667938,0.352988110313,28.5140002569,0.529696462722,52.9696458181,2.0,1.0,1.0,741.575047811,741.575047811,559.100001017,0.37140067044,2.0,0.0,3753.79162598,0.0,26.287191391,2.64822729429,3.15364583333,3748.16947798,0.0501550843299,75.5474999746,75.5474999746,67.1032479604,2.0,52.5514665083,42.9065551758,42.2190055847,1.0,1309.97274625,1359.4673351,0.0,0.0,0.0,15.7860981623,1.0,0.0,12.8749997616,46.7269016902,1.0,60.9646107356,1.0,1.0,1.0,0.0,10.1666665077,1.0,56.78571256,0.0,1.0,0.015307157454,23.0416660309,56.7235164642,23.0416660309,2.0,0.0,40.1605776009,0.0566000007093,41.6779612886,0.959587750504,679.531895783,0.0,1.0,2421.20030442,0.00242120030442,736.359730854,0.470519275697,0.488296865472,0.0,0.470519275697,0.0,709.550832113,736.359730854,0.0,709.550832113,0.0,0.000709550832113,0.470450170338,1.0,0.0,2.0,2.0,2.0,1.0,88.0189410123,48.4332584034,46.7269016902,0.467269016902,1.0,10.5,2671.56838692,81.9037875606,1447.06336633,0.959580591267,1447.06336633,1.0,0.0,0.0,0.0,38.1358334223,1.0,67.1527773539,1.0,0.0,40.1750008265,37.4116662343,1.0,66.9583336512,0.0,1.0,75.5474999746,0.0,776.850036621,0.000247357227236,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508864883175,168493.0,1417.0027427,43.4418569178,767.523964194,0.508962576561,767.523964194,0.508818436016,1.0,1.0,1.0,0.0,1508.35739136,1508.01650169,0.0,1508.01650169,0.0,709.550832113,1508.01650169
2016-12-25T06:00:00.000Z,0.0,0.0156908519715,0.785039373977,0.509356017344,45.7554996808,0.0346203280437,54.8441667557,0.0,27.1716666222,1.0,72.3055547078,0.0,0.0,0.0,43.3000001907,27.6725001335,1.0,72.1666673024,0.0,0.0,54.8441667557,72.6022561391,2.0,0.0,108.350999514,62.5954998334,42.890625,0.373027901865,590.991648356,0.0,0.375277595165,0.0,1.0,12.0635143916,72.969499588,9.98999786377,1933.33294678,72.7474994659,72.7332458496,62.6239995956,62.5900700887,9.87600199382,1972.66622925,52.3355003993,52.2047449748,42.2089996338,42.0180791219,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,82.4344991048,100.0,6.12294797103,30.5384998322,1.32449976603,5.94056642056,40.8844998678,35.0,50.0499998728,312.324999491,0.375277595165,30.5384998322,0.594486338298,59.4572954178,2.0,1.0,1.0,832.280873617,832.280873617,0.0,0.359117119854,0.0,1.0,11.7770648797,71.1320006053,8.64000002543,2497.18741862,71.2070000966,71.066599528,62.5670000712,62.2772649129,9.80000114441,1864.99992879,52.155500412,52.0955352783,42.1709992091,42.6795934041,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,5.76594452063,29.0360008876,0.767498970032,6.0111203591,41.4035002391,224.0,46.5750001272,278.66666158,0.359117119854,29.0360008876,0.554180966332,55.4180971781,2.0,1.0,1.0,775.853352865,775.853352865,590.991648356,0.373026850307,2.0,0.0,3908.40067546,0.0,27.3272736867,3.0473856926,3.70572916667,3908.40067546,0.0522435414009,82.7466684977,82.7466684977,69.3140659332,2.0,52.4648513794,42.7363306681,42.2190055847,1.0,1390.98246187,1416.57593292,0.0,0.0,0.0,16.744495074,1.0,0.0,13.8149996599,45.8795045217,1.0,62.4771684011,1.0,1.0,1.0,0.0,11.0441663265,1.0,58.5238081614,0.0,1.0,0.0156846768823,24.8591658274,58.334883372,24.8591658274,2.0,0.0,42.6441384077,0.0566000007093,43.4287719683,0.9598696118,678.715794961,0.0,1.0,2570.92918136,0.00257092918136,767.292781343,0.475557331562,0.484307379194,0.0,0.475557331562,0.0,753.429997762,767.292781343,0.0,753.429997762,0.0,0.000753429997762,0.475549943745,1.0,0.0,2.0,2.0,2.0,1.0,87.846118927,47.832561175,45.8795045217,0.458795045217,1.0,9.91666666667,2807.55839478,86.072910376,1520.72277911,0.959864710756,1520.72277911,1.0,0.0,0.0,0.0,41.6066668828,1.0,69.4305547078,1.0,0.0,41.5416679382,41.1400003433,1.0,69.236111323,0.0,1.0,82.7466684977,0.0,785.970031738,0.000257748226741,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504557958811,168493.0,1489.89684307,45.6766127042,807.007281481,0.509374766696,807.007281481,0.504548649722,1.0,1.0,1.0,0.0,1584.3094991,1584.3094991,0.0,1584.3094991,0.0,753.429997762,1584.3094991
2016-12-25T07:00:00.000Z,0.0,0.0144924122843,0.787771057192,0.508695486352,45.4359997114,0.0340058386702,52.8683328629,0.0,26.2458333969,1.0,71.4999993642,0.0,0.0,0.0,42.7583332062,26.6224999428,1.0,71.2638899485,0.0,0.0,52.8683328629,71.7734044393,2.0,0.0,107.71724987,62.2812501589,42.8515625,0.366151742349,569.516667684,0.0,0.374788206941,0.0,1.0,11.9595705668,72.5434989929,9.94499969482,1894.99962362,72.3305002848,72.3136291504,62.3120002747,62.273882548,9.89400100708,1918.33291626,52.2920001348,52.1626993815,42.183499972,41.9907150269,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,81.8269996643,100.0,6.02569464842,30.1470003128,1.34850025177,5.93387591839,40.8349997203,35.0,48.7583332062,302.733332316,0.374788206941,30.1470003128,0.577016492571,57.7100067139,2.0,1.0,1.0,807.8230896,807.8230896,0.0,0.354403756468,0.0,1.0,11.6707038085,70.6955006917,8.52299912771,2457.44244385,70.7734991709,70.6289316813,62.2505000432,61.9596201579,9.85999952044,1819.24996948,52.1134993235,52.0534617106,42.181500117,42.6949030558,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0779984792074,100.0,5.66079990069,28.591999054,0.78550084432,6.00990390778,41.3959992727,224.0,45.2083336512,266.783330282,0.354403756468,28.591999054,0.53767145066,53.7671451569,2.0,1.0,1.0,752.740030924,752.740030924,569.516667684,0.366306074217,2.0,0.0,3846.55706787,0.0,27.2531375885,3.01445347071,3.76041666667,3846.55706787,0.0510115777773,79.2966664632,79.2966664632,68.3396072388,2.0,52.4258589311,42.7337875366,42.2190055847,1.0,1337.06110748,1408.91553808,0.0,0.0,0.0,16.9245475133,1.0,0.0,12.6224997044,45.3874527613,1.0,60.6107285817,1.0,1.0,1.0,0.0,9.91916656494,1.0,56.3571414948,0.0,1.0,0.0144993531329,22.5416661898,56.252325058,22.5416661898,2.0,0.0,40.9910408579,0.0566000007093,43.1939228983,0.960242001081,677.638067666,0.0,1.0,2471.26726089,0.00247126726089,763.14350454,0.465615228334,0.490637657693,0.0,0.465615228334,0.0,724.223327637,763.14350454,0.0,724.223327637,0.0,0.000724223327637,0.465830288827,1.0,0.0,2.0,2.0,2.0,1.0,88.6720855713,47.0077671051,45.3874527613,0.453874527613,1.0,11.0833333333,2741.13897955,84.036652685,1484.74649526,0.954568227824,1484.74649526,1.0,0.0,0.0,0.0,40.088332812,1.0,68.5277779897,1.0,0.0,40.9666678111,39.2083333333,1.0,68.2777798971,0.0,1.0,79.2966664632,0.0,754.650024414,0.000256354405811,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513989093071,168493.0,1460.82141852,44.7852309201,791.258486905,0.508713247686,791.258486905,0.513783320869,1.0,1.0,1.0,0.0,1555.41160075,1555.41160075,0.0,1555.41160075,0.0,724.223327637,1555.41160075
2016-12-25T08:00:00.000Z,0.0,0.0148763446279,0.788664518071,0.508718482485,45.5275007884,0.0344004539865,53.2733325958,0.0,26.3574999173,1.0,71.6388912201,0.0,0.0,0.0,42.8749996821,26.9158333143,1.0,71.4722232819,0.0,0.0,53.2733325958,71.9286524455,2.0,0.0,107.895000776,62.3674999873,42.9166666667,0.369791285051,572.700007121,0.0,0.374211030018,0.0,1.0,11.9958300591,72.6799996694,9.93600234985,1896.24966431,72.4730008443,72.4477793376,62.4019991557,62.3627700806,9.81300036112,1946.3328654,52.2590001424,52.1289367676,42.1834996541,41.9888102214,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,81.8884995778,100.0,6.06195410093,30.2895011902,1.3499994278,5.93387595812,40.8335002263,35.0,49.1833333969,305.750002543,0.374211030018,30.2895011902,0.583603635515,58.3603639603,2.0,1.0,1.0,817.045089722,817.045089722,0.0,0.35268043251,0.0,1.0,11.6803729534,70.7645009359,8.51099904378,2462.31685384,70.8439998627,70.6953760783,62.3330008189,62.0431747437,9.63114220755,1836.24991862,52.0805002848,52.0158462524,42.1905005773,42.7312876383,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,5.66540050507,28.6519994736,0.755500157674,6.01497244835,41.4350004196,224.0,45.2916663488,266.950002035,0.35268043251,28.6534992854,0.54052532741,54.0525334676,2.0,1.0,1.0,756.735458374,756.735458374,572.700007121,0.369773064228,2.0,0.0,3852.39141846,0.0,27.5571905772,3.05755422513,3.78645833333,3852.39141846,0.052359218278,81.041668574,81.041668574,68.9218088786,2.0,52.3908284505,42.7433395386,42.2190055847,1.0,1347.82599687,1397.28737348,0.0,0.0,0.0,16.7102375031,1.0,0.0,12.8741662502,45.6917616526,1.0,61.0102732976,1.0,1.0,1.0,0.0,10.1649998029,1.0,56.9285697937,0.0,1.0,0.0148808350086,23.0391656558,56.7360989253,23.0391656558,2.0,0.0,41.3210661784,0.0566000007093,42.8374316596,0.960080668421,678.105009918,0.0,1.0,2491.1638225,0.0024911638225,756.84507284,0.471394559041,0.488693397223,0.0,0.471394559041,0.0,730.054163615,756.84507284,0.0,730.054163615,0.0,0.000730054163615,0.471419731776,1.0,0.0,2.0,2.0,2.0,1.0,88.6211115519,47.3620732625,45.6917616526,0.456917616526,1.0,10.5,2745.11337034,84.158497838,1486.89923645,0.960087956265,1486.89923645,1.0,0.0,0.0,0.0,40.8833341599,1.0,69.0416679382,1.0,0.0,41.3166672389,40.1583334605,1.0,68.861111323,0.0,1.0,81.041668574,0.0,785.559997559,0.000254238642908,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50900898614,168493.0,1454.67035949,44.596654414,787.926746557,0.508762773725,787.926746557,0.508985076184,1.0,1.0,1.0,0.0,1548.71147664,1548.71147664,0.0,1548.71147664,0.0,730.054163615,1548.71147664
2016-12-25T09:00:00.000Z,0.0,0.019016751442,0.778627955833,0.515204033239,46.6457498868,0.0350899437498,59.7708333333,0.0,29.6099998156,1.0,74.3055540721,0.0,0.0,0.0,44.4666665395,30.1341667175,1.0,74.1111106873,0.0,0.0,59.7708333333,74.604771932,2.0,0.0,110.162249883,63.5164999962,42.8645833333,0.38210849384,649.966664632,0.0,0.390407585397,0.0,1.0,12.4067703088,74.2115001678,,2001.24961344,74.0104999542,73.9253794352,63.5705000559,63.5011749268,9.85274982452,2140.66617839,52.4089997609,52.2748133341,42.4879999161,42.3216018677,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,82.7344989777,100.0,6.4282913208,31.5225000381,1.32750002543,5.97847898801,41.1604998906,35.0,53.4833332698,345.924997965,0.390407585397,31.5225000381,0.631186625163,63.1186628342,2.0,1.0,1.0,883.661275228,883.661275228,0.0,0.370906669584,0.0,1.0,12.0647229354,72.2465000153,8.84099992116,2588.30102539,72.3034998576,72.1412836711,63.4624999364,63.1670506795,9.79549948374,2002.99992879,52.2334998449,52.165667216,42.4380003611,42.8985112508,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,6.01974475384,29.8654994965,0.784001032511,6.04497818152,41.6539993286,224.0,49.5833330154,304.041666667,0.370906669584,29.8654994965,0.583971455892,58.3971449534,2.0,1.0,1.0,817.560038249,817.560038249,649.966664632,0.381252183287,2.0,0.0,4288.21390788,0.0,29.1072470347,2.50510893265,3.25,4288.21390788,0.0617395897994,106.432501475,106.432501475,74.7954088847,2.0,52.5047047933,42.9770736694,42.2190055847,1.0,1566.59915686,1440.9211226,0.0,0.0,0.0,14.5762405396,1.0,0.0,17.6008329391,48.9942595164,1.0,67.5741987228,0.75,1.0,1.0,0.0,14.7466665109,1.0,64.1309496562,0.0,1.0,0.0187772465935,32.3475000064,64.1902796427,32.3475000064,2.0,0.0,48.0281190498,0.0566000007093,44.175136259,0.957790454184,684.759546358,0.25,0.75,2895.51852614,0.00289551852614,780.479429424,0.49885548338,0.458835561081,0.530530204446,0.486406027675,0.0,848.553329468,780.479429424,254.617502848,593.935826619,0.0,0.000848553329468,0.496879145503,1.0,0.155089040677,2.0,2.0,2.0,0.75,84.4940611521,51.3936106364,48.9942595164,0.489942595164,1.0,11.0833333333,3007.52027947,92.2032553088,1629.03275889,0.957691044461,1629.03275889,1.0,0.0,0.0,0.0,53.4941666921,1.0,74.7777779897,1.0,0.0,44.7500006358,52.9383335114,1.0,74.5833346049,0.0,1.0,106.432501475,0.0,1146.92004395,0.000262177872428,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.479106037103,168493.0,1620.3800299,49.6769097832,877.683907432,0.515981040545,877.683907432,0.481193388133,1.0,1.0,1.0,0.0,1701.00030518,1701.00030518,479.930267334,1221.07003784,0.0,848.553329468,1701.00030518
2016-12-25T10:00:00.000Z,0.0,0.0283128039996,0.780902560969,0.567532779136,50.6447493235,0.039690938305,90.2491664886,0.0,44.75,1.0,85.0277779897,0.0,0.0,0.0,50.9416662852,45.4775002797,1.0,84.9027767181,0.0,0.0,90.2491664886,85.2557252248,2.0,0.0,117.854999542,67.2102502187,42.9036458333,0.44545788008,1011.97501119,0.0,0.460861398528,0.0,1.0,13.8885726929,79.5245011648,,2399.5828654,79.3954995473,79.2584864299,67.2935009003,67.1887486776,9.7740020752,2701.99934896,53.0210002263,52.8767929077,42.3694998423,42.3305079142,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.129001617432,78.7339992523,100.0,7.91698694229,37.025999705,1.25999991099,5.97158575058,41.1094999313,35.0,74.5166657766,553.066668193,0.460861398528,37.025999705,0.85655266898,85.6552677155,2.0,1.0,1.0,1199.17373657,1199.17373657,0.0,0.437890180566,0.0,1.0,13.3011697133,76.8905003866,9.71640090942,3066.74110921,76.9189999898,76.7390441895,67.1269995372,66.8034032186,9.73400115967,2388.24987793,52.8379999797,52.7713139852,42.3209997813,42.7357533773,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,7.26734232903,34.5980002085,0.743499755859,6.03382738431,41.5775000254,224.0,65.7666664124,458.908332825,0.437890180566,34.5980002085,0.747577365694,74.7360928853,2.0,1.0,1.0,1046.60831197,1046.60831197,1011.97501119,0.444982009977,2.0,0.0,5369.31054688,0.0,38.21656545,3.00297349691,4.6015625,5369.31054688,0.0966171880345,219.60166804,219.60166804,96.3035608927,2.0,53.0607961019,42.9070180257,42.2190055847,1.0,2559.06245378,1435.08706329,0.0,0.0,0.0,13.6105845769,1.0,0.0,33.4591662089,53.6829163233,1.0,84.5605004628,0.0,1.0,1.0,0.0,30.8608323733,1.0,83.1726163228,0.0,1.0,0.028288624898,64.3199984233,82.9931640625,64.3199984233,2.0,0.0,78.4546293462,0.0566000007093,43.996278193,0.95235889351,700.717360496,1.0,0.0,4729.87152585,0.00472987152585,777.319392962,0.610153343859,0.342165611902,0.610153343859,0.0,0.0,1386.12417603,777.319392962,1386.12417603,0.0,0.0,0.00138612417603,0.60956594348,1.0,5.42394062777,2.0,2.0,2.0,0.0,76.2961095174,57.9269444148,53.6829163233,0.536829163233,1.0,10.5,3994.14951706,122.450907539,2163.44356899,0.952318955762,2163.44356899,1.0,0.0,0.0,0.0,110.251666387,1.0,96.3611125946,1.0,0.0,57.6916672389,109.350000381,1.0,96.1527779897,0.0,1.0,219.60166804,0.0,1527.2199707,0.000261116356128,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359297281475,168493.0,2382.14232902,73.0306887184,1290.29483751,0.567970549313,1290.29483751,0.359903135373,1.0,1.0,1.0,0.0,2271.76363118,2271.76363118,2271.76363118,0.0,0.0,1386.12417603,2271.76363118
2016-12-25T11:00:00.000Z,0.0,0.0304792068851,0.807631273583,0.608165278193,52.3344977697,0.0422180864194,106.207499822,0.0,52.8591661453,1.0,89.6388899485,0.0,0.0,0.0,53.6999998093,53.3483333588,1.0,89.5,0.0,0.0,106.207499822,89.9131374359,2.0,0.0,122.011498769,69.6770009995,42.8125,0.482538484038,1211.16666667,0.0,0.489274138648,0.0,1.0,14.6524380048,82.1525001526,,2590.83284505,82.0024992625,81.8760859172,69.7205015818,69.6274490356,,2746.9993693,53.6645002365,53.5310007731,42.2270002365,42.2528762817,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.150000890096,81.3289992015,100.0,8.69281395276,39.775499026,1.20150025686,5.95962409178,41.0254999797,35.0,82.633333842,641.791666667,0.489274138648,39.775499026,0.915062970843,93.531264623,2.0,1.0,1.0,1309.43769328,1309.43769328,0.0,0.485840423631,0.0,1.0,14.1798568567,79.9954999288,9.86399841309,3270.34055583,80.0179990133,79.8295669556,69.6335004171,69.2884419759,,2499.24983724,53.4844996134,53.4190394084,42.2684996923,42.5857594808,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,8.15880227089,37.749499321,0.786999066671,6.02105466525,41.4815006256,224.0,76.7500006358,569.375005086,0.485840423631,37.749499321,0.834514407203,83.4514414469,2.0,1.0,1.0,1168.32017008,1168.32017008,1211.16666667,0.481343351907,2.0,0.0,5517.50187174,0.0,37.1299448013,2.50711480776,4.140625,5517.50187174,0.0962527231124,240.806666056,240.806666056,100.0,2.0,53.7219034831,42.8057581584,42.2190055847,1.0,3017.80007127,1370.21182352,0.0,0.0,0.0833333333333,13.3405030568,1.0,0.0,39.4241657257,56.379998525,1.0,89.4178059896,0.0,1.0,1.0,0.0,37.078332901,1.0,88.482140859,0.0,1.0,0.0304053856191,76.5024979909,88.3472181956,76.5024979909,2.0,0.0,92.5184087176,0.0566000007093,42.0073611652,0.947031578856,716.635107564,1.0,0.0,5577.74844719,0.00557774844719,742.179516587,0.651238044417,0.2956902536,0.651238044417,0.0,0.0,1634.60084025,742.179516587,1634.60084025,0.0,0.0,0.00163460084025,0.650189985832,1.0,5.87865490403,2.0,2.0,2.0,0.0,68.1254711151,62.6554466883,56.379998525,0.56379998525,1.0,11.6666666667,4388.01189479,134.525769883,2376.78035684,0.946928298016,2376.78035684,1.0,0.0,0.0,0.0,120.414166133,1.0,100.0,1.0,0.0,59.9416675568,120.392499288,1.0,99.9027792613,0.0,1.0,240.806666056,0.0,1910.91003418,0.000249312203862,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312262559076,168493.0,2826.04790612,86.6397538136,1530.7376807,0.609858131202,1530.7376807,0.313407538318,1.0,1.0,1.0,0.0,2509.98978678,2509.98978678,2509.98978678,0.0,0.0,1634.60084025,2509.98978678
2016-12-25T12:00:00.000Z,0.0,0.0320776917777,0.821780450337,0.628539747084,53.4894987742,0.04418705497,115.920834223,0.0,57.6899998983,1.0,92.4027779897,0.0,0.0,0.0,55.308333079,58.2308336894,1.0,92.1805540721,0.0,0.0,115.920834223,92.6549046834,2.0,0.0,125.036249161,71.5467503866,42.8125,0.508338110936,1333.4666748,0.0,0.513176707563,0.0,1.0,15.2325890064,84.120499293,,2700.41617839,83.9509995778,83.8362681071,71.5775006612,71.4864730835,,2739.33266195,54.1115001043,53.9909261068,42.154999733,42.2172444661,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,83.1334991455,100.0,9.27803341548,41.7959998449,1.1654993693,5.95455555121,40.9895003637,35.0,88.2166671753,700.341669718,0.513176707563,41.7959998449,0.972204526431,97.4732475281,2.0,1.0,1.0,1364.62546794,1364.62546794,0.0,0.515941128885,0.0,1.0,14.8119795322,82.1855004628,,3396.32489014,82.1704991659,81.9866002401,71.5160001119,71.1636962891,,2510.49987793,53.9360005061,53.8627548218,42.2025006612,42.452351888,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,0.0150012969971,100.0,8.80207562447,39.9679985046,0.811000506083,6.00990386804,41.3915001551,224.0,82.558333079,633.125,0.515941128885,39.9679985046,0.876405537923,87.6405537923,2.0,1.0,1.0,1226.96775309,1226.96775309,1333.4666748,0.508282671476,2.0,0.0,5516.33496094,0.0,36.4894393285,2.27695744236,4.37760416667,5516.33496094,0.0919800150659,241.231665293,241.231665293,99.9359149933,2.0,54.1679153442,42.7541656494,42.1015809377,1.0,3276.6603775,1283.53250003,0.0,0.0,1.0,12.970055898,1.0,0.0,43.166665713,58.6074447632,1.0,92.3230571747,0.0,1.0,1.0,0.0,40.9824994405,1.0,91.7678553263,0.0,1.0,0.0320739521842,84.145831426,91.4817638397,84.145831426,2.0,0.0,100.454435972,0.0566000007093,39.3499839735,0.941626809648,733.054747535,1.0,0.0,6056.19554011,0.00605619554011,695.229390113,0.676586280401,0.265032191291,0.676586280401,0.0,0.0,1774.81333415,695.229390113,1774.81333415,0.0,0.0,0.00177481333415,0.676563372215,1.0,7.11391204317,2.0,2.0,2.0,0.0,62.1618140539,66.7003758748,58.6074447632,0.586074447632,1.0,10.5,4560.19287753,139.804419945,2470.04272426,0.941618471692,2470.04272426,1.0,0.0,0.0,0.0,120.449999491,1.0,99.9444446564,1.0,0.0,59.9000008901,120.781666438,1.0,99.8333346049,0.0,1.0,241.231665293,0.0,1845.20996094,0.000233540764148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281464520141,168493.0,3044.61613281,93.3405239284,1649.12584379,0.628672266033,1649.12584379,0.281507528349,1.0,1.0,1.0,0.0,2623.18847656,2623.18847656,2623.18847656,0.0,0.0,1774.81333415,2623.18847656
2016-12-25T13:00:00.000Z,0.0,0.0306834900565,0.775396284406,0.549960078386,51.4772500992,0.0423463383852,89.9083340963,0.0,44.6091664632,1.0,84.9583326976,0.0,0.0,0.0,50.8333333333,45.2991666794,1.0,84.7222226461,0.0,0.0,89.9083340963,85.1951122284,2.0,0.0,122.847750346,71.3705002467,42.9817708333,0.477096742158,1010.33333333,0.0,0.483413223747,0.0,1.0,14.7600076993,82.6715005239,,2429.16617839,82.4780000051,82.4082539876,71.3945000966,71.334101359,,2285.99947103,53.5969994863,53.4870529175,42.0410000483,42.0148951213,42.2190055847,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,85.6580003103,100.0,8.81802185376,40.4369999568,1.14899984996,5.94198564688,40.8920001984,35.0,72.3749993642,534.708333333,0.483413223747,40.4369999568,0.787167096819,78.7992445628,2.0,1.0,1.0,1102.03393555,1102.03393555,0.0,0.476596580862,0.0,1.0,14.3696144422,80.6825002035,9.32072795521,3084.73885091,80.7395006816,80.5783996582,71.3465003967,70.9991277059,,2113.24987793,53.4319998423,53.3635737101,42.1364997228,42.4836324056,42.2190055847,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,8.3629544576,38.6030009588,0.765999158223,6.00666006406,41.3705005646,224.0,67.2249997457,475.625,0.476596580862,38.6030009588,0.711068202427,71.1068210602,2.0,1.0,1.0,995.495483398,995.495483398,1010.33333333,0.475611898075,2.0,0.0,4582.26281738,0.0,35.195479393,4.37271167835,9.02864583333,4582.26281738,0.0656227803441,140.655834198,140.655834198,82.4118773142,2.0,53.7642873128,42.6809234619,41.7898041407,1.0,2410.90640622,1253.70872018,0.0,0.0,0.25,11.3137038549,1.0,0.0,33.7841653824,60.0807962418,1.0,84.7945181529,0.0,1.0,1.0,0.0,31.1933326721,1.0,83.3749987284,0.0,1.0,0.0306058968459,64.9774983724,83.0713793437,64.9774983724,2.0,0.0,73.9125253505,0.0566000007093,38.4356594365,0.937270203878,746.504651975,1.0,0.0,4456.03722779,0.00445603722779,679.075246552,0.616656585264,0.320670987605,0.616656585264,0.0,0.0,1305.87498983,679.075246552,1305.87498983,0.0,0.0,0.00130587498983,0.614193797112,1.0,7.72763731357,2.0,2.0,2.0,0.0,58.1542390188,69.6082344055,60.0807962418,0.600807962418,1.0,11.0833333333,3664.6151264,112.348184787,1984.95023638,0.937327572869,1984.95023638,1.0,0.0,0.0,0.0,70.8124993642,1.0,82.5833326976,1.0,0.0,49.4166669846,69.8433332443,1.0,82.3611119588,0.0,1.0,140.655834198,0.0,1694.68994141,0.000228114280335,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342111975457,168493.0,2158.84344103,66.1848880369,1169.34429695,0.552184448568,1169.34429695,0.344733946763,1.0,1.0,1.0,0.0,2117.66973877,2117.66973877,2117.66973877,0.0,0.0,1305.87498983,2117.66973877
2016-12-25T14:00:00.000Z,0.0,0.0306517141361,0.781778068486,0.567339639305,52.1972506841,0.0428685303139,97.0900014242,0.0,48.1250006358,1.0,87.1666666667,0.0,0.0,0.0,52.1916666031,48.9208329519,1.0,86.9861100515,0.0,0.0,97.0900014242,87.4688510895,2.0,0.0,123.96075058,71.7634998957,42.9036458333,0.488244389907,1104.47499593,0.0,0.489454139514,0.0,1.0,14.9751469294,83.3360004425,,2500.83284505,83.1635004679,83.0421447754,71.7980003357,71.7182184855,,2395.66617839,53.9059998194,53.8004608154,42.2045005163,42.1873423258,42.0105609894,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,91.8349997203,100.0,9.0070078373,40.9589999517,1.10700066884,5.96854460239,41.0974998474,35.0,76.2916666667,573.366666158,0.489454139514,40.9589999517,0.835061928885,83.5061918894,2.0,1.0,1.0,1169.08670044,1169.08670044,0.0,0.497465148507,0.0,1.0,14.6379341284,81.5719998678,9.68850040436,3185.60121663,81.5945002238,81.4102859497,71.7289994558,71.3875757853,,2195.99989827,53.7395003637,53.6721293132,42.0975001653,42.3757629395,42.0105609894,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,8.641005675,39.4970000585,0.790000279744,5.99692849318,41.3074998856,224.0,73.0750013987,531.10832723,0.497465148507,39.4970000585,0.761133034116,76.1133041382,2.0,1.0,1.0,1065.58624776,1065.58624776,1104.47499593,0.487320647258,2.0,0.0,4786.46346029,0.0,33.3703772805,3.6044789354,6.96875,4782.96289062,0.0630298529011,142.676663717,142.676663717,83.1047261556,2.0,54.0235623446,42.7318751017,41.727921168,1.0,2609.75138999,1292.64409005,0.0,0.0,0.0,10.6749639511,1.0,0.0,35.9274997711,61.1230363846,1.0,86.7123266856,0.0,1.0,1.0,0.0,33.410832564,1.0,85.4999993642,0.0,1.0,0.030615487974,69.3383324941,85.3479735057,69.3383324941,2.0,0.0,80.0086288184,0.0566000007093,39.6293231577,0.934299300201,755.792849537,1.0,0.0,4823.55902289,0.00482355902289,700.164711326,0.624887395041,0.30951492209,0.624887395041,0.0,0.0,1413.57999674,700.164711326,1413.57999674,0.0,0.0,0.00141357999674,0.623803734779,1.0,7.19789402339,2.0,2.0,2.0,0.0,55.8243345781,71.4589614868,61.1230363846,0.611230363846,1.0,10.5,3863.29129414,118.439112766,2092.56380357,0.925039083164,2092.56380357,1.0,0.0,0.0,0.0,72.0174992879,1.0,83.2083339691,1.0,0.0,49.8166672389,70.6591660182,1.0,83.0277786255,0.0,1.0,142.676663717,0.0,1646.56994629,0.000235198632333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334596589185,168493.0,2374.96778965,72.810734795,1286.40872584,0.568670043082,1286.40872584,0.335468862697,1.0,1.0,1.0,0.0,2262.13555908,2262.13555908,2262.13555908,0.0,0.0,1413.57999674,2262.13555908
2016-12-25T15:00:00.000Z,0.0,0.0323201127795,0.793930033939,0.589611606721,53.22925059,0.0444845213031,107.418334325,0.0,53.4333337148,1.0,90.1666666667,0.0,0.0,0.0,53.9583336512,53.9849996567,1.0,89.9305559794,0.0,0.0,107.418334325,90.3944899241,2.0,0.0,126.021000862,72.7917502721,43.0572916667,0.507800206275,1225.97497559,0.0,0.515515944889,0.0,1.0,15.4163034757,84.8120009104,,2638.74951172,84.6290003459,84.5432764689,72.8255004883,72.7486826579,,2469.66617839,53.8895003001,53.7966384888,41.6899995804,41.7253748576,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,92.1259988149,100.0,9.50898663203,42.9390007655,1.05599880219,5.90731680393,40.6340007782,35.0,83.1250006358,647.083328247,0.515515944889,42.9390007655,0.896455405099,89.6455408732,2.0,1.0,1.0,1255.03756714,1255.03756714,0.0,0.516253605579,0.0,1.0,14.9848162333,82.7509994507,9.81899833679,3310.4605306,82.7840010325,82.6172281901,72.7580000559,72.415145874,,2236.49989827,53.6960000992,53.623046875,41.6670001348,41.9532114665,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0330015818278,100.0,9.03897865613,41.1170008977,0.742000579834,5.94583769639,40.924999555,224.0,77.5666662852,578.891667684,0.516253605579,41.1170008977,0.800740937733,80.0740935008,2.0,1.0,1.0,1121.03731283,1121.03731283,1225.97497559,0.507655651555,2.0,0.0,4932.32100423,0.0,35.8667666117,4.18152022362,8.4609375,4932.32100423,0.0667109979616,161.145835876,161.145835876,86.7019220988,2.0,54.0268351237,42.2777760824,41.6894388199,1.0,2902.88640373,1254.80423886,0.0,0.0,0.0,11.131855011,1.0,0.0,40.1758327484,61.6936454773,1.0,90.1541067759,0.0,1.0,1.0,0.0,37.8674993515,1.0,89.2380911509,0.0,1.0,0.0323167331065,78.0299987793,89.0123971303,78.0299987793,2.0,0.0,88.9954352237,0.0566000007093,38.469245374,0.932784503181,760.565613518,1.0,0.0,5365.35547365,0.00536535547365,679.668637667,0.651272232489,0.281519510005,0.651272232489,0.0,0.0,1572.35749308,679.668637667,1572.35749308,0.0,0.0,0.00157235749308,0.651066675782,1.0,8.37947157065,2.0,2.0,2.0,0.0,55.2237869898,72.369339625,61.6936454773,0.616936454773,1.0,10.5,4157.69064259,127.464680598,2252.02613075,0.932791742494,2252.02613075,1.0,0.0,0.0,0.0,81.1616675059,1.0,86.8333352407,1.0,0.0,51.9583346049,79.9841664632,1.0,86.5972245534,0.0,1.0,161.145835876,0.0,1655.88000488,0.000228313611687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301803175543,168493.0,2629.56166486,80.6159636531,1424.31029404,0.589950917039,1424.31029404,0.302011963918,1.0,1.0,1.0,0.0,2414.28609212,2414.28609212,2414.28609212,0.0,0.0,1572.35749308,2414.28609212
2016-12-25T16:00:00.000Z,0.0,0.0314185642037,0.776638348728,0.559501153457,52.269999822,0.0437054404424,96.8758328756,0.0,48.0500005086,1.0,87.0972232819,0.0,0.0,0.0,52.1500002543,48.8258333206,1.0,86.9166673024,0.0,0.0,96.8758328756,87.3936068217,2.0,0.0,124.707000097,72.4370002747,42.4895833333,0.496612873149,1100.42499797,0.0,0.495984968476,0.0,1.0,15.1189761162,83.8189996084,,2523.74951172,83.6420001984,83.547609965,72.4610004425,72.3893280029,,2323.33284505,53.6930004756,53.5539321899,41.7695000966,41.7527389526,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,90.8854999542,100.0,9.20496877035,41.8725001017,1.08749930064,5.91400726636,40.682000796,35.0,76.1833337148,572.616668701,0.495984968476,41.8725001017,0.8245278858,82.4527880351,2.0,1.0,1.0,1154.33904012,1154.33904012,0.0,0.502383562039,0.0,1.0,14.7890153726,82.0985005697,9.690544822,3176.22739665,82.1299997965,81.9565734863,72.4130001068,72.0668843587,,2151.24985758,53.4814999898,53.4043757121,41.7630001704,42.081509908,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,8.83121609688,40.3669996262,0.750999768575,5.95779939493,41.0120004018,224.0,72.7083326976,527.808334351,0.502383562039,40.3669996262,0.750151378087,75.0151379903,2.0,1.0,1.0,1050.21192932,1050.21192932,1100.42499797,0.496393606842,2.0,0.0,4647.60693359,0.0,33.6633485158,4.13709513346,8.16145833333,4647.60693359,0.06140295146,135.948332469,135.948332469,81.8563340505,2.0,53.8047815959,42.3605753581,41.6841732661,1.0,2589.93550248,1227.74943034,0.0,0.0,0.0,10.920978864,1.0,0.0,36.0591662725,61.5400215785,1.0,86.8493131002,0.0,1.0,1.0,0.0,33.559999307,1.0,85.6130930583,0.0,1.0,0.0314110730671,69.6191647847,85.3881219228,69.6191647847,2.0,0.0,79.4011219138,0.0566000007093,37.6398107615,0.933215398689,759.206197904,1.0,0.0,4786.93365567,0.00478693365567,665.014316075,0.633093315193,0.300115565169,0.633093315193,0.0,0.0,1402.84665934,665.014316075,1402.84665934,0.0,0.0,0.00140284665934,0.632868732015,1.0,9.1997875532,2.0,2.0,2.0,0.0,55.9924020767,72.1118456523,61.5400215785,0.615400215785,1.0,9.91666666667,3817.68493282,117.040932675,2067.86097542,0.933208880362,2067.86097542,1.0,0.0,0.0,0.0,68.566666921,1.0,81.9305553436,1.0,0.0,49.0583340327,67.3816668193,1.0,81.7638880412,0.0,1.0,135.948332469,0.0,1475.81005859,0.000223390946577,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321595273561,168493.0,2289.85338997,70.2013343606,1240.30624525,0.559740145102,1240.30624525,0.321802106468,1.0,1.0,1.0,0.0,2215.86079915,2215.86079915,2215.86079915,0.0,0.0,1402.84665934,2215.86079915
2016-12-25T17:00:00.000Z,0.0,0.0307465441755,0.771519943675,0.540361773974,51.22600015,0.0429361292044,87.6649990082,0.0,43.4608335495,1.0,84.2777779897,0.0,0.0,0.0,50.4416666031,44.2041664124,1.0,84.0694440206,0.0,0.0,87.6649990082,84.4535967509,2.0,0.0,122.908500036,71.6824998856,41.9765625,0.480449717441,980.683329264,0.0,0.480820211524,0.0,1.0,14.7322087288,82.6114997864,,2413.74953206,82.4210001628,82.3529383341,71.6990000407,71.6318715413,,2177.33285522,53.4230003357,53.3201522827,41.727499644,41.704381307,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,86.1949996948,100.0,8.82854111989,40.6935005188,1.11599953969,5.90366744995,40.6100002925,35.0,70.0083341599,510.024998983,0.480820211524,40.6935005188,0.757090770176,75.7090778351,2.0,1.0,1.0,1059.92707825,1059.92707825,0.0,0.48062060249,0.0,1.0,14.4348815282,80.9075005849,9.24054509943,3042.74405924,80.9749997457,80.8052113851,71.6659997304,71.3199666341,,2033.99992879,53.2475001017,53.1959025065,41.7044998805,42.1108703613,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,8.47910944621,39.2704998652,0.723999977112,5.95577204227,40.9804999034,224.0,66.7250003815,470.658332825,0.48062060249,39.2704998652,0.698222532726,69.8222532272,2.0,1.0,1.0,977.511545817,977.511545817,980.683329264,0.480159650218,2.0,0.0,4353.55810547,0.0,32.16031154,4.43444363276,8.11458333333,4353.55810547,0.0572447676553,117.390832901,117.390832901,77.6965866089,2.0,53.6111907959,42.3516489665,41.7419048945,1.0,2304.97762,1226.6140163,0.0,0.0,0.0,11.1112060547,1.0,0.0,32.7683326403,60.587793986,1.0,83.9497712453,0.0,1.0,1.0,0.0,29.9908323288,1.0,82.3035691579,0.0,1.0,0.0307364640681,62.759165446,82.0398050944,62.759165446,2.0,0.0,70.6650064601,0.0566000007093,37.6050017294,0.937258514616,746.553467683,1.0,0.0,4260.25085728,0.00426025085728,664.399315514,0.611655824867,0.32549800112,0.611655824867,0.0,0.0,1248.49833171,664.399315514,1248.49833171,0.0,0.0,0.00124849833171,0.61110864083,1.0,8.11603028421,2.0,2.0,2.0,0.0,60.7797892888,69.6022961934,60.587793986,0.60587793986,1.0,11.0833333333,3531.5916363,108.270008189,1912.89764722,0.937153825987,1912.89764722,1.0,0.0,0.0,0.0,59.2724997203,1.0,77.8472213745,1.0,0.0,46.6000006994,58.1183331807,1.0,77.6666692098,0.0,1.0,117.390832901,0.0,1447.80993652,0.000223184356201,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347326118823,168493.0,2040.24590758,62.5489761759,1105.1055723,0.541405817872,1105.1055723,0.347997820335,1.0,1.0,1.0,0.0,2041.17786662,2041.17786662,2041.17786662,0.0,0.0,1248.49833171,2041.17786662
2016-12-25T18:00:00.000Z,0.0,0.0295423847936,0.779757449494,0.511354102252,48.7202507655,0.0411906800806,67.9049994151,0.0,33.629166762,1.0,77.6250006358,0.0,0.0,0.0,46.4249998728,34.2941659292,1.0,77.3749993642,0.0,0.0,67.9049994151,77.8569545746,2.0,0.0,118.386750857,69.6665000916,41.625,0.452930338846,746.633331299,0.0,0.451338019655,0.0,1.0,13.8438525995,79.5275007884,9.70050048828,2160.41623942,79.3670005798,79.3099797567,69.6665000916,69.6103057861,,1748.33296712,53.5115003586,53.3985087077,41.6630001068,41.5491154989,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,81.4144999186,100.0,7.96451401711,37.704000473,1.23600006104,5.87933854262,40.4270000458,35.0,57.1583334605,389.324996948,0.451338019655,37.704000473,0.616365062169,61.6365057627,2.0,1.0,1.0,862.911087036,862.911087036,0.0,0.437990481644,0.0,1.0,13.579158783,77.936000824,8.37300046285,2752.15555827,78.0395005544,77.8846562703,69.6665000916,69.3228810628,,1673.49996948,53.358499527,53.2896194458,41.6504999797,42.2136332194,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,7.63534851869,36.3890005747,0.746500015259,5.94381026427,40.9039999644,224.0,54.8499994278,357.441668193,0.437990481644,36.3890005747,0.582854091099,58.2854086558,2.0,1.0,1.0,815.995727539,815.995727539,746.633331299,0.452873475599,2.0,0.0,3466.74387614,0.0,26.7363274892,4.1907457908,7.02604166667,3466.74387614,0.0407268218527,67.0724986394,67.0724986394,65.0907932917,2.0,53.7630259196,42.3471959432,41.8516969681,1.0,1717.55677874,1150.19227107,0.0,0.0,0.0,10.5086609523,1.0,0.0,25.858332634,59.1578391393,1.0,77.3401819865,0.0,1.0,1.0,0.0,22.8408327103,1.0,74.9940446218,0.0,1.0,0.0295473718082,48.6991647085,74.8209400177,48.6991647085,2.0,0.0,52.6561124987,0.0566000007093,35.2620969333,0.942289668483,731.015563689,1.0,0.0,3174.53092628,0.00317453092628,623.005238363,0.564360220582,0.377933802157,0.564360220582,0.0,0.0,930.319997152,623.005238363,930.319997152,0.0,0.0,0.000930319997152,0.564338366191,1.0,4.94229784437,2.0,2.0,2.0,0.0,66.8591766357,66.250377655,59.1578391393,0.591578391393,1.0,11.0833333333,2867.74904981,87.9182094319,1553.32523552,0.942294022739,1553.32523552,1.0,0.0,0.0,0.0,33.9899999301,1.0,65.1944452922,1.0,0.0,38.9916674296,33.0824999809,1.0,64.9861122767,0.0,1.0,67.0724986394,0.0,984.049987793,0.000209279299041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401078424607,168493.0,1556.3470585,47.7138146543,843.000248345,0.511389422525,843.000248345,0.401088803234,1.0,1.0,1.0,0.0,1648.45069377,1648.45069377,1648.45069377,0.0,0.0,930.319997152,1648.45069377
2016-12-25T19:00:00.000Z,0.0,0.0287705257733,0.790541484633,0.508474325679,47.745250384,0.0403298066833,61.7725000381,0.0,30.5708333651,1.0,75.2361100515,0.0,0.0,0.0,45.0166660945,31.2016669909,1.0,75.0277773539,0.0,0.0,61.7725000381,75.5134633382,2.0,0.0,116.375999769,68.6307493846,41.5911458333,0.440893742787,675.133326213,0.0,0.440254244196,0.0,1.0,13.4703806241,78.1969998678,9.39450009664,2063.7495931,78.0335000356,77.979888916,68.638999939,68.5830205282,,1615.99961344,53.6660000483,53.5533040365,41.7394997279,41.5822041829,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,79.5905005137,100.0,7.59874622027,36.2940003077,1.36649958293,5.87163440386,40.373000145,35.0,53.7083336512,353.583333333,0.440254244196,36.2940003077,0.573609175909,57.3609164556,2.0,1.0,1.0,803.052846273,803.052846273,0.0,0.42503286056,0.0,1.0,13.2068952719,76.5770003001,8.06250063578,2639.29465739,76.6849994659,76.5179748535,68.6224988302,68.2851079305,,1544.24996948,53.5039997101,53.4362487793,41.7509997686,42.3515014648,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.107999165853,100.0,7.25801654657,34.9339996974,0.815499305725,5.94887872537,40.9355004628,224.0,51.141667366,321.550000509,0.42503286056,34.9339996974,0.540233339582,54.0233329137,2.0,1.0,1.0,756.326675415,756.326675415,675.133326213,0.440744075767,2.0,0.0,3203.03326416,0.0,25.197766304,4.01008399328,6.6796875,3203.03326416,0.0361786955696,55.3699995677,55.3699995677,61.0496470133,2.0,53.9262466431,42.457379659,41.9533437093,1.0,1544.0708931,1123.21854514,0.0,0.0,0.0,9.91978995005,1.0,0.0,23.5516661008,58.7192099889,1.0,74.8801364899,0.0,1.0,1.0,0.0,20.5041661263,1.0,72.3095226288,0.0,1.0,0.0287704152095,44.0558322271,71.9996465047,44.0558322271,2.0,0.0,47.3374572878,0.0566000007093,34.4351481159,0.943493416756,727.337883637,1.0,0.0,2853.87992012,0.00285387992012,608.394835413,0.546176334654,0.397310376577,0.546176334654,0.0,0.0,836.350824992,608.394835413,836.350824992,0.0,0.0,0.000836350824992,0.546035821239,1.0,3.26425311648,2.0,2.0,2.0,0.0,68.673664093,65.3927154541,58.7192099889,0.587192099889,1.0,10.5,2667.28943824,81.7726054036,1444.7456604,0.943486711231,1444.7456604,1.0,0.0,0.0,0.0,27.9983331362,1.0,61.1250019073,1.0,0.0,36.5333337784,27.3716667493,1.0,60.8888902664,0.0,1.0,55.3699995677,0.0,899.049987793,0.000204371387036,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.421108609001,168493.0,1437.59626363,44.0732041713,778.678509169,0.508513606136,778.678509169,0.421260837675,1.0,1.0,1.0,0.0,1531.28352865,1531.28352865,1531.28352865,0.0,0.0,836.350824992,1531.28352865
