timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-25T20:00:00.000Z,0.0,0.0285270934544,0.795602176283,0.507577744333,47.2555014292,0.0401049188153,59.4150002797,0.0,29.4224999746,1.0,74.2499987284,0.0,0.0,0.0,44.441666921,29.9258335431,1.0,74.0694446564,0.0,0.0,59.4150002797,74.5093994141,2.0,0.0,115.256251017,68.000749588,41.4947916667,0.435736230204,645.549997965,0.0,0.433668348434,0.0,1.0,13.269744873,77.4575004578,9.26250012716,2028.33295695,77.2790006002,77.2302805583,68.016500473,67.9557266235,,1564.33297729,53.7095003128,53.588335673,41.7379999161,41.5682067871,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,77.914999644,100.0,7.40378725529,35.5410006841,1.4054997762,5.86595761776,40.3325001399,35.0,52.316666921,338.341662089,0.433668348434,35.5410006841,0.557355786278,55.735578537,2.0,1.0,1.0,780.298100789,780.298100789,0.0,0.417954715945,0.0,1.0,13.0123030345,75.8555005391,7.96950213114,2593.92529297,75.9545008341,75.7991739909,67.984998703,67.6638539632,,1494.24994914,53.5339994431,53.464302063,41.7285003662,42.3591562907,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,7.06747909387,34.2260004679,0.817000389099,5.94482394059,40.9114999771,224.0,49.5250005722,307.208333333,0.417954715945,34.2260004679,0.525013435,52.4747727712,2.0,1.0,1.0,735.018809001,735.018809001,645.549997965,0.435746934966,2.0,0.0,3098.01572673,0.0,25.1234267842,4.42025357485,7.04166666667,3098.01572673,0.0353448181805,52.3466663361,52.3466663361,60.0017636617,2.0,53.9600608132,42.4855152477,41.9112027486,1.0,1476.05227185,1104.78860778,0.0,0.0,0.0,9.6441116333,1.0,0.0,22.6358327866,58.3723888397,1.0,73.8527386983,0.0,1.0,1.0,0.0,19.6274994214,1.0,71.1190452576,0.0,1.0,0.0285241472317,42.2633323669,70.9026126862,42.2633323669,2.0,0.0,45.2521718307,0.0566000007093,33.8701310713,0.94422893633,725.099697628,1.0,0.0,2728.16226154,0.00272816226154,598.41220224,0.53965571246,0.403918949631,0.53965571246,0.0,0.0,799.508326213,598.41220224,799.508326213,0.0,0.0,0.000799508326213,0.5396694839,1.0,2.68966059509,2.0,2.0,2.0,0.0,69.1344715465,64.8530460704,58.3723888397,0.583723888397,1.0,11.0833333333,2581.2484382,79.1347976563,1398.14128383,0.943723668543,1398.14128383,1.0,0.0,0.0,0.0,26.4508333206,1.0,60.1666717529,1.0,0.0,35.9916667938,25.8958333333,1.0,59.986111323,0.0,1.0,52.3466663361,0.0,824.940002441,0.000201018030846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428005530744,168493.0,1388.31991623,42.5625112356,751.987821595,0.507580109323,751.987821595,0.42798402035,1.0,1.0,1.0,0.0,1481.51554362,1481.51554362,1481.51554362,0.0,0.0,799.508326213,1481.51554362
2016-12-25T21:00:00.000Z,0.0,0.0286204357138,0.797784909071,0.507624061572,47.0852499008,0.0400135532563,58.6091664632,0.0,29.0674999555,1.0,73.986111323,0.0,0.0,0.0,44.2666667302,29.5500001907,1.0,73.7777779897,0.0,0.0,58.6091664632,74.2605285645,2.0,0.0,114.778499285,67.6932493846,41.5729166667,0.433177250088,634.633331299,0.0,0.42958623192,0.0,1.0,13.1778875192,77.1650002797,9.26550038656,2007.08291626,76.9744993846,76.9314448039,67.708998998,67.6503270467,,1526.66631063,53.8400001526,53.7144648234,41.6165002187,41.4492136637,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,77.5370000203,100.0,7.33342043559,35.3579991659,1.44750054677,5.84446708361,40.1689996719,35.0,51.7583328883,333.883336385,0.42958623192,35.3579991659,0.55533664885,55.5336653392,2.0,1.0,1.0,777.47130839,777.47130839,0.0,0.412763098137,0.0,1.0,12.9095677535,75.4939994812,7.93050003052,2593.92533366,75.6079998016,75.4605407715,67.6774997711,67.3525797526,,1450.24996948,53.6705004374,53.6039199829,41.6145000458,42.2953262329,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,6.97893563906,33.9934997559,0.808000246684,5.93063211441,40.8064997991,224.0,48.6999998093,300.749997457,0.412763098137,33.9934997559,0.520332180205,52.033217748,2.0,1.0,1.0,728.465052287,728.465052287,634.633331299,0.433205393459,2.0,0.0,3002.33315023,0.0,25.8783243353,4.75010983149,7.671875,3002.33315023,0.0354347441108,51.8599999746,51.8599999746,60.0219561259,2.0,54.1046498617,42.3936920166,41.9164177577,1.0,1452.83017126,1107.05301355,0.0,0.0,0.0,9.71752770742,1.0,0.0,22.4608325958,57.9914712906,1.0,73.6757971446,0.0,1.0,1.0,0.0,19.4699993134,1.0,70.9702351888,0.0,1.0,0.0286292859313,41.9308319092,70.6893882751,41.9308319092,2.0,0.0,44.5402387194,0.0566000007093,33.9395522435,0.94514802178,722.310543162,1.0,0.0,2685.24124872,0.00268524124872,599.638724702,0.537129327808,0.409291225346,0.537129327808,0.0,0.0,786.930002848,599.638724702,786.930002848,0.0,0.0,0.000786930002848,0.53718842566,1.0,2.44566481182,2.0,2.0,2.0,0.0,70.5319699374,64.1637434526,57.9914712906,0.579914712906,1.0,9.33333333333,2567.36533447,78.7091754696,1390.6214573,0.949186796656,1390.6214573,1.0,0.0,0.0,0.0,26.1641662916,1.0,60.1805604299,1.0,0.0,35.9250014623,25.7691664696,1.0,59.8750025431,0.0,1.0,51.8599999746,0.0,830.739990234,0.000201430043049,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.431201979197,168493.0,1373.05656138,42.0945739076,743.720377739,0.507636035132,743.720377739,0.431087135345,1.0,1.0,1.0,0.0,1465.06616211,1465.06616211,1465.06616211,0.0,0.0,786.930002848,1465.06616211
2016-12-25T22:00:00.000Z,0.0,0.0284101123999,0.795814002369,0.542018346957,48.887500445,0.0397174986082,74.5191663106,0.0,36.9908332825,1.0,79.333331426,0.0,0.0,0.0,47.5083332062,37.528333346,1.0,79.1805540721,0.0,0.0,74.5191663106,79.7189458211,2.0,0.0,116.875500361,67.9879999161,41.6119791667,0.446392981226,833.35001119,0.0,0.448239056576,0.0,1.0,13.6323393186,78.6035003662,9.11999893188,2210.41626994,78.4685001373,78.3289413452,68.0239995321,67.9335021973,,2029.33284505,53.5835005442,53.4520136515,42.1084998449,41.9856262207,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.135000228882,81.0634994507,100.0,7.70616765817,36.357000351,1.33650016785,5.92617170016,40.7749996185,35.0,62.5833336512,440.699994405,0.448239056576,36.3600002925,0.692121309553,69.2121308645,2.0,1.0,1.0,968.969833374,968.969833374,0.0,0.4347464487,0.0,1.0,13.2733707428,76.7449995677,7.98428562709,2823.39660645,76.8140004476,76.6265894572,67.9520003001,67.6249364217,,1866.74995931,53.4199997584,53.348274231,41.9864997864,42.5110753377,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,7.28901223342,34.8275006612,0.783999760946,5.98435842991,41.2025000254,224.0,58.5416660309,392.649998983,0.4347464487,34.8275006612,0.635500909714,63.5341857274,2.0,1.0,1.0,889.7012736,889.7012736,833.35001119,0.441309965571,2.0,0.0,4043.17315674,0.0,29.7726620038,3.79713559151,5.73697916667,4043.17315674,0.0540941629756,108.825002352,108.825002352,73.808502833,2.0,53.775680542,42.6923878988,41.7889757156,1.0,1974.93858873,1286.7877294,0.0,0.0,0.0,10.392420133,1.0,0.0,27.9383328756,57.6315793991,1.0,78.7956587474,0.0,1.0,1.0,0.0,25.0991662343,1.0,76.4821427663,0.0,1.0,0.0282212608439,53.0374994278,76.5618343353,53.0374994278,2.0,0.0,60.5468126545,0.0566000007093,39.4497813871,0.946313529277,718.784298736,1.0,0.0,3650.24533979,0.00365024533979,696.992595278,0.57301337725,0.373351650952,0.57301337725,0.0,0.0,1069.73165894,696.992595278,1069.73165894,0.0,0.0,0.00106973165894,0.563346256812,1.0,2.29314161586,2.0,2.0,2.0,0.0,72.5148531596,63.2667468389,57.6315793991,0.576315793991,1.0,11.0833333333,3261.72631813,99.9965940416,1766.72425421,0.946365028202,1766.72425421,1.0,0.0,0.0,0.0,54.8583337466,1.0,73.8055582047,1.0,0.0,44.1416676839,53.9666670163,1.0,73.56944561,0.0,1.0,108.825002352,0.0,1568.48999023,0.00023413305827,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.39451125076,168493.0,1900.14003752,58.2536710386,1029.21678991,0.551311147782,1029.21678991,0.404704669449,1.0,1.0,1.0,0.0,1866.85285441,1866.85285441,1866.85285441,0.0,0.0,1069.73165894,1866.85285441
2016-12-25T23:00:00.000Z,0.0,0.0310233523164,0.793443446183,0.589227097154,52.2939999898,0.0427986469695,103.32416598,0.0,51.2558333079,1.0,88.9444465637,0.0,0.0,0.0,53.2666667302,52.1258328756,1.0,88.7777786255,0.0,0.0,103.32416598,89.2016423543,2.0,0.0,122.396999995,70.1030000051,41.5208333333,0.486293739359,1173.93332926,0.0,0.499972162876,0.0,1.0,14.7636338075,82.5934988658,,2584.16617839,82.4254995982,82.323059082,70.1494998932,70.0674438477,,2642.99934896,53.3704999288,53.2437082926,41.7005001704,41.7171020508,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,81.6859989166,100.0,8.86665670077,40.7249994278,1.14000002543,5.89697706699,40.560500145,35.0,82.2999998728,642.316660563,0.499972162876,40.7249994278,0.917669750395,91.7669766744,2.0,1.0,1.0,1284.73765055,1284.73765055,0.0,0.48159008673,0.0,1.0,14.1448059877,79.888999939,9.85860061646,3250.84305827,79.9430007935,79.7586415609,70.056500117,69.7030359904,,2312.74985758,53.1829999288,53.1225891113,41.7284997304,42.0885365804,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,8.18842593829,38.214501063,0.731499989827,5.9563801686,40.9969997406,224.0,73.4083334605,531.616668701,0.48159008673,38.214501063,0.788416326614,78.8877112071,2.0,1.0,1.0,1103.78285726,1103.78285726,1173.93332926,0.486257580334,2.0,0.0,5200.69913737,0.0,38.8926563263,3.91045608123,6.0859375,5200.69913737,0.0810366258288,195.639165243,195.639165243,92.6041126251,2.0,53.44480896,42.3038889567,41.7187385559,1.0,2857.52683377,1363.15023687,0.0,0.0,0.0,12.8710584641,1.0,0.0,38.7016658783,57.2784414291,1.0,88.7899513245,0.0,1.0,1.0,0.0,36.1899986267,1.0,87.7738062541,0.0,1.0,0.0310212618213,74.8916638692,87.5213629405,74.8916638692,2.0,0.0,87.604821156,0.0566000007093,41.7908700974,0.947020691976,716.65153198,1.0,0.0,5281.51815344,0.00528151815344,738.354586107,0.641160584638,0.305858266138,0.641160584638,0.0,0.0,1547.78834025,738.354586107,1547.78834025,0.0,0.0,0.00154778834025,0.64112251997,1.0,7.08454311869,2.0,2.0,2.0,0.0,73.2057393392,62.7066930135,57.2784414291,0.572784414291,1.0,10.5,4220.67707064,129.395691253,2286.14292636,0.947018850776,2286.14292636,1.0,0.0,0.0,0.0,98.3866666158,1.0,92.7361132304,1.0,0.0,55.5083347956,97.2524992625,1.0,92.5138918559,0.0,1.0,195.639165243,0.0,1595.60998535,0.000248027337025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322969564848,168493.0,2626.44055565,80.5202780373,1422.61973548,0.58931035827,1422.61973548,0.323019569737,1.0,1.0,1.0,0.0,2414.04162598,2414.04162598,2414.04162598,0.0,0.0,1547.78834025,2414.04162598
2016-12-26T00:00:00.000Z,0.0,0.0300876582361,0.77680400142,0.560116194259,51.1359990438,0.041508316794,92.2041664124,0.0,45.6891667048,1.0,85.6944459279,0.0,0.0,0.0,51.3249994914,46.5241664251,1.0,85.5416666667,0.0,0.0,92.2041664124,85.9833335876,2.0,0.0,120.566999435,69.4310003916,41.5208333333,0.46769848173,1038.9833374,0.0,0.473660711709,0.0,1.0,14.3418155511,81.1999994914,,2462.49951172,81.0229994456,80.9344609578,69.4594999949,69.3931605021,,2434.33284505,53.1679992676,53.0436909993,41.6374998093,41.6089274089,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,86.7905000051,100.0,8.45821936925,39.3839998245,1.18349965413,5.8835961024,40.4540001551,35.0,74.5166664124,554.008346558,0.473660711709,39.3854996363,0.835374254499,83.5374266307,2.0,1.0,1.0,1169.5239563,1169.5239563,0.0,0.465330691347,0.0,1.0,13.8909899394,79.0370000203,9.68549919128,3107.61102295,79.0879999797,78.9114151001,69.4025007884,69.0537109375,,2216.99991862,52.9984998703,52.9287770589,41.7164996465,42.1013005575,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,7.9346096913,37.3715003332,0.713499387105,5.95638020833,41.0030002594,224.0,68.2833328247,484.974995931,0.465330691347,37.3715003332,0.744408242362,74.4408245087,2.0,1.0,1.0,1042.17153931,1042.17153931,1038.9833374,0.467696516987,2.0,0.0,4845.38997396,0.0,35.779756546,3.94412543376,6.0703125,4845.38997396,0.0698200676446,155.157498678,155.157498678,85.6206785838,2.0,53.2758890788,42.2726847331,41.7187385559,1.0,2497.9578613,1390.33948027,0.0,0.0,0.416666666667,12.7669862111,1.0,0.0,34.7933320999,56.6925137838,1.0,85.5079917908,0.0,1.0,1.0,0.0,32.0458327929,1.0,83.9761867523,0.0,1.0,0.0300876025013,66.8391640981,83.8684813182,66.8391640981,2.0,0.0,76.5813111912,0.0566000007093,42.6244261562,0.948064953535,713.511567442,1.0,0.0,4616.93294882,0.00461693294882,753.081724771,0.60906513356,0.338999834371,0.60906513356,0.0,0.0,1353.02668254,753.081724771,1353.02668254,0.0,0.0,0.00135302668254,0.609022219976,1.0,6.13593666567,2.0,2.0,2.0,0.0,74.2918071747,61.8547058105,56.6925137838,0.566925137838,1.0,9.91666666667,3888.29734157,119.205737347,2106.10840731,0.948064967931,2106.10840731,1.0,0.0,0.0,0.0,77.9808349609,1.0,85.7361106873,1.0,0.0,51.3166675568,77.1766662598,1.0,85.5277786255,0.0,1.0,155.157498678,0.0,1427.69006348,0.000252974462774,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357570257143,168493.0,2297.81358338,70.4453745255,1244.61790888,0.560264910286,1244.61790888,0.357593107735,1.0,1.0,1.0,0.0,2221.48109945,2221.48109945,2221.48109945,0.0,0.0,1353.02668254,2221.48109945
2016-12-26T01:00:00.000Z,0.0,0.0298991024013,0.778350036102,0.562950488176,51.0677496592,0.0413026565248,92.5725002289,0.0,45.9225006104,1.0,85.7916653951,0.0,0.0,0.0,51.3666664759,46.6583328247,1.0,85.6111100515,0.0,0.0,92.5725002289,86.0311037699,2.0,0.0,120.147749901,69.0800002416,41.5208333333,0.46410548112,1040.0,0.0,0.472863908514,0.0,1.0,14.258418719,80.919500351,,2470.41617839,80.7529996236,80.6616948446,69.1145000458,69.0490442912,,2447.33284505,53.1845003764,53.0634333293,41.6840000153,41.6636581421,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,84.1114997864,100.0,8.36792929967,39.0689996084,1.17750008901,5.89048926036,40.5064999262,35.0,74.4750003815,554.816675822,0.472863908514,39.0689996084,0.837781996954,83.7669703166,2.0,1.0,1.0,1172.89479574,1172.89479574,0.0,0.462512446531,0.0,1.0,13.8088018894,78.7370007833,9.74400011698,3113.23524984,78.7895005544,78.6187845866,69.0455004374,68.7022577922,,2229.49995931,53.0014994939,52.9383417765,41.7225001653,42.1076787313,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,7.85282719135,37.0760005315,0.713500022888,5.95597469807,41.0,224.0,68.4083328247,485.183329264,0.462512446531,37.0670003891,0.749082303728,74.8585071564,2.0,1.0,1.0,1048.71522522,1048.71522522,1040.0,0.463972901108,2.0,0.0,4891.48099772,0.0,35.8963117599,3.78909699122,5.80729166667,4891.48099772,0.0706983050952,158.44583257,158.44583257,86.2048714956,2.0,53.2904459635,42.2975209554,41.7187385559,1.0,2507.18884252,1419.09066471,0.0,0.0,1.0,13.0251925786,1.0,0.0,34.8874991735,56.0893074671,1.0,85.5365282694,0.0,1.0,1.0,0.0,32.1124997139,1.0,84.1190458934,0.0,1.0,0.0298921745605,66.9999984105,83.9336579641,66.9999984105,2.0,0.0,76.864310619,0.0566000007093,43.5058675274,0.949046056337,710.570316226,1.0,0.0,4633.99441411,0.00463399441411,768.654893678,0.606026559761,0.343016297352,0.606026559761,0.0,0.0,1358.02667236,768.654893678,1358.02667236,0.0,0.0,0.00135802667236,0.60582811137,1.0,5.42794886976,2.0,2.0,2.0,0.0,74.9320704142,61.0283940633,56.0893074671,0.560893074671,1.0,9.91666666667,3926.27950723,120.370178146,2126.68156604,0.949042857112,2126.68156604,1.0,0.0,0.0,0.0,79.8608334859,1.0,86.3055578868,1.0,0.0,51.641667366,78.5849997203,1.0,86.0694446564,0.0,1.0,158.44583257,0.0,1433.40002441,0.00025820578616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361433938184,168493.0,2330.13797542,71.4363617492,1262.12651686,0.563230609942,1262.12651686,0.361600743581,1.0,1.0,1.0,0.0,2240.86989339,2240.86989339,2240.86989339,0.0,0.0,1358.02667236,2240.86989339
2016-12-26T02:00:00.000Z,0.0,0.0293693681094,0.772121530346,0.549518899242,50.3717505137,0.0406030645965,86.7541656494,0.0,42.9799992243,1.0,84.0416647593,0.0,0.0,0.0,50.2916666667,43.7649993896,1.0,83.8194433848,0.0,0.0,86.7541656494,84.2922128042,2.0,0.0,118.83600076,68.4642502467,42.2369791667,0.454416345396,972.366663615,0.0,0.460661778647,0.0,1.0,13.986473004,79.9835001628,,2396.24955241,79.8035004934,79.713083903,68.4950002035,68.4357147217,,2317.33284505,53.1605005264,53.0360412598,41.6179997126,41.5739339193,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,88.608499527,100.0,8.10936466853,38.1855007807,1.20749886831,5.87710837523,40.4105008443,35.0,70.508333842,513.300005595,0.460661778647,38.1855007807,0.795953107561,79.595310847,2.0,1.0,1.0,1114.33435059,1114.33435059,0.0,0.451922604737,0.0,1.0,13.6009144783,78.0065002441,9.63150024414,3031.87044271,78.0650005341,77.8891245524,68.4335002899,68.100130717,,2150.49993896,52.9910004934,52.9243138631,41.6519997915,42.0776850382,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,7.65081926187,36.4130007426,0.701499621073,5.9502979517,40.9505001704,224.0,65.3666664759,459.066665649,0.451922604737,36.4130007426,0.725561062041,72.5364723206,2.0,1.0,1.0,1015.78548686,1015.78548686,972.366663615,0.455621262009,2.0,0.0,4641.18929036,0.0,34.3690185547,3.9136330088,5.88541666667,4641.77272727,0.0643854091478,137.696666718,137.696666718,82.3353754679,2.0,53.3044183904,42.2395629883,41.7187385559,1.0,2325.67812623,1420.78510177,0.0,0.0,0.833333333333,12.9147472382,1.0,0.0,32.8316663106,55.5802529653,1.0,83.7956600189,0.0,1.0,1.0,0.0,30.0133323669,1.0,82.0952364604,0.0,1.0,0.0294303777838,62.8449983597,81.9283720652,62.8449983597,2.0,0.0,71.2996336226,0.0566000007093,43.5578148455,0.949729571032,708.5270647,1.0,0.0,4298.5112502,0.0042985112502,769.572690807,0.588700961321,0.359644589597,0.588700961321,0.0,0.0,1259.7108256,769.572690807,1259.7108256,0.0,0.0,0.0012597108256,0.58997049431,1.0,4.91057412819,2.0,2.0,2.0,0.0,75.1152170355,60.4334980358,55.5802529653,0.555802529653,1.0,10.5,3751.92309494,115.024834706,2032.24087041,0.949727611868,2032.24087041,1.0,0.0,0.0,0.0,69.3649991353,1.0,82.4861125946,1.0,0.0,49.3583335876,68.3316675822,1.0,82.2638880412,0.0,1.0,137.696666718,0.0,1287.88000488,0.000258514091657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378681829508,168493.0,2170.96304897,66.5564457327,1175.90892047,0.549537796959,1175.90892047,0.378701290929,1.0,1.0,1.0,0.0,2134.9000651,2139.81445312,2139.81445312,0.0,0.0,1259.7108256,2139.81445312
2016-12-26T03:00:00.000Z,0.0,0.0289243451595,0.77011908013,0.542963778892,49.9472478231,0.0400415052529,83.3716665904,0.0,41.3816665014,1.0,82.9444446564,0.0,0.0,0.0,49.6333335241,41.927500089,1.0,82.7222220103,0.0,0.0,83.3716665904,83.197450002,2.0,0.0,117.93899854,67.9917507172,42.2838541667,0.446954041267,930.525014242,0.0,0.450800282223,0.0,1.0,13.8075931072,79.3730004628,,2355.8328654,79.1884988149,79.1071675618,68.02100118,67.9639765422,,2300.66617839,53.0209999084,52.9016367594,41.667500178,41.619740804,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.184501647949,88.6580003103,100.0,7.92419966062,37.5209986369,1.20600064596,5.8833934466,40.4614995321,35.0,68.0250002543,490.66666921,0.450800282223,37.5209986369,0.777455349877,77.7455361684,2.0,1.0,1.0,1088.43748983,1088.43748983,0.0,0.444664123501,0.0,1.0,13.4462074439,77.4440002441,9.53849919637,2986.12620036,77.5009994507,77.3287836711,67.9625002543,67.6345062256,,2132.49991862,52.8559996287,52.7936248779,41.7254997889,42.1389592489,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,7.49084099134,35.7754996618,0.735999743144,5.95536645253,40.9895000458,224.0,63.4250001907,439.858334859,0.444664123501,35.7754996618,0.706449661255,70.6449661255,2.0,1.0,1.0,989.029525757,989.029525757,930.525014242,0.446889854622,2.0,0.0,4602.09928385,0.0,33.8066527049,3.80533395211,5.52604166667,4602.09928385,0.0643773971408,134.014167786,134.014167786,81.5122680664,2.0,53.1506271362,42.2936986287,41.7187385559,1.0,2230.44807501,1422.54832195,0.0,0.0,0.0,12.9258616765,1.0,0.0,31.541665713,55.0951395035,1.0,82.602736791,0.0,1.0,1.0,0.0,28.6766657829,1.0,80.8452358246,0.0,1.0,0.0289211899148,60.2183316549,80.6264419556,60.2183316549,2.0,0.0,68.3801119206,0.0566000007093,43.6118708869,0.950400298299,706.52596928,1.0,0.0,4122.4991693,0.0041224991693,770.527744529,0.58029414252,0.370103419097,0.58029414252,0.0,0.0,1208.12917074,770.527744529,1208.12917074,0.0,0.0,0.00120812917074,0.580216099819,1.0,4.38837679925,2.0,2.0,2.0,0.0,75.4546203613,59.8354511261,55.0951395035,0.550951395035,1.0,10.5,3652.99639696,111.991982807,1978.65691526,0.950397561617,1978.65691526,1.0,0.0,0.0,0.0,67.5666662852,1.0,81.625,1.0,0.0,48.8583342234,66.4475002289,1.0,81.430557251,0.0,1.0,134.014167786,0.0,1263.19995117,0.000258834912352,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389419579809,168493.0,2087.30635866,63.9917351213,1130.59601271,0.54305306057,1130.59601271,0.389488038355,1.0,1.0,1.0,0.0,2081.92549642,2081.92549642,2081.92549642,0.0,0.0,1208.12917074,2081.92549642
2016-12-26T04:00:00.000Z,0.0,0.0286113569472,0.769179638334,0.539148549897,49.5542507172,0.0394527054529,80.7383314768,0.0,40.1024999619,1.0,82.1666673024,0.0,0.0,0.0,49.1499996185,40.6566661199,1.0,81.9166653951,0.0,0.0,80.7383314768,82.387893041,2.0,0.0,116.945999463,67.3917487462,42.296875,0.44023455371,900.891657511,0.0,0.443343430286,0.0,1.0,13.6166268984,78.699499766,,2326.24953206,78.4999993642,78.4262288411,67.4239985148,67.3703358968,,2261.99951172,53.0705000559,52.9468612671,41.7334998449,41.674466451,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,87.5284996033,100.0,7.72654302915,36.7664995193,1.22249921163,5.8900838693,40.5110006332,35.0,66.1250006358,473.483332316,0.443343430286,36.7664995193,0.763030039469,76.3030020396,2.0,1.0,1.0,1068.24205526,1068.24205526,0.0,0.436206741077,0.0,1.0,13.2733707428,76.8364988963,9.5325012207,2952.00543213,76.8920001984,76.7300974528,67.3594989777,67.0400416056,,2104.9998881,52.8964999517,52.8363367716,41.7255004247,42.1542714437,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,7.31658506393,35.1664997737,0.725500106812,5.95678567886,41.0000003179,224.0,61.9583330154,427.408330282,0.436206741077,35.1664997737,0.699787416004,69.9787425995,2.0,1.0,1.0,979.702382406,979.702382406,900.891657511,0.440210614754,2.0,0.0,4522.1693929,0.0,33.0223976771,3.68517065048,5.30989583333,4522.1693929,0.0622092301555,127.333333969,127.333333969,80.1312433879,2.0,53.1968154907,42.3350931803,41.7187385559,1.0,2155.46310248,1438.08778855,0.0,0.0,0.0,12.9144239426,1.0,0.0,30.7174992561,54.5095745722,1.0,81.7922350566,0.0,1.0,1.0,0.0,27.8324993451,1.0,79.9880936941,0.0,1.0,0.0286108476587,58.5499992371,79.7717908223,58.5499992371,2.0,0.0,66.0812550802,0.0566000007093,44.0882731296,0.95116281857,704.256472723,1.0,0.0,3983.90572234,0.00398390572234,778.944745179,0.570523329571,0.380643320869,0.570523329571,0.0,0.0,1167.51332601,778.944745179,1167.51332601,0.0,0.0,0.00116751332601,0.57050037384,1.0,3.6246377448,2.0,2.0,2.0,0.0,75.7345371246,59.1335935593,54.5095745722,0.545095745722,1.0,11.0833333333,3593.55089103,110.16952821,1946.45807119,0.95116665044,1946.45807119,1.0,0.0,0.0,0.0,64.0699993769,1.0,80.2777773539,1.0,0.0,48.0416669846,63.2633342743,1.0,80.0694459279,0.0,1.0,127.333333969,0.0,1212.92993164,0.000261662342825,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400185730537,168493.0,2037.23331236,62.4566173354,1103.47379068,0.539229426449,1103.47379068,0.400225690012,1.0,1.0,1.0,0.0,2046.39015706,2046.39015706,2046.39015706,0.0,0.0,1167.51332601,2046.39015706
2016-12-26T05:00:00.000Z,0.0,0.0286863378204,0.772885547342,0.550626663671,49.8775002162,0.0396234277073,85.0450007121,0.0,42.2325003942,1.0,83.4305553436,0.0,0.0,0.0,49.9333333969,42.774166743,1.0,83.2222220103,0.0,0.0,85.0450007121,83.6938419342,2.0,0.0,117.086999575,67.2094993591,42.3229166667,0.442887772846,950.474995931,0.0,0.446752886482,0.0,1.0,13.646843195,78.7849998474,,2382.91619873,78.6049995422,78.5190531413,67.2424996694,67.1868387858,,2341.66617839,53.245999972,53.1233139038,41.8070001602,41.7546437581,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,82.0849997203,100.0,7.74783877532,36.7994991938,1.23000017802,5.89900441964,40.5755001704,35.0,68.9249998728,498.766660055,0.446752886482,36.797999382,0.797339804513,79.7239100138,2.0,1.0,1.0,1116.27572632,1116.27572632,0.0,0.441546553546,0.0,1.0,13.2999610901,76.9085006714,9.73980178833,3007.12349447,76.9640000661,76.7971903483,67.1764990489,66.8563410441,,2165.99983724,53.0689996084,53.0084737142,41.7435000738,42.1478907267,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,7.34236443043,35.2220001221,0.733000119527,5.95759665966,41.0089998245,224.0,64.6333335241,451.708335876,0.441546553546,35.2204999924,0.730546795073,73.0546811422,2.0,1.0,1.0,1022.7655131,1022.7655131,950.474995931,0.442762044428,2.0,0.0,4679.6957194,0.0,33.4726998011,3.35949172576,4.875,4679.6957194,0.0641752994751,137.820831935,137.820831935,82.2117735545,2.0,53.3650945028,42.3592961629,41.7187385559,1.0,2279.88006874,1491.86247602,0.0,0.0,0.0,13.3911568324,1.0,0.0,32.1799993515,53.851342837,1.0,83.0821901957,0.0,1.0,1.0,0.0,29.3833325704,1.0,81.3749987284,0.0,1.0,0.0286832722545,61.563331604,81.2281716665,61.563331604,2.0,0.0,69.8955765941,0.0566000007093,45.7368742286,0.951986268333,701.811475929,1.0,0.0,4213.86348097,0.00421386348097,808.071972711,0.575421718081,0.376532994371,0.575421718081,0.0,0.0,1234.90416463,808.071972711,1234.90416463,0.0,0.0,0.00123490416463,0.575244228045,1.0,2.98132944879,2.0,2.0,2.0,0.0,75.8769957225,58.3493388783,53.851342837,0.53851342837,1.0,9.91666666667,3775.78977191,115.756528961,2045.16833058,0.952976197061,2045.16833058,1.0,0.0,0.0,0.0,69.5091663996,1.0,82.3194459279,1.0,0.0,49.2583341599,68.3116668065,1.0,82.0972232819,0.0,1.0,137.820831935,0.0,1319.25,0.000271446732081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395112695923,168493.0,2182.63394932,66.9142471453,1182.23050012,0.550877651101,1182.23050012,0.395308610131,1.0,1.0,1.0,0.0,2146.08542887,2146.08542887,2146.08542887,0.0,0.0,1234.90416463,2146.08542887
2016-12-26T06:00:00.000Z,0.0,0.0290736894752,0.778538081295,0.563886429058,50.3694998423,0.0398866510374,89.7483342489,0.0,44.4591668447,1.0,84.986111323,0.0,0.0,0.0,50.8833335241,45.2891667684,1.0,84.8055553436,0.0,0.0,89.7483342489,85.2301902771,2.0,0.0,117.624749819,67.2552499771,42.2838541667,0.44813142508,1008.2833252,0.0,0.456452591635,0.0,1.0,13.7810029984,79.216999054,,2440.41617839,79.0715001424,78.9799957275,67.2979996999,67.2433497111,,2499.33284505,53.1470003128,53.0258534749,41.8310000102,41.7896474202,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.14549891154,78.3784999847,100.0,7.87875465552,37.2405001322,1.22849973043,5.90224834283,40.6025002797,35.0,73.0500005086,537.741668701,0.456452591635,37.2405001322,0.841476120722,84.1476103465,2.0,1.0,1.0,1178.06656901,1178.06656901,0.0,0.445667846972,0.0,1.0,13.3350119591,77.0524997711,9.86219940186,3079.86454264,77.106499354,76.9460601807,67.2125002543,66.8952534993,,2253.49993896,52.9609994888,52.9013671875,41.7164996465,42.1255569458,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,7.37903722127,35.3899997075,0.719499905904,5.9559747378,40.9969997406,224.0,66.633333842,470.54166921,0.445667846972,35.3899997075,0.754089867728,75.4089870453,2.0,1.0,1.0,1055.72581482,1055.72581482,1008.2833252,0.448099404833,2.0,0.0,4968.4938151,0.0,35.2303384145,3.39771244923,4.80208333333,4968.4938151,0.0716511661015,161.137499491,161.137499491,86.6153081258,2.0,53.2366714478,42.3656692505,41.7187385559,1.0,2445.86117505,1510.44903144,0.0,0.0,0.0,13.9404293696,1.0,0.0,34.0774993896,53.3575703303,1.0,84.7374401093,0.0,1.0,1.0,0.0,31.3374997775,1.0,83.3749987284,0.0,1.0,0.0290724430703,65.4149980545,82.9926967621,65.4149980545,2.0,0.0,74.9841535276,0.0566000007093,46.3066928019,0.952434342746,700.483757957,1.0,0.0,4520.64353137,0.00452064353137,818.139438544,0.588810941164,0.36362199329,0.588810941164,0.0,0.0,1324.80834961,818.139438544,1324.80834961,0.0,0.0,0.00132480834961,0.588859821359,1.0,3.1672190122,2.0,2.0,2.0,0.0,75.6078828176,57.9090242386,53.3575703303,0.533575703303,1.0,9.91666666667,3956.31020649,121.290846329,2142.94778815,0.952432934455,2142.94778815,1.0,0.0,0.0,0.0,81.0375010173,1.0,86.7500006358,1.0,0.0,51.9166676203,80.1250006358,1.0,86.5277786255,0.0,1.0,161.137499491,0.0,1352.10998535,0.000274828585175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.38178225483,168493.0,2342.5516403,71.8169345154,1268.85041723,0.563940443603,1268.85041723,0.381783057029,1.0,1.0,1.0,0.0,2249.97237142,2249.97237142,2249.97237142,0.0,0.0,1324.80834961,2249.97237142
2016-12-26T07:00:00.000Z,0.0,0.0288128592773,0.775697984553,0.558111533499,50.1452506383,0.0396492495162,87.5408331553,0.0,43.4133335749,1.0,84.2916641235,0.0,0.0,0.0,50.4666668574,44.1274998983,1.0,84.1111087799,0.0,0.0,87.5408331553,84.5417620341,2.0,0.0,117.148500443,67.0032498042,42.3229166667,0.444708737541,981.85832723,0.0,0.455395886036,0.0,1.0,13.7072754701,78.9650007884,,2418.3328654,78.8120002747,78.7244110107,67.0519987742,67.0020802816,,2527.66609701,52.7585004171,52.6347249349,41.7170000076,41.6719258626,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,78.129500707,100.0,7.81982723872,37.095000267,1.23000017802,5.88744823138,40.4869998296,35.0,72.2166671753,529.400004069,0.455395886036,37.095000267,0.830426628476,83.0426623027,2.0,1.0,1.0,1162.59727987,1162.59727987,0.0,0.439300116114,0.0,1.0,13.218981425,76.625,9.71849950155,3047.61850993,76.6730003357,76.5141372681,66.9545008341,66.6369222005,,2261.49991862,52.578499794,52.5175806681,41.6475000381,42.0776850382,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,7.27010265986,35.0255002975,0.701499938965,5.94887876511,40.9460000992,224.0,64.7000007629,452.45833079,0.439300116114,35.0255002975,0.735676262265,73.5676263173,2.0,1.0,1.0,1029.94676717,1029.94676717,981.85832723,0.444718602982,2.0,0.0,5016.91849772,0.0,36.0428514481,3.6648914814,5.3671875,5016.91849772,0.0760033314315,167.792500814,167.792500814,87.8113040924,2.0,52.8438008626,42.2803243001,41.7187385559,1.0,2401.48773251,1482.63022373,0.0,0.0,0.583333333333,13.8252770106,1.0,0.0,33.19333299,53.2267217636,1.0,84.0011393229,0.0,1.0,1.0,0.0,30.4216658274,1.0,82.4999980927,0.0,1.0,0.0288133530586,63.6149988174,82.2333113352,63.6149988174,2.0,0.0,73.6237717275,0.0566000007093,45.453835833,0.952885017647,699.149986629,1.0,0.0,4438.62885366,0.00443862885366,803.071294405,0.58915349795,0.363731519697,0.58915349795,0.0,0.0,1300.77333577,803.071294405,1300.77333577,0.0,0.0,0.00130077333577,0.589255481958,1.0,3.87680867011,2.0,2.0,2.0,0.0,76.5222880046,57.4571380615,53.2267217636,0.532267217636,1.0,11.6666666667,3884.11795624,119.07760756,2103.84463018,0.952885017647,2103.84463018,1.0,0.0,0.0,0.0,84.5866661072,1.0,87.9166679382,1.0,0.0,52.6333344777,83.2066663106,1.0,87.7222251892,0.0,1.0,167.792500814,0.0,1309.79003906,0.000269766909207,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381716065381,168493.0,2275.0325368,69.7469630574,1232.2784838,0.558130428427,1232.2784838,0.381699270328,1.0,1.0,1.0,0.0,2207.86830648,2207.86830648,2207.86830648,0.0,0.0,1300.77333577,2207.86830648
2016-12-26T08:00:00.000Z,0.0,0.0284411938479,0.771581396527,0.547565787388,49.6022504171,0.0390592132775,82.8958346049,0.0,41.1850001017,1.0,82.7777779897,0.0,0.0,0.0,49.5500001907,41.6883331935,1.0,82.5833326976,0.0,0.0,82.8958346049,83.0535742442,2.0,0.0,116.267250061,66.664999644,42.3619791667,0.435834430001,924.883346558,0.0,0.445901878073,0.0,1.0,13.5247695446,78.3530000051,,2362.91625977,78.1610005697,78.0962371826,66.7099997203,66.6611353556,,2413.99951172,52.6835002899,52.5672022502,41.6360003153,41.5815684001,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,78.3845011393,100.0,7.64745839437,36.5250002543,1.2225001653,5.87731115023,40.41350015,35.0,68.5249989827,495.683336894,0.445901878073,36.5250002543,0.793942682175,79.3942693075,2.0,1.0,1.0,1111.51975505,1111.51975505,0.0,0.43044797378,0.0,1.0,13.0896564325,76.1584993998,9.59249941508,2979.3770752,76.2124989827,76.0598576864,66.6199995677,66.3058776855,,2213.24985758,52.5004997253,52.44043986,41.6895001729,42.1159795125,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,7.13712835312,34.5229988098,0.721000671387,5.95252807935,40.9684995015,224.0,62.25,429.200004578,0.43044797378,34.5229988098,0.712152735392,71.215274175,2.0,1.0,1.0,997.013829549,997.013829549,924.883346558,0.435783772964,2.0,0.0,4833.72131348,0.0,34.9829549789,3.65228458246,5.41927083333,4833.72131348,0.0710768218247,150.871667226,150.871667226,84.8068002065,2.0,52.789390564,42.253578186,41.7187385559,1.0,2250.57166252,1483.94385258,0.0,0.0,0.5,13.6499185562,1.0,0.0,31.5824993451,53.060081164,1.0,82.5171209971,0.0,1.0,1.0,0.0,28.7724994024,1.0,80.8035691579,0.0,1.0,0.0284374461645,60.3549989065,80.5675729116,60.3549989065,2.0,0.0,68.9970521586,0.0566000007093,45.4941084979,0.953213308974,698.179723789,1.0,0.0,4159.69325319,0.00415969325319,803.782825579,0.574445293597,0.378768015377,0.574445293597,0.0,0.0,1219.0291748,803.782825579,1219.0291748,0.0,0.0,0.0012190291748,0.574340164661,1.0,3.21458592007,2.0,2.0,2.0,0.0,77.6552155813,57.1202392578,53.060081164,0.53060081164,1.0,10.5,3734.51551511,114.491160657,2022.81200038,0.953213308974,2022.81200038,1.0,0.0,0.0,0.0,75.8024997711,1.0,84.9583326976,1.0,0.0,50.8416674932,75.0691668193,1.0,84.7361106873,0.0,1.0,150.871667226,0.0,1287.54003906,0.00027000592605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397359134426,168493.0,2145.71709625,65.7824662385,1162.23437127,0.54768177697,1162.23437127,0.397439857131,1.0,1.0,1.0,0.0,2122.09794108,2122.09794108,2122.09794108,0.0,0.0,1219.0291748,2122.09794108
2016-12-26T09:00:00.000Z,0.0,0.0283463269534,0.770969376182,0.546208879703,49.4470005035,0.0389900918571,82.3358332316,0.0,40.7583328883,1.0,82.5277779897,0.0,0.0,0.0,49.4250005086,41.5650002162,1.0,82.3750006358,0.0,0.0,82.3358332316,82.8192806244,2.0,0.0,115.877250671,66.4302501678,42.3880208333,0.433900231392,916.283340454,0.0,0.440250941949,0.0,1.0,13.4425815741,78.0590000153,,2354.16623942,77.859500885,77.7967732747,66.4714997609,66.4192352295,,2388.33284505,52.8200000127,52.7060724894,41.7049999237,41.6420186361,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,77.8084990184,100.0,7.55695807934,36.1545009613,1.23000017802,5.88562349478,40.4749997457,35.0,67.508333842,486.875005086,0.440250941949,36.1545009613,0.790012701125,79.0012690226,2.0,1.0,1.0,1106.01778158,1106.01778158,0.0,0.429607659638,0.0,1.0,13.0449363391,75.9814999898,9.64649899801,2974.1276652,76.0354995728,75.882870992,66.3890005747,66.0756225586,,2192.24983724,52.6460002263,52.5889816284,41.7029997508,42.1281077067,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,7.09119172891,34.332499822,0.725500106812,5.95374461015,40.977499644,224.0,62.2166662216,429.408332825,0.429607659638,34.332499822,0.71396774292,71.396774292,2.0,1.0,1.0,999.554840088,999.554840088,916.283340454,0.433902378754,2.0,0.0,4760.20914714,0.0,34.2471833663,3.70695890983,5.40885416667,4760.20914714,0.068289061516,144.210835775,144.210835775,83.5139961243,2.0,52.9380671183,42.2905146281,41.7187385559,1.0,2220.40624495,1496.98299203,0.0,0.0,0.0,13.5832166672,1.0,0.0,31.3333325386,52.8882830938,1.0,82.28881073,0.0,1.0,1.0,0.0,28.5258324941,1.0,80.5059509277,0.0,1.0,0.028347007923,59.8599983851,80.2766151428,59.8599983851,2.0,0.0,68.0722538397,0.0566000007093,45.8938567928,0.953213308974,698.179723789,1.0,0.0,4103.93902591,0.00410393902591,810.845516214,0.569526300965,0.383970810747,0.569526300965,0.0,0.0,1202.6899821,810.845516214,1202.6899821,0.0,0.0,0.0012026899821,0.569524288177,1.0,2.7848601985,2.0,2.0,2.0,0.0,76.8926072554,57.1202392578,52.8882830938,0.528882830938,1.0,11.0833333333,3718.74871426,114.007788899,2014.27186343,0.953845812796,2014.27186343,1.0,0.0,0.0,0.0,72.7158336639,1.0,83.6805585225,1.0,0.0,50.0750013987,71.4950008392,1.0,83.4583358765,0.0,1.0,144.210835775,0.0,1222.2199707,0.000272378418052,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402550187458,168493.0,2129.56863304,65.2873936412,1153.48750571,0.546226776737,1153.48750571,0.402547884429,1.0,1.0,1.0,0.0,2111.73738607,2111.73738607,2111.73738607,0.0,0.0,1202.6899821,2111.73738607
2016-12-26T10:00:00.000Z,0.0,0.0283997621984,0.772333278671,0.549964114311,49.6645011902,0.0392358223023,84.0925006866,0.0,41.6191666921,1.0,83.0694459279,0.0,0.0,0.0,49.75,42.4841661453,1.0,82.9166673024,0.0,0.0,84.0925006866,83.349846522,2.0,0.0,116.294251442,66.6297502518,42.3958333333,0.437076459869,936.708323161,0.0,0.444195132214,0.0,1.0,13.5163090229,78.3214988708,,2377.49953206,78.1355012258,78.0561777751,66.6740004222,66.6122461955,,2420.99951172,52.8934993744,52.7691345215,41.8099994659,41.750193278,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.18599764506,77.8489996592,100.0,7.61892652512,36.3255017598,1.24799950918,5.89738249779,40.5619999568,35.0,68.691666921,496.558331807,0.444195132214,36.3255017598,0.79844786871,79.8447863261,2.0,1.0,1.0,1117.82701619,1117.82701619,0.0,0.435707567341,0.0,1.0,13.11987257,76.2604986827,9.73200035095,2997.3747762,76.3175004323,76.1556981405,66.5855000814,66.2739893595,,2216.49987793,52.7044995626,52.6482721965,41.7644993464,42.1466166178,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0570017496745,100.0,7.16268138091,34.5530010859,0.759999593099,5.95719118913,41.0029996236,224.0,63.4166660309,440.191663106,0.435707567341,34.5530010859,0.72159034729,72.159034729,2.0,1.0,1.0,1010.22648621,1010.22648621,936.708323161,0.43703766632,2.0,0.0,4841.88932292,0.0,34.3833236694,3.37317746878,5.02083333333,4841.88932292,0.0699426274281,149.92250061,149.92250061,84.5231412252,2.0,52.9905700684,42.3650283813,41.7187385559,1.0,2273.75681245,1495.50926527,0.0,0.0,0.333333333333,13.3735100428,1.0,0.0,31.8141657511,53.3004903793,1.0,82.7340170542,0.0,1.0,1.0,0.0,29.0499990781,1.0,81.1130943298,0.0,1.0,0.0283985158623,60.8641646703,80.8547846476,60.8641646703,2.0,0.0,69.7078524523,0.0566000007093,45.8486759154,0.952648500732,699.85038722,1.0,0.0,4202.54597071,0.00420254597071,810.047267505,0.574669706776,0.37797528137,0.574669706776,0.0,0.0,1231.58748372,810.047267505,1231.58748372,0.0,0.0,0.00123158748372,0.574601302544,1.0,2.99078435721,2.0,2.0,2.0,0.0,75.4022045135,57.6918608348,53.3004903793,0.533004903793,1.0,10.5,3769.26607772,115.556528368,2041.63475123,0.952644988146,2041.63475123,1.0,0.0,0.0,0.0,75.620833079,1.0,84.6250012716,1.0,0.0,50.6333341599,74.3016675313,1.0,84.3888899485,0.0,1.0,149.92250061,0.0,1302.68994141,0.000272110271141,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.396764047544,168493.0,2176.20228929,66.7170680951,1178.74677136,0.550013759001,1178.74677136,0.396821985357,1.0,1.0,1.0,0.0,2143.1223348,2143.1223348,2143.1223348,0.0,0.0,1231.58748372,2143.1223348
2016-12-26T11:00:00.000Z,0.0,0.0288747576774,0.776261167401,0.559324265375,50.2772506078,0.0398003050548,88.1983331045,0.0,43.8458331426,1.0,84.4722194672,0.0,0.0,0.0,50.5416669846,44.3691663742,1.0,84.2361100515,0.0,0.0,88.1983331045,84.7175750732,2.0,0.0,117.518250465,67.2409998576,42.375,0.445901474811,988.558334351,0.0,0.457364787637,0.0,1.0,13.7749596437,79.2004992167,,2434.58284505,79.0580005646,78.9641036987,67.2919998169,67.2236658732,,2543.99945068,52.8170000712,52.6933364868,41.8189999262,41.769917806,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.14249865214,78.3754990896,100.0,7.87331954638,37.2390006383,1.22249984741,5.9016400973,40.5965000788,35.0,72.7166684469,533.083333333,0.457364787637,37.2390006383,0.832549663725,83.2549654643,2.0,1.0,1.0,1165.56952922,1165.56952922,0.0,0.441556026276,0.0,1.0,13.2890833219,76.8665002187,9.73049990336,3054.7425944,76.9204998016,76.7511901855,67.1899998983,66.8729171753,,2271.99989827,52.6279996236,52.5685806274,41.7389993668,42.1434275309,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,7.32986474037,35.1860005061,0.714999516805,5.95921858152,41.0194997787,224.0,65.0416660309,455.475001017,0.441556026276,35.1815004349,0.736791109358,73.6791114807,2.0,1.0,1.0,1031.5075531,1031.5075531,988.558334351,0.445609774416,2.0,0.0,5051.34090169,0.0,35.9353093234,3.4479927818,5.29166666667,5049.11323686,0.0765510565576,169.980831146,169.980831146,88.2704283396,2.0,52.9075816761,42.3680974787,41.7187385559,1.0,2419.91127001,1475.6913304,0.0,0.0,1.0,13.3907518387,1.0,0.0,33.3691660563,53.9012479782,1.0,84.1666641235,0.0,1.0,1.0,0.0,30.6458326976,1.0,82.7380936941,0.0,1.0,0.0288648484533,64.0149987539,82.396185557,64.0149987539,2.0,0.0,74.1885925679,0.0566000007093,45.2411062439,0.951347979578,703.706624663,1.0,0.0,4472.68076408,0.00447268076408,799.312821147,0.59123114301,0.360539943269,0.59123114301,0.0,0.0,1310.75250244,799.312821147,1310.75250244,0.0,0.0,0.00131075250244,0.591097682714,1.0,3.94832669344,2.0,2.0,2.0,0.0,72.4178973111,58.9576090032,53.9012479782,0.539012479782,1.0,11.0833333333,3893.87093766,119.376610245,2109.12736305,0.951348007566,2109.12736305,1.0,0.0,0.0,0.0,85.3700002035,1.0,88.3055559794,1.0,0.0,52.8750006358,84.6108334859,1.0,88.1250012716,0.0,1.0,169.980831146,0.0,1326.63000488,0.000268504366614,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378977976935,168493.0,2289.39160991,70.1871773073,1240.05612063,0.559342664792,1240.05612063,0.378957487089,1.0,1.0,1.0,0.0,2217.46551514,2216.98825906,2216.98825906,0.0,0.0,1310.75250244,2216.98825906
2016-12-26T12:00:00.000Z,0.0,0.0295704649058,0.786640211195,0.578379189885,51.0827496847,0.0406179505773,95.3599993388,0.0,47.2900002797,1.0,86.6388899485,0.0,0.0,0.0,51.8749996821,48.0033337275,1.0,86.4583320618,0.0,0.0,95.3599993388,86.917514801,2.0,0.0,118.899750392,67.817000707,42.3125,0.459019033965,1077.50835164,0.0,0.472724223879,0.0,1.0,14.0747042497,80.2025000254,,2519.58284505,80.0750001272,79.9699478149,67.8695011139,67.8027114868,,2683.99938965,52.9730002085,52.8455785116,41.8414999644,41.8170038859,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.127499898275,79.3174997965,100.0,8.16921206315,38.2335001628,1.2180000941,5.90549218655,40.6234998703,35.0,77.5416660309,588.658340454,0.472724223879,38.2335001628,0.889441237677,88.9441242218,2.0,1.0,1.0,1245.21773275,1245.21773275,0.0,0.454223683375,0.0,1.0,13.4921360811,77.5969994863,9.84960021973,3146.23118083,77.649500529,77.4725418091,67.7645003001,67.4418818156,,2343.99985758,52.7944993973,52.7273203532,41.7765000661,42.1600163778,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,7.53089006742,35.8730004628,0.742000261943,5.96124601364,41.0344998042,224.0,68.7833328247,488.849998474,0.454223683375,35.8730004628,0.76860504877,76.860505422,2.0,1.0,1.0,1076.04706828,1076.04706828,1077.50835164,0.458940469696,2.0,0.0,5289.96411133,0.0,37.9154272079,3.41655496756,5.59114583333,5289.96411133,0.0863824826996,202.899164836,202.899164836,93.6755765279,2.0,53.0443471273,42.3936920166,41.7187385559,1.0,2668.13440377,1449.75478189,0.0,0.0,1.0,13.6112127304,1.0,0.0,36.0133323669,54.2582883835,1.0,86.3926919301,0.0,1.0,1.0,0.0,33.400832653,1.0,85.083331426,0.0,1.0,0.0295682985569,69.414164861,84.8750108083,69.414164861,2.0,0.0,81.7985099911,0.0566000007093,44.4459547629,0.950180133719,707.182285061,1.0,0.0,4931.46735238,0.00493146735238,785.264208584,0.615657260908,0.334522899875,0.615657260908,0.0,0.0,1445.20333862,785.264208584,1445.20333862,0.0,0.0,0.00144520333862,0.615518311659,1.0,4.94150197201,2.0,2.0,2.0,0.0,69.962252299,60.0338185628,54.2582883835,0.542582883835,1.0,9.91666666667,4117.88918565,126.244464754,2230.46754721,0.950180160783,2230.46754721,1.0,0.0,0.0,0.0,101.993333817,1.0,93.7638893127,1.0,0.0,56.133333842,100.905832291,1.0,93.5555566152,0.0,1.0,202.899164836,0.0,1493.89001465,0.000263785170677,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.352062602107,168493.0,2506.95064358,76.8570080191,1357.89765117,0.578464999469,1357.89765117,0.35220863572,1.0,1.0,1.0,0.0,2347.41540527,2347.41540527,2347.41540527,0.0,0.0,1445.20333862,2347.41540527
2016-12-26T13:00:00.000Z,0.0,0.029638624058,0.783847716731,0.573711342276,51.0827503204,0.0407204910079,94.3724994659,0.0,46.8000005086,1.0,86.3888893127,0.0,0.0,0.0,51.7166662216,47.5724995931,1.0,86.1944433848,0.0,0.0,94.3724994659,86.6353054047,2.0,0.0,119.057250977,67.9745006561,42.28125,0.459490728457,1064.9083252,0.0,0.477604601088,0.0,1.0,14.1206328869,80.3810005188,,2505.41617839,80.2460009257,80.1505101522,68.0345007579,67.9728647868,,2655.99934896,52.7989997864,52.6786804199,41.6539999644,41.6318384806,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,79.4614995321,100.0,8.2388613224,38.5920009613,1.20750013987,5.88177148501,40.4464998245,35.0,77.4749991099,589.058329264,0.477604601088,38.5920009613,0.880972638811,88.0856355031,2.0,1.0,1.0,1233.36169434,1233.36169434,0.0,0.450061762432,0.0,1.0,13.4776322047,77.5625006358,9.70799954732,3130.48307292,77.6225001017,77.4469858805,67.9145005544,67.587310791,,2318.24987793,52.6174999873,52.5602976481,41.6714995702,42.1057688395,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,7.52327938875,35.9510005315,0.68949953715,5.95435281595,40.9820000331,224.0,67.2833334605,475.849998474,0.450061762432,35.9510005315,0.755228620257,75.5228595734,2.0,1.0,1.0,1057.32006836,1057.32006836,1064.9083252,0.45948911759,2.0,0.0,5236.28841146,0.0,38.0716784795,3.8504079779,6.31510416667,5236.28841146,0.0846111197217,196.094168345,196.094168345,92.619951884,2.0,52.8861872355,42.2637634277,41.7187385559,1.0,2629.10878873,1436.16033912,0.0,0.0,1.0,13.5836664836,1.0,0.0,35.6724993388,54.4508342743,1.0,86.1586736043,0.0,1.0,1.0,0.0,33.01749897,1.0,84.8095232646,0.0,1.0,0.0296393217158,68.6899986267,84.5681107839,68.6899986267,2.0,0.0,80.6020795725,0.0566000007093,44.029182219,0.950113460059,707.381646842,1.0,0.0,4859.33697312,0.00485933697312,777.90073617,0.614461024659,0.335651593168,0.614461024659,0.0,0.0,1424.06499227,777.90073617,1424.06499227,0.0,0.0,0.00142406499227,0.61442685624,1.0,5.34032851027,2.0,2.0,2.0,0.0,70.2255166372,60.0915406545,54.4508342743,0.544508342743,1.0,9.33333333333,4065.26912784,124.631261792,2201.96572844,0.950112617827,2201.96572844,1.0,0.0,0.0,0.0,98.7750008901,1.0,92.7916692098,1.0,0.0,55.525001208,97.3191668193,1.0,92.5416679382,0.0,1.0,196.094168345,0.0,1452.67993164,0.000261311640359,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.35327558741,168493.0,2454.9159553,75.2617510622,1329.71289963,0.573749621854,1329.71289963,0.353276552907,1.0,1.0,1.0,0.0,2317.58392334,2317.58392334,2317.58392334,0.0,0.0,1424.06499227,2317.58392334
