timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-26T14:00:00.000Z,0.0,0.0295024265287,0.779942895535,0.566307923582,50.8622503281,0.0405836885739,91.9583326976,0.0,45.7733335495,1.0,85.6944452922,0.0,0.0,0.0,51.2916663488,46.1700007121,1.0,85.486111323,0.0,0.0,91.9583326976,85.9358812968,2.0,0.0,118.991250356,68.129000028,42.3541666667,0.456999456129,1035.48332723,0.0,0.472287154249,0.0,1.0,14.0795388222,80.2715002696,,2461.24951172,80.1200002035,80.0354334513,68.1905002594,68.127784729,,2550.99945068,52.8484999339,52.7309112549,41.6014998754,41.5783843994,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.151500066121,79.8155002594,100.0,8.20040305456,38.5185003281,1.17899958293,5.87913580736,40.4225002925,35.0,75.4916655223,565.316660563,0.472287154249,38.5185003281,0.854887135824,85.4887142181,2.0,1.0,1.0,1196.84199015,1196.84199015,0.0,0.45086546965,0.0,1.0,13.5102659067,77.6885000865,9.67500050863,3100.86179606,77.7425003052,77.5715764364,68.0674997965,67.7397562663,,2275.74991862,52.6655000051,52.6074651082,41.6699997584,42.0847040812,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,7.55875150363,36.0725005468,0.707500139872,5.95151440303,40.9624996185,224.0,66.6333325704,470.166666667,0.45086546965,36.0725005468,0.744785901024,74.4785900116,2.0,1.0,1.0,1042.70026143,1042.70026143,1035.48332723,0.456966319181,2.0,0.0,5071.17757161,0.0,37.3185599645,3.90722217162,6.20572916667,5071.17757161,0.0781870944614,177.196666718,177.196666718,89.5383637746,2.0,52.9519755046,42.2300084432,41.7187385559,1.0,2532.03711996,1449.24066561,0.0,0.0,1.0,13.2774655024,1.0,0.0,34.7824986776,54.913034757,1.0,85.4794502258,0.0,1.0,1.0,0.0,32.0649998983,1.0,83.9940458934,0.0,1.0,0.0295047910514,66.8474992116,83.8092651367,66.8474992116,2.0,0.0,77.6260983564,0.0566000007093,44.4301932084,0.951751164286,702.512458307,1.0,0.0,4679.92106188,0.00467992106188,784.985735893,0.605290550912,0.346445031937,0.605290550912,0.0,0.0,1371.4858195,784.985735893,1371.4858195,0.0,0.0,0.0013714858195,0.605259244641,1.0,4.97599293469,2.0,2.0,2.0,0.0,80.5186723073,58.5588639577,54.913034757,0.54913034757,1.0,9.54545454545,3981.27778556,122.056291565,2156.47155539,0.951735582849,2156.47155539,1.0,0.0,0.0,0.0,89.2233333588,1.0,89.6388905843,1.0,0.0,53.6500008901,87.9733333588,1.0,89.4166679382,0.0,1.0,177.196666718,0.0,1421.7199707,0.000263691626408,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364013953224,168493.0,2369.72832065,72.6501054217,1283.57075108,0.566490178762,1283.57075108,0.364072475041,1.0,1.0,1.0,0.0,2265.83054606,2265.83054606,2265.83054606,0.0,0.0,1371.4858195,2265.83054606
2016-12-26T15:00:00.000Z,0.0,0.0289600050835,0.772698909789,0.55087152222,50.3095003764,0.0400217878523,86.0633335114,0.0,42.6724996567,1.0,83.8472220103,0.0,0.0,0.0,50.1916666031,43.3766663869,1.0,83.6527792613,0.0,0.0,86.0633335114,84.0917771657,2.0,0.0,118.255500158,67.9459997813,42.3854166667,0.448713256053,964.916666667,0.0,0.460468527965,0.0,1.0,13.9163715045,79.7164999644,,2396.24953206,79.5514996847,79.4664001465,67.994000117,67.9328664144,,2496.66617839,52.5965000788,52.4792963664,41.7065000534,41.6528396606,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,81.7354990641,100.0,8.02608482043,37.8449996312,1.19850063324,5.89028656483,40.5049994787,35.0,71.4333343506,521.650001526,0.460468527965,37.8449996312,0.809184483119,80.940483729,2.0,1.0,1.0,1132.85827637,1132.85827637,0.0,0.442235906397,0.0,1.0,13.4159913858,77.3435001373,9.51000150045,3019.12209066,77.408000946,77.2310231527,67.8979994456,67.5739135742,,2250.99985758,52.4224996567,52.3633015951,41.7359997431,42.179166158,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,7.45292071501,35.6720012029,0.689499855042,5.96307067076,41.0464998881,224.0,63.7583335241,443.283332825,0.442235906397,35.6720012029,0.71595102946,71.595102946,2.0,1.0,1.0,1002.33144124,1002.33144124,964.916666667,0.448699372463,2.0,0.0,4976.66170247,0.0,35.8640559803,3.52550001939,5.55729166667,4976.66170247,0.0767582177609,165.0908343,165.0908343,87.3372847239,2.0,52.6791437322,42.3229929606,41.7187385559,1.0,2360.10974496,1427.96543523,0.0,0.0,1.0,13.4486020406,1.0,0.0,32.5491663615,54.5453980764,1.0,83.6015961965,0.0,1.0,1.0,0.0,29.7266661326,1.0,81.8630924225,0.0,1.0,0.0289603941273,62.2758324941,81.7346108754,62.2758324941,2.0,0.0,72.3552232904,0.0566000007093,43.7779464017,0.953953834492,695.995215926,1.0,0.0,4362.15062438,0.00436215062438,773.461940868,0.594473559783,0.359681450128,0.594473559783,0.0,0.0,1278.3608195,773.461940868,1278.3608195,0.0,0.0,0.0012783608195,0.594410270452,1.0,5.29905788494,2.0,2.0,2.0,0.0,90.0330012928,56.3332297585,54.5453980764,0.545453980764,1.0,10.5,3782.60049883,115.96532928,2048.8573821,0.952776026021,2048.8573821,1.0,0.0,0.0,0.0,82.9349994659,1.0,87.4305559794,1.0,0.0,52.3333339691,82.1558329264,1.0,87.2222226461,0.0,1.0,165.0908343,0.0,1329.66992188,0.000259820564663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37750892162,168493.0,2187.26309223,67.0561654054,1184.73788984,0.550936277178,1184.73788984,0.377530560236,1.0,1.0,1.0,0.0,2150.40820312,2150.40820312,2150.40820312,0.0,0.0,1278.3608195,2150.40820312
2016-12-26T16:00:00.000Z,0.0,0.028874464959,0.772030284879,0.549159774172,50.1047509511,0.039964206459,85.3858318329,0.0,42.4366668065,1.0,83.6111119588,0.0,0.0,0.0,50.0500001907,42.9483324687,1.0,83.4166673024,0.0,0.0,85.3858318329,83.8563213348,2.0,0.0,117.858000755,67.7532498042,42.390625,0.4473927374,955.849995931,0.0,0.454835769751,0.0,1.0,13.8100105127,79.353501002,,2384.99953206,79.1885007222,79.1020736694,67.7929999034,67.7379480998,,2387.66617839,52.8994998932,52.7780558268,41.656999588,41.6070200602,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,82.8919995626,100.0,7.92823898792,37.5315011342,1.20749982198,5.88177144527,40.449499766,35.0,69.9333337148,508.20833079,0.454835769751,37.5315011342,0.798079863049,79.8079859416,2.0,1.0,1.0,1117.31180827,1117.31180827,0.0,0.443587815375,0.0,1.0,13.4002788862,77.281999588,9.62550036112,3006.37363688,77.3390000661,77.1684087118,67.713499705,67.3921305339,,2194.49989827,52.7225004832,52.6629308065,41.6864999135,42.1140645345,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,7.44552059968,35.6525001526,0.701499621073,5.95475828648,40.9850002925,224.0,64.2333332698,447.641665141,0.443587815375,35.6525001526,0.720793173654,72.0651098887,2.0,1.0,1.0,1009.11044312,1009.11044312,955.849995931,0.447365393428,2.0,0.0,4782.9630127,0.0,34.929456075,3.76148202022,5.81510416667,4782.9630127,0.0691689174837,147.819999695,147.819999695,84.2237796783,2.0,52.9987945557,42.2777760824,41.7187385559,1.0,2309.12694999,1453.70000066,0.0,0.0,0.333333333333,13.3957052231,1.0,0.0,32.2224992116,54.3972946803,1.0,83.3047924042,0.0,1.0,1.0,0.0,29.4674992561,1.0,81.6726175944,0.0,1.0,0.0288730213587,61.6899983088,81.4462280273,61.6899983088,2.0,0.0,70.7922148235,0.0566000007093,44.5669055728,0.95396993206,695.947276295,1.0,0.0,4267.9199932,0.0042679199932,787.401148663,0.585420937101,0.368548994959,0.585420937101,0.0,0.0,1250.74582926,787.401148663,1250.74582926,0.0,0.0,0.00125074582926,0.585371548931,1.0,4.37946477197,2.0,2.0,2.0,0.0,88.9459463755,56.3193893433,54.3972946803,0.543972946803,1.0,9.91666666667,3762.82695065,115.359120396,2038.14697793,0.95396993206,2038.14697793,1.0,0.0,0.0,0.0,74.6008338928,1.0,84.3611125946,1.0,0.0,50.5000006358,73.219165802,1.0,84.1666666667,0.0,1.0,147.819999695,0.0,1307.57006836,0.000264503009459,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386331877529,168493.0,2166.27592948,66.4127500515,1173.37012755,0.549204661382,1173.37012755,0.386383657797,1.0,1.0,1.0,0.0,2136.48974609,2136.48974609,2136.48974609,0.0,0.0,1250.74582926,2136.48974609
2016-12-26T17:00:00.000Z,0.0,0.0288324493787,0.772649736171,0.550739336311,50.1452500025,0.039915896773,85.7925020854,0.0,42.6008335749,1.0,83.7499993642,0.0,0.0,0.0,50.1166664759,43.1116669973,1.0,83.5277779897,0.0,0.0,85.7925020854,84.0121504466,2.0,0.0,117.829499563,67.68424956,42.3046875,0.447429499467,961.666671753,0.0,0.453767781173,0.0,1.0,13.806384484,79.321999232,,2385.41621908,79.1585000356,79.0632883708,67.7224992116,67.6617558797,,2437.33284505,52.8514998754,52.7251790365,41.7889998754,41.7285563151,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,80.9510002136,100.0,7.90839370092,37.3695001602,1.21949958801,5.89799078306,40.5695002874,35.0,70.1500008901,509.766665141,0.453767781173,37.3695001602,0.802456083752,80.2456086477,2.0,1.0,1.0,1123.43851725,1123.43851725,0.0,0.445783476994,0.0,1.0,13.3978617191,77.285001119,9.69599914551,3008.6233724,77.341999054,77.1760762533,67.6459999084,67.3213246663,,2226.24987793,52.666999499,52.6049245199,41.7329994837,42.1236419678,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0569979349772,100.0,7.44026509921,35.6059996287,0.732998847961,5.95759661992,41.0030005773,224.0,64.6666660309,451.858334859,0.445783476994,35.6089995702,0.724001715524,72.4001712799,2.0,1.0,1.0,1013.60240173,1013.60240173,961.666671753,0.447417128514,2.0,0.0,4864.6431071,0.0,34.9894148509,3.40739518404,5.18489583333,4864.6431071,0.0718075393226,154.330003103,154.330003103,85.3892745972,2.0,52.9443918864,42.3401896159,41.7187385559,1.0,2333.14293123,1452.27106915,0.0,0.0,0.0,13.3249066671,1.0,0.0,32.3633329074,54.3975925446,1.0,83.3904094696,0.0,1.0,1.0,0.0,29.6066660881,1.0,81.8095226288,0.0,1.0,0.0288321466188,61.9699989955,81.582988739,61.9699989955,2.0,0.0,71.5284863842,0.0566000007093,44.5230980088,0.95396993206,695.947276295,1.0,0.0,4312.30832209,0.00431230832209,786.627163442,0.58798012671,0.36598980535,0.58798012671,0.0,0.0,1263.75416056,786.627163442,1263.75416056,0.0,0.0,0.00126375416056,0.587970351179,1.0,4.52257789692,2.0,2.0,2.0,0.0,89.1607602437,56.3193893433,54.3975925446,0.543975925446,1.0,11.0833333333,3785.41400038,116.051584393,2050.38132401,0.95396993206,2050.38132401,1.0,0.0,0.0,0.0,77.7950007121,1.0,85.4861132304,1.0,0.0,51.1500002543,76.535001119,1.0,85.25,0.0,1.0,154.330003103,0.0,1304.72998047,0.000264243013115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383649204288,168493.0,2185.62379327,67.0059084873,1183.84995844,0.550803526738,1183.84995844,0.383659448476,1.0,1.0,1.0,0.0,2149.31441243,2149.31441243,2149.31441243,0.0,0.0,1263.75416056,2149.31441243
2016-12-26T18:00:00.000Z,0.0,0.0289366306832,0.771702541884,0.546704106214,49.9877500534,0.0400283524064,84.531665802,0.0,41.9016660055,1.0,83.2638880412,0.0,0.0,0.0,49.8583332698,42.6299997965,1.0,83.0972207387,0.0,0.0,84.531665802,83.5539703369,2.0,0.0,117.664499919,67.6767498652,42.3255208333,0.447295431176,944.391682943,0.0,0.454180705604,0.0,1.0,13.7737510204,79.2364997864,,2358.33292643,79.0625,78.9825515747,67.7150007884,67.6573155721,,2366.99951172,52.8259998957,52.7079849243,41.6135002772,41.5643870036,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,84.3110014598,100.0,7.89583162467,37.4489997228,1.19700018565,5.87791939576,40.4165000916,35.0,69.1916675568,502.150006612,0.454180705604,37.4489997228,0.789450872512,78.9450867971,2.0,1.0,1.0,1105.23122152,1105.23122152,0.0,0.44380458172,0.0,1.0,13.359184742,77.1424992879,9.56550089518,2995.875,77.2039998372,77.0355122884,67.6384989421,67.3149490356,,2177.99991862,52.6429999669,52.5826059977,41.6564998627,42.0840657552,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,7.40929222107,35.5474999746,0.71050008138,5.9498925209,40.9459997813,224.0,63.5750001272,442.241671244,0.44380458172,35.5474999746,0.71152432033,71.1524308523,2.0,1.0,1.0,996.134048462,996.134048462,944.391682943,0.447155555411,2.0,0.0,4735.70503743,0.0,34.9981921514,3.90540599823,5.91145833333,4735.70503743,0.0694382903884,146.756664276,146.756664276,83.9872411092,2.0,52.9386927287,42.2408370972,41.7187385559,1.0,2283.33403129,1435.5412234,0.0,0.0,0.0,13.4309104284,1.0,0.0,31.9199994405,54.28409036,1.0,82.9965744019,0.0,1.0,1.0,0.0,29.1749992371,1.0,81.4047590892,0.0,1.0,0.0289289487871,61.0949977239,81.0894730886,61.0949977239,2.0,0.0,70.0014666833,0.0566000007093,44.0102016371,0.954062677509,695.674063309,1.0,0.0,4220.2473811,0.0042202473811,777.565390205,0.585777938598,0.368280929154,0.585777938598,0.0,0.0,1236.77501424,777.565390205,1236.77501424,0.0,0.0,0.00123677501424,0.585608884692,1.0,4.6265119865,2.0,2.0,2.0,0.0,89.1048151652,56.218120575,54.28409036,0.5428409036,1.0,10.5,3718.87525469,114.01166832,2014.34040445,0.954058867752,2014.34040445,1.0,0.0,0.0,0.0,74.0266666412,1.0,84.0833346049,1.0,0.0,50.3500010173,72.7299995422,1.0,83.9166673024,0.0,1.0,146.756664276,0.0,1316.36999512,0.000261198991276,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386014890278,168493.0,2132.42473231,65.3749546968,1155.0345208,0.54706291186,1155.0345208,0.386254099075,1.0,1.0,1.0,0.0,2111.33764648,2111.33764648,2111.33764648,0.0,0.0,1236.77501424,2111.33764648
2016-12-26T19:00:00.000Z,0.0,0.0283422740051,0.768945522914,0.538675913456,49.4680000941,0.039320719976,80.3283316294,0.0,39.8899997075,1.0,81.9861100515,0.0,0.0,0.0,49.0666666031,40.4383335114,1.0,81.7777760824,0.0,0.0,80.3283316294,82.2292626699,2.0,0.0,116.655749639,67.1877495448,42.3619791667,0.437889415172,894.583348592,0.0,0.440148417115,0.0,1.0,13.5682810148,78.5254999797,,2281.24955241,78.3259995778,78.2520167033,67.2229995728,67.1709721883,,2266.99951172,53.0075003306,52.8825276693,41.6585000356,41.603843689,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,88.3264993032,100.0,7.68813149134,36.6674995422,1.22549978892,5.88014952342,40.4330002467,35.0,65.9749997457,471.700002035,0.440148417115,36.6674995422,0.765513785226,76.5513795217,2.0,1.0,1.0,1071.71929932,1071.71929932,0.0,0.43397560299,0.0,1.0,13.2129384677,76.5934995015,9.50700060527,2932.13291423,76.6595001221,76.4943313599,67.1524995168,66.8346583049,,2098.99991862,52.8275003433,52.7681274414,41.6834993362,42.1230010986,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,7.26081577937,34.9760007858,0.719499270121,5.95212268829,40.9640000661,224.0,61.5916668574,422.883336385,0.43397560299,34.9760007858,0.696032609485,69.6032600403,2.0,1.0,1.0,974.44565328,974.44565328,894.583348592,0.437890425132,2.0,0.0,4524.50309245,0.0,33.0931765238,3.66046909491,5.56770833333,4524.50309245,0.0626201134886,127.913333257,127.913333257,80.3270575205,2.0,53.1215311686,42.2828699748,41.7187385559,1.0,2142.93356749,1456.45717125,0.0,0.0,0.0,13.3263530731,1.0,0.0,30.3516661326,53.8966464996,1.0,81.6210041046,0.0,1.0,1.0,0.0,27.549999555,1.0,79.7797603607,0.0,1.0,0.0283427093222,57.9016653697,79.5696086884,57.9016653697,2.0,0.0,65.6971300184,0.0566000007093,44.6514337155,0.954319507728,694.917665336,1.0,0.0,3960.74759634,0.00396074759634,788.894578728,0.568163850772,0.386155841437,0.568163850772,0.0,0.0,1160.72666423,788.894578728,1160.72666423,0.0,0.0,0.00116072666423,0.568173969785,1.0,3.40817543581,2.0,2.0,2.0,0.0,88.7724997203,55.9362726212,53.8966464996,0.538966464996,1.0,10.5,3599.39073874,110.348563734,1949.62124295,0.954319692209,1949.62124295,1.0,0.0,0.0,0.0,64.4916677475,1.0,80.4305566152,1.0,0.0,48.1333344777,63.4216658274,1.0,80.2222232819,0.0,1.0,127.913333257,0.0,1180.02001953,0.000265004680999,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404639917409,168493.0,2031.76442596,62.2889545826,1100.51155127,0.538689167796,1100.51155127,0.404628611513,1.0,1.0,1.0,0.0,2042.94353231,2042.94353231,2042.94353231,0.0,0.0,1160.72666423,2042.94353231
2016-12-26T20:00:00.000Z,0.0,0.0281541199116,0.768470214286,0.535934144071,49.2580010096,0.039149186502,78.9175014496,0.0,39.2150001526,1.0,81.4861094157,0.0,0.0,0.0,48.733332634,39.7150001526,1.0,81.2361094157,0.0,0.0,78.9175014496,81.6907622019,2.0,0.0,116.18700091,66.9289999008,42.375,0.434509328412,875.875010173,0.0,0.438875247077,0.0,1.0,13.4764237404,78.2179997762,,2264.99953206,78.0095011393,77.9404602051,66.9650001526,66.9106547038,,2251.66617839,52.9444996516,52.8194656372,41.7364994685,41.6725591024,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,88.1284987132,100.0,7.58633987109,36.2730016708,1.22849941254,5.8900838693,40.5080000559,35.0,64.8166662852,461.466669718,0.438875247077,36.2730016708,0.75109841483,75.1098423004,2.0,1.0,1.0,1051.53778076,1051.53778076,0.0,0.430040788812,0.0,1.0,13.1283330917,76.2889989217,9.46199989319,2905.13633219,76.3549995422,76.2004241943,66.892999649,66.5750528971,,2098.49983724,52.7465000153,52.6928965251,41.725499471,42.1919352214,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,7.16870896022,34.6295000712,0.702999432882,5.95962413152,41.0225000381,224.0,60.6750001907,414.408335368,0.430040788812,34.6295000712,0.68833346049,68.8333454132,2.0,1.0,1.0,963.666844686,963.666844686,875.875010173,0.434508658928,2.0,0.0,4518.08548991,0.0,32.6410277685,3.45189382633,5.04947916667,4518.08548991,0.0625944898366,126.171665192,126.171665192,79.9727738698,2.0,53.0576299032,42.349744161,41.7187385559,1.0,2100.45252502,1452.98257458,0.0,0.0,0.0,13.4416309992,1.0,0.0,29.7858328819,53.5233691533,1.0,81.1415494283,0.0,1.0,1.0,0.0,26.9666657448,1.0,79.1369024913,0.0,1.0,0.0281542607688,56.7524986267,78.9892018636,56.7524986267,2.0,0.0,64.3947646009,0.0566000007093,44.5449110345,0.954825510419,693.429438075,1.0,0.0,3882.23060944,0.00388223060944,787.012552585,0.564405311889,0.390425907468,0.564405311889,0.0,0.0,1137.7166748,787.012552585,1137.7166748,0.0,0.0,0.0011377166748,0.564380506674,1.0,3.24667949913,2.0,2.0,2.0,0.0,89.2426020304,55.3645803278,53.5233691533,0.535233691533,1.0,9.91666666667,3553.42278642,108.939298143,1924.72255791,0.954827910722,1924.72255791,1.0,0.0,0.0,0.0,63.6066665649,1.0,80.0416673024,1.0,0.0,47.891667366,62.5649998983,1.0,79.8194452922,0.0,1.0,126.171665192,0.0,1160.35998535,0.000264372472652,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.408896622191,168493.0,1994.55111838,61.1480851018,1080.35484692,0.535948912263,1080.35484692,0.408894732979,1.0,1.0,1.0,0.0,2015.77953084,2015.77953084,2015.77953084,0.0,0.0,1137.7166748,2015.77953084
2016-12-26T21:00:00.000Z,0.0,0.0281592017279,0.768315414064,0.531390765219,48.9804999034,0.0391023215113,76.8549989065,0.0,38.11333402,1.0,80.7222220103,0.0,0.0,0.0,48.3333333333,38.741666158,1.0,80.555557251,0.0,0.0,76.8549989065,80.9840494792,2.0,0.0,115.682250659,66.7017507553,42.3958333333,0.432880653838,850.900014242,0.0,0.434570598219,0.0,1.0,13.3869838715,77.8985004425,,2238.7495931,77.6765003204,77.623840332,66.7385005951,66.685895284,,2224.66617839,52.7899999619,52.6646677653,41.6210006078,41.5516611735,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,88.1030006409,100.0,7.51251109441,36.0554997126,1.2270005544,5.87447277705,40.3940000534,35.0,63.5000012716,449.758336385,0.434570598219,36.0554997126,0.73930032276,73.9300340017,2.0,1.0,1.0,1035.02045186,1035.02045186,0.0,0.423930453697,0.0,1.0,13.0340585709,75.9455006917,9.34649976095,2868.76582845,76.0115006765,75.8605092367,66.6650009155,66.3562698364,,2070.24989827,52.6100002925,52.5481796265,41.6400000254,42.1255569458,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,7.08355780443,34.371500651,0.681999842326,5.95050076644,40.9580001831,224.0,59.2916663488,401.141670227,0.423930453697,34.371500651,0.675799240839,67.5799242655,2.0,1.0,1.0,946.118937174,946.118937174,850.900014242,0.432889942466,2.0,0.0,4438.73893229,0.0,32.7838382721,3.80624198914,5.56510416667,4438.73893229,0.0627420246742,123.402500788,123.402500788,79.3924045563,2.0,52.9146575928,42.2847824097,41.7187385559,1.0,2042.8711013,1422.47834143,0.0,0.0,0.0,13.2005586624,1.0,0.0,29.1066660881,53.5379419327,1.0,80.4623266856,0.0,1.0,1.0,0.0,26.2449994087,1.0,78.5476169586,0.0,1.0,0.0281645687285,55.3516654968,78.2220802307,55.3516654968,2.0,0.0,62.6294582291,0.0566000007093,43.6097254544,0.95489839882,693.214963414,1.0,0.0,3775.80384518,0.00377580384518,770.489839362,0.562926720995,0.391973369205,0.562926720995,0.0,0.0,1106.52751668,770.489839362,1106.52751668,0.0,0.0,0.00110652751668,0.562912618121,1.0,3.49672495504,2.0,2.0,2.0,0.0,89.5034434001,55.2831776937,53.5379419327,0.535379419327,1.0,10.5,3465.34944273,106.239183683,1877.01735604,0.9549000902,1877.01735604,1.0,0.0,0.0,0.0,62.2841660182,1.0,79.5000012716,1.0,0.0,47.5666678747,61.1183331807,1.0,79.2777805328,0.0,1.0,123.402500788,0.0,1141.38000488,0.000258822179286,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.410486262623,168493.0,1928.81361842,59.1327332741,1044.74792461,0.531497422885,1044.74792461,0.410506189271,1.0,1.0,1.0,0.0,1965.66884359,1965.66884359,1965.66884359,0.0,0.0,1106.52751668,1965.66884359
2016-12-26T22:00:00.000Z,0.0,0.0276305330593,0.770802671185,0.519166496425,48.1412499746,0.0385864133753,69.7475007375,0.0,34.575000445,1.0,78.2222239176,0.0,0.0,0.0,46.8249998093,35.1983334223,1.0,78.0416673024,0.0,0.0,69.7475007375,78.4966608683,2.0,0.0,114.468000094,66.3267501195,42.296875,0.423496067017,765.524998983,0.0,0.423972840507,0.0,1.0,13.1561319828,77.0659999847,,2142.49963379,76.8394997915,76.8023783366,66.3634999593,66.3112945557,,2056.99952189,52.7285000483,52.6098861694,41.610499382,41.5090281169,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,87.2629998525,100.0,7.28470039368,35.2305002213,1.23899968465,5.87143158913,40.3714996974,35.0,58.7416664759,403.891667684,0.423972840507,35.2290004094,0.68042237418,68.0422375997,2.0,1.0,1.0,952.591323853,952.591323853,0.0,0.411513347967,0.0,1.0,12.8285884062,75.1805000305,8.96700032552,2754.40529378,75.2570006053,75.1097640991,66.2900002797,65.97803243,,1932.99993896,52.5545002619,52.4876174927,41.6474997203,42.1415100098,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,6.87849315008,33.609500885,0.692499160767,5.95009525617,40.9550005595,224.0,55.450000445,361.633331299,0.411513347967,33.609500885,0.627671087356,62.7423270543,2.0,1.0,1.0,878.739522298,878.739522298,765.524998983,0.423505445175,2.0,0.0,4084.59674072,0.0,30.6807166735,3.70396258434,5.578125,4084.59674072,0.0560378430788,101.319998423,101.319998423,74.4496994019,2.0,52.8836542765,42.260576884,41.7187385559,1.0,1821.28246001,1365.16009308,0.0,0.0,0.0,12.733288765,1.0,0.0,26.4408327738,53.6302111944,1.0,77.8310489655,0.0,1.0,1.0,0.0,23.4849993388,1.0,75.5892829895,0.0,1.0,0.0276306379361,49.9458328883,75.3974768321,49.9458328883,2.0,0.0,55.8360895506,0.0566000007093,41.8524873993,0.954810860819,693.472177461,1.0,0.0,3366.24533544,0.00336624533544,739.443231004,0.545743488063,0.409067372755,0.545743488063,0.0,0.0,986.503336589,739.443231004,986.503336589,0.0,0.0,0.000986503336589,0.545766984423,1.0,2.71598430226,2.0,2.0,2.0,0.0,90.6163654327,55.3842010498,53.6302111944,0.536302111944,1.0,11.0833333333,3186.44255309,97.6885769499,1725.94656759,0.954810860819,1725.94656759,1.0,0.0,0.0,0.0,51.0149997075,1.0,74.5416679382,1.0,0.0,44.6250003179,50.3049999873,1.0,74.3750006358,0.0,1.0,101.319998423,0.0,1024.66003418,0.000248393033534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428427649435,168493.0,1732.69146785,53.1201052484,938.517748811,0.519197382156,938.517748811,0.428430094335,1.0,1.0,1.0,0.0,1807.63189697,1807.63189697,1807.63189697,0.0,0.0,986.503336589,1807.63189697
2016-12-26T23:00:00.000Z,0.0,0.0271123176806,0.772683525492,0.51647038948,47.8044989904,0.0381598460787,67.240834554,0.0,33.2749996185,1.0,77.2638874054,0.0,0.0,0.0,46.2333335876,33.9108333588,1.0,77.0555547078,0.0,0.0,67.240834554,77.5245545705,2.0,0.0,113.88449955,66.0800005595,42.28125,0.4171238697,735.058344523,0.0,0.418967500992,0.0,1.0,13.044936498,76.652001063,,2111.66628011,76.4254995982,76.3840332031,66.1190007528,66.064318339,,2047.33285522,52.5350004832,52.4270629883,41.7274999619,41.6229273478,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,86.3509991964,100.0,7.15505540371,34.6979996363,1.22549978892,5.8898810943,40.5020001729,35.0,57.0083335241,386.175005595,0.418967500992,34.6979996363,0.658436846052,65.8436848323,2.0,1.0,1.0,921.811584473,921.811584473,0.0,0.408439025767,0.0,1.0,12.7367311319,74.838499705,8.87699953715,2710.16082764,74.9179999034,74.7698567708,66.0410003662,65.7369232178,,1923.74990845,52.3654998144,52.3046417236,41.707499822,42.1963984172,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,6.77752033869,33.2105000814,0.696999867757,5.95800216993,41.0104999542,224.0,54.1166667938,348.883333842,0.408439025767,33.2105000814,0.61013113476,61.0131130219,2.0,1.0,1.0,854.183588664,854.183588664,735.058344523,0.417145743712,2.0,0.0,4079.92926025,0.0,29.9900145531,3.5021956563,4.95572916667,4079.92926025,0.0559284312728,98.5474993388,98.5474993388,73.6988423665,2.0,52.722966512,42.3497492472,41.7187385559,1.0,1751.34996317,1356.47663647,0.0,0.0,0.0,12.6002902985,1.0,0.0,25.3558332125,53.5187104543,1.0,76.8321889242,0.0,1.0,1.0,0.0,22.4216663043,1.0,74.4761873881,0.0,1.0,0.0271155628222,47.7774991989,74.2583580017,47.7774991989,2.0,0.0,53.6921293238,0.0566000007093,41.5862737442,0.955258191256,692.15825537,1.0,0.0,3236.99029321,0.00323699029321,734.739809594,0.538316165329,0.41694311055,0.538316165329,0.0,0.0,948.624181112,734.739809594,948.624181112,0.0,0.0,0.000948624181112,0.538335944215,1.0,2.17662710342,2.0,2.0,2.0,0.0,92.0887419383,54.8635327021,53.5187104543,0.535187104543,1.0,10.5,3107.82659964,95.278403068,1683.36399071,0.955259275878,1683.36399071,1.0,0.0,0.0,0.0,49.7533334096,1.0,73.8472232819,1.0,0.0,44.1666673024,48.7941668828,1.0,73.611111323,0.0,1.0,98.5474993388,0.0,970.670043945,0.0002468130649,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.436471145665,168493.0,1680.35192593,51.5155022204,910.167872346,0.516493347526,910.167872346,0.436435180199,1.0,1.0,1.0,0.0,1762.20638021,1762.20638021,1762.20638021,0.0,0.0,948.624181112,1762.20638021
2016-12-27T00:00:00.000Z,0.0,0.0272808180378,0.771655703574,0.517852130631,47.991250356,0.0382401504419,68.2933324178,0.0,33.8508329391,1.0,77.7361119588,0.0,0.0,0.0,46.5249993006,34.451666832,1.0,77.5416653951,0.0,0.0,68.2933324178,78.0064334869,2.0,0.0,114.175500552,66.1842501958,42.359375,0.419705990522,749.591679891,0.0,0.421112000732,0.0,1.0,13.1017428239,76.8725001017,,2128.74965413,76.647500356,76.6046498617,66.224000295,66.1684417725,,2060.99955241,52.6384998957,52.5194244385,41.6780001322,41.5834782918,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,86.7890001933,100.0,7.21976864338,34.9695002238,1.23000049591,5.88197418054,40.4479996363,35.0,58.0,396.316668193,0.421112000732,34.9695002238,0.672219659714,67.2219657898,2.0,1.0,1.0,941.1075236,941.1075236,0.0,0.408855189541,0.0,1.0,12.7754077911,74.9810009003,8.911500295,2732.28304036,75.0560003916,74.9129740397,66.1445000966,65.8364283244,,1931.99996948,52.4569994609,52.3951721191,41.7224992116,42.2085266113,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,6.81537826856,33.33350118,0.698498725891,5.96002952258,41.0240004857,224.0,54.6833333969,353.275001526,0.408855189541,33.33350118,0.617170809791,61.7170804342,2.0,1.0,1.0,864.039133708,864.039133708,749.591679891,0.419713053537,2.0,0.0,4098.59916178,0.0,30.661907196,3.69888138771,5.31510416667,4098.59916178,0.0568375114072,101.552499135,101.552499135,74.4281603495,2.0,52.8058446248,42.3465601603,41.7187385559,1.0,1787.41852937,1362.41869472,0.0,0.0,0.0,12.6690286001,1.0,0.0,25.8224992752,53.5549716949,1.0,77.3344726562,0.0,1.0,1.0,0.0,22.8916660945,1.0,75.1547616323,0.0,1.0,0.0272818536498,48.7233317693,74.8086477915,48.7233317693,2.0,0.0,54.7979038188,0.0566000007093,41.7684427946,0.955278696068,692.09800361,1.0,0.0,3303.6552095,0.0033036552095,737.958344013,0.542085661011,0.413192336637,0.542085661011,0.0,0.0,968.160832723,737.958344013,968.160832723,0.0,0.0,0.000968160832723,0.542072564363,1.0,2.44656777363,2.0,2.0,2.0,0.0,92.6149940491,54.8398895264,53.5549716949,0.535549716949,1.0,9.91666666667,3149.83722409,96.5663466134,1706.11917674,0.955277997648,1706.11917674,1.0,0.0,0.0,0.0,51.3699998856,1.0,74.5416692098,1.0,0.0,44.6000000636,50.1824998856,1.0,74.3333333333,0.0,1.0,101.552499135,0.0,989.150024414,0.000247894231776,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.432536222601,168493.0,1707.61546635,52.3513360452,924.935254225,0.517883105505,924.935254225,0.432550213001,1.0,1.0,1.0,0.0,1785.99232992,1785.99232992,1785.99232992,0.0,0.0,968.160832723,1785.99232992
2016-12-27T01:00:00.000Z,0.0,0.0269146802758,0.774269018754,0.514884249766,47.6199979782,0.0377773917764,65.4166673024,0.0,32.4575004578,1.0,76.6666647593,0.0,0.0,0.0,45.866666158,32.9591670036,1.0,76.4444433848,0.0,0.0,65.4166673024,76.922164917,2.0,0.0,113.49974823,65.8797502518,42.375,0.413926914328,716.800013224,0.0,0.415773851491,0.0,1.0,12.9784609477,76.4074999491,,2093.33294678,76.1884988149,76.1468658447,65.9194997152,65.8681284587,,2014.33288574,52.5980002085,52.4786554972,41.7500003179,41.622929891,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,85.6519997915,100.0,7.09141822656,34.438498497,1.25849978129,5.88704272111,40.4915005366,35.0,56.2749996185,378.500002543,0.415773851491,34.438498497,0.650244859968,65.0244855881,2.0,1.0,1.0,910.342803955,910.342803955,0.0,0.400843656017,0.0,1.0,12.6569603284,74.5384998322,8.78249804179,2676.78995768,74.6224988302,74.4753036499,65.8400007884,65.5360056559,,1896.49995931,52.4180002213,52.356280009,41.7419999441,42.2761789958,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,6.68882111708,32.8804988861,0.660999933879,5.96813921134,41.0810000102,224.0,53.1833333969,338.299995422,0.400843656017,32.8804988861,0.602783246722,60.2783253988,2.0,1.0,1.0,843.89654541,843.89654541,716.800013224,0.413906547919,2.0,0.0,3998.83241781,0.0,29.5888916362,3.42985216777,4.94791666667,3998.83241781,0.054345035275,94.1424986521,94.1424986521,72.67943573,2.0,52.7826676802,42.3806069114,41.7187385559,1.0,1703.98259625,1350.00339711,0.0,0.0,0.0,12.3918415705,1.0,0.0,24.7691659927,53.5276581446,1.0,76.2442906698,0.0,1.0,1.0,0.0,21.8391664823,1.0,73.8511880239,0.0,1.0,0.026915003762,46.6083323161,73.6316108704,46.6083323161,2.0,0.0,52.2399610856,0.0566000007093,41.3878199729,0.955242629375,692.203895139,1.0,0.0,3149.44199608,0.00314944199608,731.233559263,0.532981419848,0.422261781885,0.532981419848,0.0,0.0,922.967498779,731.233559263,922.967498779,0.0,0.0,0.000922967498779,0.533058688045,1.0,1.77093760004,2.0,2.0,2.0,0.0,92.2074480924,54.882294048,53.5276581446,0.535276581446,1.0,11.0833333333,3056.25303915,93.6972831673,1655.42901048,0.955952301277,1655.42901048,1.0,0.0,0.0,0.0,47.3433332443,1.0,72.7500012716,1.0,0.0,43.5166670481,46.7991669973,1.0,72.5277767181,0.0,1.0,94.1424986521,0.0,965.039978027,0.000245635248781,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441718463694,168493.0,1646.21749101,50.4690234855,891.678848994,0.514913319931,891.678848994,0.441758651859,1.0,1.0,1.0,0.0,1731.70670573,1731.70670573,1731.70670573,0.0,0.0,922.967498779,1731.70670573
2016-12-27T02:00:00.000Z,0.0,0.0270726656369,0.772679491736,0.516610935433,47.8239994049,0.0380010975605,67.0249989827,0.0,33.2241668701,1.0,77.25,0.0,0.0,0.0,46.2333332698,33.8091669083,1.0,77.0555547078,0.0,0.0,67.0249989827,77.5150820414,2.0,0.0,113.825249036,66.0012496312,42.3359375,0.417050976339,735.608337402,0.0,0.41843075876,0.0,1.0,13.0364759763,76.6340001424,,2113.74961344,76.404499054,76.3643213908,66.0424995422,65.9887593587,,2066.66618856,52.5200001399,52.4003067017,41.7454996109,41.6343816121,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,86.4289995829,100.0,7.14700035254,34.6589994431,1.24199994405,5.88947562377,40.5034996668,35.0,57.1999998093,388.175005595,0.41843075876,34.6589994431,0.662665063767,66.2665061951,2.0,1.0,1.0,927.731089274,927.731089274,0.0,0.404562410409,0.0,1.0,12.7186015447,74.7605012258,8.88150024414,2707.1611735,74.8414999644,74.6931737264,65.9599997203,65.6565577189,,1941.99992879,52.344499588,52.2785085042,41.7314996719,42.2461776733,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0809987386068,100.0,6.75289519628,33.1100002925,0.66849899292,5.96570634842,41.063000679,224.0,54.0583337148,347.433329264,0.404562410409,33.1100002925,0.613371774583,61.3371775945,2.0,1.0,1.0,858.720484416,858.720484416,735.608337402,0.417062083144,2.0,0.0,4107.93395996,0.0,30.4229512648,3.50796371698,5.03645833333,4107.93395996,0.0575856527812,101.565832774,101.565832774,74.4765052795,2.0,52.6831130981,42.3771311442,41.7187385559,1.0,1757.52700686,1353.22409384,0.0,0.0,0.0,12.7396580378,1.0,0.0,25.3233329455,53.3028415044,1.0,76.8436050415,0.0,1.0,1.0,0.0,22.4283328056,1.0,74.5416653951,0.0,1.0,0.0270742284368,47.7516651154,74.3051452637,47.7516651154,2.0,0.0,53.8815024564,0.0566000007093,41.4865586997,0.955527152327,691.369047713,1.0,0.0,3248.40721781,0.00324840721781,732.978059714,0.539716580342,0.415559748165,0.539716580342,0.0,0.0,951.969996134,732.978059714,951.969996134,0.0,0.0,0.000951969996134,0.53973373274,1.0,2.30245307817,2.0,2.0,2.0,0.0,92.5381254716,54.5427291177,53.3028415044,0.533028415044,1.0,11.6666666667,3112.38917928,95.4182806602,1685.83532623,0.95577936383,1685.83532623,1.0,0.0,0.0,0.0,51.3166666031,1.0,74.5277786255,1.0,0.0,44.6083342234,50.2491668065,1.0,74.3472232819,0.0,1.0,101.565832774,0.0,984.16998291,0.000246221259635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.43478627379,168493.0,1682.4247309,51.5790493783,911.290613638,0.516653524467,911.290613638,0.434766154818,1.0,1.0,1.0,0.0,1763.83315023,1763.83315023,1763.83315023,0.0,0.0,951.969996134,1763.83315023
2016-12-27T03:00:00.000Z,0.0,0.0269085032038,0.771646613891,0.51781017277,47.8802487055,0.0377883663236,67.4675006866,0.0,33.5024998983,1.0,77.4722220103,0.0,0.0,0.0,46.3416671753,33.947499911,1.0,77.236111323,0.0,0.0,67.4675006866,77.7184270223,2.0,0.0,113.849248886,65.9690001806,42.3854166667,0.415432730118,741.791656494,0.0,0.418919160547,0.0,1.0,13.0473535856,76.6579996745,,2116.66630046,76.4284992218,76.379582723,66.0109996796,65.9538421631,,2065.66618856,52.6219997406,52.4984079997,41.7529993057,41.6464716593,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,86.6704998016,100.0,7.15726971626,34.6754999161,1.24349943797,5.8900838693,40.5094998678,35.0,57.5666666031,391.808331807,0.418919160547,34.6754999161,0.668112364269,66.8112373352,2.0,1.0,1.0,935.357309977,935.357309977,0.0,0.404603649594,0.0,1.0,12.7186015447,74.766500473,8.91449864705,2715.4101359,74.8414993286,74.6951014201,65.9270006816,65.6221110026,,1942.49992879,52.4449993769,52.3779652913,41.7569993337,42.2838338216,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0749988555908,100.0,6.74884045124,33.0844999949,0.660999298096,5.96976109346,41.0960000356,224.0,54.3583335876,349.983332316,0.404603649594,33.0844999949,0.617841052101,61.7841053009,2.0,1.0,1.0,864.977472941,864.977472941,741.791656494,0.415459206522,2.0,0.0,4131.85457357,0.0,29.8659793536,3.46121706565,5.1171875,4131.85457357,0.0558437148281,99.7266661326,99.7266661326,74.0479755402,2.0,52.769144694,42.3956019084,41.7187385559,1.0,1766.87492498,1382.89548536,0.0,0.0,0.0,12.6021382014,1.0,0.0,25.4883325895,53.4088614782,1.0,77.0376701355,0.0,1.0,1.0,0.0,22.5591659546,1.0,74.7499993642,0.0,1.0,0.0269125689852,48.0474977493,74.5004609426,48.0474977493,2.0,0.0,54.1680868849,0.0566000007093,42.3962113813,0.955472688594,691.528784139,1.0,0.0,3265.68481556,0.00326568481556,749.049661661,0.53597659615,0.419497500698,0.53597659615,0.0,0.0,957.033325195,749.049661661,957.033325195,0.0,0.0,0.000957033325195,0.536024188002,1.0,1.83352671212,2.0,2.0,2.0,0.0,92.5327593486,54.608429273,53.4088614782,0.534088614782,1.0,9.91666666667,3149.77041033,96.5642982662,1706.08298686,0.955474096848,1706.08298686,1.0,0.0,0.0,0.0,50.2883329391,1.0,74.1111125946,1.0,0.0,44.341668129,49.4383331935,1.0,73.9027792613,0.0,1.0,99.7266661326,0.0,974.779968262,0.000251620016151,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.439046439963,168493.0,1707.06826467,52.3345601728,924.638860723,0.517834412022,924.638860723,0.439017001595,1.0,1.0,1.0,0.0,1785.5879008,1785.5879008,1785.5879008,0.0,0.0,957.033325195,1785.5879008
2016-12-27T04:00:00.000Z,0.0,0.0271792770698,0.772930803266,0.516327152107,47.8502496084,0.0382684460813,67.3025016785,0.0,33.3375005722,1.0,77.2361100515,0.0,0.0,0.0,46.2583332062,33.9491669337,1.0,77.0972207387,0.0,0.0,67.3025016785,77.5393740336,2.0,0.0,113.952750206,66.1025005976,42.3958333333,0.418350862685,735.725001017,0.0,0.421200826457,0.0,1.0,13.0679006577,76.7449995677,,2109.58290609,76.5155003866,76.4762217204,66.1445007324,66.0903447469,,2031.6662089,52.5635000865,52.4449005127,41.6314999262,41.5300267537,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,86.4305000305,100.0,7.19302241007,34.8840004603,1.24050045013,5.87487824758,40.3909994761,35.0,57.375,389.808331807,0.421200826457,34.8840004603,0.661062890916,66.1062908173,2.0,1.0,1.0,925.488047282,925.488047282,0.0,0.404879246976,0.0,1.0,12.7246446609,74.7919998169,8.81399917603,2712.03560384,74.8744996389,74.7315139771,66.0605004628,65.7560628255,,1919.24995931,52.3820002874,52.3193079631,41.6999994914,42.2142664591,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,6.76522334417,33.1745001475,0.678999265035,5.95942131678,41.0210002263,224.0,53.8999996185,345.91666158,0.404879246976,33.1745001475,0.610179003761,61.0179004669,2.0,1.0,1.0,854.250605265,854.250605265,735.725001017,0.418316868187,2.0,0.0,4046.09035238,0.0,30.0066504478,3.62179950873,5.2890625,4046.09035238,0.0556430352658,97.8474985758,97.8474985758,73.5508085887,2.0,52.7318242391,42.2994308472,41.7187385559,1.0,1751.36530685,1351.81403574,0.0,0.0,0.0,12.970029513,1.0,0.0,25.3441659609,53.1744712194,1.0,76.9120998383,0.0,1.0,1.0,0.0,22.4541662534,1.0,74.6190465291,0.0,1.0,0.0271782976148,47.7983325322,74.3514010111,47.7983325322,2.0,0.0,53.6925997238,0.0566000007093,41.4433297485,0.955770473482,690.655602407,1.0,0.0,3237.01865267,0.00323701865267,732.214297335,0.539415163109,0.41635459246,0.539415163109,0.0,0.0,948.632492065,732.214297335,948.632492065,0.0,0.0,0.000948632492065,0.53938870132,1.0,2.293869681,2.0,2.0,2.0,0.0,94.1022370656,54.2470029195,53.1744712194,0.531744712194,1.0,9.91666666667,3103.17934259,95.1359294723,1680.8467894,0.955769755568,1680.8467894,1.0,0.0,0.0,0.0,49.2775001526,1.0,73.6527792613,1.0,0.0,44.083334287,48.5125001272,1.0,73.4722226461,0.0,1.0,97.8474985758,0.0,990.929992676,0.000245964697338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.435622272031,168493.0,1676.54300735,51.3987300428,908.104759694,0.516370123485,908.104759694,0.435656395368,1.0,1.0,1.0,0.0,1758.63149007,1758.63149007,1758.63149007,0.0,0.0,948.632492065,1758.63149007
2016-12-27T05:00:00.000Z,0.0,0.0273224295525,0.768841398487,0.52707389702,48.6347490946,0.0383153560725,73.3133347829,0.0,36.336666743,1.0,79.5416666667,0.0,0.0,0.0,47.6333332062,37.0025005341,1.0,79.3888893127,0.0,0.0,73.3133347829,79.8699817657,2.0,0.0,115.10174942,66.4670003255,42.3854166667,0.425179194771,813.233322144,0.0,0.42842215949,0.0,1.0,13.2782056332,77.4830004374,,2183.3328654,77.2624994914,77.194674174,66.511999766,66.4497095744,,2186.66617839,52.8080002467,52.6856892904,41.8670002619,41.7743708293,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,87.6589991252,100.0,7.37210528056,35.3954992294,1.23749987284,5.90610035261,40.6295003891,35.0,61.1833333969,427.29166921,0.42842215949,35.3954992294,0.712128234137,71.2128225962,2.0,1.0,1.0,996.979527791,996.979527791,0.0,0.417395937832,0.0,1.0,12.9458273252,75.6094996134,9.25649897257,2821.52185059,75.6784998576,75.5212376912,66.422000885,66.1177190145,,2047.74992879,52.6280005773,52.5653940837,41.7989997864,42.2838363647,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,6.97383598487,33.8795000712,0.68799940745,5.97199134032,41.1110003789,224.0,57.8000001907,385.941660563,0.417395937832,33.8795000712,0.660074059623,66.0074049632,2.0,1.0,1.0,924.103683472,924.103683472,813.233322144,0.425001402438,2.0,0.0,4369.31070964,0.0,30.9995776812,3.11709272861,4.59375,4369.31070964,0.0601379798822,115.119166692,115.119166692,77.4501724243,2.0,52.9488245646,42.4446436564,41.7187385559,1.0,1945.75635941,1428.29420953,0.0,0.0,0.0,12.9952850342,1.0,0.0,27.5483326912,53.5167147319,1.0,79.121002833,0.0,1.0,1.0,0.0,24.7108330727,1.0,77.0833307902,0.0,1.0,0.0273122844726,52.2591660817,76.8891296387,52.2591660817,2.0,0.0,59.652156496,0.0566000007093,43.7880258219,0.955501449581,691.444458378,1.0,0.0,3596.30832263,0.00359630832263,773.640022494,0.551018971149,0.40447880436,0.551018971149,0.0,0.0,1053.92501322,773.640022494,1053.92501322,0.0,0.0,0.00105392501322,0.550780226787,1.0,2.57180794681,2.0,2.0,2.0,0.0,93.6775805155,54.5734275182,53.5167147319,0.535167147319,1.0,10.5,3374.05056894,103.440182318,1827.56503572,0.955497775509,1827.56503572,1.0,0.0,0.0,0.0,57.9058329264,1.0,77.4861119588,1.0,0.0,46.3833344777,57.2133334478,1.0,77.3055585225,0.0,1.0,115.119166692,0.0,1109.17004395,0.000259880385665,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.423317368944,168493.0,1861.86816556,57.0803485492,1008.48671085,0.527262663714,1008.48671085,0.423582219607,1.0,1.0,1.0,0.0,1912.68371582,1912.68371582,1912.68371582,0.0,0.0,1053.92501322,1912.68371582
2016-12-27T06:00:00.000Z,0.0,0.0278882344602,0.76901500806,0.537032148002,49.3922516505,0.0391489869971,79.2358334859,0.0,39.2125002543,1.0,81.541668574,0.0,0.0,0.0,48.8333333333,39.9874998728,1.0,81.388888677,0.0,0.0,79.2358334859,81.8322105408,2.0,0.0,116.474251429,67.0819997787,42.40625,0.435691908817,881.75,0.0,0.439301741104,0.0,1.0,13.5416906675,78.4264990489,,2276.66625977,78.2300014496,78.1471048991,67.1255003611,67.0592244466,,2344.99951172,52.7119995753,52.5882212321,41.8400004705,41.7724609375,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.196497599284,86.6600017548,100.0,7.63457651933,36.3900009791,1.20900090535,5.90711414814,40.6309995651,35.0,65.3583323161,466.733332316,0.439301741104,36.3900009791,0.7586996024,75.8699588776,2.0,1.0,1.0,1062.17944336,1062.17944336,0.0,0.428665881468,0.0,1.0,13.164592584,76.42699941,9.45000076294,2910.3857015,76.4884999593,76.3262939453,67.0384991964,66.7249476115,,2163.49991862,52.531999588,52.4646606445,41.7990004222,42.2614974976,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,7.19320956866,34.6894995372,0.686500231425,5.97138301531,41.1125001907,224.0,60.7916663488,415.016667684,0.428665881468,34.6894995372,0.691422609602,69.1422627767,2.0,1.0,1.0,967.991653442,967.991653442,881.75,0.435619317647,2.0,0.0,4675.02823893,0.0,33.0377410253,3.31052092711,4.72916666667,4675.02823893,0.0675983759816,136.970000585,136.970000585,81.9623158773,2.0,52.8235549927,42.4325383504,41.7187385559,1.0,2131.2455875,1438.69102642,0.0,0.0,0.0,13.5526059469,1.0,0.0,29.6008326213,53.5728944143,1.0,81.152967453,0.0,1.0,1.0,0.0,26.8391660055,1.0,79.3630930583,0.0,1.0,0.0278857943114,56.4399986267,79.1064141591,56.4399986267,2.0,0.0,65.3388049855,0.0566000007093,44.1067669351,0.95546928584,691.538773665,1.0,0.0,3939.14490208,0.00393914490208,779.271490854,0.570412162353,0.38505504206,0.570412162353,0.0,0.0,1154.39583333,779.271490854,1154.39583333,0.0,0.0,0.00115439583333,0.570247764389,1.0,3.80270408827,2.0,2.0,2.0,0.0,93.5554676056,54.6124375661,53.5728944143,0.535728944143,1.0,10.5,3569.93661392,109.445571921,1933.66732419,0.955467204414,1933.66732419,1.0,0.0,0.0,0.0,69.1674992243,1.0,82.0694452922,1.0,0.0,49.133333842,67.8024997711,1.0,81.888888677,0.0,1.0,136.970000585,0.0,1207.57006836,0.000261772102907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403001840651,168493.0,2007.20756277,61.5361008972,1087.21024958,0.537214299885,1087.21024958,0.403169694985,1.0,1.0,1.0,0.0,2023.79246012,2023.79246012,2023.79246012,0.0,0.0,1154.39583333,2023.79246012
2016-12-27T07:00:00.000Z,0.0,0.0280809729099,0.768860147969,0.53713414971,49.5009997686,0.0394099254618,79.8558362325,0.0,39.5725002289,1.0,81.7916673024,0.0,0.0,0.0,48.9499998093,40.2833340963,1.0,81.5833333333,0.0,0.0,79.8558362325,82.0456504822,2.0,0.0,116.862749418,67.361749649,42.4270833333,0.43848630699,888.458333333,0.0,0.442864692073,0.0,1.0,13.6130010287,78.6889998118,,2282.08294678,78.4969997406,78.4096908569,67.4044996897,67.3430277507,,2343.99951172,52.5950005849,52.4735641479,41.7215003967,41.6579259237,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,88.5785001119,100.0,7.72048433622,36.7754993439,1.20150025686,5.89251669248,40.5200001399,35.0,65.7249997457,470.266665141,0.442864692073,36.7754993439,0.758461826869,75.8461818695,2.0,1.0,1.0,1061.84655762,1061.84655762,0.0,0.433102747556,0.0,1.0,13.2310682138,76.6730003357,9.41249974569,2913.76025391,76.731499354,76.5626983643,67.3189996084,67.0017674764,,2163.74985758,52.4195000331,52.3543701172,41.7120002111,42.1670379639,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,7.27225514253,35.019499143,0.691000620524,5.95881307125,41.0209995906,224.0,61.066666921,418.191665649,0.433102747556,35.019499143,0.689530741374,68.9530754089,2.0,1.0,1.0,965.343037923,965.343037923,888.458333333,0.438436483007,2.0,0.0,4690.19734701,0.0,33.6147966385,3.59631315867,5.34635416667,4690.19734701,0.0683296861896,138.484999339,138.484999339,82.4018007914,2.0,52.7084197998,42.3408279419,41.7187385559,1.0,2148.41680253,1425.8581148,0.0,0.0,0.0,13.6892169317,1.0,0.0,29.7799992561,53.7152827581,1.0,81.341322581,0.0,1.0,1.0,0.0,27.1174995104,1.0,79.4702351888,0.0,1.0,0.0280800670092,56.8974994024,79.308251063,56.8974994024,2.0,0.0,65.8652326654,0.0566000007093,43.7133410839,0.95549658614,691.458666118,1.0,0.0,3970.88216621,0.00397088216621,772.320504171,0.574326379307,0.381168089691,0.574326379307,0.0,0.0,1163.69667562,772.320504171,1163.69667562,0.0,0.0,0.00116369667562,0.574295823773,1.0,4.2527724846,2.0,2.0,2.0,0.0,94.5099957784,54.5798921585,53.7152827581,0.537152827581,1.0,11.0833333333,3574.27491733,109.578573749,1936.01717979,0.955494468998,1936.01717979,1.0,0.0,0.0,0.0,69.8600006104,1.0,82.5555559794,1.0,0.0,49.391667366,68.625,1.0,82.3194446564,0.0,1.0,138.484999339,0.0,1216.91003418,0.000259437134385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398922340273,168493.0,2009.69827845,61.6124601808,1088.55935351,0.537243394487,1088.55935351,0.398996882772,1.0,1.0,1.0,0.0,2026.19402059,2026.19402059,2026.19402059,0.0,0.0,1163.69667562,2026.19402059
