timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-27T08:00:00.000Z,0.0,0.0283855682831,0.769300428751,0.539353517097,49.8459997177,0.039776672266,81.4541664124,0.0,40.3066666921,1.0,82.2777760824,0.0,0.0,0.0,49.2416667938,41.1608336767,1.0,82.0694433848,0.0,0.0,81.4541664124,82.5501861572,2.0,0.0,117.866999944,68.0210002263,42.3671875,0.442702719964,906.533335368,0.0,0.45062307617,0.0,1.0,13.8088018099,79.3624998728,,2246.66622925,79.1809997559,79.0868148804,68.0599994659,67.9900080363,,2388.66617839,52.5229997635,52.4073155721,41.7844998042,41.7202835083,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,89.4590002696,100.0,7.90756718318,37.3964999517,1.19700018565,5.90123458703,40.5874996185,35.0,67.0250002543,481.391665141,0.45062307617,37.3964999517,0.762976081485,76.2976086934,2.0,1.0,1.0,1068.16651408,1068.16651408,0.0,0.4391264089,0.0,1.0,13.4026961327,77.2969989777,9.38999938965,2937.00732422,77.3720003764,77.2016270955,67.9820009867,67.659383138,,2196.49987793,52.3340002696,52.2785085042,41.7465000153,42.1861826579,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,7.4390172561,35.6255003611,0.689499855042,5.96367887656,41.0570001602,224.0,61.8166666031,425.141662598,0.4391264089,35.6255003611,0.691443179903,69.1443182627,2.0,1.0,1.0,968.020451864,968.020451864,906.533335368,0.442662835425,2.0,0.0,4787.04699707,0.0,33.8338982264,3.41191095114,5.09895833333,4787.04699707,0.0709027686304,145.261669159,145.261669159,83.7005055745,2.0,52.6400934855,42.3701248169,41.7187385559,1.0,2199.51648744,1409.87095741,0.0,0.0,0.0,13.4712158839,1.0,0.0,30.4058324496,54.5887835821,1.0,81.9634685516,0.0,1.0,1.0,0.0,27.7199996312,1.0,80.1547597249,0.0,1.0,0.028385799139,58.1258319219,79.9849472046,58.1258319219,2.0,0.0,67.4318246935,0.0566000007093,43.2232137307,0.954736676669,693.690563188,1.0,0.0,4065.32884308,0.00406532884308,763.661010407,0.581804246366,0.372931466773,0.581804246366,0.0,0.0,1191.37497965,763.661010407,1191.37497965,0.0,0.0,0.00119137497965,0.581439544757,1.0,4.90580890902,2.0,2.0,2.0,0.0,94.705962499,55.4662068685,54.5887835821,0.545887835821,1.0,10.5,3609.38744485,110.655038424,1955.03599006,0.954735713139,1955.03599006,1.0,0.0,0.0,0.0,73.2983328501,1.0,83.7916679382,1.0,0.0,50.1666666667,71.9633337657,1.0,83.6111100515,0.0,1.0,145.261669159,0.0,1271.82995605,0.000256528245866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390612251789,168493.0,2039.49697694,62.5260157845,1104.69991168,0.539476747917,1104.69991168,0.390691307862,1.0,1.0,1.0,0.0,2047.72479248,2047.72479248,2047.72479248,0.0,0.0,1191.37497965,2047.72479248
2016-12-27T09:00:00.000Z,0.0,0.0295282426044,0.779646464298,0.566005368114,51.2919982274,0.0412344483917,93.2674999237,0.0,46.2716662089,1.0,86.0555559794,0.0,0.0,0.0,51.5000003179,46.9733333588,1.0,85.8333346049,0.0,0.0,93.2674999237,86.3265914917,2.0,0.0,120.5272487,69.235250473,42.46875,0.464648635049,1052.36667379,0.0,0.478931471969,0.0,1.0,14.3684058984,81.2435003916,,1923.74964396,81.097998937,80.9726104736,69.2795003255,69.1957092285,,2558.99945068,52.9655001958,52.8443018595,41.8100001017,41.7820103963,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.145501454671,81.6199995677,100.0,8.46149476369,39.2879988352,1.1760002772,5.90691137314,40.6339998245,35.0,75.8583335876,569.591664632,0.478931471969,39.2879988352,0.849443751744,84.944375356,2.0,1.0,1.0,1189.22125244,1189.22125244,0.0,0.460928692769,0.0,1.0,13.8305575053,78.8029994965,9.66749890645,3100.48687744,78.858499527,78.6718139648,69.1910006205,68.8483276367,,2285.24995931,52.7884995143,52.7209498088,41.7884998322,42.1804428101,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,7.86282380422,37.0699996948,0.708999633789,5.96773370107,41.0795001984,224.0,68.1083335876,482.774998983,0.460928692769,37.0699996948,0.748085952032,74.8085943858,2.0,1.0,1.0,1047.32033285,1047.32033285,1052.36667379,0.46547084213,2.0,0.0,5088.09700521,0.0,35.2465886203,3.40129907926,5.109375,5085.39200107,0.0756878609348,171.573332469,171.573332469,88.477268219,2.0,53.0884011009,42.397968639,41.7187385559,1.0,2555.29773,1429.77232549,0.0,0.0,0.0,13.8331940969,1.0,0.0,34.7099990845,55.4463062286,1.0,85.7819608053,0.0,1.0,1.0,0.0,32.1674992243,1.0,84.3749974569,0.0,1.0,0.0295760589737,66.8774986267,84.2148806254,66.8774986267,2.0,0.0,78.3392120738,0.0566000007093,43.8333412613,0.953993141742,695.879586776,1.0,0.0,4722.91325105,0.00472291325105,774.440648622,0.611111338678,0.34193670255,0.611111338678,0.0,0.0,1384.08500163,774.440648622,1384.08500163,0.0,0.0,0.00138408500163,0.611606508493,1.0,5.89170083362,2.0,2.0,2.0,0.0,94.5762418111,56.2890323003,55.4463062286,0.554463062286,1.0,10.5,3988.92105867,122.290615724,2160.61155816,0.953969026552,2160.61155816,1.0,0.0,0.0,0.0,86.4700012207,1.0,88.5555566152,1.0,0.0,53.0000003179,85.1033331553,1.0,88.3333339691,0.0,1.0,171.573332469,0.0,1424.19006348,0.000260149331196,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.35843585382,168493.0,2366.97103102,72.5655736293,1282.07725654,0.56607213257,1282.07725654,0.358501491958,1.0,1.0,1.0,0.0,2262.61151123,2264.8655229,2264.8655229,0.0,0.0,1384.08500163,2264.8655229
2016-12-27T10:00:00.000Z,0.0,0.0303821395598,0.78744703562,0.5796762845,52.0974988937,0.0423735866914,99.8108361562,0.0,49.5250005722,1.0,87.9444459279,0.0,0.0,0.0,52.6749998728,50.2858333588,1.0,87.7916673024,0.0,0.0,99.8108361562,88.2059644063,2.0,0.0,122.262749036,70.1652501424,42.4895833333,0.47991370769,1130.40833537,0.0,0.495910738733,0.0,1.0,14.7406695684,82.4945004781,,1971.66629028,82.344499588,82.2238718669,70.2125002543,70.1283976237,,2680.99940999,52.9909995397,52.8653208415,41.7934996287,41.796643575,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.150000890096,81.7834993998,100.0,8.83091982206,40.5509999593,1.14299933116,5.90974974632,40.6505002975,35.0,80.4250011444,620.324996948,0.495910738733,40.5509999593,0.893475334531,89.3475322723,2.0,1.0,1.0,1250.86546834,1250.86546834,0.0,0.474594391845,0.0,1.0,14.1085465749,79.7734991709,9.71849886576,3188.22591146,79.8364988963,79.6525802612,70.1180000305,69.7719268799,,2336.74991862,52.8095000585,52.7426223755,41.7719999949,42.1619313558,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,8.14121830463,38.0629990896,0.698499997457,5.96732823054,41.0734999975,224.0,71.241666158,510.083333333,0.474594391845,38.0644989014,0.767607552665,76.7607542674,2.0,1.0,1.0,1074.65057373,1074.65057373,1130.40833537,0.479871346089,2.0,0.0,5296.38167318,0.0,38.2401638031,3.62978126605,5.58072916667,5296.38167318,0.0865941526658,203.94833374,203.94833374,93.9711208344,2.0,53.0690205892,42.3955993652,41.7187385559,1.0,2779.79722006,1364.86619019,0.0,0.0,0.166666666667,13.9507973989,1.0,0.0,37.0033330917,56.2617028554,1.0,87.6997699738,0.0,1.0,1.0,0.0,34.5599994659,1.0,86.5357119242,0.0,1.0,0.0303807314609,71.563331604,86.347612381,71.563331604,2.0,0.0,85.2218202941,0.0566000007093,41.8434770516,0.953101332472,698.510704643,1.0,0.0,5137.85183295,0.00513785183295,739.284037583,0.639237395254,0.313862285346,0.639237395254,0.0,0.0,1505.68585205,739.284037583,1505.68585205,0.0,0.0,0.00150568585205,0.639138286312,1.0,7.92602553625,2.0,2.0,2.0,0.0,94.1872285207,57.2349325816,56.2617028554,0.562617028554,1.0,10.5,4144.66341024,127.065297346,2244.96988963,0.9530996806,2244.96988963,1.0,0.0,0.0,0.0,102.382499059,1.0,94.0000012716,1.0,0.0,56.2750008901,101.56583341,1.0,93.7916673024,0.0,1.0,203.94833374,0.0,1547.45007324,0.000248339557439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329306883356,168493.0,2521.2631536,77.2957947578,1365.65006695,0.579785345286,1365.65006695,0.32934552524,1.0,1.0,1.0,0.0,2355.44081624,2355.44081624,2355.44081624,0.0,0.0,1505.68585205,2355.44081624
2016-12-27T11:00:00.000Z,0.0,0.0313344180909,0.796906407067,0.593905401585,52.8932495117,0.0435861301531,106.32749939,0.0,52.7733335495,1.0,89.8333339691,0.0,0.0,0.0,53.8083333969,53.528333346,1.0,89.6805553436,0.0,0.0,106.32749939,90.1091270447,2.0,0.0,124.433999379,71.5407498678,42.3776041667,0.498693669041,1215.90833537,0.0,0.508445545479,0.0,1.0,15.1105155945,83.8295008341,,2017.91624959,83.6719996134,83.5412495931,71.5879999797,71.4820302327,,2725.99934896,53.0570004781,52.9322077433,41.7769997915,41.8100026449,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.157501220703,84.6095002492,100.0,9.19833294551,41.894999822,1.10549990336,5.9121825695,40.6714998881,35.0,83.3416665395,651.650004069,0.508445545479,41.894999822,0.915300358364,91.5300375621,2.0,1.0,1.0,1281.42050171,1281.42050171,0.0,0.499534045872,0.0,1.0,14.613761425,81.4864997864,9.64349937439,3280.08937581,81.5239995321,81.336807251,71.4934997559,71.1426467896,,2447.49989827,52.8784999847,52.8089243571,41.8200000127,42.1702295939,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,8.6423784097,39.7039995193,0.71050008138,5.97138305505,41.1094999313,224.0,76.241666158,564.258331299,0.499534045872,39.7039995193,0.805911058698,80.5911051432,2.0,1.0,1.0,1128.27548218,1128.27548218,1215.90833537,0.498375834203,2.0,0.0,5456.24165853,0.0,37.3405772122,2.9158526659,4.74479166667,5456.24165853,0.095459769757,232.912498474,232.912498474,98.7152792613,2.0,53.1348114014,42.4127985636,41.7187385559,1.0,3012.24761125,1265.83832181,0.0,0.0,1.0,13.3969170252,1.0,0.0,39.3524990082,58.1910829544,1.0,89.7203178406,0.0,1.0,1.0,0.0,37.0466655095,1.0,88.8630943298,0.0,1.0,0.0313196529173,76.3991654714,88.5606269836,76.3991654714,2.0,0.0,92.3481838009,0.0566000007093,38.8075235143,0.950704665136,705.622465079,1.0,0.0,5567.48592994,0.00556748592994,685.645283179,0.669183064144,0.281211134082,0.669183064144,0.0,0.0,1631.59333293,685.645283179,1631.59333293,0.0,0.0,0.00163159333293,0.668744176626,1.0,10.3190432952,2.0,2.0,2.0,0.0,91.9680737582,59.5456269004,58.1910829544,0.581910829544,1.0,9.91666666667,4276.41483406,131.104475485,2316.33346011,0.950022956785,2316.33346011,1.0,0.0,0.0,0.0,116.361666361,1.0,98.7083339691,1.0,0.0,59.141667366,116.550833384,1.0,98.5694452922,0.0,1.0,232.912498474,0.0,1734.70996094,0.000230321280494,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296004567125,168493.0,2675.65719618,82.0291405057,1449.27808265,0.594408133797,1449.27808265,0.296497936815,1.0,1.0,1.0,0.0,2438.18682861,2438.18682861,2438.18682861,0.0,0.0,1631.59333293,2438.18682861
2016-12-27T12:00:00.000Z,0.0,0.0327248651829,0.826976148166,0.63498718557,54.1434996923,0.0455594442542,120.887500763,0.0,60.0816669464,1.0,93.6944452922,0.0,0.0,0.0,56.1249996821,60.8058338165,1.0,93.5416660309,0.0,0.0,120.887500763,93.9914150238,2.0,0.0,127.235999425,73.092499733,42.4270833333,0.527099559722,1398.1416626,0.0,0.527388011202,0.0,1.0,15.4344331423,85.5065002441,,2214.16621908,85.3414999644,85.2000605265,73.1255003611,73.0007476807,,2746.3326416,53.7650003433,53.6341959635,41.797999382,41.8729985555,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,84.7715002696,100.0,9.51495194435,43.5450007121,1.06949869792,5.91948127747,40.7270005544,35.0,90.3416671753,722.41666158,0.527388011202,43.5435005824,0.965740811787,97.8246275584,2.0,1.0,1.0,1369.54478963,1369.54478963,0.0,0.544301308939,0.0,1.0,15.3099424839,83.8174997965,,3434.19510905,83.7889989217,83.5928777059,73.0594991048,72.704729716,,2512.99991862,53.5954999924,53.5197652181,41.7479998271,41.990234375,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,0.0285008748372,100.0,9.35984722773,42.0334990819,0.809499740601,5.95009525617,40.9460000992,224.0,86.6333332062,675.724995931,0.544301308939,42.0409990946,0.886209462484,88.6209449768,2.0,1.0,1.0,1240.69324748,1240.69324748,1398.1416626,0.52687203838,2.0,0.0,5546.67338053,0.0,34.8687562943,1.89346193274,3.13802083333,5546.67338053,0.091207534522,241.742500305,241.742500305,100.0,2.0,53.8471603394,42.3701248169,41.7187496821,1.0,3411.01599367,1229.67333671,0.0,0.0,1.0,13.1660442352,1.0,0.0,44.4399992625,59.9594561259,1.0,93.5502274831,0.0,1.0,1.0,0.0,42.3608318965,1.0,93.0595226288,0.0,1.0,0.0327122513947,86.8033307393,92.951274236,86.8033307393,2.0,0.0,104.573452313,0.0566000007093,37.6987930507,0.947660406196,714.728722564,1.0,0.0,6304.522736,0.006304522736,666.056405976,0.69654067961,0.251103337903,0.69654067961,0.0,0.0,1847.58747355,666.056405976,1847.58747355,0.0,0.0,0.00184758747355,0.696350589395,1.0,9.18120352508,2.0,2.0,2.0,0.0,87.9262237549,62.1825488408,59.9594561259,0.599594561259,1.0,10.5,4640.68933038,142.272245364,2513.64387953,0.947644017513,2513.64387953,1.0,0.0,0.0,0.0,121.041666667,1.0,100.0,1.0,0.0,59.9416675568,120.700833639,1.0,99.9027792613,0.0,1.0,241.742500305,0.0,1945.18994141,0.000223741004378,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264976439742,168493.0,3111.54006195,95.3922487884,1685.37539917,0.635386709826,1685.37539917,0.265178001021,1.0,1.0,1.0,0.0,2652.51912435,2652.51912435,2652.51912435,0.0,0.0,1847.58747355,2652.51912435
2016-12-27T13:00:00.000Z,0.0,0.0333436189086,0.811007957868,0.610799747744,54.0272515615,0.0459728120254,115.629999797,0.0,57.3258333206,1.0,92.1805559794,0.0,0.0,0.0,55.2083336512,58.3041667938,1.0,92.0138899485,0.0,0.0,115.629999797,92.4624048869,2.0,0.0,127.882501284,73.8552497228,42.46875,0.528529651886,1327.2833252,0.0,0.534463590949,0.0,1.0,15.5117868582,86.0659999847,,2182.08289591,85.8800004323,85.7888158162,73.8815002441,73.7708943685,,2617.66609701,53.5850000381,53.4692103068,41.5894997915,41.6566492716,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,88.6174983978,100.0,9.6180536747,44.2905006409,1.05150000254,5.89373314381,40.5379997889,35.0,88.3916664124,700.975001017,0.534463590949,44.2905006409,0.908947201683,93.4768911997,2.0,1.0,1.0,1308.67648315,1308.67648315,0.0,0.532990388401,0.0,1.0,15.3594971498,84.0005003611,9.66300074259,3375.32747396,84.0050017039,83.8241729736,73.8289992015,73.4695002238,,2380.99989827,53.3884998957,53.3221359253,41.5995000203,41.8925704956,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.00450134277344,100.0,9.42359391848,42.4055016836,0.755499839783,5.93590335051,40.8440001806,224.0,81.8833332062,626.308334351,0.532990388401,42.4055016836,0.83634832473,83.6348323822,2.0,1.0,1.0,1170.88765462,1170.88765462,1327.2833252,0.527173509633,2.0,0.0,5249.70727539,0.0,37.7681547801,4.32995188236,8.33072916667,5249.70727539,0.0846337171103,214.429171244,214.429171244,95.5818773905,2.0,53.6845779419,42.2121785482,41.6867208481,1.0,3214.37730754,1171.95284586,0.0,0.0,0.833333333333,12.900235494,1.0,0.0,42.9441655477,60.9812647502,1.0,92.4543374379,0.0,1.0,1.0,0.0,40.7908325195,1.0,91.8333307902,0.0,1.0,0.0333086641341,83.7349980672,91.4871126811,83.7349980672,2.0,0.0,98.544988564,0.0566000007093,35.9292232191,0.946058008313,719.556866035,1.0,0.0,5941.07880323,0.00594107880323,634.79192171,0.693304191543,0.252776741056,0.693304191543,0.0,0.0,1741.07751465,634.79192171,1741.07751465,0.0,0.0,0.00174107751465,0.691095958153,1.0,11.2531661602,2.0,2.0,2.0,0.0,87.4525985718,63.4645096461,60.9812647502,0.609812647502,1.0,10.5,4386.33015341,134.474211783,2375.86943636,0.946080932599,2375.86943636,1.0,0.0,0.0,0.0,107.495001475,1.0,95.7083339691,1.0,0.0,57.3083337148,106.934167544,1.0,95.513888677,0.0,1.0,214.429171244,0.0,1976.2800293,0.000213238669969,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267182999198,168493.0,2847.31732336,87.2918224038,1542.25832703,0.614133577383,1542.25832703,0.269515091342,1.0,1.0,1.0,0.0,2511.27504476,2511.27504476,2511.27504476,0.0,0.0,1741.07751465,2511.27504476
2016-12-27T14:00:00.000Z,0.0,0.0307759231193,0.773627207019,0.54648360704,51.9392499924,0.0435436788318,91.1191666921,0.0,45.3383331299,1.0,85.375,0.0,0.0,0.0,51.1500002543,45.8258330027,1.0,85.2222226461,0.0,0.0,91.1191666921,85.6467901866,2.0,0.0,124.839750926,72.9005009333,42.4166666667,0.492613063205,1031.04168193,0.0,0.49222309205,0.0,1.0,15.1371058623,83.8894996643,,1934.16630046,83.7200005849,83.5927505493,72.9230016073,72.8255081177,,2231.33285522,53.4934997559,53.3736597697,41.7904996872,41.7781906128,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,87.7909997304,100.0,9.22107116381,41.9370009104,1.09049987793,5.91603469849,40.6924997965,35.0,72.6416670481,536.416666667,0.49222309205,41.9295008977,0.77786537897,77.7865365346,2.0,1.0,1.0,1089.01153056,1089.01153056,0.0,0.492812645218,0.0,1.0,14.8228573799,82.2004992167,9.36150042216,3057.36730957,82.2395006816,82.046661377,72.8780002594,72.5267690023,,2068.4998881,53.3314997355,53.2583796183,41.7134993871,42.1574605306,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0390014648438,100.0,8.8612057368,40.5260012945,0.669999440511,5.96165152391,41.0434999466,224.0,69.2166665395,494.625,0.492812645218,40.5260012945,0.715678685506,71.5678679148,2.0,1.0,1.0,1001.95015971,1001.95015971,1031.04168193,0.492251115525,2.0,0.0,4453.32470703,0.0,30.5777614911,3.69635748863,6.95052083333,4453.32470703,0.0566587631855,119.137499491,119.137499491,78.1379089355,2.0,53.686475118,42.4140701294,41.6452811559,1.0,2410.60638745,1242.9881981,0.0,0.0,0.0,11.3929214478,1.0,0.0,33.5349993706,61.5300801595,1.0,84.9942919413,0.0,1.0,1.0,0.0,30.8791661263,1.0,83.4642836253,0.0,1.0,0.0307821499582,64.4141658147,83.3847554525,64.4141658147,2.0,0.0,73.9033275049,0.0566000007093,38.1069943095,0.945513340521,721.203224492,1.0,0.0,4455.48270821,0.00445548270821,673.268442262,0.623845803276,0.321675481715,0.623845803276,0.0,0.0,1305.71248372,673.268442262,1305.71248372,0.0,0.0,0.00130571248372,0.623241553704,1.0,8.97353640712,2.0,2.0,2.0,0.0,88.0765031179,63.8870925903,61.5300801595,0.615300801595,1.0,11.6666666667,3653.59458555,112.010321814,1978.98092599,0.945521284991,1978.98092599,1.0,0.0,0.0,0.0,60.0041672389,1.0,78.180557251,1.0,0.0,46.8000008265,59.1333322525,1.0,78.0000012716,0.0,1.0,119.137499491,0.0,1561.72998047,0.000226163664423,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340209667219,168493.0,2117.90421948,64.9297910978,1147.16943965,0.548096804995,1147.16943965,0.340850539849,1.0,1.0,1.0,0.0,2093.00515747,2093.00515747,2093.00515747,0.0,0.0,1305.71248372,2093.00515747
2016-12-27T15:00:00.000Z,0.0,0.0321284270261,0.795286211869,0.591896641201,53.8877496719,0.0452145294536,109.840000788,0.0,54.5174999237,1.0,90.7222213745,0.0,0.0,0.0,54.3333333333,55.3650004069,1.0,90.5555559794,0.0,0.0,109.840000788,91.001768748,2.0,0.0,128.083499591,74.1957499186,43.0234375,0.51737175419,1256.68335978,0.0,0.525515384866,0.0,1.0,15.8199920654,86.2025006612,,2111.66619873,86.0569998423,85.9064356486,74.2370001475,74.1073989868,,2565.33280436,53.7575000127,53.6456654867,41.8759994507,41.9150009155,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.145500818888,95.8220005035,100.0,9.88246687253,44.1810003916,1.01849969228,5.93752535184,40.8574997584,35.0,85.0166664124,667.325002035,0.525515384866,44.1810003916,0.906884678432,90.6884676615,2.0,1.0,1.0,1269.6385498,1269.6385498,0.0,0.524391098483,0.0,1.0,15.3872959614,84.0424995422,9.83249950409,3287.9634196,84.0529994965,83.8542022705,74.1544996897,73.7935206095,,2285.49993896,53.5925003688,53.5165761312,41.789999644,42.1083221436,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,9.41854850451,42.2629998525,0.699999491374,5.96874733766,41.0900001526,224.0,78.5583324432,589.358332316,0.524391098483,42.2629998525,0.802661605108,80.2661603292,2.0,1.0,1.0,1123.72624715,1123.72624715,1256.68335978,0.517300527953,2.0,0.0,5088.68046061,0.0,33.5378317399,3.66193985939,6.90364583333,5088.68046061,0.0690247502835,167.562498728,167.562498728,87.6465352376,2.0,53.931077437,42.4188204679,41.601451238,1.0,2976.41440249,1273.52001586,0.0,0.0,0.0,11.7305920919,1.0,0.0,40.203332901,62.5064080556,1.0,90.5593605042,0.0,1.0,1.0,0.0,37.8358325958,1.0,89.7023785909,0.0,1.0,0.0321252789302,78.039164861,89.5024255117,78.039164861,2.0,0.0,91.2496247926,0.0566000007093,39.0430255665,0.94490052981,723.06843641,1.0,0.0,5501.25602081,0.00550125602081,689.806096771,0.663730081416,0.283990543489,0.663730081416,0.0,0.0,1612.18416341,689.806096771,1612.18416341,0.0,0.0,0.00161218416341,0.663651833932,1.0,9.85049262234,2.0,2.0,2.0,0.0,89.9392873591,64.3357880332,62.5064080556,0.625064080556,1.0,10.5,4242.49492948,130.064573729,2297.96063779,0.946061644708,2297.96063779,1.0,0.0,0.0,0.0,84.3691654205,1.0,87.6944459279,1.0,0.0,52.5000009537,83.1933339437,1.0,87.5000012716,0.0,1.0,167.562498728,0.0,1714.48999023,0.000231718976851,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300181859266,168493.0,2655.10734858,81.3991321703,1438.14719347,0.592079723564,1438.14719347,0.300258676873,1.0,1.0,1.0,0.0,2428.97558594,2428.97558594,2428.97558594,0.0,0.0,1612.18416341,2428.97558594
2016-12-27T16:00:00.000Z,0.0,0.0339249895713,0.830445919616,0.63945580274,55.272248586,0.0472107736409,126.269166311,0.0,62.7283328374,1.0,95.0277792613,0.0,0.0,0.0,56.9250005086,63.6283334096,1.0,94.8750019073,0.0,0.0,126.269166311,95.276913325,2.0,0.0,130.788748741,75.5165001551,42.7447916667,0.547718711422,1464.6333313,0.0,0.548579699943,0.0,1.0,16.0012891293,87.9109999339,,2280.83292643,87.7459990184,87.5983047485,75.5510005951,75.4197692871,,2747.33268229,54.0575005213,53.9412384033,41.9570000966,42.0377985636,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,93.8180007935,100.0,10.0548432668,45.7889989217,1.0305000941,5.94644586245,40.9265000025,35.0,94.4833329519,759.858332316,0.548579699943,45.7889989217,0.973446842116,98.9361038208,2.0,1.0,1.0,1385.1054484,1385.1054484,0.0,0.563779021269,0.0,1.0,16.0302966436,86.1305001577,,3485.93863932,86.0854994456,85.8955968221,75.4819997152,75.1253433228,,2471.74993896,53.8940003713,53.8219528198,41.7614997228,42.0240656535,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,10.0720917384,44.3239997228,0.746499061584,5.95820490519,41.0150006612,224.0,89.6499996185,704.774998983,0.563779021269,44.3239997228,0.892550760905,89.1788590749,2.0,1.0,1.0,1249.57106527,1249.57106527,1464.6333313,0.547579982131,2.0,0.0,5491.83093262,0.0,36.077960968,3.56931106249,6.796875,5491.83093262,0.0879981481959,235.300832113,235.300832113,99.1506226858,2.0,54.1719415838,42.4896878329,41.5416790644,1.0,3539.01923123,1114.66090783,0.0,0.0,0.25,12.079574585,1.0,0.0,46.3349990845,63.4714260101,1.0,95.0913213094,0.0,1.0,1.0,0.0,44.382499059,1.0,94.7738075256,0.0,1.0,0.0339167199324,90.7174968719,94.5608145396,90.7174968719,2.0,0.0,108.497720181,0.0566000007093,34.1727917742,0.942641264892,729.937740995,1.0,0.0,6541.10893876,0.00654110893876,603.759564417,0.716857511673,0.225783753219,0.716857511673,0.0,0.0,1916.92082723,603.759564417,1916.92082723,0.0,0.0,0.00191692082723,0.716686636209,1.0,11.6737857109,2.0,2.0,2.0,0.0,87.4897842407,66.0057601929,63.4714260101,0.634714260101,1.0,9.91666666667,4653.68013906,142.670511955,2520.68039165,0.942641264892,2520.68039165,1.0,0.0,0.0,0.0,118.008333206,1.0,99.1944452922,1.0,0.0,59.4083344142,117.292499542,1.0,99.0138905843,0.0,1.0,235.300832113,0.0,1980.5,0.000202814311421,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239522458467,168493.0,3158.23932117,96.8239344699,1710.67019888,0.63972740274,1710.67019888,0.239683588253,1.0,1.0,1.0,0.0,2674.06115723,2674.06115723,2674.06115723,0.0,0.0,1916.92082723,2674.06115723
2016-12-27T17:00:00.000Z,0.0,0.0342649718388,0.830434171509,0.639558535326,55.4042504628,0.0478174752105,127.934167862,0.0,63.5591665904,1.0,95.3888905843,0.0,0.0,0.0,57.1166671117,64.3866662979,1.0,95.1944459279,0.0,0.0,127.934167862,95.686006546,2.0,0.0,131.055750529,75.6515000661,42.5338541667,0.554331487756,1483.05832926,0.0,0.557000768846,0.0,1.0,16.0544696649,88.117998759,,2272.0828654,87.9575010935,87.8106587728,75.6844997406,75.5613505046,,2728.9993693,54.0694996516,53.9450581868,41.8115002314,41.9048131307,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.160497665405,93.3754997253,100.0,10.1299198469,46.1460008621,1.05000050863,5.92454981804,40.7614997228,35.0,96.0416673024,776.325002035,0.557000768846,46.1460008621,0.988126057216,99.5606689453,2.0,1.0,1.0,1393.84936523,1393.84936523,0.0,0.564171565624,0.0,1.0,16.0593040784,86.2355003357,,3497.56219482,86.1964988708,86.0125172933,75.6185003916,75.2624766032,,2464.24993896,53.8909994761,53.816851298,41.6924994787,41.9589564006,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,0.0390014648438,100.0,10.1104251544,44.5039993922,0.743499755859,5.94887888432,40.9489997228,224.0,89.7083326976,706.733337402,0.564171565624,44.5039993922,0.894653080532,89.4653091431,2.0,1.0,1.0,1252.51431274,1252.51431274,1483.05832926,0.554303741376,2.0,0.0,5459.74226888,0.0,37.1412423452,4.15740243594,7.64583333333,5459.74226888,0.0882860832192,236.233333588,236.233333588,99.2011623383,2.0,54.161588033,42.4006983439,41.5757157008,1.0,3579.59414507,1077.28582807,0.0,0.0,1.0,12.3813209534,1.0,0.0,46.8058319092,63.3031787872,1.0,95.4052505493,0.0,1.0,1.0,0.0,44.866666158,1.0,95.1369018555,0.0,1.0,0.0342636764189,91.6724974314,94.9348436991,91.6724974314,2.0,0.0,109.741648332,0.0566000007093,33.026962752,0.942820846828,729.38954915,1.0,0.0,6616.10286059,0.00661610286059,583.515235656,0.724713512037,0.218103942594,0.724713512037,0.0,0.0,1938.89835612,583.515235656,1938.89835612,0.0,0.0,0.00193889835612,0.723910972476,1.0,12.8777873311,2.0,2.0,2.0,0.0,87.6716276805,65.8770885468,63.3031787872,0.633031787872,1.0,10.5,4656.87997314,142.768611084,2522.41359178,0.942817454631,2522.41359178,1.0,0.0,0.0,0.0,118.651667913,1.0,99.2916673024,1.0,0.0,59.4500013987,117.581666946,1.0,99.0833358765,0.0,1.0,236.233333588,0.0,1985.09997559,0.000196013856671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231332100952,168493.0,3159.54165968,96.8638610005,1711.3756146,0.63967099057,1711.3756146,0.231378380485,1.0,1.0,1.0,0.0,2675.39975993,2675.39975993,2675.39975993,0.0,0.0,1938.89835612,2675.39975993
2016-12-27T18:00:00.000Z,0.0,0.0333124587986,0.805596495282,0.606756961521,54.5589996974,0.046507598624,116.83249855,0.0,58.0191656748,1.0,92.5416666667,0.0,0.0,0.0,55.4249998728,58.8824996948,1.0,92.3749980927,0.0,0.0,116.83249855,92.8156522115,2.0,0.0,129.414750735,74.8557510376,42.2447916667,0.533860004617,1340.84163411,0.0,0.542742751681,0.0,1.0,15.7172570229,87.1685009003,,2174.16619873,87.0095005035,86.8798522949,74.8910007477,74.7848510742,,2587.33274333,53.9629999797,53.836130778,41.6299997965,41.7043762207,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,96.1145006816,100.0,9.81379246712,45.379500707,1.0199991862,5.90346471469,40.6100006104,35.0,90.2083346049,721.524993896,0.542742751681,45.379500707,0.949381394159,94.9381389618,2.0,1.0,1.0,1329.13395182,1329.13395182,0.0,0.53663747322,0.0,1.0,15.6096871694,84.7954998016,9.89742933001,3367.82840983,84.8105004628,84.6330617269,74.8205013275,74.4632593791,,2283.74989827,53.7874997457,53.7116622925,41.6609992981,41.9774678548,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0150006612142,100.0,9.65492884318,43.1495011648,0.675999641418,5.95475824674,40.9849996567,224.0,81.3500010173,619.316665649,0.53663747322,43.1495011648,0.824159720285,82.4159723918,2.0,1.0,1.0,1153.8236084,1153.8236084,1340.84163411,0.53374907989,2.0,0.0,5117.268514,0.0,36.4213692347,4.78082557519,8.7578125,5117.268514,0.0727580732664,183.029164632,183.029164632,90.0792477926,2.0,54.0761820475,42.2943344116,41.6624104182,1.0,3183.57645115,1194.75135274,0.0,0.0,1.0,12.3399063746,1.0,0.0,42.9583326976,62.5510943731,1.0,92.5570755005,0.0,1.0,1.0,0.0,40.709165891,1.0,91.970234553,0.0,1.0,0.0333082970892,83.6674995422,91.7323729197,83.6674995422,2.0,0.0,97.600709237,0.0566000007093,36.6281699775,0.944242592229,725.058599654,1.0,0.0,5884.15010523,0.00588415010523,647.140804214,0.68657255055,0.257660997343,0.68657255055,0.0,0.0,1724.39413452,647.140804214,1724.39413452,0.0,0.0,0.00172439413452,0.686343356967,1.0,11.3105130821,2.0,2.0,2.0,0.0,88.9090131124,64.842145284,62.5510943731,0.625510943731,1.0,10.5,4378.32780389,134.228879215,2371.53493874,0.944233547893,2371.53493874,1.0,0.0,0.0,0.0,92.0483334859,1.0,90.5000006358,1.0,0.0,54.1583340963,90.9808324178,1.0,90.2638899485,0.0,1.0,183.029164632,0.0,1856.67993164,0.000217386894278,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272878460968,168493.0,2814.64590362,86.2901961549,1524.56175042,0.60700870439,1524.56175042,0.273133679116,1.0,1.0,1.0,0.0,2511.59783936,2511.59783936,2511.59783936,0.0,0.0,1724.39413452,2511.59783936
2016-12-27T19:00:00.000Z,0.0,0.0325236094088,0.791046090901,0.585383523957,53.7520004908,0.0455755860838,108.929997762,0.0,53.9491669337,1.0,90.4722213745,0.0,0.0,0.0,54.1750001907,54.9266665777,1.0,90.2916673024,0.0,0.0,108.929997762,90.7212937673,2.0,0.0,128.033250491,74.28125,42.1536458333,0.519938491474,1242.81667074,0.0,0.526650083684,0.0,1.0,15.3921306133,86.0960006714,,2089.16624959,85.9400005341,85.8097890218,74.3074995677,74.1956532796,,2423.66617839,54.0049997965,53.8800888062,41.7110004425,41.7482833862,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,94.7255001068,100.0,9.4773124059,44.2290000916,1.02150090535,5.91481824716,40.6894995372,35.0,83.5500011444,653.649993896,0.526650083684,44.2290000916,0.886548527309,88.654853185,2.0,1.0,1.0,1241.16793823,1241.16793823,0.0,0.525237846765,0.0,1.0,15.4175120989,84.1654993693,9.875248909,3274.46512858,84.1864999135,83.9979553223,74.2550004323,73.8955790202,,2221.99993896,53.8325001399,53.7588348389,41.7164996465,42.0527877808,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,9.45626608531,42.470000267,0.681999206543,5.96124601364,41.03450044,224.0,78.508333842,589.166671753,0.525237846765,42.470000267,0.801201825823,80.1201826731,2.0,1.0,1.0,1121.68255615,1121.68255615,1242.81667074,0.519958308919,2.0,0.0,4874.56144206,0.0,33.355591774,4.08999762932,7.45572916667,4874.56144206,0.0631160752378,150.905836741,150.905836741,84.6268444061,2.0,54.1331176758,42.3631159465,41.663678805,1.0,2917.67754498,1251.58228812,0.0,0.0,1.0,11.9621686935,1.0,0.0,40.0774990718,62.3453308741,1.0,90.3253421783,0.0,1.0,1.0,0.0,37.6641658147,1.0,89.4880930583,0.0,1.0,0.0325258469255,77.7416648865,89.2755088806,77.7416648865,2.0,0.0,89.4488956319,0.0566000007093,38.3704682024,0.944767869028,723.462298103,1.0,0.0,5392.69368798,0.00539269368798,677.923457979,0.661155242664,0.283612626364,0.661155242664,0.0,0.0,1580.36916097,677.923457979,1580.36916097,0.0,0.0,0.00158036916097,0.661132867138,1.0,10.2276739615,2.0,2.0,2.0,0.0,89.3573627472,64.4527206421,62.3453308741,0.623453308741,1.0,10.5,4169.2598331,127.819363834,2258.29261895,0.944767869028,2258.29261895,1.0,0.0,0.0,0.0,76.1183338165,1.0,84.7500025431,1.0,0.0,50.7166674932,74.7875003815,1.0,84.5277792613,0.0,1.0,150.905836741,0.0,1659.88000488,0.000227727372665,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300192921099,168493.0,2584.06744903,79.2212216703,1399.66820985,0.585558107426,1399.66820985,0.300182209404,1.0,1.0,1.0,0.0,2390.31479899,2390.31479899,2390.31479899,0.0,0.0,1580.36916097,2390.31479899
2016-12-27T20:00:00.000Z,0.0,0.032868453288,0.79148679341,0.572947648684,52.8850002289,0.0453774870634,102.200833639,0.0,50.701666832,1.0,88.4027786255,0.0,0.0,0.0,52.9249998728,51.4991661708,1.0,88.2083326976,0.0,0.0,102.200833639,88.6063728333,2.0,0.0,126.409500122,73.5244998932,42.0625,0.516047367025,1159.04165141,0.0,0.515300104151,0.0,1.0,15.2120420138,85.0490004222,9.702003479,2020.41630046,84.8525002797,84.7912343343,73.531999588,73.4477208455,,2276.33285522,53.9284998576,53.8138376872,41.4769996007,41.5071207682,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,91.4945004781,100.0,9.33533922831,43.375500679,1.06799983978,5.8767029047,40.4089997609,35.0,79.5083325704,613.366668701,0.515300104151,43.375500679,0.844768952869,84.4768950144,2.0,1.0,1.0,1182.67653402,1182.67653402,0.0,0.511517389908,0.0,1.0,15.073047479,83.0405006409,9.2159979684,3193.85015869,83.1139996847,82.9488398234,73.5170001984,73.1556803385,,2086.24992879,53.7485001882,53.6842473348,41.5904998779,41.9634221395,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,9.13085917632,41.5234998067,0.701499621073,5.94218834241,40.8890002569,224.0,73.8999993006,545.674995422,0.511517389908,41.5234998067,0.756727959769,75.6727956136,2.0,1.0,1.0,1059.41914368,1059.41914368,1159.04165141,0.513472071936,2.0,0.0,4533.25461833,0.0,32.398242777,4.55734588703,8.02864583333,4533.25461833,0.0584539328394,133.984166463,133.984166463,80.7695185343,2.0,54.0760081898,42.2204564412,41.7542022069,1.0,2712.06778122,1205.53419706,0.0,0.0,0.666666666667,12.4617907206,1.0,0.0,38.150832812,61.0702088674,1.0,88.5273946126,0.0,1.0,1.0,0.0,35.6716659864,1.0,87.3690452576,0.0,1.0,0.0328067834157,73.8224992752,87.062702179,73.8224992752,2.0,0.0,83.1454004662,0.0566000007093,36.9587457529,0.94541025672,721.515452031,1.0,0.0,5012.66866529,0.00501266866529,652.981365543,0.654052057568,0.290730979336,0.654052057568,0.0,0.0,1468.99998983,652.981365543,1468.99998983,0.0,0.0,0.00146899998983,0.650285715858,1.0,9.59002556147,2.0,2.0,2.0,0.0,85.5121910789,63.9656489979,61.0702088674,0.610702088674,1.0,9.91666666667,3890.58368204,119.275830984,2107.34681077,0.938267207036,2107.34681077,1.0,0.0,0.0,0.0,67.5283330282,1.0,80.9722226461,1.0,0.0,48.4500007629,66.4558331172,1.0,80.75,0.0,1.0,133.984166463,0.0,1725.55993652,0.000219348849821,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309859469835,168493.0,2399.25673935,73.5553749047,1299.56491136,0.578613417361,1299.56491136,0.314307157944,1.0,1.0,1.0,0.0,2245.99857585,2245.99857585,2245.99857585,0.0,0.0,1468.99998983,2245.99857585
2016-12-27T21:00:00.000Z,0.0,0.0285726854341,0.789170597941,0.509451809807,47.7902498245,0.0405713633452,63.0066661835,0.0,31.2524998983,1.0,75.611111323,0.0,0.0,0.0,45.2750002543,31.7708333333,1.0,75.4583339691,0.0,0.0,63.0066661835,75.8676904043,2.0,0.0,116.099999746,68.3097499212,42.1276041667,0.441941730382,686.424997965,0.0,0.436695712296,0.0,1.0,13.4111565749,78.0184987386,9.46799954501,1575.8330485,77.832499822,77.8050384521,68.2954998016,68.2757212321,,1679.99961344,53.4770002365,53.3596471151,41.6510000229,41.5090332031,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.185998916626,79.2230002085,100.0,7.55168656508,36.1814997991,1.37099997203,5.85946997007,40.2800000509,35.0,54.3500000636,360.899998983,0.436695712296,36.1814997991,0.590071124122,59.0071125031,2.0,1.0,1.0,826.099573771,826.099573771,0.0,0.421669678727,0.0,1.0,13.1537148158,76.4045003255,8.21099980672,2595.80013021,76.5349998474,76.3812408447,68.3240000407,67.9929784139,,1594.74993896,53.3074995677,53.241162618,41.6714998881,42.2908630371,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,7.21031006177,34.8634999593,0.76450030009,5.943404754,40.906999588,224.0,51.5166667302,325.525001526,0.421669678727,34.8634999593,0.550926190331,55.0605894725,2.0,1.0,1.0,771.296666463,771.296666463,686.424997965,0.441777270954,2.0,0.0,3298.71582031,0.0,25.8243087133,4.24380133549,6.90104166667,3298.71582031,0.0403208299798,63.0099989573,63.0099989573,63.6586141586,2.0,53.722539266,42.3975118001,41.9295056661,1.0,1581.811855,1130.63682103,0.0,0.0,0.0,11.5361522039,1.0,0.0,23.7124996185,56.7593475978,1.0,75.2454319,0.0,1.0,1.0,0.0,20.6666661898,1.0,72.6428559621,0.0,1.0,0.0285800043566,44.3791662852,72.4053497314,44.3791662852,2.0,0.0,48.4945033665,0.0566000007093,34.662574408,0.945921501773,719.969309792,1.0,0.0,2923.63589689,0.00292363589689,612.412967732,0.551630156469,0.394290486899,0.551630156469,0.0,0.0,856.793334961,612.412967732,856.793334961,0.0,0.0,0.000856793334961,0.551199158033,1.0,3.69386392507,2.0,2.0,2.0,0.0,67.0279957453,63.5707832972,56.7593475978,0.567593475978,1.0,10.1818181818,2712.44867603,83.1570777745,1469.20630269,0.945920643369,1469.20630269,1.0,0.0,0.0,0.0,31.7466667493,1.0,63.736111323,1.0,0.0,38.1083339055,31.2633334796,1.0,63.5138899485,0.0,1.0,63.0099989573,0.0,932.209960938,0.000205721154042,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416832521484,168493.0,1461.32401944,44.8006394414,791.530722262,0.509612059706,791.530722262,0.417244463966,1.0,1.0,1.0,0.0,1553.2024943,1553.2024943,1553.2024943,0.0,0.0,856.793334961,1553.2024943
2016-12-27T22:00:00.000Z,0.0,0.0286233822271,0.780029634827,0.565684133441,50.5045000712,0.0401423048256,90.6616662343,0.0,44.8941669464,1.0,85.2222207387,0.0,0.0,0.0,51.0166667302,45.7783330282,1.0,85.0277786255,0.0,0.0,90.6616662343,85.5344384511,2.0,0.0,117.874499957,67.3699998856,42.21875,0.451435168246,1019.34167989,0.0,0.459476139403,0.0,1.0,13.8426440557,79.3984998067,,1894.58296712,79.2695000966,79.1593017578,67.4165007273,67.3512878418,,2512.33276367,53.3194999695,53.2035827637,41.9119997025,41.8863627116,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.128999710083,79.3399995168,100.0,7.93005589644,37.3575003942,1.23899968465,5.91258807977,40.6714998881,35.0,73.9166673024,548.641667684,0.459476139403,37.3575003942,0.852261606852,85.2261606852,2.0,1.0,1.0,1193.16624959,1193.16624959,0.0,0.445768857863,0.0,1.0,13.3664368788,77.1575012207,9.81720123291,3019.12202962,77.2099997203,77.0380630493,67.3234990438,67.0062357585,,2247.74991862,53.1424996058,53.070950826,41.869500796,42.2538452148,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0524984995524,100.0,7.39221541087,35.3404989243,0.743501345317,5.97422146797,41.1259994507,224.0,66.7499993642,470.700004578,0.445768857863,35.3404989243,0.753778294155,75.377828598,2.0,1.0,1.0,1055.28961182,1055.28961182,1019.34167989,0.451188950472,2.0,0.0,4974.91145833,0.0,33.6634745598,3.29673872391,4.75260416667,4974.91145833,0.0709169829443,160.346666336,160.346666336,86.3712571462,2.0,53.3910293579,42.4911321004,41.7187385559,1.0,2464.60627257,1486.29886862,0.0,0.0,0.0,13.6623433431,1.0,0.0,33.6874995232,53.7541573842,1.0,84.8230578105,0.0,1.0,1.0,0.0,30.9441661835,1.0,83.3511873881,0.0,1.0,0.0285926491348,64.6316649119,83.2841790517,64.6316649119,2.0,0.0,75.558832616,0.0566000007093,45.5663075604,0.947741109799,714.485233128,1.0,0.0,4555.2897757,0.0045552897757,805.058427374,0.591213591219,0.356535687473,0.591213591219,0.0,0.0,1334.96169027,805.058427374,1334.96169027,0.0,0.0,0.00133496169027,0.590837746859,1.0,3.22949081102,2.0,2.0,2.0,0.0,59.0831572215,62.1191562017,53.7541573842,0.537541573842,1.0,11.0833333333,3950.90514119,121.125140176,2140.02011764,0.947749278692,2140.02011764,1.0,0.0,0.0,0.0,80.5691661835,1.0,86.3472232819,1.0,0.0,51.700000445,79.7775004705,1.0,86.1666673024,0.0,1.0,160.346666336,0.0,1428.92004395,0.000270434424934,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.376191990317,168493.0,2360.26489509,72.3599798158,1278.44485705,0.566184019079,1278.44485705,0.376594769715,1.0,1.0,1.0,0.0,2258.0023702,2258.0023702,2258.0023702,0.0,0.0,1334.96169027,2258.0023702
2016-12-27T23:00:00.000Z,0.0,0.0281992036608,0.771831207856,0.546417268226,49.5025005341,0.0392637410613,82.7825012207,0.0,41.0841674805,1.0,82.6944421132,0.0,0.0,0.0,49.5250002543,41.6983331045,1.0,82.5416660309,0.0,0.0,82.7825012207,82.9243354797,2.0,0.0,116.104499499,66.6019989649,42.1796875,0.437425611102,921.683324178,0.0,0.446700101389,0.0,1.0,13.4933447838,78.2450008392,,1819.58297729,78.0469996134,78.0021413167,66.6364987691,66.5938313802,,2354.66617839,52.7870000203,52.6646703084,41.515999794,41.4733963013,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,79.7000007629,100.0,7.63590236505,36.5309998194,1.24799982707,5.85744241873,40.2679999669,35.0,68.3416662216,494.416659037,0.446700101389,36.5309998194,0.789595031738,78.959502538,2.0,1.0,1.0,1105.43304443,1105.43304443,0.0,0.430228890147,0.0,1.0,13.064274629,76.0594997406,9.54750061035,2911.13562012,76.1149997711,75.9716796875,66.5674991608,66.2516657511,,2163.49990845,52.607000351,52.5456288656,41.5964994431,42.0444920858,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,7.12168077628,34.5185003281,0.699999809265,5.94259385268,40.8964996338,224.0,62.0499998728,427.266667684,0.430228890147,34.5185003281,0.70889398484,70.8893985748,2.0,1.0,1.0,992.451578776,992.451578776,921.683324178,0.437016460094,2.0,0.0,4719.95235189,0.0,34.2368049622,3.93754309416,6.29166666667,4719.95235189,0.068961372011,145.851664225,145.851664225,83.7344417572,2.0,52.8608805339,42.1427536011,41.7187385559,1.0,2233.41272996,1460.44703452,0.0,0.0,0.0,14.4355827967,1.0,0.0,31.1341657639,52.2009159724,1.0,82.494290034,0.0,1.0,1.0,0.0,28.2833328247,1.0,80.7797609965,0.0,1.0,0.0281804309227,59.4174989065,80.4319699605,59.4174989065,2.0,0.0,68.471001029,0.0566000007093,44.7737532173,0.949582361308,708.967583344,1.0,0.0,4127.97869052,0.00412797869052,791.05570064,0.5741332748,0.375430491353,0.5741332748,0.0,0.0,1209.73498535,791.05570064,1209.73498535,0.0,0.0,0.00120973498535,0.573436329762,1.0,3.25100168629,2.0,2.0,2.0,0.0,58.2447064718,60.560008049,52.2009159724,0.522009159724,1.0,11.0833333333,3693.85976448,113.244754246,2000.79068599,0.949563766152,2000.79068599,1.0,0.0,0.0,0.0,73.4308328629,1.0,83.8333339691,1.0,0.0,50.1916672389,72.4208323161,1.0,83.6527792613,0.0,1.0,145.851664225,0.0,1318.73999023,0.000265730642919,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.39537154295,168493.0,2127.37034059,65.2199993427,1152.29679373,0.546873439008,1152.29679373,0.39612352319,1.0,1.0,1.0,0.0,2107.06300863,2107.06300863,2107.06300863,0.0,0.0,1209.73498535,2107.06300863
2016-12-28T00:00:00.000Z,0.0,0.0238185831417,0.768754532675,0.526702594431,47.7857494354,0.0371040794025,70.8341668447,0.0,35.1141665777,1.0,78.5833339691,0.0,0.0,0.0,47.0583333969,35.7199999491,1.0,78.4305559794,0.0,0.0,70.8341668447,78.8417523702,2.0,0.0,112.246499697,64.4607502619,42.046875,0.407602113533,778.175003052,0.0,0.412395142657,0.0,1.0,12.7476091385,75.583998998,,1687.49965413,75.3379999797,75.3114267985,64.4885005951,64.4624277751,,2120.99953206,52.9685001373,52.8481292725,41.7125002543,41.6165644328,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,81.4490006765,100.0,6.86989247799,33.6254997253,1.29750029246,5.8777166605,40.4149999619,35.0,59.4250001907,410.25,0.412395142657,33.6254997253,0.710535020374,71.0203412374,2.0,1.0,1.0,994.749028524,994.749028524,0.0,0.400075374135,0.0,1.0,12.4454470476,73.7405001322,9.38399950663,2730.03330485,73.8169994354,73.6779200236,64.4329999288,64.1397679647,,1994.24989827,52.7989997864,52.7324244181,41.7329994837,42.1893768311,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,6.49149982135,32.0839999517,0.753999710083,5.95394722621,40.9789997737,224.0,56.1416664124,367.925000509,0.400075374135,32.0839999517,0.656816148304,65.6816139221,2.0,1.0,1.0,919.542607625,919.542607625,778.175003052,0.407619564491,2.0,0.0,4242.12296549,0.0,29.6028933525,3.22517816226,4.8125,4242.12296549,0.0555013482321,106.020833333,106.020833333,75.4333902995,2.0,53.109509786,42.30834198,41.7187385559,1.0,1847.12924123,1505.44969799,0.0,0.0,0.0,15.1307214101,1.0,0.0,24.2274993261,49.357779185,1.0,75.6792208354,0.0,1.0,1.0,0.0,21.2458326022,1.0,73.142853419,0.0,1.0,0.0238562535676,45.4733314514,72.9847564697,45.4733314514,2.0,0.0,56.6284889848,0.0566000007093,46.1534254002,0.951156153484,704.277484913,1.0,0.0,3414.01750073,0.00341401750073,815.431533955,0.524055988492,0.427116799406,0.524055988492,0.0,0.0,1000.50332642,815.431533955,1000.50332642,0.0,0.0,0.00100050332642,0.524077638984,1.0,0.317622427271,2.0,2.0,2.0,0.0,50.296380043,59.1343825658,49.357779185,0.49357779185,1.0,10.5,3352.57893922,102.781914385,1815.93486037,0.951172787898,1815.93486037,1.0,0.0,0.0,0.0,53.3658332825,1.0,75.4999993642,1.0,0.0,45.1750008265,52.654999733,1.0,75.2916666667,0.0,1.0,106.020833333,0.0,1085.38000488,0.000273918948563,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.44904228216,168493.0,1857.07731358,56.933472682,1005.89173089,0.526878393535,1005.89173089,0.449003810758,1.0,1.0,1.0,0.0,1909.15350342,1909.15350342,1909.15350342,0.0,0.0,1000.50332642,1909.15350342
2016-12-28T01:00:00.000Z,0.0,0.0204717097947,0.76996689586,0.526229829958,47.3897503217,0.0364327139903,69.0474999746,0.0,34.1849999428,1.0,77.9444433848,0.0,0.0,0.0,46.6499999364,34.8350000381,1.0,77.7499993642,0.0,0.0,69.0474999746,78.196805954,2.0,0.0,111.066750209,63.6769998868,42.328125,0.399825716364,757.333323161,0.0,0.405993643385,0.0,1.0,12.5445561409,74.8189996084,,1678.74964396,74.5745004018,74.5669021606,63.7099997203,63.6852976481,,2107.66618856,52.8334999084,52.7149937948,41.5925000509,41.4905776978,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,79.0294996897,100.0,6.68569441636,32.982000351,1.31549994151,5.85886172454,40.2770001094,35.0,58.5666666031,401.258333842,0.405993643385,32.982000351,0.705560724168,70.5560728709,2.0,1.0,1.0,987.785013835,987.785013835,0.0,0.390260017085,0.0,1.0,12.2278904915,72.9169998169,9.34049956004,2698.91223145,72.9844996134,72.8594462077,63.6440000534,63.3577728271,,1980.49990845,52.6355002721,52.5806910197,41.6009995143,42.1025797526,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,6.2857020696,31.3835000992,0.707499504089,5.94218842189,40.8935000102,224.0,54.9666665395,356.074994405,0.390260017085,31.3835000992,0.650855716524,65.0855722427,2.0,1.0,1.0,911.198003133,911.198003133,757.333323161,0.399502858744,2.0,0.0,4216.45198568,0.0,29.8657986323,3.32043250402,4.8046875,4216.45198568,0.0558075759539,105.902500153,105.902500153,75.3239663442,2.0,52.9823481242,42.2083587646,41.7187385559,1.0,1792.77096749,1539.11185901,0.0,0.0,0.0,16.4618018468,1.0,0.0,20.8783327738,47.2481978734,1.0,71.8835601807,0.416666666667,1.0,1.0,0.0,17.8983327548,1.0,68.9702358246,0.0,1.0,0.020398095382,38.7766653697,68.6717357635,38.7766653697,2.0,0.0,54.9619965506,0.0566000007093,47.1854253666,0.95281395469,699.361465255,0.583333333333,0.416666666667,3313.54802967,0.00331354802967,833.664748679,0.512660340279,0.440124044664,0.521236887202,0.499487752368,0.0,971.059997559,833.664748679,597.971664429,373.08833313,0.0,0.000971059997559,0.512136732539,1.0,0.00474430373482,2.0,2.0,2.0,0.416666666667,46.6356468201,57.5214808782,47.2481978734,0.472481978734,1.0,9.91666666667,3331.8828265,102.147421917,1804.72474624,0.952784384943,1804.72474624,1.0,0.0,0.0,0.0,53.3458331426,1.0,75.4583352407,1.0,0.0,45.1500005722,52.5566673279,1.0,75.2500012716,0.0,1.0,105.902500153,0.0,1068.81994629,0.00028004383189,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.461934569478,168493.0,1841.96901003,56.4702888498,997.708271062,0.526729000296,997.708271062,0.462489649344,1.0,1.0,1.0,0.0,1894.15861003,1894.15861003,1147.21670532,746.941904704,0.0,971.059997559,1894.15861003
