timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-28T02:00:00.000Z,0.0,0.017116667043,0.7785548221,0.512153414227,46.1552489599,0.0355947747668,59.31833299,0.0,29.4308331807,1.0,74.1944446564,0.0,0.0,0.0,44.4000005722,29.8874999682,1.0,74.0138905843,0.0,0.0,59.31833299,74.4794565837,2.0,0.0,109.082999229,62.9277502696,42.5,0.386129815423,643.674992879,0.0,0.388747740504,0.0,1.0,12.1795443694,73.4570000966,,1555.8330485,73.227499644,73.2209065755,62.960000356,62.9322865804,,1911.33290609,52.6220003764,52.4977696737,41.6269995372,41.4765726725,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,83.2759990692,100.0,6.32027725379,31.6005001068,1.34399922689,5.85926711559,40.2830003103,35.0,52.7750002543,340.950002035,0.388747740504,31.6005001068,0.626405447097,62.6405442556,2.0,1.0,1.0,876.967625936,876.967625936,0.0,0.370764394871,0.0,1.0,11.9027641614,71.6405003866,8.81549898783,2524.18406169,71.7109991709,71.5809326172,62.8955001831,62.6159591675,,1816.74995931,52.4405002594,52.3805084229,41.6579996745,42.1900151571,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0704987843831,100.0,5.95571005344,30.0529994965,0.723999977112,5.94705410798,40.9339996974,224.0,49.3416662216,302.724998474,0.370764394871,30.0529994965,0.58300154913,58.3238608042,2.0,1.0,1.0,816.202168783,816.202168783,643.674992879,0.386217463158,2.0,0.0,3786.46374512,0.0,27.1797771454,3.17631610235,4.38802083333,3786.46374512,0.0490364406227,81.734167099,81.734167099,69.247795105,2.0,52.8090057373,42.244023641,41.7187385559,1.0,1501.50368562,1435.69058071,0.0,0.0,0.0,16.3083194097,1.0,0.0,15.703332901,46.6516809464,1.0,65.3367567062,1.0,1.0,1.0,0.0,12.8299997648,1.0,61.5535701116,0.0,1.0,0.0171136838563,28.5333328247,61.4629780451,28.5333328247,2.0,0.0,46.0324502605,0.0566000007093,44.014780569,0.954387422323,694.71882936,0.0,1.0,2775.20367589,0.00277520367589,777.646290061,0.487881506836,0.466496946079,0.0,0.487881506836,0.0,813.294164022,777.646290061,0.0,813.294164022,0.0,0.000813294164022,0.487991906703,1.0,0.0,2.0,2.0,2.0,1.0,50.5311552684,55.8521280289,46.6516809464,0.466516809464,1.0,10.5,2937.19426633,90.0472308295,1590.94045408,0.954378452914,1590.94045408,1.0,0.0,0.0,0.0,41.3758335114,1.0,69.3055566152,1.0,0.0,41.4833339055,40.3583332698,1.0,69.1388905843,0.0,1.0,81.734167099,0.0,874.929992676,0.000261226167075,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488796603333,168493.0,1576.39997623,48.3285883288,853.861973908,0.512217454506,853.861973908,0.488692748132,1.0,1.0,1.0,0.0,1666.99117025,1666.99117025,0.0,1666.99117025,0.0,813.294164022,1666.99117025
2016-12-28T03:00:00.000Z,0.0,0.0162611724876,0.781836255967,0.510906490235,45.9077501297,0.035395182701,57.5583333969,0.0,28.5383330981,1.0,73.4722213745,0.0,0.0,0.0,43.9500001272,29.0016668638,1.0,73.25,0.0,0.0,57.5583333969,73.7462005615,2.0,0.0,108.612750371,62.7050002416,42.3489583333,0.382969825095,623.125,0.0,0.382813052603,0.0,1.0,12.09856534,73.1269995372,9.94200134277,1529.58307902,72.9035002391,72.8947423299,62.7350002925,62.7081680298,,1901.66619873,52.5544999441,52.4296061198,41.6794999441,41.5217539469,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,82.8125,100.0,6.23341870308,31.224000295,1.3605000178,5.86514663696,40.3189999262,35.0,51.625,329.850001017,0.382813052603,31.224000295,0.615509134928,61.5509138107,2.0,1.0,1.0,861.7127889,861.7127889,0.0,0.365843014365,0.0,1.0,11.8290367126,71.3420003255,8.74350007375,2487.06368001,71.4185002645,71.2806396484,62.6750001907,62.3971761068,,1796.24998983,52.3760004044,52.3103815715,41.6700000763,42.2276713053,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,5.87975243727,29.7485001882,0.723999977112,5.94928427537,40.9460000992,224.0,48.1999998093,293.275004069,0.365843014365,29.7485001882,0.572363764445,57.2363761266,2.0,1.0,1.0,801.309270223,801.309270223,623.125,0.383112190957,2.0,0.0,3742.12296549,0.0,26.7179752986,3.22276878357,4.22395833333,3740.95609538,0.0483534171651,78.7274990082,78.7274990082,68.2736085256,2.0,52.7387771606,42.3013407389,41.7187385559,1.0,1450.84243189,1421.34479055,0.0,0.0,0.0,16.2843519847,1.0,0.0,14.645832936,46.4506483078,1.0,63.8013687134,1.0,1.0,1.0,0.0,11.8108329773,1.0,60.0238084793,0.0,1.0,0.0162594402348,26.4583328565,59.8041067123,26.4583328565,2.0,0.0,44.4792994659,0.0566000007093,43.5749735419,0.956166467854,689.497310409,0.0,1.0,2681.56734391,0.00268156734391,769.875847983,0.482981930196,0.473162236866,0.0,0.482981930196,0.0,785.853337606,769.875847983,0.0,785.853337606,0.0,0.000785853337606,0.483091590305,1.0,0.0,2.0,2.0,2.0,1.0,58.9589290619,53.7323045731,46.4506483078,0.464506483078,1.0,9.91666666667,2872.18722243,88.0542730078,1555.72918559,0.956144167061,1555.72918559,1.0,0.0,0.0,0.0,39.7608331045,1.0,68.4027792613,1.0,0.0,40.9166673024,38.8500000636,1.0,68.1944446564,0.0,1.0,78.7274990082,0.0,844.479980469,0.000258615927913,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494864951506,168493.0,1535.01460074,47.0598133956,831.445455933,0.511002641259,831.445455933,0.494739481314,1.0,1.0,1.0,0.0,1627.08641561,1627.08641561,0.0,1627.08641561,0.0,785.853337606,1627.08641561
2016-12-28T04:00:00.000Z,0.0,0.0139110266002,0.793278648515,0.507882166572,45.0797499021,0.0347569230171,52.2216669718,0.0,25.8883333206,1.0,71.2361106873,0.0,0.0,0.0,42.625,26.3216668765,1.0,71.0416679382,0.0,0.0,52.2216669718,71.4849287669,2.0,0.0,107.068499883,61.9887499809,42.2838541667,0.372939923965,560.574996948,0.0,0.375075010605,0.0,1.0,11.8362886111,72.0860004425,9.85745377974,1454.16642253,71.8834991455,71.877456665,62.011999766,61.9932556152,,1790.99961344,52.3189999262,52.1970952352,41.6584997177,41.47021993,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,81.423500061,100.0,5.9812789758,30.2264992396,1.40699927012,5.85500963529,40.2515004476,35.0,48.1166664759,298.316663106,0.375075010605,30.2249994278,0.568139717465,56.8139712016,2.0,1.0,1.0,795.395604451,795.395604451,0.0,0.354536545015,0.0,1.0,11.5679687659,70.2904987335,8.4045012792,2374.57777913,70.370001475,70.2327906291,61.9655001958,61.6885299683,,1702.49991862,52.1419992447,52.0815124512,41.713499705,42.2774556478,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0795027414958,100.0,5.61969816685,28.65650177,0.771999677022,5.94827059905,40.941500028,224.0,44.4999996821,262.258331299,0.354536545015,28.65650177,0.528317188081,52.8317184448,2.0,1.0,1.0,739.644063314,739.644063314,560.574996948,0.373050664912,2.0,0.0,3544.9235026,0.0,24.7837812106,3.04716491699,3.99739583333,3544.9235026,0.0442218347708,66.4516674678,66.4516674678,64.5365797679,2.0,52.4876251221,42.3096211751,41.7187385559,1.0,1292.63229998,1366.73847517,0.0,0.0,0.0,16.9891929626,1.0,0.0,11.7916663488,45.0228068034,1.0,59.2694056829,1.0,1.0,1.0,0.0,9.11833326022,1.0,55.005950292,0.0,1.0,0.0139169232523,20.9099996885,54.7955519358,20.9099996885,2.0,0.0,39.6289617027,0.0566000007093,41.9008767545,0.958307262329,683.250247209,0.0,1.0,2389.15025306,0.00238915025306,740.298166598,0.46580206749,0.492506343425,0.0,0.46580206749,0.0,700.158325195,740.298166598,0.0,700.158325195,0.0,0.000700158325195,0.465909721951,1.0,0.0,2.0,2.0,2.0,1.0,65.6330677668,50.688059171,45.0228068034,0.450228068034,1.0,9.91666666667,2659.37077515,81.5298384572,1440.45649179,0.958308410915,1440.45649179,1.0,0.0,0.0,0.0,33.5266669591,1.0,64.6527779897,1.0,0.0,38.6583350499,32.9250001907,1.0,64.4305585225,0.0,1.0,66.4516674678,0.0,725.299987793,0.000248680222647,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513933028047,168493.0,1409.45920841,43.210590508,763.437985274,0.507900826348,763.437985274,0.513778677565,1.0,1.0,1.0,0.0,1503.12412516,1503.12412516,0.0,1503.12412516,0.0,700.158325195,1503.12412516
2016-12-28T05:00:00.000Z,0.0,0.0137770611006,0.779332595516,0.511587315954,45.717250824,0.0346230593471,57.2816664378,0.0,28.3516667684,1.0,73.3888880412,0.0,0.0,0.0,43.9000002543,28.9041662216,1.0,73.1666673024,0.0,0.0,57.2816664378,73.6367753347,2.0,0.0,107.743500392,62.0262495677,42.3958333333,0.3740034903,618.766662598,0.0,0.377825879013,0.0,1.0,11.9462753932,72.5285002391,9.99000167847,1515.83305868,72.3020000458,72.2837371826,62.053999265,62.0243682861,,1919.33290609,52.5469999313,52.418780009,41.7575003306,41.6006546021,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,82.1059989929,100.0,6.0693697532,30.5444997152,1.34849993388,5.87690563997,40.4090003967,35.0,51.3416665395,326.008331299,0.377825879013,30.5444997152,0.616298406692,61.6298414866,2.0,1.0,1.0,862.817769368,862.817769368,0.0,0.363210280322,0.0,1.0,11.696085453,70.8094997406,8.88450082143,2476.94000244,70.8830006917,70.7452163696,61.9984998703,61.7204233805,,1820.49995931,52.3639993668,52.303372701,41.7405001322,42.2238438924,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0735009511312,100.0,5.74619293213,29.1425005595,0.791500091553,5.9498925209,40.9490000407,224.0,48.2750002543,292.758333842,0.363210280322,29.1425005595,0.575594515119,57.5594507853,2.0,1.0,1.0,805.832321167,805.832321167,618.766662598,0.373988830598,2.0,0.0,3829.63757324,0.0,25.7001040777,2.93986209234,3.44010416667,3829.63757324,0.0467360264632,77.3183333079,77.3183333079,67.825428009,2.0,52.7046229045,42.3357340495,41.7187385559,1.0,1432.94658937,1498.27860434,0.0,0.0,0.0,18.0100396474,1.0,0.0,12.7558330695,44.0439596176,1.0,60.9132407506,1.0,1.0,1.0,0.0,10.0374997457,1.0,56.7142848969,0.0,1.0,0.0137749013761,22.7933330536,56.6145366033,22.7933330536,2.0,0.0,43.9306564699,0.0566000007093,45.9335771144,0.959662223441,679.316902372,0.0,1.0,2648.49076314,0.00264849076314,811.547288671,0.469137343761,0.490526618277,0.0,0.469137343761,0.0,776.159998576,811.547288671,0.0,776.159998576,0.0,0.000776159998576,0.469122817119,1.0,0.0,2.0,2.0,2.0,1.0,72.8457101186,48.2424726486,44.0439596176,0.440439596176,1.0,10.5,2931.22519371,89.8642335843,1587.70728725,0.959663962038,1587.70728725,1.0,0.0,0.0,0.0,39.0633331935,1.0,67.9305559794,1.0,0.0,40.6416676839,38.2550001144,1.0,67.7361132304,0.0,1.0,77.3183333079,0.0,804.400024414,0.000272614156757,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511144148036,168493.0,1562.72142743,47.9092372988,846.452945202,0.511624777184,846.452945202,0.511159156911,1.0,1.0,1.0,0.0,1654.44087728,1654.44087728,0.0,1654.44087728,0.0,776.159998576,1654.44087728
2016-12-28T06:00:00.000Z,0.0,0.0123531001964,0.788990645108,0.508930387834,45.0834997495,0.0341455746908,52.8174997965,0.0,26.2008333206,1.0,71.5,0.0,0.0,0.0,42.7750002543,26.5791665713,1.0,71.291668574,0.0,0.0,52.8174997965,71.7747192383,2.0,0.0,106.60499986,61.5215001106,42.375,0.367159802157,568.583328247,0.0,0.371061330324,0.0,1.0,11.7565178076,71.767999649,9.88199996948,1452.49975586,71.5549996694,71.5430297852,61.542500178,61.5170644124,,1855.66624959,52.2395003637,52.1098327637,41.7334998449,41.5535736084,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,81.1490008036,100.0,5.88751908143,29.8214998245,1.38300005595,5.86899872621,40.3504997889,35.0,48.625,301.366668701,0.371061330324,29.8214998245,0.580106866019,58.0106862386,2.0,1.0,1.0,812.149612427,812.149612427,0.0,0.35274568335,0.0,1.0,11.5002844334,70.0204995473,8.59950033824,2385.0764974,70.1000003815,69.9567693075,61.5005000432,61.2229029338,9.95000076294,1764.99995931,52.0609998703,51.9992701213,41.759999911,42.2678833008,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,5.54917550087,28.3400004705,0.802000045776,5.9511089325,40.9579998652,224.0,45.1833327611,267.216665904,0.35274568335,28.3400004705,0.540998299008,54.0998303095,2.0,1.0,1.0,757.397618612,757.397618612,568.583328247,0.367527220708,2.0,0.0,3680.86279297,0.0,25.598731041,2.97188166777,3.70833333333,3680.86279297,0.0471159173804,72.9316673279,72.9316673279,66.5251464844,2.0,52.4123408,42.3153508504,41.7187385559,1.0,1317.24677875,1428.83846395,0.0,0.0,0.0,18.3670336405,1.0,0.0,10.8541663488,43.1754665375,1.0,57.6483999888,1.0,1.0,1.0,0.0,8.27583305041,1.0,53.0952370962,0.0,1.0,0.012378317129,19.1299994787,52.9837373098,19.1299994787,2.0,0.0,40.3835817418,0.0566000007093,43.8047113383,0.960487820191,676.92784848,0.0,1.0,2434.64477475,0.00243464477475,773.9348196,0.460733089842,0.499764486805,0.0,0.460733089842,0.0,713.490834554,773.9348196,0.0,713.490834554,0.0,0.000713490834554,0.461200055977,1.0,0.0,2.0,2.0,2.0,1.0,78.2335917155,46.3471126556,43.1754665375,0.431754665375,1.0,9.91666666667,2746.0852427,84.1882930802,1487.42565415,0.960497576647,1487.42565415,1.0,0.0,0.0,0.0,36.8899997075,1.0,66.6388899485,1.0,0.0,39.8583345413,36.0416666667,1.0,66.4305578868,0.0,1.0,72.9316673279,0.0,763.130004883,0.000259979413616,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520318321416,168493.0,1455.31314963,44.6163607958,788.274915843,0.509024531266,788.274915843,0.519841026976,1.0,1.0,1.0,0.0,1548.59907023,1548.59907023,0.0,1548.59907023,0.0,713.490834554,1548.59907023
2016-12-28T07:00:00.000Z,0.0,0.0118974593019,0.794658717546,0.508096417347,44.7639989853,0.0342317156496,51.1799999873,0.0,25.3600002925,1.0,70.7361106873,0.0,0.0,0.0,42.325000445,25.8199998538,1.0,70.5416673024,0.0,0.0,51.1799999873,71.0338490804,2.0,0.0,106.041749001,61.2777500153,42.40625,0.367420895903,549.241673787,0.0,0.368677886101,0.0,1.0,11.6598259608,71.3780008952,9.76599926419,1431.66642253,71.1754995982,71.1640853882,61.2994998296,61.2694524129,,1802.66624959,52.1614999771,52.0276514689,41.6434996923,41.4453964233,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,80.6600004832,100.0,5.80785739422,29.5319999059,1.41899998983,5.85196856658,40.2244997025,35.0,47.4500001272,291.449996948,0.368677886101,29.5319999059,0.564545956566,56.4545962016,2.0,1.0,1.0,790.364339193,790.364339193,0.0,0.349043522724,0.0,1.0,11.410844326,69.6455008189,8.47649860382,2354.33032227,69.7324988047,69.58618927,61.2560002009,60.9786173503,9.89599990845,1713.99994914,51.9650001526,51.9125671387,41.6354999542,42.183631897,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0869979858398,100.0,5.4751436313,28.0969988505,0.792999903361,5.93570069472,40.8425000509,224.0,44.0749994914,257.791667938,0.349043522724,28.0969988505,0.527119344076,52.7119340897,2.0,1.0,1.0,737.967081706,737.967081706,549.241673787,0.367280394824,2.0,0.0,3546.09031169,0.0,25.1395362218,3.18364520868,3.9765625,3546.09031169,0.0451765419722,67.5608329773,67.5608329773,64.9914595286,2.0,52.3282063802,42.2274627686,41.7187385559,1.0,1266.06396188,1386.19480268,0.0,0.0,0.0,18.8766390483,1.0,0.0,10.1416663329,42.4228607814,1.0,56.2956609726,1.0,1.0,1.0,0.0,7.6433331569,1.0,51.595237414,0.0,1.0,0.0118755608648,17.7849995295,51.4475911458,17.7849995295,2.0,0.0,38.81444109,0.0566000007093,42.4973604242,0.961033236737,675.352780782,0.0,1.0,2340.0444465,0.0023400444465,750.836747202,0.458751260017,0.502280004413,0.0,0.458751260017,0.0,685.767501831,750.836747202,0.0,685.767501831,0.0,0.000685767501831,0.458640168111,1.0,0.0,2.0,2.0,2.0,1.0,83.149216334,44.7607510885,42.4228607814,0.424228607814,1.0,9.91666666667,2652.25876457,81.3118015143,1436.60424903,0.96103126443,1436.60424903,1.0,0.0,0.0,0.0,34.2049999237,1.0,65.0833333333,1.0,0.0,38.9250005086,33.3558330536,1.0,64.875,0.0,1.0,67.5608329773,0.0,771.940002441,0.000252220332146,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522646892982,168493.0,1402.3955428,42.9940357044,759.61192872,0.50815025281,759.61192872,0.522841684402,1.0,1.0,1.0,0.0,1494.85693359,1494.85693359,0.0,1494.85693359,0.0,685.767501831,1494.85693359
2016-12-28T08:00:00.000Z,0.0,0.0117267736627,0.793624800235,0.507837437202,44.7542495728,0.0340079464711,51.0091670354,0.0,25.2933333715,1.0,70.7222220103,0.0,0.0,0.0,42.3250001272,25.715833346,1.0,70.5416679382,0.0,0.0,51.0091670354,71.0077266693,2.0,0.0,106.008749326,61.2544997533,42.3776041667,0.365153985961,547.700007121,0.0,0.366107925268,0.0,1.0,11.6562000116,71.3540000916,9.86072748358,1434.99975586,71.1529998779,71.1329396566,61.2769997915,61.2434234619,,1799.99960327,52.2770001094,52.1461410522,41.6914993922,41.488667806,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,80.6089992523,100.0,5.79632457097,29.4615004857,1.4054997762,5.8598754406,40.285999616,35.0,47.316666921,290.649998983,0.366107925268,29.4615004857,0.567231884911,56.7231887182,2.0,1.0,1.0,794.124638875,794.124638875,0.0,0.347632025289,0.0,1.0,11.4072186947,69.6334997813,8.47949918111,2351.70566813,69.7114988963,69.5631891886,61.2319997152,60.9550120036,,1701.24994914,52.1014998754,52.0368855794,41.6775004069,42.2149098714,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,5.46726040045,28.0339984894,0.800499916077,5.93995829423,40.8770004908,224.0,44.0000003179,257.049997965,0.347632025289,28.0339984894,0.528035732451,52.8035732905,2.0,1.0,1.0,739.250025431,739.250025431,547.700007121,0.365128895219,2.0,0.0,3536.17201742,0.0,24.6647472382,3.00567636887,3.68489583333,3536.17201742,0.0440488896678,66.0558331807,66.0558331807,64.3301324844,2.0,52.4490331014,42.2694981893,41.7187385559,1.0,1259.76225311,1401.24590578,0.0,0.0,0.0,18.5940348307,1.0,0.0,10.0449998379,42.6829649607,1.0,56.130136172,1.0,1.0,1.0,0.0,7.54416648547,1.0,51.3749993642,0.0,1.0,0.0117243649457,17.5891658465,51.2980333964,17.5891658465,2.0,0.0,38.6212460294,0.0566000007093,42.9587906299,0.960953221638,675.583710125,0.0,1.0,2328.39710556,0.00232839710556,758.989224232,0.454928498629,0.506021429481,0.0,0.454928498629,0.0,682.35416158,758.989224232,0.0,682.35416158,0.0,0.00068235416158,0.45489316682,1.0,0.0,2.0,2.0,2.0,1.0,83.8152732849,45.0151240031,42.6829649607,0.426829649607,1.0,10.8181818182,2661.00815889,81.5800366593,1441.34338581,0.96094992811,1441.34338581,1.0,0.0,0.0,0.0,33.0366667112,1.0,64.3472223282,1.0,0.0,38.508333842,33.0191672643,1.0,64.1805556615,0.0,1.0,66.0558331807,0.0,709.989990234,0.000254958904108,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526584595804,168493.0,1406.30950868,43.1140283766,761.73194057,0.507850010438,761.73194057,0.526604576188,1.0,1.0,1.0,0.0,1499.91518148,1499.91518148,0.0,1499.91518148,0.0,682.35416158,1499.91518148
2016-12-28T09:00:00.000Z,0.0,0.0126636152178,0.790145451887,0.508321849905,45.0452512105,0.0341345274406,52.3108332952,0.0,25.9441666603,1.0,71.2916647593,0.0,0.0,0.0,42.6583334605,26.3350001971,1.0,71.0972213745,0.0,0.0,52.3108332952,71.5288187663,2.0,0.0,106.696501096,61.6512498856,42.4661458333,0.366673929315,561.966659546,0.0,0.368789199333,0.0,1.0,11.7806909084,71.8309993744,9.90000152588,1449.58308919,71.6255009969,71.594523112,61.6819998423,61.6377003988,,1847.66624959,52.3070001602,52.1684366862,41.8069998423,41.6070200602,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.205498377482,81.0755004883,100.0,5.90277151267,29.8185011546,1.38600031535,5.87791939576,40.420999527,35.0,48.2583325704,298.166671753,0.368789199333,29.8185011546,0.577410420009,57.741042455,2.0,1.0,1.0,808.374588013,808.374588013,0.0,0.349761459428,0.0,1.0,11.5147881508,70.0625012716,8.52150026957,2375.32773844,70.1420001984,69.9874445597,61.6204999288,61.3396326701,,1748.74996948,52.1224997838,52.0643030802,41.7809998194,42.3393681844,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,5.55475854874,28.3610003789,0.761499722799,5.96002960205,41.0195000966,224.0,44.7333332698,263.658331553,0.349761459428,28.3610003789,0.538286176409,53.8364934921,2.0,1.0,1.0,753.600646973,753.600646973,561.966659546,0.366707173768,2.0,0.0,3651.10784912,0.0,25.0749193827,2.87489461899,3.55729166667,3651.10784912,0.0457303916584,70.0750001272,70.0750001272,65.5482603709,2.0,52.4597880046,42.386680603,41.7187385559,1.0,1299.28325125,1418.2208317,0.0,0.0,0.0,17.4825201035,1.0,0.0,10.9916663965,44.1994797389,1.0,57.8767108917,1.0,1.0,1.0,0.0,8.41666634878,1.0,53.3273795446,0.0,1.0,0.0126530025084,19.4083325068,53.3306779861,19.4083325068,2.0,0.0,39.8328636889,0.0566000007093,43.4792005634,0.960424314403,677.11146665,0.0,1.0,2401.44309297,0.00240144309297,768.183745911,0.459192277374,0.501227159591,0.0,0.459192277374,0.0,703.76083374,768.183745911,0.0,703.76083374,0.0,0.00070376083374,0.459278985858,1.0,0.0,2.0,2.0,2.0,1.0,83.5022379557,46.5034192403,44.1994797389,0.441994797389,1.0,10.5,2717.50408295,83.3120642523,1471.94457965,0.960419436965,1471.94457965,1.0,0.0,0.0,0.0,35.3975000381,1.0,65.6388893127,1.0,0.0,39.2583341599,34.6775004069,1.0,65.4305562973,0.0,1.0,70.0750001272,0.0,728.780029297,0.000258047518671,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521883606578,168493.0,1438.35227589,44.0963816682,779.088005576,0.508342008256,779.088005576,0.521849028828,1.0,1.0,1.0,0.0,1532.60598755,1532.60598755,0.0,1532.60598755,0.0,703.76083374,1532.60598755
2016-12-28T10:00:00.000Z,0.0,0.0166433197961,0.775796321788,0.517509270836,46.3959999084,0.0349555995607,61.2783342997,0.0,30.4350004196,1.0,74.8749993642,0.0,0.0,0.0,44.8083333969,30.8099999428,1.0,74.6805566152,0.0,0.0,61.2783342997,75.1529273987,2.0,0.0,109.29824988,62.902249972,42.3854166667,0.382029463398,668.341674805,0.0,0.38789612677,0.0,1.0,12.2351425489,73.5769996643,9.89099693298,1561.24971517,73.3639996847,73.3003819784,62.9465001424,62.8910166423,,2043.6662089,52.5395002365,52.4009424845,41.9690001806,41.8106409709,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,80.0374997457,100.0,6.32518998782,31.3949995041,1.3155002594,5.90995256106,40.6534999212,35.0,53.683333079,351.199999491,0.38789612677,31.3949995041,0.645372706822,64.537270546,2.0,1.0,1.0,903.521789551,903.521789551,0.0,0.374546735425,0.0,1.0,11.9583619436,71.8235003153,9.01050059001,2546.30629476,71.8685003916,71.7208658854,62.8579998016,62.5687535604,9.95000076294,1925.24997965,52.3774998983,52.3040084839,41.8770001729,42.384051005,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,5.9837350448,29.9915002187,0.740500450134,5.97462689877,41.1364997228,224.0,50.6916666031,317.141667684,0.374546735425,29.9915002187,0.602757248651,60.2757253647,2.0,1.0,1.0,843.860148112,843.860148112,668.341674805,0.380854168036,2.0,0.0,4117.85223389,0.0,26.0594596863,2.4276621143,2.97135416667,4117.85223389,0.0509653173723,89.5649992625,89.5649992625,70.8627141317,2.0,52.6190962358,42.4910749956,41.7187385559,1.0,1566.16835996,1518.14827241,0.0,0.0,0.0,16.0396006902,1.0,0.0,15.958332936,46.9068994522,1.0,65.5650666555,0.666666666667,1.0,1.0,0.0,13.1583329042,1.0,61.9285701116,0.0,1.0,0.0164835091155,29.1166658401,61.8542210261,29.1166658401,2.0,0.0,48.0149118647,0.0566000007093,46.5427327998,0.958237183482,683.457026497,0.333333333333,0.666666666667,2894.72229157,0.00289472229157,822.309756477,0.484906510596,0.470038854162,0.507922958318,0.471404040138,0.0,848.319986979,822.309756477,328.544998169,519.77498881,0.0,0.000848319986979,0.483250503739,1.0,0.0,2.0,2.0,2.0,0.666666666667,75.4775938554,50.7235842618,46.9068994522,0.469068994522,1.0,9.91666666667,3056.8300644,93.7149733579,1655.74155801,0.946435158511,1655.74155801,1.0,0.0,0.0,0.0,45.2924998601,1.0,70.9305566152,1.0,0.0,42.4416672389,44.2725000381,1.0,70.736111323,0.0,1.0,89.5649992625,0.0,1012.09002686,0.000276229474221,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.496641370447,168493.0,1673.77144125,51.3137605687,906.603532255,0.518221852682,906.603532255,0.498166219106,1.0,1.0,1.0,0.0,1749.45060221,1749.45060221,646.840220133,1102.61038208,0.0,848.319986979,1749.45060221
2016-12-28T11:00:00.000Z,0.0,0.0208938612416,0.769545293708,0.539600807205,48.0925008456,0.0367509210711,75.3049996694,0.0,37.3916670481,1.0,80.1944452922,0.0,0.0,0.0,47.9999996821,37.94333299,1.0,79.9999993642,0.0,0.0,75.3049996694,80.4598083496,2.0,0.0,111.94950072,63.8569998741,42.4479166667,0.40658457453,832.899998983,0.0,0.414945977502,0.0,1.0,12.722227335,75.4189999898,,1737.08300781,75.1835009257,75.1359430949,63.9049994151,63.8510106405,,2304.33284505,52.9085000356,52.7818781535,41.8759994507,41.7813720703,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,74.7529989878,100.0,6.8222091198,33.307501475,1.29899915059,5.90001821518,40.5770003001,35.0,62.5666662852,439.566665649,0.414945977502,33.307501475,0.756336847941,75.6336841583,2.0,1.0,1.0,1058.87158712,1058.87158712,0.0,0.401757859893,0.0,1.0,12.3813887437,73.4944992065,9.69218132713,2799.39957682,73.531999588,73.3865610758,63.8090003332,63.5140380859,,2142.74987793,52.7254997889,52.6642074585,41.7570002874,42.2187321981,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,6.42176473141,31.7749993006,0.734500249227,5.95962401231,41.0225000381,224.0,58.5499998728,393.333335876,0.401757859893,31.7749993006,0.699076701573,69.9076709747,2.0,1.0,1.0,978.707382202,978.707382202,832.899998983,0.406413276274,2.0,0.0,4634.77160645,0.0,31.5427516301,2.58875262737,3.74479166667,4634.77160645,0.0634827752479,130.195835114,130.195835114,80.5595137278,2.0,53.0019607544,42.3911412557,41.7187385559,1.0,1996.09454129,1612.39155725,0.0,0.0,0.0,16.2629620234,1.0,0.0,22.8458329837,47.6420373917,1.0,74.3264827728,0.0,1.0,1.0,0.0,19.9558327993,1.0,71.8214257558,0.0,1.0,0.0208688379133,42.801665624,71.5491485596,42.801665624,2.0,0.0,61.1954026936,0.0566000007093,49.4320026454,0.954144042964,695.439979092,1.0,0.0,3689.3475264,0.0036893475264,873.356926254,0.527789075463,0.426333839245,0.527789075463,0.0,0.0,1081.19084676,873.356926254,1081.19084676,0.0,0.0,0.00108119084676,0.52778035899,1.0,0.0,2.0,2.0,2.0,0.0,53.5033140182,56.0848700205,47.6420373917,0.476420373917,1.0,10.5,3608.48609854,110.627405339,1954.54777301,0.954122914708,1954.54777301,1.0,0.0,0.0,0.0,65.7033341726,1.0,80.6388893127,1.0,0.0,48.2750008901,64.4925006231,1.0,80.4583346049,0.0,1.0,130.195835114,0.0,1207.92004395,0.000293377188639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.446833246192,168493.0,2041.61699148,62.5910102731,1105.84822418,0.539825705694,1105.84822418,0.447125154603,1.0,1.0,1.0,0.0,2048.52827962,2048.52827962,2048.52827962,0.0,0.0,1081.19084676,2048.52827962
2016-12-28T12:00:00.000Z,0.0,0.0250169476849,0.778703901405,0.561887281373,49.1695000331,0.0381825240425,84.4841639201,0.0,41.9433326721,1.0,83.1805540721,0.0,0.0,0.0,49.7916666667,42.5141665141,1.0,82.9861106873,0.0,0.0,84.4841639201,83.4273433685,2.0,0.0,113.783999761,64.6144997279,42.375,0.422574027007,940.53334554,0.0,0.436192342844,0.0,1.0,13.0956995487,76.7615000407,,1830.83299764,76.5694999695,76.5073699951,64.6759993235,64.6306813558,,2544.99945068,52.865000089,52.74365743,41.8834997813,41.8227310181,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,76.4045009613,100.0,7.19243752956,34.6875,1.27950000763,5.90326201916,40.6024999619,35.0,69.7083326976,509.150006612,0.436192342844,34.6860001882,0.832300901867,83.2300904592,2.0,1.0,1.0,1165.22126261,1165.22126261,0.0,0.415627018696,0.0,1.0,12.6182836692,74.397500356,9.73600090875,2931.38309733,74.4289995829,74.2868169149,64.5530001322,64.2603174845,,2271.74991862,52.6864999135,52.6221313477,41.7389996847,42.1836293538,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,6.65825414658,32.6854998271,0.719499905904,5.96002952258,41.02399985,224.0,62.5250002543,431.383336385,0.415627018696,32.6899998983,0.740229670207,74.0229663849,2.0,1.0,1.0,1036.32153829,1036.32153829,940.53334554,0.424908929399,2.0,0.0,5039.08886719,0.0,34.322229212,2.79391133785,4.45572916667,5043.38503196,0.0751464022845,166.701669057,166.701669057,87.4814809163,2.0,52.9910916415,42.4021412243,41.7187385559,1.0,2302.94988751,1592.86084696,0.0,0.0,0.0,15.7562967936,1.0,0.0,29.2333327929,48.9197025299,1.0,80.6792208354,0.0,1.0,1.0,0.0,26.447499752,1.0,78.8154767354,0.0,1.0,0.0251968791253,55.6808322271,78.7241452535,55.6808322271,2.0,0.0,70.6028411151,0.0566000007093,48.8332385809,0.952013386711,701.731797896,1.0,0.0,4256.50303388,0.00425650303388,862.778055988,0.560446735363,0.38763920414,0.560446735363,0.0,0.0,1247.40000407,862.778055988,1247.40000407,0.0,0.0,0.00124740000407,0.562007750074,1.0,0.349200154382,2.0,2.0,2.0,0.0,50.8991127014,58.3193279613,48.9197025299,0.489197025299,1.0,9.91666666667,3911.89952242,119.929322795,2118.89260233,0.95200131288,2118.89260233,1.0,0.0,0.0,0.0,83.8658339183,1.0,87.5694465637,1.0,0.0,52.4166673024,82.8358338674,1.0,87.3611119588,0.0,1.0,166.701669057,0.0,1475.82006836,0.000289823545078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.407183476425,168493.0,2313.15785459,70.9157925526,1252.92918134,0.562930950003,1252.92918134,0.408161043259,1.0,1.0,1.0,0.0,2215.82822673,2225.72445401,2225.72445401,0.0,0.0,1247.40000407,2225.72445401
2016-12-28T13:00:00.000Z,0.0,0.0286526296138,0.794546018422,0.589793729956,50.3724994659,0.0394690558896,95.2383321126,0.0,47.3316663106,1.0,86.6111100515,0.0,0.0,0.0,51.8249998093,47.9066664378,1.0,86.3749987284,0.0,0.0,95.2383321126,86.8480396271,2.0,0.0,115.96799914,65.5954996745,42.4166666667,0.445937638276,1075.15834045,0.0,0.468857020127,0.0,1.0,13.5574032466,78.3770001729,,1957.91623942,78.225499471,78.1610946655,65.6704998016,65.6230494181,,2670.33268229,53.0989993413,52.9920857747,41.6134999593,41.6000213623,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.151500701904,78.495499293,100.0,7.68840452035,36.6119995117,1.26000022888,5.86899872621,40.3534997304,35.0,78.3083324432,599.758341471,0.468857020127,36.6119995117,0.903865633878,91.2933476766,2.0,1.0,1.0,1278.10686239,1278.10686239,0.0,0.435620790847,0.0,1.0,12.9035246372,75.4520003001,9.76371438163,3091.48801676,75.4849993388,75.3487269084,65.5204995473,65.2177200317,,2326.99993896,52.9249998728,52.8592936198,41.6714998881,42.0751291911,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,6.95505130291,33.8149995804,0.734499931335,5.94847333431,40.9354998271,224.0,67.2583322525,475.783330282,0.435620790847,33.8134994507,0.779209863572,77.9209861755,2.0,1.0,1.0,1090.893809,1090.893809,1075.15834045,0.445462721491,2.0,0.0,5268.96069336,0.0,37.3248662949,3.37458141645,5.72395833333,5268.96069336,0.0826390152438,198.844997406,198.844997406,93.0917930603,2.0,53.1980743408,42.2159983317,41.7187385559,1.0,2655.43255753,1579.0425808,0.0,0.0,0.5,15.6240517298,1.0,0.0,35.8333320618,50.0464480718,1.0,86.5410950979,0.0,1.0,1.0,0.0,33.2483323415,1.0,85.2738081614,0.0,1.0,0.0286191845374,69.0816631317,84.9105383555,69.0816631317,2.0,0.0,81.4091022857,0.0566000007093,48.4096041564,0.95128342489,703.900324906,1.0,0.0,4907.99074643,0.00490799074643,855.293348936,0.596565632176,0.354745419076,0.596565632176,0.0,0.0,1438.32334391,855.293348936,1438.32334391,0.0,0.0,0.00143832334391,0.596828227242,1.0,1.26933404047,2.0,2.0,2.0,0.0,53.1625029246,59.010099411,50.0464480718,0.500464480718,1.0,9.91666666667,4234.47513834,129.818706442,2293.61669285,0.951311051253,2293.61669285,1.0,0.0,0.0,0.0,99.9683329264,1.0,93.1944471995,1.0,0.0,55.7916669846,98.8766657511,1.0,92.9861132304,0.0,1.0,198.844997406,0.0,1617.72998047,0.000287309289741,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372901606272,168493.0,2629.53105404,80.6150251997,1424.2937136,0.590746637918,1424.2937136,0.373283307497,1.0,1.0,1.0,0.0,2411.00604248,2411.00604248,2411.00604248,0.0,0.0,1438.32334391,2411.00604248
2016-12-28T14:00:00.000Z,0.0,0.0281869180862,0.792191918423,0.586843549127,50.2629998525,0.0391709024645,93.9399986267,0.0,46.6008326213,1.0,86.2222213745,0.0,0.0,0.0,51.6083332698,47.3391663233,1.0,85.9999987284,0.0,0.0,93.9399986267,86.4632364909,2.0,0.0,115.899750392,65.6367505391,42.5,0.442334429017,1060.40833028,0.0,0.459798091514,0.0,1.0,13.5114745299,78.201499939,,1953.33295695,78.0515003204,77.9824320475,65.7050005595,65.6573359172,,2725.66603597,52.8454999924,52.7302805583,41.779999733,41.76927948,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,77.8475004832,100.0,7.62159339587,36.274500529,1.27049986521,5.88988113403,40.5064999262,35.0,76.4749997457,578.158340454,0.459798091514,36.2715005875,0.897944626581,89.7944628398,2.0,1.0,1.0,1257.12247721,1257.12247721,0.0,0.438387910434,0.0,1.0,12.9675828616,75.6679999034,9.85050010681,3070.49066162,75.6965001424,75.5512695312,65.5685005188,65.2719345093,,2425.99983724,52.6714995702,52.6093877157,41.8004992803,42.1810760498,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,7.00593141715,33.8960008621,0.762999216715,5.96165144444,41.0375000636,224.0,68.0166651408,482.249997457,0.438387910434,33.8960008621,0.785142633347,78.5142631531,2.0,1.0,1.0,1099.19968669,1099.19968669,1060.40833028,0.442144439992,2.0,0.0,5434.07132975,0.0,37.5647996267,3.01746660471,5.08333333333,5434.07132975,0.0952607180131,228.454999288,228.454999288,97.9653669993,2.0,52.9424921672,42.3567530314,41.7187385559,1.0,2677.683865,1524.02189728,0.0,0.0,1.0,15.2945114772,1.0,0.0,35.1041663488,50.4104890823,1.0,85.958902359,0.0,1.0,1.0,0.0,32.4683332443,1.0,84.5476182302,0.0,1.0,0.0281769017648,67.5724989573,84.4030335744,67.5724989573,2.0,0.0,82.0912732415,0.0566000007093,46.7228038494,0.949348669496,709.665252302,1.0,0.0,4949.11745886,0.00494911745886,825.491223744,0.605003891554,0.34434206021,0.605003891554,0.0,0.0,1450.37583415,825.491223744,1450.37583415,0.0,0.0,0.00145037583415,0.604745278756,1.0,2.40940325686,2.0,2.0,2.0,0.0,48.4413487116,60.7666104635,50.4104890823,0.504104890823,1.0,9.91666666667,4201.70576228,128.814077091,2275.86705789,0.949345951765,2275.86705789,1.0,0.0,0.0,0.0,114.678333282,1.0,97.9861119588,1.0,0.0,58.6833343506,113.776666005,1.0,97.8055566152,0.0,1.0,228.454999288,0.0,1530.9699707,0.000277298189536,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362715045627,168493.0,2599.09304809,79.6818699846,1407.80687255,0.587246847606,1407.80687255,0.362979952173,1.0,1.0,1.0,0.0,2397.30000814,2397.30000814,2397.30000814,0.0,0.0,1450.37583415,2397.30000814
2016-12-28T15:00:00.000Z,0.0,0.028667645119,0.793703849372,0.589658337776,50.4512497584,0.0397893850976,96.1616649628,0.0,47.7225004832,1.0,86.8472207387,0.0,0.0,0.0,51.9833332698,48.4566663106,1.0,86.6388880412,0.0,0.0,96.1616649628,87.0966033936,2.0,0.0,116.387249311,65.9359995524,42.4895833333,0.448482810783,1083.88335164,0.0,0.463577327088,0.0,1.0,13.5815763474,78.4744993846,,1984.99961344,78.3334992727,78.2717336019,65.9869995117,65.9449488322,,2733.99940999,52.8380002975,52.7232716878,41.7079998652,41.7050120036,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.141000111898,77.9585005442,100.0,7.70041310787,36.6254994075,1.26749992371,5.88116323948,40.4404999415,35.0,77.2499993642,587.741673787,0.463577327088,36.6254994075,0.905615023658,90.5615018209,2.0,1.0,1.0,1267.86103312,1267.86103312,0.0,0.443454588153,0.0,1.0,13.0739439329,76.0714982351,,3100.48689779,76.1075000763,75.9652964274,65.8849995931,65.5825678507,,2457.24991862,52.654999733,52.5902582804,41.7270002365,42.1300201416,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0360018412272,100.0,7.116152366,34.3804998398,0.730000495911,5.9565829436,40.9969997406,224.0,69.5750001272,496.141665141,0.443454588153,34.3804998398,0.79914486113,79.9144859314,2.0,1.0,1.0,1118.80280558,1118.80280558,1083.88335164,0.448474526107,2.0,0.0,5460.3256429,0.0,38.4867181778,3.21984962622,5.6328125,5460.3256429,0.0996728370459,240.864999135,240.864999135,99.9587357839,2.0,52.9437586466,42.321085612,41.7187385559,1.0,2751.10111505,1481.73895872,0.0,0.0,1.0,15.2147633235,1.0,0.0,35.9249992371,50.7722361883,1.0,86.6095873515,0.0,1.0,1.0,0.0,33.3583323161,1.0,85.3630930583,0.0,1.0,0.0286683747577,69.2833315531,85.1144097646,69.2833315531,2.0,0.0,84.3420675242,0.0566000007093,45.4265118159,0.948671531962,711.692477798,1.0,0.0,5084.81331107,0.00508481331107,802.588537926,0.616582313509,0.332090314742,0.616582313509,0.0,0.0,1490.14251709,802.588537926,1490.14251709,0.0,0.0,0.00149014251709,0.616946359475,1.0,3.67486767644,2.0,2.0,2.0,0.0,48.2460349401,61.3457279205,50.7722361883,0.507722361883,1.0,11.0833333333,4232.84007377,129.76857934,2292.73105502,0.948672628251,2292.73105502,1.0,0.0,0.0,0.0,120.515000025,1.0,99.986111323,1.0,0.0,59.9250008265,120.350000381,1.0,99.8750012716,0.0,1.0,240.864999135,0.0,1521.17004395,0.000269604742131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350057864907,168493.0,2631.23290623,80.6671998478,1425.21552715,0.589717209531,1425.21552715,0.350055645681,1.0,1.0,1.0,0.0,2416.77791341,2416.77791341,2416.77791341,0.0,0.0,1490.14251709,2416.77791341
2016-12-28T16:00:00.000Z,0.0,0.0282819298006,0.785998827983,0.576800821898,50.0545024872,0.0393281734468,91.8608328501,0.0,45.5241664251,1.0,85.4999993642,0.0,0.0,0.0,51.2083330154,46.3366670609,1.0,85.3472226461,0.0,0.0,91.8608328501,85.8129164378,2.0,0.0,115.688251177,65.6337486903,42.4479166667,0.441457666385,1030.69998678,0.0,0.458230696981,0.0,1.0,13.4619199435,78.0680001577,,1935.83297729,77.9105002085,77.8698883057,65.6929988861,65.658610026,,2679.9993693,52.6204999288,52.5079650879,41.6059996287,41.5898386637,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,77.2744992574,100.0,7.59190750122,36.3030001322,1.24650001526,5.87001244227,40.3594996134,35.0,75.1333344777,563.674990336,0.458230696981,36.3045005798,0.878433561779,87.8433570862,2.0,1.0,1.0,1229.80698649,1229.80698649,0.0,0.43191762215,0.0,1.0,12.9168197314,75.517999649,9.69750404358,3044.99387614,75.5555019379,75.421564738,65.5744984945,65.2725753784,,2392.24987793,52.4360005061,52.3760503133,41.5965003967,42.0483194987,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0375022888184,100.0,6.97219852606,33.9590015411,0.685001373291,5.94462120533,40.9114990234,224.0,66.2750008901,467.025001526,0.43191762215,33.9590015411,0.771832678659,77.1832675934,2.0,1.0,1.0,1080.56575012,1080.56575012,1030.69998678,0.441258669474,2.0,0.0,5335.47155762,0.0,38.8253879547,3.84661022822,6.3125,5335.47155762,0.0948702379319,222.059165955,222.059165955,96.8773231506,2.0,52.7223307292,42.2198181152,41.7187385559,1.0,2604.28355498,1491.154484,0.0,0.0,1.0,15.4185295105,1.0,0.0,34.3433322906,50.2744693756,1.0,85.342464447,0.0,1.0,1.0,0.0,31.6883323987,1.0,83.8749974569,0.0,1.0,0.0282746877806,66.0316648483,83.6686318715,66.0316648483,2.0,0.0,79.8409982987,0.0566000007093,45.7151689158,0.950129666962,707.333254703,1.0,0.0,4813.45291662,0.00481345291662,807.688486623,0.604179957998,0.345939923397,0.604179957998,0.0,0.0,1410.61832682,807.688486623,1410.61832682,0.0,0.0,0.00141061832682,0.60371786356,1.0,3.57066096324,2.0,2.0,2.0,0.0,51.0756282806,60.0772453944,50.2744693756,0.502744693756,1.0,11.0833333333,4095.43803898,125.556167214,2218.30681345,0.950119881396,2218.30681345,1.0,0.0,0.0,0.0,111.400834401,1.0,97.0555566152,1.0,0.0,58.1250006358,110.658334096,1.0,96.8750006358,0.0,1.0,222.059165955,0.0,1491.27001953,0.000271317911817,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364101341495,168493.0,2487.81439972,76.2703373355,1347.53244487,0.57715973234,1347.53244487,0.364589090003,1.0,1.0,1.0,0.0,2334.76517741,2334.76517741,2334.76517741,0.0,0.0,1410.61832682,2334.76517741
2016-12-28T17:00:00.000Z,0.0,0.0252917504492,0.771312553526,0.546923620219,48.7922493617,0.037702098826,79.8166656494,0.0,39.552500089,1.0,81.7361106873,0.0,0.0,0.0,48.9249998728,40.2774995168,1.0,81.5416660309,0.0,0.0,79.8166656494,82.0156517029,2.0,0.0,113.444999377,64.6527500153,42.3854166667,0.418971867858,886.974985758,0.0,0.43056904161,0.0,1.0,13.0255981286,76.5589993795,,1813.33295695,76.3399995168,76.3140894572,64.7060000102,64.684018453,,2460.33284505,52.5229997635,52.4066797892,41.6045001348,41.5472106934,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,75.7175006866,100.0,7.15943781535,34.735499382,1.27800019582,5.86616031329,40.326499939,35.0,66.9083328247,481.883333842,0.43056904161,34.735499382,0.799418741862,79.941874822,2.0,1.0,1.0,1119.18623861,1119.18623861,0.0,0.40879622784,0.0,1.0,12.5566427708,74.1710014343,9.61049969991,2871.015625,74.2099997203,74.0772527059,64.5995000203,64.3024164836,,2229.24989827,52.3489990234,52.2861557007,41.6805000305,42.1408716838,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0389982859294,100.0,6.60431730747,32.5294996897,0.712000528971,5.95232546329,40.9684995015,224.0,59.7666667302,405.091662089,0.40879622784,32.5294996897,0.707804561797,70.7804559072,2.0,1.0,1.0,990.926386515,990.926386515,886.974985758,0.418963122282,2.0,0.0,4884.47981771,0.0,34.5861905416,3.60600541035,5.46354166667,4884.47981771,0.0735128979965,155.684164683,155.684164683,85.5990301768,2.0,52.6343968709,42.232556661,41.7187385559,1.0,2171.0450162,1550.60500303,0.0,0.0,1.0,15.5574900309,1.0,0.0,28.2083328565,49.1485099792,1.0,79.78881073,0.0,1.0,1.0,0.0,25.3316661517,1.0,77.6190458934,0.0,1.0,0.0252835198768,53.5433324178,77.504427592,53.5433324178,2.0,0.0,66.5589586486,0.0566000007093,47.5377772026,0.95221231927,701.143771392,1.0,0.0,4012.70550796,0.00401270550796,839.890046058,0.555473791464,0.396730806441,0.555473791464,0.0,0.0,1175.95331828,839.890046058,1175.95331828,0.0,0.0,0.00117595331828,0.55546285212,1.0,1.01493183285,2.0,2.0,2.0,0.0,53.6463591258,58.1161565781,49.1485099792,0.491485099792,1.0,10.5,3721.65001924,114.096735851,2015.84336434,0.952204597905,2015.84336434,1.0,0.0,0.0,0.0,78.3674996694,1.0,85.7777779897,1.0,0.0,51.316666921,77.3166656494,1.0,85.5416673024,0.0,1.0,155.684164683,0.0,1214.79003906,0.000282135027583,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416644497741,168493.0,2137.93958994,65.5440268158,1158.02166068,0.54700358633,1158.02166068,0.416692032769,1.0,1.0,1.0,0.0,2117.0275472,2117.0275472,2117.0275472,0.0,0.0,1175.95331828,2117.0275472
2016-12-28T18:00:00.000Z,0.0,0.022512654257,0.768338987248,0.534420841764,48.0677510897,0.037078804721,74.1500008901,0.0,36.8608334859,1.0,79.8333339691,0.0,0.0,0.0,47.7749999364,37.2858330409,1.0,79.6249987284,0.0,0.0,74.1500008901,80.0664787292,2.0,0.0,112.209750493,64.1419994036,42.40625,0.409464188377,818.816655477,0.0,0.416919288192,0.0,1.0,12.7681558927,75.6469993591,,1746.66631063,75.4010003408,75.3826370239,64.1839987437,64.156405131,,2301.66617839,52.5379997889,52.4200592041,41.5909999212,41.5045700073,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,74.9314994812,100.0,6.90705621243,33.8100004196,1.28700002035,5.86230830352,40.3039999008,35.0,62.2083333333,437.550000509,0.416919288192,33.8100004196,0.749550352551,74.9550367991,2.0,1.0,1.0,1049.37049357,1049.37049357,0.0,0.401583584783,0.0,1.0,12.3934752941,73.563501358,9.5175002416,2785.52636719,73.6175003052,73.4772949219,64.1000000636,63.804901123,,2131.49991862,52.3610003789,52.2982737223,41.671500206,42.1140645345,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,6.4460157156,31.9460000992,0.740500450134,5.94745957851,40.9309997559,224.0,57.3416668574,381.266665141,0.401583584783,31.9460000992,0.678096051897,67.8096052806,2.0,1.0,1.0,949.334472656,949.334472656,818.816655477,0.409423317073,2.0,0.0,4595.09814453,0.0,32.5886610349,3.51442716519,5.09635416667,4595.09814453,0.0657929989152,131.604999542,131.604999542,80.8646608988,2.0,52.6565348307,42.211537679,41.7187385559,1.0,1974.67861002,1542.8027813,0.0,0.0,0.0,15.7814791997,1.0,0.0,24.0008327166,48.402519544,1.0,75.5479431152,0.0,1.0,1.0,0.0,21.0183329582,1.0,73.0476175944,0.0,1.0,0.0225065959114,45.0191659927,72.7481486003,45.0191659927,2.0,0.0,60.5388423399,0.0566000007093,47.2985800649,0.954405486701,694.666972143,1.0,0.0,3649.76482558,0.00364976482558,835.663948271,0.534868389078,0.417888984117,0.534868389078,0.0,0.0,1069.59084066,835.663948271,1069.59084066,0.0,0.0,0.00106959084066,0.534797569116,1.0,0.411564082894,2.0,2.0,2.0,0.0,59.2896454551,55.8212429393,48.402519544,0.48402519544,1.0,9.91666666667,3516.0230295,107.792712579,1904.46486269,0.952362356185,1904.46486269,1.0,0.0,0.0,0.0,66.4658327103,1.0,81.0416679382,1.0,0.0,48.5166680018,65.139166832,1.0,80.8611125946,0.0,1.0,131.604999542,0.0,1108.5,0.000280715401025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438792001177,168493.0,1973.17839436,60.4928493772,1068.77824415,0.534462035391,1068.77824415,0.438885630352,1.0,1.0,1.0,0.0,1999.72715251,1999.72715251,1999.72715251,0.0,0.0,1069.59084066,1999.72715251
2016-12-28T19:00:00.000Z,0.0,0.019466934773,0.771778568507,0.517660958365,46.8662508329,0.0361472580726,64.3033323288,0.0,31.8499997457,1.0,76.1666673024,0.0,0.0,0.0,45.5916665395,32.4583334923,1.0,75.9861119588,0.0,0.0,64.3033323288,76.4278812408,2.0,0.0,110.404500961,63.5382501284,42.3619791667,0.39350337232,701.558329264,0.0,0.400436880426,0.0,1.0,12.4200654825,74.36449941,,1633.74969482,74.1275005341,74.1116587321,63.5735003153,63.5456136068,,2089.33284505,52.2694994609,52.1550598145,41.6000000636,41.4816691081,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.236998875936,83.8684997559,100.0,6.55613521735,32.5275004705,1.28999996185,5.86393026511,40.3100001017,35.0,55.6416667302,371.916666667,0.400436880426,32.5275004705,0.663380341303,66.3288574219,2.0,1.0,1.0,928.732477824,928.732477824,0.0,0.384322838061,0.0,1.0,12.1179035505,72.4819997152,9.05100091298,2617.17242432,72.5540008545,72.4198608398,63.5029999415,63.2148946126,,1968.74991862,52.0954996745,52.0343348185,41.647500356,42.1102320353,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0720011393229,100.0,6.17267417908,30.9140005112,0.725500424703,5.94522937139,40.9144999186,224.0,52.3916664124,329.641670227,0.384322838061,30.9065004985,0.612594706217,61.2594712575,2.0,1.0,1.0,857.632588704,857.632588704,701.558329264,0.394502662736,2.0,0.0,4187.86397298,0.0,29.544900374,3.32851358255,4.59375,4186.69708807,0.0572003186886,101.94916598,101.94916598,74.4238764445,2.0,52.4355191317,42.2145552202,41.7187385559,1.0,1666.2277931,1476.45601945,0.0,0.0,0.0,15.6105883916,1.0,0.0,18.8574999173,47.9629119237,1.0,69.571917216,0.833333333333,1.0,1.0,0.0,15.8491663933,1.0,66.3511899312,0.0,1.0,0.0195170203114,34.7066663106,66.1289723714,34.7066663106,2.0,0.0,51.082490668,0.0566000007093,45.2645497497,0.955960547377,690.099668084,0.166666666667,0.833333333333,3079.66043679,0.00307966043679,799.727017358,0.506221167551,0.448566092281,0.518493477622,0.513174303132,0.0,902.517491659,799.727017358,155.504165649,747.013326009,0.0,0.000902517491659,0.506806085507,1.0,0.02928549971,2.0,2.0,2.0,0.833333333333,65.1180742437,53.9997232611,47.9629119237,0.479629119237,1.0,10.5,3146.54698465,96.4654758763,1704.33700826,0.955960940585,1704.33700826,1.0,0.0,0.0,0.0,51.2916666667,1.0,74.5694446564,1.0,0.0,44.6250006358,50.657500267,1.0,74.375,0.0,1.0,101.94916598,0.0,965.479980469,0.000268643502992,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.469230565013,168493.0,1703.98371086,52.2399952568,922.968102511,0.517691894931,922.968102511,0.469257766967,1.0,1.0,1.0,0.0,1780.82602946,1782.85213956,299.915374756,1455.67173074,0.0,902.517491659,1782.85213956
