timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-28T20:00:00.000Z,0.0,0.0173431800995,0.777537489444,0.513073091494,46.2805008888,0.0355860429025,59.984167099,0.0,29.764166673,1.0,74.5000006358,0.0,0.0,0.0,44.5833330154,30.2099998792,1.0,74.3055559794,0.0,0.0,59.984167099,74.8109219869,2.0,0.0,109.274250666,62.9937497775,42.3359375,0.387540498947,653.174997965,0.0,0.389772496113,0.0,1.0,12.2158041,73.5860004425,,1584.99973551,73.3595002492,73.3429794312,63.0274995168,63.0033976237,,1995.66622925,52.2889998754,52.1703440348,41.603000323,41.4587580363,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,83.2099997203,100.0,6.35491502285,31.7564999262,1.30800024668,5.86088907719,40.2950000763,35.0,53.2916663488,346.566663106,0.389772496113,31.7564999262,0.634950728644,63.4950723648,2.0,1.0,1.0,888.931020101,888.931020101,0.0,0.373191214652,0.0,1.0,11.9341889222,71.7545000712,8.869500796,2534.68271891,71.8295008341,71.6940282186,62.9600000381,62.6842041016,,1882.99993896,52.1030000051,52.0445378621,41.6384998957,42.1281077067,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,5.99058143298,30.1910009384,0.735999743144,5.94360748927,40.9025001526,224.0,49.7583332062,306.641667684,0.373191214652,30.1910009384,0.586624981108,58.6624972026,2.0,1.0,1.0,821.274973551,821.274973551,653.174997965,0.387389289486,2.0,0.0,3955.65856934,0.0,27.8696115667,3.18932600816,4.39322916667,3955.65856934,0.0522994849261,88.2558333079,88.2558333079,70.9467201233,2.0,52.4389139811,42.2160008748,41.7187385559,1.0,1533.5383375,1447.76916977,0.0,0.0,0.0,16.1479005814,1.0,0.0,16.0624998411,46.8795989354,1.0,65.8789949417,1.0,1.0,1.0,0.0,13.1683330536,1.0,62.291665713,0.0,1.0,0.0173181165537,29.2308330536,62.0798467,29.2308330536,2.0,0.0,47.0145547558,0.0566000007093,44.3850807257,0.957729981851,684.930526495,0.0,1.0,2834.41277708,0.00283441277708,784.188695575,0.492837144258,0.465273287094,0.0,0.492837144258,0.0,830.645833333,784.188695575,0.0,830.645833333,0.0,0.000830645833333,0.492604859173,1.0,0.0,2.0,2.0,2.0,1.0,71.2589569092,51.5891730569,46.8795989354,0.468795989354,1.0,10.5,2986.53155067,91.5597919437,1617.66414834,0.959789295564,1617.66414834,1.0,0.0,0.0,0.0,44.6066665649,1.0,71.0416679382,1.0,0.0,42.516667366,43.6491670609,1.0,70.8611106873,0.0,1.0,88.2558333079,0.0,909.66998291,0.000263423885418,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48476607235,168493.0,1596.91134718,48.9574170637,864.972022089,0.513203490732,864.972022089,0.485029017439,1.0,1.0,1.0,0.0,1685.43674723,1685.43674723,0.0,1685.43674723,0.0,830.645833333,1685.43674723
2016-12-28T21:00:00.000Z,0.0,0.0158600118577,0.786515796445,0.509660527922,45.6917492549,0.0357899198499,56.38083299,0.0,27.9808333715,1.0,72.9305547078,0.0,0.0,0.0,43.625,28.3999999364,1.0,72.7083333333,0.0,0.0,56.38083299,73.2050895691,2.0,0.0,108.230999311,62.5392500559,42.28125,0.385266128726,607.291666667,0.0,0.382746605191,0.0,1.0,12.0332981745,72.8585001628,9.84599971771,1510.83307902,72.6409994761,72.6276982625,62.5684995651,62.5443572998,,1881.66623942,52.3444999059,52.2232157389,41.6329997381,41.474029541,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,82.4179999034,100.0,6.17382828395,31.0079997381,1.3484992981,5.85946989059,40.28450044,35.0,50.7833328247,321.508331299,0.382746605191,31.0079997381,0.599805940901,59.9805949529,2.0,1.0,1.0,839.728317261,839.728317261,0.0,0.364134834559,0.0,1.0,11.7686041991,71.1005007426,8.66999912262,2454.44281006,71.1799996694,71.0397669474,62.5100005468,62.231976827,,1785.49996948,52.1659997304,52.1050974528,41.6220006943,42.165125529,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,5.82621308168,29.5579989751,0.728500684102,5.94239111741,40.8935000102,224.0,47.3000001907,285.783332825,0.364134834559,29.5579989751,0.560295464652,56.0295461019,2.0,1.0,1.0,784.413650513,784.413650513,607.291666667,0.385457224187,2.0,0.0,3680.86277262,0.0,26.4940149134,3.25441898902,4.23697916667,3680.86277262,0.048100220594,75.9166666667,75.9166666667,67.5120150248,2.0,52.5059065385,42.2433878581,41.7187385559,1.0,1411.56759938,1383.69168473,0.0,0.0,0.0,16.4916378657,1.0,0.0,13.8974997203,46.0768616994,1.0,62.6997699738,1.0,1.0,1.0,0.0,11.1024997234,1.0,58.6369028091,0.0,1.0,0.0158495123506,24.9999995232,58.5820277532,24.9999995232,2.0,0.0,43.275228646,0.0566000007093,42.4206209171,0.958753310395,681.952811023,0.0,1.0,2608.97634025,0.00260897634025,749.480925539,0.485049925061,0.475471063717,0.0,0.485049925061,0.0,764.580001831,749.480925539,0.0,764.580001831,0.0,0.000764580001831,0.485159754753,1.0,0.169130820153,2.0,2.0,2.0,1.0,75.4446376454,49.9721534035,46.0768616994,0.460768616994,1.0,10.5,2800.7038936,85.8627680447,1517.01001711,0.962391892746,1517.01001711,1.0,0.0,0.0,0.0,38.4325002035,1.0,67.6250012716,1.0,0.0,40.4666674932,37.4841664632,1.0,67.4444452922,0.0,1.0,75.9166666667,0.0,831.409973145,0.000251764885883,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494051401826,168493.0,1483.51999301,45.4811139945,803.553240716,0.509774566767,803.553240716,0.493891537096,1.0,1.0,1.0,0.0,1576.29135132,1576.29135132,0.0,1576.29135132,0.0,764.580001831,1576.29135132
2016-12-28T22:00:00.000Z,0.0,0.0144903741085,0.791494250053,0.508266772737,45.2282493909,0.0347979422205,52.9516674678,0.0,26.2474999428,1.0,71.5416666667,0.0,0.0,0.0,42.8166666031,26.7041667302,1.0,71.3611100515,0.0,0.0,52.9516674678,71.8383452098,2.0,0.0,107.413499514,62.1852501233,42.3203125,0.375700311945,571.616658529,0.0,0.376906240572,0.0,1.0,11.8918863932,72.3080012004,9.77657209124,1469.99974569,72.1010004679,72.0828272502,62.2129999797,62.1862691243,,1788.66624959,52.4705003103,52.3346913656,41.6705004374,41.4861221313,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,81.3709996541,100.0,6.0322136879,30.4305000305,1.39050006866,5.85967270533,40.2800003688,35.0,48.75,303.308334351,0.376906240572,30.4305000305,0.574806471325,57.4806467692,2.0,1.0,1.0,804.729059855,804.729059855,0.0,0.357122895114,0.0,1.0,11.6284012,70.5439999898,8.46749782562,2397.07495117,70.6249980927,70.4838892619,62.157500267,61.8798904419,,1695.99994914,52.2800003688,52.2198588053,41.6565001806,42.2474568685,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0824979146322,100.0,5.68236076832,28.9684979121,0.737500508626,5.94604043166,40.9189996719,224.0,45.183333079,268.258331299,0.357122895114,28.9684979121,0.536274686541,53.6274693807,2.0,1.0,1.0,750.784561157,750.784561157,571.616658529,0.37560531259,2.0,0.0,3526.83709717,0.0,25.6175039609,3.13814532757,3.8984375,3526.83709717,0.0443035830612,67.4566675822,67.4566675822,64.9118496577,2.0,52.6438878377,42.2917912801,41.7187385559,1.0,1318.37449249,1376.66621098,0.0,0.0,0.0,16.7124284108,1.0,0.0,12.3699997266,45.5005715688,1.0,60.3310489655,1.0,1.0,1.0,0.0,9.67666641871,1.0,56.1071421305,0.0,1.0,0.0144824977388,22.0466658274,55.9398059845,22.0466658274,2.0,0.0,40.4181547017,0.0566000007093,42.2052369831,0.959453271313,679.921791382,0.0,1.0,2436.72910884,0.00243672910884,745.675555728,0.469349893862,0.490102124767,0.0,0.469349893862,0.0,714.101664225,745.675555728,0.0,714.101664225,0.0,0.000714101664225,0.469206695755,1.0,0.0,2.0,2.0,2.0,1.0,79.6138820648,48.6909882228,45.5005715688,0.455005715688,1.0,9.91666666667,2695.04070348,82.6233916848,1459.77721995,0.959452018629,1459.77721995,1.0,0.0,0.0,0.0,34.2491668065,1.0,65.0277783076,1.0,0.0,38.9083344142,33.2075001399,1.0,64.8472239176,0.0,1.0,67.4566675822,0.0,753.670043945,0.000250486589847,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510814626736,168493.0,1427.76841575,43.7719062636,773.355224648,0.508294842024,773.355224648,0.51096262127,1.0,1.0,1.0,0.0,1521.46974691,1521.46974691,0.0,1521.46974691,0.0,714.101664225,1521.46974691
2016-12-28T23:00:00.000Z,0.0,0.0140273405546,0.797998665241,0.50767909211,44.8937508265,0.0344617218926,50.454167366,0.0,24.9983331362,1.0,70.4166666667,0.0,0.0,0.0,42.1416667302,25.4566669464,1.0,70.2361106873,0.0,0.0,50.454167366,70.7249628703,2.0,0.0,106.959000905,62.0652500788,42.3229166667,0.370110275918,541.858329773,0.0,0.376013005728,0.0,1.0,11.8217848142,72.0080000559,9.71550051371,1429.16642253,71.8100007375,71.7878138224,62.0945002238,62.0605519613,9.90000152588,1787.66625977,52.1135002772,51.9875183105,41.8069998423,41.6019312541,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,80.1200002035,100.0,5.94933950901,30.0030008952,1.42649936676,5.87244530519,40.3805004756,35.0,47.125,288.64999644,0.376013005728,30.0030008952,0.548286336263,54.8286326726,2.0,1.0,1.0,767.600870768,767.600870768,0.0,0.351390872448,0.0,1.0,11.5498390198,70.2140013377,8.26200040181,2348.70603434,70.2980003357,70.152923584,62.0359999339,61.7567825317,9.87080001831,1710.24995931,51.921500206,51.8602854411,41.8125003179,42.3853276571,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,5.58697108428,28.4855000178,0.767500559489,5.9628679355,41.0449997584,224.0,43.4916667938,253.208333333,0.351390872448,28.4855000178,0.514556070964,51.4556067785,2.0,1.0,1.0,720.378499349,720.378499349,541.858329773,0.370068276547,2.0,0.0,3559.50927734,0.0,24.7059175173,2.75325433413,3.32552083333,3559.50927734,0.0450431051548,65.9641656876,65.9641656876,64.2915245692,2.0,52.2959340413,42.4236272176,41.7187385559,1.0,1253.2251775,1339.03895122,0.0,0.0,0.0,15.805267334,1.0,0.0,11.5841664473,46.2892328898,1.0,59.0068480174,1.0,1.0,1.0,0.0,8.95249994596,1.0,54.559521993,0.0,1.0,0.0140126484081,20.5366665522,54.5102364222,20.5366665522,2.0,0.0,38.4208351942,0.0566000007093,41.0516767352,0.959069227477,681.035646207,0.0,1.0,2316.31474011,0.00231631474011,725.294632876,0.463655860939,0.495404392524,0.0,0.463655860939,0.0,678.813334147,725.294632876,0.0,678.813334147,0.0,0.000678813334147,0.463906782369,1.0,0.0,2.0,2.0,2.0,1.0,79.2216828664,49.4124603271,46.2892328898,0.462892328898,1.0,10.5,2592.26412872,79.4725119294,1404.10796702,0.959060253463,1404.10796702,1.0,0.0,0.0,0.0,33.294166406,1.0,64.3611116409,1.0,0.0,38.4916677475,32.6699999173,1.0,64.1527795792,0.0,1.0,65.9641656876,0.0,725.019958496,0.000243640250546,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516551896229,168493.0,1372.24419605,42.0696687627,743.280357518,0.507689340718,743.280357518,0.516629036517,1.0,1.0,1.0,0.0,1464.04562378,1464.04562378,0.0,1464.04562378,0.0,678.813334147,1464.04562378
2016-12-29T00:00:00.000Z,0.0,0.0153356080664,0.787773529109,0.508655413986,45.4982509613,0.035255863443,54.8050006231,0.0,27.1550002098,1.0,72.3055540721,0.0,0.0,0.0,43.2583328883,27.6500000954,1.0,72.0972201029,0.0,0.0,54.8050006231,72.5438919067,2.0,0.0,107.981250763,62.4829998016,42.375,0.37926088913,589.72501119,0.0,0.379898005496,0.0,1.0,11.9909954866,72.6875006358,9.91800069809,1483.33306885,72.4715003967,72.4528656006,62.515999794,62.4757868449,,1887.33291626,52.1780004501,52.0556793213,41.7290004094,41.554204305,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,82.1149997711,100.0,6.1207802693,30.7454999288,1.36500008901,5.87021521727,40.3610003789,35.0,49.8333336512,312.075002035,0.379898005496,30.7424999873,0.586780940465,58.6780939102,2.0,1.0,1.0,821.49331665,821.49331665,0.0,0.361090748203,0.0,1.0,11.7323449453,70.9385007222,8.56950092316,2431.94565837,71.0195007324,70.8755594889,62.4499998093,62.1707407633,9.93800099691,1788.74994914,52.0010000865,51.9495442708,41.6925001144,42.2404403687,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,5.7812359333,29.3360007604,0.722500165304,5.95110901197,40.9609998067,224.0,46.3500000636,277.649998983,0.361090748203,29.327000618,0.549200156076,54.9200162888,2.0,1.0,1.0,768.880218506,768.880218506,589.72501119,0.379367562819,2.0,0.0,3715.868632,0.0,26.1989452044,3.04207020998,3.7890625,3715.868632,0.0486930625287,75.6874993642,75.6874993642,67.3030236562,2.0,52.3610967,42.3159891764,41.7187385559,1.0,1373.68971811,1379.26156634,0.0,0.0,0.0,15.8496052424,1.0,0.0,13.2883329391,46.6663945516,1.0,61.9063908259,1.0,1.0,1.0,0.0,10.5574998061,1.0,57.9464276632,0.0,1.0,0.0153369001603,23.8458325068,57.7245753606,23.8458325068,2.0,0.0,42.1139849526,0.0566000007093,42.2848042644,0.958977474786,681.301714406,0.0,1.0,2538.96729775,0.00253896729775,747.081338065,0.478518147261,0.480459073552,0.0,0.478518147261,0.0,744.063329061,747.081338065,0.0,744.063329061,0.0,0.000744063329061,0.478630952537,1.0,0.0,2.0,2.0,2.0,1.0,80.9192415873,49.5865125656,46.6663945516,0.466663945516,1.0,11.0833333333,2752.95128445,84.398789217,1491.14466713,0.958977220814,1491.14466713,1.0,0.0,0.0,0.0,38.3183336258,1.0,67.4305553436,1.0,0.0,40.3083340327,37.3691660563,1.0,67.1805559794,0.0,1.0,75.6874993642,0.0,765.25,0.000250958818849,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501011977265,168493.0,1460.23667421,44.767304082,790.941758321,0.508666359436,790.941758321,0.500871223317,1.0,1.0,1.0,0.0,1554.93231201,1554.93231201,0.0,1554.93231201,0.0,744.063329061,1554.93231201
2016-12-29T01:00:00.000Z,0.0,0.0161425380215,0.798731505439,0.507538602427,45.1914990743,0.0356167549941,51.8750006358,0.0,25.7691663106,1.0,71.0972213745,0.0,0.0,0.0,42.5166670481,26.1058333715,1.0,70.8611125946,0.0,0.0,51.8750006358,71.3216438293,2.0,0.0,107.831999143,62.6405000687,42.375,0.38293477578,557.824991862,0.0,0.38228163186,0.0,1.0,11.9764916897,72.6140003204,9.73499902089,1447.49975586,72.4114990234,72.392461141,62.6765000025,62.6383209229,9.85799916585,1836.33294678,51.8974994024,51.7722091675,41.6944999695,41.4905776978,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.202501296997,80.6045004527,100.0,6.1156026125,30.716999054,1.4039996465,5.86088907719,40.290500323,35.0,48.1166671117,298.291666667,0.38228163186,30.716999054,0.557388607207,55.7388604482,2.0,1.0,1.0,780.34405009,780.34405009,0.0,0.355536057866,0.0,1.0,11.6852073669,70.7510000865,8.23650010427,2371.57818604,70.8410002391,70.6960194906,62.6045001348,62.3225453695,9.71240081787,1750.99996948,51.7204999924,51.6664861043,41.7149995168,42.3266016642,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,5.72679976622,29.1260007222,0.698499679565,5.95840760072,41.0164998372,224.0,44.1833337148,259.491666158,0.355536057866,29.1260007222,0.521195849464,52.1195847193,2.0,1.0,1.0,729.67418925,729.67418925,557.824991862,0.382965295974,2.0,0.0,3584.0133667,0.0,26.1914909681,3.1353657047,3.984375,3584.0133667,0.0495614062609,72.1400000254,72.1400000254,66.3672962189,2.0,52.0884297689,42.3338216146,41.7187385559,1.0,1302.24332375,1275.99430219,0.0,0.0,0.0,14.9823033015,1.0,0.0,13.1158329646,47.694196701,1.0,61.6438350677,1.0,1.0,1.0,0.0,10.399166584,1.0,57.5773798625,0.0,1.0,0.0161414833852,23.5149997075,57.4221874873,23.5149997075,2.0,0.0,39.9236123106,0.0566000007093,39.1188811662,0.958670166666,682.194273108,0.0,1.0,2406.91414453,0.00240691414453,691.146301695,0.484217223664,0.474456967565,0.0,0.484217223664,0.0,705.36416626,691.146301695,0.0,705.36416626,0.0,0.00070536416626,0.484283693135,1.0,0.0,2.0,2.0,2.0,1.0,84.7440242767,50.1159276962,47.694196701,0.47694196701,1.0,10.5,2578.23762594,79.0424934768,1396.51046796,0.958674191228,1396.51046796,1.0,0.0,0.0,0.0,36.4849999746,1.0,66.5000006358,1.0,0.0,39.7833347321,35.6550000509,1.0,66.305557251,0.0,1.0,72.1400000254,0.0,735.809997559,0.000232169177154,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494909503047,168493.0,1364.97617806,41.8468490123,739.34361286,0.507543377842,739.34361286,0.494830003782,1.0,1.0,1.0,0.0,1456.71019491,1456.71019491,0.0,1456.71019491,0.0,705.36416626,1456.71019491
2016-12-29T02:00:00.000Z,0.0,0.0174316944774,0.794085126285,0.507737003826,45.4172501564,0.0354388110746,52.9783337911,0.0,26.2733335495,1.0,71.5555534363,0.0,0.0,0.0,42.816666921,26.7191665967,1.0,71.361111323,0.0,0.0,52.9783337911,71.8366896311,2.0,0.0,108.48900032,63.071750164,42.375,0.381093992926,569.800008138,0.0,0.385353540645,0.0,1.0,12.0840613047,73.0310001373,9.71850045522,1461.24975586,72.8315003713,72.8038202922,63.1129999161,63.0630823771,9.80099964142,1833.99957275,52.044500351,51.9187266032,41.7305002213,41.5332132975,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,80.3569997152,100.0,6.2179009517,31.10100015,1.39800071716,5.86616035302,40.3324995041,35.0,48.7583332062,303.341667175,0.385353540645,31.10100015,0.562279521397,56.3216482798,2.0,1.0,1.0,787.191329956,787.191329956,0.0,0.361929228388,0.0,1.0,11.8000291983,71.2340011597,8.28449948629,2305.21148682,71.3149998983,71.1675516764,63.030500412,62.7428894043,9.64400005341,1744.99996948,51.8570000331,51.8035481771,41.7194999059,42.285118103,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0809987386068,100.0,5.84527091185,29.5954999924,0.737500190735,5.95475828648,40.9819997152,224.0,45.0499998728,266.541667938,0.361929228388,29.5954999924,0.526009401594,52.6009403865,2.0,1.0,1.0,736.413162231,736.413162231,569.800008138,0.381146549585,2.0,0.0,3626.02038574,0.0,26.1014852524,3.0448726813,4.01041666667,3626.02038574,0.0480890337587,71.8383344014,71.8383344014,66.3205286662,2.0,52.2307739258,42.3249028524,41.7187385559,1.0,1330.51941187,1316.79262449,0.0,0.0,0.0,14.6378456752,1.0,0.0,14.4124997457,48.4751542409,1.0,63.635843277,1.0,1.0,1.0,0.0,11.6508332094,1.0,59.8988072077,0.0,1.0,0.0174423780451,26.0633330345,59.6542689006,26.0633330345,2.0,0.0,40.7904883845,0.0566000007093,40.369658477,0.959037429884,681.12777631,0.0,1.0,2459.17635636,0.00245917635636,713.244840478,0.482005640657,0.477032854176,0.0,0.482005640657,0.0,720.679997762,713.244840478,0.0,720.679997762,0.0,0.000720679997762,0.482109442353,1.0,0.0,2.0,2.0,2.0,1.0,93.0541915894,49.4762452443,48.4751542409,0.484751542409,1.0,11.0833333333,2647.31203636,81.1601468615,1433.92483824,0.959038494832,1433.92483824,1.0,0.0,0.0,0.0,36.2233336767,1.0,66.4027798971,1.0,0.0,39.7083339691,35.6149997711,1.0,66.1805566152,0.0,1.0,71.8383344014,0.0,755.880004883,0.000239592496288,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497407410387,168493.0,1401.56706225,42.9686365061,759.16317964,0.507743986098,759.16317964,0.49728959663,1.0,1.0,1.0,0.0,1495.16921997,1495.16921997,0.0,1495.16921997,0.0,720.679997762,1495.16921997
2016-12-29T03:00:00.000Z,0.0,0.0185173804945,0.794813917616,0.507990216485,45.4855003357,0.0356252676846,53.144999822,0.0,26.3908332189,1.0,71.6111106873,0.0,0.0,0.0,42.8249998093,26.8141665459,1.0,71.375,0.0,0.0,53.144999822,71.8742116292,2.0,0.0,108.83400027,63.3484999339,42.3958333333,0.383190233225,571.883326213,0.0,0.388013375994,0.0,1.0,12.1384505431,73.2619991302,9.68100070953,1465.83308919,73.0640004476,73.0428848267,63.3829997381,63.3399073283,9.90000152588,1840.33292643,51.8870004018,51.7575658162,41.6555000941,41.4632136027,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.197998682658,80.4935003916,100.0,6.27938612302,31.4085003535,1.37999979655,5.85906442006,40.2755002975,35.0,48.7583335241,304.491663615,0.388013375994,31.4085003535,0.560459536598,56.0380779902,2.0,1.0,1.0,784.643351237,784.643351237,0.0,0.366595860717,0.0,1.0,11.8544183572,71.4484996796,8.22599951426,2297.71242269,71.539999644,71.396929423,63.3140001297,63.0209910075,9.86720046997,1745.24998983,51.6905002594,51.6365203857,41.6654996872,42.2480977376,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,5.90635053317,29.8744999568,0.72699991862,5.94806782405,40.9384997686,224.0,45.0666662852,267.391662598,0.366595860717,29.8744999568,0.520812040057,52.0812034607,2.0,1.0,1.0,729.136856079,729.136856079,571.883326213,0.383303643482,2.0,0.0,3662.19301351,0.0,26.1807540258,3.39014150699,4.515625,3662.19301351,0.0483753558881,72.2158330282,72.2158330282,66.3978710175,2.0,52.0700836182,42.290512085,41.7187385559,1.0,1338.27344623,1303.40460402,0.0,0.0,0.0,14.2859042486,1.0,0.0,15.2166663806,49.0970954895,1.0,64.8573029836,1.0,1.0,1.0,0.0,12.419166406,1.0,61.1547597249,0.0,1.0,0.0185191583665,27.6358326276,60.9704993566,27.6358326276,2.0,0.0,41.0282082148,0.0566000007093,39.9592143385,0.958756094789,681.944448268,0.0,1.0,2473.50800595,0.00247350800595,705.993177346,0.485705600253,0.473050494536,0.0,0.485705600253,0.0,724.87999471,705.993177346,0.0,724.87999471,0.0,0.00072487999471,0.48580785344,1.0,0.0331188559844,2.0,2.0,2.0,1.0,94.4384498596,49.9760665894,49.0970954895,0.490970954895,1.0,11.0833333333,2641.67805025,80.9874225533,1430.87317206,0.958756094789,1430.87317206,1.0,0.0,0.0,0.0,36.4141667684,1.0,66.5138905843,1.0,0.0,39.7666676839,35.8016665777,1.0,66.2777792613,0.0,1.0,72.2158330282,0.0,769.899963379,0.000237156524832,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493400247578,168493.0,1399.77248524,42.9136191407,758.191141395,0.508025723051,758.191141395,0.493277351885,1.0,1.0,1.0,0.0,1492.42667643,1492.42667643,0.0,1492.42667643,0.0,724.87999471,1492.42667643
2016-12-29T04:00:00.000Z,0.0,0.0184377720915,0.799514308677,0.507377800039,45.3324993451,0.0357338761429,51.7641671499,0.0,25.6074999173,1.0,71.0138893127,0.0,0.0,0.0,42.4999996821,26.1391669909,1.0,70.8333352407,0.0,0.0,51.7641671499,71.2788804372,2.0,0.0,108.656249364,63.3237500191,42.5,0.384585213057,557.16666158,0.0,0.384785240381,0.0,1.0,12.1118603547,73.1390012105,9.58499972026,1446.66642253,72.9454994202,72.9157155355,63.3604996999,63.3113301595,9.85885729109,1854.33290609,51.7775004705,51.648630778,41.8040002187,41.5904795329,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.193501790365,78.7940012614,100.0,6.2357656161,31.1414992015,1.40250110626,5.87609473864,40.4014991124,35.0,47.9083331426,296.41666158,0.384785240381,31.1414992015,0.550289528256,55.0289525986,2.0,1.0,1.0,770.405339559,770.405339559,0.0,0.363073593565,0.0,1.0,11.8266193867,71.3405011495,8.13449954987,2278.58980306,71.4214998881,71.2710571289,63.2870003382,62.9961140951,9.78800086975,1752.74996948,51.5915002823,51.5357920329,41.7554995219,42.3457514445,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0809987386068,100.0,5.86598161856,29.6660003662,0.729999860128,5.96063776811,41.0254996618,224.0,44.3083333969,260.749998728,0.363073593565,29.6660003662,0.512936179751,51.2936172485,2.0,1.0,1.0,718.110651652,718.110651652,557.16666158,0.384599739779,2.0,0.0,3627.18717448,0.0,26.047958533,3.03546508153,3.96875,3627.18717448,0.0499431385059,72.3433329264,72.3433329264,66.4782301585,2.0,51.9713872274,42.3841425578,41.7187385559,1.0,1307.1049706,1257.55223873,0.0,0.0,0.0,14.3490390778,1.0,0.0,14.7341664632,49.0114606222,1.0,64.206618309,1.0,1.0,1.0,0.0,11.9774998029,1.0,60.3928559621,0.0,1.0,0.0184411392156,26.7116664251,60.2665541967,26.7116664251,2.0,0.0,40.0726585761,0.0566000007093,38.553492365,0.958866468494,681.623943924,0.0,1.0,2415.89984356,0.00241589984356,681.157100386,0.488696444461,0.470169819268,0.0,0.488696444461,0.0,707.997492472,681.157100386,0.0,707.997492472,0.0,0.000707997492472,0.488817960024,1.0,0.0,2.0,2.0,2.0,1.0,95.134364446,49.7838048935,49.0114606222,0.490114606222,1.0,10.5,2564.65720934,78.6261509411,1389.15459286,0.958866263729,1389.15459286,1.0,0.0,0.0,0.0,36.5900004705,1.0,66.5416666667,1.0,0.0,39.8083346685,35.7533334096,1.0,66.3472239176,0.0,1.0,72.3433329264,0.0,725.019958496,0.000228813614601,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490339307006,168493.0,1357.07409464,41.6045903581,735.063424678,0.507378749095,735.063424678,0.490308652727,1.0,1.0,1.0,0.0,1448.74696859,1448.74696859,0.0,1448.74696859,0.0,707.997492472,1448.74696859
2016-12-29T05:00:00.000Z,0.0,0.0195745148757,0.78359990737,0.509915065828,46.1357499758,0.0356777504378,57.1674995422,0.0,28.3175002734,1.0,73.3055559794,0.0,0.0,0.0,43.8583329519,28.8299997648,1.0,73.0972207387,0.0,0.0,57.1674995422,73.5838915507,2.0,0.0,109.83825016,63.7025001844,42.40625,0.386740899261,619.54166158,0.0,0.391549954186,0.0,1.0,12.3245824178,73.9325002035,9.88500086466,1512.49975586,73.7374998728,73.685043335,63.7430000305,63.689743042,9.89099947611,2000.99955241,51.8795000712,51.746732076,41.8310000102,41.6566543579,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,82.7585004171,100.0,6.43186299006,31.9064998627,1.30200004578,5.89271942774,40.5289999644,35.0,51.5249999364,328.091664632,0.391549954186,31.9064998627,0.598428442819,59.8428440094,2.0,1.0,1.0,837.799819946,837.799819946,0.0,0.374063028996,0.0,1.0,12.030880928,72.126499176,8.53950023651,2382.82676188,72.2015005747,72.0499140422,63.6620003382,63.3667017619,9.76549911499,1889.74993896,51.6979996363,51.6435343424,41.8080002467,42.3189493815,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,6.06334996223,30.3935003281,0.72699991862,5.96753096581,41.0810003281,224.0,47.9500001272,291.449996948,0.374063028996,30.3935003281,0.556278058007,55.6351823807,2.0,1.0,1.0,778.789281209,778.789281209,619.54166158,0.386625592005,2.0,0.0,3987.74725342,0.0,26.8351098841,3.00773666302,3.81770833333,3987.74725342,0.0539483463851,86.4225006104,86.4225006104,70.2889054616,2.0,52.0400557085,42.398785909,41.7187385559,1.0,1466.78588936,1370.99187124,0.0,0.0,0.0,14.4637613297,1.0,0.0,17.0874998569,49.2792387009,1.0,67.608446757,1.0,1.0,1.0,0.0,14.269999663,1.0,64.2738072077,0.0,1.0,0.0195603299179,31.3574992816,64.048330307,31.3574992816,2.0,0.0,44.9680870859,0.0566000007093,42.0312755306,0.958768096837,681.909587869,0.0,1.0,2711.03536467,0.00271103536467,742.60203187,0.495949621631,0.463559749745,0.0,0.495949621631,0.0,794.489161174,742.60203187,0.0,794.489161174,0.0,0.000794489161174,0.495800624291,1.0,0.0,2.0,2.0,2.0,1.0,95.5470449274,49.9554481506,49.2792387009,0.492792387009,1.0,11.0833333333,2834.61223009,86.902315152,1535.37657355,0.958439042252,1535.37657355,1.0,0.0,0.0,0.0,43.4725004832,1.0,70.3472239176,1.0,0.0,42.0916671753,42.9500001272,1.0,70.1527786255,0.0,1.0,86.4225006104,0.0,852.83996582,0.000249454134775,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483661171248,168493.0,1508.21459977,46.2381905626,816.929151646,0.509957496538,816.929151646,0.483813885592,1.0,1.0,1.0,0.0,1601.95537313,1601.95537313,0.0,1601.95537313,0.0,794.489161174,1601.95537313
2016-12-29T06:00:00.000Z,0.0,0.0215150107383,0.778253972811,0.512196973035,46.6600003242,0.0365042627812,60.960000356,0.0,30.2016665141,1.0,74.8888880412,0.0,0.0,0.0,44.8083333969,30.8041666349,1.0,74.6805553436,0.0,0.0,60.960000356,75.1377162933,2.0,0.0,110.751750628,64.0917503039,42.4375,0.396394811457,661.916656494,0.0,0.398345588861,0.0,1.0,12.4889583588,74.5670000712,,1564.16640218,74.3540007273,74.3017705282,64.1345005035,64.0770365397,,2047.66618856,52.0775006612,51.9473953247,41.7784999212,41.6254755656,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,84.3185005188,100.0,6.59907726447,32.5740009944,1.27500025431,5.8898810943,40.5049994787,35.0,53.6583337784,349.991668701,0.398345588861,32.5755008062,0.627535443987,62.7535448074,2.0,1.0,1.0,878.549621582,878.549621582,0.0,0.380774094568,0.0,1.0,12.1867965857,72.7280006409,8.74649969737,2451.44319661,72.7954998016,72.6492360433,64.0490001043,63.7500432332,9.92000071208,1935.24992879,51.9005002975,51.8367004395,41.743499438,42.2614974976,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,6.22311766942,31.0520003637,0.693999926249,5.9636789163,41.0494995117,224.0,50.4999996821,311.924997965,0.380774094568,31.0520003637,0.584989409674,58.4981746674,2.0,1.0,1.0,818.985173543,818.985173543,661.916656494,0.396352346048,2.0,0.0,4060.67608643,0.0,28.7071345647,3.17406586806,4.203125,4063.00982666,0.0573500591879,95.7883319855,95.7883319855,72.7634468079,2.0,52.2244440715,42.3510131836,41.7187385559,1.0,1577.7733019,1377.39940464,0.0,0.0,0.0,14.4770577749,1.0,0.0,19.3991661072,49.6574427287,1.0,70.5536518097,0.5,1.0,1.0,0.0,16.5274994373,1.0,67.5416660309,0.0,1.0,0.021495823975,35.9266659419,67.3562405904,35.9266659419,2.0,0.0,48.3706911528,0.0566000007093,42.2277149169,0.958585493488,682.440329267,0.5,0.5,2916.17150799,0.00291617150799,746.072692362,0.511788481997,0.446792419137,0.51428321695,0.50916460523,0.0,854.605840047,746.072692362,440.219167074,414.386672974,0.0,0.000854605840047,0.511688962579,1.0,0.0831680401268,2.0,2.0,2.0,0.5,95.6409899394,50.2583732605,49.6574427287,0.496574427287,1.0,10.5,2955.17270653,90.5984060697,1600.67853241,0.958580901134,1600.67853241,1.0,0.0,0.0,0.0,48.298333168,1.0,72.8750012716,1.0,0.0,43.6083335876,47.490000089,1.0,72.6805559794,0.0,1.0,95.7883319855,0.0,897.630004883,0.000250619995589,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.4660977687,168493.0,1579.17966521,48.4138068307,855.367601131,0.512244669552,855.367601131,0.466180798953,1.0,1.0,1.0,0.0,1669.84187826,1669.84187826,855.985870361,813.856007894,0.0,854.605840047,1669.84187826
2016-12-29T07:00:00.000Z,0.0,0.0232060438001,0.777504413316,0.513466402321,46.8827492396,0.0365635754147,61.7966674169,0.0,30.691666762,1.0,75.2361106873,0.0,0.0,0.0,45.0166670481,31.1050004959,1.0,75.0277786255,0.0,0.0,61.7966674169,75.4951572418,2.0,0.0,111.359999021,64.4772497813,42.4791666667,0.398630009161,673.758331299,0.0,0.40256845402,0.0,1.0,12.5989452998,74.9915002187,9.92699813843,1574.58303833,74.7769991557,74.7271270752,64.513999939,64.4586207072,9.90000076294,2103.3328654,51.9289995829,51.8053359985,41.7874997457,41.635655721,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,84.3559989929,100.0,6.71007796129,32.98949941,1.28699938456,5.88907007376,40.5005003611,35.0,54.3750003179,357.683331807,0.40256845402,32.98949941,0.634682889666,63.4682884216,2.0,1.0,1.0,888.556045532,888.556045532,0.0,0.385091633449,0.0,1.0,12.2786537011,73.0835005442,8.72550010681,2462.69177246,73.1659997304,73.0127868652,64.4404996236,64.1359380086,9.81050014496,1974.24990845,51.7414999008,51.6868896484,41.7674996058,42.2985204061,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,6.30990624428,31.3985001246,0.678999582926,5.96874745687,41.0885000229,224.0,50.8166662852,316.074999491,0.385091633449,31.3985001246,0.585969914028,58.596991539,2.0,1.0,1.0,820.357879639,820.357879639,673.758331299,0.398571066046,2.0,0.0,4173.86157227,0.0,28.6457672119,3.08480312427,4.3125,4173.86157227,0.0590194668853,99.9008344014,99.9008344014,73.896425883,2.0,52.0877914429,42.37012736,41.7187385559,1.0,1614.83114125,1374.61754434,0.0,0.0,0.0,14.0150054296,1.0,0.0,21.0474994977,50.4989945094,1.0,72.5171222687,0.166666666667,1.0,1.0,0.0,18.1749997139,1.0,69.7797597249,0.0,1.0,0.0231823387142,39.2224995295,69.575717926,39.2224995295,2.0,0.0,49.5067943562,0.0566000007093,42.1424298476,0.958032148614,684.049588217,0.833333333333,0.166666666667,2984.664881,0.002984664881,744.565889037,0.517504595222,0.440523394488,0.518466269174,0.512339579069,0.0,874.678334554,744.565889037,738.755004883,135.923329671,0.0,0.000874678334554,0.517305950324,1.0,0.397123523326,2.0,2.0,2.0,0.166666666667,95.4953447978,51.1512832642,50.4989945094,0.504989945094,1.0,11.0833333333,2989.44868559,91.6492242038,1619.24422359,0.95802798971,1619.24422359,1.0,0.0,0.0,0.0,50.4258337021,1.0,74.0000006358,1.0,0.0,44.2916666667,49.4750000636,1.0,73.8194440206,0.0,1.0,99.9008344014,0.0,954.230041504,0.000250113831718,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.459823094126,168493.0,1602.79096596,49.137671872,868.156735975,0.513646082785,868.156735975,0.460000608086,1.0,1.0,1.0,0.0,1690.18467204,1690.18467204,1424.88537598,265.299296061,0.0,874.678334554,1690.18467204
2016-12-29T08:00:00.000Z,0.0,0.0249402947308,0.774485165321,0.515698065356,47.1977500916,0.0367273575901,63.8925005595,0.0,31.7125004133,1.0,76.0277773539,0.0,0.0,0.0,45.5166664124,32.1799999873,1.0,75.8611100515,0.0,0.0,63.8925005595,76.3242956797,2.0,0.0,111.987000148,64.7892500559,42.4479166667,0.40161862402,698.516662598,0.0,0.410751590307,0.0,1.0,12.7210187117,75.4534994761,,1602.49968465,75.2270005544,75.1861724854,64.8289998372,64.777982076,9.95399983724,2138.99951172,51.8149998983,51.6893997192,41.6375001272,41.502667745,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,85.3190002441,100.0,6.84674870968,33.5895004272,1.24650001526,5.87427000205,40.3910001119,35.0,55.7583332062,372.708335876,0.410751590307,33.5895004272,0.647944473993,64.7944482168,2.0,1.0,1.0,907.12226359,907.12226359,0.0,0.390283877156,0.0,1.0,12.3693021933,73.443499883,8.77049891154,2509.56093343,73.5199991862,73.3731486003,64.7495002747,64.4459330241,9.82625007629,2016.49991862,51.6199998856,51.5670344035,41.6924994787,42.2015050252,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,6.41211096446,31.8274997075,0.686499595642,5.95719122887,41.005999883,224.0,51.8666667938,325.808334351,0.390283877156,31.8274997075,0.595946993147,59.5946992238,2.0,1.0,1.0,834.325790405,834.325790405,698.516662598,0.401512128976,2.0,0.0,4295.79852295,0.0,30.7417003314,3.62875797351,5.04947916667,4295.79852295,0.0637263278823,110.984999975,110.984999975,76.439907074,2.0,51.9593683879,42.2446543376,41.7187385559,1.0,1692.48847815,1382.78722332,0.0,0.0,0.0,13.8543860118,1.0,0.0,23.1333330472,50.9746138255,1.0,74.8687184652,0.0,1.0,1.0,0.0,20.2441662153,1.0,72.2916641235,0.0,1.0,0.0249176726528,43.3774989446,72.0110944112,43.3774989446,2.0,0.0,51.8875793866,0.0566000007093,42.3928923307,0.957724288589,684.946109256,1.0,0.0,3128.19761346,0.00312819761346,748.991021192,0.527089115153,0.430639323929,0.527089115153,0.0,0.0,916.741673787,748.991021192,916.741673787,0.0,0.0,0.000916741673787,0.526867190997,1.0,1.1032792723,2.0,2.0,2.0,0.0,94.9827162425,51.619020462,50.9746138255,0.509746138255,1.0,10.5,3075.27570147,94.2804717173,1665.73269498,0.957728439082,1665.73269498,1.0,0.0,0.0,0.0,56.0449997584,1.0,76.5555566152,1.0,0.0,45.8500006994,54.9400002162,1.0,76.4166666667,0.0,1.0,110.984999975,0.0,988.41003418,0.000251600317703,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.449646587024,168493.0,1656.50130205,50.7843001143,897.249107383,0.515881683581,897.249107383,0.449876453219,1.0,1.0,1.0,0.0,1739.25366211,1739.25366211,1739.25366211,0.0,0.0,916.741673787,1739.25366211
2016-12-29T09:00:00.000Z,0.0,0.0250697276939,0.774081585769,0.51520452113,47.2749999364,0.0369240731714,64.1375010808,0.0,31.7500004768,1.0,76.1527786255,0.0,0.0,0.0,45.5916662216,32.3724996249,1.0,75.9861100515,0.0,0.0,64.1375010808,76.4048735301,2.0,0.0,112.313249588,65.0382496516,42.4895833333,0.404133619489,701.908330282,0.0,0.408484180368,0.0,1.0,12.7741992474,75.6289997101,,1610.41636149,75.4039999644,75.3476613363,65.087000529,65.0236943563,,2118.66617839,52.0609998703,51.9352849325,41.7695000966,41.6382013957,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,85.4990005493,100.0,6.88026324908,33.6344998678,1.23750019073,5.89393599828,40.5319999059,35.0,55.5666666031,371.149998983,0.408484180368,33.6344998678,0.648942337036,64.8942340215,2.0,1.0,1.0,908.519271851,908.519271851,0.0,0.393244960263,0.0,1.0,12.4539076487,73.7510000865,8.82900047302,2515.18518066,73.8184992472,73.6606648763,64.9894987742,64.6902287801,9.90050125122,1990.99991862,51.8885002136,51.827138265,41.7524998983,42.2461776733,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,6.48860685031,32.065999349,0.68949953715,5.96530079842,41.0630003611,224.0,52.4916667938,330.758333842,0.393244960263,32.065999349,0.600580204555,60.058019956,2.0,1.0,1.0,840.812286377,840.812286377,701.908330282,0.404055383232,2.0,0.0,4227.53719076,0.0,30.10121123,3.48576744397,4.89322916667,4227.53719076,0.0609251683007,105.771666845,105.771666845,75.2896906535,2.0,52.2149556478,42.3567530314,41.7187385559,1.0,1689.93610251,1378.75454415,0.0,0.0,0.0,13.298462232,1.0,0.0,23.2158327103,51.788538297,1.0,74.9486287435,0.0,1.0,1.0,0.0,20.3258326848,1.0,72.4999980927,0.0,1.0,0.0250509218026,43.5416650772,72.2123158773,43.5416650772,2.0,0.0,51.809329759,0.0566000007093,42.2692601976,0.957030650539,686.972373169,1.0,0.0,3123.48010108,0.00312348010108,746.806707913,0.527030951438,0.429984493568,0.527030951438,0.0,0.0,915.359171549,746.806707913,915.359171549,0.0,0.0,0.000915359171549,0.526940618952,1.0,1.15771229438,2.0,2.0,2.0,0.0,94.39463679,52.563082695,51.788538297,0.51788538297,1.0,9.91666666667,3068.69064666,94.0785899565,1662.16587946,0.957015445006,1662.16587946,1.0,0.0,0.0,0.0,53.3566665649,1.0,75.3888905843,1.0,0.0,45.1166671117,52.414999644,1.0,75.1944459279,0.0,1.0,105.771666845,0.0,959.290039062,0.000250866565362,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.449297339778,168493.0,1652.17340974,50.6516174646,894.904890986,0.515254110957,894.904890986,0.449381467869,1.0,1.0,1.0,0.0,1736.82241821,1736.82241821,1736.82241821,0.0,0.0,915.359171549,1736.82241821
2016-12-29T10:00:00.000Z,0.0,0.0279962696669,0.781743321012,0.564265252401,50.2134993871,0.0395976349655,88.5033334096,0.0,43.8633330663,1.0,84.4444459279,0.0,0.0,0.0,50.5416666667,44.5775003433,1.0,84.2361119588,0.0,0.0,88.5033334096,84.6888910929,2.0,0.0,117.152249018,66.9387496312,42.5,0.446527110307,994.758346558,0.0,0.455615761869,0.0,1.0,13.7326571941,78.980000178,,1886.24965413,78.8329995473,78.7136027018,66.9964993795,66.9220835368,,2609.33274333,52.8094997406,52.6754938761,42.001999855,41.9589004517,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.147000630697,80.8474992116,100.0,7.8089183569,36.8309996923,1.24200026194,5.92373891671,40.7599995931,35.0,72.5333331426,538.85000356,0.455615761869,36.8309996923,0.840719451904,84.0719439189,2.0,1.0,1.0,1177.00723267,1177.00723267,0.0,0.437338869109,0.0,1.0,13.2153555552,76.5905011495,9.62199995253,2905.88625081,76.6384989421,76.4668579102,66.880999883,66.5591074626,,2320.49985758,52.6324996948,52.5673039754,41.899500529,42.3310750326,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0479977925618,100.0,7.23241619269,34.7389984131,0.703000068665,5.98293936253,41.1965004603,224.0,65.3583339055,455.908337911,0.437338869109,34.7389984131,0.742114886329,74.2114896774,2.0,1.0,1.0,1038.96084086,1038.96084086,994.758346558,0.44473988718,2.0,0.0,5167.44352214,0.0,35.244781812,2.90500255426,4.31770833333,5167.44352214,0.0848516438875,191.357499441,191.357499441,91.5201746623,2.0,52.8906097412,42.5567321777,41.7187385559,1.0,2468.34789631,1452.37557928,0.0,0.0,0.0,13.6740582784,1.0,0.0,32.4833327929,53.3224411011,1.0,83.966893514,0.0,1.0,1.0,0.0,29.8858327866,1.0,82.3988075256,0.0,1.0,0.0278854454771,62.3691647847,82.2887827555,62.3691647847,2.0,0.0,75.6735416974,0.0566000007093,44.5263020352,0.953362163063,697.745683363,1.0,0.0,4562.20535509,0.00456220535509,786.683771681,0.600147309749,0.353126598545,0.600147309749,0.0,0.0,1336.98835246,786.683771681,1336.98835246,0.0,0.0,0.00133698835246,0.597066392501,1.0,4.25095684658,2.0,2.0,2.0,0.0,79.2546307246,56.9290011724,53.3224411011,0.533224411011,1.0,11.0833333333,3920.72347559,120.199843733,2123.67212414,0.953273908295,2123.67212414,1.0,0.0,0.0,0.0,96.507499059,1.0,91.5277805328,1.0,0.0,54.816666921,94.8499994278,1.0,91.361111323,0.0,1.0,191.357499441,0.0,1550.2800293,0.000264262028898,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370435606674,168493.0,2329.68859539,71.4225848508,1261.88310876,0.566434069188,1261.88310876,0.373676981431,1.0,1.0,1.0,0.0,2227.76696777,2227.76696777,2227.76696777,0.0,0.0,1336.98835246,2227.76696777
2016-12-29T11:00:00.000Z,0.0,0.0278274102933,0.804720627296,0.604432553159,50.380748113,0.0398406509254,99.3958326976,0.0,49.3341665268,1.0,87.7222239176,0.0,0.0,0.0,52.5333331426,50.0466664632,1.0,87.5555566152,0.0,0.0,99.3958326976,88.0188528697,2.0,0.0,115.445248286,65.0645001729,42.4270833333,0.451396664249,1124.93333944,0.0,0.464418092435,0.0,1.0,13.4171999296,77.9089997609,,2006.66630046,77.7214984894,77.6925048828,65.115500768,65.0979792277,,2733.99934896,53.164999644,53.0424168905,41.6525001526,41.6579208374,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,78.3725001017,100.0,7.55103961627,36.0689983368,1.31700007121,5.86616031329,40.3355000814,35.0,79.1083335876,609.399993896,0.464418092435,36.0689983368,0.926309132762,93.6463845571,2.0,1.0,1.0,1311.04937744,1311.04937744,0.0,0.447313483969,0.0,1.0,12.8914381663,75.4204998016,9.97200012207,3056.2424113,75.4474995931,75.3180592855,65.0134995778,64.7106323242,,2442.99987793,52.9850002925,52.9185816447,41.6880000432,42.0355529785,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,6.9480334123,33.7594995499,0.787000338236,5.943404754,40.900999705,224.0,71.1666666667,515.533340454,0.447313483969,33.7594995499,0.821892489479,82.1892490387,2.0,1.0,1.0,1150.64948527,1150.64948527,1124.93333944,0.450817217286,2.0,0.0,5445.73994954,0.0,37.0709136327,2.87103706598,4.52604166667,5445.73994954,0.0923652259998,229.896666209,229.896666209,98.3559525808,2.0,53.2227503459,42.2478408813,41.7187385559,1.0,2812.62721747,1561.2655605,0.0,0.0,0.0,17.7536614736,1.0,0.0,36.0041658084,47.3618392944,1.0,86.7694034576,0.0,1.0,1.0,0.0,33.3449994723,1.0,85.4345200857,0.0,1.0,0.0277959211681,69.3491646449,85.2241223653,69.3491646449,2.0,0.0,86.2283081485,0.0566000007093,47.8646039603,0.950675150465,705.709646683,1.0,0.0,5198.53095773,0.00519853095773,845.664370326,0.61131490629,0.339335729911,0.61131490629,0.0,0.0,1523.46832275,845.664370326,1523.46832275,0.0,0.0,0.00152346832275,0.610774015387,1.0,1.29444609511,2.0,2.0,2.0,0.0,38.8150590261,59.5754210154,47.3618392944,0.473618392944,1.0,11.0833333333,4373.89277796,134.092912109,2369.13269308,0.950650636201,2369.13269308,1.0,0.0,0.0,0.0,115.844999313,1.0,98.4166660309,1.0,0.0,58.9666671753,114.051666896,1.0,98.2777779897,0.0,1.0,229.896666209,0.0,1764.92004395,0.000284074732839,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356951036468,168493.0,2787.03906205,85.4438375522,1509.6084184,0.605753408224,1509.6084184,0.357532030335,1.0,1.0,1.0,0.0,2492.11708577,2492.11708577,2492.11708577,0.0,0.0,1523.46832275,2492.11708577
2016-12-29T12:00:00.000Z,0.0,0.0253513982649,0.794607615157,0.590947127126,49.873000145,0.0389852866529,94.5108337402,0.0,46.9291667938,1.0,86.4305559794,0.0,0.0,0.0,51.7166662216,47.5141671499,1.0,86.1944440206,0.0,0.0,94.5108337402,86.6661332448,2.0,0.0,114.345750491,64.4727503459,42.4270833333,0.439711203616,1065.79999288,0.0,0.453552617074,0.0,1.0,13.2081038157,77.1500002543,,1957.08298747,76.9640007019,76.9339930216,64.5365009308,64.5106836955,,2736.33274333,52.771999677,52.6551106771,41.6270001729,41.6235656738,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,77.7244987488,100.0,7.34457902114,35.337000529,1.31250063578,5.86352479458,40.3144995372,35.0,76.191666921,576.33333842,0.453552617074,35.337000529,0.907535305931,90.7535298665,2.0,1.0,1.0,1270.5494283,1270.5494283,0.0,0.433830875802,0.0,1.0,12.7101409435,74.7394987742,,3019.49702962,74.7634995778,74.6318486532,64.4089997609,64.113609314,,2478.74993896,52.5889994303,52.5220438639,41.6669998169,42.0336405436,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,6.76916905244,33.0964997609,0.785499254862,5.94097189109,40.881500562,224.0,68.633333842,489.466667175,0.433830875802,33.0964997609,0.80573815482,80.5738169352,2.0,1.0,1.0,1128.03341675,1128.03341675,1065.79999288,0.43963525381,2.0,0.0,5466.1599528,0.0,37.4276367823,2.80900263786,4.3828125,5466.1599528,0.098655963093,239.04916509,239.04916509,99.7347825368,2.0,52.8602498372,42.2179082235,41.7187385559,1.0,2696.92435502,1548.79460122,0.0,0.0,0.75,17.7873064677,1.0,0.0,32.1466657321,46.7491944631,1.0,83.4189472198,0.0,1.0,1.0,0.0,29.3016661008,1.0,81.7976169586,0.0,1.0,0.0253364329271,61.4483321508,81.5323168437,61.4483321508,2.0,0.0,82.6811398586,0.0566000007093,47.4822746873,0.948774963236,711.382491044,1.0,0.0,4984.67932869,0.00498467932869,838.90943626,0.602673141077,0.346104222562,0.602673141077,0.0,0.0,1460.7975057,838.90943626,1460.7975057,0.0,0.0,0.0014607975057,0.602626681328,1.0,1.65640883189,2.0,2.0,2.0,0.0,31.2758990924,61.2583443324,46.7491944631,0.467491944631,1.0,10.5,4245.71895624,130.163414546,2299.70694196,0.948777363639,2299.70694196,1.0,0.0,0.0,0.0,120.312499364,1.0,99.8055559794,1.0,0.0,59.8000011444,118.736665726,1.0,99.6666679382,0.0,1.0,239.04916509,0.0,1535.30004883,0.000281805622117,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3647897134,168493.0,2645.01588186,81.0897523505,1432.68111898,0.59107331904,1432.68111898,0.364856408853,1.0,1.0,1.0,0.0,2423.86362712,2423.86362712,2423.86362712,0.0,0.0,1460.7975057,2423.86362712
2016-12-29T13:00:00.000Z,0.0,0.0215794879315,0.787484730415,0.579274870682,49.3419995308,0.038052990843,89.4833329519,0.0,44.2808332443,1.0,84.8611132304,0.0,0.0,0.0,50.7999998728,45.2299998601,1.0,84.6666673024,0.0,0.0,89.4833329519,85.1133035024,2.0,0.0,113.133749326,63.7917497953,42.4270833333,0.427477162174,1004.78333028,0.0,0.445091183423,0.0,1.0,12.9977990786,76.3880004883,,1897.08297729,76.2034994761,76.1888326009,63.8539997737,63.8351364136,,2717.99938965,52.5470002492,52.4417114258,41.6554997762,41.633102417,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,76.6490008036,100.0,7.13001680374,34.5479996999,1.31249968211,5.86778227488,40.3430000941,35.0,73.7333335876,548.450002035,0.445091183423,34.5479996999,0.879840545654,87.9840545654,2.0,1.0,1.0,1231.77676392,1231.77676392,0.0,0.421207505114,0.0,1.0,12.4720371564,73.8379999797,9.87840118408,2941.50675456,73.8604996999,73.7347869873,63.7294998169,63.4406890869,,2419.99995931,52.3594996134,52.3084691366,41.6279996236,42.0361938477,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,6.53288992246,32.2325000763,0.755499839783,5.93914723396,40.8724997838,224.0,65.0416660309,456.333333333,0.421207505114,32.2325000763,0.773124752953,77.3124739329,2.0,1.0,1.0,1082.37465413,1082.37465413,1004.78333028,0.427219361761,2.0,0.0,5402.56612142,0.0,37.7682089372,3.31838591894,5.234375,5402.56612142,0.0967559901588,227.411665599,227.411665599,97.9614448547,2.0,52.659132524,42.2103826349,41.7187385559,1.0,2533.72638995,1588.33162364,0.0,0.0,1.0,19.1742588679,1.0,0.0,26.9174993833,44.6797409058,1.0,78.4246559143,0.0,1.0,1.0,0.0,23.8049996694,1.0,76.2321414948,0.0,1.0,0.021528023066,50.7224985758,75.9665749868,50.7224985758,2.0,0.0,77.6778872649,0.0566000007093,48.6943836122,0.950324865232,706.752934569,1.0,0.0,4683.04331082,0.00468304331082,860.324788021,0.583877129833,0.366018411978,0.583877129833,0.0,0.0,1372.40081787,860.324788021,1372.40081787,0.0,0.0,0.00137240081787,0.583534752329,1.0,0.616400401673,2.0,2.0,2.0,0.0,27.0264405337,59.895149231,44.6797409058,0.446797409058,1.0,10.5,4133.94768952,126.736779417,2239.16568601,0.952635423228,2239.16568601,1.0,0.0,0.0,0.0,114.619166056,1.0,98.0833339691,1.0,0.0,58.758333842,112.792499542,1.0,97.9305566152,0.0,1.0,227.411665599,0.0,1479.73999023,0.000288999445747,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384216672037,168493.0,2515.46916656,77.1181652105,1362.51173576,0.579669897658,1362.51173576,0.384550133759,1.0,1.0,1.0,0.0,2350.49593099,2350.49593099,2350.49593099,0.0,0.0,1372.40081787,2350.49593099
