timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-29T14:00:00.000Z,0.0,0.0179491268706,0.775208993053,0.555954386568,48.5402504603,0.0367982334086,80.5283323924,0.0,39.9041662216,1.0,81.9305553436,0.0,0.0,0.0,49.0499998728,40.6241668065,1.0,81.7500006358,0.0,0.0,80.5283323924,82.2156111399,2.0,0.0,111.637500445,63.0972499847,42.5416666667,0.408832771759,894.275009155,0.0,0.428156520382,0.0,1.0,12.7403570016,75.4580001831,,1446.66636149,75.2705008189,75.2548370361,63.1685002645,63.153872172,,2562.33282471,52.4194997152,52.309850057,41.59700044,41.536394755,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,75.0335000356,100.0,6.87926514943,33.6735003789,1.30499966939,5.86109185219,40.2920007706,35.0,68.3250007629,495.116663615,0.428156520382,33.6735003789,0.825358349028,82.5358352661,2.0,1.0,1.0,1155.50168864,1155.50168864,0.0,0.396472251808,0.0,1.0,12.1747100353,72.7070007324,9.67745416815,2814.77268473,72.7339992523,72.6064224243,63.025999705,62.7435302734,,2274.24993896,52.2259998322,52.1752268473,41.6085001628,42.1044896444,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0269985198975,100.0,6.22988609473,31.1254990896,0.69550037384,5.94482394059,40.9144996007,224.0,59.200000445,399.158335368,0.396472251808,31.1254990896,0.718771765573,71.877175649,2.0,1.0,1.0,1006.2804718,1006.2804718,894.275009155,0.408583772784,2.0,0.0,5085.76330566,0.0,36.8169930776,3.54502884547,5.6484375,5085.76330566,0.0813077239481,178.277500153,178.277500153,89.4621734619,2.0,52.5141957601,42.1930669149,41.7187385559,1.0,2201.28424122,1639.46866688,0.0,0.0,1.0,19.7244116465,1.0,0.0,21.179166158,43.444088618,1.0,72.3173503876,0.25,1.0,1.0,0.0,18.0824993451,1.0,69.3690465291,0.0,1.0,0.017918567214,39.2616656621,69.2570311228,39.2616656621,2.0,0.0,67.4860197239,0.0566000007093,50.2621209556,0.951236252325,704.038224165,0.75,0.25,4068.59615226,0.00406859615226,888.02332731,0.545094731879,0.405974710882,0.550131590312,0.529170098576,0.0,1192.33248901,888.02332731,914.195821126,278.136667887,0.0,0.00119233248901,0.544594873985,1.0,0.0326087145145,2.0,2.0,2.0,0.25,24.0346137683,59.0646334561,43.444088618,0.43444088618,1.0,11.0833333333,3853.08594594,118.126241617,2087.03604482,0.954123420903,2087.03604482,1.0,0.0,0.0,0.0,89.8383337657,1.0,89.8750019073,1.0,0.0,53.8250010808,88.4391670227,1.0,89.7083333333,0.0,1.0,178.277500153,0.0,1318.52001953,0.000298303911472,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.425494964266,168493.0,2246.6171602,68.8758167374,1216.88720626,0.556320331397,1216.88720626,0.426004572692,1.0,1.0,1.0,0.0,2187.38582357,2187.38582357,1661.77663167,525.609191895,0.0,1192.33248901,2187.38582357
2016-12-29T15:00:00.000Z,0.0,0.0172121644012,0.774202579803,0.554399800359,48.4202494621,0.0368094491624,80.1824989319,0.0,39.7583332062,1.0,81.7777773539,0.0,0.0,0.0,48.9833335876,40.4241666794,1.0,81.638888677,0.0,0.0,80.1824989319,82.0847975413,2.0,0.0,111.355499585,62.9352501233,42.3958333333,0.408080620541,888.824996948,0.0,0.422175064119,0.0,1.0,12.667838335,75.1685002645,,1189.16645304,74.9914995829,74.9744466146,63.0005000432,62.9837163289,,2494.33282471,52.7494999568,52.6379140218,41.7170000076,41.6547444661,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,74.6239999135,100.0,6.79113543034,33.2744995753,1.3049993515,5.8767029047,40.4120006561,35.0,67.1583334605,484.016665141,0.422175064119,33.2744995753,0.818855728876,81.8855730693,2.0,1.0,1.0,1146.39802043,1146.39802043,0.0,0.398104124373,0.0,1.0,12.1722926299,72.7055015564,9.84109080922,2804.64892578,72.7280000051,72.6013158162,62.8700002035,62.5917205811,,2245.74995931,52.5740000407,52.5112101237,41.7089996338,42.1549123128,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0224984486898,100.0,6.21956165632,31.0190003713,0.74199962616,5.95273097356,40.9670000076,224.0,59.7416664759,404.808331807,0.398104124373,31.0190003713,0.726102167765,72.6102161407,2.0,1.0,1.0,1016.54303487,1016.54303487,888.824996948,0.407991261536,2.0,0.0,4950.99080404,0.0,34.7474501928,3.16096307834,4.81770833333,4950.99080404,0.0733433010699,159.704165141,159.704165141,86.4102757772,2.0,52.860883077,42.3013432821,41.7187385559,1.0,2152.99382125,1672.65020656,0.0,0.0,1.0,19.884789149,1.0,0.0,20.3249998093,43.1157108943,1.0,71.4155235291,0.416666666667,1.0,1.0,0.0,17.1641662916,1.0,68.3214257558,0.0,1.0,0.0172070628598,37.489165624,68.2094446818,37.489165624,2.0,0.0,66.0055529247,0.0566000007093,51.2793862409,0.951384020918,703.600030004,0.583333333333,0.416666666667,3979.34179192,0.00397934179192,905.996211984,0.535418961958,0.415964332308,0.539323194619,0.529778729396,0.0,1166.17583211,905.996211984,694.168334961,472.007497152,0.0,0.00116617583211,0.535339241227,1.0,0.0,2.0,2.0,2.0,0.416666666667,23.2026759783,58.9213183721,43.1157108943,0.431157108943,1.0,11.0833333333,3825.64402781,117.284939166,2072.1720441,0.951383294266,2072.1720441,1.0,0.0,0.0,0.0,80.5458335876,1.0,86.5416673024,1.0,0.0,51.8166672389,79.1583328247,1.0,86.3611119588,0.0,1.0,159.704165141,0.0,1218.59997559,0.000304341344987,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.43722055539,168493.0,2229.79297327,68.3600280949,1207.77433283,0.554517819489,1207.77433283,0.437303142176,1.0,1.0,1.0,0.0,2178.06225586,2178.06225586,1287.11010742,890.952148438,0.0,1166.17583211,2178.06225586
2016-12-29T16:00:00.000Z,0.0,0.0155566995526,0.771788328863,0.548299297132,48.0512502988,0.0361402041107,76.941666921,0.0,38.2233330409,1.0,80.7916666667,0.0,0.0,0.0,48.3749993642,38.7191670736,1.0,80.6249987284,0.0,0.0,76.941666921,81.0940055847,2.0,0.0,110.566500346,62.515250047,42.375,0.401066828661,853.758331299,0.0,0.412631202531,0.0,1.0,12.5095055103,74.6104996999,,1125.83314006,74.4229996999,74.4041392008,62.5655002594,62.5526097616,,2442.99951172,52.6700000763,52.5576502482,41.6794999441,41.6152954102,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.1875,73.8364995321,100.0,6.63807388147,32.7434997559,1.30499998728,5.87143162886,40.3744999568,35.0,64.7249994278,461.741666158,0.412631202531,32.7434997559,0.799347526914,79.9347527822,2.0,1.0,1.0,1119.08653768,1119.08653768,0.0,0.391380903527,0.0,1.0,12.0574711164,72.2645003001,9.82200145721,2606.29878743,72.2870012919,72.1630096436,62.4649998347,62.1898803711,,2227.24987793,52.4930000305,52.4315160116,41.7014996211,42.1504414876,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,6.10757863522,30.5855016708,0.749499003092,5.94989248117,40.952000618,224.0,58.4750003815,392.016665141,0.391380903527,30.5855016708,0.715348143805,71.5348161062,2.0,1.0,1.0,1001.48740133,1001.48740133,853.758331299,0.401016406485,2.0,0.0,4856.47513835,0.0,34.3772948583,3.06185569366,4.61979166667,4856.47513835,0.0713635269291,151.921670278,151.921670278,85.0130786896,2.0,52.7849655151,42.2675832113,41.7187385559,1.0,2059.87456874,1684.72573829,0.0,0.0,1.0,21.1983235677,1.0,0.0,18.0916663806,41.3671766917,1.0,68.5730571747,1.0,1.0,1.0,0.0,15.0241664251,1.0,65.1726175944,0.0,1.0,0.0155509228757,33.1158323288,65.0946388245,33.1158323288,2.0,0.0,63.1507431762,0.0566000007093,51.6495926673,0.952968926997,698.902593453,0.0,1.0,3807.23106431,0.00380723106431,912.536961486,0.524135792908,0.428679043896,0.0,0.524135792908,0.0,1115.73749797,912.536961486,0.0,1115.73749797,0.0,0.00111573749797,0.524075085918,1.0,0.0,2.0,2.0,2.0,1.0,20.4394408862,57.3673376604,41.3671766917,0.413671766917,1.0,9.33333333333,3740.1925042,114.665203331,2025.88695927,0.951693269854,2025.88695927,1.0,0.0,0.0,0.0,76.4666671753,1.0,85.1250025431,1.0,0.0,50.950000445,75.4550005595,1.0,84.9166692098,0.0,1.0,151.921670278,0.0,1159.27001953,0.000306538507044,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.450438242525,168493.0,2155.17314843,66.0723657945,1167.35627149,0.548384549306,1167.35627149,0.450505947244,1.0,1.0,1.0,0.0,2128.71838379,2128.71838379,0.0,2128.71838379,0.0,1115.73749797,2128.71838379
2016-12-29T17:00:00.000Z,0.0,0.0136753737961,0.769231618951,0.532581420106,47.2059990565,0.0356404110628,70.3333339691,0.0,34.8308332761,1.0,78.4027779897,0.0,0.0,0.0,46.9583326976,35.5024995804,1.0,78.2638867696,0.0,0.0,70.3333339691,78.6597773234,2.0,0.0,109.150499026,61.9444999695,42.3854166667,0.391090843722,771.14998881,0.0,0.396878532465,0.0,1.0,12.2339337667,73.6385002136,,1048.74979655,73.4059988658,73.4059270223,61.9804999034,61.9735743205,,2263.99952189,52.5515000025,52.4353434245,41.5204998652,41.4256744385,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.23250134786,73.2439994812,100.0,6.38622279962,31.8854990005,1.31549994151,5.84771096706,40.2049999237,35.0,59.7916669846,413.533332825,0.396878532465,31.8854990005,0.743583955311,74.3583946228,2.0,1.0,1.0,1041.01753743,1041.01753743,0.0,0.380407353584,0.0,1.0,11.8471662998,71.4499994914,9.58050028483,2473.565389,71.4890003204,71.3617833455,61.9085000356,61.6317672729,,2095.99993896,52.3700002035,52.3071924845,41.6145000458,42.066192627,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,5.90984368324,29.8745002747,0.760000546773,5.93732261658,40.854499499,224.0,54.9833335876,357.616666158,0.380407353584,29.8745002747,0.670874848139,67.0874853134,2.0,1.0,1.0,939.224787394,939.224787394,771.14998881,0.390692343465,2.0,0.0,4495.33176676,0.0,32.6860567729,3.49938245614,5.14583333333,4495.33176676,0.0638762470746,126.436667124,126.436667124,79.7411499023,2.0,52.6824773153,42.1523081462,41.7187385559,1.0,1836.75667686,1639.36594478,0.0,0.0,0.75,22.0580046972,1.0,0.0,14.9074997107,39.9224952062,1.0,64.2865285873,1.0,1.0,1.0,0.0,12.0524997711,1.0,60.434521993,0.0,1.0,0.0136425395008,26.9649993579,60.2486454646,26.9649993579,2.0,0.0,56.3104913948,0.0566000007093,50.2589717458,0.954926973735,693.13380029,0.0,1.0,3394.84606676,0.00339484606676,887.967687562,0.504558668942,0.450335261837,0.0,0.504558668942,0.0,994.884994507,887.967687562,0.0,994.884994507,0.0,0.000994884994507,0.50386869659,1.0,0.0,2.0,2.0,2.0,1.0,20.8355903625,55.2249498367,39.9224952062,0.399224952062,1.0,9.91666666667,3476.12262163,106.569463141,1882.85268207,0.954893930779,1882.85268207,1.0,0.0,0.0,0.0,63.8100004196,1.0,79.9444465637,1.0,0.0,47.8666680654,62.6266667048,1.0,79.7777798971,0.0,1.0,126.436667124,0.0,1063.5300293,0.000298285221023,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.471607628158,168493.0,1940.26558825,59.4838228095,1050.95091986,0.532992657619,1050.95091986,0.472354620739,1.0,1.0,1.0,0.0,1971.79249064,1971.79249064,0.0,1971.79249064,0.0,994.884994507,1971.79249064
2016-12-29T18:00:00.000Z,0.0,0.0106097512611,0.777231807741,0.513114638853,45.6490003268,0.0340278873814,57.4508326848,0.0,28.4549997648,1.0,73.4166673024,0.0,0.0,0.0,43.9583339691,28.985833327,1.0,73.2638905843,0.0,0.0,57.4508326848,73.7369302114,2.0,0.0,106.589250247,60.9402499199,42.3359375,0.368831390609,622.700002035,0.0,0.372887664812,0.0,1.0,11.7698129018,71.8505007426,,938.3331604,71.6105003357,71.6053365072,60.9664996465,60.9570719401,,2042.6662089,52.1615006129,52.0454864502,41.7365001043,41.5745697021,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,77.6975008647,100.0,5.89473187923,29.8740002314,1.34099992116,5.87508102258,40.3955001831,35.0,51.9166666667,330.866668701,0.372887664812,29.8740002314,0.633827402024,63.3827403386,2.0,1.0,1.0,887.358362834,887.358362834,0.0,0.355995960751,0.0,1.0,11.4688594341,69.8945013682,9.0434996287,2251.9681193,69.957499822,69.8206837972,60.9140001933,60.6469345093,9.98600006104,1924.99992879,51.9829994837,51.9253184001,41.7674999237,42.2155456543,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.062998453776,100.0,5.51754776637,28.1899998983,0.800499916077,5.95131166776,40.9670000076,224.0,48.0916671753,291.833328247,0.355995960751,28.1899998983,0.585309448242,58.5398251216,2.0,1.0,1.0,819.433227539,819.433227539,622.700002035,0.368808044989,2.0,0.0,4046.67376709,0.0,27.8250475797,2.91618527969,3.72135416667,4047.84063721,0.0543579487146,91.8199996948,91.8199996948,71.6822929382,2.0,52.3292375044,42.3013999245,41.7187385559,1.0,1458.28260624,1528.42459895,0.0,0.0,0.0,22.3227758408,1.0,0.0,10.2216664155,38.6437238057,1.0,56.546801885,1.0,1.0,1.0,0.0,7.69083309174,1.0,51.8749990463,0.0,1.0,0.0106152276905,17.9124995867,51.7702401479,17.9124995867,2.0,0.0,44.7073971118,0.0566000007093,46.8577799723,0.957061270462,686.880694069,0.0,1.0,2695.31889139,0.00269531889139,827.875960867,0.467855735587,0.490359147102,0.0,0.467855735587,0.0,789.883331299,827.875960867,0.0,789.883331299,0.0,0.000789883331299,0.467804198464,1.0,0.0,2.0,2.0,2.0,1.0,23.5620585355,52.5544561906,38.6437238057,0.386437238057,1.0,9.91666666667,2991.24102531,91.7041729793,1620.21505,0.959669452424,1620.21505,1.0,0.0,0.0,0.0,46.3216670354,1.0,71.7638899485,1.0,0.0,42.9416678747,45.4983329773,1.0,71.5694478353,0.0,1.0,91.8199996948,0.0,862.16998291,0.000278099268055,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510966714491,168493.0,1599.68761336,49.042530631,866.475795343,0.51322221211,866.475795343,0.511006971429,1.0,1.0,1.0,0.0,1688.30532837,1688.30532837,0.0,1688.30532837,0.0,789.883331299,1688.30532837
2016-12-29T19:00:00.000Z,0.0,0.0105019533669,0.775266393405,0.514215679408,45.7405010859,0.034263571814,58.848332723,0.0,29.1624997457,1.0,74.013888677,0.0,0.0,0.0,44.3000001907,29.6774999301,1.0,73.8333333333,0.0,0.0,58.848332723,74.3049475352,2.0,0.0,106.602750778,60.8622496923,42.3854166667,0.372363186016,639.075012207,0.0,0.374538758072,0.0,1.0,11.7673956553,71.8624992371,,943.749821981,71.6075007121,71.6161448161,60.8869994481,60.8732630412,,1999.66623942,52.4884999593,52.3652699788,41.6374998093,41.4950332642,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.254998524984,74.6089998881,100.0,5.90569559733,29.9700009028,1.34099992116,5.86170005798,40.2964998881,35.0,52.5250002543,338.600001017,0.374538758072,29.9700009028,0.645663626535,64.5663617452,2.0,1.0,1.0,903.929077148,903.929077148,0.0,0.357982063641,0.0,1.0,11.4797374407,69.9290002187,9.15300019582,2279.33968099,69.9905001322,69.8634872437,60.8374999364,60.5710322062,,1890.24993896,52.3159999847,52.2568308512,41.660999616,42.1242726644,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,5.54079294205,28.3295005163,0.788500150045,5.9389444987,40.8724994659,224.0,49.1000003815,300.474998474,0.357982063641,28.3295005163,0.599414567493,59.9414571126,2.0,1.0,1.0,839.180394491,839.180394491,639.075012207,0.372158494144,2.0,0.0,3964.41001383,0.0,28.1134664362,3.1510327061,3.9921875,3953.74913441,0.0516543046346,88.9149990082,88.9149990082,71.0800240835,2.0,52.6363525391,42.2173323198,41.7187385559,1.0,1485.93715313,1550.42435791,0.0,0.0,0.0,23.1101439794,1.0,0.0,10.27916646,37.7768554688,1.0,56.649541537,1.0,1.0,1.0,0.0,7.74499980609,1.0,51.869046847,0.0,1.0,0.0105451597918,18.0241662661,51.87454319,18.0241662661,2.0,0.0,45.5552182436,0.0566000007093,47.5322390626,0.957990821865,684.170015772,0.0,1.0,2746.43231916,0.00274643231916,839.792199063,0.468960857828,0.489312980263,0.0,0.468960857828,0.0,804.862503052,839.792199063,0.0,804.862503052,0.0,0.000804862503052,0.468047526975,1.0,0.0,2.0,2.0,2.0,1.0,24.0846699801,51.2121845592,37.7768554688,0.377768554688,1.0,11.0833333333,3035.45393314,93.0596331756,1644.16310971,0.95798740706,1644.16310971,1.0,0.0,0.0,0.0,44.8833332062,1.0,71.2361132304,1.0,0.0,42.6250003179,44.0316664378,1.0,71.0416679382,0.0,1.0,88.9149990082,0.0,838.769958496,0.000282102158918,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510771829209,168493.0,1629.49868253,49.9564654897,882.623054128,0.51426878881,882.623054128,0.510827869374,1.0,1.0,1.0,0.0,1719.49123128,1716.26797763,0.0,1716.26797763,0.0,804.862503052,1716.26797763
2016-12-29T20:00:00.000Z,0.0,0.0097309698911,0.781742265562,0.511345888266,45.2702506383,0.033829701785,55.2591663996,0.0,27.3916667302,1.0,72.5277786255,0.0,0.0,0.0,43.3916664124,27.8808333079,1.0,72.3194440206,0.0,0.0,55.2591663996,72.7333704631,2.0,0.0,105.770250638,60.5,42.375,0.364134365739,594.575012207,0.0,0.367493249502,0.0,1.0,11.6380702655,71.3225008647,,907.916483561,71.0780010223,71.0858866374,60.5240001678,60.5151723226,,1955.33290609,52.214000384,52.0970865885,41.6059996287,41.454305013,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,76.5920009613,100.0,5.7822496891,29.4720013936,1.35449918111,5.85582057635,40.2515004476,35.0,50.3833332062,317.841669718,0.367493249502,29.4720013936,0.617368832543,61.7368828456,2.0,1.0,1.0,864.31636556,864.31636556,0.0,0.346662724043,0.0,1.0,11.3226132393,69.2990004222,8.90849939982,2203.22418213,69.384499232,69.253944397,60.4759998322,60.213200887,9.77000045776,1848.49991862,52.0175002416,51.9661153158,41.6669998169,42.17405955,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0854988098145,100.0,5.38001938661,27.7174994151,0.764499982198,5.94259385268,40.9024998347,224.0,46.3750003179,276.733336131,0.346662724043,27.7174994151,0.56964935666,56.9649356206,2.0,1.0,1.0,797.509099325,797.509099325,594.575012207,0.363958355666,2.0,0.0,3862.89312744,0.0,27.8174090385,3.28376652797,4.1484375,3862.89312744,0.0510965839561,83.5375003815,83.5375003815,69.7230161031,2.0,52.3737462362,42.2319234212,41.7187385559,1.0,1383.30691129,1507.78758706,0.0,0.0,0.0,23.2493855158,1.0,0.0,9.14999977748,37.274614652,1.0,54.4120992025,1.0,1.0,1.0,0.0,6.73916653792,1.0,49.589284579,0.0,1.0,0.00971447070747,15.8891664346,49.3052806854,15.8891664346,2.0,0.0,42.4088246993,0.0566000007093,46.2250993917,0.959059141851,681.065054735,0.0,1.0,2556.74259202,0.00255674259202,816.697858877,0.458875440859,0.500168609069,0.0,0.458875440859,0.0,749.2725118,816.697858877,0.0,749.2725118,0.0,0.0007492725118,0.458622691532,1.0,0.0,2.0,2.0,2.0,1.0,27.9708825747,49.4258384705,37.274614652,0.37274614652,1.0,10.5,2891.09449834,88.6339240911,1565.97037068,0.959044049927,1565.97037068,1.0,0.0,0.0,0.0,42.2441663742,1.0,69.8750019073,1.0,0.0,41.8166675568,41.2933336894,1.0,69.6944465637,0.0,1.0,83.5375003815,0.0,812.309997559,0.000274344331169,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521528295918,168493.0,1541.96664751,47.2729462371,835.211053793,0.511506607387,835.211053793,0.521812650076,1.0,1.0,1.0,0.0,1632.84509277,1632.84509277,0.0,1632.84509277,0.0,749.2725118,1632.84509277
2016-12-29T21:00:00.000Z,0.0,0.00885503495773,0.79121602242,0.508461836862,44.6544987361,0.0334028358817,50.9258333842,0.0,25.2024998665,1.0,70.6944440206,0.0,0.0,0.0,42.2833337784,25.7233333588,1.0,70.4722226461,0.0,0.0,50.9258333842,70.953912735,2.0,0.0,104.739748637,60.0852499008,42.375,0.358264651328,546.666666667,0.0,0.363375722281,0.0,1.0,11.4724856218,70.6385002136,,871.249842326,70.3999989827,70.4144795736,60.11449941,60.1031188965,,1842.99957275,52.144999822,52.0219217936,41.6194995244,41.4301300049,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.238501230876,79.8845005035,100.0,5.61990888913,28.7804994583,1.39199956258,5.85257673264,40.2274999619,35.0,47.6500005722,293.733332316,0.363375722281,28.7804994583,0.577354162307,57.6300601959,2.0,1.0,1.0,808.29582723,808.29582723,0.0,0.33591993121,0.0,1.0,11.1534024874,68.6089998881,8.62349891663,2110.98574829,68.6794993083,68.5492019653,60.0560003916,59.7992451986,,1757.24993896,51.9589999517,51.8998209635,41.6789999008,42.2372461955,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.20878128211,27.0004994075,0.770500183105,5.94462120533,40.9084997177,224.0,43.625,252.933333079,0.33591993121,27.0004994075,0.537664406186,53.7664407094,2.0,1.0,1.0,752.73016866,752.73016866,546.666666667,0.358502053126,2.0,0.0,3641.77296956,0.0,26.310151577,3.29760219653,3.984375,3641.77296956,0.0473409493806,72.240834554,72.240834554,66.3258568446,2.0,52.3111241659,42.2567596436,41.7187385559,1.0,1261.44384187,1442.50038448,0.0,0.0,0.0,23.3205099106,1.0,0.0,7.88999982675,36.7939894994,1.0,51.71803538,1.0,1.0,1.0,0.0,5.62166659037,1.0,46.4523795446,0.0,1.0,0.00885999400802,13.5116663774,46.3907457987,13.5116663774,2.0,0.0,38.6727994501,0.0566000007093,44.2235525862,0.959847160179,678.780615759,0.0,1.0,2331.50515742,0.00233150515742,781.334841556,0.447786030679,0.512057294965,0.0,0.447786030679,0.0,683.26499939,781.334841556,0.0,683.26499939,0.0,0.00068326499939,0.448057666421,1.0,0.0,2.0,2.0,2.0,1.0,31.5947914124,47.8927787145,36.7939894994,0.367939894994,1.0,9.33333333333,2703.94422635,82.8963520363,1464.59984095,0.959843325644,1464.59984095,1.0,0.0,0.0,0.0,36.5183331172,1.0,66.486111323,1.0,0.0,39.7916669846,35.778333346,1.0,66.3194449743,0.0,1.0,72.240834554,0.0,718.720031738,0.000262465221619,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533480080847,168493.0,1432.55594873,43.9186803782,775.948406852,0.508527229445,775.948406852,0.53320568284,1.0,1.0,1.0,0.0,1525.87386068,1525.87386068,0.0,1525.87386068,0.0,683.26499939,1525.87386068
2016-12-29T22:00:00.000Z,0.0,0.00804872786968,0.800022076829,0.507382030066,44.0912491481,0.0326192779214,47.1275002162,0.0,23.3166666031,1.0,68.9722220103,0.0,0.0,0.0,41.2666667302,23.8108334541,1.0,68.7777773539,0.0,0.0,47.1275002162,69.2369677226,2.0,0.0,103.766249021,59.6749998728,42.3098958333,0.349403037956,504.833335876,0.0,0.353913407626,0.0,1.0,11.3201959928,69.9859987895,9.95400238037,850.833170573,69.7624994914,69.7761281331,59.7049992879,59.6897862752,,1779.99958293,52.0144996643,51.8843282064,41.6630001068,41.4511235555,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,79.0970007579,100.0,5.46620015303,28.0994993846,1.42200024923,5.85399583975,40.2409998576,35.0,45.1499996185,271.666666667,0.353913407626,28.0994993846,0.548315019153,54.8315022786,2.0,1.0,1.0,767.641026815,767.641026815,0.0,0.32783881283,0.0,1.0,10.9999042352,67.9475008647,8.36249860128,1688.78856405,68.007499059,67.8795979818,59.6450004578,59.3897476196,9.80599975586,1691.74994914,51.8344999949,51.7748641968,41.7435000738,42.3253250122,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0599981943766,100.0,5.04757889112,26.2639989853,0.779499371847,5.95232534409,40.9640007019,224.0,41.325000445,233.166666667,0.32783881283,26.2639989853,0.508019739787,50.8019749324,2.0,1.0,1.0,711.227635701,711.227635701,504.833335876,0.349414965539,2.0,0.0,3515.16861979,0.0,25.1249416669,3.04438239336,3.56770833333,3515.16861979,0.044508789788,64.286667188,64.286667188,63.8816544215,2.0,52.1776326497,42.3115310669,41.7187385559,1.0,1159.24434998,1402.59123805,0.0,0.0,0.0,23.2899710337,1.0,0.0,6.88749988874,36.4150282542,1.0,49.3664372762,1.0,1.0,1.0,0.0,4.74166659514,1.0,43.791665713,0.0,1.0,0.00805085068912,11.6291666031,43.7811657588,11.6291666031,2.0,0.0,35.5396116514,0.0566000007093,43.0000352447,0.960396460747,677.191564402,0.0,1.0,2142.61157806,0.00214261157806,759.717927664,0.434585160665,0.525812645582,0.0,0.434585160665,0.0,627.908325195,759.717927664,0.0,627.908325195,0.0,0.000627908325195,0.434645973146,1.0,0.0,2.0,2.0,2.0,1.0,35.1660401026,46.6235129038,36.4150282542,0.364150282542,1.0,10.5,2561.83558803,78.5396468961,1387.62625286,0.960397806247,1387.62625286,1.0,0.0,0.0,0.0,32.5275001526,1.0,63.9722223282,1.0,0.0,38.2500012716,31.7591667175,1.0,63.7500006358,0.0,1.0,64.286667188,0.0,642.779968262,0.000255203689439,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547494634163,168493.0,1353.43061213,41.4928900479,733.089920988,0.507382986195,733.089920988,0.547461576177,1.0,1.0,1.0,0.0,1444.84529622,1444.84529622,0.0,1444.84529622,0.0,627.908325195,1444.84529622
2016-12-29T23:00:00.000Z,0.0,0.00852266663138,0.79445476501,0.507669747298,44.3904994329,0.0327687445757,48.8674999873,0.0,24.1641666094,1.0,69.7777767181,0.0,0.0,0.0,41.7416671117,24.7008336385,1.0,69.5694440206,0.0,0.0,48.8674999873,70.0515918732,2.0,0.0,104.360999107,59.9704996745,42.3854166667,0.351734606099,524.616666158,0.0,0.357327059537,0.0,1.0,11.4096358617,70.3565006256,,894.166493734,70.128499349,70.129002889,59.990000089,59.9634348551,,1788.9995931,52.2785005569,52.1455001831,41.7379999161,41.536394755,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,79.5200004578,100.0,5.54590837161,28.3904994329,1.42349974314,5.86372749011,40.3145001729,35.0,46.2166662216,280.64999644,0.357327059537,28.3904994329,0.561080631074,56.1080633799,2.0,1.0,1.0,785.512883504,785.512883504,0.0,0.331514492363,0.0,1.0,11.11109972,68.4050013224,8.51400025686,1688.41363525,68.4649995168,68.326848348,59.9509992599,59.695274353,9.98600006104,1704.24994914,52.1075000763,52.041982015,41.7419999441,42.3425598145,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0599981943766,100.0,5.156138738,26.7229995728,0.755499521891,5.954960982,40.9865004222,224.0,42.5666662852,243.966665904,0.331514492363,26.7229995728,0.525622903733,52.5622908274,2.0,1.0,1.0,735.872065226,735.872065226,524.616666158,0.351784449013,2.0,0.0,3551.92464193,0.0,25.5304427147,2.95845343669,3.42708333333,3551.92464193,0.0443407434134,66.1158339183,66.1158339183,64.4907407761,2.0,52.4363810221,42.3548405965,41.7187385559,1.0,1204.29777872,1440.56000653,0.0,0.0,0.0,23.7345590591,1.0,0.0,7.50499979655,36.2554410299,1.0,50.7876704534,1.0,1.0,1.0,0.0,5.20666654905,1.0,45.541665713,0.0,1.0,0.00852323063921,12.7116663456,45.3951203028,12.7116663456,2.0,0.0,36.9208401742,0.0566000007093,44.1640653187,0.960499058965,676.895029582,0.0,1.0,2225.88306268,0.00222588306268,780.283829774,0.437349017036,0.523149269201,0.0,0.437349017036,0.0,652.31165568,780.283829774,0.0,652.31165568,0.0,0.00065231165568,0.437417159478,1.0,0.0,2.0,2.0,2.0,1.0,34.5445845922,46.3623685837,36.2554410299,0.362554410299,1.0,10.5,2644.85778525,81.0849054929,1432.59548545,0.960498286237,1432.59548545,1.0,0.0,0.0,0.0,33.2416666349,1.0,64.6111119588,1.0,0.0,38.641667366,32.8741666476,1.0,64.4027776718,0.0,1.0,66.1158339183,0.0,665.309997559,0.000262112166788,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544664448336,168493.0,1397.94584023,42.8576186483,757.201733414,0.507673641767,757.201733414,0.54459361439,1.0,1.0,1.0,0.0,1491.51279704,1491.51279704,0.0,1491.51279704,0.0,652.31165568,1491.51279704
2016-12-30T00:00:00.000Z,0.0,0.00836719456262,0.803668732741,0.507439456141,43.9870006243,0.0328910082125,46.6158329646,0.0,23.0475001335,1.0,68.6805566152,0.0,0.0,0.0,41.075000445,23.56833299,1.0,68.4583352407,0.0,0.0,46.6158329646,68.9417438507,2.0,0.0,103.776000341,59.7889997164,42.3958333333,0.35114109261,497.616661072,0.0,0.354866534497,0.0,1.0,11.3153612614,69.9604994456,9.90180091858,910.833140055,69.7445004781,69.7583312988,59.8009999593,59.7831192017,,1733.33294678,52.0250002543,51.8945159912,41.6179997126,41.3989435832,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,79.0339997609,100.0,5.47271887461,28.1265007655,1.45799954732,5.84264238675,40.1600001653,35.0,44.5666675568,266.708328247,0.354866534497,28.1265007655,0.536795981271,53.6795981725,2.0,1.0,1.0,751.514373779,751.514373779,0.0,0.329750504469,0.0,1.0,11.0156166553,67.9910004934,8.28600025177,1639.6697286,68.0629997253,67.9256032308,59.7769994736,59.5109405518,9.86000061035,1651.99994914,51.8554999034,51.7971750895,41.6730000178,42.2621383667,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,5.07626672586,26.3899997075,0.79600016276,5.93934992949,40.876999855,224.0,41.0250002543,230.908332825,0.329750504469,26.3899997075,0.500062270392,50.0062268575,2.0,1.0,1.0,700.087178548,700.087178548,497.616661072,0.351094435342,2.0,0.0,3419.48592122,0.0,25.1375770569,3.17693930864,3.73177083333,3419.48592122,0.0434244423564,61.534166654,61.534166654,62.9202102025,2.0,52.1934432983,42.2459309896,41.7187385559,1.0,1140.25771622,1372.86229394,0.0,0.0,0.0,23.7941068014,1.0,0.0,7.0383332173,36.006893158,1.0,49.7317333221,1.0,1.0,1.0,0.0,4.8191665411,1.0,44.1428556442,0.0,1.0,0.0083632934447,11.8574997584,44.078546524,11.8574997584,2.0,0.0,34.9575276496,0.0566000007093,42.0886181405,0.960554128206,676.73591281,0.0,1.0,2107.51890643,0.00210751890643,743.615152175,0.435823873704,0.524728887601,0.0,0.435823873704,0.0,617.62415568,743.615152175,0.0,617.62415568,0.0,0.00061762415568,0.435765904685,1.0,0.0,2.0,2.0,2.0,1.0,34.3574164708,46.2173741659,36.006893158,0.36006893158,1.0,11.0833333333,2513.12001016,77.0461457901,1361.23930785,0.960552761305,1361.23930785,1.0,0.0,0.0,0.0,31.1891667048,1.0,63.0972239176,1.0,0.0,37.7333342234,30.3449997902,1.0,62.8888905843,0.0,1.0,61.534166654,0.0,669.869995117,0.000249794461138,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546278048161,168493.0,1327.62701207,40.7018144431,719.113320371,0.5074392736,719.113320371,0.546330825864,1.0,1.0,1.0,0.0,1417.14163208,1417.14163208,0.0,1417.14163208,0.0,617.62415568,1417.14163208
2016-12-30T01:00:00.000Z,0.0,0.00800683093348,0.801886591295,0.507903172201,44.0530006091,0.0327062339614,46.9258337021,0.0,23.144999822,1.0,68.8333339691,0.0,0.0,0.0,41.1583331426,23.7583335241,1.0,68.5972226461,0.0,0.0,46.9258337021,69.0813350677,2.0,0.0,103.716000239,59.66299963,42.3541666667,0.34873604997,500.916659037,0.0,0.354870716238,0.0,1.0,11.3105266889,69.9290008545,9.86657169887,941.666503906,69.7129999797,69.7087376912,59.6824992498,59.6618474325,9.95399856567,1740.33291626,52.1765003204,52.039759318,41.7349996567,41.5153884888,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,78.9245007833,100.0,5.45186773936,27.978000323,1.45799986521,5.85865894953,40.2769997915,35.0,44.8416668574,268.691665649,0.354870716238,27.978000323,0.540850790115,54.0850798289,2.0,1.0,1.0,757.19110616,757.19110616,0.0,0.327632028838,0.0,1.0,10.9986957709,67.944501241,8.36250050863,1635.17028809,68.0060005188,67.8738505046,59.6435000102,59.3871892293,9.75199890137,1657.49995931,51.9919996262,51.9304199219,41.7330001195,42.3566029867,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,5.04637034734,26.2730003993,0.767500241597,5.95232542356,40.9654998779,224.0,41.2833328247,232.225001017,0.327632028838,26.2730003993,0.506171428135,50.6030546824,2.0,1.0,1.0,708.63999939,708.63999939,500.916659037,0.349035354604,2.0,0.0,3467.32727051,0.0,24.6278789838,2.81202616294,3.1953125,3467.32727051,0.0424620825368,61.0566666921,61.0566666921,62.7071727117,2.0,52.3047943115,42.3618443807,41.7187385559,1.0,1145.43479125,1402.22852022,0.0,0.0,0.0,23.7561219533,1.0,0.0,6.8458331426,35.9263772964,1.0,49.2294508616,1.0,1.0,1.0,0.0,4.65499985218,1.0,43.7738078435,0.0,1.0,0.00801785476668,11.5008327961,43.6354691188,11.5008327961,2.0,0.0,35.1162441758,0.0566000007093,42.9889151984,0.960710840482,676.283248669,0.0,1.0,2117.087606,0.002117087606,759.521460418,0.431939570741,0.528775614057,0.0,0.431939570741,0.0,620.428334554,759.521460418,0.0,620.428334554,0.0,0.000620428334554,0.432241787513,1.0,0.0,2.0,2.0,2.0,1.0,35.7083361944,45.7860158285,35.9263772964,0.359263772964,1.0,9.33333333333,2547.66331148,78.1051593742,1379.94979497,0.960715184798,1379.94979497,1.0,0.0,0.0,0.0,30.9983332952,1.0,62.8333336512,1.0,0.0,37.5750010808,30.0583335559,1.0,62.6250022252,0.0,1.0,61.0566666921,0.0,671.590026855,0.000255137692358,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550397893594,168493.0,1347.03970646,41.2969604274,729.628266959,0.507964099766,729.628266959,0.550081135197,1.0,1.0,1.0,0.0,1436.37762451,1436.37762451,0.0,1436.37762451,0.0,620.428334554,1436.37762451
2016-12-30T02:00:00.000Z,0.0,0.0080078089043,0.802150157205,0.507908289864,44.050749143,0.0328283051736,47.0933329264,0.0,23.2733333906,1.0,68.9444446564,0.0,0.0,0.0,41.2083333333,23.8200000127,1.0,68.6805553436,0.0,0.0,47.0933329264,69.1749273936,2.0,0.0,103.651499112,59.6007499695,42.375,0.350643736741,502.974998474,0.0,0.354309952829,0.0,1.0,11.3044834137,69.9245007833,9.74699878693,925.41649882,69.6919994354,69.7125473022,59.6240002314,59.6072438558,9.89999771118,1753.99960327,52.0774997075,51.9461212158,41.6149997711,41.4014892578,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.23250134786,78.9709993998,100.0,5.46123282115,28.0769996643,1.45499960581,5.84325059255,40.1600001653,35.0,45.1583337784,271.049997965,0.354309952829,28.0769996643,0.546267558507,54.6267544429,2.0,1.0,1.0,764.774581909,764.774581909,0.0,0.3266086909,0.0,1.0,10.9769399166,67.8515001933,8.3414996465,1634.42036947,67.918999354,67.7939860026,59.5774997075,59.3112894694,9.7400004069,1660.99992879,51.8914998372,51.8322423299,41.6445000966,42.2985153198,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,5.03252148628,26.2744992574,0.733000119527,5.94441843033,40.9114999771,224.0,41.2916666667,231.925000509,0.3266086909,26.2744992574,0.506855664934,50.6855672201,2.0,1.0,1.0,709.597930908,709.597930908,502.974998474,0.350476229029,2.0,0.0,3455.65858968,0.0,25.6761253675,3.39013989766,4.0,3459.15915934,0.0443049674907,63.6724990209,63.6724990209,63.6294562022,2.0,52.2200190226,42.2599461873,41.7187385559,1.0,1154.33655,1390.92669461,0.0,0.0,0.0,24.1227293015,1.0,0.0,6.80666653315,35.50127093,1.0,49.1666653951,1.0,1.0,1.0,0.0,4.67999994755,1.0,43.5892842611,0.0,1.0,0.00799920052882,11.4866665204,43.5209671656,11.4866665204,2.0,0.0,35.3891504435,0.0566000007093,42.6424287191,0.961117801216,675.108796612,0.0,1.0,2133.540575,0.002133540575,753.39979125,0.43588646963,0.525224750465,0.0,0.43588646963,0.0,625.25,753.39979125,0.0,625.25,0.0,0.00062525,0.435610592365,1.0,0.0,2.0,2.0,2.0,1.0,39.4238026937,44.4753653208,35.50127093,0.3550127093,1.0,11.0833333333,2545.26324461,78.0315791626,1378.64979125,0.961111220095,1378.64979125,1.0,0.0,0.0,0.0,32.181666851,1.0,63.8055559794,1.0,0.0,38.1666669846,31.4908331235,1.0,63.6111125946,0.0,1.0,63.6724990209,0.0,675.020019531,0.000253081307349,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546476557014,168493.0,1345.04974552,41.2359530662,728.550398399,0.507901257267,728.550398399,0.546751870747,1.0,1.0,1.0,0.0,1434.43314616,1434.43314616,0.0,1434.43314616,0.0,625.25,1434.43314616
2016-12-30T03:00:00.000Z,0.0,0.00733447832888,0.820712892144,0.508760378128,43.1987508138,0.0321901421278,41.846666654,0.0,20.6499997775,1.0,66.3472220103,0.0,0.0,0.0,39.6666669846,21.1466668447,1.0,66.1111125946,0.0,0.0,41.846666654,66.6130034129,2.0,0.0,102.399000804,59.2002499898,42.46875,0.340769277129,443.008331299,0.0,0.345996725013,0.0,1.0,11.10384806,69.042500178,9.63600095113,890.833180745,68.8445008596,68.838953654,59.2084999084,59.1888427734,9.94200134277,1640.33294678,51.8390000661,51.6983159383,41.7259998322,41.4619420369,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,76.5620002747,100.0,5.2585700353,27.1185010274,1.5495001475,5.84527802467,40.1764996847,35.0,41.5749998093,239.116666158,0.345996725013,27.1185010274,0.493647577195,49.36475722,2.0,1.0,1.0,691.106608073,691.106608073,0.0,0.318091465728,0.0,1.0,10.7908082008,67.0625006358,7.91699981689,1539.55731201,67.1089998881,66.9723180135,59.1920000712,58.9336853027,9.81949996948,1552.49994914,51.6544996897,51.5925292969,41.7449995677,42.4312871297,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,4.84213213126,25.3625005086,0.806499481201,5.94867606958,40.9400002162,224.0,38.2583328883,203.891665141,0.318091465728,25.3640003204,0.457857582456,45.7857577006,2.0,1.0,1.0,641.000615438,641.000615438,443.008331299,0.340771582382,2.0,0.0,3235.12194824,0.0,24.1731886864,3.18538949887,3.94270833333,3235.12194824,0.0408135466821,53.0525004069,53.0525004069,60.1078329086,2.0,52.009979248,42.3631210327,41.7187385559,1.0,1010.68833373,1296.22455044,0.0,0.0,0.0,24.3265123367,1.0,0.0,5.79666646322,34.8819875717,1.0,46.5239712397,1.0,1.0,1.0,0.0,3.73833324512,1.0,40.5416647593,0.0,1.0,0.00733602105863,9.53499984741,40.6433636347,9.53499984741,2.0,0.0,30.9852455889,0.0566000007093,39.739091363,0.96117202379,674.952371335,0.0,1.0,1868.0380247,0.0018680380247,702.104078887,0.421101749136,0.540069977307,0.0,0.421101749136,0.0,547.44249471,702.104078887,0.0,547.44249471,0.0,0.00054744249471,0.421111285686,1.0,0.0,2.0,2.0,2.0,1.0,35.8713582357,44.2874949773,34.8819875717,0.348819875717,1.0,9.33333333333,2306.91288417,70.7243369519,1249.5465736,0.961171726443,1249.5465736,1.0,0.0,0.0,0.0,26.6908335686,1.0,60.2361151377,1.0,0.0,36.0000012716,26.3616668383,1.0,60.0000025431,0.0,1.0,53.0525004069,0.0,560.200012207,0.000235850102752,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.56188708266,168493.0,1221.06642775,37.43492616,661.394446835,0.508755460386,661.394446835,0.561877193092,1.0,1.0,1.0,0.0,1300.02427165,1300.02427165,0.0,1300.02427165,0.0,547.44249471,1300.02427165
2016-12-30T04:00:00.000Z,0.0,0.00743879828005,0.809304231526,0.507613855066,43.6502510707,0.0325084055377,44.7066669464,0.0,22.034166654,1.0,67.7083339691,0.0,0.0,0.0,40.5083332062,22.6641670863,1.0,67.513888677,0.0,0.0,44.7066669464,68.0058898926,2.0,0.0,102.957000732,59.3067496618,42.4583333333,0.345340321722,474.958333333,0.0,0.350672553897,0.0,1.0,11.1872445742,69.4039999644,9.88650131226,977.083140055,69.2030010223,69.1905644735,59.3164997101,59.2853469849,,1688.66626994,52.1030000051,51.9582188924,41.7754996618,41.5338465373,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,78.2419993083,100.0,5.32736925284,27.4275013606,1.49099890391,5.85987532139,40.2845007579,35.0,43.2583328883,254.774997711,0.350672553897,27.4275013606,0.518967216128,51.8967218399,2.0,1.0,1.0,726.55410258,726.55410258,0.0,0.321376725922,0.0,1.0,10.8838740985,67.460000356,8.21099980672,1527.5587972,67.5079994202,67.3735605876,59.2969996134,59.0306396484,,1614.49998983,51.9214998881,51.8551940918,41.7329998016,42.4025624593,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0479990641276,100.0,4.93114328384,25.7749996185,0.759999593099,5.95273081462,40.9730002085,224.0,39.9666665395,220.183333079,0.321376725922,25.7749996185,0.489381608509,48.9381605784,2.0,1.0,1.0,685.134251912,685.134251912,474.958333333,0.345370035423,2.0,0.0,3339.55598958,0.0,24.4067832629,2.87530509631,3.44791666667,3339.55598958,0.0418685752917,57.5724995931,57.5724995931,61.5150918961,2.0,52.2624028524,42.3771286011,41.7187385559,1.0,1084.56709622,1356.13131796,0.0,0.0,0.0,24.7473611832,1.0,0.0,6.16416652997,34.5691385269,1.0,47.4315055211,1.0,1.0,1.0,0.0,4.06666662296,1.0,41.8154748281,0.0,1.0,0.00744049606017,10.2308332125,41.6782223384,10.2308332125,2.0,0.0,33.2501887203,0.0566000007093,41.5756871186,0.961229745892,674.785917363,0.0,1.0,2004.58688248,0.00200458688248,734.552766741,0.427139224949,0.534090405378,0.0,0.427139224949,0.0,587.459157308,734.552766741,0.0,587.459157308,0.0,0.000587459157308,0.427471046646,1.0,0.0,2.0,2.0,2.0,1.0,36.0264053345,44.0690174103,34.5691385269,0.345691385269,1.0,9.91666666667,2440.69841418,74.8258758389,1322.01192405,0.961229630327,1322.01192405,1.0,0.0,0.0,0.0,29.014166832,1.0,61.5694465637,1.0,0.0,36.8333339691,28.558333079,1.0,61.3888899485,0.0,1.0,57.5724995931,0.0,602.25,0.000246750233651,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.555632482112,168493.0,1288.89619797,39.5144219041,698.134653868,0.507610939847,698.134653868,0.555589114335,1.0,1.0,1.0,0.0,1375.33413696,1375.33413696,0.0,1375.33413696,0.0,587.459157308,1375.33413696
2016-12-30T05:00:00.000Z,0.0,0.0068467696355,0.808999364334,0.507609625225,43.5400010745,0.0321207570042,44.25,0.0,21.8441667557,1.0,67.5277773539,0.0,0.0,0.0,40.3666667938,22.4058332443,1.0,67.2777773539,0.0,0.0,44.25,67.7956879934,2.0,0.0,102.520500819,58.9804997444,42.3854166667,0.341358572875,470.275004069,0.0,0.345410267215,0.0,1.0,11.1231861909,69.125,9.88400183784,1095.83311971,68.9195009867,68.9107971191,58.9999996821,58.9710642497,9.97200012207,1693.99961344,52.0955006282,51.9499409993,41.7169996897,41.4778493245,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,77.9450009664,100.0,5.27263685067,27.202501297,1.50149981181,5.85054934025,40.2154998779,35.0,43.1000003815,252.925000509,0.345410267215,27.202501297,0.523103855678,52.3029562632,2.0,1.0,1.0,732.345397949,732.345397949,0.0,0.317952122429,0.0,1.0,10.811355114,67.1479994456,8.24099985758,1498.31248983,67.2019996643,67.063680013,58.9609998067,58.6970494588,9.8689994812,1608.24993896,51.9155000051,51.8488184611,41.7120002111,42.3629862467,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,4.86409827073,25.4899994532,0.779500643412,5.94725684325,40.9324995677,224.0,39.7833328247,217.35000356,0.317952122429,25.4899994532,0.488226064046,48.8361206055,2.0,1.0,1.0,683.516489665,683.516489665,470.275004069,0.34135128536,2.0,0.0,3330.80452474,0.0,24.1912794113,3.03588819504,3.63802083333,3330.80452474,0.0410620310495,56.5499998728,56.5499998728,61.1598825455,2.0,52.247853597,42.3179041545,41.7187385559,1.0,1071.68064689,1373.16377871,0.0,0.0,0.0,25.1021146774,1.0,0.0,5.70749982198,33.8978850047,1.0,46.2442916234,1.0,1.0,1.0,0.0,3.72499988476,1.0,40.3869034449,0.0,1.0,0.0068478761581,9.43249964714,40.3536720276,9.43249964714,2.0,0.0,32.8551215329,0.0566000007093,42.0978609299,0.961558581719,673.838243326,0.0,1.0,1980.76907777,0.00198076907777,743.778452338,0.421352485118,0.539886553248,0.0,0.421352485118,0.0,580.479171753,743.778452338,0.0,580.479171753,0.0,0.000580479171753,0.421373548607,1.0,0.0,2.0,2.0,2.0,1.0,39.6051867803,42.4803848267,33.8978850047,0.338978850047,1.0,9.91666666667,2446.23900964,74.9957370169,1325.01300489,0.96178734672,1325.01300489,1.0,0.0,0.0,0.0,28.6583331426,1.0,61.2222232819,1.0,0.0,36.6333341599,27.8916668892,1.0,61.0555566152,0.0,1.0,56.5499998728,0.0,605.590026855,0.000249849316766,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.561336718651,168493.0,1291.06102423,39.5807902109,699.307238778,0.507606228197,699.307238778,0.561325199252,1.0,1.0,1.0,0.0,1377.65693156,1377.65693156,0.0,1377.65693156,0.0,580.479171753,1377.65693156
2016-12-30T06:00:00.000Z,0.0,0.00722394614103,0.790724757899,0.508535050987,44.410750548,0.0322993834445,49.4591662089,0.0,24.3908330599,1.0,69.9999993642,0.0,0.0,0.0,41.8500006994,25.0566665332,1.0,69.7500006358,0.0,0.0,49.4591662089,70.2614720662,2.0,0.0,103.751250585,59.3405000369,42.5,0.346959582831,531.041664124,0.0,0.352652545535,0.0,1.0,11.3262390296,69.9785003662,9.99000167847,1186.6664327,69.7475001017,69.7239964803,59.3615004222,59.3221715291,,1863.99958293,52.2470000585,52.0989990234,41.8775002162,41.6604741414,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,78.3095003764,100.0,5.44527860483,27.8699998856,1.43549982707,5.88096042474,40.4420003891,35.0,46.6750001907,283.966667175,0.352652545535,27.8699998856,0.575060751779,57.5060752233,2.0,1.0,1.0,805.08505249,805.08505249,0.0,0.327684539529,0.0,1.0,11.0071562131,67.9594999949,8.6880013148,1577.05252075,68.0075009664,67.8617095947,59.3194996516,59.0574264526,9.84199905396,1770.49996948,52.0699996948,51.9941736857,41.8530000051,42.4229888916,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,5.04003067811,26.1545009613,0.773500124613,5.96712553501,41.0794998805,224.0,43.0,247.07499822,0.327684539529,26.1545009613,0.538253838675,53.82538414,2.0,1.0,1.0,753.555374146,753.555374146,531.041664124,0.346793499738,2.0,0.0,3704.20007324,0.0,24.540500164,2.54609493415,2.8203125,3704.20007324,0.0447566763751,68.6716661453,68.6716661453,64.8877569834,2.0,52.3509750366,42.4319025675,41.7187385559,1.0,1218.9150875,1498.31582647,0.0,0.0,0.0,25.9595813751,1.0,0.0,6.59166649977,33.401919047,1.0,48.5045655568,1.0,1.0,1.0,0.0,4.46499985456,1.0,42.9226179123,0.0,1.0,0.0072111172328,11.0566664537,42.8947340647,11.0566664537,2.0,0.0,37.3689713016,0.0566000007093,45.9347182544,0.961608087192,673.695626492,0.0,1.0,2252.89998542,0.00225289998542,811.567450154,0.431365091885,0.530242960144,0.0,0.431365091885,0.0,660.229166667,811.567450154,0.0,660.229166667,0.0,0.000660229166667,0.43105105559,1.0,0.0,2.0,2.0,2.0,1.0,37.1796127955,42.2011782328,33.401919047,0.33401919047,1.0,10.5,2717.23091397,83.303689556,1471.79661682,0.96160805203,1471.79661682,1.0,0.0,0.0,0.0,34.8733334541,1.0,64.9444446564,1.0,0.0,38.8166675568,33.798333327,1.0,64.6944459279,0.0,1.0,68.6716661453,0.0,711.950012207,0.000272620929382,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551412770541,168493.0,1437.10995418,44.0582951068,778.415098139,0.508582651731,778.415098139,0.55172932924,1.0,1.0,1.0,0.0,1530.55770874,1530.55770874,0.0,1530.55770874,0.0,660.229166667,1530.55770874
2016-12-30T07:00:00.000Z,0.0,0.00705990698908,0.800354718667,0.507578535651,43.9577503204,0.0324871214446,46.9600000381,0.0,23.1566664378,1.0,68.8333339691,0.0,0.0,0.0,41.183333079,23.8016665777,1.0,68.6388893127,0.0,0.0,46.9600000381,69.0832837423,2.0,0.0,103.049250285,59.0914999644,42.4375,0.347341894386,501.750005086,0.0,0.351527638039,0.0,1.0,11.216252168,69.5284996033,9.97199821472,1180.4164327,69.3034998576,69.3030878703,59.1049998601,59.0809046427,9.75,1788.66626994,51.9605000814,51.811706543,41.6404997508,41.4148483276,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,78.402498881,100.0,5.3725960652,27.6630001068,1.47600015004,5.84365610282,40.1644996007,35.0,45.0666666031,270.383331299,0.351527638039,27.6630001068,0.549105609712,54.9105609258,2.0,1.0,1.0,768.747853597,768.747853597,0.0,0.322816427765,0.0,1.0,10.8802481492,67.438999176,8.41350078583,1540.30723063,67.4915008545,67.360148112,59.0780000687,58.8124974569,9.63950061798,1701.74993896,51.7640002569,51.7021891276,41.6609999339,42.2812906901,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0525016784668,100.0,4.93745156129,25.8305009206,0.761499722799,5.94279658794,40.8995002111,224.0,41.2500006358,231.36666743,0.322816427765,25.8305009206,0.511505272275,51.1505263646,2.0,1.0,1.0,716.107381185,716.107381185,501.750005086,0.347073202839,2.0,0.0,3523.92000326,0.0,25.7375683784,3.01655679941,3.92447916667,3523.92000326,0.0460869005252,66.5941677094,66.5941677094,64.560537974,2.0,52.0624923706,42.2210947673,41.7187385559,1.0,1154.78117875,1409.99905482,0.0,0.0,0.0,26.1228691737,1.0,0.0,6.12833321095,32.9821306864,1.0,47.2831039429,1.0,1.0,1.0,0.0,4.06999989351,1.0,41.5476182302,0.0,1.0,0.00704537055077,10.1983331839,41.4207293193,10.1983331839,2.0,0.0,35.4027816794,0.0566000007093,43.2271408855,0.961704457038,673.418113073,0.0,1.0,2134.36237475,0.00213436237475,763.730394767,0.433002828485,0.528700666526,0.0,0.433002828485,0.0,625.490834554,763.730394767,0.0,625.490834554,0.0,0.000625490834554,0.433851115406,1.0,0.0,2.0,2.0,2.0,1.0,39.2519776026,41.4256718953,32.9821306864,0.329821306864,1.0,9.33333333333,2564.78023357,78.629922565,1389.22122932,0.961703495011,1389.22122932,1.0,0.0,0.0,0.0,33.6525003115,1.0,64.6111106873,1.0,0.0,38.6583340963,32.9416666031,1.0,64.4305556615,0.0,1.0,66.5941677094,0.0,705.820007324,0.000256551553391,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549754336205,168493.0,1353.69797553,41.5010867594,733.234739211,0.507589717519,733.234739211,0.55008501352,1.0,1.0,1.0,0.0,1444.54214478,1444.54214478,0.0,1444.54214478,0.0,625.490834554,1444.54214478
