timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-30T08:00:00.000Z,0.0,0.00676340662362,0.7967548221,0.507914121742,43.9862494469,0.0319694435366,47.1733328501,0.0,23.2766664823,1.0,68.9444446564,0.0,0.0,0.0,41.2666664124,23.8966666857,1.0,68.7777760824,0.0,0.0,47.1733328501,69.2422529856,2.0,0.0,103.010249456,59.0240000089,42.4895833333,0.34194628495,504.866666158,0.0,0.349291331462,0.0,1.0,11.2114175955,69.4954999288,9.91800181071,1164.58310954,69.2704995473,69.2649510701,59.0464998881,59.0129648844,9.88199996948,1795.9995931,52.0294993718,51.8824157715,41.661500295,41.4415817261,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,78.509001414,100.0,5.36309846242,27.6089992523,1.46850013733,5.84831913312,40.1930001577,35.0,45.1166667938,271.050004323,0.349291331462,27.6089992523,0.554246077765,55.4246075948,2.0,1.0,1.0,775.94450887,775.94450887,0.0,0.322266682179,0.0,1.0,10.8766222,67.4269987742,8.47799968719,1553.43055216,67.4794998169,67.3441721598,59.0015001297,58.7340443929,9.72500038147,1707.49990845,51.8435001373,51.7806065877,41.6505002975,42.2659683228,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,4.93402838707,25.8289995193,0.755500475566,5.94259381294,40.894999822,224.0,41.5000003179,233.816666921,0.322266682179,25.8289995193,0.51813066755,51.8130671183,2.0,1.0,1.0,725.38293457,725.38293457,504.866666158,0.342078771612,2.0,0.0,3581.67954508,0.0,26.3095297813,3.22513159116,4.15885416667,3581.67954508,0.0458807769179,67.7741676966,67.7741676966,64.9751545588,2.0,52.1415659587,42.2446594238,41.7187385559,1.0,1162.73676563,1458.84437908,0.0,0.0,0.0,26.1279637019,1.0,0.0,5.99666655064,32.9185361862,1.0,46.9691762924,1.0,1.0,1.0,0.0,3.98916651805,1.0,41.315475146,0.0,1.0,0.00677253277724,9.98583316803,41.1630398432,9.98583316803,2.0,0.0,35.6466806194,0.0566000007093,44.7246197003,0.961757436611,673.265577032,0.0,1.0,2149.06655041,0.00214906655041,790.187617312,0.426563656785,0.535194217138,0.0,0.426563656785,0.0,629.800003052,790.187617312,0.0,629.800003052,0.0,0.000629800003052,0.426695860922,1.0,0.0,2.0,2.0,2.0,1.0,41.1597045263,40.8509616852,32.9185361862,0.329185361862,1.0,10.5,2621.58114472,80.3713003198,1419.98762036,0.961757873923,1419.98762036,1.0,0.0,0.0,0.0,34.1058340073,1.0,65.1388893127,1.0,0.0,38.958334287,33.6683332125,1.0,64.9305566152,0.0,1.0,67.7741676966,0.0,663.130004883,0.000265439037232,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.556475004416,168493.0,1384.551092,42.4469682533,749.946426172,0.507938851049,749.946426172,0.556331538925,1.0,1.0,1.0,0.0,1476.45021566,1476.45021566,0.0,1476.45021566,0.0,629.800003052,1476.45021566
2016-12-30T09:00:00.000Z,0.0,0.00700880642412,0.79857590665,0.507611010319,44.0605010986,0.0324343063526,47.3008337021,0.0,23.3250001272,1.0,68.9999993642,0.0,0.0,0.0,41.3333333333,23.9933336576,1.0,68.8888880412,0.0,0.0,47.3008337021,69.3031005859,2.0,0.0,103.212001165,59.1515000661,42.5,0.347355524986,506.70833842,0.0,0.350321543018,0.0,1.0,11.2392165661,69.6124992371,,1146.6664327,69.393500646,69.3679453532,59.1725002925,59.1355133057,9.87299919128,1813.99960327,52.0369997025,51.8824183146,41.7860008876,41.5637486776,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,78.5840002696,100.0,5.37487316132,27.6074997584,1.45950094859,5.86555210749,40.326499939,35.0,45.1916672389,271.324999491,0.350321543018,27.6074997584,0.553199637277,55.3199631373,2.0,1.0,1.0,774.479492188,774.479492188,0.0,0.324337320424,0.0,1.0,10.9177160263,67.5904998779,8.50650119781,1550.43089803,67.6370010376,67.4949620565,59.1304998398,58.8654403687,9.75559997559,1725.74996948,51.852499644,51.7754999797,41.759999911,42.3502248128,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,4.9627550443,25.8770011266,0.773500124613,5.954960982,40.9864997864,224.0,41.5999994278,235.38333257,0.324337320424,25.8770011266,0.518218365624,51.8218374252,2.0,1.0,1.0,725.505711873,725.505711873,506.70833842,0.347438242198,2.0,0.0,3579.92936198,0.0,26.2479329109,2.902168413,3.90885416667,3579.92936198,0.0472464210486,68.8991680145,68.8991680145,65.2945728302,2.0,52.1251220703,42.3440119425,41.7187385559,1.0,1168.88922563,1420.83417319,0.0,0.0,0.0,25.6997798284,1.0,0.0,6.13749988874,33.4727204641,1.0,47.3744281133,1.0,1.0,1.0,0.0,4.08666660388,1.0,41.6309518814,0.0,1.0,0.00700501403544,10.2241663138,41.6559314728,10.2241663138,2.0,0.0,35.8353000757,0.0566000007093,43.5593192561,0.961593291231,673.738272935,0.0,1.0,2160.43803739,0.00216043803739,769.599270498,0.434021025559,0.5275708694,0.0,0.434021025559,0.0,633.132502238,769.599270498,0.0,633.132502238,0.0,0.000633132502238,0.434103749692,1.0,0.0,2.0,2.0,2.0,1.0,36.7720241547,42.242846489,33.4727204641,0.334727204641,1.0,9.91666666667,2589.72339883,79.3946193318,1402.73177274,0.961591894959,1402.73177274,1.0,0.0,0.0,0.0,34.9641663233,1.0,65.4444449743,1.0,0.0,39.1583340963,33.9350002607,1.0,65.2638896306,0.0,1.0,68.8991680145,0.0,657.070007324,0.00025852302028,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548643215657,168493.0,1367.11107503,41.9122997598,740.499986476,0.507622910561,740.499986476,0.5485366091,1.0,1.0,1.0,0.0,1458.75997925,1458.75997925,0.0,1458.75997925,0.0,633.132502238,1458.75997925
2016-12-30T10:00:00.000Z,0.0,0.00794979159362,0.791187443113,0.509227419334,44.6012498538,0.0327306883817,50.2758331299,0.0,24.8008333842,1.0,70.3333326976,0.0,0.0,0.0,42.0833336512,25.4750000636,1.0,70.1388893127,0.0,0.0,50.2758331299,70.5402189891,2.0,0.0,104.310000102,59.708750248,42.5,0.351098161599,538.916666667,0.0,0.356846811855,0.0,1.0,11.4241394997,70.3745002747,9.94499969482,1168.33310954,70.1450004578,70.1118342082,59.7410004934,59.701210022,9.77399921417,1916.99955241,51.9784997304,51.8339996338,41.8414999644,41.6331100464,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,77.402001063,100.0,5.54500365257,28.3035004934,1.41299947103,5.87913584709,40.4285004934,35.0,47.2833331426,289.358331045,0.356846811855,28.3035004934,0.578648783366,57.8648773829,2.0,1.0,1.0,810.108296712,810.108296712,0.0,0.330544495379,0.0,1.0,11.0808836619,68.263999939,8.65349928538,1578.17741903,68.3299992879,68.1792602539,59.6765000025,59.4095204671,9.68300056458,1815.49993896,51.7910000483,51.7276891073,41.8350000381,42.4063924154,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,5.11294718583,26.4949992498,0.746500015259,5.96793647607,41.0885000229,224.0,43.3666667938,249.558335622,0.330544495379,26.4949992498,0.538367153349,53.8367156982,2.0,1.0,1.0,753.714014689,753.714014689,538.916666667,0.350706527282,2.0,0.0,3801.04947917,0.0,27.3926768303,2.53745708863,3.84114583333,3801.04947917,0.0513631543361,79.1349983215,79.1349983215,68.4474906921,2.0,52.0865275065,42.4006932576,41.7187385559,1.0,1256.42063562,1467.12553887,0.0,0.0,0.0,25.0864680608,1.0,0.0,7.1949997743,34.6545324326,1.0,50.091322581,1.0,1.0,1.0,0.0,5.00749985377,1.0,44.869046847,0.0,1.0,0.00792035561201,12.2024996281,44.5976279577,12.2024996281,2.0,0.0,38.5188001663,0.0566000007093,44.9784999138,0.961101327687,675.156420531,0.0,1.0,2322.22085089,0.00232222085089,794.673133395,0.443366887042,0.517720630043,0.0,0.443366887042,0.0,680.544164022,794.673133395,0.0,680.544164022,0.0,0.000680544164022,0.442732560138,1.0,0.0,2.0,2.0,2.0,1.0,32.9585429827,44.5022112528,34.6545324326,0.346545324326,1.0,11.0833333333,2723.54617449,83.4973000801,1475.21729742,0.961087517085,1475.21729742,1.0,0.0,0.0,0.0,39.9600000381,1.0,68.486111323,1.0,0.0,41.0000009537,39.174999555,1.0,68.3333346049,0.0,1.0,79.1349983215,0.0,766.969970703,0.000266945807326,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538682087572,168493.0,1443.41132718,44.2514798734,781.828256516,0.509352336878,781.828256516,0.539348764194,1.0,1.0,1.0,0.0,1534.94585164,1534.94585164,0.0,1534.94585164,0.0,680.544164022,1534.94585164
2016-12-30T11:00:00.000Z,0.0,0.0093696224888,0.777455028156,0.512787649658,45.5394999186,0.0335161814784,56.4058332443,0.0,27.8983330727,1.0,73.013888677,0.0,0.0,0.0,43.691666921,28.5358333588,1.0,72.8055553436,0.0,0.0,56.4058332443,73.2785116831,2.0,0.0,106.015499751,60.4759998322,42.4713541667,0.362766474947,610.474995931,0.0,0.369533998327,0.0,1.0,11.7033371925,71.5354995728,,1274.99975586,71.2894999186,71.2588170369,60.5194997787,60.4796244303,9.96299934387,2080.33285522,52.0429995855,51.9066238403,41.8114999135,41.629292806,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,76.3895003001,100.0,5.821565787,29.4780000051,1.37099965413,5.88177140554,40.4405002594,35.0,51.424999555,326.79166921,0.369533998327,29.4780000051,0.631542874291,63.1542870204,2.0,1.0,1.0,884.160024007,884.160024007,0.0,0.345561324641,0.0,1.0,11.3492035866,69.3919989268,9.01949977875,1674.54036458,69.4519996643,69.3018595378,60.4324998856,60.1672795614,9.81199900309,1957.24992879,51.8645000458,51.7984517415,41.800500234,42.3297958374,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,5.38248348236,27.6514994303,0.725500424703,5.96672010422,41.0749998093,224.0,47.2833331426,283.683331807,0.345561324641,27.6514994303,0.586228394281,58.622838974,2.0,1.0,1.0,820.719751994,820.719751994,610.474995931,0.362706032164,2.0,0.0,4123.68652344,0.0,30.4206914902,2.68899730841,4.59114583333,4121.93623861,0.0595067821772,100.222500483,100.222500483,74.1207243601,2.0,52.1447321574,42.3510182699,41.7187385559,1.0,1445.25613876,1537.47394084,0.0,0.0,0.0,24.4242045085,1.0,0.0,9.08083319664,36.0952952703,1.0,54.3721453349,1.0,1.0,1.0,0.0,6.68666648865,1.0,49.4285701116,0.0,1.0,0.00936563276658,15.7674996058,49.3766676585,15.7674996058,2.0,0.0,44.3080373086,0.0566000007093,47.1352107801,0.960061965751,678.159593381,0.0,1.0,2671.24229352,0.00267124229352,832.777565184,0.465184612282,0.494866757443,0.0,0.465184612282,0.0,782.827504476,832.777565184,0.0,782.827504476,0.0,0.000782827504476,0.465068089465,1.0,0.0,2.0,2.0,2.0,1.0,29.1379968325,47.3727798462,36.0952952703,0.360952952703,1.0,11.0833333333,2982.73007961,91.4432480887,1615.60506966,0.960051369725,1615.60506966,1.0,0.0,0.0,0.0,50.6174996694,1.0,74.1944459279,1.0,0.0,44.400001208,49.6049998601,1.0,74.0000019073,0.0,1.0,100.222500483,0.0,853.380004883,0.000279745810093,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515458623412,168493.0,1593.38222749,48.8492228393,863.060463376,0.512861958396,863.060463376,0.515582749715,1.0,1.0,1.0,0.0,1682.83189901,1682.83189901,0.0,1682.83189901,0.0,782.827504476,1682.83189901
2016-12-30T12:00:00.000Z,0.0,0.0108316976868,0.772028688518,0.518680336827,46.2219998042,0.0342826676892,61.4733333588,0.0,30.3524998029,1.0,75.083331426,0.0,0.0,0.0,44.9333337148,31.1341665586,1.0,74.8888893127,0.0,0.0,61.4733333588,75.3330020905,2.0,0.0,107.294249852,61.0722500483,42.46875,0.373265387756,669.050003052,0.0,0.380470020549,0.0,1.0,11.9208940665,72.4115009308,,1396.24974569,72.1564998627,72.1298650106,61.1149997711,61.0757980347,,2176.33284505,52.0805002848,51.9480311076,41.7185004552,41.5732981364,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,73.6864999135,100.0,6.05007060369,30.4379994075,1.34700043996,5.8708234628,40.3700002035,35.0,54.4166666667,357.691663106,0.380470020549,30.4379994075,0.671372698829,67.1372690201,2.0,1.0,1.0,939.921778361,939.921778361,0.0,0.359887571864,0.0,1.0,11.5486303965,70.2199993134,9.24599965413,1745.03155518,70.2754999797,70.1318384806,61.0295003255,60.7509028117,9.9248008728,2034.99992879,51.8870000839,51.8265075684,41.6954994202,42.2034174601,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,5.59529137611,28.5800005595,0.716499964396,5.95333902041,40.9789994558,224.0,50.4083340963,311.35000356,0.359887571864,28.5800005595,0.617458285377,61.7458286285,2.0,1.0,1.0,864.441599528,864.441599528,669.050003052,0.37309132827,2.0,0.0,4341.88948568,0.0,31.5561670824,2.89742596944,5.27083333333,4341.88948568,0.0632456220864,113.300832748,113.300832748,77.0763867696,2.0,52.1787802956,42.2541559393,41.7187385559,1.0,1593.73061939,1581.20626421,0.0,0.0,0.0,23.7667150497,1.0,0.0,11.0033330917,37.3482847214,1.0,58.0365276337,1.0,1.0,1.0,0.0,8.41166647275,1.0,53.5595229467,0.0,1.0,0.010830682188,19.414999644,53.4435154597,19.414999644,2.0,0.0,48.8599036875,0.0566000007093,48.4759374259,0.958458499258,682.809646398,0.0,1.0,2945.665146,0.002945665146,856.465314813,0.48160979755,0.477825059974,0.0,0.48160979755,0.0,863.249170939,856.465314813,0.0,863.249170939,0.0,0.000863249170939,0.481455800434,1.0,0.0,2.0,2.0,2.0,1.0,23.5047532862,50.4629849521,37.3482847214,0.373482847214,1.0,9.91666666667,3179.27531035,97.4688467235,1722.06440816,0.960745887636,1722.06440816,1.0,0.0,0.0,0.0,57.2083330154,1.0,77.1666692098,1.0,0.0,46.1666669846,56.0925000509,1.0,76.9444440206,0.0,1.0,113.300832748,0.0,959.66003418,0.000287702975352,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497348014832,168493.0,1717.14463817,52.6434772715,930.096759926,0.518904306346,930.096759926,0.497517805552,1.0,1.0,1.0,0.0,1792.42443848,1792.42443848,0.0,1792.42443848,0.0,863.249170939,1792.42443848
2016-12-30T13:00:00.000Z,0.0,0.0110148347305,0.776432381811,0.513190144823,45.8410005569,0.033855393275,57.4016666412,0.0,28.3116666476,1.0,73.4583320618,0.0,0.0,0.0,43.9666668574,29.0116666158,1.0,73.2777786255,0.0,0.0,57.4016666412,73.7209688822,2.0,0.0,106.989750226,61.1487496694,42.46875,0.366350167753,621.125005086,0.0,0.376795889892,0.0,1.0,11.8761738936,72.225499471,,1367.49975586,71.9780000051,71.9581960042,61.1884997686,61.1596069336,9.82799953885,2159.33284505,51.6109997431,51.4817377726,41.7215000788,41.548479716,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,79.3355000814,100.0,6.00453952948,30.2580000559,1.34850025177,5.87163436413,40.3714996974,35.0,52.308333079,335.241668701,0.376795889892,30.2564999262,0.635578417097,63.5578416189,2.0,1.0,1.0,889.809783936,889.809783936,0.0,0.352329053645,0.0,1.0,11.480946064,69.9425004323,8.91450087229,1676.04019165,70.0235004425,69.871790568,61.1089995702,60.832552592,9.65749931335,2018.24991862,51.4099995295,51.3591995239,41.7525002162,42.277460734,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,5.51746988297,28.2680002848,0.702999750773,5.96347618103,41.0525004069,224.0,47.4749997457,285.883328756,0.352329053645,28.2710002263,0.579532423474,57.9532426198,2.0,1.0,1.0,811.345392863,811.345392863,621.125005086,0.366333449807,2.0,0.0,4302.799764,0.0,32.1030141513,2.78966770569,5.46354166667,4302.799764,0.0666693868038,113.04833285,113.04833285,77.1194801331,2.0,51.7487004598,42.2905146281,41.7187385559,1.0,1495.86662875,1501.49634452,0.0,0.0,0.0,22.7472817103,1.0,0.0,10.6183331013,38.4412180583,1.0,57.3573052088,1.0,1.0,1.0,0.0,8.05666657289,1.0,52.9583323797,0.0,1.0,0.0110147963614,18.6749997139,52.7197818756,18.6749997139,2.0,0.0,45.8596318105,0.0566000007093,46.0322252002,0.957585560918,685.351699444,0.0,1.0,2764.78479975,0.00276478479975,813.290187691,0.477893923492,0.479692484207,0.0,0.477893923492,0.0,810.240834554,813.290187691,0.0,810.240834554,0.0,0.000810240834554,0.47786698242,1.0,0.0,2.0,2.0,2.0,1.0,24.514755408,51.7993920644,38.4412180583,0.384412180583,1.0,10.5,2997.36297327,91.8918570106,1623.53102225,0.957586407698,1623.53102225,1.0,0.0,0.0,0.0,57.0300003688,1.0,77.2222232819,1.0,0.0,46.2083336512,56.0183331172,1.0,77.013888677,0.0,1.0,113.04833285,0.0,837.200012207,0.000273199629659,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500939111448,168493.0,1606.43607568,49.2494220686,870.13112105,0.513218240376,870.13112105,0.50096668635,1.0,1.0,1.0,0.0,1695.44075521,1695.44075521,0.0,1695.44075521,0.0,810.240834554,1695.44075521
2016-12-30T14:00:00.000Z,0.0,0.0128539126918,0.769722512194,0.532692199759,47.2802507083,0.0350206246109,69.0333337784,0.0,34.1616668701,1.0,77.9444433848,0.0,0.0,0.0,46.6916662852,34.8716669083,1.0,77.819442749,0.0,0.0,69.0333337784,78.2309347788,2.0,0.0,109.065750758,61.7855000496,42.4791666667,0.38598134228,760.041666667,0.0,0.396995162316,0.0,1.0,12.2556892236,73.6609999339,,1485.41641235,73.4375006358,73.3881225586,61.8380002975,61.8027826945,9.46800104777,2453.66617839,52.0054998398,51.8805058797,41.8939994176,41.7718251546,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,73.5514996847,100.0,6.36013138294,31.5435012182,1.34399922689,5.89555784067,40.5500001907,35.0,59.5916665395,411.066665649,0.396995162316,31.5435012182,0.738483105614,73.8483098348,2.0,1.0,1.0,1033.87634786,1033.87634786,0.0,0.373721097169,0.0,1.0,11.8000291189,71.2220007579,9.5235004425,1816.27268473,71.2565002441,71.1055755615,61.7329998016,61.4487024943,9.53600025177,2224.99981689,51.8225002289,51.7614771525,41.7719999949,42.275545756,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,5.83351186911,29.4845002492,0.693999926249,5.96651724974,41.0780000687,224.0,54.1083335876,348.97500356,0.373721097169,29.4845002492,0.665918702625,66.5918684006,2.0,1.0,1.0,932.286183675,932.286183675,760.041666667,0.385405270238,2.0,0.0,4875.72835286,0.0,34.3741326766,2.60683037837,4.953125,4875.72835286,0.0762823457487,150.130833944,150.130833944,84.5482476552,2.0,52.0262617631,42.3979714134,41.7187385559,1.0,1854.53868127,1609.142905,0.0,0.0,0.0,21.961640358,1.0,0.0,14.0341663361,39.8763599396,1.0,62.9166647593,1.0,1.0,1.0,0.0,11.2766664823,1.0,58.9880940119,0.0,1.0,0.0128032720431,25.3108328183,58.9677235285,25.3108328183,2.0,0.0,56.8556443913,0.0566000007093,49.3324068705,0.955366507862,691.841133946,0.0,1.0,3427.71224249,0.00342771224249,871.59728361,0.510136102668,0.442634008384,0.0,0.510136102668,0.0,1004.51667277,871.59728361,0.0,1004.51667277,0.0,0.00100451667277,0.509522212048,1.0,0.0,2.0,2.0,2.0,1.0,21.295643373,54.7269262834,39.8763599396,0.398763599396,1.0,10.5,3448.29713773,105.716401496,1867.78092175,0.948538243204,1867.78092175,1.0,0.0,0.0,0.0,75.6499996185,1.0,84.6388905843,1.0,0.0,50.6750005086,74.4808330536,1.0,84.4583339691,0.0,1.0,150.130833944,0.0,1096.18005371,0.000292786091235,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.466648563255,168493.0,1938.65752585,59.4345235286,1050.07990784,0.533275042811,1050.07990784,0.467318146553,1.0,1.0,1.0,0.0,1969.1150411,1969.1150411,0.0,1969.1150411,0.0,1004.51667277,1969.1150411
2016-12-30T15:00:00.000Z,0.0,0.0129718970986,0.768299073112,0.529480458456,47.2509992917,0.0350498584689,68.1574999491,0.0,33.6783329646,1.0,77.6388874054,0.0,0.0,0.0,46.4583336512,34.4649995168,1.0,77.4305566152,0.0,0.0,68.1574999491,77.8856258392,2.0,0.0,109.076999029,61.8259997368,42.4895833333,0.38445062033,747.449991862,0.0,0.400984923832,0.0,1.0,12.275027593,73.7720006307,,1484.99974569,73.5289993286,73.4981180827,61.8829994202,61.860555013,9.72450065613,2484.99947103,51.6515000661,51.5205891927,41.7364997864,41.6216532389,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.243001302083,73.0729999542,100.0,6.3985273838,31.7924995422,1.32899951935,5.87650020917,40.407500267,35.0,59.5416669846,411.541666667,0.400984923832,31.7924995422,0.732869335356,73.2869338989,2.0,1.0,1.0,1026.0170695,1026.0170695,0.0,0.367597804743,0.0,1.0,11.7504746914,71.0390008291,9.32699934642,1755.53024292,71.0959993998,70.9496765137,61.7690000534,61.4856999715,9.66200065613,2250.74985758,51.4610001246,51.4089253743,41.713499705,42.2442703247,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0569985707601,100.0,5.78760679563,29.3824996948,0.663999557495,5.96286789576,41.0495001475,224.0,53.066666921,335.908332825,0.367597804743,29.3824996948,0.652650299072,65.3215449651,2.0,1.0,1.0,913.710418701,913.710418701,747.449991862,0.384360144734,2.0,0.0,4950.99088542,0.0,36.754421552,3.05892574787,5.85416666667,4950.99088542,0.0844010161005,164.131666819,164.131666819,87.1089916229,2.0,51.7385762533,42.3096211751,41.7187385559,1.0,1855.29717003,1570.38105624,0.0,0.0,0.0,21.4796876907,1.0,0.0,13.9799997012,40.4033117294,1.0,62.9680341085,1.0,1.0,1.0,0.0,11.2374997934,1.0,59.16071256,0.0,1.0,0.0129647237681,25.2199993134,58.9230089188,25.2199993134,2.0,0.0,56.8788978116,0.0566000007093,48.1440628844,0.954391812139,694.705293271,0.0,1.0,3429.11414435,0.00342911414435,850.601807087,0.516884084602,0.437506717438,0.0,0.516884084602,0.0,1004.92751058,850.601807087,0.0,1004.92751058,0.0,0.00100492751058,0.516768693924,1.0,0.0,2.0,2.0,2.0,1.0,20.4810371399,55.8523270289,40.4033117294,0.404033117294,1.0,10.5,3425.67822628,105.022960696,1855.52931767,0.95439080204,1855.52931767,1.0,0.0,0.0,0.0,82.6533330282,1.0,87.3750019073,1.0,0.0,52.3166675568,81.4783337911,1.0,87.1944459279,0.0,1.0,164.131666819,0.0,1049.76000977,0.000285733311677,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.458414641573,168493.0,1900.87226027,58.2761192069,1029.61340065,0.529581262812,1029.61340065,0.45854471896,1.0,1.0,1.0,0.0,1944.20285034,1944.20285034,0.0,1944.20285034,0.0,1004.92751058,1944.20285034
2016-12-30T16:00:00.000Z,0.0,0.0128322079566,0.769353066317,0.527968851954,47.0215015411,0.0350169349497,67.2408329646,0.0,33.289999485,1.0,77.25,0.0,0.0,0.0,46.241666158,33.93166701,1.0,77.0694440206,0.0,0.0,67.2408329646,77.5217533112,2.0,0.0,108.780751546,61.7592500051,42.4166666667,0.383150748479,735.141652425,0.0,0.393679728396,0.0,1.0,12.1964655717,73.4750003815,,1477.08307902,73.2290013631,73.2145487467,61.806500117,61.7869059245,9.81720046997,2365.33284505,51.9364999135,51.812344869,41.6824995677,41.5593007406,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,72.9290008545,100.0,6.32625039419,31.5465017955,1.32000001272,5.87021517754,40.362499555,35.0,58.2749999364,398.183331807,0.393679728396,31.5465017955,0.722112920852,72.2112922668,2.0,1.0,1.0,1010.95808919,1010.95808919,0.0,0.36882065305,0.0,1.0,11.7553091049,71.0539995829,9.39150047302,1730.03341675,71.1035003662,70.9675674438,61.7119998932,61.431485494,9.68257141113,2177.99989827,51.7445001602,51.6951751709,41.6925001144,42.2225723267,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,5.79548227787,29.4110002518,0.666999816895,5.95982682705,41.0255002975,224.0,53.1000000636,336.916664124,0.36882065305,29.4110002518,0.651782782418,65.1782779694,2.0,1.0,1.0,912.495895386,912.495895386,735.141652425,0.382804438869,2.0,0.0,4710.61743164,0.0,35.5840222041,3.07457657655,6.03645833333,4710.61743164,0.0756731118009,144.926668803,144.926668803,83.7056738536,2.0,52.0384470622,42.2656733195,41.7187385559,1.0,1794.35870062,1590.61280607,0.0,0.0,0.0,21.9199177424,1.0,0.0,13.683333079,39.8865823746,1.0,62.4486284256,1.0,1.0,1.0,0.0,10.9374997616,1.0,58.5357128779,0.0,1.0,0.0128167416619,24.6208329201,58.3103523254,24.6208329201,2.0,0.0,55.0106725857,0.0566000007093,48.7643191159,0.955587930374,691.19121326,0.0,1.0,3316.48260975,0.00331648260975,861.560397611,0.506557985841,0.449039324755,0.0,0.506557985841,0.0,971.919998169,861.560397611,0.0,971.919998169,0.0,0.000971919998169,0.506328257422,1.0,0.0,2.0,2.0,2.0,1.0,22.5831356049,54.4646816254,39.8865823746,0.398865823746,1.0,10.5,3384.97150669,103.774991702,1833.48039578,0.955597310596,1833.48039578,1.0,0.0,0.0,0.0,72.8883330027,1.0,83.8750031789,1.0,0.0,50.200000445,72.0383338928,1.0,83.6666679382,0.0,1.0,144.926668803,0.0,1083.41003418,0.000289414510489,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.46990434127,168493.0,1871.7339669,57.3828100174,1013.83055297,0.528401477349,1013.83055297,0.470164006538,1.0,1.0,1.0,0.0,1918.67471313,1918.67471313,0.0,1918.67471313,0.0,971.919998169,1918.67471313
2016-12-30T17:00:00.000Z,0.0,0.0112255679153,0.775505615902,0.515971457661,45.9752511978,0.0341346512623,59.2441666921,0.0,29.2875002225,1.0,74.180557251,0.0,0.0,0.0,44.4166666667,29.9566664696,1.0,74.0277773539,0.0,0.0,59.2441666921,74.405620575,2.0,0.0,107.091001511,61.1157503128,42.4166666667,0.370493718764,642.541651408,0.0,0.382435184675,0.0,1.0,11.8894692262,72.3109995524,,1353.74975586,72.0545012156,72.0688349406,61.149500529,61.143737793,9.74700164795,2147.33284505,51.634999911,51.5180460612,41.5039997101,41.3594970703,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.256498336792,77.1199989319,100.0,6.04398846626,30.5505015055,1.32749970754,5.84548075994,40.1765000025,35.0,53.3916670481,347.191663106,0.382435184675,30.5505015055,0.647872739519,64.7872737249,2.0,1.0,1.0,907.021835327,907.021835327,0.0,0.35498100694,0.0,1.0,11.4894065857,69.9890009562,8.99100049337,1638.16990153,70.07300059,69.9363225301,61.0820000966,60.808942159,9.79340057373,2017.24991862,51.4400002162,51.3955332438,41.5619996389,42.1159795125,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,5.5488401254,28.5110009511,0.677499135335,5.94056646029,40.8845005035,224.0,48.375,295.350001017,0.35498100694,28.5110009511,0.593356337774,59.3356332779,2.0,1.0,1.0,830.698872884,830.698872884,642.541651408,0.370046560834,2.0,0.0,4314.46836344,0.0,32.6844959259,3.60402484735,6.0703125,4314.46836344,0.0658954015432,114.581667582,114.581667582,77.3414535522,2.0,51.7846984863,42.137029012,41.7187385559,1.0,1543.16934374,1524.06848999,0.0,0.0,0.0,22.698372523,1.0,0.0,11.0158330599,38.451128006,1.0,57.9223731359,1.0,1.0,1.0,0.0,8.4524996678,1.0,53.3928565979,0.0,1.0,0.0111631331878,19.4683326085,53.2378377914,19.4683326085,2.0,0.0,47.3098179777,0.0566000007093,46.7242322688,0.957489674398,685.632119897,0.0,1.0,2852.21360181,0.00285221360181,825.516460835,0.481963783309,0.475998190632,0.0,0.481963783309,0.0,835.862497965,825.516460835,0.0,835.862497965,0.0,0.000835862497965,0.481216810644,1.0,0.0,2.0,2.0,2.0,1.0,24.7252403606,51.9226882241,38.451128006,0.38451128006,1.0,9.91666666667,3070.66044136,94.1389790699,1663.23282492,0.959030925268,1663.23282492,1.0,0.0,0.0,0.0,57.944167455,1.0,77.5416692098,1.0,0.0,46.4250001907,56.6374998093,1.0,77.3750012716,0.0,1.0,114.581667582,0.0,1003.14001465,0.000277306667154,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496332472802,168493.0,1653.44410668,50.6905739415,895.593167955,0.516404878296,895.593167955,0.497146147822,1.0,1.0,1.0,0.0,1734.28487142,1734.28487142,0.0,1734.28487142,0.0,835.862497965,1734.28487142
2016-12-30T18:00:00.000Z,0.0,0.00916438768165,0.785761861461,0.509244209703,44.9965009689,0.0332947927184,52.5100002289,0.0,26.0016665459,1.0,71.3749993642,0.0,0.0,0.0,42.7083336512,26.5083335241,1.0,71.1805553436,0.0,0.0,52.5100002289,71.614127477,2.0,0.0,105.275251071,60.2787501017,42.4270833333,0.357520481968,563.950002035,0.0,0.364806128241,0.0,1.0,11.5667601426,71.0360005697,,1277.08308919,70.7960007985,70.8016789754,60.3140001297,60.3075561523,,1960.33289591,51.8225002289,51.6957677205,41.6344998678,41.4485855103,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,80.3614997864,100.0,5.70931768417,29.1615009308,1.37400023142,5.85744245847,40.2604996363,35.0,48.8083337148,303.574999491,0.364806128241,29.1615009308,0.594394527617,59.4394528071,2.0,1.0,1.0,832.152338664,832.152338664,0.0,0.339384559831,0.0,1.0,11.2222954432,68.8775011698,8.71500047048,1546.30643717,68.9585005442,68.8207499186,60.2435000738,59.9829381307,9.88700056076,1848.74996948,51.6305001577,51.5785039266,41.6714995702,42.2353312174,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,5.27240288258,27.287000974,0.716499964396,5.94989256064,40.9549996058,224.0,44.4416666031,260.375001272,0.339384559831,27.287000974,0.547958148775,54.7958151499,2.0,1.0,1.0,767.141408285,767.141408285,563.950002035,0.357607062415,2.0,0.0,3898.48234049,0.0,29.0126384099,3.18829500675,4.98697916667,3898.48234049,0.0550115379652,86.7816677094,86.7816677094,70.6501331329,2.0,51.9574712118,42.2465693156,41.7187385559,1.0,1324.96236001,1467.84611459,0.0,0.0,0.0,23.2018156052,1.0,0.0,8.39416650931,37.1121845245,1.0,52.8253415426,1.0,1.0,1.0,0.0,6.06166652838,1.0,47.7440462112,0.0,1.0,0.00916552698578,14.4558331966,47.6164719264,14.4558331966,2.0,0.0,40.6201226933,0.0566000007093,45.0005910122,0.959008892608,681.210816217,0.0,1.0,2448.90535211,0.00244890535211,795.063435482,0.454972470134,0.504036637332,0.0,0.454972470134,0.0,717.670003255,795.063435482,0.0,717.670003255,0.0,0.000717670003255,0.455056776603,1.0,0.0,2.0,2.0,2.0,1.0,26.7219907443,49.5196784337,37.1121845245,0.371121845245,1.0,10.5,2792.8084746,85.6207137055,1512.73343874,0.959009107466,1512.73343874,1.0,0.0,0.0,0.0,43.8900003433,1.0,70.7777792613,1.0,0.0,42.3333336512,42.8916667302,1.0,70.5555566152,0.0,1.0,86.7816677094,0.0,758.33001709,0.000267076917215,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525580657585,168493.0,1483.08535956,45.4677891903,803.31782015,0.509269568574,803.31782015,0.525485420453,1.0,1.0,1.0,0.0,1577.39215088,1577.39215088,0.0,1577.39215088,0.0,717.670003255,1577.39215088
2016-12-30T19:00:00.000Z,0.0,0.00891927279621,0.781614344708,0.510388689482,45.1869986852,0.0333177384014,54.0675004323,0.0,26.7241665522,1.0,72.0694440206,0.0,0.0,0.0,43.1166658401,27.3891665141,1.0,71.8611075083,0.0,0.0,54.0675004323,72.3477999369,2.0,0.0,105.38924853,60.2022498449,42.4270833333,0.359713201216,583.774998983,0.0,0.365077091542,0.0,1.0,11.5848897298,71.1019999186,,1290.41642253,70.8559989929,70.8531748454,60.2374998728,60.2218424479,,1982.33285522,52.0789998372,51.9531224569,41.7049996058,41.5313008626,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,79.2275009155,100.0,5.7175129652,29.1509993871,1.36649958293,5.86737676462,40.3385000229,35.0,50.049999555,312.666666667,0.365077091542,29.1509993871,0.611817369007,61.1817363103,2.0,1.0,1.0,856.54431661,856.54431661,0.0,0.34114539509,0.0,1.0,11.2525116603,68.9930000305,8.89949925741,1570.30345662,69.0664990743,68.9178670247,60.1669998169,59.9083124797,9.80599975586,1871.99993896,51.9005006154,51.8379796346,41.7104997635,42.2634150187,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,5.29775341352,27.3559993108,0.725499471029,5.95475824674,40.9850002925,224.0,45.6916666031,271.108334859,0.34114539509,27.3559993108,0.567642480759,56.764248848,2.0,1.0,1.0,794.699473063,794.699473063,583.774998983,0.359736556312,2.0,0.0,3924.73673503,0.0,29.2970287005,3.05296212435,4.71354166667,3924.73673503,0.0549773496939,89.2116673787,89.2116673787,71.2500267029,2.0,52.2244491577,42.2981567383,41.7187385559,1.0,1368.96189184,1507.01779079,0.0,0.0,0.0,24.0153344472,1.0,0.0,8.40749979019,36.2221654256,1.0,52.8538802465,1.0,1.0,1.0,0.0,6.06749987602,1.0,47.7023798625,0.0,1.0,0.00891971358834,14.4749996662,47.6673968633,14.4749996662,2.0,0.0,41.9690413005,0.0566000007093,46.2014993108,0.959882925075,678.677134416,0.0,1.0,2530.22893701,0.00253022893701,816.280896322,0.456902460432,0.502979769293,0.0,0.456902460432,0.0,741.502487183,816.280896322,0.0,741.502487183,0.0,0.000741502487183,0.456917474667,1.0,0.0,2.0,2.0,2.0,1.0,28.9446743329,47.8119869232,36.2221654256,0.362221654256,1.0,10.5,2875.97968263,88.1705406113,1557.7833835,0.959882229726,1557.7833835,1.0,0.0,0.0,0.0,44.9258333842,1.0,71.3611125946,1.0,0.0,42.7166674932,44.2858336767,1.0,71.1944465637,0.0,1.0,89.2116673787,0.0,759.58001709,0.000274204265523,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524001542811,168493.0,1529.24321849,46.8828768557,828.319368696,0.51039769134,828.319368696,0.523967765365,1.0,1.0,1.0,0.0,1622.89011637,1622.89011637,0.0,1622.89011637,0.0,741.502487183,1622.89011637
2016-12-30T20:00:00.000Z,0.0,0.00804473099341,0.80222685631,0.50817762212,44.0507497787,0.0328702162105,47.2733345032,0.0,23.365000248,1.0,68.9305553436,0.0,0.0,0.0,41.2416664759,23.9083337784,1.0,68.736111323,0.0,0.0,47.2733345032,69.1793409983,2.0,0.0,103.622249603,59.5714998245,42.4166666667,0.350350597097,503.441665649,0.0,0.356079379764,0.0,1.0,11.2984401385,69.9215011597,9.79799906413,1212.9164327,69.6889998118,69.7189076742,59.5969998042,59.5901056925,9.81599934896,1796.99961344,51.7130002975,51.5836537679,41.5280001958,41.302230835,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.23250134786,78.968000412,100.0,5.46836769581,28.160999616,1.46550019582,5.83007244269,40.0625,35.0,45.183333079,272.016666412,0.356079379764,28.160999616,0.545089536394,54.5089537303,2.0,1.0,1.0,763.125350952,763.125350952,0.0,0.326064021798,0.0,1.0,10.963644743,67.7884991964,8.32049973806,1461.19210815,67.8664995829,67.7358398438,59.5459998449,59.2851384481,9.68599955241,1704.99995931,51.5209999084,51.4663009644,41.5560000738,42.184908549,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,5.03179621696,26.3104995092,0.741999944051,5.931848526,40.8140001297,224.0,41.1916659673,231.425000509,0.326064021798,26.3104995092,0.506158701579,50.6158695221,2.0,1.0,1.0,708.62218221,708.62218221,503.441665649,0.349880419533,2.0,0.0,3548.42405192,0.0,27.7073899905,3.2916808327,5.17708333333,3548.42405192,0.0494385792425,71.3633343379,71.3633343379,66.2122468948,2.0,51.8777592977,42.1637751261,41.7187385559,1.0,1169.82309626,1378.32915467,0.0,0.0,0.0,24.200243632,1.0,0.0,6.8558331728,35.3967561722,1.0,49.1152960459,1.0,1.0,1.0,0.0,4.70333325863,1.0,43.577381134,0.0,1.0,0.00801446795784,11.5599996249,43.4379618963,11.5599996249,2.0,0.0,35.8639302773,0.0566000007093,42.256218791,0.960512476519,676.85625224,0.0,1.0,2162.16409455,0.00216216409455,746.576294372,0.440955893348,0.519550661693,0.0,0.440955893348,0.0,633.638336182,746.576294372,0.0,633.638336182,0.0,0.000633638336182,0.44018767029,1.0,0.0,2.0,2.0,2.0,1.0,30.6245225271,46.3282661438,35.3967561722,0.353967561722,1.0,11.0833333333,2548.15225093,78.1201490683,1380.21463055,0.960506555041,1380.21463055,1.0,0.0,0.0,0.0,36.0616666476,1.0,66.3611119588,1.0,0.0,39.6916675568,35.3016672134,1.0,66.1527783076,0.0,1.0,71.3633343379,0.0,714.369995117,0.000250789165075,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540913186866,168493.0,1348.18944317,41.3322085579,730.25102544,0.508189727332,730.25102544,0.541697923135,1.0,1.0,1.0,0.0,1436.9653422,1436.9653422,0.0,1436.9653422,0.0,633.638336182,1436.9653422
2016-12-30T21:00:00.000Z,0.0,0.00662864734168,0.828944927576,0.510036313714,42.7892502149,0.0319097422081,39.920832634,0.0,19.7058332761,1.0,65.3055559794,0.0,0.0,0.0,39.0416669846,20.201666673,1.0,65.0694452922,0.0,0.0,39.920832634,65.5726191203,2.0,0.0,101.441250165,58.6519999504,42.3046875,0.336701451702,421.216667175,0.0,0.341364757723,0.0,1.0,10.9527671337,68.4305013021,9.55950037638,1117.4997762,68.2310002645,68.2419459025,58.6714998881,58.6580505371,9.68220024109,1645.66630046,51.4219999313,51.279800415,41.6630001068,41.3811264038,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,75.2899990082,100.0,5.11863978704,26.5680001577,1.57200018565,5.83412734667,40.0909999212,35.0,40.3500003815,228.274998983,0.341364757723,26.5680001577,0.477759166899,47.7759170532,2.0,1.0,1.0,668.862833659,668.862833659,0.0,0.311508339756,0.0,1.0,10.6312666734,66.3739999135,7.78799978892,1336.33273315,66.4204998016,66.2899347941,58.6325000127,58.370475769,9.50818252563,1556.74994914,51.2150001526,51.1647542318,41.6624994278,42.3457539876,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,4.69556601842,24.7580003738,0.819999694824,5.93570065498,40.842499733,224.0,37.1249996821,192.941664378,0.311508339756,24.7580003738,0.44240107945,44.2401075363,2.0,1.0,1.0,619.36151123,619.36151123,421.216667175,0.336684588065,2.0,0.0,3225.20357259,0.0,25.2145023346,3.14027281602,4.74479166667,3226.37042236,0.0439183668795,54.9466667175,54.9466667175,60.9111849467,2.0,51.6126836141,42.2968800863,41.7187385559,1.0,968.104190919,1251.2386261,0.0,0.0,0.0,23.8762079875,1.0,0.0,5.08333325386,34.7952919006,1.0,44.3721453349,1.0,1.0,1.0,0.0,3.2091665864,1.0,38.2976175944,0.0,1.0,0.0066277885268,8.29249986013,38.2200040817,8.29249986013,2.0,0.0,29.6797193656,0.0566000007093,38.3599323611,0.960915567888,675.692268798,0.0,1.0,1789.33047919,0.00178933047919,677.737312374,0.41916285998,0.541752391897,0.0,0.41916285998,0.0,524.376660665,677.737312374,0.0,524.376660665,0.0,0.000524376660665,0.419144660234,1.0,0.0,2.0,2.0,2.0,1.0,32.0540092786,45.1617364883,34.7952919006,0.347952919006,1.0,11.0833333333,2219.34281702,68.0396517267,1202.11397304,0.960915251877,1202.11397304,1.0,0.0,0.0,0.0,27.8933334351,1.0,61.0138909022,1.0,0.0,36.5000006358,27.0533331235,1.0,60.8333346049,0.0,1.0,54.9466667175,0.0,551.289978027,0.000227664842819,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563787899962,168493.0,1177.95230908,36.1131521664,638.041549714,0.510021404128,638.041549714,0.563811183849,1.0,1.0,1.0,0.0,1251.00935872,1251.00935872,0.0,1251.00935872,0.0,524.376660665,1251.00935872
2016-12-30T22:00:00.000Z,0.0,0.00637046110911,0.831972681629,0.510575663334,42.6310003599,0.0317054552749,39.11916701,0.0,19.284166495,1.0,64.875,0.0,0.0,0.0,38.8083333969,19.8099996249,1.0,64.6805547078,0.0,0.0,39.11916701,65.1519152323,2.0,0.0,101.104500453,58.4735000928,42.296875,0.334395180684,412.58333842,0.0,0.342518867892,0.0,1.0,10.9007949829,68.2099990845,9.51749992371,1103.33309937,68.0104999542,68.0187733968,58.4930000305,58.4732971191,9.73050085704,1611.33297729,51.3950004578,51.2530492147,41.6644996007,41.3760401408,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,74.5399990082,100.0,5.07092523575,26.3460003535,1.60649935404,5.82986974716,40.0580002467,35.0,39.9166663488,223.725002289,0.342518867892,26.3460003535,0.466619942075,46.6619933446,2.0,1.0,1.0,653.267918905,653.267918905,0.0,0.30981653637,0.0,1.0,10.5780860583,66.1460005442,7.73400084178,1323.95928955,66.1880009969,66.0548070272,58.4540001551,58.1893259684,9.50750033061,1538.74996948,51.1984999975,51.1430765788,41.6909996668,42.3661778768,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,4.64258813858,24.4970013301,0.845499356588,5.93549791972,40.8455003103,224.0,36.7416667938,188.858332316,0.30981653637,24.4970013301,0.435407445998,43.5407441457,2.0,1.0,1.0,609.570424398,609.570424398,412.58333842,0.334383478199,2.0,0.0,3191.36466471,0.0,25.1377078692,3.13551205397,4.6875,3191.36466471,0.0438098943036,54.0491660436,54.0491660436,60.4616616567,2.0,51.5703023275,42.291150411,41.7187385559,1.0,948.229858437,1240.9854264,0.0,0.0,0.0,24.2703142166,1.0,0.0,4.84083326658,34.2226858139,1.0,43.6130126317,1.0,1.0,1.0,0.0,3.01916658878,1.0,37.5,0.0,1.0,0.00637030219036,7.85999997457,37.4215256373,7.85999997457,2.0,0.0,29.0704206804,0.0566000007093,38.0455942013,0.961246105811,674.738775861,0.0,1.0,1752.59708913,0.00175259708913,672.183634709,0.416277755258,0.544798946177,0.0,0.416277755258,0.0,513.611666361,672.183634709,0.0,513.611666361,0.0,0.000513611666361,0.416275518636,1.0,0.0,2.0,2.0,2.0,1.0,34.2920487144,43.991905906,34.2226858139,0.342226858139,1.0,10.5,2190.45755504,67.1540998639,1186.46818061,0.961622064404,1186.46818061,1.0,0.0,0.0,0.0,27.3433334033,1.0,60.5833358765,1.0,0.0,36.2083346049,26.7058331172,1.0,60.3472242355,0.0,1.0,54.0491660436,0.0,537.210021973,0.00022579925695,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.566541644939,168493.0,1162.98668298,35.6543424774,629.935371564,0.510557099083,629.935371564,0.566549998404,1.0,1.0,1.0,0.0,1233.81963094,1233.81963094,0.0,1233.81963094,0.0,513.611666361,1233.81963094
2016-12-30T23:00:00.000Z,0.0,0.00589179013817,0.826661989388,0.509636004155,42.6939997673,0.0314361565481,39.7349999746,0.0,19.5783336957,1.0,65.2361119588,0.0,0.0,0.0,39.0166667302,20.1649999619,1.0,65.0277779897,0.0,0.0,39.7349999746,65.529914856,2.0,0.0,100.917750359,58.2237505913,42.40625,0.332107890673,419.799995422,0.0,0.337520363466,0.0,1.0,10.8766220411,68.0810000102,9.63599999746,1113.74976603,67.8785006205,67.8807983398,58.2425006231,58.2161509196,9.8639998436,1622.33294678,51.6754995982,51.5326919556,41.7290000916,41.4473063151,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,75.88550059,100.0,5.03803447882,26.149500529,1.60050010681,5.83858756224,40.1284999847,35.0,40.2666667302,226.833332062,0.337520363466,26.149500529,0.480171290806,48.0171292623,2.0,1.0,1.0,672.239807129,672.239807129,0.0,0.308503864336,0.0,1.0,10.5551216602,66.0425008138,7.87349891663,1340.45721436,66.0784994761,65.9506607056,58.2050005595,57.9431177775,9.75050004323,1539.75,51.4790000916,51.4204025269,41.7285000483,42.4019241333,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0359986623128,100.0,4.61374433835,24.3499994278,0.844000498454,5.94137732188,40.8844995499,224.0,37.1666660309,192.966667175,0.308503864336,24.3499994278,0.446792184739,44.679218928,2.0,1.0,1.0,625.509058634,625.509058634,419.799995422,0.33211852149,2.0,0.0,3191.94807943,0.0,25.0166891416,3.06907014052,4.53385416667,3191.94807943,0.042288491714,53.4491682053,53.4491682053,60.3259455363,2.0,51.8461252848,42.3408279419,41.7187385559,1.0,960.820923093,1283.28821945,0.0,0.0,0.0,24.6116857529,1.0,0.0,4.6108332475,33.6308148702,1.0,42.8995424906,1.0,1.0,1.0,0.0,2.83666658401,1.0,36.7083323797,0.0,1.0,0.00589303213558,7.44749987125,36.6333258947,7.44749987125,2.0,0.0,29.4564320922,0.0566000007093,39.3424949253,0.961616179819,673.67234112,0.0,1.0,1775.86893937,0.00177586893937,695.097074774,0.411718583516,0.549898108227,0.0,0.411718583516,0.0,520.431655884,695.097074774,0.0,520.431655884,0.0,0.000520431655884,0.411726894478,1.0,0.0,2.0,2.0,2.0,1.0,39.2819197973,42.0938501358,33.6308148702,0.336308148702,1.0,9.91666666667,2244.10914254,68.7989270174,1215.52873066,0.961616691743,1215.52873066,1.0,0.0,0.0,0.0,27.052500089,1.0,60.4444478353,1.0,0.0,36.1583334605,26.3966668447,1.0,60.2638889949,0.0,1.0,53.4491682053,0.0,533.279968262,0.000233496316911,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.571847507379,168493.0,1189.31612673,36.4615391705,644.196797059,0.509630399673,644.196797059,0.571828912352,1.0,1.0,1.0,0.0,1264.04703776,1264.04703776,0.0,1264.04703776,0.0,520.431655884,1264.04703776
2016-12-31T00:00:00.000Z,0.0,0.00574420754168,0.829565719188,0.510183478942,42.5769998233,0.0315017167941,39.3108336131,0.0,19.3633332253,1.0,64.9305556615,0.0,0.0,0.0,38.8500000636,19.9475002289,1.0,64.7361116409,0.0,0.0,39.3108336131,65.223657608,2.0,0.0,100.678499858,58.1015000343,42.375,0.331817806772,414.08333079,0.0,0.338099202947,0.0,1.0,10.8331107299,67.9130007426,9.59700043996,1101.2497762,67.7135003408,67.7148590088,58.1164999008,58.0917104085,9.62999943324,1616.33294678,51.5359999339,51.389368693,41.7019996643,41.4065806071,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,75.428000768,100.0,4.99979440371,26.0115006765,1.61399904887,5.83331632614,40.0880006154,35.0,39.9166669846,223.849999746,0.338099202947,26.0115006765,0.473048833211,47.3048823675,2.0,1.0,1.0,662.268366496,662.268366496,0.0,0.306687274789,0.0,1.0,10.5188624859,65.8939997355,7.84349886576,1333.33311971,65.9299990336,65.7985967,58.0865001678,57.8225657145,9.56600019667,1537.49997965,51.342499733,51.2775980632,41.660999616,42.3438364665,41.7187385559,1.0,0.0,99.8498439789,1.0,0.0,-0.0359992980957,100.0,4.58579750856,24.2689994176,0.836499532064,5.93306497733,40.8245000839,224.0,36.8750003179,190.233331045,0.306687274789,24.2689994176,0.442985665458,44.2985665003,2.0,1.0,1.0,620.179931641,620.179931641,414.08333079,0.331784854741,2.0,0.0,3184.36344401,0.0,25.1334506671,3.16346848011,4.68489583333,3184.36344401,0.0430892281261,53.7508328756,53.7508328756,60.3946809769,2.0,51.6968231201,42.2905171712,41.7187385559,1.0,949.525277502,1271.23301151,0.0,0.0,0.0,25.3866237005,1.0,0.0,4.45833321412,32.7298762004,1.0,42.374429067,1.0,1.0,1.0,0.0,2.70999993881,1.0,36.0833326976,0.0,1.0,0.00574565622516,7.1683331728,36.0195802053,7.1683331728,2.0,0.0,29.1101350775,0.0566000007093,38.9729115768,0.961773668309,673.218852681,0.0,1.0,1754.99139011,0.00175499139011,688.567333717,0.412135214921,0.551770345483,0.0,0.412135214921,0.0,514.313334147,688.567333717,0.0,514.313334147,0.0,0.000514313334147,0.412135134141,1.0,0.0,2.0,2.0,2.0,1.0,48.3637625954,39.2817743475,32.7298762004,0.327298762004,1.0,10.5,2224.1441056,68.1868475541,1204.714606,0.965375151873,1204.714606,1.0,0.0,0.0,0.0,27.3041666349,1.0,60.5138924917,1.0,0.0,36.2083339691,26.4466665586,1.0,60.3472235998,0.0,1.0,53.7508328756,0.0,535.279968262,0.0002313028528,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.571560542462,168493.0,1175.34569371,36.0332396802,636.62966835,0.510151084505,636.62966835,0.57157984883,1.0,1.0,1.0,0.0,1247.92377726,1247.92377726,0.0,1247.92377726,0.0,514.313334147,1247.92377726
2016-12-31T01:00:00.000Z,0.0,0.00549755094256,0.826592752269,0.509654234508,42.625,0.031063084798,39.2858330409,0.0,19.4100001653,1.0,65.0000019073,0.0,0.0,0.0,38.866666158,19.8758335114,1.0,64.7777764002,0.0,0.0,39.2858330409,65.2687028249,2.0,0.0,100.628249804,58.0032498042,42.375,0.327566808803,414.308331807,0.0,0.335378536745,0.0,1.0,10.8367365996,67.917500178,9.68999989827,1096.24979655,67.7105000814,67.70850118,58.0205001831,57.9907582601,9.76500015259,1643.99963379,51.599000295,51.4466985067,41.7890001933,41.5052108765,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,75.6634998322,100.0,4.98679546515,25.9214998881,1.57950051626,5.84994113445,40.209499677,35.0,40.0750001272,225.225001017,0.335378536745,25.9214998881,0.479716164725,47.9716161092,2.0,1.0,1.0,671.602630615,671.602630615,0.0,0.30283457047,0.0,1.0,10.5019412835,65.8070011139,7.84950002035,1331.45835368,65.8354994456,65.7078653971,57.9859994253,57.721786499,9.5930000941,1561.49994914,51.4085000356,51.3445307414,41.8154999415,42.5002263387,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0284983317057,100.0,4.5469802618,24.0199995041,0.83200041453,5.95496102174,40.983499527,224.0,36.8500003815,189.083334605,0.30283457047,24.0199995041,0.446017368862,44.6017367045,2.0,1.0,1.0,624.424316406,624.424316406,414.308331807,0.327585427086,2.0,0.0,3255.54201253,0.0,24.5499604543,2.954895854,4.40104166667,3255.54201253,0.0423909075918,53.6049998601,53.6049998601,60.3112503688,2.0,51.7347844442,42.4096171061,41.7187385559,1.0,949.228338739,1296.61787287,0.0,0.0,0.0,25.9452932676,1.0,0.0,4.34166657925,32.0752069155,1.0,41.9577620824,1.0,1.0,1.0,0.0,2.61166656017,1.0,35.6309518814,0.0,1.0,0.00549848626756,6.95333317916,35.5584808985,6.95333317916,2.0,0.0,29.1010316574,0.0566000007093,39.7511496719,0.961783898874,673.189398894,0.0,1.0,1754.44256325,0.00175444256325,702.317123211,0.406507133778,0.555276737531,0.0,0.406507133778,0.0,514.152496338,702.317123211,0.0,514.152496338,0.0,0.000514152496338,0.406530618668,1.0,0.0,2.0,2.0,2.0,1.0,47.4623572032,38.7200692495,32.0752069155,0.320752069155,1.0,11.0833333333,2245.84621161,68.8521813293,1216.46961955,0.961783871309,1216.46961955,1.0,0.0,0.0,0.0,27.0049997965,1.0,60.3611141841,1.0,0.0,36.1083345413,26.6000000636,1.0,60.1805582047,0.0,1.0,53.6049998601,0.0,531.429992676,0.000235921668389,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.577340454644,168493.0,1190.0477822,36.4839699474,644.593100533,0.509638085232,644.593100533,0.577308501012,1.0,1.0,1.0,0.0,1264.80559285,1264.80559285,0.0,1264.80559285,0.0,514.152496338,1264.80559285
