timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2016-12-31T02:00:00.000Z,0.0,0.00546356566368,0.821917381097,0.50896877925,42.7855014801,0.0311757489185,40.3116674423,0.0,19.9283337593,1.0,65.5972239176,0.0,0.0,0.0,39.2166665395,20.3916667302,1.0,65.3611119588,0.0,0.0,40.3116674423,65.8363844554,2.0,0.0,100.759500821,57.9739993413,42.40625,0.329869717859,426.558339437,0.0,0.335034553126,0.0,1.0,10.8584923744,68.007499059,9.80400149028,1128.74975586,67.7960007985,67.7956034342,57.9919993083,57.9583816528,9.78872715343,1687.99961344,51.5420001348,51.3906428019,41.7125002543,41.4320348104,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.211498260498,76.4569994609,100.0,5.01686366399,26.0835005442,1.56900024414,5.84162871043,40.1435000102,35.0,40.75,231.416667938,0.335034553126,26.0835005442,0.493506665911,49.5020958583,2.0,1.0,1.0,690.909332275,690.909332275,0.0,0.304180678801,0.0,1.0,10.5212797324,65.8940010071,7.97100067139,1353.58058675,65.9270000458,65.7934824626,57.9559993744,57.6892522176,9.61290879683,1597.24994914,51.3500000636,51.2801437378,41.7030003866,42.3929875692,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,4.57706395785,24.2239996592,0.794500033061,5.94421577454,40.9085003535,224.0,37.4999996821,195.141667684,0.304180678801,24.2239996592,0.458311738514,45.8458792369,2.0,1.0,1.0,641.636433919,641.636433919,426.558339437,0.329887125989,2.0,0.0,3321.46964518,0.0,25.7377816836,3.10476114353,4.50520833333,3321.46964518,0.0453993559361,58.7483332952,58.7483332952,62.1208219528,2.0,51.6651916504,42.3153533936,41.7187385559,1.0,983.484580302,1312.61993923,0.0,0.0,0.0,26.1875681877,1.0,0.0,4.40333322684,31.8044311206,1.0,42.1746562322,1.0,1.0,1.0,0.0,2.66166661183,1.0,35.8749984105,0.0,1.0,0.00546382801481,7.0649998188,35.7940622965,7.0649998188,2.0,0.0,30.1512446878,0.0566000007093,40.2417340978,0.961782342993,673.193877732,0.0,1.0,1817.7577908,0.0018177577908,710.984692464,0.411957885646,0.549824720846,0.0,0.411957885646,0.0,532.707496643,710.984692464,0.0,532.707496643,0.0,0.000532707496643,0.411945114533,1.0,0.0,2.0,2.0,2.0,1.0,46.2202091217,38.6954406102,31.8044311206,0.318044311206,1.0,11.0833333333,2296.10451953,70.3929787856,1243.69218911,0.961782606492,1243.69218911,1.0,0.0,0.0,0.0,29.735833327,1.0,62.2222242355,1.0,0.0,37.2166668574,29.0124999682,1.0,62.0277786255,0.0,1.0,58.7483332952,0.0,550.399963379,0.000238833269618,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.571672555871,168493.0,1215.03641293,37.2500605752,658.128270465,0.508949343671,658.128270465,0.571685718152,1.0,1.0,1.0,0.0,1293.11154175,1293.11154175,0.0,1293.11154175,0.0,532.707496643,1293.11154175
2016-12-31T03:00:00.000Z,0.0,0.00464012718327,0.843376912808,0.512851837146,41.956000646,0.0307379134675,36.0200004578,0.0,17.7475001017,1.0,63.236111323,0.0,0.0,0.0,37.7833328247,18.2499998411,1.0,62.9722216924,0.0,0.0,36.0200004578,63.477232933,2.0,0.0,99.4710003535,57.5149997075,42.4270833333,0.322135463511,377.549995422,0.0,0.333536867866,0.0,1.0,10.651813666,67.0939998627,9.3855009079,1062.08311971,66.9035002391,66.9048411051,57.5179993312,57.4885457357,9.3375008901,1583.33297729,51.036500295,50.8727518717,41.6989994049,41.3474070231,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,71.4965012868,100.0,4.82924262683,25.2045008341,1.69349956512,5.8225710392,40.0054998398,35.0,38.0333328247,205.33333079,0.333536867866,25.2045008341,0.439788698469,43.9788703918,2.0,1.0,1.0,615.704177856,615.704177856,0.0,0.296011662797,0.0,1.0,10.3436085383,65.1230004628,7.62300014496,1273.34061686,65.1350002289,65.0139872233,57.5120000839,57.2440414429,9.2629998525,1507.99995931,50.825000445,50.7650273641,41.5620005925,42.2538452148,41.7187385559,1.0,0.0,72.495701472,1.0,0.0,-0.0119997660319,100.0,4.42879025141,23.5729996363,0.874000867208,5.9148182869,40.6879997253,224.0,34.3666664759,172.216665904,0.296011662797,23.5729996363,0.415554831369,41.5554835002,2.0,1.0,1.0,581.776763916,581.776763916,377.549995422,0.322174275421,2.0,0.0,3134.77191162,0.0,25.4693260193,3.49743525187,5.03385416667,3134.77191162,0.0449564279348,52.6683324178,52.6683324178,60.1000814438,2.0,51.2098111239,42.2089954723,41.7187385559,1.0,870.809456554,1212.82185515,0.0,0.0,0.0,26.5275033315,1.0,0.0,3.48999989033,30.9904959997,1.0,38.8641548157,1.0,1.0,1.0,0.0,1.9483332932,1.0,32.1726180712,0.0,1.0,0.00464086870585,5.4383332332,32.0972704887,5.4383332332,2.0,0.0,26.6968995009,0.0566000007093,37.1821676209,0.961533093507,673.911733021,0.0,1.0,1609.5022796,0.0016095022796,656.92874832,0.402446781978,0.560508672757,0.0,0.402446781978,0.0,471.676663717,656.92874832,0.0,471.676663717,0.0,0.000471676663717,0.402509485682,1.0,0.0,2.0,2.0,2.0,1.0,53.5153482611,36.5564811013,30.9904959997,0.309904959997,1.0,10.5,2086.36816366,63.9629723449,1130.08783645,0.964220297757,1130.08783645,1.0,0.0,0.0,0.0,26.7391664187,1.0,60.2361151377,1.0,0.0,36.0333337784,25.9291667938,1.0,60.0555566152,0.0,1.0,52.6683324178,0.0,483.859985352,0.000220674850711,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.581307688773,168493.0,1109.6686746,34.0197420483,601.055505688,0.512836170754,601.055505688,0.58123282916,1.0,1.0,1.0,0.0,1172.02245076,1172.02245076,0.0,1172.02245076,0.0,471.676663717,1172.02245076
2016-12-31T04:00:00.000Z,0.0,0.00442876950692,0.840136371602,0.512172876642,42.1045002937,0.0306307516258,36.4200000763,0.0,17.9608333906,1.0,63.43055439,0.0,0.0,0.0,37.9416672389,18.4591666857,1.0,63.2361116409,0.0,0.0,36.4200000763,63.6760079066,2.0,0.0,99.4800004959,57.3755002022,42.4583333333,0.320553225637,381.200002035,0.0,0.329709393742,0.0,1.0,10.6663174629,67.150999705,9.57600053151,1065.8331604,66.9605007172,66.9461720785,57.3845001856,57.3513971965,9.36000061035,1630.33297729,51.1220000585,50.9625727336,41.7619994481,41.4383977254,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,73.6009991964,100.0,4.82935190201,25.198501269,1.64549922943,5.83696556091,40.1165002187,35.0,38.4833335876,209.516666412,0.329709393742,25.198501269,0.453916349865,45.3916355769,2.0,1.0,1.0,635.482889811,635.482889811,0.0,0.292126436856,0.0,1.0,10.3230614662,65.0299994151,7.67249933879,1277.84006755,65.0389995575,64.9136683146,57.3665002187,57.1005249023,9.11900011698,1548.24998983,50.9090000788,50.849184672,41.7899999619,42.439587911,41.7187385559,1.0,0.0,67.1681226095,1.0,0.0,-0.00900014241536,100.0,4.38026495775,23.2489995956,0.890500386556,5.94279650847,40.8994995753,224.0,34.3250001272,171.683334351,0.292126436856,23.2489995956,0.419850910732,41.9850912094,2.0,1.0,1.0,587.791275024,587.791275024,381.200002035,0.320592324143,2.0,0.0,3204.78352865,0.0,25.503455162,3.21561229229,4.68489583333,3204.78352865,0.0465059269493,55.3316659927,55.3316659927,60.9395259221,2.0,51.2514521281,42.3389180501,41.7187385559,1.0,882.886676859,1227.49307257,0.0,0.0,0.0,26.9845348994,1.0,0.0,3.38916657368,30.3999652863,1.0,38.458902359,1.0,1.0,1.0,0.0,1.87749996781,1.0,31.6309520404,0.0,1.0,0.00442911105197,5.26666653156,31.7076468468,5.26666653156,2.0,0.0,27.067157695,0.0566000007093,37.6319514561,0.96123579648,674.768545501,0.0,1.0,1631.82440009,0.00163182440009,664.875459091,0.402136481453,0.55909751291,0.0,0.402136481453,0.0,478.21832784,664.875459091,0.0,478.21832784,0.0,0.00047821832784,0.402151236931,1.0,0.0,2.0,2.0,2.0,1.0,58.8947588603,35.087299029,30.3999652863,0.303999652863,1.0,11.0833333333,2110.37974943,64.6991091511,1143.09378693,0.961233994363,1143.09378693,1.0,0.0,0.0,0.0,28.0191664696,1.0,61.0416695277,1.0,0.0,36.4750010173,27.3124998411,1.0,60.7916682561,0.0,1.0,55.3316659927,0.0,500.470001221,0.000223344301877,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.581645589095,168493.0,1124.41879285,34.4719447907,609.044953334,0.51214932662,609.044953334,0.581623625577,1.0,1.0,1.0,0.0,1189.1940918,1189.1940918,0.0,1189.1940918,0.0,478.21832784,1189.1940918
2016-12-31T05:00:00.000Z,0.0,0.00447801094956,0.835843415969,0.511296363595,42.2342492739,0.0309816663911,37.5541667938,0.0,18.5191667875,1.0,63.9861110051,0.0,0.0,0.0,38.2833328247,19.008333683,1.0,63.8055534363,0.0,0.0,37.5541667938,64.2754570643,2.0,0.0,99.5962492625,57.3619999886,42.4479166667,0.324872350175,393.816668193,0.0,0.329496879039,0.0,1.0,10.6832385858,67.2485001882,9.64472683993,1084.9997762,67.0534992218,67.0440851847,57.3739999135,57.3399734497,9.59219932556,1628.99963379,51.3289998372,51.1651407878,41.6570002238,41.3397699992,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,74.9585005442,100.0,4.85945121447,25.396498998,1.63950061798,5.82378737132,40.0174996058,35.0,39.1499993006,216.258335114,0.329496879039,25.396498998,0.468877189273,46.9024330775,2.0,1.0,1.0,656.428064982,656.428064982,0.0,0.294722106541,0.0,1.0,10.3327307701,65.0690002441,7.7355000178,1300.33721924,65.0855000814,64.964146932,57.3500000636,57.07883962,9.40550041199,1537.74995931,51.1220000585,51.0487238566,41.7164996465,42.3872451782,41.7187385559,1.0,0.0,85.9118461609,1.0,0.0,-0.0164998372396,100.0,4.39621917407,23.3690004349,0.86349995931,5.93651159604,40.8529996872,224.0,35.2750005722,177.558331807,0.294722106541,23.3690004349,0.430373596918,43.030447642,2.0,1.0,1.0,602.523035685,602.523035685,393.816668193,0.324886039205,2.0,0.0,3181.44630941,0.0,25.2488358816,3.39242837826,4.80989583333,3181.44630941,0.0445158941586,53.9658336639,53.9658336639,60.4416942596,2.0,51.424156189,42.2784169515,41.7187385559,1.0,906.050346568,1244.20811798,0.0,0.0,0.0,27.4908329646,1.0,0.0,3.47999989986,29.883166949,1.0,38.8070770899,1.0,1.0,1.0,0.0,1.94833327333,1.0,32.119046847,0.0,1.0,0.00447728984951,5.42833316326,32.0902773539,5.42833316326,2.0,0.0,27.7772994575,0.0566000007093,38.1443940852,0.960795004044,676.04025681,0.0,1.0,1674.6374161,0.0016746374161,673.929215674,0.40484822619,0.555946423377,0.0,0.40484822619,0.0,490.765001933,673.929215674,0.0,490.765001933,0.0,0.000490765001933,0.404860888918,1.0,0.0,2.0,2.0,2.0,1.0,64.9672540029,33.5722592672,29.883166949,0.29883166949,1.0,10.5,2150.25846455,65.9216935427,1164.69421761,0.960794649567,1164.69421761,1.0,0.0,0.0,0.0,27.4183335304,1.0,60.5833365122,1.0,0.0,36.1916678747,26.5475001335,1.0,60.3194462458,0.0,1.0,53.9658336639,0.0,515.270019531,0.000226385630769,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.578631889372,168493.0,1144.24362961,35.0797260577,619.783138129,0.511279539302,619.783138129,0.578618741807,1.0,1.0,1.0,0.0,1212.21971639,1212.21971639,0.0,1212.21971639,0.0,490.765001933,1212.21971639
2016-12-31T06:00:00.000Z,0.0,0.00444117317616,0.835820998762,0.511275375196,42.1959994634,0.0306464838831,37.144999822,0.0,18.320833683,1.0,63.8333323797,0.0,0.0,0.0,38.1583334605,18.8516664505,1.0,63.5972213745,0.0,0.0,37.144999822,64.0928338369,2.0,0.0,99.6037492752,57.4077498118,42.5078125,0.321318202754,389.483337402,0.0,0.330228243786,0.0,1.0,10.6820298831,67.2139994303,9.60749944051,1075.83315023,67.0234991709,67.0046615601,57.4159997304,57.3761622111,9.47100130717,1632.66630046,51.2480007807,51.0899709066,41.7769994736,41.4504877726,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,74.5129998525,100.0,4.8420230945,25.2464996974,1.63949934642,5.84000678857,40.1375001272,35.0,38.8583332698,212.700000763,0.330228243786,25.2464996974,0.460141750517,46.0141747793,2.0,1.0,1.0,644.198450724,644.198450724,0.0,0.293967605286,0.0,1.0,10.3496516546,65.1424986521,7.76100031535,1290.58845011,65.1605002085,65.025487264,57.3994998932,57.1317825317,9.29449971517,1553.24994914,51.0499998728,50.9741363525,41.7555001577,42.4063924154,41.7187385559,1.0,0.0,81.9041207631,1.0,0.0,-0.0180015563965,100.0,4.40787657102,23.4050000509,0.874000231425,5.94056646029,40.8814999262,224.0,35.2583332062,176.783332825,0.293967605286,23.4050000509,0.429563188099,42.9563185374,2.0,1.0,1.0,601.388463338,601.388463338,389.483337402,0.321337680458,2.0,0.0,3224.03674316,0.0,24.8811952273,3.10892573992,4.32291666667,3224.03674316,0.0444319841313,53.8458331426,53.8458331426,60.3883676529,2.0,51.3393859863,42.3147150675,41.7187385559,1.0,897.010119066,1253.5335572,0.0,0.0,0.0,27.0696210861,1.0,0.0,3.45499990384,30.3463786443,1.0,38.7214600245,1.0,1.0,1.0,0.0,1.9283332924,1.0,32.0595226288,0.0,1.0,0.00444198355545,5.38333320618,31.9597549438,5.38333320618,2.0,0.0,27.5001480746,0.0566000007093,38.4302893656,0.960868927398,675.826934333,0.0,1.0,1657.92851765,0.00165792851765,678.980368975,0.400834451718,0.560149128122,0.0,0.400834451718,0.0,485.868334452,678.980368975,0.0,485.868334452,0.0,0.000485868334452,0.400866948068,1.0,0.0,2.0,2.0,2.0,1.0,66.7420043945,33.8109061501,30.3463786443,0.303463786443,1.0,11.0833333333,2149.95597028,65.9124198042,1164.53037064,0.960720959828,1164.53037064,1.0,0.0,0.0,0.0,27.3066665332,1.0,60.5000025431,1.0,0.0,36.1666679382,26.5391669273,1.0,60.2777798971,0.0,1.0,53.8458331426,0.0,494.850006104,0.000228082409154,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.583050804078,168493.0,1144.14251702,35.0766261915,619.728370175,0.511267073524,619.728370175,0.583013627251,1.0,1.0,1.0,0.0,1212.14215088,1212.14215088,0.0,1212.14215088,0.0,485.868334452,1212.14215088
2016-12-31T07:00:00.000Z,0.0,0.00490776285299,0.826198699806,0.509583855624,42.6040013631,0.0310584298178,39.3525012334,0.0,19.4116670291,1.0,65.0138893127,0.0,0.0,0.0,38.8749996821,19.9500001272,1.0,64.7916653951,0.0,0.0,39.3525012334,65.2270628611,2.0,0.0,100.260751088,57.6567497253,42.421875,0.327285049491,414.683331807,0.0,0.334843875404,0.0,1.0,10.7944339911,67.7090009054,9.8100010265,1108.74976603,67.5005009969,67.4827982585,57.6739997864,57.6282221476,9.61499977112,1693.33294678,51.3994995753,51.2390314738,41.7844998042,41.4982121785,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,76.050500234,100.0,4.9440874656,25.7160011927,1.57050005595,5.85034652551,40.2139997482,35.0,40.2833331426,227.075000763,0.334843875404,25.7160011927,0.484503809611,48.4503803253,2.0,1.0,1.0,678.305333455,678.305333455,0.0,0.298221564557,0.0,1.0,10.4330482483,65.4995002747,7.8810005188,1329.58357747,65.5205001831,65.3890406291,57.6394996643,57.3684158325,9.34399986267,1615.74995931,51.201499939,51.1226806641,41.8575000763,42.5155461629,41.7187385559,1.0,0.0,99.4040877024,1.0,0.0,-0.0209999084473,100.0,4.47139676412,23.6630001068,0.820000330607,5.96165148417,41.0374997457,224.0,36.6499999364,187.608332316,0.298221564557,23.6630001068,0.449350796654,44.9350802104,2.0,1.0,1.0,629.091115316,629.091115316,414.683331807,0.327272908693,2.0,0.0,3348.8908488,0.0,25.4414693515,2.85948469241,4.07552083333,3351.22454834,0.0465684635216,59.0150003433,59.0150003433,62.1702623367,2.0,51.4722417196,42.3949635824,41.7187385559,1.0,958.676277193,1289.68866782,0.0,0.0,0.0,26.4511086146,1.0,0.0,3.92583324512,31.2228911718,1.0,40.4566198985,1.0,1.0,1.0,0.0,2.29333329201,1.0,33.9642848969,0.0,1.0,0.00490740018778,6.21833308538,33.9555339813,6.21833308538,2.0,0.0,29.3906824662,0.0566000007093,39.5387171019,0.961165294631,674.971828794,0.0,1.0,1771.9050269,0.0017719050269,698.563897639,0.409829127866,0.551335205143,0.0,0.409829127866,0.0,519.270001729,698.563897639,0.0,519.270001729,0.0,0.000519270001729,0.40980784595,1.0,0.0,2.0,2.0,2.0,1.0,67.56742541,34.8126980464,31.2228911718,0.312228911718,1.0,10.5,2248.36494501,68.9293995681,1217.83389937,0.961164333009,1217.83389937,1.0,0.0,0.0,0.0,29.941666762,1.0,62.3055566152,1.0,0.0,37.2666676839,29.0775001844,1.0,62.0972235998,0.0,1.0,59.0150003433,0.0,546.049987793,0.000234660888594,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.57361180207,168493.0,1191.99409447,36.5436391467,645.647326656,0.509571282592,645.647326656,0.573634087602,1.0,1.0,1.0,0.0,1267.04025269,1267.04025269,0.0,1267.04025269,0.0,519.270001729,1267.04025269
2016-12-31T08:00:00.000Z,0.0,0.00528245900513,0.825716549275,0.509523509866,42.6857503255,0.0314351203906,39.917500178,0.0,19.7374998728,1.0,65.3888899485,0.0,0.0,0.0,39.0999997457,20.2041665713,1.0,65.1666666667,0.0,0.0,39.917500178,65.6345348358,2.0,0.0,100.503000259,57.8172499339,42.3958333333,0.332615797842,422.449994405,0.0,0.335792746598,0.0,1.0,10.8234416644,67.8334992727,9.79349994659,1123.33310954,67.630999883,67.6124979655,57.8374999364,57.7882181803,9.71200052897,1669.33294678,51.5000003179,51.3364995321,41.685500145,41.4040374756,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,76.1869996389,100.0,4.98830064138,25.9454997381,1.58399995168,5.835141023,40.1015001933,35.0,40.5249999364,229.108334859,0.335792746598,25.9454997381,0.487394180298,48.7394183477,2.0,1.0,1.0,682.351852417,682.351852417,0.0,0.304258803912,0.0,1.0,10.4813944499,65.7169996897,7.94700082143,1345.33161418,65.7440007528,65.6101074219,57.7969999313,57.5297902425,9.54090881348,1592.24996948,51.2944997152,51.2157643636,41.7119998932,42.3553263346,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.027001063029,100.0,4.54386913776,24.0320008596,0.848499933879,5.93752531211,40.8634999593,224.0,37.2416667938,193.341665904,0.304258803912,24.0320008596,0.45390743074,45.3907445272,2.0,1.0,1.0,635.470403035,635.470403035,422.449994405,0.332656549443,2.0,0.0,3288.21405029,0.0,25.573188146,3.2642514507,4.61979166667,3292.29805501,0.0454874904849,57.8016659419,57.8016659419,61.7307589849,2.0,51.5601755778,42.2866923014,41.7187385559,1.0,972.739715646,1281.12766845,0.0,0.0,0.0,26.2087202072,1.0,0.0,4.19583320618,31.6287797292,1.0,41.4611860911,1.0,1.0,1.0,0.0,2.51333326101,1.0,35.0773798625,0.0,1.0,0.00528659638262,6.70916652679,34.9961067835,6.70916652679,2.0,0.0,29.8218332768,0.0566000007093,39.2762576877,0.961210171621,674.842441627,0.0,1.0,1797.89824055,0.00179789824055,693.926805575,0.414844622736,0.546362933215,0.0,0.414844622736,0.0,526.887507121,693.926805575,0.0,526.887507121,0.0,0.000526887507121,0.414888945719,1.0,0.0,2.0,2.0,2.0,1.0,69.8446381887,35.0029344559,31.6287797292,0.316287797292,1.0,10.5,2253.8673841,69.0980909645,1220.8143127,0.961207555951,1220.8143127,1.0,0.0,0.0,0.0,29.1491662661,1.0,61.8750025431,1.0,0.0,37.0250002543,28.7575000127,1.0,61.7083339691,0.0,1.0,57.8016659419,0.0,540.739990234,0.000233103201247,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.568413065245,168493.0,1194.70000916,36.6265959082,647.112993803,0.509504101261,647.112993803,0.568384744096,1.0,1.0,1.0,0.0,1270.0839742,1270.0839742,0.0,1270.0839742,0.0,526.887507121,1270.0839742
2016-12-31T09:00:00.000Z,0.0,0.0064197729338,0.804078674264,0.508730450428,43.8069996834,0.0322036276529,46.0733334223,0.0,22.7491668065,1.0,68.2777779897,0.0,0.0,0.0,40.8500003815,23.3241664569,1.0,68.0833346049,0.0,0.0,46.0733334223,68.5597375234,2.0,0.0,102.523499807,58.7165001233,42.5,0.343777709451,491.27499644,0.0,0.344550295878,0.0,1.0,11.1485680739,69.2015005747,9.7605009079,1190.83308919,68.9794991811,68.9375050863,58.7479998271,58.6885274251,9.30824947357,1908.33290609,51.5029996236,51.3364969889,41.8415002823,41.5892105103,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,76.730000178,100.0,5.27815016111,27.1379988988,1.48500029246,5.8704179128,40.3564999898,35.0,44.5749994914,265.125,0.344550295878,27.1379988988,0.548692514329,54.8692515691,2.0,1.0,1.0,768.16952006,768.16952006,0.0,0.316848426326,0.0,1.0,10.7920166651,67.0429999034,8.4030008316,1434.19550578,67.0880012512,66.9410069784,58.6850004196,58.4215011597,9.2279993693,1797.99994914,51.3019990921,51.2234064738,41.8035001755,42.3917210897,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0450013478597,100.0,4.83339842161,25.2845010757,0.768999417623,5.95982686679,41.0345007579,224.0,40.7666664124,226.150001526,0.316848426326,25.2845010757,0.508153828212,50.8153826396,2.0,1.0,1.0,711.415359497,711.415359497,491.27499644,0.343055359587,2.0,0.0,3743.87335205,0.0,27.2575076421,2.85026499629,4.3671875,3743.87335205,0.0537763478899,77.542500178,77.542500178,67.6648454666,2.0,51.5380325317,42.3714014689,41.7187385559,1.0,1152.14878403,1385.1263024,0.0,0.0,0.0,24.8572584788,1.0,0.0,5.54083319505,33.8907413483,1.0,45.5650676092,1.0,1.0,1.0,0.0,3.63333326578,1.0,39.6309518814,0.0,1.0,0.0063760404456,9.17416644096,39.6508143743,9.17416644096,2.0,0.0,35.3220788611,0.0566000007093,42.4646028048,0.961657992986,673.551936006,0.0,1.0,2129.49696444,0.00212949696444,750.257990682,0.436699677922,0.525005293172,0.0,0.436699677922,0.0,624.064989726,750.257990682,0.0,624.064989726,0.0,0.000624064989726,0.435450355212,1.0,0.0,2.0,2.0,2.0,1.0,69.8150433627,37.3741635409,33.8907413483,0.338907413483,1.0,9.91666666667,2536.69353703,77.7688527761,1374.00798236,0.96148454606,1374.00798236,1.0,0.0,0.0,0.0,39.0541669528,1.0,67.7777789434,1.0,0.0,40.5416676203,38.4883333842,1.0,67.5694459279,0.0,1.0,77.542500178,0.0,704.58996582,0.000252025916832,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54603612229,168493.0,1342.0789727,41.1448763985,726.941270016,0.508689036736,726.941270016,0.547495149098,1.0,1.0,1.0,0.0,1429.0484314,1429.0484314,0.0,1429.0484314,0.0,624.064989726,1429.0484314
2016-12-31T10:00:00.000Z,0.0,0.00692818477234,0.816178435905,0.508590299766,43.3405000369,0.0319988819977,42.6350011826,0.0,21.0275001526,1.0,66.7222220103,0.0,0.0,0.0,39.8916664124,21.6075002352,1.0,66.4861119588,0.0,0.0,42.6350011826,66.9703680674,2.0,0.0,102.297749837,58.9572498004,42.4583333333,0.339584194318,452.775001526,0.0,0.346654703165,0.0,1.0,11.1074738503,69.047000885,9.76199976603,1155.83309937,68.8399995168,68.8217951457,58.9849999746,58.9418563843,9.49090922963,1779.9995931,51.2780001958,51.1160863241,41.7274999619,41.454943339,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.207001368205,77.2789993286,100.0,5.25834369659,27.112499555,1.52099990845,5.84913015366,40.2065000534,35.0,42.2833334605,245.558335622,0.346654703165,27.112499555,0.505902575538,50.5902576447,2.0,1.0,1.0,708.263605754,708.263605754,0.0,0.315129937994,0.0,1.0,10.7509227594,66.8674996694,7.98600101471,1388.07626343,66.9155006409,66.7710469564,58.9294996262,58.6619593302,9.31700070699,1692.74994914,51.083000501,51.0047327677,41.765999794,42.3821411133,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,4.79880015055,25.1495008469,0.803499539693,5.95212260882,40.9625002543,224.0,38.6583334605,207.216665904,0.315129937994,25.1495008469,0.469415584746,46.9415588379,2.0,1.0,1.0,657.181818644,657.181818644,452.775001526,0.339663229413,2.0,0.0,3532.67148844,0.0,27.0745747884,2.85404622555,4.70833333333,3532.67148844,0.0512897622404,68.356666247,68.356666247,65.2746365865,2.0,51.3419164022,42.2841440837,41.7187385559,1.0,1057.90183188,1309.55831136,0.0,0.0,0.0,23.8112532298,1.0,0.0,5.58916648229,35.1737467448,1.0,45.8618707657,1.0,1.0,1.0,0.0,3.64833325148,1.0,39.9999993642,0.0,1.0,0.00693042245283,9.23749963442,39.9147602717,9.23749963442,2.0,0.0,32.4326965846,0.0566000007093,40.1478720353,0.961767505906,673.236597529,0.0,1.0,1955.30192878,0.00195530192878,709.326352159,0.429765599928,0.531999374953,0.0,0.429765599928,0.0,573.015833537,709.326352159,0.0,573.015833537,0.0,0.000573015833537,0.429805000623,1.0,0.0,2.0,2.0,2.0,1.0,60.6394144694,40.235414505,35.1737467448,0.351737467448,1.0,10.5,2367.46014323,72.5805686199,1282.3421857,0.961764974881,1282.3421857,1.0,0.0,0.0,0.0,34.7033332189,1.0,65.347222964,1.0,0.0,39.1083339055,33.653333505,1.0,65.1805556615,0.0,1.0,68.356666247,0.0,633.039978027,0.000238276201595,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553149042487,168493.0,1251.81047278,38.377463789,678.047054913,0.508539698694,678.047054913,0.553020417205,1.0,1.0,1.0,0.0,1333.32177734,1333.32177734,0.0,1333.32177734,0.0,573.015833537,1333.32177734
2016-12-31T11:00:00.000Z,0.0,0.00852915163087,0.795496223982,0.507740280536,44.4984998703,0.0328901969073,48.8025004069,0.0,24.0608332952,1.0,69.6527767181,0.0,0.0,0.0,41.7083336512,24.6891668638,1.0,69.513888677,0.0,0.0,48.8025004069,69.9437281291,2.0,0.0,104.45999972,59.96149985,42.5,0.352305460256,522.900004069,0.0,0.358172764467,0.0,1.0,11.4555644989,70.4855009715,,1243.33308919,70.261999766,70.2218297323,59.9959996541,59.944384257,9.77399999445,1919.66624959,51.664999644,51.5027516683,41.8429997762,41.6184743245,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,79.5034999847,100.0,5.5788615942,28.4189999898,1.43549950918,5.8767029047,40.407500267,35.0,46.3916667302,281.366668701,0.358172764467,28.4189999898,0.561141477312,56.1141468684,2.0,1.0,1.0,785.598068237,785.598068237,0.0,0.329656213256,0.0,1.0,11.0965960026,68.3315003713,8.46899986267,1483.31436157,68.3959999084,68.2354863485,59.9270000458,59.6621068319,9.60963648016,1821.24995931,51.4744997025,51.3878911336,41.8214995066,42.4197972616,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,5.12582119306,26.5745004018,0.717999140422,5.97077480952,41.1035003662,224.0,42.3416662216,241.533334096,0.329656213256,26.5745004018,0.523225718907,52.322573026,2.0,1.0,1.0,732.51600647,732.51600647,522.900004069,0.352397831999,2.0,0.0,3822.63639323,0.0,29.0891049703,2.847983857,4.87760416667,3822.63639323,0.0563168631802,83.530834198,83.530834198,69.7652734121,2.0,51.7088470459,42.3911412557,41.7187385559,1.0,1233.0246556,1400.72572717,0.0,0.0,0.0,22.9768791199,1.0,0.0,7.4383332332,37.0191205343,1.0,50.6792224248,1.0,1.0,1.0,0.0,5.22083322207,1.0,45.3988091151,0.0,1.0,0.00853088900231,12.6591663361,45.2632557551,12.6591663361,2.0,0.0,37.8015363349,0.0566000007093,42.9428432193,0.961163541262,674.977016701,0.0,1.0,2278.9784597,0.0022789784597,758.707467864,0.449980551056,0.511181452641,0.0,0.449980551056,0.0,667.871658325,758.707467864,0.0,667.871658325,0.0,0.000667871658325,0.450065294902,1.0,0.0,2.0,2.0,2.0,1.0,49.5787878036,44.2354326248,37.0191205343,0.370191205343,1.0,10.5,2633.75038277,80.7443795542,1426.57912619,0.961162003697,1426.57912619,1.0,0.0,0.0,0.0,42.032500267,1.0,69.9027798971,1.0,0.0,41.7916673024,41.4983332952,1.0,69.6527792613,0.0,1.0,83.530834198,0.0,709.83001709,0.00025486425679,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531836933498,168493.0,1391.33872897,42.6550606905,753.622970953,0.507755757459,753.622970953,0.531689626948,1.0,1.0,1.0,0.0,1484.22338867,1484.22338867,0.0,1484.22338867,0.0,667.871658325,1484.22338867
2016-12-31T12:00:00.000Z,0.0,0.00942693083181,0.78922854415,0.50866013627,44.8749998411,0.0332394355635,51.2550004323,0.0,25.308333238,1.0,70.8055559794,0.0,0.0,0.0,42.3583332698,25.9466667175,1.0,70.5972226461,0.0,0.0,51.2550004323,71.0444278717,2.0,0.0,105.321000099,60.4460002581,42.5,0.356422430584,550.183339437,0.0,0.364526922059,0.0,1.0,11.5945588748,71.0615005493,,1270.41642253,70.8289998372,70.8042195638,60.4805002213,60.4288304647,9.84342902047,1932.66624959,51.8525002797,51.7021433512,41.7604993184,41.5478439331,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,80.2819989522,100.0,5.72718203068,29.0685005188,1.42049916585,5.86737684409,40.3400001526,35.0,47.9750003815,296.100001017,0.364526922059,29.0685005188,0.580215828305,58.0215826035,2.0,1.0,1.0,812.302159627,812.302159627,0.0,0.3358062568,0.0,1.0,11.2343819141,68.9090003967,8.57250022888,1520.80967204,68.9840005239,68.8207448324,60.411500295,60.1424026489,9.70700073242,1833.49993896,51.6665004094,51.5861562093,41.7584994634,42.3463897705,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,5.27131124338,27.2255010605,0.710498809814,5.96307067076,41.0480006536,224.0,43.7666667302,254.083332062,0.3358062568,27.2255010605,0.540392877488,54.0392875671,2.0,1.0,1.0,756.550028483,756.550028483,550.183339437,0.356805405219,2.0,0.0,3852.39139811,0.0,29.5986318588,2.93949959675,5.1484375,3852.39139811,0.0557226327112,85.8349990845,85.8349990845,70.4282385508,2.0,51.9315338135,42.3096160889,41.7187385559,1.0,1295.70930937,1441.11163123,0.0,0.0,0.0,23.1954396566,1.0,0.0,8.45916660627,37.2850605647,1.0,53.0650676092,1.0,1.0,1.0,0.0,6.09249989192,1.0,48.0059515635,0.0,1.0,0.00943615173525,14.5516663392,47.9169076284,14.5516663392,2.0,0.0,39.7232953251,0.0566000007093,44.1809767901,0.96033726792,677.362736644,0.0,1.0,2394.83743709,0.00239483743709,780.582619018,0.454659662201,0.505680805651,0.0,0.454659662201,0.0,701.824996948,780.582619018,0.0,701.824996948,0.0,0.000701824996948,0.455183386803,1.0,0.0,2.0,2.0,2.0,1.0,38.5282325745,46.7635641098,37.2850605647,0.372850605647,1.0,10.5,2736.8209406,83.9042721152,1482.40761597,0.960340467852,1482.40761597,1.0,0.0,0.0,0.0,43.3474995295,1.0,70.5833339691,1.0,0.0,42.2250006994,42.487499555,1.0,70.3750019073,0.0,1.0,85.8349990845,0.0,725.770019531,0.000262212535773,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526564091152,168493.0,1449.81165227,44.4476982704,785.295012604,0.508733611244,785.295012604,0.525995639367,1.0,1.0,1.0,0.0,1543.6271464,1543.6271464,0.0,1543.6271464,0.0,701.824996948,1543.6271464
2016-12-31T13:00:00.000Z,0.0,0.00974204467773,0.790347503493,0.508474062529,44.9364999135,0.0334466311488,51.2524992625,0.0,25.2716663678,1.0,70.8333346049,0.0,0.0,0.0,42.4083331426,25.9808330536,1.0,70.6666660309,0.0,0.0,51.2524992625,71.0767504374,2.0,0.0,105.495000203,60.5585002899,42.5078125,0.358692545807,549.800018311,0.0,0.363032683092,0.0,1.0,11.6223578453,71.175500234,,1273.74975586,70.9520003001,70.9110387166,60.5915002823,60.5399373372,9.77399995592,1978.99955241,51.6770003637,51.5295130412,41.7815001806,41.5732955933,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,80.3419996897,100.0,5.75112895171,29.1705001195,1.41299978892,5.8712288936,40.3685003916,35.0,48.0666666031,296.108337402,0.363032683092,29.1705001195,0.582433097476,58.243309021,2.0,1.0,1.0,815.406336466,815.406336466,0.0,0.337488283216,0.0,1.0,11.2573463122,69.0080006917,8.56049950918,1522.30945841,69.0859998067,68.9165878296,60.5255002975,60.257212321,9.62420005798,1859.49996948,51.4865001043,51.4121170044,41.7810001373,42.3604354858,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,5.29285645485,27.3049996694,0.721000353495,5.96448985736,41.0599997838,224.0,43.6833333969,253.691665649,0.337488283216,27.3049996694,0.536777278355,53.6777280172,2.0,1.0,1.0,751.488189697,751.488189697,549.800018311,0.358746841041,2.0,0.0,3910.73447673,0.0,29.681133906,2.85330049197,5.0,3910.73447673,0.0581044592221,89.2708326976,89.2708326976,71.1070359548,2.0,51.7518641154,42.3370107015,41.7187385559,1.0,1302.04330185,1414.81750661,0.0,0.0,0.0,22.9519456228,1.0,0.0,8.65916649501,37.6395546595,1.0,53.48173364,1.0,1.0,1.0,0.0,6.2733331124,1.0,48.5714276632,0.0,1.0,0.00973594475264,14.9324997266,48.4182437261,14.9324997266,2.0,0.0,39.9174801257,0.0566000007093,43.3748628954,0.96007915958,678.109083435,0.0,1.0,2406.54444745,0.00240654444745,766.340324238,0.460112765458,0.499964628412,0.0,0.460112765458,0.0,705.255823771,766.340324238,0.0,705.255823771,0.0,0.000705255823771,0.460061224798,1.0,0.0,2.0,2.0,2.0,1.0,37.9815305074,47.3871711095,37.6395546595,0.376395546595,1.0,11.0833333333,2716.86080845,83.2923430211,1471.59614801,0.960077393869,1471.59614801,1.0,0.0,0.0,0.0,45.2274999619,1.0,71.2500006358,1.0,0.0,42.6250009537,44.0433330536,1.0,71.0416692098,0.0,1.0,89.2708326976,0.0,773.399963379,0.000257428278299,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520754505422,168493.0,1439.00888349,44.1165116597,779.443659131,0.508513315925,779.443659131,0.520837238728,1.0,1.0,1.0,0.0,1532.78908285,1532.78908285,0.0,1532.78908285,0.0,705.255823771,1532.78908285
2016-12-31T14:00:00.000Z,0.0,0.0105528283067,0.785616618242,0.509557750809,45.2762498856,0.0338696640894,53.6033337911,0.0,26.5266669591,1.0,71.8055585225,0.0,0.0,0.0,42.9583333333,27.0633333524,1.0,71.5972226461,0.0,0.0,53.6033337911,72.0877990723,2.0,0.0,106.142249743,60.8659998576,42.3958333333,0.365106270804,577.641667684,0.0,0.371093767819,0.0,1.0,11.733553489,71.6254997253,,1297.91642253,71.3945000966,71.364364624,60.9004996618,60.8516769409,9.58679962158,2007.33289591,51.6679999034,51.51612854,41.6464999517,41.4504877726,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,80.7814998627,100.0,5.87793564796,29.748000145,1.39199956258,5.85561784108,40.2545003891,35.0,49.7333332698,311.058331807,0.371093767819,29.748000145,0.598555759248,59.8548971812,2.0,1.0,1.0,837.978062948,837.978062948,0.0,0.343196003965,0.0,1.0,11.3600811958,69.418999354,8.6639992396,1559.80473836,69.495499293,69.3318939209,60.8315000534,60.5538126628,9.46099980672,1899.24991862,51.4790004094,51.3968098958,41.6700003942,42.2397994995,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,5.40775581201,27.8254988988,0.700000445048,5.95232538382,40.9699999491,224.0,45.183333079,266.583333333,0.343196003965,27.8254988988,0.554546868461,55.4546864827,2.0,1.0,1.0,776.365615845,776.365615845,577.641667684,0.364979882626,2.0,0.0,3992.99810791,0.0,29.9455814362,3.18231793245,5.41666666667,3992.99810791,0.0587625801461,92.9474989573,92.9474989573,72.2016766866,2.0,51.7170740763,42.2070821126,41.7187385559,1.0,1367.82804626,1435.62838958,0.0,0.0,0.0,22.555536588,1.0,0.0,9.57083304723,38.3449630737,1.0,55.3481728236,1.0,1.0,1.0,0.0,7.12499984105,1.0,50.4583320618,0.0,1.0,0.0105449059227,16.6958330472,50.3971239726,16.6958330472,2.0,0.0,41.9342803534,0.0566000007093,44.0128739402,0.959786289234,678.956835965,0.0,1.0,2528.13326955,0.00252813326955,777.612604039,0.468288547449,0.491500620323,0.0,0.468288547449,0.0,740.888336182,777.612604039,0.0,740.888336182,0.0,0.000740888336182,0.468130551279,1.0,0.0,2.0,2.0,2.0,1.0,39.4122257233,48.0237935384,38.3449630737,0.383449630737,1.0,10.5,2803.45643584,85.9471542936,1518.50094022,0.959789167771,1518.50094022,1.0,0.0,0.0,0.0,46.8624998728,1.0,72.3055578868,1.0,0.0,43.2833334605,46.0849997203,1.0,72.1388880412,0.0,1.0,92.9474989573,0.0,791.880004883,0.0002612148513,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512092276957,168493.0,1488.58658947,45.6364435162,806.297578522,0.509631348501,806.297578522,0.512227973334,1.0,1.0,1.0,0.0,1582.11927287,1582.11927287,0.0,1582.11927287,0.0,740.888336182,1582.11927287
2016-12-31T15:00:00.000Z,0.0,0.0102009157815,0.798209116425,0.508144441783,44.6867492994,0.0339916377922,49.839167277,0.0,24.6950000127,1.0,70.1527773539,0.0,0.0,0.0,41.9750000636,25.1333332062,1.0,69.9583333333,0.0,0.0,49.839167277,70.4104741414,2.0,0.0,105.299249331,60.6125000318,42.5078125,0.363350856009,533.341662089,0.0,0.36639885384,0.0,1.0,11.5800550779,71.0209992727,9.88199869792,1253.74975586,70.8034992218,70.7832463582,60.6454998652,60.6008885701,9.75342832293,1868.33291626,51.7235002518,51.5760065715,41.6450004578,41.4231287638,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,80.1799996694,100.0,5.73193860054,29.158498764,1.44150098165,5.84811647733,40.2034994761,35.0,46.8833332062,286.908332825,0.36639885384,29.158498764,0.559281103952,55.9281107585,2.0,1.0,1.0,782.993545532,782.993545532,0.0,0.336092687961,0.0,1.0,11.2319645087,68.9059995015,8.41200002035,1503.5617981,68.9915002187,68.8265024821,60.5795001984,60.3025004069,9.5719996861,1776.49994914,51.5239995321,51.4554697673,41.6174996694,42.2161839803,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,5.28937057654,27.3770004908,0.717999458313,5.94259393215,40.8965002696,224.0,42.8416668574,246.433333079,0.336092687961,27.3740005493,0.523384711856,52.3384720484,2.0,1.0,1.0,732.738596598,732.738596598,533.341662089,0.363634957502,2.0,0.0,3674.44510905,0.0,28.7127453486,3.14716597398,5.23177083333,3674.44510905,0.0537964217089,79.0191663106,79.0191663106,68.331205368,2.0,51.7929890951,42.1956202189,41.7187385559,1.0,1250.25740499,1374.73551487,0.0,0.0,0.0,21.5626748403,1.0,0.0,8.66249978542,39.0828250249,1.0,53.4303642909,1.0,1.0,1.0,0.0,6.31083317598,1.0,48.4464273453,0.0,1.0,0.0102012065656,14.9733330409,48.2950563431,14.9733330409,2.0,0.0,38.3298505088,0.0566000007093,42.1460465371,0.960230574197,677.671127577,0.0,1.0,2310.82945675,0.00231082945675,744.629788144,0.46136151709,0.507295585858,0.0,0.46136151709,0.0,677.205830892,744.629788144,0.0,677.205830892,0.0,0.000677205830892,0.461624714235,1.0,0.0,2.0,2.0,2.0,1.0,49.2348598133,47.0337774103,39.0828250249,0.390828250249,1.0,11.0833333333,2635.25205418,80.7904171464,1427.3925112,0.972442859187,1427.3925112,1.0,0.0,0.0,0.0,39.923333168,1.0,68.513888677,1.0,0.0,40.9916677475,39.0958334605,1.0,68.3194459279,0.0,1.0,79.0191663106,0.0,740.489990234,0.000250135296642,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521671356898,168493.0,1377.01930914,42.2160621137,745.86681245,0.508138336148,745.86681245,0.521729316623,1.0,1.0,1.0,0.0,1467.84204102,1467.84204102,0.0,1467.84204102,0.0,677.205830892,1467.84204102
2016-12-31T16:00:00.000Z,0.0,0.00963370080795,0.799385112194,0.507684629799,44.577249368,0.0336352175682,48.81833299,0.0,24.1583329837,1.0,69.7361119588,0.0,0.0,0.0,41.7250000636,24.7291666667,1.0,69.5416666667,0.0,0.0,48.81833299,70.0037492116,2.0,0.0,104.969249407,60.3920000394,42.4895833333,0.360256035127,523.566673279,0.0,0.359295806615,0.0,1.0,11.5353352229,70.8035004934,9.89100265503,1238.74975586,70.5859998067,70.5581665039,60.4310003916,60.3875528971,9.74519882202,1888.33291626,51.7594995499,51.6040420532,41.7995001475,41.5828399658,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,79.7885017395,100.0,5.66268718243,28.7864996592,1.42350037893,5.87264804045,40.3759997686,35.0,46.3416665395,281.583335876,0.359295806615,28.7864996592,0.559685741606,55.9685732524,2.0,1.0,1.0,783.560038249,783.560038249,0.0,0.332227144242,0.0,1.0,11.1824100018,68.6885000865,8.41349951426,1472.06574504,68.7664992015,68.6003112793,60.3529996872,60.0850016276,9.76018281416,1784.49994914,51.5795001984,51.4981791178,41.7869993846,42.380859375,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,5.21832565467,26.9794998169,0.726999282837,5.96408434709,41.0585002899,224.0,42.3583332698,241.983333588,0.332227144242,26.9794998169,0.520142008464,52.0142011642,2.0,1.0,1.0,728.198811849,728.198811849,523.566673279,0.360680575618,2.0,0.0,3680.27935791,0.0,28.3459149996,2.89944551388,4.72395833333,3680.27935791,0.0536712684517,77.8850008647,77.8850008647,68.2596988678,2.0,51.8360087077,42.3567530314,41.7187385559,1.0,1226.37680311,1350.70496793,0.0,0.0,0.0,21.0391283035,1.0,0.0,8.14083313942,39.3918720881,1.0,52.3002274831,1.0,1.0,1.0,0.0,5.85999985536,1.0,47.1071421305,0.0,1.0,0.00964034887679,14.0008332729,47.098297437,14.0008332729,2.0,0.0,37.5977293499,0.0566000007093,41.4093284276,0.96047958396,676.951274886,0.0,1.0,2266.69134723,0.00226669134723,731.61356729,0.457071824943,0.503409052655,0.0,0.457071824943,0.0,664.270828247,731.61356729,0.0,664.270828247,0.0,0.000664270828247,0.457600963612,1.0,0.0,2.0,2.0,2.0,1.0,54.1887461344,46.4168465932,39.3918720881,0.393918720881,1.0,10.5,2577.08177104,79.0070577775,1395.88439554,0.960480877599,1395.88439554,1.0,0.0,0.0,0.0,39.3191671371,1.0,68.4027779897,1.0,0.0,40.9416672389,38.5658334096,1.0,68.2361125946,0.0,1.0,77.8850008647,0.0,690.529968262,0.0002457629007,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524121889771,168493.0,1362.22539048,41.7625165569,737.853640169,0.507702725322,737.853640169,0.523542952668,1.0,1.0,1.0,0.0,1453.31825765,1453.31825765,0.0,1453.31825765,0.0,664.270828247,1453.31825765
2016-12-31T17:00:00.000Z,0.0,0.00982723525145,0.790837642671,0.508072484512,44.8299992879,0.0331205849402,50.479165713,0.0,24.9983332952,1.0,70.5138905843,0.0,0.0,0.0,42.1666663488,25.4799998601,1.0,70.2777779897,0.0,0.0,50.479165713,70.7475973765,2.0,0.0,105.425999641,60.5960003535,42.4375,0.355471932282,541.858337402,0.0,0.364849694959,0.0,1.0,11.6042280992,71.106499354,,1259.58308919,70.888999939,70.8531748454,60.6350002289,60.5869191488,9.90900039673,1895.33290609,51.8660004934,51.7161483765,41.7529999415,41.5465698242,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,80.2969989777,100.0,5.73522937298,29.1359999975,1.4039999644,5.86899872621,40.3489999771,35.0,47.3416665395,291.216664632,0.364849694959,29.1359999975,0.570225793748,57.0312751134,2.0,1.0,1.0,798.316111247,798.316111247,0.0,0.335586143683,0.0,1.0,11.2561374505,68.9900004069,8.5169989268,1490.8134257,69.0739994049,68.9050928752,60.5570004781,60.2852783203,9.79057148525,1802.49993896,51.6830002467,51.6033681234,41.7345002492,42.3297983805,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,5.29732433955,27.3394991557,0.713499704997,5.95881311099,41.0210005442,224.0,43.2833337784,250.641667684,0.335586143683,27.3394991557,0.533499861218,53.3499860764,2.0,1.0,1.0,746.899805705,746.899805705,541.858337402,0.355540055848,2.0,0.0,3803.96661377,0.0,28.707713445,2.94071070353,4.92708333333,3803.96661377,0.0526587604661,80.2691669464,80.2691669464,68.9126650492,2.0,51.9391301473,42.3172658285,41.7187385559,1.0,1269.44251126,1433.97170497,0.0,0.0,0.0,21.3375091553,1.0,0.0,8.6641664505,39.2974910736,1.0,53.458902359,1.0,1.0,1.0,0.0,6.31583321095,1.0,48.4345229467,0.0,1.0,0.00982837720336,14.9799994628,48.3535146713,14.9799994628,2.0,0.0,38.918019195,0.0566000007093,43.9620840203,0.960623842634,676.534488813,0.0,1.0,2346.28896175,0.00234628896175,776.715255642,0.451080284989,0.509543645817,0.0,0.451080284989,0.0,687.597503662,776.715255642,0.0,687.597503662,0.0,0.000687597503662,0.451128979524,1.0,0.0,2.0,2.0,2.0,1.0,55.3189767202,46.032801946,39.2974910736,0.392974910736,1.0,9.33333333333,2703.41421623,82.8801032152,1464.3127593,0.960623930806,1464.3127593,1.0,0.0,0.0,0.0,40.4683326085,1.0,68.9861119588,1.0,0.0,41.275001208,39.8008337021,1.0,68.791668574,0.0,1.0,80.2691669464,0.0,699.619995117,0.000260913414921,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530429889863,168493.0,1429.84636944,43.8356112689,774.480754762,0.508077760196,774.480754762,0.530351765796,1.0,1.0,1.0,0.0,1524.33508301,1524.33508301,0.0,1524.33508301,0.0,687.597503662,1524.33508301
2016-12-31T18:00:00.000Z,0.0,0.00980670180002,0.794458204757,0.507970975897,44.7782495817,0.0338667291244,50.5941667557,0.0,24.9816665649,1.0,70.5138899485,0.0,0.0,0.0,42.1749998728,25.6125000318,1.0,70.2916673024,0.0,0.0,50.5941667557,70.7105515798,2.0,0.0,105.245249748,60.4670001666,42.4583333333,0.362284427657,541.608342489,0.0,0.361295206467,0.0,1.0,11.5740118821,70.9924996694,,1259.99975586,70.7674999237,70.7476348877,60.5030002594,60.4599355062,9.95400085449,1909.66621908,51.7730003993,51.6263376872,41.6540002823,41.4517618815,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,80.2324994405,100.0,5.71879955133,29.1134996414,1.40400028229,5.85521233082,40.25,35.0,47.4333337148,290.933331807,0.361295206467,29.1134996414,0.575181288946,57.5181283951,2.0,1.0,1.0,805.253804525,805.253804525,0.0,0.336062583799,0.0,1.0,11.2210868994,68.8610006968,8.5244995753,1503.18685913,68.955499649,68.7907231649,60.4310000738,60.1557973226,9.81114305769,1795.74994914,51.576499939,51.5013656616,41.6100002925,42.2334162394,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0944989522298,100.0,5.27464095751,27.3454993566,0.688000996908,5.94644594193,40.9219992956,224.0,43.2666660945,250.67500178,0.336062583799,27.3454993566,0.532667345319,53.2667344411,2.0,1.0,1.0,745.734283447,745.734283447,541.608342489,0.362481512947,2.0,0.0,3722.2863973,0.0,28.449602286,3.17410512765,5.01822916667,3722.2863973,0.0530455052713,79.2466672262,79.2466672262,68.5785903931,2.0,51.8657404582,42.2268269857,41.7187385559,1.0,1266.69627374,1384.66309382,0.0,0.0,0.0,21.3901100159,1.0,0.0,8.49499988556,39.1128902435,1.0,53.0936059952,1.0,1.0,1.0,0.0,6.16583323479,1.0,48.1309509277,0.0,1.0,0.00980953748252,14.6608330409,47.9134057363,14.6608330409,2.0,0.0,38.8338262333,0.0566000007093,42.4504019566,0.960624577578,676.53236556,0.0,1.0,2341.21313773,0.00234121313773,750.007092307,0.458942279021,0.501683354667,0.0,0.458942279021,0.0,686.109995524,750.007092307,0.0,686.109995524,0.0,0.000686109995524,0.459210144977,1.0,0.0,2.0,2.0,2.0,1.0,53.6967264811,46.030831337,39.1128902435,0.391128902435,1.0,9.33333333333,2651.35936755,81.2842281899,1436.11708783,0.960625633688,1436.11708783,1.0,0.0,0.0,0.0,40.2325003942,1.0,68.7638899485,1.0,0.0,41.133333842,39.014166832,1.0,68.5555566152,0.0,1.0,79.2466672262,0.0,713.179992676,0.0002519416353,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52224647883,168493.0,1402.07115729,42.9840908335,759.436224291,0.507990546444,759.436224291,0.521974071974,1.0,1.0,1.0,0.0,1494.98101807,1494.98101807,0.0,1494.98101807,0.0,686.109995524,1494.98101807
2016-12-31T19:00:00.000Z,0.0,0.00917387993219,0.804186143625,0.50738879626,44.2420002619,0.0334593902086,47.2524995804,0.0,23.3766667048,1.0,69.013888677,0.0,0.0,0.0,41.2749999364,23.8841665586,1.0,68.7777767181,0.0,0.0,47.2524995804,69.2410818736,2.0,0.0,104.394750277,60.1527500153,42.375,0.356931783893,504.175000509,0.0,0.358516905429,0.0,1.0,11.4362261295,70.4119993846,9.92880096436,1217.49976603,70.2049999237,70.1792322795,60.1879997253,60.1507339478,9.9450006485,1800.99962362,51.775999705,51.6193288167,41.6854991913,41.454305013,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,79.3850002289,100.0,5.58304123084,28.5195007324,1.45049826304,5.85318489869,40.2350009282,35.0,45.0916668574,271.441665649,0.358516905429,28.5195007324,0.540847058977,54.0332775116,2.0,1.0,1.0,757.185882568,757.185882568,0.0,0.329622984502,0.0,1.0,11.0917615891,68.3044999441,8.26200040181,1455.94276937,68.379500707,68.2144012451,60.1175003052,59.8483581543,9.79057148525,1709.24995931,51.5930000941,51.5090154012,41.6789999008,42.3029886882,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,5.14450478554,26.7005008062,0.743499120076,5.94725680351,40.9355007807,224.0,41.3583329519,232.733334859,0.329622984502,26.7005008062,0.504320980254,50.4320983887,2.0,1.0,1.0,706.049372355,706.049372355,504.175000509,0.356976126785,2.0,0.0,3525.08689372,0.0,27.3936173121,3.01434397697,4.86979166667,3525.08689372,0.0494247487671,69.8091672262,69.8091672262,65.8469390869,2.0,51.8777592977,42.2599411011,41.7187385559,1.0,1170.85081313,1345.29944782,0.0,0.0,0.0,20.8852698008,1.0,0.0,7.5908331871,39.3027299245,1.0,51.0502271652,1.0,1.0,1.0,0.0,5.36749986808,1.0,45.7202370962,0.0,1.0,0.00917591578196,12.9583330154,45.6560265223,12.9583330154,2.0,0.0,35.8954375765,0.0566000007093,41.2436083309,0.960645473429,676.472002721,0.0,1.0,2164.06360614,0.00216406360614,728.685650426,0.448979725802,0.515874584899,0.0,0.448979725802,0.0,634.195002238,728.685650426,0.0,634.195002238,0.0,0.000634195002238,0.449045899014,1.0,0.0,2.0,2.0,2.0,1.0,55.3125747045,45.974155426,39.3027299245,0.393027299245,1.0,10.5,2508.82503873,76.9144724143,1358.91292315,0.962045347998,1358.91292315,1.0,0.0,0.0,0.0,35.2633336385,1.0,65.9722226461,1.0,0.0,39.4583339691,34.5458339055,1.0,65.7638905843,0.0,1.0,69.8091672262,0.0,677.840026855,0.000244779357783,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536226889899,168493.0,1323.16664667,40.5650704907,716.697349512,0.507387441295,716.697349512,0.536226752159,1.0,1.0,1.0,0.0,1412.52481079,1412.52481079,0.0,1412.52481079,0.0,634.195002238,1412.52481079
2016-12-31T20:00:00.000Z,0.0,0.00947626438231,0.789214309698,0.508348252747,44.9154998461,0.0331742889683,51.0850000381,0.0,25.2149999936,1.0,70.6944465637,0.0,0.0,0.0,42.2999992371,25.8658334414,1.0,70.5,0.0,0.0,51.0850000381,70.964829127,2.0,0.0,105.350999832,60.435499986,42.4479166667,0.355687265481,547.816660563,0.0,0.364075636836,0.0,1.0,11.5957675775,71.0825004578,,1262.49975586,70.8620001475,70.823928833,60.4790000916,60.4320042928,9.94499874115,1933.6662089,51.880999883,51.7308019002,41.8115002314,41.6076558431,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,80.2999992371,100.0,5.71784818172,29.0490001043,1.39500013987,5.87791939576,40.4165000916,35.0,48.0333328247,295.366666158,0.364075636836,29.0504999161,0.579510559809,57.9510564804,2.0,1.0,1.0,811.314783732,811.314783732,0.0,0.33449002995,0.0,1.0,11.2283386389,68.8955008189,8.58599948883,1511.43581136,68.9779993693,68.8105265299,60.3919998805,60.1226298014,9.83660011292,1834.24991862,51.6890001297,51.6059188843,41.8139998118,42.4063924154,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.082498550415,100.0,5.25796933969,27.1639995575,0.71200021108,5.97036929925,41.1019996007,224.0,43.566666921,252.450000763,0.33449002995,27.1639995575,0.539069537208,53.9069531759,2.0,1.0,1.0,754.697352091,754.697352091,547.816660563,0.355755726515,2.0,0.0,3859.9759318,0.0,28.749578476,2.86639493704,4.65104166667,3859.9759318,0.0542229856711,83.4791673024,83.4791673024,69.6457653046,2.0,51.9473470052,42.3714014689,41.7187385559,1.0,1286.76909751,1444.77871603,0.0,0.0,0.0,21.1589082082,1.0,0.0,8.45833317439,39.3200918833,1.0,52.9794508616,1.0,1.0,1.0,0.0,6.13666653633,1.0,47.9702377319,0.0,1.0,0.00947890469919,14.5949996312,47.846824646,14.5949996312,2.0,0.0,39.4492101786,0.0566000007093,44.2934006892,0.960645473429,676.472002721,0.0,1.0,2378.31339586,0.00237831339586,782.568906963,0.452537899114,0.508107574315,0.0,0.452537899114,0.0,696.982503255,782.568906963,0.0,696.982503255,0.0,0.000696982503255,0.452612737815,1.0,0.0,2.0,2.0,2.0,1.0,55.8653532664,45.974155426,39.3200918833,0.393200918833,1.0,10.5,2731.54781354,83.7426108678,1479.55141022,0.960645473429,1479.55141022,1.0,0.0,0.0,0.0,41.9783334732,1.0,69.7500006358,1.0,0.0,41.7500003179,41.5008331935,1.0,69.5833339691,0.0,1.0,83.4791673024,0.0,715.570007324,0.000262879767641,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528923092201,168493.0,1445.48452363,44.3150390329,782.951209851,0.508355796537,782.951209851,0.528820249485,1.0,1.0,1.0,0.0,1540.16382853,1540.16382853,0.0,1540.16382853,0.0,696.982503255,1540.16382853
2016-12-31T21:00:00.000Z,0.0,0.00929774357835,0.811609761944,0.507897602551,43.9989989599,0.0338204752066,46.0358330409,0.0,22.7250000636,1.0,68.3611119588,0.0,0.0,0.0,40.8916664124,23.3108334541,1.0,68.138888677,0.0,0.0,46.0358330409,68.6066125234,2.0,0.0,104.102249146,60.1032501856,42.46875,0.359165312802,488.724995931,0.0,0.359688253992,0.0,1.0,11.3854628404,70.2200005849,9.76999876234,1202.91644287,70.0115000407,70.0005696615,60.1385008494,60.0999450684,9.76499938965,1776.99960327,51.4759998322,51.3218485514,41.5730002721,41.333404541,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,78.4385000865,100.0,5.55133561293,28.4384997686,1.48650042216,5.83412722747,40.08649985,35.0,44.2249997457,263.916667938,0.359688253992,28.4384997686,0.523966286069,52.3966296514,2.0,1.0,1.0,733.552800496,733.552800496,0.0,0.328584206858,0.0,1.0,11.0349550247,68.093000412,8.11349868774,1436.07025146,68.1814982096,68.0271911621,60.0679995219,59.8024317424,9.63139915466,1688.49997965,51.2719993591,51.2010904948,41.5575005213,42.2008641561,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0884977976481,100.0,5.10330915451,26.6239976883,0.735999743144,5.93164587021,40.8215007782,224.0,40.4666665395,224.808331807,0.328584206858,26.6239976883,0.488376381284,48.8376375834,2.0,1.0,1.0,683.726933797,683.726933797,488.724995931,0.358999460168,2.0,0.0,3478.4124349,0.0,27.7173226674,3.35014394919,5.26822916667,3478.4124349,0.0511046357844,69.5566666921,69.5566666921,65.685880661,2.0,51.548151652,42.1605860392,41.7187385559,1.0,1139.04848564,1274.53760956,0.0,0.0,0.0,20.7326981227,1.0,0.0,7.42833316326,39.4058027267,1.0,50.6392682393,1.0,1.0,1.0,0.0,5.22333316008,1.0,45.3630946477,0.0,1.0,0.00928709760787,12.6516663233,45.1838289897,12.6516663233,2.0,0.0,34.9204555819,0.0566000007093,39.0742225139,0.960757722407,676.147846899,0.0,1.0,2105.28390616,0.00210528390616,690.357279579,0.453412302528,0.507345419878,0.0,0.453412302528,0.0,616.96917216,690.357279579,0.0,616.96917216,0.0,0.00061696917216,0.453182215492,1.0,0.0,2.0,2.0,2.0,1.0,58.2125409444,45.6552963257,39.4058027267,0.394058027267,1.0,10.5,2413.5860952,73.9946780957,1307.32645174,0.960757722407,1307.32645174,1.0,0.0,0.0,0.0,35.1733334859,1.0,65.8194452922,1.0,0.0,39.4000008901,34.3833335241,1.0,65.666668574,0.0,1.0,69.5566666921,0.0,691.380004883,0.000231904129631,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528068011369,168493.0,1275.88995332,39.1156820836,691.089780803,0.507883736996,691.089780803,0.528276832234,1.0,1.0,1.0,0.0,1360.72437541,1360.72437541,0.0,1360.72437541,0.0,616.96917216,1360.72437541
2016-12-31T22:00:00.000Z,0.0,0.00886801677635,0.81059354197,0.507725860893,43.9134996732,0.0329863587071,45.0733331045,0.0,22.2491664886,1.0,67.930557251,0.0,0.0,0.0,40.6333335241,22.7958334287,1.0,67.7222232819,0.0,0.0,45.0733331045,68.186677297,2.0,0.0,103.934999784,60.0215001106,42.4166666667,0.350872977787,479.508338928,0.0,0.358035930488,0.0,1.0,11.3673332532,70.1089998881,9.8414996465,1192.49978638,69.9019997915,69.8746744792,60.060500145,60.0148595174,9.80249945323,1767.99961344,51.5734996796,51.4205830892,41.7710002263,41.5141194661,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,78.3470001221,100.0,5.50867434343,28.1309995651,1.49550024668,5.8586589098,40.2754999797,35.0,43.691666921,258.516670227,0.358035930488,28.1309995651,0.515748610724,51.5748615265,2.0,1.0,1.0,722.048055013,722.048055013,0.0,0.325985770232,0.0,1.0,11.0156164964,67.9910004934,8.08349990845,1416.19774373,68.0659999847,67.9083531698,59.9825000763,59.7169621785,9.60199991862,1694.49995931,51.3814996084,51.3043721517,41.7794996897,42.3878809611,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,5.05943906307,26.286500295,0.786999702454,5.95617743333,40.9924999873,224.0,40.0583333969,220.991664886,0.325985770232,26.286500295,0.484208657401,48.46464475,2.0,1.0,1.0,677.892120361,677.892120361,479.508338928,0.350915707067,2.0,0.0,3518.66914876,0.0,27.3822600047,2.83837052186,4.69010416667,3518.66914876,0.0501432240362,68.5391661326,68.5391661326,65.4899139404,2.0,51.6500091553,42.3268178304,41.7187385559,1.0,1117.39562875,1306.63929267,0.0,0.0,0.0,20.372115771,1.0,0.0,7.14499990145,39.688384374,1.0,49.9828755061,1.0,1.0,1.0,0.0,4.97416655223,1.0,44.6369034449,0.0,1.0,0.00886744010741,12.1191663742,44.5177138646,12.1191663742,2.0,0.0,34.2566316651,0.0566000007093,40.0583820235,0.960757722407,676.147846899,0.0,1.0,2065.26329975,0.00206526329975,707.745256564,0.442875830633,0.517881891773,0.0,0.442875830633,0.0,605.240834554,707.745256564,0.0,605.240834554,0.0,0.000605240834554,0.443241866926,1.0,0.0,2.0,2.0,2.0,1.0,60.1126705805,45.6552963257,39.688384374,0.39688384374,1.0,10.5,2424.03492142,74.3150136886,1312.98609112,0.960757722407,1312.98609112,1.0,0.0,0.0,0.0,34.7233330409,1.0,65.5277779897,1.0,0.0,39.2333339055,33.8158335686,1.0,65.388888677,0.0,1.0,68.5391661326,0.0,621.700012207,0.000237745081538,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539034846867,168493.0,1281.0012056,39.2723806443,693.858306575,0.507720326063,693.858306575,0.538995803438,1.0,1.0,1.0,0.0,1366.61518351,1366.61518351,0.0,1366.61518351,0.0,605.240834554,1366.61518351
2016-12-31T23:00:00.000Z,0.0,0.0093662758485,0.815522864069,0.508150467025,43.7792495092,0.0331393768339,44.1800003052,0.0,21.8316666285,1.0,67.5277779897,0.0,0.0,0.0,40.3916664124,22.3641665777,1.0,67.3194433848,0.0,0.0,44.1800003052,67.7896016439,2.0,0.0,103.960499446,60.1812499364,42.3854166667,0.353368313131,471.125,0.0,0.356883017608,0.0,1.0,11.3661247094,70.1135005951,9.69149971008,1180.4164327,69.9094994863,69.8886617025,60.2179997762,60.1754938761,9.81654565985,1735.33291626,51.4984998703,51.3358586629,41.6584993998,41.388130188,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,77.0735003153,100.0,5.52753702799,28.2510000865,1.5299987793,5.83858768145,40.1285006205,35.0,43.0666666031,253.924997965,0.356883017608,28.2510000865,0.508220447359,50.8220450083,2.0,1.0,1.0,711.508626302,711.508626302,0.0,0.327560867185,0.0,1.0,11.0168251991,68.011999766,7.95749982198,1406.44895426,68.1019999186,67.9402999878,60.1445000966,59.8764266968,9.67700036367,1644.74994914,51.300500234,51.2208607992,41.6234998703,42.2685190837,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,5.08031360308,26.4785000483,0.772000312805,5.93651159604,40.8514995575,224.0,39.5083332062,217.200000763,0.327560867185,26.4785000483,0.473617906116,47.3617900213,2.0,1.0,1.0,663.065068563,663.065068563,471.125,0.353373047514,2.0,0.0,3407.81732178,0.0,27.1023573875,3.23260186116,5.13802083333,3405.48358154,0.0484547529388,64.6016670863,64.6016670863,64.1469637553,2.0,51.6012980143,42.2134501139,41.7187385559,1.0,1093.6780981,1272.52372079,0.0,0.0,0.0,19.7508646647,1.0,0.0,7.33749985695,40.4671351115,1.0,50.3995409012,1.0,1.0,1.0,0.0,5.14999985695,1.0,45.1011889776,0.0,1.0,0.00936723026519,12.4874997139,44.9839553833,12.4874997139,2.0,0.0,33.5295098735,0.0566000007093,39.0124815834,0.961313032604,674.546018237,0.0,1.0,2021.42659201,0.00202142659201,689.266450434,0.444326505728,0.516985774237,0.0,0.444326505728,0.0,592.394159953,689.266450434,0.0,592.394159953,0.0,0.000592394159953,0.444547275702,1.0,0.0,2.0,2.0,2.0,1.0,78.1535879771,43.6179676056,40.4671351115,0.404671351115,1.0,10.5,2366.2018189,72.5419914569,1281.66061039,0.961312279965,1281.66061039,1.0,0.0,0.0,0.0,32.6758333842,1.0,64.2777792613,1.0,0.0,38.4500010808,31.9258330663,1.0,64.0833352407,0.0,1.0,64.6016670863,0.0,615.349975586,0.000231537699391,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537791709325,168493.0,1250.76139883,38.3453017337,677.478820727,0.508144437383,677.478820727,0.537782900371,1.0,1.0,1.0,0.0,1333.24065145,1333.24065145,0.0,1333.24065145,0.0,592.394159953,1333.24065145
2017-01-01T00:00:00.000Z,,0.0,0.822652124533,0.509009220072,43.5220031738,0.0335206946664,,,,,,,,,,,,,,,,,,,103.647003174,60.125,,0.0,,,0.363600644525,,,,,9.52200317383,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.363600644525,28.1879997253,0.484636884417,,,,,678.491638184,,,0.32464127874,,,,,7.83000183105,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.32464127874,26.4560050964,0.462488490513,,,,,647.483886719,,,0.354774283949,,,,,,,,,0.0444923757303,57.2999992371,57.2999992371,,,,,,,1051.59547493,1234.76643064,,,,20.0740776062,,,,40.0959205627,,,,,,,,,,,,0.00949636548097,,,,,,32.2393590222,0.0566000007093,37.8549349203,0.961606098052,673.701354336,0.0,1.0,1943.64599669,0.00194364599669,668.815096217,0.0,0.519322390073,0.0,0.442283707979,0.0,,668.815096217,0.0,569.599975586,0.0,0.0,,,0.0,,,,,,,,0.400959205627,,,2286.36190556,70.0942939424,1238.4150718,0.961606098052,1238.4150718,,,0.0,,,,,,,,,,,,,,,,0.000224667700856,0.0,1.0,,0.0,1.0,0.0,0.0,0.54005729698,168493.0,1210.24533092,37.1031776561,655.533165921,0.509009220072,655.533165921,0.54005729698,,,,,,1287.86108398,0.0,1287.86108398,0.0,,1287.86108398
