timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-01T00:00:00.000Z,0.0,0.00917114135304,0.822040707043,0.50893386651,43.5055009524,0.0329653756577,42.5791660945,0.0,20.9991668065,1.0,66.6805534363,0.0,0.0,0.0,39.8749996821,21.5358330409,1.0,66.4583307902,0.0,0.0,42.5791660945,66.9136479696,2.0,0.0,103.562250773,60.0567498207,42.4791666667,0.348846582639,450.616661072,0.0,0.357605535387,0.0,1.0,11.3020662467,69.8540007273,9.56100050608,1163.74976603,69.6545003255,69.6381632487,60.0934998194,60.0535888672,9.66000111898,1677.33296712,51.47600015,51.3263015747,41.71549956,41.4339370728,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,75.4609998067,100.0,5.45739642779,27.9390007655,1.53899987539,5.84466981888,40.1764996847,35.0,41.9833335876,243.741666158,0.357605535387,27.9390007655,0.486922062465,48.6922067006,2.0,1.0,1.0,681.690887451,681.690887451,0.0,0.322774057344,0.0,1.0,10.949141105,67.7420005798,7.7955010732,1380.57720947,67.8155008952,67.6585261027,60.019999822,59.7533187866,9.56545535001,1601.99995931,51.2855002085,51.2093785604,41.678999265,42.3776702881,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,5.00431716442,26.1365016301,0.764499346415,5.94482394059,40.9144999186,224.0,38.5083332062,206.875,0.322774057344,26.1365016301,0.457816376459,45.7816371918,2.0,1.0,1.0,640.942927043,640.942927043,450.616661072,0.348866250057,2.0,0.0,3333.13822428,0.0,26.0914944735,2.97980187337,4.84375,3333.13822428,0.0461189794925,59.5608336131,59.5608336131,62.5340073903,2.0,51.60572052,42.3013432821,41.7187385559,1.0,1042.35530064,1248.42921547,0.0,0.0,0.0,19.6312300364,1.0,0.0,6.99416653315,40.462269783,1.0,49.5890401204,1.0,1.0,1.0,0.0,4.85249988238,1.0,44.1904764175,0.0,1.0,0.00917237823655,11.8466664155,44.0210024516,11.8466664155,2.0,0.0,31.9560777574,0.0566000007093,38.2738026656,0.961606098052,673.701354336,0.0,1.0,1926.56754002,0.00192656754002,676.215586325,0.4370833472,0.523494838952,0.0,0.4370833472,0.0,564.595006307,676.215586325,0.0,564.595006307,0.0,0.000564595006307,0.437114251157,1.0,0.0,2.0,2.0,2.0,1.0,87.2136653553,42.2169075012,40.462269783,0.40462269783,1.0,10.5,2290.42953958,70.218997706,1240.61831848,0.960429336395,1240.61831848,1.0,0.0,0.0,0.0,30.0,1.0,62.6250003179,1.0,0.0,37.458334287,29.5608334541,1.0,62.4305569331,0.0,1.0,59.5608336131,0.0,570.33001709,0.00022715366612,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545063357724,168493.0,1213.69678928,37.2089909728,657.402659126,0.508930740618,657.402659126,0.545031522936,1.0,1.0,1.0,0.0,1291.73305257,1291.73305257,0.0,1291.73305257,0.0,564.595006307,1291.73305257
2017-01-01T01:00:00.000Z,0.0,0.00891299895568,0.827419257055,0.50976499982,43.3112503688,0.0328612944941,41.3900003433,0.0,20.4308333397,1.0,66.0833346049,0.0,0.0,0.0,39.5250002543,20.9441666603,1.0,65.8750025431,0.0,0.0,41.3900003433,66.345708847,2.0,0.0,103.218000412,59.9067500432,42.3958333333,0.347913261227,438.258333842,0.0,0.35433483074,0.0,1.0,11.2476770878,69.6259994507,9.49650065104,1147.91645304,69.4385007222,69.4169108073,59.9420000712,59.9024810791,9.51599979401,1695.33295695,51.2405001322,51.0804163615,41.7245003382,41.4383951823,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,74.0735003153,100.0,5.40503470103,27.714000384,1.55850028992,5.84264238675,40.1660000483,35.0,41.2999998728,237.975001017,0.35433483074,27.714000384,0.479825588408,47.9825601578,2.0,1.0,1.0,671.755823771,671.755823771,0.0,0.321605725079,0.0,1.0,10.8899173737,67.4884999593,7.68749936422,1361.45460002,67.5589993795,67.4048716227,59.8715000153,59.6078847249,9.28849951426,1610.24995931,51.0334997177,50.9632924398,41.7450002035,42.4019241333,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,4.94225502014,25.8154993057,0.812500317891,5.94766235352,40.9309997559,224.0,37.8499997457,200.283335368,0.321605725079,25.813999176,0.444814213344,44.5073912938,2.0,1.0,1.0,622.739898682,622.739898682,438.258333842,0.347940692241,2.0,0.0,3345.97369385,0.0,25.6269796689,3.04909314712,4.90885416667,3345.97369385,0.0467925059004,58.933333079,58.933333079,62.149430275,2.0,51.3558324178,42.3134409587,41.7187385559,1.0,1015.05768688,1221.2685337,0.0,0.0,0.0,19.5032774607,1.0,0.0,6.66249982516,40.4387226105,1.0,48.789952596,1.0,1.0,1.0,0.0,4.56499985854,1.0,43.3154748281,0.0,1.0,0.00891505320644,11.2274998029,43.1497599284,11.2274998029,2.0,0.0,31.1191993269,0.0566000007093,37.4411222368,0.961606098052,673.701354336,0.0,1.0,1876.11382566,0.00187611382566,661.503918156,0.436468370579,0.525137727473,0.0,0.436468370579,0.0,549.809168498,661.503918156,0.0,549.809168498,0.0,0.000549809168498,0.436493853728,1.0,0.0,2.0,2.0,2.0,1.0,86.9467010498,42.2169075012,40.4387226105,0.404387226105,1.0,11.0833333333,2236.32622058,68.5603215638,1211.31308665,0.961606098052,1211.31308665,1.0,0.0,0.0,0.0,29.9225001335,1.0,62.2916663488,1.0,0.0,37.2500006358,29.0108332634,1.0,62.083334287,0.0,1.0,58.933333079,0.0,562.729980469,0.000222211737205,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546104822481,168493.0,1185.49843311,36.3444979715,642.128931379,0.509756810979,642.128931379,0.546062002071,1.0,1.0,1.0,0.0,1259.67700195,1259.67700195,0.0,1259.67700195,0.0,549.809168498,1259.67700195
2017-01-01T02:00:00.000Z,0.0,0.00881933772272,0.823423295308,0.509294948346,43.4365000725,0.0328317450414,42.1741660436,0.0,20.8016667366,1.0,66.5000012716,0.0,0.0,0.0,39.7583335241,21.3624998728,1.0,66.2500006358,0.0,0.0,42.1741660436,66.7450097402,2.0,0.0,103.334250132,59.8977500598,42.40625,0.347164978873,446.191663106,0.0,0.354274600822,0.0,1.0,11.2718500296,69.7145004272,9.58799966176,1154.9997762,69.5209999084,69.4932047526,59.9330002467,59.8878809611,9.66749954224,1701.66624959,51.4159994125,51.2555974325,41.7484998703,41.4702173869,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,75.1430002848,100.0,5.42231440544,27.7725000381,1.53750006358,5.84933288892,40.2109998067,35.0,41.8416674932,242.541666667,0.354274600822,27.7725000381,0.489175211589,48.9175211589,2.0,1.0,1.0,684.845296224,684.845296224,0.0,0.321000953867,0.0,1.0,10.9080469608,67.5544993083,7.76400057475,1376.07776896,67.6265004476,67.4674835205,59.8624998728,59.5957692464,9.43100070953,1615.49993896,51.2180000941,51.140528361,41.7869993846,42.451713562,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0720011393229,100.0,4.95328867435,25.839501063,0.797499020894,5.95475828648,40.9895003637,224.0,38.2749999364,203.649997711,0.321000953867,25.839501063,0.453176265898,45.3176266352,2.0,1.0,1.0,634.446772257,634.446772257,446.191663106,0.347343790394,2.0,0.0,3373.39493815,0.0,25.9314810435,2.79776018858,4.58072916667,3373.39493815,0.0467451396009,60.1808331807,60.1808331807,62.5687405268,2.0,51.5070343018,42.3433787028,41.7187385559,1.0,1033.65354502,1248.11411884,0.0,0.0,0.0,19.4294303258,1.0,0.0,6.72083318233,40.5035699209,1.0,48.886985143,1.0,1.0,1.0,0.0,4.61416653792,1.0,43.369046847,0.0,1.0,0.00882647258507,11.3349997997,43.2747103373,11.3349997997,2.0,0.0,31.6893030989,0.0566000007093,38.2641425693,0.961627579367,673.639489171,0.0,1.0,1910.48423338,0.00191048423338,676.044913248,0.435622906727,0.526005161976,0.0,0.435622906727,0.0,559.881673177,676.044913248,0.0,559.881673177,0.0,0.000559881673177,0.435737495621,1.0,0.0,2.0,2.0,2.0,1.0,88.2862243652,42.065158844,40.5035699209,0.405035699209,1.0,10.5,2281.76766386,69.9534456683,1235.92658642,0.961628068704,1235.92658642,1.0,0.0,0.0,0.0,30.4633336067,1.0,62.6944446564,1.0,0.0,37.4833342234,29.717499574,1.0,62.4722232819,0.0,1.0,60.1808331807,0.0,594.859985352,0.00022709633379,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546994393254,168493.0,1208.36116635,37.045413754,654.512602292,0.509251679345,654.512602292,0.546864868384,1.0,1.0,1.0,0.0,1285.24387614,1285.24387614,0.0,1285.24387614,0.0,559.881673177,1285.24387614
2017-01-01T03:00:00.000Z,0.0,0.00950656241091,0.822982221385,0.509374075699,43.5880006154,0.0334178858491,43.1075007121,0.0,21.2566668193,1.0,66.9722232819,0.0,0.0,0.0,40.066666921,21.8499999046,1.0,66.7777786255,0.0,0.0,43.1075007121,67.2142187754,2.0,0.0,103.749000549,60.1609999339,42.4166666667,0.35471264977,457.449999491,0.0,0.358673898962,0.0,1.0,11.3322823842,69.9919999441,9.59550031026,1166.66644287,69.792500178,69.7843933105,60.1969998678,60.1500956217,9.53228541783,1692.3329366,51.4084993998,51.2562306722,41.6059996287,41.3384958903,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,75.1249993642,100.0,5.50018246969,28.1865005493,1.52849960327,5.83209991455,40.0775000254,35.0,42.3916664124,247.941668193,0.358673898962,28.1865005493,0.493625764393,49.3625768026,2.0,1.0,1.0,691.07607015,691.07607015,0.0,0.326795476322,0.0,1.0,10.9708966414,67.8215001424,7.78800074259,1390.3259786,67.9130007426,67.7582015991,60.125,59.8579203288,9.44599952698,1607.24995931,51.2014996211,51.1290486654,41.6340001424,42.2966054281,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,5.0356014967,26.2790006002,0.793000857035,5.93529514472,40.8409992854,224.0,38.75,209.508333842,0.326795476322,26.2790006002,0.457674110049,45.7674115499,2.0,1.0,1.0,640.743754069,640.743754069,457.449999491,0.354566248742,2.0,0.0,3334.3050944,0.0,26.6777973175,3.29569677512,5.32552083333,3334.3050944,0.047623136425,61.4616676966,61.4616676966,63.1890360514,2.0,51.5108235677,42.2242762248,41.7187385559,1.0,1060.23420783,1229.33033334,0.0,0.0,0.0,19.2265758514,1.0,0.0,7.22249980768,40.9704240163,1.0,50.1084461212,1.0,1.0,1.0,0.0,5.03666655223,1.0,44.7797616323,0.0,1.0,0.00950872540859,12.2599996726,44.6076351802,12.2599996726,2.0,0.0,32.5042015573,0.0566000007093,37.6882774017,0.961627087465,673.640905918,0.0,1.0,1959.61281951,0.00195961281951,665.870617127,0.4453035023,0.516324693994,0.0,0.4453035023,0.0,574.279172262,665.870617127,0.0,574.279172262,0.0,0.000574279172262,0.445881175498,1.0,0.0,2.0,2.0,2.0,1.0,91.0091686249,42.0684318542,40.9704240163,0.409704240163,1.0,11.0833333333,2289.56454117,70.192478959,1240.14978939,0.961628196294,1240.14978939,1.0,0.0,0.0,0.0,31.0858332316,1.0,63.305557251,1.0,0.0,37.8666671117,30.3758331935,1.0,63.1111122767,0.0,1.0,61.4616676966,0.0,612.799987793,0.000223678594373,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536927573447,168493.0,1212.54567972,37.173700754,656.779157035,0.509275058181,656.779157035,0.537122106,1.0,1.0,1.0,0.0,1289.63542684,1289.63542684,0.0,1289.63542684,0.0,574.279172262,1289.63542684
2017-01-01T04:00:00.000Z,0.0,0.00901230415169,0.83977753024,0.512201628933,42.943751653,0.0330307869344,39.3691660563,0.0,19.4266665777,1.0,65.0138896306,0.0,0.0,0.0,38.875,19.9383333524,1.0,64.7916663488,0.0,0.0,39.3691660563,65.3075847626,2.0,0.0,102.811501503,59.86774985,42.3854166667,0.347527598625,414.374997457,0.0,0.353597485441,0.0,1.0,11.1872445742,69.3559996287,9.26850159963,1118.33309937,69.1745014191,69.1504948934,59.9059998194,59.8612136841,9.45899963379,1621.66629028,51.1519997915,50.9893213908,41.6930001577,41.3766759237,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.181498209635,70.8184992472,100.0,5.35534743468,27.4815012614,1.61850007375,5.83189713955,40.0745000839,35.0,40.0749998093,225.716665904,0.353597485441,27.4815012614,0.456188445318,45.611934344,2.0,1.0,1.0,638.663823446,638.663823446,0.0,0.32042263464,0.0,1.0,10.8222329617,67.1960004171,7.44450028737,1323.58435059,67.2740001678,67.1167119344,59.8294998805,59.5670674642,9.21199989319,1533.49992879,50.9525000254,50.8791453044,41.7405001322,42.4102223714,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,4.88166658084,25.5335000356,0.860500017802,5.94056638082,40.8800001144,224.0,36.616666158,188.658332825,0.32042263464,25.5335000356,0.420582151867,42.0582141876,2.0,1.0,1.0,588.815012614,588.815012614,414.374997457,0.347646257759,2.0,0.0,3188.44744873,0.0,25.3014055888,3.04946778218,4.7734375,3188.44744873,0.0453579342406,54.0366668701,54.0366668701,60.4523270925,2.0,51.2672627767,42.2956034342,41.7187385559,1.0,957.323934378,1159.60770172,0.0,0.0,0.0,19.0484244029,1.0,0.0,6.39749979973,40.8575754166,1.0,48.127852122,1.0,1.0,1.0,0.0,4.34833323956,1.0,42.4642839432,0.0,1.0,0.00901662916355,10.7458329201,42.4309946696,10.7458329201,2.0,0.0,29.3492229254,0.0566000007093,35.5507511319,0.961664088224,673.53435446,0.0,1.0,1769.40551472,0.00176940551472,628.105135801,0.434886500468,0.526778572232,0.0,0.434886500468,0.0,518.537501017,628.105135801,0.0,518.537501017,0.0,0.000518537501017,0.435050564508,1.0,0.0,2.0,2.0,2.0,1.0,93.18257459,41.7814658483,40.8575754166,0.408575754166,1.0,9.91666666667,2116.93163609,64.8999740572,1146.64263682,0.9616650727,1146.64263682,1.0,0.0,0.0,0.0,27.4358332952,1.0,60.5555585225,1.0,0.0,36.208334287,26.600833416,1.0,60.3472239176,0.0,1.0,54.0366668701,0.0,550.950012207,0.000210992451508,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547777586175,168493.0,1127.3395944,34.5614894607,610.627014622,0.512120039455,610.627014622,0.547595925227,1.0,1.0,1.0,0.0,1192.3513387,1192.3513387,0.0,1192.3513387,0.0,518.537501017,1192.3513387
2017-01-01T05:00:00.000Z,0.0,0.00980996407787,0.813006746964,0.508103772747,43.995250543,0.0333165697422,45.0658337275,0.0,22.2258335749,1.0,67.861111323,0.0,0.0,0.0,40.6333335241,22.8399998347,1.0,67.7222226461,0.0,0.0,45.0658337275,68.1621602376,2.0,0.0,104.421750069,60.4264995257,42.46875,0.354573610103,479.483334859,0.0,0.36059797962,0.0,1.0,11.448312521,70.4224993388,9.73145467585,1197.08309937,70.2230002085,70.1811345418,60.4684998194,60.4066060384,9.65454587069,1768.66623942,51.5705006917,51.4097518921,41.8715003332,41.6210199992,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,77.3075008392,100.0,5.57546174526,28.3514998754,1.49550056458,5.87285077572,40.3759997686,35.0,43.5833330154,257.908334096,0.36059797962,28.3514998754,0.51064239502,51.064239502,2.0,1.0,1.0,714.899353027,714.899353027,0.0,0.329186103881,0.0,1.0,11.0941786766,68.3240000407,8.01300048828,1411.69832357,68.3974997203,68.2322896322,60.384499232,60.1143391927,9.50981868397,1688.99997965,51.3800001144,51.2973632812,41.8274997075,42.451713562,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,5.13151351611,26.5700000127,0.777999560038,5.9626651605,41.0495001475,224.0,40.1249996821,221.574999491,0.329186103881,26.5700000127,0.480476622809,48.0476617813,2.0,1.0,1.0,672.667271932,672.667271932,479.483334859,0.354413787881,2.0,0.0,3512.2514445,0.0,26.4112593333,2.6929175059,4.42708333333,3512.2514445,0.0491616331294,66.5358343124,66.5358343124,64.5602521896,2.0,51.648747762,42.4115219116,41.7187385559,1.0,1115.75251188,1285.11202714,0.0,0.0,0.0,19.2997455597,1.0,0.0,7.7524998188,41.1687542597,1.0,51.4041086833,1.0,1.0,1.0,0.0,5.51333316167,1.0,46.166665713,0.0,1.0,0.00979397783219,13.2658329805,46.1144901911,13.2658329805,2.0,0.0,34.206257699,0.0566000007093,39.3984084323,0.96166164363,673.541392517,0.0,1.0,2062.22635483,0.00206222635483,696.08494591,0.446912002595,0.514748551755,0.0,0.446912002595,0.0,604.350835164,696.08494591,0.0,604.350835164,0.0,0.000604350835164,0.446685967346,1.0,0.0,2.0,2.0,2.0,1.0,93.7589607239,41.8051490784,41.1687542597,0.411687542597,1.0,9.91666666667,2400.86453902,73.6046661312,1300.43578107,0.96166055435,1300.43578107,1.0,0.0,0.0,0.0,33.6050006549,1.0,64.6388902664,1.0,0.0,38.6833340327,32.9308330218,1.0,64.4722223282,0.0,1.0,66.5358343124,0.0,657.460021973,0.000233828161599,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535270527034,168493.0,1268.44477061,38.887430894,687.057074323,0.50807252198,687.057074323,0.53550593061,1.0,1.0,1.0,0.0,1352.28150431,1352.28150431,0.0,1352.28150431,0.0,604.350835164,1352.28150431
2017-01-01T06:00:00.000Z,0.0,0.0104344970173,0.816146208951,0.508277197044,43.9652504921,0.0338248765569,44.9833339055,0.0,22.2366666794,1.0,67.9166653951,0.0,0.0,0.0,40.6166667938,22.7466669083,1.0,67.6944452922,0.0,0.0,44.9833339055,68.1324634552,2.0,0.0,104.572500547,60.6072500547,42.46875,0.359517687425,478.116671244,0.0,0.36557091221,0.0,1.0,11.4603991508,70.5230007172,9.67500050863,1203.7497762,70.3175004323,70.2904891968,60.6424999237,60.5926335653,9.81540031433,1718.33294678,51.4940004349,51.3396784465,41.6345005035,41.3779500326,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,76.8124993642,100.0,5.62444722652,28.6829999288,1.52850023905,5.83595192432,40.1060002645,35.0,43.4750003815,257.783334096,0.36557091221,28.6829999288,0.503665426345,50.3665424983,2.0,1.0,1.0,705.131596883,705.131596883,0.0,0.333424914992,0.0,1.0,11.1159343719,68.4230003357,7.93800004323,1415.44781494,68.5100002289,68.3498560588,60.5720001856,60.3024953206,9.65749899546,1642.74991862,51.2914994558,51.2157618205,41.6340004603,42.2429885864,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,5.18307209015,26.8759997686,0.806500434875,5.9328622818,40.8275000254,224.0,39.9333333969,220.333332062,0.333424914992,26.8759997686,0.471972768874,47.1972764333,2.0,1.0,1.0,660.761876424,660.761876424,478.116671244,0.359466762482,2.0,0.0,3399.06587728,0.0,26.4535079002,3.27268834909,5.19791666667,3399.06587728,0.0476973674675,63.4816665649,63.4816665649,63.60242335,2.0,51.5816879272,42.1924387614,41.7187385559,1.0,1108.52002188,1251.95327851,0.0,0.0,0.0,19.0859511693,1.0,0.0,8.08499975999,41.5565487544,1.0,52.1632401148,1.0,1.0,1.0,0.0,5.79166650772,1.0,46.9404745102,0.0,1.0,0.0104297795947,13.8766663074,46.8723026911,13.8766663074,2.0,0.0,33.9845271501,0.0566000007093,38.3818418654,0.961588353272,673.752465483,0.0,1.0,2048.8586668,0.0020488586668,678.124406085,0.451493153872,0.509912606954,0.0,0.451493153872,0.0,600.433334351,678.124406085,0.0,600.433334351,0.0,0.000600433334351,0.451400466263,1.0,0.0,2.0,2.0,2.0,1.0,93.6047350566,42.3284634677,41.5565487544,0.415565487544,1.0,10.5,2362.26803238,72.4213911323,1279.52986263,0.962136743751,1279.52986263,1.0,0.0,0.0,0.0,32.0966669718,1.0,63.7916688919,1.0,0.0,38.150001208,31.384999752,1.0,63.5833361944,0.0,1.0,63.4816665649,0.0,631.570007324,0.000227794874953,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529979350925,168493.0,1247.89674445,38.2574783993,675.92717173,0.508260406431,675.92717173,0.530081119519,1.0,1.0,1.0,0.0,1329.88358561,1329.88358561,0.0,1329.88358561,0.0,600.433334351,1329.88358561
2017-01-01T07:00:00.000Z,0.0,0.0103476881863,0.813219791701,0.508063273234,44.0544996262,0.0334747101275,45.1866671244,0.0,22.3016667366,1.0,68.0138893127,0.0,0.0,0.0,40.6833333969,22.8841667175,1.0,67.8055553436,0.0,0.0,45.1866671244,68.2821000417,2.0,0.0,104.701499939,60.6470003128,42.46875,0.356395003778,481.183336894,0.0,0.362605625492,0.0,1.0,11.4881978035,70.608499527,9.72449938456,1197.49978638,70.4089997609,70.3718795776,60.6845003764,60.6256535848,9.71509031816,1761.99960327,51.5374997457,51.3804550171,41.7980003357,41.5376663208,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,77.1365000407,100.0,5.62568684419,28.6109994253,1.49700037638,5.86251095931,40.3009999593,35.0,43.683333079,259.325004578,0.362605625492,28.6109994253,0.510790209089,51.1377353668,2.0,1.0,1.0,715.106292725,715.106292725,0.0,0.329572354179,0.0,1.0,11.1376900673,68.5024992625,7.97550010681,1417.32262166,68.585000356,68.4201405843,60.6095002492,60.3363062541,9.60349909465,1682.24992879,51.3484992981,51.2635726929,41.7450002035,42.3897959391,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,5.18171532949,26.8400001526,0.755500793457,5.9559747378,40.98949941,224.0,40.1166671117,221.858332316,0.329572354179,26.8400001526,0.48067997887,48.0679982503,2.0,1.0,1.0,672.951970418,672.951970418,481.183336894,0.356409220191,2.0,0.0,3497.08217367,0.0,26.4425668716,2.75134102503,4.44270833333,3497.08217367,0.0487647843203,65.9091663361,65.9091663361,64.4418099721,2.0,51.6158421834,42.3472010295,41.7187385559,1.0,1119.25875939,1277.41834238,0.0,0.0,0.0,18.819624265,1.0,0.0,8.13166646163,41.8648761113,1.0,52.2488565445,1.0,1.0,1.0,0.0,5.83916652203,1.0,47.1249987284,0.0,1.0,0.0103447558747,13.9708331426,47.0364599228,13.9708331426,2.0,0.0,34.3137507179,0.0566000007093,39.162538774,0.96150574833,673.990418659,0.0,1.0,2068.70689236,0.00206870689236,691.917637513,0.449027337996,0.512478238809,0.0,0.449027337996,0.0,606.250005086,691.917637513,0.0,606.250005086,0.0,0.000606250005086,0.448993466794,1.0,0.0,2.0,2.0,2.0,1.0,93.5131263733,42.8166071574,41.8648761113,0.418648761113,1.0,9.91666666667,2396.67710177,73.4762894919,1298.1676426,0.961505576805,1298.1676426,1.0,0.0,0.0,0.0,33.3550000191,1.0,64.513888677,1.0,0.0,38.5916674932,32.5541666349,1.0,64.3194446564,0.0,1.0,65.9091663361,0.0,651.020019531,0.000232428283513,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532995596877,168493.0,1266.37309225,38.8239182751,685.934943261,0.508047074683,685.934943261,0.533030889945,1.0,1.0,1.0,0.0,1350.14052327,1350.14052327,0.0,1350.14052327,0.0,606.250005086,1350.14052327
2017-01-01T08:00:00.000Z,0.0,0.0110301818748,0.805817824797,0.507650814496,44.4482502937,0.0336734569641,47.2341661453,0.0,23.3499997457,1.0,69.0694459279,0.0,0.0,0.0,41.3083340327,23.9041666985,1.0,68.8472245534,0.0,0.0,47.2341661453,69.2845579783,2.0,0.0,105.401250203,60.9529999097,42.3958333333,0.360718854299,506.049997965,0.0,0.365239097335,0.0,1.0,11.6042282581,71.0764993032,9.78075027466,1231.24976603,70.8784999847,70.8334681193,60.9949998856,60.9335861206,9.65600034926,1827.99960327,51.552500089,51.398920695,41.7769994736,41.5376637777,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,78.6200002035,100.0,5.74029799302,29.1015005112,1.46849981944,5.86393026511,40.3084996541,35.0,45.25,271.983329773,0.365239097335,29.1015005112,0.531961531866,53.1961533229,2.0,1.0,1.0,744.746144613,744.746144613,0.0,0.335034287152,0.0,1.0,11.2464683056,68.9629993439,8.13450050354,1444.31921387,69.0455004374,68.8693084717,60.9109999339,60.6322631836,9.59490966797,1739.24995931,51.3680000305,51.278872172,41.7299995422,42.3636245728,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,5.28887164593,27.3155008952,0.723999341329,5.95759665966,41.0060002009,224.0,41.3999993006,234.066668193,0.335034287152,27.3155008952,0.498938053676,49.893805186,2.0,1.0,1.0,698.513275146,698.513275146,506.049997965,0.360744308632,2.0,0.0,3616.10198975,0.0,27.0047180869,2.96171065172,4.70052083333,3616.10198975,0.0511060451145,71.6233342489,71.6233342489,66.1559626261,2.0,51.6466730291,42.3271040483,41.7187385559,1.0,1182.30800873,1312.95131139,0.0,0.0,0.0,18.9060176214,1.0,0.0,8.91166639328,42.0889822642,1.0,53.9783093135,1.0,1.0,1.0,0.0,6.56249980132,1.0,48.9226185481,0.0,1.0,0.0110333764586,15.4741662343,48.877980868,15.4741662343,2.0,0.0,36.2466873215,0.0566000007093,40.2518931622,0.961495897045,674.018800691,0.0,1.0,2185.23974553,0.00218523974553,711.164181233,0.456485829291,0.506926844589,0.0,0.456485829291,0.0,640.400828044,711.164181233,0.0,640.400828044,0.0,0.000640400828044,0.456583966811,1.0,0.0,2.0,2.0,2.0,1.0,93.7956667813,42.8697367581,42.0889822642,0.420889822642,1.0,11.0833333333,2499.09284206,76.6161069402,1353.64144841,0.964892786021,1353.64144841,1.0,0.0,0.0,0.0,36.2124993006,1.0,66.2500006358,1.0,0.0,39.6583340963,35.4108336767,1.0,66.0972232819,0.0,1.0,71.6233342489,0.0,687.599975586,0.000238893563307,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525371162406,168493.0,1314.81113768,40.3089109118,712.171561955,0.507644918339,712.171561955,0.525280369313,1.0,1.0,1.0,0.0,1402.89311727,1402.89311727,0.0,1402.89311727,0.0,640.400828044,1402.89311727
2017-01-01T09:00:00.000Z,0.0,0.0120787379763,0.797374143604,0.507732913301,44.9365003904,0.0341837475095,50.1641667684,0.0,24.7833336194,1.0,70.3472239176,0.0,0.0,0.0,42.0916665395,25.399166743,1.0,70.1527779897,0.0,0.0,50.1641667684,70.5969365438,2.0,0.0,106.323750496,61.3872501055,42.5,0.366422425096,538.466669718,0.0,0.372528735612,0.0,1.0,11.7613524596,71.7004992167,9.97200012207,1273.74975586,71.4995002747,71.4540201823,61.4329999288,61.3659642537,9.78428649902,1874.99957275,51.6710001628,51.5205917358,41.7244997025,41.5071207682,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,80.6375001272,100.0,5.89762496948,29.7750005722,1.41449991862,5.86372749011,40.3099997838,35.0,47.1583334605,289.366666158,0.372528735612,29.7750005722,0.554846848987,55.4557568232,2.0,1.0,1.0,776.785588582,776.785588582,0.0,0.344301336705,0.0,1.0,11.3915059566,69.5525010427,8.30700016022,1484.81415812,69.6485004425,69.4769337972,61.3415002823,61.0577087402,9.67819976807,1783.49994914,51.4820000331,51.3980865479,41.7435000738,42.3068135579,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,5.43573403358,27.9050003688,0.753999710083,5.95577192307,40.9895003637,224.0,43.1333335241,249.099998474,0.344301336705,27.9050003688,0.516786237444,51.7742500305,2.0,1.0,1.0,723.500732422,723.500732422,538.466669718,0.366932790186,2.0,0.0,3739.7892863,0.0,27.7086895307,2.90202403069,4.83333333333,3739.7892863,0.052540782698,77.0300000509,77.0300000509,67.772837321,2.0,51.741742452,42.2790501912,41.7187385559,1.0,1261.76538311,1346.23903526,0.0,0.0,0.0,18.3399689992,1.0,0.0,10.1216662725,43.0930309296,1.0,56.3755712509,1.0,1.0,1.0,0.0,7.62833313147,1.0,51.64285628,0.0,1.0,0.012097533146,17.7499993642,51.5528666178,17.7499993642,2.0,0.0,38.6826571223,0.0566000007093,41.2724137961,0.961283415011,674.631214005,0.0,1.0,2332.09945661,0.00233209945661,729.194580899,0.465075091312,0.496211300951,0.0,0.465075091312,0.0,683.439163208,729.194580899,0.0,683.439163208,0.0,0.000683439163208,0.465781636536,1.0,0.0,2.0,2.0,2.0,1.0,93.7940540314,43.8374389013,43.0930309296,0.430930309296,1.0,11.0833333333,2608.00441837,79.9550709184,1412.63374411,0.961286392263,1412.63374411,1.0,0.0,0.0,0.0,38.7466672262,1.0,67.9027786255,1.0,0.0,40.6166677475,38.2833331426,1.0,67.7222232819,0.0,1.0,77.0300000509,0.0,701.309997559,0.000244950317201,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516195074584,168493.0,1377.55326625,42.2324319395,746.156031982,0.50775343789,746.156031982,0.51546460487,1.0,1.0,1.0,0.0,1469.52433268,1469.52433268,0.0,1469.52433268,0.0,683.439163208,1469.52433268
2017-01-01T10:00:00.000Z,0.0,0.0126214582464,0.803988194669,0.507489907085,44.7624991735,0.0345300689459,48.8608328501,0.0,24.0941664378,1.0,69.7361100515,0.0,0.0,0.0,41.700000445,24.7891667684,1.0,69.5,0.0,0.0,48.8608328501,69.9734191895,2.0,0.0,106.268249512,61.5057503382,42.4479166667,0.369393331883,522.78334554,0.0,0.370813884475,0.0,1.0,11.7468486627,71.6599998474,9.86800045437,1261.66642253,71.463499705,71.4139633179,61.5455004374,61.4865900675,9.77000045776,1849.99958293,51.5375000636,51.3785425822,41.6989997228,41.4721247355,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,79.2124996185,100.0,5.88920338949,29.7644999822,1.42799981435,5.85764527321,40.2709999084,35.0,46.1750005086,281.200002035,0.370813884475,29.7644999822,0.541737569173,54.1571149826,2.0,1.0,1.0,758.432596842,758.432596842,0.0,0.343118173702,0.0,1.0,11.3806283474,69.522500356,8.14349937439,1468.69116211,69.6094996134,69.4443410238,61.4660002391,61.1820831299,9.61850070953,1757.24992879,51.3365004857,51.2571919759,41.7179997762,42.3061803182,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,5.42891116937,27.8914998372,0.755499521891,5.95171717803,40.9625002543,224.0,42.2166662216,241.583332062,0.343118173702,27.8914998372,0.502882508777,50.2882502874,2.0,1.0,1.0,704.035512288,704.035512288,522.78334554,0.369457241203,2.0,0.0,3637.10555013,0.0,27.5377101898,2.95773700873,4.77864583333,3616.68548584,0.0523364855535,74.0483341217,74.0483341217,66.9409898122,2.0,51.6012954712,42.2618509928,41.7187385559,1.0,1225.05524626,1285.97169881,0.0,0.0,0.0,17.541428566,1.0,0.0,10.1858331362,44.0040718714,1.0,56.4497706095,1.0,1.0,1.0,0.0,7.67499983311,1.0,51.7678565979,0.0,1.0,0.0126242833051,17.862499396,51.6351156235,17.862499396,2.0,0.0,37.5572136319,0.0566000007093,39.4247638742,0.961035770949,675.345371918,0.0,1.0,2264.24873622,0.00226424873622,696.550589755,0.468861136225,0.492175478369,0.0,0.468861136225,0.0,663.555002848,696.550589755,0.0,663.555002848,0.0,0.000663555002848,0.46898217996,1.0,0.0,2.0,2.0,2.0,1.0,93.3914527893,44.7780078252,44.0040718714,0.440040718714,1.0,10.5,2511.02694506,76.9819775061,1360.1055926,0.961036614595,1360.1055926,1.0,0.0,0.0,0.0,37.3358329137,1.0,67.0694452922,1.0,0.0,40.1250006358,36.7125002543,1.0,66.8750006358,0.0,1.0,74.0483341217,0.0,697.489990234,0.000233984580215,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512129788704,168493.0,1325.97223273,40.6510829343,718.217003972,0.507484743681,718.217003972,0.512038750246,1.0,1.0,1.0,0.0,1415.24846395,1415.24846395,0.0,1415.24846395,0.0,663.555002848,1415.24846395
2017-01-01T11:00:00.000Z,0.0,0.0134576487032,0.799032577907,0.507539702813,45.096250693,0.0348883851156,50.6950006485,0.0,24.9641668002,1.0,70.5555566152,0.0,0.0,0.0,42.2416664759,25.7308333715,1.0,70.4027779897,0.0,0.0,50.6950006485,70.8207511902,2.0,0.0,106.878000577,61.7817498843,42.4583333333,0.374260962592,544.316670736,0.0,0.376500557935,0.0,1.0,11.8483750025,72.0724995931,9.96000035604,1280.41642253,71.8745002747,71.8240458171,61.8229999542,61.7621409098,9.76371329171,1867.33291626,51.7009992599,51.5530776978,41.7155001958,41.4994837443,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,80.5864988963,100.0,5.98748592536,30.1590000788,1.42500050863,5.86088907719,40.2904996872,35.0,47.5083335241,292.366666158,0.376500557935,30.1590000788,0.554657320295,55.4657325745,2.0,1.0,1.0,776.520248413,776.520248413,0.0,0.347512429391,0.0,1.0,11.4785288175,69.9139989217,8.26650079091,1490.43844604,70.0070006053,69.837290446,61.7404998144,61.4486999512,9.60800027847,1778.49996948,51.5164998372,51.432510376,41.7299995422,42.3253275553,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0930016835531,100.0,5.5213376681,28.277001063,0.72399965922,5.95719114939,41.005999883,224.0,43.3249994914,251.949996948,0.347512429391,28.277001063,0.517807653518,51.7807658513,2.0,1.0,1.0,724.930714925,724.930714925,544.316670736,0.374570074568,2.0,0.0,3689.6142985,0.0,28.4644135562,3.11217594147,4.80989583333,3689.6142985,0.0541130025922,78.6341648102,78.6341648102,68.2672068278,2.0,51.7308765758,42.2866923014,41.7187385559,1.0,1279.81968625,1302.33875643,0.0,0.0,0.0,17.2418130239,1.0,0.0,11.0741663774,44.5811869303,1.0,58.0422350566,1.0,1.0,1.0,0.0,8.49833313624,1.0,53.6011883418,0.0,1.0,0.0134709596632,19.5724995931,53.3960784276,19.5724995931,2.0,0.0,39.2361581353,0.0566000007093,39.9265380443,0.960841436766,675.906195092,0.0,1.0,2365.46891744,0.00236546891744,705.415857667,0.476642687091,0.485029454566,0.0,0.476642687091,0.0,693.218332926,705.415857667,0.0,693.218332926,0.0,0.000693218332926,0.477013580501,1.0,0.0180442271432,2.0,2.0,2.0,1.0,93.4528669877,45.4004294656,44.5811869303,0.445811869303,1.0,10.5,2579.43249665,79.0791253059,1397.15767341,0.960656918767,1397.15767341,1.0,0.0,0.0,0.0,39.7366660436,1.0,68.4444465637,1.0,0.0,40.9500007629,38.8974997203,1.0,68.2500012716,0.0,1.0,78.6341648102,0.0,721.299987793,0.000236962592181,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504893521392,168493.0,1362.8055798,41.7803037502,738.16790153,0.507549087203,738.16790153,0.504436577206,1.0,1.0,1.0,0.0,1454.37736003,1454.37736003,0.0,1454.37736003,0.0,693.218332926,1454.37736003
2017-01-01T12:00:00.000Z,0.0,0.0141011140989,0.789303380978,0.508517861922,45.4862507184,0.0344388696603,53.0841677984,0.0,26.2566669782,1.0,71.6388880412,0.0,0.0,0.0,42.8916667302,26.8433334033,1.0,71.4861106873,0.0,0.0,53.0841677984,71.93415006,2.0,0.0,107.584500631,62.0982499123,42.4895833333,0.372301206497,573.875,0.0,0.377183929151,0.0,1.0,11.9644052982,72.5359999339,9.94499969482,1311.66642253,72.32300059,72.2735671997,62.1394999822,62.0738855998,9.8748008728,1932.66623942,51.8524999619,51.6989568075,41.7484992345,41.554842631,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,81.418999354,100.0,6.0935819149,30.5745013555,1.37999947866,5.87082338333,40.3684997559,35.0,49.2666667302,306.875002543,0.377183929151,30.5745013555,0.581123838879,58.1123841604,2.0,1.0,1.0,813.57337443,813.57337443,0.0,0.353866972534,0.0,1.0,11.6090626717,70.4420000712,8.46600023905,1520.80965169,70.5230000814,70.3561045329,62.0569998423,61.7676264445,9.80150032043,1824.24995931,51.6695000331,51.5836054484,41.7465000153,42.2921422323,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,5.65247972806,28.7765000661,0.746500015259,5.9565829436,41.0,224.0,45.1666666667,266.999997457,0.353866972534,28.7765000661,0.538770853678,53.8770850499,2.0,1.0,1.0,754.27919515,754.27919515,573.875,0.372275563878,2.0,0.0,3848.30737305,0.0,29.0895757675,2.93441925446,4.84114583333,3848.30737305,0.0546846615344,84.2883326213,84.2883326213,69.858344396,2.0,51.9119211833,42.2987925212,41.7187385559,1.0,1353.190755,1380.28182311,0.0,0.0,0.0,16.6702833176,1.0,0.0,12.1983331839,45.4692166646,1.0,59.9885816574,1.0,1.0,1.0,0.0,9.53749966621,1.0,55.6309509277,0.0,1.0,0.0140916195284,21.7358330091,55.5839770635,21.7358330091,2.0,0.0,41.485536612,0.0566000007093,42.3160828552,0.960535942493,676.788445375,0.0,1.0,2501.07941355,0.00250107941355,747.633963337,0.475507545928,0.48502727348,0.0,0.475507545928,0.0,732.960001628,747.633963337,0.0,732.960001628,0.0,0.000732960001628,0.475475383302,1.0,0.0,2.0,2.0,2.0,1.0,93.4943809509,46.2668720881,45.4692166646,0.454692166646,1.0,10.5,2733.47257812,83.8016194672,1480.59396497,0.960534819408,1480.59396497,1.0,0.0,0.0,0.0,42.3858331045,1.0,69.9166673024,1.0,0.0,41.8666667938,41.9024998347,1.0,69.7777786255,0.0,1.0,84.2883326213,0.0,766.120056152,0.00025114445618,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504955430745,168493.0,1447.20796174,44.367875453,783.884715494,0.508544936323,783.884715494,0.504989166667,1.0,1.0,1.0,0.0,1541.42664591,1541.42664591,0.0,1541.42664591,0.0,732.960001628,1541.42664591
2017-01-01T13:00:00.000Z,0.0,0.0148856142817,0.800256985166,0.507703183474,45.2019996643,0.0351607628357,50.836666743,0.0,25.0958333015,1.0,70.6805547078,0.0,0.0,0.0,42.2750002543,25.7233333588,1.0,70.4583326976,0.0,0.0,50.836666743,70.904083252,2.0,0.0,107.440499624,62.2384999593,42.5390625,0.377788068123,546.566670736,0.0,0.378588275753,0.0,1.0,11.9438581467,72.4415009816,9.7889995575,1285.83308919,72.2434997559,72.1928151449,62.2804997762,62.2167460124,9.70425081253,1893.66623942,51.5719998678,51.4186706543,41.73949941,41.514755249,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,79.7840003967,100.0,6.07952253024,30.5040003459,1.42349942525,5.86433561643,40.3159999847,35.0,47.6750001907,293.791666667,0.378588275753,30.5040003459,0.554237046015,55.423705101,2.0,1.0,1.0,775.931864421,775.931864421,0.0,0.349639729553,0.0,1.0,11.5740118821,70.3055000305,8.1974995931,1487.06388346,70.3939997355,70.230237325,62.1965001424,61.9054005941,9.67700131734,1792.74998983,51.3710006078,51.2890675863,41.6939992905,42.3195851644,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,5.61742889881,28.700000445,0.696999231974,5.95658298333,40.9970000585,224.0,43.4166666667,252.775002797,0.349639729553,28.700000445,0.516239460536,51.6385650635,2.0,1.0,1.0,722.735244751,722.735244751,546.566670736,0.377968668007,2.0,0.0,3710.61779785,0.0,28.5314882596,2.92588975032,4.85416666667,3710.61779785,0.0552020163106,79.8500010173,79.8500010173,68.7099285126,2.0,51.648747762,42.2911478678,41.7187385559,1.0,1290.08609374,1274.78011927,0.0,0.0,0.0,16.0966567993,1.0,0.0,12.1008330186,46.1838429769,1.0,59.8344751994,1.0,1.0,1.0,0.0,9.43499978383,1.0,55.464284579,0.0,1.0,0.0148874953722,21.535832723,55.3937482834,21.535832723,2.0,0.0,39.5509012138,0.0566000007093,39.0816572715,0.960267512043,677.56430905,0.0,1.0,2384.44414347,0.00238444414347,690.488635721,0.482997673999,0.477267242436,0.0,0.482997673999,0.0,698.779164632,690.488635721,0.0,698.779164632,0.0,0.000698779164632,0.483228440086,1.0,0.0307236832905,2.0,2.0,2.0,1.0,93.8439324697,46.9456192652,46.1838429769,0.461838429769,1.0,9.91666666667,2564.86621301,78.6325584854,1389.26780035,0.960264916435,1389.26780035,1.0,0.0,0.0,0.0,40.1483332316,1.0,68.8055566152,1.0,0.0,41.2000007629,39.4924996694,1.0,68.6666679382,0.0,1.0,79.8500010173,0.0,744.840026855,0.000231948254655,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497016223615,168493.0,1356.11032632,41.5750435659,734.541396553,0.507716606258,734.541396553,0.496794471211,1.0,1.0,1.0,0.0,1446.75472005,1446.75472005,0.0,1446.75472005,0.0,698.779164632,1446.75472005
2017-01-01T14:00:00.000Z,0.0,0.0162778465037,0.793192527565,0.508115980192,45.6287496885,0.0352917409525,53.1650012334,0.0,26.2433334986,1.0,71.6527786255,0.0,0.0,0.0,42.8833328883,26.8575000763,1.0,71.4722232819,0.0,0.0,53.1650012334,71.9124533335,2.0,0.0,108.350999832,62.7222501437,42.4166666667,0.38033087276,572.966664632,0.0,0.380754469939,0.0,1.0,12.1009824276,73.0534998576,9.9359992981,1314.58308919,72.852499644,72.7885640462,62.7710002263,62.7049891154,9.79920120239,1936.33291626,51.762500445,51.6085027059,41.7664998372,41.5624771118,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,80.5249989827,100.0,6.22610418002,31.0859998067,1.36650021871,5.87548645337,40.3999996185,35.0,49.2000001272,307.041664124,0.380754469939,31.0859998067,0.575932944162,57.5761502584,2.0,1.0,1.0,806.306121826,806.306121826,0.0,0.356954957491,0.0,1.0,11.7226758003,70.9144992828,8.32350031535,1527.18385824,70.9970003764,70.829556783,62.673500061,62.3799540202,9.70250034332,1818.24995931,51.5600004196,51.4828745524,41.7314996719,42.3342666626,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,5.76203807195,29.2655007044,0.698499361674,5.96063772837,41.0330003103,224.0,45.0083332062,265.924999237,0.356954957491,29.2655007044,0.531876024519,53.1794859568,2.0,1.0,1.0,744.626434326,744.626434326,572.966664632,0.380321624528,2.0,0.0,3800.46606445,0.0,28.2028511365,2.92231955131,4.78645833333,3800.46606445,0.0539795855253,81.3383324941,81.3383324941,69.005027771,2.0,51.846127828,42.3306401571,41.7187385559,1.0,1351.54762874,1318.1751071,0.0,0.0,0.0,15.6822013855,1.0,0.0,13.634999752,47.0887988408,1.0,62.363011996,1.0,1.0,1.0,0.0,10.8874998093,1.0,58.3571414948,0.0,1.0,0.0162667342881,24.5224989255,58.2386662165,24.5224989255,2.0,0.0,41.435162358,0.0566000007093,40.4120420306,0.959889468264,678.658091241,0.0,1.0,2498.04245128,0.00249804245128,713.993666504,0.485942443296,0.473943513801,0.0,0.485942443296,0.0,732.069997152,713.993666504,0.0,732.069997152,0.0,0.000732069997152,0.485872797668,1.0,0.0,2.0,2.0,2.0,1.0,94.3867371877,47.8045800527,47.0887988408,0.470887988408,1.0,9.91666666667,2669.72273584,81.8472043886,1446.06366366,0.959885957097,1446.06366366,1.0,0.0,0.0,0.0,41.1316665014,1.0,69.1111119588,1.0,0.0,41.3833341599,40.2066663106,1.0,68.9722232819,0.0,1.0,81.3383324941,0.0,801.510009766,0.00023984404118,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493749815066,168493.0,1413.34357747,43.3296758138,765.541965916,0.508160879165,765.541965916,0.493783089292,1.0,1.0,1.0,0.0,1506.49527995,1506.49527995,0.0,1506.49527995,0.0,732.069997152,1506.49527995
2017-01-01T15:00:00.000Z,0.0,0.018234497739,0.782879951459,0.510046504432,46.2714993159,0.0357375303669,57.5008331935,0.0,28.355000178,1.0,73.5416666667,0.0,0.0,0.0,44.0083335241,29.1191665332,1.0,73.3472226461,0.0,0.0,57.5008331935,73.7490450541,2.0,0.0,109.526999474,63.2555001577,42.4557291667,0.387301170174,623.199991862,0.0,0.391428452091,0.0,1.0,12.3040353457,73.8275006612,,1359.16642253,73.6219991048,73.560429891,63.3049999873,63.2357762655,9.79199981689,1999.33288574,51.8585001628,51.7161560059,41.6899995804,41.5109354655,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.205501556396,83.2565002441,100.0,6.43382016818,31.9319995244,1.32899951935,5.87021517754,40.361000061,35.0,51.9333333969,331.433329264,0.391428452091,31.9319995244,0.604810253325,60.4810256958,2.0,1.0,1.0,846.734354655,846.734354655,0.0,0.370321264667,0.0,1.0,11.9293545882,71.727499644,8.60400040944,1607.42374674,71.8100007375,71.6480280558,63.2060003281,62.9093653361,9.80239868164,1888.99990845,51.6740001043,51.5906219482,41.6640001933,42.184270223,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,5.98209770521,30.1460005442,0.731500307719,5.94725688299,40.9324998856,224.0,47.9583336512,291.766667684,0.370321264667,30.1460005442,0.562667487008,56.2667484283,2.0,1.0,1.0,787.734481812,787.734481812,623.199991862,0.387287370413,2.0,0.0,3981.32954915,0.0,29.840236028,3.04865459601,5.1484375,3981.32954915,0.0573351453518,92.2866675059,92.2866675059,71.9995199839,2.0,51.9188817342,42.2160008748,41.7187385559,1.0,1481.25855999,1369.23216604,0.0,0.0,0.0,15.5568501155,1.0,0.0,16.0966664155,47.7481498718,1.0,66.0273952484,1.0,1.0,1.0,0.0,13.2441662947,1.0,62.4940471649,0.0,1.0,0.0182359345766,29.3408327103,62.2423489889,29.3408327103,2.0,0.0,45.4117839594,0.0566000007093,41.97732725,0.959638516054,679.384776806,0.0,1.0,2737.78495517,0.00273778495517,741.648882049,0.498624365421,0.460913805563,0.0,0.498624365421,0.0,802.328328451,741.648882049,0.0,802.328328451,0.0,0.000802328328451,0.498595980306,1.0,0.0,2.0,2.0,2.0,1.0,94.6998532613,48.332899267,47.7481498718,0.477481498718,1.0,10.5,2846.68224535,87.272352457,1541.91433504,0.958256152227,1541.91433504,1.0,0.0,0.0,0.0,46.470000267,1.0,72.0694446564,1.0,0.0,43.1583340963,45.8166662852,1.0,71.9305578868,0.0,1.0,92.2866675059,0.0,839.739990234,0.000249133953636,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.480992273821,168493.0,1515.26934006,46.4544717378,820.750373775,0.510073145595,820.750373775,0.481014732317,1.0,1.0,1.0,0.0,1609.0836792,1609.0836792,0.0,1609.0836792,0.0,802.328328451,1609.0836792
2017-01-01T16:00:00.000Z,0.0,0.0178740812242,0.795237428395,0.507695185102,45.6504998207,0.035461345931,52.6600001653,0.0,26.0233333906,1.0,71.458331426,0.0,0.0,0.0,42.7749996185,26.6366666158,1.0,71.2916647593,0.0,0.0,52.6600001653,71.7317581177,2.0,0.0,108.816749891,63.1662500699,42.4791666667,0.382233979484,567.891657511,0.0,0.386470328895,0.0,1.0,12.1759185791,73.3579985301,9.76949977875,1305.83308919,73.1659997304,73.1109186808,63.2119998932,63.1475219727,9.75900014242,1900.66623942,51.6274998983,51.4779078166,41.6719999313,41.4689407349,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,79.9445006053,100.0,6.31644864877,31.4939997991,1.38600031535,5.85946993033,40.2844994863,35.0,48.8583335876,304.666666667,0.386470328895,31.4939997991,0.563178801764,56.3178796768,2.0,1.0,1.0,788.450322469,788.450322469,0.0,0.36115146106,0.0,1.0,11.7939858437,71.2115008036,8.18100007375,1540.68215942,71.3015003204,71.1330490112,63.1205002467,62.8181533813,9.67280006409,1796.99992879,51.4340000153,51.3528213501,41.701499939,42.2761815389,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,5.8424714009,29.6000003815,0.743499755859,5.95131166776,40.9580001831,224.0,44.6166671117,263.224998474,0.36115146106,29.6000003815,0.520498867943,52.0418637594,2.0,1.0,1.0,728.69841512,728.69841512,567.891657511,0.382403035559,2.0,0.0,3773.62823486,0.0,28.9741034508,3.23613099257,5.33854166667,3773.62823486,0.0548358306636,81.4050000509,81.4050000509,69.162680308,2.0,51.7037862142,42.251663208,41.7187385559,1.0,1344.97979065,1281.18371597,0.0,0.0,0.0,14.8911018372,1.0,0.0,14.6874996821,48.320898056,1.0,63.9840154648,1.0,1.0,1.0,0.0,11.8683331013,1.0,60.1130943298,0.0,1.0,0.0178813126616,26.5558327039,60.0144014359,26.5558327039,2.0,0.0,41.2338084198,0.0566000007093,39.2779759684,0.959359792185,680.192576702,0.0,1.0,2485.90322805,0.00248590322805,693.957163889,0.490343943281,0.467085587253,0.0,0.490343943281,0.0,728.512507121,693.957163889,0.0,728.512507121,0.0,0.000728512507121,0.490577220917,1.0,0.113750203829,2.0,2.0,2.0,1.0,95.0933074951,48.8818296953,48.320898056,0.48320898056,1.0,10.5,2624.32947554,80.4555574569,1421.47626234,0.956760891468,1421.47626234,1.0,0.0,0.0,0.0,41.032500267,1.0,69.3055547078,1.0,0.0,41.4750013351,40.3724997838,1.0,69.1250006358,0.0,1.0,81.4050000509,0.0,751.570007324,0.000233113399182,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488194690458,168493.0,1392.59338835,42.6935254949,754.302561128,0.507702597602,754.302561128,0.487946550698,1.0,1.0,1.0,0.0,1485.71735636,1485.71735636,0.0,1485.71735636,0.0,728.512507121,1485.71735636
2017-01-01T17:00:00.000Z,0.0,0.0184905818062,0.794399102975,0.507928640155,45.7824997902,0.0357683057258,53.4033336639,0.0,26.3883331617,1.0,71.7777754466,0.0,0.0,0.0,42.9750000636,27.0983333588,1.0,71.6249993642,0.0,0.0,53.4033336639,72.0456428528,2.0,0.0,109.088249842,63.3057500521,42.3958333333,0.385581394564,576.424992879,0.0,0.389365565199,0.0,1.0,12.2242643833,73.5409997304,9.93085697719,1310.83308919,73.3429997762,73.2902196248,63.3530000051,63.285929362,9.9359998703,1890.9995931,51.8090000153,51.663289388,41.7320000331,41.5287526449,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,80.1815007528,100.0,6.35486018658,31.6109997431,1.38000011444,5.86940419674,40.3519999186,35.0,49.3749996821,309.083333333,0.389365565199,31.6109997431,0.567082377842,56.708237648,2.0,1.0,1.0,793.915328979,793.915328979,0.0,0.361426160152,0.0,1.0,11.8483750025,71.3990008036,8.23200003306,1550.80585734,71.4905001322,71.3266423543,63.2585000992,62.9546508789,9.82799953885,1794.74996948,51.6274995804,51.5447235107,41.7359997431,42.3234100342,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,5.88854821523,29.7545003891,0.714999834696,5.95982678731,41.0209999084,224.0,45.1333332062,267.341662089,0.361426160152,29.7545003891,0.528363553002,52.8363555272,2.0,1.0,1.0,739.708974202,739.708974202,576.424992879,0.38606975062,2.0,0.0,3732.20469157,0.0,28.5347816149,3.18903090556,5.16145833333,3729.28753662,0.0536851102822,80.1858336131,80.1858336131,68.7501271566,2.0,51.9182484945,42.3032506307,41.7187385559,1.0,1361.83094809,1285.29936269,0.0,0.0,0.0,14.6153863271,1.0,0.0,15.241666317,48.737613678,1.0,64.7773952484,1.0,1.0,1.0,0.0,12.4008329709,1.0,61.0178559621,0.0,1.0,0.0185136574396,27.6424994469,60.8935953776,27.6424994469,2.0,0.0,41.7504239129,0.0566000007093,39.4041516846,0.959114210985,680.904848018,0.0,1.0,2517.04893521,0.00251704893521,696.186416798,0.493421102905,0.465692037614,0.0,0.493421102905,0.0,737.639989217,696.186416798,0.0,737.639989217,0.0,0.000737639989217,0.494035457571,1.0,0.227513781204,2.0,2.0,2.0,1.0,95.1942825317,49.3416213989,48.737613678,0.48737613678,1.0,10.5,2647.13031079,81.1545755975,1433.82640602,0.959113140519,1433.82640602,1.0,0.0,0.0,0.0,40.3058331807,1.0,68.9027767181,1.0,0.0,41.2166678111,39.8800001144,1.0,68.6944452922,0.0,1.0,80.1858336131,0.0,775.299987793,0.000233862247598,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485544424261,168493.0,1401.91705071,42.979366301,759.352751985,0.507945173602,759.352751985,0.484915334509,1.0,1.0,1.0,0.0,1494.95022583,1494.95022583,0.0,1494.95022583,0.0,737.639989217,1494.95022583
