timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-01T18:00:00.000Z,0.0,0.019813054117,0.789261480053,0.508935262931,46.1762502988,0.0364084987376,56.2716674805,0.0,27.8483336767,1.0,73.0,0.0,0.0,0.0,43.6833340327,28.4149999619,1.0,72.8055578868,0.0,0.0,56.2716674805,73.2166353861,2.0,0.0,109.758000056,63.5817497571,42.4583333333,0.392758751122,607.433339437,0.0,0.390593444443,0.0,1.0,12.3390860558,73.9790000916,9.83399836222,1338.74975586,73.7795003255,73.720644633,63.6304998398,63.5595830282,9.93600082397,1945.66621908,51.9350007375,51.7881418864,41.6900005341,41.5077565511,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,82.3640009562,100.0,6.47008732955,32.0894997915,1.33500067393,5.86899872621,40.3549998601,35.0,51.0583333969,324.399998983,0.390593444443,32.0894997915,0.593252915882,59.3050413132,2.0,1.0,1.0,830.554082235,830.554082235,0.0,0.368849098051,0.0,1.0,11.963196516,71.8684991201,8.42399978638,1600.67460124,71.9569994609,71.7962646484,63.5329996745,63.2289276123,9.87080078125,1829.49995931,51.7415002187,51.6683985392,41.6804997126,42.2423578898,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,6.01107386748,30.2764997482,0.71200021108,5.95212264856,40.9684995015,224.0,46.9666665395,283.033336639,0.368849098051,30.2764997482,0.547925611223,54.7925608953,2.0,1.0,1.0,767.095855713,767.095855713,607.433339437,0.392941359266,2.0,0.0,3809.80088298,0.0,29.3355360031,3.32273517052,5.51302083333,3809.80088298,0.0553329261808,85.6600004832,85.6600004832,70.2424271901,2.0,52.0150400798,42.2726872762,41.7187385559,1.0,1440.17293814,1298.01843111,0.0,0.0,0.0,14.6830142339,1.0,0.0,16.7691660722,48.9474856059,1.0,66.8664366404,1.0,1.0,1.0,0.0,13.8733331362,1.0,63.2976182302,0.0,1.0,0.0198244112094,30.64249897,63.2154070536,30.64249897,2.0,0.0,44.1521987436,0.0566000007093,39.7940873803,0.958986064331,681.276710739,0.0,1.0,2661.84710044,0.00266184710044,703.075739957,0.504386140945,0.454599923386,0.0,0.504386140945,0.0,780.074172974,703.075739957,0.0,780.074172974,0.0,0.000780074172974,0.504535193245,1.0,0.206647535358,2.0,2.0,2.0,1.0,95.2314109802,49.5737533569,48.9474856059,0.489474856059,1.0,11.0833333333,2738.19136925,83.9462861239,1483.14991293,0.958986064331,1483.14991293,1.0,0.0,0.0,0.0,43.3300002416,1.0,70.4166673024,1.0,0.0,42.1250009537,42.3300005595,1.0,70.2083339691,0.0,1.0,85.6600004832,0.0,816.309997559,0.000236176502171,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474042262234,168493.0,1453.30691721,44.5548545905,787.188233783,0.508986003115,787.188233783,0.473872586445,1.0,1.0,1.0,0.0,1546.58129883,1546.58129883,0.0,1546.58129883,0.0,780.074172974,1546.58129883
2017-01-01T19:00:00.000Z,0.0,0.0188703510371,0.804666434844,0.507572984773,45.492251873,0.0362722563824,51.1024999619,0.0,25.221666495,1.0,70.8472239176,0.0,0.0,0.0,42.3666664759,25.8808334668,1.0,70.6111125946,0.0,0.0,51.1024999619,71.084874471,2.0,0.0,108.797251701,63.3049998283,42.4270833333,0.391162598362,551.908330282,0.0,0.388807375124,0.0,1.0,12.1686666807,73.3370011648,9.79650147756,1277.08308919,73.1450010935,73.0924758911,63.348499616,63.2840296427,9.85799958971,1843.3329366,51.6814994812,51.5314229329,41.7619994481,41.5306676229,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,78.7400004069,100.0,6.30088436604,31.3830016454,1.41599941254,5.86778231462,40.3460000356,35.0,47.825000445,296.20833079,0.388807375124,31.3830016454,0.544156483241,54.4156494141,2.0,1.0,1.0,761.819076538,761.819076538,0.0,0.360307298418,0.0,1.0,11.7988204956,71.2175000509,8.04300117493,1532.05822754,71.3045012156,71.1407165527,63.2615000407,62.9610290527,9.71272763339,1747.99997965,51.4969997406,51.4203999837,41.7539993922,42.3572413127,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,5.84021008015,29.5505018234,0.734499295553,5.95861041546,41.0195000966,224.0,43.7250003815,255.700000763,0.360307298418,29.5505018234,0.506860889253,50.6860895157,2.0,1.0,1.0,709.605244954,709.605244954,551.908330282,0.391697413496,2.0,0.0,3578.17897542,0.0,27.7739372253,3.27443643411,5.38020833333,3572.34468587,0.0530712630949,74.7641671499,74.7641671499,67.2228304545,2.0,51.7917200724,42.3274536133,41.7187385559,1.0,1300.46326873,1197.27231371,0.0,0.0,0.0,14.2251758575,1.0,0.0,14.7149995168,49.1233237584,1.0,63.9440638224,1.0,1.0,1.0,0.0,11.9099996885,1.0,60.1309506098,0.0,1.0,0.0188950869762,26.6249993642,60.021876653,26.6249993642,2.0,0.0,39.8690401542,0.0566000007093,36.7054565079,0.958867284071,681.621573339,0.0,1.0,2403.62409917,0.00240362409917,648.5062906,0.499240393343,0.459625977299,0.0,0.499240393343,0.0,704.399993896,648.5062906,0.0,704.399993896,0.0,0.000704399993896,0.499930694699,1.0,0.452293105145,2.0,2.0,2.0,1.0,95.228761673,49.7824452718,49.1233237584,0.491233237584,1.0,11.0833333333,2497.73558244,76.5744966621,1352.9062845,0.958866370642,1352.9062845,1.0,0.0,0.0,0.0,37.7800000509,1.0,67.305557251,1.0,0.0,40.2750005722,36.9841664632,1.0,67.1250006358,0.0,1.0,74.7641671499,0.0,725.540039062,0.000217845587104,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.479343098655,168493.0,1322.14787707,40.5338374932,716.145529775,0.507564990166,716.145529775,0.478617809185,1.0,1.0,1.0,0.0,1410.94351196,1410.94351196,0.0,1410.94351196,0.0,704.399993896,1410.94351196
2017-01-01T20:00:00.000Z,0.0,0.0195102148022,0.791946567784,0.508168517816,46.0352509816,0.0363699557353,55.1391661962,0.0,27.2625001272,1.0,72.5000006358,0.0,0.0,0.0,43.3916660945,27.8766667048,1.0,72.3055540721,0.0,0.0,55.1391661962,72.7556959788,2.0,0.0,109.526250839,63.4909998576,42.3854166667,0.392517272901,595.375010173,0.0,0.392049295,0.0,1.0,12.3040352662,73.8169994354,9.96600087484,1322.91642253,73.6205005646,73.5642445882,63.5375000636,63.4713287354,9.93600082397,1921.99957275,51.9064998627,51.7639312744,41.7889995575,41.6006596883,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.197998682658,81.1519997915,100.0,6.42469668388,31.8315010071,1.36349964142,5.87933858236,40.4254999161,35.0,50.4166666667,317.666666667,0.392049295,31.8315010071,0.578779885428,57.8779888153,2.0,1.0,1.0,810.2918396,810.2918396,0.0,0.366001565474,0.0,1.0,11.9257283211,71.7259985606,8.36700089773,1590.55091349,71.8115005493,71.6493047078,63.4444996516,63.1447296143,9.87574958801,1825.74996948,51.7220001221,51.6422576904,41.7494999568,42.3291600545,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0855019887288,100.0,5.96286038558,30.0620005925,0.704500198364,5.9628679355,41.0449997584,224.0,46.316666921,277.708333333,0.366001565474,30.0620005925,0.541907697405,54.1907695134,2.0,1.0,1.0,758.670776367,758.670776367,595.375010173,0.39270887923,2.0,0.0,3775.37851969,0.0,28.9732465744,3.09321943919,5.2578125,3775.37851969,0.0553146424189,83.929166158,83.929166158,69.8847764333,2.0,51.9998626709,42.3580271403,41.7187385559,1.0,1410.58142501,1274.40550945,0.0,0.0,0.0,14.4981158574,1.0,0.0,16.2324998379,49.0393842061,1.0,66.1301364899,1.0,1.0,1.0,0.0,13.360833168,1.0,62.4404757818,0.0,1.0,0.0195119211824,29.5933329264,62.3686952591,29.5933329264,2.0,0.0,43.2449949389,0.0566000007093,39.0701726459,0.958807893941,681.79400464,0.0,1.0,2607.15361097,0.00260715361097,690.285727142,0.503718132848,0.455089761093,0.0,0.503718132848,0.0,764.045837402,690.285727142,0.0,764.045837402,0.0,0.000764045837402,0.50388977925,1.0,0.17544364075,2.0,2.0,2.0,1.0,94.8437436422,49.8867912292,49.0393842061,0.490393842061,1.0,9.91666666667,2684.98693446,82.3151675848,1454.33156454,0.958807893941,1454.33156454,1.0,0.0,0.0,0.0,42.0699993769,1.0,70.0000019073,1.0,0.0,41.9083340963,41.8591664632,1.0,69.8472239176,0.0,1.0,83.929166158,0.0,807.020019531,0.000231880093807,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474641233107,168493.0,1423.11174384,43.6291440315,770.83292376,0.508192705315,770.83292376,0.47443976066,1.0,1.0,1.0,0.0,1516.81225586,1516.81225586,0.0,1516.81225586,0.0,764.045837402,1516.81225586
2017-01-01T21:00:00.000Z,0.0,0.0186344127838,0.805413897432,0.507448933748,45.3369984627,0.0360043171065,50.5400009155,0.0,24.9475002289,1.0,70.5277792613,0.0,0.0,0.0,42.2166665395,25.5816667875,1.0,70.361111323,0.0,0.0,50.5400009155,70.7613143921,2.0,0.0,108.558748563,63.2217501005,42.3854166667,0.387049375527,543.29166921,0.0,0.389437005372,0.0,1.0,12.1275728544,73.1839993795,9.72299893697,1267.08308919,72.9889990489,72.9532318115,63.2660001119,63.2033971151,9.91200002035,1795.33292643,51.6094999313,51.4645360311,41.5729999542,41.3588612874,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,78.1820004781,100.0,6.28493046761,31.4159990946,1.41749954224,5.84264238675,40.155500412,35.0,47.2833334605,292.316670736,0.389437005372,31.4159990946,0.536215057373,53.6215057373,2.0,1.0,1.0,750.701080322,750.701080322,0.0,0.359497571675,0.0,1.0,11.7504747709,71.0360012054,7.96199893951,1535.80779012,71.1394990285,70.9803441366,63.177500089,62.8793843587,9.78145391291,1708.49996948,51.4114993413,51.3407109578,41.6040000916,42.2283070882,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.103497823079,100.0,5.8119357427,29.535498937,0.734500567118,5.93853902817,40.8694995244,224.0,43.1666666667,250.975001017,0.359497571675,29.535498937,0.498581128802,49.8351465861,2.0,1.0,1.0,698.013580322,698.013580322,543.29166921,0.387031451796,2.0,0.0,3534.42167155,0.0,28.0681746801,3.58943764369,5.8828125,3534.42167155,0.0514501281209,72.2550004323,72.2550004323,66.6595312754,2.0,51.7215016683,42.1898854574,41.7187385559,1.0,1278.0365794,1205.37414101,0.0,0.0,0.0,14.2838605245,1.0,0.0,14.4874996344,48.9821395874,1.0,63.5502274831,1.0,1.0,1.0,0.0,11.669166247,1.0,59.7321418126,0.0,1.0,0.0186292895529,26.1566659609,59.4714508057,26.1566659609,2.0,0.0,39.1814924171,0.0566000007093,36.9538388236,0.958807893941,681.79400464,0.0,1.0,2362.17323144,0.00236217323144,652.89467068,0.493171377237,0.46513224644,0.0,0.493171377237,0.0,692.252507528,652.89467068,0.0,692.252507528,0.0,0.000692252507528,0.493132082125,1.0,0.0794533841168,2.0,2.0,2.0,1.0,94.9352550507,49.8867912292,48.9821395874,0.489821395874,1.0,10.5,2483.92808013,76.1511922312,1345.42740772,0.958503263508,1345.42740772,1.0,0.0,0.0,0.0,36.5233335495,1.0,66.8055566152,1.0,0.0,39.9333340327,35.7316667239,1.0,66.5555559794,0.0,1.0,72.2550004323,0.0,724.270019531,0.000219319727369,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485269340386,168493.0,1315.02835309,40.3155702078,712.289217361,0.507445838761,712.289217361,0.485327256921,1.0,1.0,1.0,0.0,1403.675354,1403.675354,0.0,1403.675354,0.0,692.252507528,1403.675354
2017-01-01T22:00:00.000Z,0.0,0.0179744552522,0.798898057275,0.507824475103,45.5335003535,0.0355832564482,51.8833328883,0.0,25.6474997203,1.0,71.1249987284,0.0,0.0,0.0,42.5166664124,26.2358334859,1.0,70.8611100515,0.0,0.0,51.8833328883,71.3302434285,2.0,0.0,108.681750298,63.1482499441,42.4479166667,0.382939771044,558.608342489,0.0,0.387370236529,0.0,1.0,12.1493283113,73.2545000712,9.7717499733,1279.58308919,73.0625,73.0072809855,63.1925001144,63.1291097005,9.74571500506,1866.99953206,51.7265005112,51.583656311,41.7980000178,41.5745697021,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,78.7460002899,100.0,6.27627472083,31.2644999822,1.41900062561,5.87305359046,40.3789993922,35.0,48.2749996185,299.325002035,0.387370236529,31.2644999822,0.551849514189,55.1849521001,2.0,1.0,1.0,772.589319865,772.589319865,0.0,0.358973625498,0.0,1.0,11.785525322,71.1499996185,8.13450082143,1550.05592855,71.2385005951,71.0723520915,63.1039997737,62.8015721639,9.64624977112,1770.99993896,51.5329996745,51.4611994425,41.7479995092,42.3725611369,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,5.82306281726,29.4905010859,0.701499621073,5.9624625047,41.0464998881,224.0,44.1249996821,259.375001272,0.358973625498,29.4905010859,0.515854917254,51.5854914983,2.0,1.0,1.0,722.196884155,722.196884155,558.608342489,0.383071629434,2.0,0.0,3705.950236,0.0,27.88803339,3.00610349576,5.09895833333,3705.950236,0.0523863649087,76.3908309937,76.3908309937,67.8139330546,2.0,51.8170216878,42.3739446004,41.7187385559,1.0,1316.48058998,1265.59682904,0.0,0.0,0.0,14.2628803253,1.0,0.0,14.5149996281,48.9296197891,1.0,63.5901813507,1.0,1.0,1.0,0.0,11.7049998442,1.0,59.7738075256,0.0,1.0,0.0179678792941,26.2199996312,59.5787687302,26.2199996312,2.0,0.0,40.3600922579,0.0566000007093,38.8001199336,0.958807893941,681.79400464,0.0,1.0,2433.22864109,0.00243322864109,685.514477868,0.488831033802,0.469937051124,0.0,0.488831033802,0.0,713.075826009,685.514477868,0.0,713.075826009,0.0,0.000713075826009,0.488996741672,1.0,0.0,2.0,2.0,2.0,1.0,94.280828476,49.8867912292,48.9296197891,0.489296197891,1.0,10.5,2579.74379629,79.0886689958,1397.32628984,0.957901572182,1397.32628984,1.0,0.0,0.0,0.0,38.5233332316,1.0,67.9027786255,1.0,0.0,40.6250009537,37.8674999873,1.0,67.7083346049,0.0,1.0,76.3908309937,0.0,754.809997559,0.000230277340504,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49059012405,168493.0,1367.68399313,41.9298640348,740.810309353,0.507843704924,740.810309353,0.490403852395,1.0,1.0,1.0,0.0,1458.73681641,1458.73681641,0.0,1458.73681641,0.0,713.075826009,1458.73681641
2017-01-01T23:00:00.000Z,0.0,0.0177734167324,0.811385140564,0.507909857476,44.9739996592,0.0355652743803,48.4599997203,0.0,23.9666665395,1.0,69.6111106873,0.0,0.0,0.0,41.6250003179,24.4808330536,1.0,69.3750006358,0.0,0.0,48.4599997203,69.8524659475,2.0,0.0,107.996999423,63.0229997635,42.40625,0.381148114782,519.358324687,0.0,0.386049041796,0.0,1.0,12.0260462761,72.792500178,9.53549989065,1235.83308919,72.6019999186,72.5673090617,63.066500028,63.0027618408,9.75960006714,1765.99958293,51.4490003586,51.3014602661,41.6270001729,41.3741277059,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,75.300500234,100.0,6.1850258112,30.9749997457,1.47600015004,5.8410204649,40.1510000229,35.0,45.7749996185,279.025001526,0.386049041796,30.9749997457,0.516319885254,51.6319888433,2.0,1.0,1.0,722.847839355,722.847839355,0.0,0.356232540924,0.0,1.0,11.6610345046,70.6864999135,7.81049950918,1510.31098429,70.7899990082,70.6244532267,62.979499499,62.6797383626,9.63090827248,1675.24994914,51.255499204,51.1819636027,41.5935001373,42.2219289144,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.103499094645,100.0,5.72573935986,29.1964988708,0.758500099182,5.93529514472,40.8350000381,224.0,41.9666668574,240.33333079,0.356232540924,29.1964988708,0.481812914894,48.1812915802,2.0,1.0,1.0,674.538080851,674.538080851,519.358324687,0.381117130148,2.0,0.0,3487.74721273,0.0,27.6455990473,3.43995350599,5.68489583333,3487.74721273,0.050598535358,68.9533341726,68.9533341726,65.6746317546,2.0,51.5791575114,42.204536438,41.7187385559,1.0,1220.30432934,1191.73102289,0.0,0.0,0.0,14.1801808675,1.0,0.0,13.4891661803,48.8863191605,1.0,62.037671725,1.0,1.0,1.0,0.0,10.7291665872,1.0,57.9999984105,0.0,1.0,0.0177642911354,24.2183329264,57.7864570618,24.2183329264,2.0,0.0,37.4115620767,0.0566000007093,36.535574012,0.958807893941,681.79400464,0.0,1.0,2255.46769743,0.00225546769743,645.504833111,0.485083032841,0.4737248611,0.0,0.485083032841,0.0,660.981653849,645.504833111,0.0,660.981653849,0.0,0.000660981653849,0.485047072172,1.0,0.0,2.0,2.0,2.0,1.0,94.4407189687,49.8867912292,48.8863191605,0.488863191605,1.0,11.0833333333,2412.03535223,73.9471360887,1306.48648696,0.958807893941,1306.48648696,1.0,0.0,0.0,0.0,34.6258335114,1.0,65.7777786255,1.0,0.0,39.3416674932,34.3275000254,1.0,65.5694459279,0.0,1.0,68.9533341726,0.0,723.059997559,0.000216837340495,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494076930419,168493.0,1277.69272241,39.1709505983,692.066256315,0.507895486335,692.066256315,0.494122733534,1.0,1.0,1.0,0.0,1362.61548869,1362.61548869,0.0,1362.61548869,0.0,660.981653849,1362.61548869
2017-01-02T00:00:00.000Z,0.0,0.0179190474044,0.806790115565,0.507720345457,45.2079989115,0.0354137132543,49.4258327484,0.0,24.4191668828,1.0,70.0555540721,0.0,0.0,0.0,41.8999999364,25.0066665014,1.0,69.8333320618,0.0,0.0,49.4258327484,70.3384717306,2.0,0.0,108.344998678,63.136999766,42.5,0.381987712457,533.308334351,0.0,0.386292205751,0.0,1.0,12.0949390729,73.0279986064,9.62018099698,1248.74975586,72.8374989827,72.7790273031,63.1804997126,63.1119715373,9.76140022278,1808.66624959,51.6424999237,51.5008494059,41.8174997965,41.5732981364,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,76.6474990845,100.0,6.2233047088,31.0199991862,1.44900004069,5.87163436413,40.3684997559,35.0,46.6916666031,285.941668193,0.386292205751,31.0199991862,0.528651664371,52.8651660283,2.0,1.0,1.0,740.112330119,740.112330119,0.0,0.357733971972,0.0,1.0,11.7287188371,70.9235006968,7.92149957021,1521.55956014,71.0149993896,70.8448867798,63.0934998194,62.793279012,9.61454599554,1717.24997965,51.4610004425,51.3923492432,41.7914997737,42.4032058716,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0914986928304,100.0,5.76808110873,29.223499616,0.759999275208,5.96063772837,41.0315004985,224.0,42.7333335876,247.366666158,0.357733971972,29.223499616,0.4937264724,49.3726463318,2.0,1.0,1.0,691.217061361,691.217061361,533.308334351,0.381973673292,2.0,0.0,3571.76127116,0.0,26.937971433,2.89641427994,4.9375,3571.76127116,0.0505547944029,70.6908340454,70.6908340454,65.977950414,2.0,51.7645187378,42.3764928182,41.7187385559,1.0,1252.54055251,1218.83829536,0.0,0.0,0.0,13.9759569168,1.0,0.0,13.8891662757,49.2045427958,1.0,62.7111851374,1.0,1.0,1.0,0.0,11.1283330123,1.0,58.7261896133,0.0,1.0,0.0179140309333,25.0174992879,58.5723861059,25.0174992879,2.0,0.0,38.3998462576,0.0566000007093,37.3666170414,0.958807893941,681.79400464,0.0,1.0,2315.04935941,0.00231504935941,660.187571963,0.485941590973,0.472866302968,0.0,0.485941590973,0.0,678.442504883,660.187571963,0.0,678.442504883,0.0,0.000678442504883,0.485869082312,1.0,0.0,2.0,2.0,2.0,1.0,95.3871212006,49.8867912292,49.2045427958,0.492045427958,1.0,11.6666666667,2471.37884787,75.7664632989,1338.63007685,0.958807893941,1338.63007685,1.0,0.0,0.0,0.0,35.6708332698,1.0,66.0416673024,1.0,0.0,39.4833339055,35.0200001399,1.0,65.8055553436,0.0,1.0,70.6908340454,0.0,753.219970703,0.000221769551503,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493181487091,168493.0,1308.66546904,40.120499662,708.842741328,0.50771608057,708.842741328,0.493270530827,1.0,1.0,1.0,0.0,1396.14002482,1396.14002482,0.0,1396.14002482,0.0,678.442504883,1396.14002482
2017-01-02T01:00:00.000Z,0.0,0.0200795137044,0.799240985543,0.507771295293,45.7764995893,0.0365059306185,53.1008335749,0.0,26.2158331871,1.0,71.6666666667,0.0,0.0,0.0,42.9083325068,26.8683331807,1.0,71.5138867696,0.0,0.0,53.1008335749,71.9034226735,2.0,0.0,109.368000031,63.5915004412,42.3802083333,0.393013408648,572.016667684,0.0,0.396081157357,0.0,1.0,12.2726103465,73.724000295,9.82399919298,1287.49975586,73.5304997762,73.4847691854,63.6380004883,63.5748240153,9.78000005086,1860.99957275,51.6574999491,51.5174077352,41.6599998474,41.4511260986,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,79.6340001424,100.0,6.41232947508,31.8704999288,1.37099997203,5.86028087139,40.2889998754,35.0,49.1333332062,306.899998983,0.396081157357,31.8704999288,0.553552209763,55.3552204768,2.0,1.0,1.0,774.973093669,774.973093669,0.0,0.365165628632,0.0,1.0,11.8882603645,71.5819994609,8.13000011444,1582.67685954,71.6750005086,71.5170440674,63.5450003942,63.2429580688,9.6780005561,1779.99989827,51.4549999237,51.3872502645,41.6669998169,42.2691574097,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,5.9373541673,30.0080006917,0.707499821981,5.95090619723,40.9594999949,224.0,44.7999998728,265.116663615,0.365165628632,30.0080006917,0.518486869449,51.8486865362,2.0,1.0,1.0,725.881617228,725.881617228,572.016667684,0.393230420459,2.0,0.0,3673.27821859,0.0,28.9149814953,3.44469052553,5.78645833333,3673.27821859,0.0553026841185,80.4649995168,80.4649995168,69.0070298513,2.0,51.7632522583,42.2548522949,41.7187385559,1.0,1356.60159749,1217.59129075,0.0,0.0,0.0,13.92629083,1.0,0.0,16.0383328597,49.7117096583,1.0,65.9075330098,1.0,1.0,1.0,0.0,13.1866664092,1.0,62.2857131958,0.0,1.0,0.0200907232027,29.2249991099,62.0435473124,29.2249991099,2.0,0.0,41.5901047448,0.0566000007093,37.3283869137,0.958557662148,682.521071656,0.0,1.0,2507.38361559,0.00250738361559,659.512128019,0.504861509588,0.453128595933,0.0,0.504861509588,0.0,734.807495117,659.512128019,0.0,734.807495117,0.0,0.000734807495117,0.505129754543,1.0,0.139717167551,2.0,2.0,2.0,1.0,95.6045036316,50.3087733876,49.7117096583,0.497117096583,1.0,10.5,2572.64669164,78.8710890323,1393.48212092,0.957414685921,1393.48212092,1.0,0.0,0.0,0.0,40.5658334096,1.0,69.1250025431,1.0,0.0,41.3666680654,39.8991670609,1.0,68.9444471995,0.0,1.0,80.4649995168,0.0,772.700012207,0.000221542657046,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.473283523426,168493.0,1364.41608585,41.8296779475,739.040237161,0.507769684249,739.040237161,0.47297559649,1.0,1.0,1.0,0.0,1455.4634908,1455.4634908,0.0,1455.4634908,0.0,734.807495117,1455.4634908
2017-01-02T02:00:00.000Z,0.0,0.0192893171503,0.806482205699,0.50770017575,45.4547499021,0.0362459177416,50.6216665904,0.0,25.0316667557,1.0,70.6250006358,0.0,0.0,0.0,42.25,25.6125001907,1.0,70.4166679382,0.0,0.0,50.6216665904,70.8999404907,2.0,0.0,108.872249921,63.4175000191,42.4166666667,0.390601676012,546.183329264,0.0,0.392856657049,0.0,1.0,12.1843791008,73.3999996185,9.74399979909,1255.41642253,73.2080001831,73.1484273275,63.464000384,63.3995844523,9.74999957614,1828.33289591,51.5719995499,51.4237721761,41.7334998449,41.5045750936,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,77.8760000865,100.0,6.31923238436,31.4745003382,1.41150061289,5.86514671644,40.321999232,35.0,47.558333079,294.374997457,0.392856657049,31.4745003382,0.535301815215,53.5871807734,2.0,1.0,1.0,749.4225413,749.4225413,0.0,0.358786772475,0.0,1.0,11.8036550681,71.2384999593,7.95749982198,1546.30644735,71.3284994761,71.1579589844,63.3709996541,63.0701039632,9.60472696478,1747.74995931,51.3814996084,51.3107528687,41.7419999441,42.3674545288,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,5.84382828077,29.5864995321,0.718000094096,5.95982678731,41.02399985,224.0,43.2666670481,251.808331807,0.358786772475,29.5864995321,0.501284150623,50.1284147898,2.0,1.0,1.0,701.797810872,701.797810872,546.183329264,0.391021817877,2.0,0.0,3589.84765625,0.0,28.3100558917,3.23569844166,5.55989583333,3589.84765625,0.0542561387288,75.7541662852,75.7541662852,67.7418460846,2.0,51.680384318,42.3319117228,41.7187385559,1.0,1291.47536375,1182.80344118,0.0,0.0,0.0,13.7454942067,1.0,0.0,14.8933330377,49.7185061773,1.0,64.223742485,1.0,1.0,1.0,0.0,12.0791664124,1.0,60.4523785909,0.0,1.0,0.0193120465784,26.9724993706,60.2916549047,26.9724993706,2.0,0.0,39.5934928525,0.0566000007093,36.261876075,0.958441368011,682.859031254,0.0,1.0,2387.01190756,0.00238701190756,640.669180576,0.500268365844,0.458173002166,0.0,0.500268365844,0.0,699.531667074,640.669180576,0.0,699.531667074,0.0,0.000699531667074,0.500826321542,1.0,0.242544827986,2.0,2.0,2.0,1.0,95.5287513733,50.5031394958,49.7185061773,0.497185061773,1.0,9.91666666667,2474.27880493,75.8553689276,1340.20084765,0.958441368011,1340.20084765,1.0,0.0,0.0,0.0,38.2416667938,1.0,67.8333339691,1.0,0.0,40.6000010173,37.5124998093,1.0,67.666668574,0.0,1.0,75.7541662852,0.0,725.270019531,0.000215212952912,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478039677187,168493.0,1310.599928,40.1798054678,709.890547072,0.507676493614,709.890547072,0.477447508322,1.0,1.0,1.0,0.0,1398.31281535,1398.31281535,0.0,1398.31281535,0.0,699.531667074,1398.31281535
2017-01-02T03:00:00.000Z,0.0,0.020321689787,0.805482907754,0.508232843303,45.6062486966,0.0368937412555,51.8999999364,0.0,25.6375001272,1.0,71.0972226461,0.0,0.0,0.0,42.5333334605,26.274166743,1.0,70.8888899485,0.0,0.0,51.8999999364,71.3331057231,2.0,0.0,109.24199899,63.6357502937,42.375,0.394202193982,556.741658529,0.0,0.39285253506,0.0,1.0,12.2508546511,73.6430009206,9.71819915771,1272.08308919,73.4539992015,73.4065678914,63.6875003179,63.6160914103,9.63200039334,1878.6662089,51.4340003332,51.291905721,41.6869996389,41.4670257568,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.189001719157,78.1205005646,100.0,6.39037104448,31.7669995626,1.40399932861,5.86048360666,40.2830003103,35.0,48.2083330154,299.708328247,0.39285253506,31.7669995626,0.544964189075,54.4964192708,2.0,1.0,1.0,762.949864705,762.949864705,0.0,0.362427249584,0.0,1.0,11.8640876611,71.4829991659,7.99199930827,1549.68100993,71.5759995778,71.412264506,63.5840002696,63.283782959,9.57199986776,1779.49994914,51.2374998728,51.1660283407,41.6655000051,42.3010737101,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,5.91176223755,29.9104995728,0.692499796549,5.95232542356,40.9730002085,224.0,43.8416671753,257.291664124,0.362427249584,29.9104995728,0.506944289435,50.6944287618,2.0,1.0,1.0,709.722005208,709.722005208,556.741658529,0.395731963914,2.0,0.0,3659.85931396,0.0,28.8418796857,3.50394509236,5.83072916667,3659.85931396,0.0569716694862,80.1099993388,80.1099993388,68.8922398885,2.0,51.5323435465,42.2764994303,41.7187385559,1.0,1324.56081376,1174.51239555,0.0,0.0,0.0,13.7408151627,1.0,0.0,15.7666662534,49.9466851552,1.0,65.4737428029,1.0,1.0,1.0,0.0,12.9341664314,1.0,61.8511883418,0.0,1.0,0.0204017738546,28.7008328438,61.6458444595,28.7008328438,2.0,0.0,40.6078122622,0.0566000007093,36.0076927858,0.958441368011,682.859031254,0.0,1.0,2448.16318102,0.00244816318102,636.178309797,0.507993872939,0.450447495071,0.0,0.507993872939,0.0,717.452504476,636.178309797,0.0,717.452504476,0.0,0.000717452504476,0.509985153874,1.0,0.87573481934,2.0,2.0,2.0,1.0,95.8214912415,50.5031394958,49.9466851552,0.499466851552,1.0,10.8181818182,2499.07320931,76.615505048,1353.63081427,0.958441368011,1353.63081427,1.0,0.0,0.0,0.0,40.6158332825,1.0,69.0694459279,1.0,0.0,41.3000014623,39.49416701,1.0,68.8333365122,0.0,1.0,80.1099993388,0.0,763.020019531,0.000213704384074,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.469979187153,168493.0,1325.05680013,40.6230179975,717.72115704,0.508184092996,717.72115704,0.467886951623,1.0,1.0,1.0,0.0,1412.32511393,1412.32511393,0.0,1412.32511393,0.0,717.452504476,1412.32511393
2017-01-02T04:00:00.000Z,0.0,0.020175244172,0.802720354958,0.507595503991,45.6572500865,0.036462397542,51.9849999746,0.0,25.705833594,1.0,71.1805566152,0.0,0.0,0.0,42.5666662852,26.2791665395,1.0,70.9444440206,0.0,0.0,51.9849999746,71.436141332,2.0,0.0,109.305750529,63.6485004425,42.4166666667,0.39344415503,561.183349609,0.0,0.393203309847,0.0,1.0,12.2617325783,73.6819998423,9.7361995697,1269.16642253,73.4930000305,73.4256413778,63.6965007782,63.6268819173,9.78074932098,1852.33294678,51.65299956,51.5008468628,41.7274999619,41.5033009847,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,78.3604996999,100.0,6.39820782344,31.7655000687,1.41599973043,5.86352475484,40.3115002314,35.0,48.4083337784,301.299997965,0.393203309847,31.7655000687,0.547315045311,54.7315041224,2.0,1.0,1.0,766.241063436,766.241063436,0.0,0.363665898057,0.0,1.0,11.8810084661,71.5444990794,8.0250008901,1551.55579631,71.6255009969,71.4608230591,63.6005001068,63.2978134155,9.60000016954,1759.49997965,51.4640000661,51.3910725911,41.7210000356,42.3406448364,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0795021057129,100.0,5.92280356089,29.9030011495,0.710499763489,5.95820490519,41.0105002721,224.0,44.2166665395,259.883336385,0.363665898057,29.9045009613,0.510228503999,51.0228506724,2.0,1.0,1.0,714.319905599,714.319905599,561.183349609,0.393572207789,2.0,0.0,3627.18717448,0.0,28.1392811139,3.22716937462,5.44791666667,3627.18717448,0.0536865042978,76.5258337657,76.5258337657,67.8885084788,2.0,51.7556610107,42.3185348511,41.7187385559,1.0,1326.51010002,1197.06363713,0.0,0.0,0.0,13.5425831477,1.0,0.0,15.8099996249,50.1539176305,1.0,65.5536499023,1.0,1.0,1.0,0.0,12.9741663138,1.0,61.8869050344,0.0,1.0,0.0201780764439,28.7766661644,61.7489169439,28.7766661644,2.0,0.0,40.6675726369,0.0566000007093,36.6990589919,0.958332222833,683.176441204,0.0,1.0,2451.7660136,0.0024517660136,648.393260282,0.503744288723,0.454586791637,0.0,0.503744288723,0.0,718.508341471,648.393260282,0.0,718.508341471,0.0,0.000718508341471,0.503945142031,1.0,0.474759790925,2.0,2.0,2.0,1.0,96.035542806,50.6792316437,50.1539176305,0.501539176305,1.0,10.5,2523.57373716,77.3666316288,1366.90160175,0.95833108036,1366.90160175,1.0,0.0,0.0,0.0,38.5608336131,1.0,67.986111323,1.0,0.0,40.6916675568,37.9649998347,1.0,67.8194440206,0.0,1.0,76.5258337657,0.0,780.289978027,0.000217807618072,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474352549921,168493.0,1336.67818004,40.9793012341,724.01591379,0.507605633039,724.01591379,0.474163078611,1.0,1.0,1.0,0.0,1426.33545939,1426.33545939,0.0,1426.33545939,0.0,718.508341471,1426.33545939
2017-01-02T05:00:00.000Z,0.0,0.0209683572107,0.790093677697,0.5086943597,46.2392503421,0.0363277707091,55.7658332189,0.0,27.5725003878,1.0,72.7916660309,0.0,0.0,0.0,43.5666666031,28.2025000254,1.0,72.6111100515,0.0,0.0,55.7658332189,73.0136286418,2.0,0.0,110.135249774,63.8959994316,42.4270833333,0.392084754098,602.758321126,0.0,0.395913622145,0.0,1.0,12.4103963375,74.2430000305,9.91350078583,1307.91642253,74.0479996999,73.9813257853,63.9454994202,63.8757705688,9.8280002049,1967.33289591,51.7579997381,51.6135940552,41.8099994659,41.6102040609,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,81.3020006816,100.0,6.52821934223,32.238000234,1.35749944051,5.88217699528,40.4525000254,35.0,50.8833328883,322.800000509,0.395913622145,32.238000234,0.582266129993,58.2266133626,2.0,1.0,1.0,815.172581991,815.172581991,0.0,0.368674567934,0.0,1.0,12.0175858339,72.0890000661,8.32800070445,1602.17444865,72.1745001475,72.016049703,63.8464994431,63.5382766724,9.73759994507,1862.24992879,51.5675001144,51.4975382487,41.7795000076,42.3649012248,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,6.0480273962,30.3950001399,0.683499654134,5.96976117293,41.0960003535,224.0,46.6250003179,279.95833079,0.368674567934,30.3950001399,0.542300029936,54.2124849955,2.0,1.0,1.0,759.220041911,759.220041911,602.758321126,0.392565648442,2.0,0.0,3895.56522624,0.0,29.2313019435,3.18253984054,5.27604166667,3895.56522624,0.057596311392,88.6083342234,88.6083342234,71.0170809428,2.0,51.8556187948,42.3796742757,41.7187385559,1.0,1438.86828376,1280.84276314,0.0,0.0,0.0,13.6157353719,1.0,0.0,17.5725000699,50.3297640483,1.0,67.9623285929,1.0,1.0,1.0,0.0,14.6624997457,1.0,64.5892858505,0.0,1.0,0.020991948274,32.2349993388,64.394071579,32.2349993388,2.0,0.0,44.112201214,0.0566000007093,39.267523184,0.958254261991,683.403162596,0.0,1.0,2659.43572997,0.00265943572997,693.772485722,0.50696623339,0.451288028601,0.0,0.50696623339,0.0,779.367502848,693.772485722,0.0,779.367502848,0.0,0.000779367502848,0.507497978707,1.0,0.529887495479,2.0,2.0,2.0,1.0,95.9656066895,50.8050117493,50.3297640483,0.503297640483,1.0,11.0833333333,2719.7110469,83.379724398,1473.13998857,0.958254261991,1473.13998857,1.0,0.0,0.0,0.0,44.5800002416,1.0,71.1944440206,1.0,0.0,42.6166680654,44.028333346,1.0,71.0277792613,0.0,1.0,88.6083342234,0.0,843.729980469,0.000233051362276,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.4709481048,168493.0,1443.90544961,44.266628465,782.095899474,0.50874101224,782.095899474,0.470410194853,1.0,1.0,1.0,0.0,1537.31639608,1537.31639608,0.0,1537.31639608,0.0,779.367502848,1537.31639608
2017-01-02T06:00:00.000Z,0.0,0.0219065722523,0.781534095784,0.510532070846,46.6937500636,0.0364347863854,59.2091665268,0.0,29.2333331108,1.0,74.2083326976,0.0,0.0,0.0,44.3999999364,30.0033334096,1.0,73.9999993642,0.0,0.0,59.2091665268,74.4427013397,2.0,0.0,110.80049928,64.1067492167,42.40625,0.395540746281,642.816670736,0.0,0.402132017706,0.0,1.0,12.5373042425,74.7065003713,,1347.91642253,74.4949995677,74.4314829508,64.1524995168,64.0903727214,9.90771375384,2048.33289591,51.763999939,51.6231486003,41.7395000458,41.5675710042,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,83.5534998576,100.0,6.65877664089,32.7554995219,1.31699975332,5.87852760156,40.4225002925,35.0,53.0166667302,343.975001017,0.402132017706,32.7554995219,0.611037357875,61.0946833293,2.0,1.0,1.0,855.452301025,855.452301025,0.0,0.377465297883,0.0,1.0,12.1336158911,72.5269997915,8.55000050863,1638.16988118,72.6109994253,72.4524459839,64.0609989166,63.7525965373,9.71600008011,1935.74990845,51.5719998678,51.4988149007,41.7554995219,42.2793680827,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,6.17115342617,30.8554999034,0.711999893188,5.96246246497,41.0434996287,224.0,48.8500003815,298.841667175,0.377465297883,30.8554999034,0.565467627389,56.5044406255,2.0,1.0,1.0,791.654678345,791.654678345,642.816670736,0.395564067576,2.0,0.0,4088.68074544,0.0,30.3866971334,3.18417924643,5.5859375,4089.26416016,0.0608250662253,98.8700002035,98.8700002035,73.7751839956,2.0,51.846127828,42.3083445231,41.7187385559,1.0,1544.3140069,1330.80223955,0.0,0.0,0.0,13.8909130096,1.0,0.0,19.279999574,50.2615865072,1.0,70.0913206736,0.75,1.0,1.0,0.0,16.3216664791,1.0,66.9761892955,0.0,1.0,0.0219049018164,35.6016667684,66.7568467458,35.6016667684,2.0,0.0,47.3449105654,0.0566000007093,40.7991591932,0.958254261991,683.403162596,0.25,0.75,2854.32926321,0.00285432926321,720.83319226,0.514708050776,0.443546211215,0.516073843867,0.514236498896,0.0,836.482508341,720.83319226,215.251668294,621.230840047,0.0,0.000836482508341,0.514721547564,1.0,0.422623547967,2.0,2.0,2.0,0.75,95.9531313578,50.8050117493,50.2615865072,0.502615865072,1.0,11.0833333333,2875.11624645,88.1440697587,1557.3157006,0.958254261991,1557.3157006,1.0,0.0,0.0,0.0,49.9025001526,1.0,73.8472232819,1.0,0.0,44.1916672389,48.9675006866,1.0,73.6527792613,0.0,1.0,98.8700002035,0.0,871.400024414,0.000242141567859,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.462869020059,168493.0,1531.86052023,46.9631169601,829.737038366,0.510557398888,829.737038366,0.462856961487,1.0,1.0,1.0,0.0,1625.15916951,1625.15916951,417.094706217,1208.0644633,0.0,836.482508341,1625.15916951
2017-01-02T07:00:00.000Z,0.0,0.0223989528977,0.782330419497,0.510363246706,46.7109994888,0.0365804640779,59.1550003688,0.0,29.2424999873,1.0,74.2083333333,0.0,0.0,0.0,44.391667366,29.8899997075,1.0,73.9861125946,0.0,0.0,59.1550003688,74.4525680542,2.0,0.0,110.898749352,64.1877498627,42.4479166667,0.397819402082,643.275009155,0.0,0.401120011808,0.0,1.0,12.5505994161,74.7800000509,,1342.08308919,74.5684992472,74.5141347249,64.2365010579,64.1748174032,9.67628642491,2093.66618856,51.5570001602,51.4148508708,41.7155001958,41.5338465373,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,83.3359998067,100.0,6.67551835378,32.8529990514,1.31700007121,5.87508106232,40.3985001246,35.0,53.0916668574,344.333333333,0.401120011808,32.8529990514,0.613206289382,61.3206281662,2.0,1.0,1.0,858.488805135,858.488805135,0.0,0.377342082094,0.0,1.0,12.148119688,72.5780010223,8.52150154114,1644.91907756,72.6605002085,72.4997202555,64.1389986674,63.8297754924,9.66650009155,1966.49993896,51.3589995702,51.2973607381,41.6924994787,42.2410761515,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,6.19032029311,30.9680007299,0.687999725342,5.95779939493,41.0044997533,224.0,48.9000002543,298.941663106,0.377342082094,30.9680007299,0.56572378976,56.5723784765,2.0,1.0,1.0,792.013305664,792.013305664,643.275009155,0.397752940054,2.0,0.0,4147.6072998,0.0,31.3053809802,3.48691082001,5.9296875,4147.6072998,0.0644252898804,104.178332647,104.178332647,75.0938021342,2.0,51.6392542521,42.281598409,41.7187385559,1.0,1556.01120813,1304.15868926,0.0,0.0,0.0,13.8364203771,1.0,0.0,19.5866661072,50.4000806808,1.0,70.4623279572,0.416666666667,1.0,1.0,0.0,16.6324994564,1.0,67.4464276632,0.0,1.0,0.0223891608191,36.2191651662,67.2110907237,36.2191651662,2.0,0.0,47.703518299,0.0566000007093,39.9823327576,0.958080441624,683.908943168,0.583333333333,0.416666666667,2875.94900092,0.00287594900092,706.401629974,0.521222620033,0.436858684181,0.522922148641,0.518778123014,0.0,842.818333944,706.401629974,498.78666687,344.031667074,0.0,0.000842818333944,0.521168529987,1.0,0.989510346556,2.0,2.0,2.0,0.416666666667,95.81590271,51.0782241821,50.4000806808,0.504000806808,1.0,9.33333333333,2860.16989738,87.6858510566,1549.21996392,0.958081304214,1549.21996392,1.0,0.0,0.0,0.0,52.399166743,1.0,75.2777792613,1.0,0.0,45.0666672389,51.7791665395,1.0,75.1111100515,0.0,1.0,104.178332647,0.0,895.659973145,0.000237293731832,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.455972454801,168493.0,1523.73498942,46.7140079525,825.335819206,0.510410940019,825.335819206,0.456055658552,1.0,1.0,1.0,0.0,1617.00260417,1617.00260417,953.844980876,663.157623291,0.0,842.818333944,1617.00260417
2017-01-02T08:00:00.000Z,0.0,0.0224006393752,0.781072254664,0.510718831223,46.7597513199,0.0363755319221,59.3266661962,0.0,29.3358333906,1.0,74.3333326976,0.0,0.0,0.0,44.450000445,29.9908332825,1.0,74.0833333333,0.0,0.0,59.3266661962,74.5732606252,2.0,0.0,110.972250938,64.2124996185,42.4166666667,0.39567480686,645.308334351,0.0,0.403020609375,0.0,1.0,12.5675206184,74.8445002238,,1345.41642253,74.6300010681,74.5732625326,64.2634995778,64.2002080282,9.76200018989,2095.99951172,51.5479996999,51.4116617839,41.7034994761,41.5408452352,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,83.5415000916,100.0,6.69142595927,32.926501592,1.29749902089,5.87609465917,40.4060004552,35.0,53.1999998093,346.474993388,0.403020609375,32.926501592,0.614159157163,61.4159158071,2.0,1.0,1.0,859.822820028,859.822820028,0.0,0.376739230907,0.0,1.0,12.15295434,72.5989990234,8.52300008138,1648.6685791,72.6844997406,72.5265553792,64.1614996592,63.8520991007,9.63350041707,1975.99991862,51.3500000636,51.2839711507,41.7164996465,42.2627716064,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,6.19150559107,30.9680000941,0.677499453227,5.96185421944,41.0390001933,224.0,48.8666667938,298.83333079,0.376739230907,30.9680000941,0.566564541771,56.6743736267,2.0,1.0,1.0,793.19035848,793.19035848,645.308334351,0.395665259899,2.0,0.0,4189.03082275,0.0,31.1938247681,3.49208243688,5.875,4182.02964274,0.0646741779073,105.430833817,105.430833817,75.2566636403,2.0,51.6411539714,42.2981567383,41.7187385559,1.0,1562.89905685,1321.81275823,0.0,0.0,0.0,13.7100404104,1.0,0.0,19.7574996948,50.5534591675,1.0,70.6392682393,0.416666666667,1.0,1.0,0.0,16.7758328915,1.0,67.4821427663,0.0,1.0,0.0224005115699,36.5333325068,67.4004522959,36.5333325068,2.0,0.0,47.9146829847,0.0566000007093,40.523563565,0.958064639773,683.95492322,0.583333333333,0.416666666667,2888.67969434,0.00288867969434,715.96401161,0.519066866254,0.438997773518,0.51997016217,0.517769721884,0.0,846.549158732,715.96401161,499.903325399,346.645833333,0.0,0.000846549158732,0.519056349993,1.0,0.768200497965,2.0,2.0,2.0,0.416666666667,95.8587207794,51.103061676,50.5534591675,0.505534591675,1.0,11.0833333333,2884.71181509,88.4382465496,1562.51317034,0.958064639773,1562.51317034,1.0,0.0,0.0,0.0,53.2291663488,1.0,75.3611125946,1.0,0.0,45.1083339055,52.201666832,1.0,75.180557251,0.0,1.0,105.430833817,0.0,876.50994873,0.000240505917545,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.458213105143,168493.0,1537.84160559,47.1464824867,832.976711942,0.51074483634,832.976711942,0.458195199008,1.0,1.0,1.0,0.0,1630.90579224,1630.90579224,961.407714844,669.498077393,0.0,846.549158732,1630.90579224
2017-01-02T09:00:00.000Z,0.0,0.0238005284591,0.777713943506,0.512563625665,47.0807511012,0.0366146872816,61.4508339564,0.0,30.3300002416,1.0,75.1527773539,0.0,0.0,0.0,44.9833335876,31.1083332698,1.0,74.9722220103,0.0,0.0,61.4508339564,75.4152050018,2.0,0.0,111.590250651,64.5094995499,42.4583333333,0.399889810879,671.116673787,0.0,0.404128335639,0.0,1.0,12.6775074005,75.2569999695,,1362.49975586,75.030500412,74.973177592,64.5620002747,64.4979858398,9.85371453421,2123.33284505,51.7579997381,51.6199645996,41.7394997279,41.576482137,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,84.4864997864,100.0,6.79472227891,33.2910006841,1.28249963125,5.8827851216,40.4570000966,35.0,54.3916664124,358.233334859,0.404128335639,33.2910006841,0.633131463187,63.3131462733,2.0,1.0,1.0,886.384048462,886.384048462,0.0,0.382060300397,0.0,1.0,12.2689844767,73.0384991964,8.66250165304,1667.41624959,73.1195004781,72.9559199015,64.4569988251,64.1480585734,9.71824979782,1990.99992879,51.5780000687,51.5039189657,41.7105000814,42.2583109538,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,6.30631927649,31.4090003967,0.668499946594,5.96266520023,41.0420001348,224.0,50.5499998728,312.883331299,0.382060300397,31.4090003967,0.584802329654,58.4802331924,2.0,1.0,1.0,818.723261515,818.723261515,671.116673787,0.3998398342,2.0,0.0,4217.03544108,0.0,32.0135846138,3.44653612375,6.0703125,4217.03544108,0.0652230567024,109.463332494,109.463332494,76.354801178,2.0,51.8594182332,42.3089828491,41.7187385559,1.0,1628.3006881,1332.57432206,0.0,0.0,0.0,13.3684040705,1.0,0.0,21.45916605,51.1935962041,1.0,72.6255690257,0.0833333333333,1.0,1.0,0.0,18.4841661453,1.0,69.9464270274,0.0,1.0,0.023795386967,39.9433320363,69.6453049978,39.9433320363,2.0,0.0,49.9197378947,0.0566000007093,40.8534869319,0.95765617049,685.144865213,0.916666666667,0.0833333333333,3009.5604149,0.0030095604149,721.793046288,0.525530794416,0.430085700515,0.52529653108,0.528244663432,0.0,881.974156698,721.793046288,811.529159546,70.4449971517,0.0,0.000881974156698,0.525490219394,1.0,1.22632919825,2.0,2.0,2.0,0.0833333333333,95.9731098522,51.7146700079,51.1935962041,0.511935962041,1.0,9.91666666667,2955.69292499,90.6143547019,1600.96031036,0.953943987296,1600.96031036,1.0,0.0,0.0,0.0,55.3408336639,1.0,76.4305559794,1.0,0.0,45.7250013351,54.1224997838,1.0,76.2083358765,0.0,1.0,109.463332494,0.0,931.979980469,0.000242464001067,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.450850056443,168493.0,1588.29982348,48.6934086964,860.30756336,0.512620595266,860.30756336,0.450931776922,1.0,1.0,1.0,0.0,1678.2539978,1678.2539978,1544.89723714,133.356760661,0.0,881.974156698,1678.2539978
2017-01-02T10:00:00.000Z,0.0,0.0254713559274,0.774855399847,0.51534115437,47.485751152,0.0368916385302,63.9325017929,0.0,31.6091666222,1.0,76.1249987284,0.0,0.0,0.0,45.5500001907,32.3233334223,1.0,75.9166647593,0.0,0.0,63.9325017929,76.3494237264,2.0,0.0,112.440000534,64.954249382,42.4166666667,0.404374448126,700.500015259,0.0,0.411032978613,0.0,1.0,12.8394662539,75.8359991709,,1399.58308919,75.6124998728,75.5390370687,65.0089988708,64.9322636922,9.7281813188,2234.33284505,51.5869998932,51.4447886149,41.7995004654,41.6502914429,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,84.9589996338,100.0,6.94492208958,33.8129994075,1.2660001119,5.89454416434,40.5335003535,35.0,55.9500001272,374.79166921,0.411032978613,33.8129994075,0.650932315645,65.093231837,2.0,1.0,1.0,911.305241903,911.305241903,0.0,0.388708553308,0.0,1.0,12.412813584,73.5799999237,8.75550142924,1686.53887939,73.6550013224,73.4855982463,64.8994998932,64.5881678263,9.57200067694,2084.99986776,51.3950001399,51.3298772176,41.7584997813,42.2768173218,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,6.44487714767,31.8965015411,0.66999912262,5.96793643634,41.0885006587,224.0,51.9166669846,325.708335876,0.388708553308,31.8965015411,0.598070297241,59.807030042,2.0,1.0,1.0,837.298416138,837.298416138,700.500015259,0.404163345008,2.0,0.0,4456.24182129,0.0,32.9762703578,3.38296576341,6.10677083333,4456.24182129,0.0712245418061,123.582500458,123.582500458,79.3436616262,2.0,51.6791152954,42.350382487,41.7187385559,1.0,1720.91534565,1339.11351463,0.0,0.0,0.0,12.7233413061,1.0,0.0,23.5333331426,52.2856575648,1.0,74.9486300151,0.0,1.0,1.0,0.0,20.5908328692,1.0,72.4761880239,0.0,1.0,0.0254282922462,44.1241658529,72.2104231517,44.1241658529,2.0,0.0,52.7590779897,0.0566000007093,41.0539626681,0.956811220033,687.610320334,1.0,0.0,3180.73850827,0.00318073850827,725.335020382,0.538091729371,0.418710838236,0.538091729371,0.0,0.0,932.139175415,725.335020382,932.139175415,0.0,0.0,0.000932139175415,0.537721117338,1.0,2.21511087076,2.0,2.0,2.0,0.0,95.3641630809,52.9064486821,52.2856575648,0.522856575648,1.0,10.5,3060.02886028,93.8130406578,1657.4741958,0.956802567608,1657.4741958,1.0,0.0,0.0,0.0,62.2633342743,1.0,79.4444452922,1.0,0.0,47.566666921,61.3191671371,1.0,79.2777786255,0.0,1.0,123.582500458,0.0,992.109985352,0.000243653817477,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.437614668283,168493.0,1648.66203049,50.5439671189,893.00294144,0.515499734124,893.00294144,0.438018495315,1.0,1.0,1.0,0.0,1732.30533854,1732.30533854,1732.30533854,0.0,0.0,932.139175415,1732.30533854
2017-01-02T11:00:00.000Z,0.0,0.0264181304817,0.777190120386,0.513076926832,47.436999321,0.037327505182,63.0224994024,0.0,31.1258331935,1.0,75.6805566152,0.0,0.0,0.0,45.3333330154,31.8966668447,1.0,75.5555547078,0.0,0.0,63.0224994024,75.9668509165,2.0,0.0,112.693499883,65.256500562,42.3958333333,0.407529007104,687.991668701,0.0,0.412874331139,0.0,1.0,12.8841861884,76.0160001119,,1386.24975586,75.7895005544,75.7297846476,65.3150005341,65.2433725993,9.62640037537,2207.33284505,51.4624996185,51.3237559001,41.7409995397,41.5841140747,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,84.1880003611,100.0,6.99896812439,34.0515009562,1.27049954732,5.88521806399,40.4675000509,35.0,55.4250001907,369.241663615,0.412874331139,34.0485010147,0.63879342942,63.8793433507,2.0,1.0,1.0,894.310801188,894.310801188,0.0,0.389828200172,0.0,1.0,12.4430298011,73.724000295,8.60999806722,1671.54073079,73.8079986572,73.6389439901,65.19800059,64.887957255,9.43945520574,2062.49994914,51.2615003586,51.2042795817,41.765999794,42.2819239299,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0839983622233,100.0,6.47651247183,32.0524988174,0.680499394735,5.96651732922,41.075000445,224.0,51.1833337148,318.750002543,0.389828200172,32.0419988632,0.583819805327,58.3725385666,2.0,1.0,1.0,817.347727458,817.347727458,687.991668701,0.407445733533,2.0,0.0,4394.98164876,0.0,33.3146470388,3.55800284942,6.45052083333,4394.98164876,0.0720822209768,121.669165929,121.669165929,78.979221344,2.0,51.5405654907,42.3223597209,41.7187385559,1.0,1693.46694311,1286.5298285,0.0,0.0,0.0,12.4078591665,1.0,0.0,23.7524992625,52.9071413676,1.0,75.2454325358,0.0,1.0,1.0,0.0,20.8466663361,1.0,72.7797597249,0.0,1.0,0.0264141694065,44.5991655986,72.5633888245,44.5991655986,2.0,0.0,51.9175767421,0.0566000007093,39.4418747729,0.956119235037,689.633916643,1.0,0.0,3130.00609359,0.00313000609359,696.85290245,0.543342058962,0.412777922107,0.543342058962,0.0,0.0,917.271662394,696.85290245,917.271662394,0.0,0.0,0.000917271662394,0.542858123779,1.0,2.88266259133,2.0,2.0,2.0,0.0,93.8998495738,53.8129065832,52.9071413676,0.529071413676,1.0,9.91666666667,2979.99677162,91.3594515151,1614.12456484,0.956119981069,1614.12456484,1.0,0.0,0.0,0.0,61.220000267,1.0,79.166668574,1.0,0.0,47.4083337784,60.4491666158,1.0,79.0138899485,0.0,1.0,121.669165929,0.0,994.200012207,0.000234086132794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.431721886667,168493.0,1599.43917616,49.0349141508,866.341228557,0.513173628038,866.341228557,0.431804023839,1.0,1.0,1.0,0.0,1688.20294189,1688.20294189,1688.20294189,0.0,0.0,917.271662394,1688.20294189
