timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-02T12:00:00.000Z,0.0,0.0271595403991,0.770519709149,0.519720729411,48.2935009003,0.0382518475909,69.4758345286,0.0,34.3533331553,1.0,78.1527779897,0.0,0.0,0.0,46.7833331426,35.1049998601,1.0,77.9722220103,0.0,0.0,69.4758345286,78.3587849935,2.0,0.0,114.271500587,65.9779996872,42.3854166667,0.420100852311,762.966664632,0.0,0.425146113353,0.0,1.0,13.1658010483,77.0734996796,,1443.74975586,76.8410002391,76.7648696899,66.0364996592,65.9538421631,9.93599891663,2258.33284505,51.8960002263,51.7607498169,41.7079992294,41.5993855794,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,87.1984996796,100.0,7.28220494588,35.1345008214,1.24349943797,5.8835961024,40.4644997915,35.0,59.1666666667,407.516667684,0.425146113353,35.1330010096,0.684603845505,68.4704386393,2.0,1.0,1.0,958.445383708,958.445383708,0.0,0.406183772519,0.0,1.0,12.7270619075,74.7844994863,8.94150098165,1761.52950033,74.8610006968,74.6887054443,65.9194997152,65.6017023722,9.82850074768,2107.74993896,51.7129999797,51.6397094727,41.7464993795,42.2206522624,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0765012105306,100.0,6.76236931483,33.1145013173,0.690999348958,5.96469259262,41.0555000305,224.0,54.7250000636,355.524998983,0.406183772519,33.1145013173,0.625149190994,62.5149189631,2.0,1.0,1.0,875.208867391,875.208867391,762.966664632,0.42004877419,2.0,0.0,4511.66772461,0.0,33.7479577498,3.56989594301,6.51822916667,4511.66772461,0.0711255735702,129.134167989,129.134167989,80.5901145935,2.0,51.9965792569,42.308346835,41.7187385559,1.0,1866.32818874,1343.36530804,0.0,0.0,0.0,12.6901219686,1.0,0.0,26.1149992943,53.3463776906,1.0,77.7226009369,0.0,1.0,1.0,0.0,23.2108325958,1.0,75.4523792267,0.0,1.0,0.0271598465698,49.3258317312,75.2512009939,49.3258317312,2.0,0.0,57.2170820098,0.0566000007093,41.1843123107,0.955725880596,690.786354357,1.0,0.0,3449.50258825,0.00344950258825,727.638017572,0.556618028023,0.400648371057,0.556618028023,0.0,0.0,1010.90249634,727.638017572,1010.90249634,0.0,0.0,0.00101090249634,0.55658561488,1.0,3.78916565694,2.0,2.0,2.0,0.0,93.5372820767,54.3011547435,53.3463776906,0.533463776906,1.0,9.91666666667,3212.3474144,98.4827569785,1739.97801668,0.958057909599,1739.97801668,1.0,0.0,0.0,0.0,65.1641661326,1.0,80.7083352407,1.0,0.0,48.3250010808,63.9699999491,1.0,80.5416698456,0.0,1.0,129.134167989,0.0,1056.85998535,0.000244427437998,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.418188052145,168493.0,1742.73176563,53.4279163528,943.956107478,0.519756345432,943.956107478,0.418242028401,1.0,1.0,1.0,0.0,1816.15119425,1816.15119425,1816.15119425,0.0,0.0,1010.90249634,1816.15119425
2017-01-02T13:00:00.000Z,0.0,0.0274980957123,0.770071624727,0.522837640559,48.6595001221,0.0386868212242,71.7783336639,0.0,35.4883333842,1.0,78.9444452922,0.0,0.0,0.0,47.266667366,36.2424993515,1.0,78.7777798971,0.0,0.0,71.7783336639,79.1939525604,2.0,0.0,115.216499647,66.5569995244,42.3854166667,0.426074485753,790.358332316,0.0,0.432877431384,0.0,1.0,13.3398464521,77.6855004628,,1467.08307902,77.4649995168,77.3949483236,66.6139996847,66.5392303467,9.79800160726,2263.66617839,52.0085004171,51.8773193359,41.6989994049,41.5936584473,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,87.4130007426,100.0,7.45543936888,35.7660001119,1.23299980164,5.88440708319,40.4659996033,35.0,60.508333842,420.991668701,0.432877431384,35.7660001119,0.694403664725,69.440366745,2.0,1.0,1.0,972.165130615,972.165130615,0.0,0.414273080175,0.0,1.0,12.8962727388,75.4264996847,9.00300089518,1793.02557373,75.5030002594,75.3346710205,66.4999993642,66.177675883,9.64850139618,2114.74990845,51.8240000407,51.7576497396,41.7119995753,42.175336202,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,6.93827064832,33.7880004247,0.701499621073,5.95800209045,41.0104999542,224.0,56.2916663488,369.366666158,0.414273080175,33.7910006841,0.636444135393,63.6444139481,2.0,1.0,1.0,891.021789551,891.021789551,790.358332316,0.425866565292,2.0,0.0,4539.08894857,0.0,34.8131669362,3.5865513285,6.640625,4539.08894857,0.0718443479831,133.293333689,133.293333689,81.5504468282,2.0,52.0896962484,42.2796936035,41.7187385559,1.0,1931.93446189,1342.98019963,0.0,0.0,0.0,12.7838602066,1.0,0.0,26.9399995804,53.830139478,1.0,78.5730584462,0.0,1.0,1.0,0.0,24.0649997393,1.0,76.4702370962,0.0,1.0,0.0274896829922,51.0083325704,76.1941286723,51.0083325704,2.0,0.0,59.2284107428,0.0566000007093,41.1725058237,0.955374553339,691.816660864,1.0,0.0,3570.76154497,0.00357076154497,727.429422399,0.564124725496,0.392150122796,0.564124725496,0.0,0.0,1046.43833923,727.429422399,1046.43833923,0.0,0.0,0.00104643833923,0.563969050845,1.0,4.30693955314,2.0,2.0,2.0,0.0,93.5193068186,54.7262670344,53.830139478,0.53830139478,1.0,9.91666666667,3286.70991669,100.762530395,1780.25669846,0.95971906196,1780.25669846,1.0,0.0,0.0,0.0,67.2808335622,1.0,81.7638899485,1.0,0.0,48.9500007629,66.0124998093,1.0,81.5833339691,0.0,1.0,133.293333689,0.0,1126.19006348,0.000244357366916,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.408609288217,168493.0,1791.44909611,54.9214711897,970.344001792,0.523103008677,970.344001792,0.408828260282,1.0,1.0,1.0,0.0,1854.97690837,1854.97690837,1854.97690837,0.0,0.0,1046.43833923,1854.97690837
2017-01-02T14:00:00.000Z,0.0,0.0274946273089,0.769549304541,0.525662989528,48.9707504908,0.0387436182947,73.3025010427,0.0,36.2691666285,1.0,79.5555540721,0.0,0.0,0.0,47.6499996185,37.0558334986,1.0,79.4305534363,0.0,0.0,73.3025010427,79.7867190043,2.0,0.0,115.813500086,66.8427495956,42.3958333333,0.429356509138,811.941670736,0.0,0.436584790377,0.0,1.0,13.4607112408,78.107000351,,1476.66642253,77.9089997609,77.8069458008,66.9034996033,66.8262125651,9.83000183105,2382.33284505,51.8375005722,51.7040481567,41.7949988047,41.6967417399,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,86.9420000712,100.0,7.56089588006,36.1140009562,1.20899899801,5.89981536071,40.5859998067,35.0,62.0333331426,435.408337911,0.436584790377,36.1140009562,0.711912126087,71.191212972,2.0,1.0,1.0,996.676976522,996.676976522,0.0,0.416726323633,0.0,1.0,12.9832953612,75.7400004069,9.02700106303,1789.27603149,75.809000651,75.6330515544,66.781999588,66.4557774862,9.70519981384,2192.2498881,51.6440000534,51.59253184,41.7554998398,42.2525634766,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,7.0143452088,34.0490007401,0.669999758403,5.9689501524,41.0900001526,224.0,56.8999999364,376.674997965,0.416726323633,34.0535008113,0.645135356358,64.5135354996,2.0,1.0,1.0,903.189498901,903.189498901,811.941670736,0.428999236859,2.0,0.0,4751.4576416,0.0,35.5055875778,3.37208503485,6.2578125,4751.4576416,0.0784870026077,148.389998118,148.389998118,84.4019641876,2.0,51.9207814535,42.3682174683,41.7187385559,1.0,2004.28703501,1329.50334434,0.0,0.0,0.0,12.5989287694,1.0,0.0,27.4258327484,54.3045708338,1.0,79.103878657,0.0,1.0,1.0,0.0,24.5683328311,1.0,77.0654754639,0.0,1.0,0.0274767012897,51.9941660563,76.816652298,51.9941660563,2.0,0.0,61.4465646209,0.0566000007093,40.759338226,0.954895999224,693.222170699,1.0,0.0,3704.48957294,0.00370448957294,720.129641612,0.574082609157,0.380806109839,0.574082609157,0.0,0.0,1085.62833659,720.129641612,1085.62833659,0.0,0.0,0.00108562833659,0.573724637429,1.0,5.1444369726,2.0,2.0,2.0,0.0,93.8656304677,55.2845659256,54.3045708338,0.543045708338,1.0,11.0833333333,3333.79037935,102.205902847,1805.7579782,0.954888718996,1805.7579782,1.0,0.0,0.0,0.0,74.9274997711,1.0,84.5000012716,1.0,0.0,50.5666675568,73.4624999364,1.0,84.2777792613,0.0,1.0,148.389998118,0.0,1217.54003906,0.000241905231826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398796322821,168493.0,1836.48386505,56.3021276483,994.737225137,0.526019193112,994.737225137,0.39919320546,1.0,1.0,1.0,0.0,1891.06640625,1891.06640625,1891.06640625,0.0,0.0,1085.62833659,1891.06640625
2017-01-02T15:00:00.000Z,0.0,0.0282152476411,0.768780057247,0.53763687428,49.8835000992,0.039641829036,80.5725008647,0.0,39.875,1.0,82.0138867696,0.0,0.0,0.0,49.1083339055,40.6683333715,1.0,81.8472213745,0.0,0.0,80.5725008647,82.3111769358,2.0,0.0,117.511500359,67.6280002594,42.40625,0.441375236079,897.10832723,0.0,0.450451002316,0.0,1.0,13.7797944546,79.2424996694,,1517.91641235,79.0579999288,78.9507497152,67.6850001017,67.6077906291,,2439.33284505,52.2590001424,52.124478658,41.7575003306,41.6916554769,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,89.1845003764,100.0,7.88464216391,37.3004995982,1.21200084686,5.89515229066,40.5454994837,35.0,66.8583323161,480.741661072,0.450451002316,37.3004995982,0.762343401228,76.2128054301,2.0,1.0,1.0,1067.28076172,1067.28076172,0.0,0.433270337837,0.0,1.0,13.2782053153,76.8394997915,9.3360004425,1871.76572673,76.9070008596,76.7237091064,67.5710004171,67.2396825155,,2226.99983724,52.0579999288,52.0018234253,41.7029997508,42.1721445719,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,7.31797305743,35.2040011088,0.67750008901,5.96023225784,41.0254996618,224.0,60.8749996821,416.300000509,0.433270337837,35.2040011088,0.686290199643,68.6290187836,2.0,1.0,1.0,960.8062795,960.8062795,897.10832723,0.441370014498,2.0,0.0,4879.22892253,0.0,36.3903296789,3.5686707894,6.63541666667,4879.22892253,0.0779038068027,158.315834045,158.315834045,86.2442156474,2.0,52.3288370768,42.3306376139,41.7187385559,1.0,2203.21658745,1378.12186823,0.0,0.0,0.0,13.022213618,1.0,0.0,30.0641657511,54.6627864838,1.0,81.7123260498,0.0,1.0,1.0,0.0,27.2841660182,1.0,79.9285697937,0.0,1.0,0.0282148328294,57.3483320872,79.6752223969,57.3483320872,2.0,0.0,67.5452607586,0.0566000007093,42.2498638929,0.95439755721,694.687935834,1.0,0.0,4072.16767488,0.00407216767488,746.464017022,0.587139800454,0.36725858153,0.587139800454,0.0,0.0,1193.37915039,746.464017022,1193.37915039,0.0,0.0,0.00119337915039,0.58715313673,1.0,5.69141286475,2.0,2.0,2.0,0.0,92.5632311503,55.8495601018,54.6627864838,0.546627864838,1.0,10.5,3581.33845568,109.795124651,1939.84316741,0.954398381984,1939.84316741,1.0,0.0,0.0,0.0,79.7408332825,1.0,86.388888677,1.0,0.0,51.7416677475,78.5749994914,1.0,86.2361119588,0.0,1.0,158.315834045,0.0,1220.34997559,0.00025075144898,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384806374846,168493.0,2017.57195319,61.8538478938,1092.82415404,0.537666973253,1092.82415404,0.384798121425,1.0,1.0,1.0,0.0,2032.52981567,2032.52981567,2032.52981567,0.0,0.0,1193.37915039,2032.52981567
2017-01-02T16:00:00.000Z,0.0,0.028250223773,0.768875211109,0.537832302167,49.9607496262,0.0397248515062,80.8066660563,0.0,39.9899997711,1.0,82.1527767181,0.0,0.0,0.0,49.1833333969,40.816666921,1.0,81.9722201029,0.0,0.0,80.8066660563,82.4021263123,2.0,0.0,117.770249367,67.8094997406,42.375,0.443239108134,901.533340454,0.0,0.453167683475,0.0,1.0,13.8353919983,79.4435005188,,1495.83307902,79.2484995524,79.157391866,67.8619995117,67.7957280477,,2441.66617839,52.2050002416,52.0868988037,41.6720002492,41.615292867,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,89.7439994812,100.0,7.94956572851,37.5764993032,1.19400056203,5.88582630952,40.4779996872,35.0,67.4166653951,485.591667175,0.453167683475,37.5764993032,0.76536592756,76.5145899455,2.0,1.0,1.0,1071.51229858,1071.51229858,0.0,0.433350287343,0.0,1.0,13.3192994595,76.9730002085,9.28649965922,1874.76537069,77.0434996287,76.8527755737,67.7569999695,67.4189198812,,2230.49993896,52.0144999822,51.967397054,41.7045001984,42.1721471151,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,7.35967540741,35.352499644,0.668499946594,5.95962405205,41.0225000381,224.0,60.8916667302,415.941668193,0.433350287343,35.3389994303,0.685556331816,68.5556329091,2.0,1.0,1.0,959.778864543,959.778864543,901.533340454,0.44318271148,2.0,0.0,4871.0608724,0.0,36.8386944858,3.63218718767,6.77864583333,4871.0608724,0.0789494979692,160.558333079,160.558333079,86.7002887726,2.0,52.3016301935,42.2873306274,41.7187385559,1.0,2216.10152495,1367.03827232,0.0,0.0,0.0,13.1286996206,1.0,0.0,30.1058322589,54.7332998912,1.0,81.7465731303,0.0,1.0,1.0,0.0,27.3541660309,1.0,79.9642829895,0.0,1.0,0.0282518593274,57.4599987666,79.7299556732,57.4599987666,2.0,0.0,67.9402815969,0.0566000007093,41.9100678056,0.954282170904,695.027519619,1.0,0.0,4095.98268529,0.00409598268529,740.460552658,0.590156487863,0.364047628902,0.590156487863,0.0,0.0,1200.35831706,740.460552658,1200.35831706,0.0,0.0,0.00120035831706,0.590155298511,1.0,6.0165749827,2.0,2.0,2.0,0.0,92.2402870872,55.9780883789,54.7332998912,0.547332998912,1.0,11.0833333333,3585.24419182,109.91486502,1941.9587216,0.954764525251,1941.9587216,1.0,0.0,0.0,0.0,80.7691663106,1.0,86.8055566152,1.0,0.0,51.9750010173,79.7891674042,1.0,86.6250006358,0.0,1.0,160.558333079,0.0,1282.86999512,0.000248734771211,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381295721902,168493.0,2019.85063107,61.9237066142,1094.05840703,0.537894108649,1094.05840703,0.38134843731,1.0,1.0,1.0,0.0,2033.96614583,2033.96614583,2033.96614583,0.0,0.0,1200.35831706,2033.96614583
2017-01-02T17:00:00.000Z,0.0,0.0279348201305,0.768175626215,0.529695975477,49.4094994863,0.0391828480578,76.3233318329,0.0,37.8391663233,1.0,80.7083339691,0.0,0.0,0.0,48.2999998728,38.5133333206,1.0,80.5,0.0,0.0,76.3233318329,80.9332135518,2.0,0.0,116.841000239,67.4315007528,42.375,0.435666483455,848.516667684,0.0,0.44319328681,0.0,1.0,13.6347565651,78.7744986216,,1960.8329366,78.5795001984,78.4974365234,67.4780006409,67.4166819255,9.97200012207,2375.99951172,52.0324996312,51.9136250814,41.6749998728,41.6032079061,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.194998423258,89.2370007833,100.0,7.74730837345,36.9045003255,1.18950049082,5.88744819164,40.485499382,35.0,64.0250002543,454.508336385,0.44319328681,36.9045003255,0.732529282343,73.2529290517,2.0,1.0,1.0,1025.54099528,1025.54099528,0.0,0.425310420962,0.0,1.0,13.1718444824,76.4495010376,9.13799921672,1830.14594523,76.5230000814,76.3480224609,67.3850008647,67.054069519,9.89000066121,2186.74993896,51.8464994431,51.7920761108,41.6804997126,42.1759770711,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,7.21181492011,34.8425003688,0.656499862671,5.96002956231,41.02399985,224.0,58.5583333969,394.008333842,0.425310420962,34.8425003688,0.661634997413,66.1758775711,2.0,1.0,1.0,926.288996379,926.288996379,848.516667684,0.435591170396,2.0,0.0,4747.95703125,0.0,36.0551811854,3.66518350442,6.86458333333,4747.95703125,0.0768677208776,149.732500712,149.732500712,84.7569154104,2.0,52.1390431722,42.2936986287,41.7187385559,1.0,2084.32901873,1347.56680516,0.0,0.0,0.0,13.1154139837,1.0,0.0,28.5833323797,54.3625866572,1.0,80.3481725057,0.0,1.0,1.0,0.0,25.8233327866,1.0,78.380950292,0.0,1.0,0.0279302556983,54.4066651662,78.1495857239,54.4066651662,2.0,0.0,63.900457122,0.0566000007093,41.3131199912,0.954441179441,694.559551777,1.0,0.0,3852.42980751,0.00385242980751,729.913771616,0.579670635576,0.374770441426,0.579670635576,0.0,0.0,1128.98332723,729.913771616,1128.98332723,0.0,0.0,0.00112898332723,0.579528078437,1.0,5.50251160687,2.0,2.0,2.0,0.0,92.2160008748,55.800994873,54.3625866572,0.543625866572,1.0,9.91666666667,3431.89582389,105.213577113,1858.89709885,0.954441077002,1858.89709885,1.0,0.0,0.0,0.0,75.5324999491,1.0,84.875,1.0,0.0,50.8250010808,74.3691666921,1.0,84.7083346049,0.0,1.0,149.732500712,0.0,1186.7800293,0.00024519190703,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.392659589425,168493.0,1904.84603638,58.3979455151,1031.76580889,0.52975480486,1031.76580889,0.392760600751,1.0,1.0,1.0,0.0,1947.62897746,1947.62897746,1947.62897746,0.0,0.0,1128.98332723,1947.62897746
2017-01-02T18:00:00.000Z,0.0,0.0276395993593,0.768766459016,0.526489383678,49.0495001475,0.0388490509491,74.0883331299,0.0,36.6066668828,1.0,79.8333333333,0.0,0.0,0.0,47.7999998728,37.4908336004,1.0,79.6666660309,0.0,0.0,74.0883331299,80.0985298157,2.0,0.0,116.102250099,67.0527499517,42.3854166667,0.430553453531,820.916666667,0.0,0.438369257449,0.0,1.0,13.494553566,78.2735004425,,2039.99956258,78.0664997101,77.9983291626,67.1000003815,67.0414479574,,2284.33284505,52.1540002823,52.0302047729,41.6494995753,41.5675710042,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,88.6055005391,100.0,7.61156570911,36.4170001348,1.19399929047,5.88298785686,40.4555002848,35.0,62.2916669846,438.300000509,0.438369257449,36.4170001348,0.714085083008,71.408507665,2.0,1.0,1.0,999.719116211,999.719116211,0.0,0.42011498961,0.0,1.0,13.0485623678,75.996500651,9.06600125631,1814.77283732,76.0715007782,75.909711202,67.0054995219,66.6764678955,,2122.99989827,51.9755004247,51.9176661174,41.6834996541,42.178527832,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,7.08995199203,34.3880011241,0.668499946594,5.95861037572,41.0149997075,224.0,57.4916664759,382.616663615,0.42011498961,34.3880011241,0.650302367437,65.0302378337,2.0,1.0,1.0,910.423314412,910.423314412,820.916666667,0.4304176126,2.0,0.0,4576.42850749,0.0,34.9184557597,3.89159752925,6.921875,4575.84509277,0.0713833289061,136.284166972,136.284166972,82.074069341,2.0,52.276318868,42.2733179728,41.7187385559,1.0,2001.28235878,1359.4153862,0.0,0.0,0.0,13.0094153086,1.0,0.0,27.7674994469,54.0905850728,1.0,79.5091298421,0.0,1.0,1.0,0.0,24.9316662153,1.0,77.4166653951,0.0,1.0,0.0276352170009,52.6991656621,77.2229353587,52.6991656621,2.0,0.0,61.3544485574,0.0566000007093,41.6763686616,0.954729453106,693.711573661,1.0,0.0,3698.93608107,0.00369893608107,736.331592567,0.568535548252,0.386190368641,0.568535548252,0.0,0.0,1084.00084432,736.331592567,1084.00084432,0.0,0.0,0.00108400084432,0.568268070618,1.0,4.5200353482,2.0,2.0,2.0,0.0,92.3625005086,55.4764378866,54.0905850728,0.540905850728,1.0,8.75,3360.69774498,103.030817219,1820.33243689,0.954725916894,1820.33243689,1.0,0.0,0.0,0.0,68.6683336894,1.0,82.2222232819,1.0,0.0,49.2416677475,67.6158336004,1.0,82.0694471995,0.0,1.0,136.284166972,0.0,1175.54003906,0.00024734777505,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404503912388,168493.0,1853.84615463,56.8344132092,1004.14156355,0.526651042153,1004.14156355,0.404760195479,1.0,1.0,1.0,0.0,1906.65446981,1906.65446981,1906.65446981,0.0,0.0,1084.00084432,1906.65446981
2017-01-02T19:00:00.000Z,0.0,0.0275900995077,0.768499704353,0.526170626798,48.9362510045,0.0386526240343,73.6383330027,0.0,36.5149997075,1.0,79.7499987284,0.0,0.0,0.0,47.7250000636,37.1791667938,1.0,79.5416653951,0.0,0.0,73.6383330027,79.9813607534,2.0,0.0,115.715250969,66.7789999644,42.3854166667,0.428392989317,816.166671753,0.0,0.435525802544,0.0,1.0,13.4232431253,78.0020001729,,2032.08295695,77.7860005697,77.7153930664,66.8330001831,66.7665354411,,2256.33284505,52.3189992905,52.1932830811,41.7184998194,41.6292953491,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,88.3640003204,100.0,7.53174014886,36.0675007502,1.20450019836,5.89150297642,40.5139996211,35.0,61.8499997457,433.983334859,0.435525802544,36.0675007502,0.71170838129,71.1708393097,2.0,1.0,1.0,996.391733805,996.391733805,0.0,0.418749387254,0.0,1.0,12.9917558829,75.7880013784,9.13350105286,1817.02257284,75.8585007985,75.6924743652,66.7249997457,66.4009170532,,2100.99985758,52.1405000687,52.0789616903,41.7149998347,42.2091649373,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,7.03091537952,34.1435009638,0.677499453227,5.96084050337,41.0375003815,224.0,57.3999999364,382.183331807,0.418749387254,34.1435009638,0.651851813907,65.185180982,2.0,1.0,1.0,912.592539469,912.592539469,816.166671753,0.42837681008,2.0,0.0,4529.75398763,0.0,34.2885074615,3.70963120461,6.45833333333,4529.75398763,0.0691087927139,131.683330536,131.683330536,81.1366678874,2.0,52.4306844076,42.3344624837,41.7187385559,1.0,1982.91574503,1376.3389066,0.0,0.0,0.0,12.9529565175,1.0,0.0,27.7316657702,53.8800436656,1.0,79.394976298,0.0,1.0,1.0,0.0,24.8324991862,1.0,77.3035697937,0.0,1.0,0.0275908730495,52.5641647975,77.0165920258,52.5641647975,2.0,0.0,60.7913728606,0.0566000007093,42.1952026268,0.955053205029,692.760095075,1.0,0.0,3664.98938185,0.00366498938185,745.498270283,0.563753191125,0.391300262054,0.563753191125,0.0,0.0,1074.05251058,745.498270283,1074.05251058,0.0,0.0,0.00107405251058,0.563729097446,1.0,4.04613695925,2.0,2.0,2.0,0.0,93.2390823364,55.1045163472,53.8800436656,0.538800436656,1.0,10.5,3359.25465163,102.986575487,1819.55078086,0.955053453179,1819.55078086,1.0,0.0,0.0,0.0,66.4333327611,1.0,81.2777786255,1.0,0.0,48.6666673024,65.2499993642,1.0,81.111111323,0.0,1.0,131.683330536,0.0,1116.52001953,0.000250427036297,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409715561733,168493.0,1850.93733583,56.7452359014,1002.56599276,0.526231047518,1002.56599276,0.409740632929,1.0,1.0,1.0,0.0,1905.18213908,1905.18213908,1905.18213908,0.0,0.0,1074.05251058,1905.18213908
2017-01-02T20:00:00.000Z,0.0,0.0276036549708,0.769110350344,0.524299225391,48.817000707,0.0387278438633,72.7824999491,0.0,35.9966669083,1.0,79.3472226461,0.0,0.0,0.0,47.5083335241,36.7900005976,1.0,79.1805553436,0.0,0.0,72.7824999491,79.6393788656,2.0,0.0,115.591500282,66.7744995753,42.375,0.428227847822,804.708343506,0.0,0.433155009677,0.0,1.0,13.3978616397,77.9105002085,,2045.83296712,77.6885000865,77.6301956177,66.8194999695,66.7627232869,,2230.99951172,52.3174997965,52.1971003215,41.6930001577,41.5993830363,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,88.0265000661,100.0,7.51102169355,35.9954999288,1.20600032806,5.88683994611,40.4869998296,35.0,61.2333339055,427.700004578,0.433155009677,35.9954999288,0.705372499738,70.5372511546,2.0,1.0,1.0,987.521499634,987.521499634,0.0,0.416119966523,0.0,1.0,12.9808781942,75.7250003815,9.07650121053,1793.0255839,75.8060003916,75.6400858561,66.7294991811,66.4085744222,,2079.99984741,52.1374998093,52.0834274292,41.6850001017,42.1951217651,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,7.0208486716,34.1210002899,0.665500322978,5.96002952258,41.0194997787,224.0,56.933333079,377.008336385,0.416119966523,34.1210002899,0.647026149205,64.70261542,2.0,1.0,1.0,905.836608887,905.836608887,804.708343506,0.428161555939,2.0,0.0,4455.65844727,0.0,34.0548130671,3.71663786968,6.5390625,4455.65844727,0.0680213641055,127.939998627,127.939998627,80.3689092,2.0,52.4427032471,42.3191757202,41.7187385559,1.0,1951.99185747,1362.84945218,0.0,0.0,0.0,13.0684054693,1.0,0.0,27.3733328183,53.7510945002,1.0,79.0239709218,0.0,1.0,1.0,0.0,24.4983326594,1.0,76.9761899312,0.0,1.0,0.0276020495378,51.8716650009,76.7189604441,51.8716650009,2.0,0.0,59.8433216972,0.0566000007093,41.7816487704,0.955478702086,691.511186886,1.0,0.0,3607.83328743,0.00360783328743,738.191665137,0.562646545849,0.392830807078,0.562646545849,0.0,0.0,1057.30249023,738.191665137,1057.30249023,0.0,0.0,0.00105730249023,0.562492484848,1.0,4.06608663077,2.0,2.0,2.0,0.0,95.285378774,54.6007811228,53.7510945002,0.537510945002,1.0,10.5,3314.84130965,101.624970468,1795.49415537,0.955477352927,1795.49415537,1.0,0.0,0.0,0.0,64.7066663106,1.0,80.5416666667,1.0,0.0,48.200000445,63.2333316803,1.0,80.3333339691,0.0,1.0,127.939998627,0.0,1105.58996582,0.000247972608775,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411135654733,168493.0,1819.36272242,55.7772350664,985.463504725,0.52441722413,985.463504725,0.41127659199,1.0,1.0,1.0,0.0,1879.15930176,1879.15930176,1879.15930176,0.0,0.0,1057.30249023,1879.15930176
2017-01-02T21:00:00.000Z,0.0,0.0271949577659,0.770988530721,0.51904944823,48.3249991735,0.0383662959939,69.2441660563,0.0,34.3675003052,1.0,78.0833346049,0.0,0.0,0.0,46.7083330154,34.8774998983,1.0,77.8472220103,0.0,0.0,69.2441660563,78.3330847422,2.0,0.0,114.653249105,66.3282499313,42.375,0.421921478046,761.499994914,0.0,0.42715304104,0.0,1.0,13.2238162359,77.285001119,,1976.24961344,77.0569992065,77.0020167033,66.3799991608,66.3176472982,,2168.33284505,52.2199999491,52.0926310221,41.7214997609,41.614654541,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.228001912435,86.9089984894,100.0,7.33393514156,35.3354994456,1.2164996465,5.88967835903,40.5050001144,35.0,58.8416665395,405.008331299,0.42715304104,35.3354994456,0.677296302432,67.7296295166,2.0,1.0,1.0,948.214823405,948.214823405,0.0,0.409795583364,0.0,1.0,12.8140844504,75.1130008698,8.91599909465,1736.0326945,75.1924997965,75.0350087484,66.2765007019,65.9595387777,,2032.74991862,52.0385004679,51.9833348592,41.7644999822,42.2557525635,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,6.84797263145,33.4279998144,0.692499160767,5.96611181895,41.0720008214,224.0,54.9249998728,356.54166921,0.409795583364,33.4279998144,0.621413603283,62.1413606008,2.0,1.0,1.0,869.979044596,869.979044596,761.499994914,0.421908483514,2.0,0.0,4334.88834635,0.0,32.8607842127,3.63464562098,6.16927083333,4334.88834635,0.0654796030929,118.178333282,118.178333282,78.3315804799,2.0,52.3440144857,42.3503850301,41.7187385559,1.0,1842.61220748,1341.62633654,0.0,0.0,0.0,12.8376235962,1.0,0.0,25.9983329773,53.5423755646,1.0,77.6483999888,0.0,1.0,1.0,0.0,23.0841662089,1.0,75.3571421305,0.0,1.0,0.0271939739655,49.0824982325,75.1989498138,49.0824982325,2.0,0.0,56.4900077188,0.0566000007093,41.1309996748,0.95562730208,691.07528565,1.0,0.0,3405.66874423,0.00340566874423,726.696098221,0.552989552702,0.402637812081,0.552989552702,0.0,0.0,998.05666097,726.696098221,998.05666097,0.0,0.0,0.00099805666097,0.552977000674,1.0,3.46183866987,2.0,2.0,2.0,0.0,95.678894043,54.422170639,53.5423755646,0.535423755646,1.0,11.0833333333,3184.23854402,97.6210073936,1724.75275919,0.955627364783,1724.75275919,1.0,0.0,0.0,0.0,59.4174998601,1.0,78.4861106873,1.0,0.0,46.9750013351,58.7608334223,1.0,78.291668574,0.0,1.0,118.178333282,0.0,1031.83996582,0.000244111029388,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.421333489307,168493.0,1729.6926585,53.028169049,936.893434354,0.519101070564,936.893434354,0.421346570851,1.0,1.0,1.0,0.0,1804.83818563,1804.83818563,1804.83818563,0.0,0.0,998.05666097,1804.83818563
2017-01-02T22:00:00.000Z,0.0,0.0268566009257,0.774116448693,0.514927922505,47.8127504985,0.0378478574374,65.6058330536,0.0,32.3858332634,1.0,76.7638874054,0.0,0.0,0.0,45.9166663488,33.2341667811,1.0,76.5277773539,0.0,0.0,65.6058330536,76.9995123545,2.0,0.0,113.748750369,65.9359998703,42.3619791667,0.415237939146,719.775004069,0.0,0.421764896044,0.0,1.0,13.0521884759,76.6819998423,,1927.08298747,76.449499766,76.4101003011,65.9824994405,65.9290796916,,2085.66619873,52.1180000305,51.9894282023,41.644999822,41.5172983805,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,85.5980002085,100.0,7.17568826675,34.8044999441,1.24050045013,5.87650020917,40.4044993718,35.0,56.7416667938,383.816665649,0.421764896044,34.8044999441,0.65007165818,65.007165273,2.0,1.0,1.0,910.100321452,910.100321452,0.0,0.401639801846,0.0,1.0,12.6545431614,74.5129998525,8.70900090535,1682.78933716,74.5985012054,74.443359375,65.8895003001,65.5800170898,,1962.99992879,51.9260002772,51.8704884847,41.7014993032,42.2117182414,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.085501352946,100.0,6.69775748253,32.8970019023,0.695499420166,5.95678567886,41.005999883,224.0,52.9583333333,335.883331299,0.401639801846,32.8970019023,0.597306878226,59.7306880951,2.0,1.0,1.0,836.229629517,836.229629517,719.775004069,0.41523528225,2.0,0.0,4172.69480387,0.0,31.6805144946,3.55383276939,6.140625,4172.69480387,0.0616844415599,106.932501475,106.932501475,75.9120578766,2.0,52.2529169718,42.2790527344,41.7187385559,1.0,1733.33563437,1326.06090789,0.0,0.0,0.0,12.8260593414,1.0,0.0,24.7249995867,53.1564400991,1.0,76.3413232168,0.0,1.0,1.0,0.0,21.828332901,1.0,73.9642836253,0.0,1.0,0.0268555594233,46.5533329646,73.7170664469,46.5533329646,2.0,0.0,53.1398538265,0.0566000007093,40.6538014987,0.955999314753,689.985121862,1.0,0.0,3203.69471625,0.00320369471625,718.265035146,0.541631838184,0.414366838622,0.541631838184,0.0,0.0,938.866663615,718.265035146,938.866663615,0.0,0.0,0.000938866663615,0.541622132063,1.0,2.61859431935,2.0,2.0,2.0,0.0,95.8712368011,53.963297526,53.1564400991,0.531564400991,1.0,10.5,3059.39654225,93.7936553253,1657.13169876,0.955998676806,1657.13169876,1.0,0.0,0.0,0.0,53.9558331172,1.0,75.9861132304,1.0,0.0,45.441666921,52.9766664505,1.0,75.7361106873,0.0,1.0,106.932501475,0.0,964.239990234,0.000241278875079,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.433438715633,168493.0,1647.92134511,50.5212595072,892.601746892,0.514941624483,892.601746892,0.433447769481,1.0,1.0,1.0,0.0,1733.40375773,1733.40375773,1733.40375773,0.0,0.0,938.866663615,1733.40375773
2017-01-02T23:00:00.000Z,0.0,0.0265846535055,0.778654497668,0.511802757297,47.321501414,0.037532460235,62.3916654587,0.0,30.8024999301,1.0,75.5416666667,0.0,0.0,0.0,45.1583334605,31.5891663233,1.0,75.2638893127,0.0,0.0,62.3916654587,75.7904186249,2.0,0.0,112.722750982,65.4012495677,42.375,0.410202904402,681.841659546,0.0,0.414269013476,0.0,1.0,12.8612218698,75.981499354,,1880.41629028,75.7535006205,75.7202479045,65.4424997965,65.3938471476,9.95399856567,2045.99952189,51.969499588,51.8486582438,41.6794996262,41.5332107544,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,83.5040003459,100.0,6.98472166061,34.0740009944,1.27649974823,5.87650020917,40.4029998779,35.0,54.8250001272,363.391665141,0.414269013476,34.0740009944,0.626554681687,62.6554670334,2.0,1.0,1.0,877.176554362,877.176554362,0.0,0.393683070674,0.0,1.0,12.4744545619,73.8454996745,8.57850138346,1624.67159017,73.9385007222,73.7814229329,65.3599993388,65.048055013,9.79999923706,1930.74993896,51.7835003535,51.7327906291,41.7299995422,42.2500101725,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,6.51483047009,32.20850118,0.708999315898,5.95962409178,41.0210002263,224.0,51.0666666031,318.449999491,0.393683070674,32.20850118,0.577697946458,57.7697941462,2.0,1.0,1.0,808.777125041,808.777125041,681.841659546,0.410154020516,2.0,0.0,4070.59444173,0.0,31.2123128573,3.62806755304,6.01041666667,4070.59444173,0.0614035406181,102.072502136,102.072502136,74.6275723775,2.0,52.101717631,42.3007049561,41.7187385559,1.0,1643.98417625,1290.96962707,0.0,0.0,0.0,12.6875448227,1.0,0.0,23.5491658847,52.7549549739,1.0,75.1198622386,0.0,1.0,1.0,0.0,20.6399998665,1.0,72.5892842611,0.0,1.0,0.0265814552297,44.189166069,72.3571198781,44.189166069,2.0,0.0,50.400555488,0.0566000007093,39.5779881963,0.956398088283,688.817918659,1.0,0.0,3038.54793881,0.00303854793881,699.257733222,0.535715343145,0.420680592154,0.535715343145,0.0,0.0,890.469167074,699.257733222,890.469167074,0.0,0.0,0.000890469167074,0.535657619437,1.0,2.24777725988,2.0,2.0,2.0,0.0,96.0684738159,53.4549830755,52.7549549739,0.527549549739,1.0,9.91666666667,2934.95380333,89.9785436843,1589.7269003,0.956395935299,1589.7269003,1.0,0.0,0.0,0.0,51.6850004196,1.0,74.7777798971,1.0,0.0,44.7500009537,50.3875001272,1.0,74.5833339691,0.0,1.0,102.072502136,0.0,936.840026855,0.000234893961152,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.439860288639,168493.0,1570.66533658,48.1527782281,850.755788421,0.51182336905,850.755788421,0.439922079708,1.0,1.0,1.0,0.0,1662.20583089,1662.20583089,1662.20583089,0.0,0.0,890.469167074,1662.20583089
2017-01-03T00:00:00.000Z,0.0,0.0257065388291,0.782197900922,0.510238580431,46.8917490641,0.036936495303,59.714167277,0.0,29.4408332507,1.0,74.4166647593,0.0,0.0,0.0,44.5249999364,30.2650001844,1.0,74.2083326976,0.0,0.0,59.714167277,74.6620515188,2.0,0.0,111.85949866,64.9677495956,42.3359375,0.401333165542,648.800003052,0.0,0.408998860658,0.0,1.0,12.71255819,75.4025001526,9.97200012207,1844.16628011,75.186498642,75.1531092326,65.0134989421,64.960202535,9.93000030518,1999.99955241,51.8674996694,51.7467346191,41.6929995219,41.5383021037,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.21600151062,81.9740009308,100.0,6.83605798086,33.4934991201,1.28249931335,5.87650020917,40.4105002085,35.0,53.2083336512,346.624997457,0.408998860658,33.4934991201,0.605521836054,60.5521834691,2.0,1.0,1.0,847.730570475,847.730570475,0.0,0.38548874163,0.0,1.0,12.3233737151,73.2560005188,8.42399978638,1583.80170695,73.3460000356,73.1897735596,64.9220002492,64.6143137614,9.81885746547,1890.99990845,51.6815004349,51.6326980591,41.7315003077,42.289583842,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,6.36131672064,31.6144997279,0.688000679016,5.96205699444,41.0434996287,224.0,49.1916666031,302.175005595,0.38548874163,31.6144997279,0.55988276527,55.9882761637,2.0,1.0,1.0,783.835871379,783.835871379,648.800003052,0.401323889807,2.0,0.0,4007.00048828,0.0,30.5195690791,3.56030861537,5.9609375,4007.00048828,0.0595364946301,96.2666676839,96.2666676839,73.3269335429,2.0,52.0099817912,42.3255437215,41.7187385559,1.0,1562.50983062,1295.30501787,0.0,0.0,0.0,12.5953238805,1.0,0.0,22.2466662725,52.4181750615,1.0,73.76141421,0.0,1.0,1.0,0.0,19.3108326594,1.0,71.0476169586,0.0,1.0,0.0257035000456,41.557498614,70.870552063,41.557498614,2.0,0.0,47.9027502555,0.0566000007093,39.7109007313,0.956703644517,687.924447441,1.0,0.0,2887.96029414,0.00288796029414,701.606011195,0.523525956777,0.43399778069,0.523525956777,0.0,0.0,846.33833313,701.606011195,846.33833313,0.0,0.0,0.00084633833313,0.523500377933,1.0,1.21406325833,2.0,2.0,2.0,0.0,96.1507396698,53.0539113825,52.4181750615,0.524181750615,1.0,10.5,2861.80403787,87.7359498283,1550.10510122,0.958860333334,1550.10510122,1.0,0.0,0.0,0.0,48.7175000509,1.0,73.4166679382,1.0,0.0,43.9416678747,47.5491666794,1.0,73.2361125946,0.0,1.0,96.2666676839,0.0,879.349975586,0.000235682792349,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.452618348681,168493.0,1522.90906102,46.6886869971,824.888452509,0.510257540548,824.888452509,0.452643622968,1.0,1.0,1.0,0.0,1616.61197917,1616.61197917,1616.61197917,0.0,0.0,846.33833313,1616.61197917
2017-01-03T01:00:00.000Z,0.0,0.0261610175233,0.781336830669,0.510898206775,47.0657523473,0.0373421380885,60.9008334478,0.0,30.1308333079,1.0,74.8750006358,0.0,0.0,0.0,44.8249994914,30.7700002988,1.0,74.7083333333,0.0,0.0,60.9008334478,75.1669883728,2.0,0.0,112.059001287,64.9932489395,42.375,0.406821997544,663.483332316,0.0,0.409523447633,0.0,1.0,12.752443552,75.5509986877,,1859.99963379,75.3305015564,75.2942632039,65.0449988047,64.9919484456,9.85199991862,2044.66619873,51.8389997482,51.7065989176,41.6645002365,41.5096664429,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.220497131348,83.3179995219,100.0,6.87776807944,33.6660013199,1.2750005722,5.87467547258,40.3894996643,35.0,54.0333334605,354.933331807,0.409523447633,33.6660013199,0.619130012876,61.9027865728,2.0,1.0,1.0,866.782018026,866.782018026,0.0,0.386481921134,0.0,1.0,12.3487552007,73.365500768,8.51550038656,1611.17327881,73.4569994609,73.2983907064,64.9414990743,64.639193217,9.76485661098,1925.24995931,51.6439997355,51.5963541667,41.6925001144,42.2653299967,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0944983164469,100.0,6.38791469733,31.7644993464,0.66250038147,5.96084050337,41.029999733,224.0,49.9666665395,308.550000509,0.386481921134,31.7644993464,0.5700970241,57.0097020467,2.0,1.0,1.0,798.13583374,798.13583374,663.483332316,0.406774197836,2.0,0.0,4059.50921631,0.0,31.3520531654,3.82952256997,6.3515625,4059.50921631,0.0624466063026,101.874167124,101.874167124,74.7204322815,2.0,51.9555765788,42.3178990682,41.7187385559,1.0,1604.1908606,1276.65590881,0.0,0.0,0.0,12.672129631,1.0,0.0,22.8066660563,52.3728691737,1.0,74.3949750264,0.0,1.0,1.0,0.0,19.8591663043,1.0,71.7738081614,0.0,1.0,0.0261543395885,42.6658322016,71.5409342448,42.6658322016,2.0,0.0,49.1805892363,0.0566000007093,39.1391644157,0.956788227607,687.677221774,1.0,0.0,2964.99863159,0.00296499863159,691.504662989,0.532784647402,0.424003580205,0.532784647402,0.0,0.0,868.914993286,691.504662989,868.914993286,0.0,0.0,0.000868914993286,0.532745957375,1.0,2.01425041451,2.0,2.0,2.0,0.0,96.3037643433,52.9414901733,52.3728691737,0.523728691737,1.0,9.91666666667,2880.84676942,88.319753652,1560.41965628,0.956788227607,1560.41965628,1.0,0.0,0.0,0.0,51.4341665904,1.0,74.8333339691,1.0,0.0,44.7916673024,50.4399998983,1.0,74.6527798971,0.0,1.0,101.874167124,0.0,913.329956055,0.000232289557523,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.443153007083,168493.0,1538.48928695,47.1663388218,833.327530578,0.510963808865,833.327530578,0.443229094369,1.0,1.0,1.0,0.0,1630.89345296,1630.89345296,1630.89345296,0.0,0.0,868.914993286,1630.89345296
2017-01-03T02:00:00.000Z,0.0,0.0254069966342,0.783497551269,0.509951045863,46.884250323,0.0372351976388,59.6858329773,0.0,29.4849998156,1.0,74.3611119588,0.0,0.0,0.0,44.5166667302,30.2008331617,1.0,74.1944440206,0.0,0.0,59.6858329773,74.6666692098,2.0,0.0,111.739500046,64.8552497228,42.3619791667,0.40454813646,648.558334351,0.0,0.40612153204,0.0,1.0,12.6895939509,75.3095003764,,1837.91633097,75.102499644,75.0571034749,64.9039993286,64.8535410563,9.80400085449,2018.33287557,51.8795003891,51.746732076,41.7545000712,41.5853907267,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,82.1764996847,100.0,6.80478143692,33.3479995728,1.28250058492,5.88481251399,40.4719994863,35.0,53.1666666667,345.758333842,0.40612153204,33.3479995728,0.608148622059,60.8148619334,2.0,1.0,1.0,851.408070882,851.408070882,0.0,0.384749550769,0.0,1.0,12.3040352662,73.1794986725,8.46750068665,1596.17521159,73.2740008036,73.1111806234,64.806500117,64.4995117188,9.77257265363,1901.99991862,51.6890004476,51.6390711466,41.7599992752,42.30809021,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0945021311442,100.0,6.33934263388,31.5140015284,0.698499361674,5.96469263236,41.0614999135,224.0,49.3333333333,302.799997965,0.384749550769,31.5140015284,0.562041785831,56.2041781743,2.0,1.0,1.0,786.858500163,786.858500163,648.558334351,0.404562271553,2.0,0.0,3996.49871826,0.0,30.4748007456,3.55573624372,5.85677083333,3996.49871826,0.0606175453896,97.2075010935,97.2075010935,73.4918206533,2.0,51.9979604085,42.3752187093,41.7187385559,1.0,1562.27598501,1269.59464544,0.0,0.0,0.0,12.4981244405,1.0,0.0,21.838332653,52.4058748881,1.0,73.3047924042,0.0,1.0,1.0,0.0,18.8933329582,1.0,70.5357138316,0.0,1.0,0.0254026131872,40.7316656113,70.3923168182,40.7316656113,2.0,0.0,47.8955811178,0.0566000007093,38.9226832587,0.956788227607,687.677221774,1.0,0.0,2887.52808127,0.00288752808127,687.679907614,0.527837414132,0.428950813475,0.527837414132,0.0,0.0,846.211669922,687.679907614,846.211669922,0.0,0.0,0.000846211669922,0.527844255169,1.0,1.61913783754,2.0,2.0,2.0,0.0,96.191754659,52.9414901733,52.4058748881,0.524058748881,1.0,10.5,2831.87063045,86.8182643765,1533.89157754,0.956788227607,1533.89157754,1.0,0.0,0.0,0.0,48.9558334351,1.0,73.5972245534,1.0,0.0,44.0500011444,48.2325000763,1.0,73.4166673024,0.0,1.0,97.2075010935,0.0,892.840026855,0.000231004749507,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.448323674036,168493.0,1509.46234123,46.2764432803,817.604994706,0.50999356488,817.604994706,0.448326471087,1.0,1.0,1.0,0.0,1603.16727702,1603.16727702,1603.16727702,0.0,0.0,846.211669922,1603.16727702
2017-01-03T03:00:00.000Z,0.0,0.0252583971012,0.780433904551,0.510888592999,46.9570004145,0.036980606207,60.5691661835,0.0,29.9058332443,1.0,74.708331426,0.0,0.0,0.0,44.7333332698,30.6716669401,1.0,74.5555547078,0.0,0.0,60.5691661835,74.9542795817,2.0,0.0,111.806999842,64.8499994278,42.3125,0.401153803927,657.024993896,0.0,0.403761507452,0.0,1.0,12.6956372261,75.3530006409,,1855.4163208,75.1385002136,75.1003341675,64.8979994456,64.8478240967,9.88500150045,2069.99951172,51.786500295,51.659459432,41.7424993515,41.5796610514,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,83.1574993134,100.0,6.81163561344,33.3960008621,1.28249994914,5.88400161266,40.4599994024,35.0,53.5999997457,349.724998474,0.403761507452,33.3960008621,0.618738668533,61.8738657633,2.0,1.0,1.0,866.234135946,866.234135946,0.0,0.385256127421,0.0,1.0,12.3185391426,73.2484995524,8.53499984741,1602.5493571,73.3369992574,73.180829366,64.80199941,64.4963200887,9.75199999128,1935.49993896,51.5960003535,51.5440775553,41.7045005163,42.2512817383,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,6.35932052135,31.6324987411,0.679000218709,5.95921862125,41.0255002975,224.0,49.7749999364,307.299995422,0.385256127421,31.6324987411,0.569736342657,56.9736347198,2.0,1.0,1.0,797.63087972,797.63087972,657.024993896,0.401147524506,2.0,0.0,4106.18369548,0.0,30.7309950193,3.63865039746,5.93489583333,4105.60026042,0.0618065933561,101.208332698,101.208332698,74.4338512421,2.0,51.901802063,42.332552592,41.7187385559,1.0,1587.9596856,1305.15430752,0.0,0.0,0.0,12.5991185506,1.0,0.0,22.1558329264,52.298880895,1.0,73.6872119904,0.0,1.0,1.0,0.0,19.2133329709,1.0,70.958331426,0.0,1.0,0.0252565400951,41.3691657384,70.7527529399,41.3691657384,2.0,0.0,48.6829808967,0.0566000007093,40.0128559914,0.956788227607,687.677221774,1.0,0.0,2934.99882742,0.00293499882742,706.940909717,0.525157714736,0.431630512871,0.525157714736,0.0,0.0,860.123326619,706.940909717,860.123326619,0.0,0.0,0.000860123326619,0.525146295627,1.0,1.32174795147,2.0,2.0,2.0,0.0,96.061164856,52.9414901733,52.298880895,0.52298880895,1.0,10.5,2893.11399312,88.6958368882,1567.06423634,0.956788227607,1567.06423634,1.0,0.0,0.0,0.0,51.1308333079,1.0,74.5555553436,1.0,0.0,44.6083345413,50.0774997075,1.0,74.3472232819,0.0,1.0,101.208332698,0.0,880.029968262,0.000237474886146,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.451124397663,168493.0,1544.84641639,47.3612329453,836.770889607,0.510899628628,836.770889607,0.451119928088,1.0,1.0,1.0,0.0,1637.83812459,1637.83812459,1637.83812459,0.0,0.0,860.123326619,1637.83812459
2017-01-03T04:00:00.000Z,0.0,0.0251299982315,0.781492037761,0.510505474522,46.9112510681,0.0369861904251,60.1074997584,0.0,29.7524998983,1.0,74.6111087799,0.0,0.0,0.0,44.633333842,30.3549998601,1.0,74.4027773539,0.0,0.0,60.1074997584,74.8528842926,2.0,0.0,111.722250621,64.8109995524,42.3255208333,0.403129098344,655.158325195,0.0,0.40739813541,0.0,1.0,12.6859679222,75.2960007985,,1852.08302816,75.0845006307,75.0424779256,64.8604996999,64.8078257243,9.89100074768,2007.99956258,51.9320004781,51.7970581055,41.6854998271,41.5217615763,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,82.3355000814,100.0,6.80987326304,33.3990008036,1.28100013733,5.87609465917,40.4044996897,35.0,53.4250001907,349.158335368,0.40739813541,33.3990008036,0.612264905657,61.2264906565,2.0,1.0,1.0,857.17086792,857.17086792,0.0,0.385243391146,0.0,1.0,12.307661136,73.1929995219,8.51400057475,1601.4245402,73.2754999797,73.1220448812,64.7614994049,64.4548619588,9.82400004069,1893.74992879,51.7430000305,51.6875254313,41.6759996414,42.2257563273,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,6.35371383031,31.5995003382,0.693999608358,5.95394730568,40.9820000331,224.0,49.6916666031,305.999997457,0.385243391146,31.5995003382,0.567324465797,56.6992324193,2.0,1.0,1.0,794.254252116,794.254252116,655.158325195,0.403135340118,2.0,0.0,3991.83121745,0.0,30.4962609609,3.74412500858,6.07291666667,3991.83121745,0.0595034056464,96.725833257,96.725833257,73.3512535095,2.0,52.0681838989,42.2949676514,41.7187385559,1.0,1574.49935061,1296.25932902,0.0,0.0,0.0,12.5530541738,1.0,0.0,21.8941659927,52.3074455261,1.0,73.3961175283,0.0,1.0,1.0,0.0,18.9466662407,1.0,70.6726175944,0.0,1.0,0.0251295697993,40.8408314387,70.4401543935,40.8408314387,2.0,0.0,48.270319771,0.0566000007093,39.7401575895,0.956788227607,687.677221774,1.0,0.0,2910.12031962,0.00291012031962,702.12291681,0.524761086234,0.432027141373,0.524761086234,0.0,0.0,852.8324941,702.12291681,852.8324941,0.0,0.0,0.0008528324941,0.524762903651,1.0,1.30945977115,2.0,2.0,2.0,0.0,95.8263244629,52.9414901733,52.3074455261,0.523074455261,1.0,9.33333333333,2870.75867962,88.0104773605,1554.95541091,0.956788227607,1554.95541091,1.0,0.0,0.0,0.0,48.8958336512,1.0,73.4722239176,1.0,0.0,43.9583339691,47.8299996058,1.0,73.2638893127,0.0,1.0,96.725833257,0.0,890.690002441,0.000235856430769,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.451538939242,168493.0,1531.78690186,46.9608599998,829.697162744,0.510525557339,829.697162744,0.451545813644,1.0,1.0,1.0,0.0,1625.18242391,1625.18242391,1625.18242391,0.0,0.0,852.8324941,1625.18242391
2017-01-03T05:00:00.000Z,0.0,0.025874901102,0.773405481843,0.516658292903,47.5780003866,0.0372012651233,65.4374993642,0.0,32.3066666921,1.0,76.6111119588,0.0,0.0,0.0,45.8416665395,33.1308333079,1.0,76.4027779897,0.0,0.0,65.4374993642,76.8865076701,2.0,0.0,112.577250481,64.9992500941,42.34375,0.40757021034,716.774993896,0.0,0.412637261201,0.0,1.0,12.8467182318,75.9005012512,,1936.24965413,75.6665007273,75.6267827352,65.0540002187,64.9957580566,9.89999961853,2146.66617839,52.0759998957,51.9512125651,41.7485001882,41.6222941081,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,85.6264998118,100.0,6.95744534334,33.9180005391,1.24800046285,5.8892728885,40.5004997253,35.0,56.5250002543,381.241666158,0.412637261201,33.9180005391,0.659687507266,65.9687509537,2.0,1.0,1.0,923.562510173,923.562510173,0.0,0.393213479203,0.0,1.0,12.4466558297,73.7480004628,8.87699953715,1659.54222616,73.8214995066,73.6657740275,64.9444999695,64.6379241943,9.88880081177,2012.74993896,51.886999766,51.8341573079,41.7210000356,42.2506535848,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,6.48338238398,32.100499471,0.671499888102,5.96327344577,41.0495001475,224.0,52.7916669846,335.533332825,0.393213479203,32.100499471,0.609147000994,60.9147001902,2.0,1.0,1.0,852.805801392,852.805801392,716.774993896,0.407395613163,2.0,0.0,4296.96535238,0.0,31.6270909309,3.66260250409,5.72916666667,4296.96535238,0.0639072846799,112.480834325,112.480834325,76.9421075185,2.0,52.1757354736,42.3529281616,41.7187385559,1.0,1735.72184937,1371.34730399,0.0,0.0,0.0,13.0624157588,1.0,0.0,24.2108329137,51.9915844599,1.0,75.9189472198,0.0,1.0,1.0,0.0,21.294166247,1.0,73.4761892955,0.0,1.0,0.025856718487,45.5049991608,73.2568918864,45.5049991608,2.0,0.0,53.2130093735,0.0566000007093,42.042172234,0.956953228532,687.195275283,1.0,0.0,3208.10511678,0.00320810511678,742.794553129,0.534590173572,0.422365365472,0.534590173572,0.0,0.0,940.159164429,742.794553129,940.159164429,0.0,0.0,0.000940159164429,0.534361541271,1.0,1.76874337623,2.0,2.0,2.0,0.0,95.8931077321,52.717300415,51.9915844599,0.519915844599,1.0,10.5,3107.06915336,95.2551816075,1682.95371756,0.956955539045,1682.95371756,1.0,0.0,0.0,0.0,56.6933336258,1.0,77.1111125946,1.0,0.0,46.1250009537,55.7875000636,1.0,76.8750012716,0.0,1.0,112.480834325,0.0,1021.51000977,0.000249518806324,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441363624786,168493.0,1678.02831615,51.4442659973,908.909281848,0.516820969394,908.909281848,0.441624737641,1.0,1.0,1.0,0.0,1758.65403239,1758.65403239,1758.65403239,0.0,0.0,940.159164429,1758.65403239
