timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-03T06:00:00.000Z,0.0,0.0256044548481,0.773110011419,0.517019616464,47.6222508748,0.0370182169913,65.3983322779,0.0,32.3599999746,1.0,76.7361119588,0.0,0.0,0.0,45.9166663488,33.0741667747,1.0,76.5277767181,0.0,0.0,65.3983322779,76.9753774007,2.0,0.0,112.521000862,64.8987499873,42.328125,0.407613788706,719.474985758,0.0,0.412445706288,0.0,1.0,12.8382577101,75.8810005188,,1940.83294678,75.6485004425,75.5988108317,64.9549999237,64.8992538452,9.96000035604,2208.66617839,51.9004999797,51.7696634928,41.8054997126,41.6712900798,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,85.8170000712,100.0,6.94351081053,33.8430007299,1.25999991099,5.8947468996,40.5454998016,35.0,56.7916669846,383.291666667,0.412445706288,33.8430007299,0.663731475103,66.3731482824,2.0,1.0,1.0,929.224065145,929.224065145,0.0,0.392724728238,0.0,1.0,12.4309431712,73.6745001475,8.90250078837,1670.41588338,73.7450008392,73.5852737427,64.8425000509,64.5396881104,9.83749914169,2065.4998881,51.7129996618,51.656288147,41.7719999949,42.2946853638,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,6.46138477325,31.9730008443,0.674499511719,5.96955839793,41.0975004832,224.0,52.9999993642,336.183331807,0.392724728238,31.9730008443,0.611244459606,61.1244455973,2.0,1.0,1.0,855.742243449,855.742243449,719.474985758,0.407105172388,2.0,0.0,4416.56860352,0.0,32.0235424042,3.35225011905,5.3203125,4415.18958629,0.068090022859,120.452500025,120.452500025,78.6643492381,2.0,51.9772560813,42.3854675293,41.7187385559,1.0,1754.90693686,1366.01011828,0.0,0.0,0.0,13.193769455,1.0,0.0,24.0466658274,51.7612304688,1.0,75.7933769226,0.0,1.0,1.0,0.0,21.1474997203,1.0,73.2738062541,0.0,1.0,0.0255673346717,45.1941649119,73.1707356771,45.1941649119,2.0,0.0,53.8011774839,0.0566000007093,41.878547104,0.957087231392,686.804022643,1.0,0.0,3243.56458706,0.00324356458706,739.903649809,0.538528276357,0.419187513042,0.538528276357,0.0,0.0,950.550827026,739.903649809,950.550827026,0.0,0.0,0.000950550827026,0.538040548563,1.0,2.07063577206,2.0,2.0,2.0,0.0,96.0070495605,52.5328084772,51.7612304688,0.517612304687,1.0,9.91666666667,3118.87798007,95.617211507,1689.35000545,0.957090058452,1689.35000545,1.0,0.0,0.0,0.0,60.5741666158,1.0,78.7499993642,1.0,0.0,47.1250009537,59.8783334096,1.0,78.541668574,0.0,1.0,120.452500025,0.0,999.299987793,0.000248547696961,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.437981263456,168493.0,1685.32708945,51.668028631,912.86268522,0.517176309193,912.86268522,0.438087810312,1.0,1.0,1.0,0.0,1766.38920085,1765.08991033,1765.08991033,0.0,0.0,950.550827026,1765.08991033
2017-01-03T07:00:00.000Z,0.0,0.0253889917642,0.772948363556,0.516588306865,47.5329990387,0.0370745875658,65.3091678619,0.0,32.2674999237,1.0,76.611111323,0.0,0.0,0.0,45.8666674296,33.0533329646,1.0,76.4444471995,0.0,0.0,65.3091678619,76.8635927836,2.0,0.0,112.40699927,64.8740002314,42.375,0.405563447107,714.383336385,0.0,0.409879105559,0.0,1.0,12.817710638,75.8089987437,,1937.49963379,75.5704994202,75.5358683268,64.9264996847,64.8738530477,9.89999989101,2211.33284505,51.7669998805,51.6448135376,41.6900002162,41.5624821981,41.7187385559,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,85.8215007782,100.0,6.93573657672,33.880499204,1.24050045013,5.88197406133,40.449499766,35.0,56.5083332062,380.591667175,0.409879105559,33.880499204,0.663323229835,66.3323224386,2.0,1.0,1.0,928.652521769,928.652521769,0.0,0.392889166888,0.0,1.0,12.4079789321,73.5905005137,8.85149892171,1659.16725667,73.6729996999,73.5169067383,64.8215007782,64.5103530884,9.76325035095,2056.74989827,51.575000445,51.5236841838,41.6639998754,42.1804428101,41.7187385559,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,6.45301791032,32.0089998245,0.674500147502,5.95496102174,40.9894997279,224.0,52.7416664759,333.791666667,0.392889166888,32.0089998245,0.606736046927,60.6736046473,2.0,1.0,1.0,849.430465698,849.430465698,714.383336385,0.405507068182,2.0,0.0,4413.06799316,0.0,32.1587378184,3.58551381032,5.76822916667,4413.06799316,0.0679032426702,119.569167455,119.569167455,78.5774930318,2.0,51.8600489299,42.2835057576,41.7187385559,1.0,1742.78203751,1370.12040113,0.0,0.0,0.0,13.3602167765,1.0,0.0,23.815832456,51.5662829081,1.0,75.5650666555,0.0,1.0,1.0,0.0,20.9058327675,1.0,73.0595213572,0.0,1.0,0.0253798718227,44.7216650645,72.8856620789,44.7216650645,2.0,0.0,53.4294575665,0.0566000007093,42.0045583771,0.957225485858,686.400465978,1.0,0.0,3221.15434222,0.00322115434222,742.129997362,0.535909947544,0.421315538314,0.535909947544,0.0,0.0,943.983337402,742.129997362,943.983337402,0.0,0.0,0.000943983337402,0.535871381561,1.0,1.9182093532,2.0,2.0,2.0,0.0,95.9185218811,52.3407249451,51.5662829081,0.515662829081,1.0,9.91666666667,3112.90243864,95.4340159436,1686.11333476,0.957225485858,1686.11333476,1.0,0.0,0.0,0.0,60.2199999491,1.0,78.6527773539,1.0,0.0,47.075000445,59.349167188,1.0,78.4583346049,0.0,1.0,119.569167455,0.0,1000.04998779,0.000249295569413,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.440142416325,168493.0,1680.21316713,51.5112482133,910.092713212,0.516669859386,910.092713212,0.44018961215,1.0,1.0,1.0,0.0,1761.45888265,1761.45888265,1761.45888265,0.0,0.0,943.983337402,1761.45888265
2017-01-03T08:00:00.000Z,0.0,0.0260591331034,0.989515855139,0.582042874143,43.2737501462,0.0205023288211,31.9116670291,0.0,13.6000003815,0.416666666667,31.9722207387,0.0,0.0,0.0,26.2666664124,18.2891666094,0.583333333333,43.7777767181,0.0,0.0,31.9116670291,69.97057724,1.0,0.0,107.028749784,63.7549996376,42.3619791667,0.387686903298,344.766668955,0.0,0.171475199065,0.0,0.416666666667,10.2565856775,67.4224990209,6.078855787,811.249847412,71.7140000661,72.6703058879,63.717499733,64.8986180623,2.93200005425,925.666463216,51.8689997991,51.7817687988,47.1424999237,46.9151306152,41.7187385559,0.416666666667,0.0,41.6658846537,0.416666666667,0.0,-4.29150104523,77.7800006866,100.0,3.25185235341,24.5715001424,-0.226499875387,7.00473332405,47.3689997991,35.0,23.6166667938,159.400001526,0.171475199065,24.5715001424,0.276685282389,27.6685282389,1.08333333333,0.416666666667,0.5,387.359395345,387.359395345,0.0,0.217635988518,0.0,0.5,10.3049317201,66.1084998449,6.83699989319,976.752716064,70.6294994354,71.1017405192,63.7924995422,64.0938415527,5.31418158791,1570.74992879,51.4399995804,51.3808746338,45.7349999746,46.0529607137,41.7187385559,0.75,0.0,50.330276072,0.583333333333,0.0,-4.52099959056,100.0,3.67948400974,24.8944994609,0.57700030009,6.62544771036,45.1579996745,224.0,29.6833333969,185.366664886,0.217635988518,25.8096355091,0.353795413063,35.3795410792,1.25,0.583333333333,0.583333333333,495.313578288,495.313578288,344.766668955,0.219794906152,0.916666666667,0.0,2600.34953817,0.0,10.6863247554,4.6364684701,7.38020833333,2600.34953817,0.679571593708,71.9799989065,71.9799989065,69.8860155741,2.0,52.2737986247,46.7518920898,41.7187385559,0.583333333333,871.251013519,700.391503089,0.0,0.0,0.0,12.3294998805,0.5,0.0,12.0824995538,51.3879998525,0.5,40.7705462774,0.0,0.5,0.5,0.0,11.2558330695,0.583333333333,41.1785697937,0.0,0.583333333333,0.0155015991302,23.1741656462,51.4051462809,23.1741656462,1.0,0.0,26.7104365633,0.0566000007093,21.4722996271,0.957351701228,686.03229185,0.833333333333,0.166666666667,1610.31840181,0.00161031840181,379.369246609,0.530664953839,0.426597179101,0.530664953839,0.0,0.0,471.915834427,379.369246609,471.915834427,0.0,0.0,0.000471915834427,0.935427054763,1.0,1.42616163879,1.0,1.0,1.08333333333,0.166666666667,95.7681859334,52.1612548828,51.3879998525,0.513879998525,1.0,10.5,1571.64251661,48.1827361904,851.285081035,0.957262132939,851.285081035,1.0,0.0,0.0,0.0,36.9274997711,0.75,55.3888889949,0.75,0.0,33.1250006358,35.0524999301,0.75,55.208334287,0.0,0.75,71.9799989065,0.166666666667,961.429992676,0.000127437339398,0.833333333333,0.166666666667,0.166666666667,0.416666666667,0.0,0.583333333333,0.0,0.445643010855,168493.0,853.4365216,26.1642875788,462.266559203,0.519814433857,462.266559203,-0.302732122114,0.5,0.583333333333,0.583333333333,0.0,889.291503072,889.291503072,889.291503072,0.0,0.0,471.915834427,889.291503072
2017-01-03T09:00:00.000Z,0.0,0.0,1.2424,0.6687,43.9172504743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,103.641750336,59.7244998614,42.3984375,0.0,0.0,0.0,0.0,0.0,0.0,8.19825847944,64.7630008062,9.46800041199,0.0,70.1435000102,71.2664642334,59.9659996033,65.0376612345,0.629998524984,0.0,52.134499232,52.3487141927,51.504500707,51.1046015422,41.7187385559,0.0,0.0,0.0,0.0,0.0,-5.380499204,75.7070007324,100.0,0.0783325036367,18.6389993032,-2.64599927266,8.1199259758,54.1504999797,35.0,0.0,0.0,0.0,18.6389993032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.58668271701,60.5689999262,7.51350053151,0.0,66.996500651,68.3709411621,59.4830001195,63.8399836222,0.37699953715,0.0,51.3274997075,51.3572820028,50.9505001704,51.3769404093,41.7187385559,0.0,0.0,0.0,0.0,0.0,-6.42750072479,100.0,-0.16998108228,16.0460004807,-1.28749974569,7.75666379929,52.2379999161,224.0,0.0,0.0,0.0,16.0460004807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.21402525902,2.606238693,3.72135416667,0.0,0.0,0.0,0.0,76.5000740687,2.0,54.5797551473,53.5340805054,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,8.12017854055,0.0,0.0,0.0,51.8458210627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.957171973579,686.55669978,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,95.6711578369,52.4144817988,51.8458210627,0.518458210627,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T10:00:00.000Z,0.0,0.0,1.2424,0.6687,43.5947505633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.854500135,61.2597495715,42.4114583333,0.0,0.0,0.0,0.0,0.0,0.0,8.13420001666,67.5004997253,7.84500058492,0.0,70.806500117,71.3770904541,62.9614995321,65.0275014242,0.0945002237956,0.0,52.4734999339,52.7525736491,52.3789997101,51.3184026082,41.7187385559,0.0,0.0,0.0,0.0,0.0,-3.30600039164,75.1024990082,100.0,-0.0318821271261,18.4275004069,-2.0144999822,8.16608214378,54.3934996923,35.0,0.0,0.0,0.0,18.4275004069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.61206424236,62.0975001653,8.5380004247,0.0,68.0960000356,68.7964655558,59.5579996109,64.0268630981,0.423500061035,0.0,51.376999855,51.6288731893,50.953499794,51.639928182,41.7187385559,0.0,0.0,0.0,0.0,0.0,-5.9984998703,100.0,-0.186196883519,17.1425002416,-1.50350030263,7.79826112588,52.4570000966,224.0,0.0,0.0,0.0,17.1425002416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35585284233,1.93524956703,2.52083333333,0.0,0.0,0.0,0.0,100.0,2.0,54.9625142415,52.6252492269,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,10.2300628026,0.0,0.0,0.0,52.7314367294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.95643806386,688.7011964,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,95.120470047,53.4002532959,52.7314367294,0.527314367294,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T11:00:00.000Z,0.0,0.0,1.2424,0.6687,42.2575000127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.430499713,63.1729996999,42.40625,0.0,0.0,0.0,0.0,0.0,0.0,8.09431489309,68.6330000559,6.62550067902,0.0,71.0600001017,71.4991607666,64.4344994227,64.8548075358,-0.179999669393,0.0,52.8589998881,53.078725179,53.0389995575,51.467300415,41.7187385559,0.0,0.0,0.0,0.0,0.0,-2.42700004578,74.369000117,100.0,-0.105671564738,18.0210005442,-1.53450043996,8.19998645782,54.5734999975,35.0,0.0,0.0,0.0,18.0210005442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63623714447,62.9509998957,6.82949924469,0.0,68.7409992218,69.1446889242,61.9114999771,63.9796651204,0.41299978892,0.0,51.4460000992,51.8590164185,51.0330003103,51.8652318319,41.7187385559,0.0,0.0,0.0,0.0,0.0,-5.78999932607,100.0,-0.189660310745,17.7079989115,-1.57099978129,7.82589745522,52.6040000916,224.0,0.0,0.0,0.0,17.7079989115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.43048143387,2.05889864763,2.8359375,0.0,0.0,0.0,0.0,100.0,2.0,54.9068374634,49.3115361532,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,11.2014087041,0.0,0.0,0.0,53.2330907186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.955917094549,690.225963807,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,94.7025273641,54.0658429464,53.2330907186,0.532330907186,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T12:00:00.000Z,0.0,0.0,1.2424,0.6687,41.9372498194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,106.045499802,64.1082499822,43.0833333333,0.0,0.0,0.0,0.0,0.0,0.0,8.07860279083,69.7204996745,6.65999984741,0.0,71.4305000305,71.6212310791,64.7705001831,64.6738560994,-0.223499298096,0.0,53.2235002518,53.3513666789,53.4469995499,51.6900075277,41.7187385559,0.0,0.0,0.0,0.0,0.0,-1.71000035604,74.1979993184,100.0,-0.155287981033,17.9835004807,-1.30350081126,8.23389077187,54.7505003611,35.0,0.0,0.0,0.0,17.9835004807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6592015028,65.8445008596,5.78399976095,0.0,69.2299995422,69.4354044596,63.4459997813,63.7672627767,0.336500167847,0.0,51.6094999313,52.0910720825,51.2729997635,52.0809809367,41.7187385559,0.0,0.0,0.0,0.0,0.0,-3.38549868266,100.0,-0.207438111305,17.9569997787,-1.54550043742,7.86663961411,52.8185002009,224.0,0.0,0.0,0.0,17.9569997787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.42045323054,2.1662115554,3.02083333333,0.0,0.0,0.0,0.0,100.0,2.0,54.8650868734,47.9135691325,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,11.0136226018,0.0,0.0,0.0,53.7568775813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.955611552138,691.121635354,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,95.1112575531,54.4395268758,53.7568775813,0.537568775813,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T13:00:00.000Z,0.0,0.0,1.2424,0.6687,41.6154994965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,106.43249925,64.8169997533,42.9296875,0.0,0.0,0.0,0.0,0.0,0.0,8.07860279083,70.2320009867,6.71699968974,0.0,71.6989994049,71.772547404,64.9819997152,64.6084543864,-0.223499933879,0.0,53.5460001628,53.6080830892,53.7695000966,51.9699834188,41.7187385559,0.0,0.0,0.0,0.0,0.0,-1.46699841817,73.9789994558,100.0,-0.18862247467,17.9294993083,-1.15649954478,8.2672252655,54.9259996414,35.0,0.0,0.0,0.0,17.9294993083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68579173088,66.951499939,4.81499989827,0.0,69.4669996897,69.523572286,64.6519997915,63.6256612142,0.307999928792,0.0,51.7370001475,52.3154830933,51.4290002187,52.2858784993,41.7187385559,0.0,0.0,0.0,0.0,0.0,-2.51549975077,100.0,-0.197942654292,18.037999471,-1.47799968719,7.88373438517,52.9069999059,224.0,0.0,0.0,0.0,18.037999471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.4082624262,1.70975743731,2.27083333333,0.0,0.0,0.0,0.0,100.0,2.0,54.4279896129,47.4836756388,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,10.0727942785,0.0,0.0,0.0,54.9092054367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.954513352572,694.348715139,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,95.1925478849,55.7080359025,54.9092054367,0.549092054367,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T14:00:00.000Z,0.0,0.0,1.2424,0.6687,40.8535000483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,106.625999769,65.7724997203,42.8125,0.0,0.0,0.0,0.0,0.0,0.0,8.09068902334,71.1770013173,6.13500022888,0.0,71.7979996999,71.9238637288,65.662999471,64.6859181722,-0.179999351501,0.0,53.849000295,53.8565165202,54.0289996465,52.2792332967,41.7187385559,0.0,0.0,0.0,0.0,0.0,-0.620998382568,73.818499883,100.0,-0.208161274592,17.7690000534,-1.06350008647,8.29885029793,55.092499733,35.0,0.0,0.0,0.0,17.7690000534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.71117353439,67.6924997965,3.77400016785,0.0,69.6560001373,69.5337956746,65.8819999695,63.6894505819,0.272000312805,0.0,51.8795000712,52.5316085815,51.6074997584,52.4875640869,41.7187385559,0.0,0.0,0.0,0.0,0.0,-1.96350034078,100.0,-0.204471111298,18.0485003789,-1.46599992116,7.91564464569,53.0734996796,224.0,0.0,0.0,0.0,18.0485003789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.40258693695,1.17685508231,1.41927083333,0.0,0.0,0.0,0.0,100.0,2.0,54.0608243075,47.3177407005,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,8.3571322759,0.0,0.0,0.0,57.3058671951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.952152059301,701.322856622,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,93.540243669,58.1731858687,57.3058671951,0.573058671951,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T15:00:00.000Z,0.0,0.0,1.2424,0.6687,40.4034983317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,106.776748975,66.3732506434,42.6822916667,0.0,0.0,0.0,0.0,0.0,0.0,8.10277525584,72.1265004476,5.77199872335,0.0,71.8804995219,72.0510203044,66.1085007985,64.9271876017,-0.140999476115,0.0,54.1265004476,54.0998560588,54.2674999237,52.5560302734,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.2460009257,73.7810007731,100.0,-0.222856680552,17.6129995982,-0.965999921163,8.32563193639,55.2334998449,35.0,0.0,0.0,0.0,17.6129995982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73655498028,69.9874992371,3.15449841817,0.0,69.7924989065,69.7868169149,66.6380004883,64.0651372274,0.240499814351,0.0,52.0684995651,52.7515513102,51.8279997508,52.6924667358,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.195000330607,100.0,-0.218977093697,17.9644991557,-1.46000067393,7.95553207397,53.2880004247,224.0,0.0,0.0,0.0,17.9644991557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.3575334549,0.503926731646,0.125,0.0,0.0,0.0,0.0,100.0,2.0,54.1362787882,47.3422851562,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,6.98851044973,0.0,0.0,0.0,59.1199903488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.94911174951,710.374769785,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,89.4258613586,60.9685029984,59.1199903488,0.591199903488,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T16:00:00.000Z,0.0,0.0,1.2424,0.6687,39.448750178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.863250097,66.4144999186,42.7083333333,0.0,0.0,0.0,0.0,0.0,0.0,8.12211330732,72.5465005239,5.15550041199,4.99999904633,70.9190006256,72.1584828695,65.7635002136,64.9329020182,-0.0959997177124,0.0,54.3935003281,54.3412857056,54.4895000458,52.8245544434,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.62749989827,73.6894995372,100.0,-0.231155792872,16.4295005798,-0.889499982198,8.35326910019,55.379000028,35.0,0.0,0.0,0.0,16.4295005798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.76556241512,71.3524990082,2.82299931844,0.0,69.8884989421,70.0021362305,67.0654996236,64.2092895508,0.222499211629,0.0,52.2469997406,52.9657592773,52.024500529,52.8973592122,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.46400006612,100.0,-0.220455288887,17.8639984131,-1.41949907939,7.98601770401,53.4439996084,224.0,0.0,0.0,0.0,17.8639984131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.31491955121,0.249352472524,0.09375,0.0,0.0,0.0,0.0,100.0,2.0,55.1213022868,47.444829305,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,6.13468933105,0.0,0.0,0.0,59.6288108826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.947640473967,714.786440953,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,86.4724311829,62.2051623662,59.6288108826,0.596288108826,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T17:00:00.000Z,0.0,0.0,1.2424,0.6687,39.046749115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.485250155,66.4385010401,42.7864583333,0.0,0.0,0.0,0.0,0.0,0.0,8.14386940002,72.8209997813,4.84499804179,0.0,70.5125001272,72.2646738688,65.6675020854,64.9862340291,-0.073499361674,0.0,54.6320002874,54.5776138306,54.705499649,53.0746180216,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.30849965413,73.5679995219,100.0,-0.236466169357,15.8070004781,-0.816000620524,8.38033556938,55.5215002696,35.0,0.0,0.0,0.0,15.8070004781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7933614254,71.8849995931,2.73600006104,0.0,69.9455000559,70.152285258,67.2094999949,64.3215484619,0.206000328064,0.0,52.4225002925,53.1748631795,52.2164999644,53.1003265381,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.93949953715,100.0,-0.220862627029,17.7290000916,-1.37600040436,8.01422405243,53.5925003688,224.0,0.0,0.0,0.0,17.7290000916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.29681881991,0.256052526335,0.09375,0.0,0.0,0.0,0.0,100.0,2.0,55.6336808638,47.5938568115,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,6.73834832509,0.0,0.0,0.0,58.9291537603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.948386784554,712.546192459,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,86.633021268,61.5853462219,58.9291537603,0.589291537603,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T18:00:00.000Z,0.0,0.0,1.2424,0.6687,39.0872510274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.594750722,66.5074996948,42.7734375,0.0,0.0,0.0,0.0,0.0,0.0,8.16562477748,73.0040003459,4.87350082397,0.0,70.5980002085,72.3390604655,65.7244993846,65.0611521403,-0.0480000178019,0.0,54.8464997609,54.8063049316,54.8944997787,53.3361460368,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.40600013733,73.4135004679,100.0,-0.240922530492,15.7035004298,-0.766500155131,8.40654730797,55.6609999339,35.0,0.0,0.0,0.0,15.7035004298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82116043568,71.9734980265,2.70300102234,0.0,69.9935010274,70.2513173421,67.2905000051,64.4267959595,0.201499938965,0.0,52.5904998779,53.3756866455,52.388999939,53.2937393188,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.9799969991,100.0,-0.218420624733,17.6045010885,-1.33850034078,8.03958106041,53.7275002797,224.0,0.0,0.0,0.0,17.6045010885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.26949675878,0.297995674113,0.09375,0.0,0.0,0.0,0.0,100.0,2.0,55.695737203,47.6970316569,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,7.75626118978,0.0,0.0,0.0,57.9682381948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.949681410847,708.67099117,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,87.0158774058,60.4755643209,57.9682381948,0.579682381948,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T19:00:00.000Z,0.0,0.0,1.2424,0.6687,39.1090008418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.683251063,66.5742502213,42.890625,0.0,0.0,0.0,0.0,0.0,0.0,8.18979803721,73.0265007019,4.88850084941,0.0,70.6610012054,72.3753000895,65.772500356,65.1163914998,-0.0254999796549,0.0,55.0475002925,55.0286229451,55.0730002721,53.5792185465,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.36549949646,73.2319997152,100.0,-0.241821368535,15.5880009333,-0.719999313354,8.43161940575,55.7929995855,35.0,0.0,0.0,0.0,15.5880009333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.85137657324,71.9824988047,2.6684996287,0.0,70.0444997152,70.3177668254,67.3760000865,64.5250193278,0.192500114441,0.0,52.7585000992,53.5707651774,52.5659999847,53.4782028198,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.93799908956,100.0,-0.214131315549,17.4784997304,-1.2980000178,8.06550788879,53.8640000025,224.0,0.0,0.0,0.0,17.4784997304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.2592728138,0.414689357082,0.09375,0.0,0.0,0.0,0.0,100.0,2.0,55.360438029,47.733968099,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,8.77121893565,0.0,0.0,0.0,57.0012814204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.950591712313,705.955704863,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,86.1375185649,59.6616099964,57.0012814204,0.570012814204,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T20:00:00.000Z,0.0,0.0,1.2424,0.6687,39.0939982732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.741748492,66.6477502187,43.0208333333,0.0,0.0,0.0,0.0,0.0,0.0,8.21397082011,73.0369993846,4.8659992218,0.0,70.6999988556,72.3835652669,65.8339996338,65.1792500814,-0.0120000839233,0.0,55.2349996567,55.2445678711,55.2469997406,53.8006540934,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.33700052897,73.0234998067,100.0,-0.242720683416,15.452999115,-0.678000768026,8.45669150352,55.9250005086,35.0,0.0,0.0,0.0,15.452999115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8791753451,71.8985023499,2.62199846903,0.0,70.0834992727,70.3663279215,67.4615008036,64.6111323039,0.178999582926,0.0,52.9249998728,53.7607498169,52.7460002899,53.6639378866,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.81500307719,100.0,-0.212544282277,17.3374989827,-1.25749969482,8.09171962738,54.0034999847,224.0,0.0,0.0,0.0,17.3374989827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.24432500203,0.610497288406,0.09375,0.0,0.0,0.0,0.0,100.0,2.0,54.9555536906,47.5741119385,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,9.26636664073,0.0,0.0,0.0,56.5676329931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.951045080197,704.606323709,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,85.3372217814,59.2444699605,56.5676329931,0.565676329931,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T21:00:00.000Z,0.0,0.0,1.2424,0.6687,39.057252566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.782252312,66.7249997457,42.6692708333,0.0,0.0,0.0,0.0,0.0,0.0,8.2381439209,73.0175005595,4.82550175985,0.0,70.7240015666,72.3740285238,65.8984998067,65.2484563192,-0.0120000839233,0.0,55.4104998906,55.4554163615,55.4224999746,54.0239969889,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.29349899292,72.8285001119,100.0,-0.243619680405,15.301501592,-0.631500244141,8.4817636013,56.0540002187,35.0,0.0,0.0,0.0,15.301501592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.90818301837,71.8159987132,2.56500180562,0.0,70.1165014903,70.4033864339,67.5514996847,64.6927744548,0.169999758403,0.0,53.0929997762,53.9430821737,52.9230000178,53.838200887,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.6994972229,100.0,-0.2097483476,17.1935014725,-1.21550019582,8.11793136597,54.1385002136,224.0,0.0,0.0,0.0,17.1935014725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.2238852183,1.11394782364,0.752604166667,0.0,0.0,0.0,0.0,100.0,2.0,54.1445032756,47.1397577922,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,9.485607783,0.0,0.0,0.0,56.4128920237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.951152967002,704.285574819,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,85.1722838084,59.1436395645,56.4128920237,0.564128920237,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T22:00:00.000Z,0.0,0.0,1.2424,0.6687,39.0025008519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.810750643,66.8082497915,42.2838541667,0.0,0.0,0.0,0.0,0.0,0.0,8.26352572441,72.9980010986,4.75499979655,0.0,70.736000061,72.3492329915,65.9810002645,65.3170191447,0.0,0.0,55.5844999949,55.659266154,55.5844999949,54.2454350789,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.2620010376,72.6529998779,100.0,-0.24188542366,15.1515000661,-0.596999804179,8.50541114807,56.1814997991,35.0,0.0,0.0,0.0,15.1515000661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.93719045321,71.7485014598,2.51400184631,0.0,70.1495011648,70.4340515137,67.6354993184,64.7718683879,0.164000193278,0.0,53.2580003738,54.1215871175,53.0940001806,54.0130945841,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.599000295,100.0,-0.206383546193,17.0555009842,-1.18249956767,8.1435739994,54.2764997482,224.0,0.0,0.0,0.0,17.0555009842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.2313041687,2.29621673624,3.046875,0.0,0.0,0.0,0.0,100.0,2.0,53.2708282471,46.8276824951,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,10.2229741414,0.0,0.0,0.0,55.758026123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.95202504746,701.696827069,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,86.3310178121,58.3098958333,55.758026123,0.55758026123,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-03T23:00:00.000Z,0.0,0.0,1.2424,0.6687,38.9320011139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.825750669,66.893749555,42.046875,0.0,0.0,0.0,0.0,0.0,0.0,8.29011567434,72.9395001729,4.68450037638,0.0,70.7389996847,72.3123575846,66.0544993083,65.3874994914,0.00150012969971,0.0,55.7494996389,55.8573659261,55.7479995092,54.4547831217,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.20050048828,72.5030002594,100.0,-0.23837351799,14.9910001755,-0.553500175476,8.52848919233,56.3014996847,35.0,0.0,0.0,0.0,15.0336006165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.96498942375,71.7065003713,2.44050216675,0.0,70.1735019684,70.4519399007,67.7329998016,64.844581604,0.160999615987,0.0,53.4214998881,54.2956314087,53.2605002721,54.1854197184,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.53299840291,100.0,-0.204511642456,16.9130016963,-1.15099938711,8.16950106621,54.4114996592,224.0,0.0,0.0,0.0,16.9130016963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.23116441206,4.20769995451,6.68229166667,0.0,0.0,0.0,0.0,93.9026730855,2.0,52.0156733195,46.5907669067,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,10.9192040761,0.0,0.0,0.0,55.1352952321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.952902759068,699.097606314,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,87.6053889881,57.438613198,55.1352952321,0.551352952321,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T00:00:00.000Z,0.0,0.0,1.2424,0.6687,38.8652499517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.828750292,66.9635003408,41.8723958333,0.0,0.0,0.0,0.0,0.0,0.0,8.31791448593,72.8810017904,4.61699867249,0.0,70.736000061,72.2640380859,66.1190013885,65.453531901,0.0104996363322,0.0,55.9084997177,56.0503870646,55.8980000814,54.6469472249,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.14500172933,72.3379993439,100.0,-0.23336815834,14.8379999797,-0.523500442505,8.55128264427,56.4215005239,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.99037098885,71.6494992574,2.37750116984,2.6246714592,70.1855004628,70.4647216797,67.807999293,64.9147466024,0.156499862671,0.0,53.5789998372,54.4658533732,53.4224999746,54.3513844808,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.46399879456,100.0,-0.205056905746,16.7630004883,-1.12250010173,8.19542789459,54.5450000763,224.0,0.0,0.0,0.0,16.7630004883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.22564864159,5.13256621361,8.4921875,0.0,0.0,0.0,0.0,60.0,2.0,51.1072057088,46.4703954061,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,11.4303331375,0.0,0.0,0.0,54.688668251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.95352604566,697.256658515,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,88.6790224711,56.7914412816,54.688668251,0.54688668251,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T01:00:00.000Z,0.0,0.0,1.2424,0.6687,38.7752523422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.819751422,67.0444990794,41.703125,0.0,0.0,0.0,0.0,0.0,0.0,8.34208742778,72.765499115,4.5345026652,0.0,70.7195021311,72.2106323242,66.1849994659,65.5195643107,0.00599956512451,0.0,56.0629997253,56.2408574422,56.0570001602,54.8410212199,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.04599698385,72.2030003866,100.0,-0.233127673467,14.6625019709,-0.490499814351,8.57521510124,56.5474999746,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01696117719,71.6449991862,2.2964998881,0.0,70.2004985809,70.4679260254,67.9039986928,64.9849039714,0.150499979655,0.0,53.7335001628,54.6309712728,53.5830001831,54.5218175252,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.44450060527,100.0,-0.204678455989,16.6174983978,-1.09999974569,8.22163963318,54.6829999288,224.0,0.0,0.0,0.0,16.6174983978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.24070398013,6.80022966862,11.4661458333,0.0,0.0,0.0,0.0,60.0,2.0,50.9332249959,46.5207061768,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,12.1255982717,0.0,0.0,0.0,54.0594011943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.954144723708,695.432286618,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,88.2472902934,56.1291542053,54.0594011943,0.540594011943,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T02:00:00.000Z,0.0,0.0,1.2424,0.6687,38.6844971975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.815998077,67.1315008799,41.5208333333,0.0,0.0,0.0,0.0,0.0,0.0,8.36867785454,72.6604995728,4.45649846395,0.0,70.7089996338,72.1546681722,66.2525011698,65.5862223307,0.00600051879883,0.0,56.2160002391,56.4255828857,56.2099997203,55.0287348429,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.95149993896,72.0680001577,100.0,-0.23132443428,14.4989999135,-0.469500223796,8.60000228882,56.6794999441,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0459690094,71.6599985758,2.2034962972,0.0,70.2139968872,70.4685668945,68.01050059,65.048693339,0.14750067393,0.0,53.8895003001,54.7948125203,53.7419996262,54.6839243571,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.44600168864,100.0,-0.200457811356,16.471997261,-1.07450008392,8.24642682076,54.8164997101,224.0,0.0,0.0,0.0,16.471997261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.23685073853,8.22530142466,13.2552083333,0.0,0.0,0.0,0.0,60.0,2.0,49.748298645,46.4359995524,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,12.7719755173,0.0,0.0,0.0,53.4805256526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.954422546781,694.614417661,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,86.6395333608,55.8215106328,53.4805256526,0.534805256526,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T03:00:00.000Z,0.0,0.0,1.2424,0.6687,38.6019976934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.797996521,67.1959988276,41.5989583333,0.0,0.0,0.0,0.0,0.0,0.0,8.39285063744,72.5929978689,4.37999916077,0.0,70.6909980774,72.0929819743,66.3109989166,65.6484451294,0.00150012969971,0.0,56.3629999161,56.6045862834,56.3614997864,55.2158126831,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.90199979146,71.9510002136,100.0,-0.230514287949,14.329498291,-0.439500172933,8.62336492538,56.8009999593,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.07376790047,71.684000651,2.1329981486,0.0,70.2139968872,70.4679260254,68.0809987386,65.1118392944,0.139999389648,0.0,54.0409997304,54.9535598755,53.9010003408,54.8435033162,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.47000376383,100.0,-0.198585748672,16.3129965464,-1.05049991608,8.27235364914,54.9515002569,224.0,0.0,0.0,0.0,16.3129965464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.23578079542,11.1566390991,16.5677083333,0.0,0.0,0.0,0.0,60.0,2.0,49.2719167074,46.5035044352,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,13.458533287,0.0,0.0,0.0,52.8524656296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.955010824187,692.884714531,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,87.0231278737,55.1525847117,52.8524656296,0.528524656296,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T04:00:00.000Z,0.0,0.0,1.2424,0.6687,38.5187498728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.775499344,67.256749471,41.5338541667,0.0,0.0,0.0,0.0,0.0,0.0,8.41944122314,72.5269991557,4.29750124613,0.0,70.6685009003,72.0230458577,66.3709996541,65.7106730143,-0.00450007120768,0.0,56.5069999695,56.781036377,56.5115000407,55.3933410645,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.85849825541,71.8204994202,100.0,-0.230990171432,14.1570008596,-0.430500030518,8.65043139458,56.9420000712,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.10035800934,71.6689980825,2.07149759928,0.0,70.2139968872,70.460879008,68.1424992879,65.1717961629,0.131000200907,0.0,54.1880003611,55.1091130575,54.0570001602,54.9986165365,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.45500119527,100.0,-0.196497917175,16.156996727,-1.02500025431,8.29685592651,55.0820004145,224.0,0.0,0.0,0.0,16.156996727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.2215534846,9.80279143651,15.2213541667,0.0,0.0,0.0,0.0,60.0,2.0,49.0859273275,46.5442682902,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,14.0438474019,0.0,0.0,0.0,52.3271522522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.955579320492,691.216261755,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,87.7461980184,54.4774138133,52.3271522522,0.523271522522,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T05:00:00.000Z,0.0,0.0,1.2424,0.6687,38.4340000153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.746999741,67.3129997253,41.546875,0.0,0.0,0.0,0.0,0.0,0.0,8.44723995527,72.5029996236,4.20150121053,0.0,70.640001297,71.9467519124,66.4385000865,65.7722600301,-0.00749969482422,0.0,56.6525001526,56.9517669678,56.6599998474,55.563234965,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.86299832662,71.6945006053,100.0,-0.227123896281,13.9800014496,-0.409499804179,8.67436385155,57.0694996516,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.12815674146,71.6465002696,2.02649752299,0.0,70.2139968872,70.4500249227,68.1874993642,65.2304763794,0.115999539693,0.0,54.3334995906,55.2621180216,54.2175000509,55.1518046061,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.43250338236,100.0,-0.193201462428,15.9964968363,-0.99199962616,8.32135820389,55.209499677,224.0,0.0,0.0,0.0,15.9964968363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.20820434888,10.3655681213,14.9713541667,0.0,0.0,0.0,0.0,60.0,2.0,48.9056243896,46.4372711182,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,14.9017572403,0.0,0.0,0.0,51.5367428462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.956128738149,689.606361602,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,87.2979545593,53.7976077398,51.5367428462,0.515367428462,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T06:00:00.000Z,0.0,0.0,1.2424,0.6687,38.3312501907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.704250654,67.3730004628,41.5729166667,0.0,0.0,0.0,0.0,0.0,0.0,8.47383022308,72.4385000865,4.0920009613,0.0,70.6070009867,71.860921224,66.5150000254,65.8287709554,-0.0134998957316,0.0,56.7920001348,57.1167475382,56.8055000305,55.7350387573,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.83149909973,71.5504995982,100.0,-0.220762252808,13.8015009562,-0.370499928792,8.69459247589,57.1759999593,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15353838603,71.5999997457,1.96349843343,0.0,70.1944993337,70.4308547974,68.2310009003,65.285967509,0.105499903361,0.0,54.4804999034,55.4087498983,54.375,55.3037058512,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.40550041199,100.0,-0.191753149033,15.8194993337,-0.961999893188,8.34529153506,55.3369998932,224.0,0.0,0.0,0.0,15.8194993337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.18437827717,6.6931819121,10.8151041667,0.0,0.0,0.0,0.0,60.0,2.0,48.8660500266,46.4277205034,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,16.1743520101,0.0,0.0,0.0,50.3406480153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.957210126415,686.445903848,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,88.205760609,52.3519058228,50.3406480153,0.503406480153,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T07:00:00.000Z,0.0,0.0,1.2424,0.6687,38.2562500636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.653999964,67.3977499008,41.8307291667,0.0,0.0,0.0,0.0,0.0,0.0,8.49800340335,72.3890018463,3.99749883016,0.0,70.5649992625,71.7680969238,66.5675004323,65.8827285767,-0.0150000254313,0.0,56.9300003052,57.2779083252,56.9450003306,55.9106623332,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.82400258382,71.3885002136,100.0,-0.219381888707,13.6199989319,-0.349500020345,8.71738529205,57.294500351,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17892018954,71.2744998932,1.95000203451,0.0,70.1780014038,70.4040273031,68.2279993693,65.3376363118,0.0710000991821,0.0,54.5914999644,55.5528259277,54.5204998652,55.4498825073,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.09649848938,100.0,-0.182041486104,15.6575015386,-0.897500038147,8.36096167564,55.4179999034,224.0,0.0,0.0,0.0,15.6575015386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.19866927465,6.88111849626,11.2421875,0.0,0.0,0.0,0.0,60.0,2.0,48.8796844482,46.506690979,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,17.1807518005,0.0,0.0,0.0,49.3867486318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.958090154289,683.880788602,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,89.6008288066,51.0604276657,49.3867486318,0.493867486318,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T08:00:00.000Z,0.0,0.0,1.2424,0.6687,38.189499855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.484499931,67.2950000763,42.140625,0.0,0.0,0.0,0.0,0.0,0.0,8.52217610677,71.2084999084,3.92399915059,0.0,70.4419994354,71.6663716634,66.5180002848,65.9373296102,-0.0345004399618,0.0,57.015499115,57.4358901978,57.049999555,56.0697377523,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.766500473022,70.5965003967,100.0,-0.201762278875,13.3919998805,-0.280500411987,8.72393838565,57.3304999669,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.20188426971,69.9755007426,2.01300112406,0.0,70.0850009918,70.3669687907,68.0719998678,65.3873850505,-0.00550047556559,0.0,54.6154998144,55.6905339559,54.6210002899,55.5903142293,41.7187385559,0.0,0.0,0.0,0.0,0.0,-0.109500249227,100.0,-0.163066148758,15.4640007019,-0.819499969482,8.36495041847,55.4405002594,224.0,0.0,0.0,0.0,15.4640007019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.27221179008,4.65671737989,7.21875,0.0,0.0,0.0,0.0,60.0756902695,2.0,48.8100941976,46.5684712728,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,17.3840141296,0.0,0.0,0.0,49.1339861552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.957156616963,686.603434925,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,79.4860191345,52.4028075536,49.1339861552,0.491339861552,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
