timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-04T09:00:00.000Z,0.0,0.0,1.2424,0.6687,37.9930009842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,105.041250547,67.0482495626,42.2708333333,0.0,0.0,0.0,0.0,0.0,0.0,8.55118362109,68.5069999695,3.75300089518,0.0,70.1795005798,71.4769083659,66.4264996847,65.9849522909,-0.0254999796549,0.0,57.078499794,57.5779444377,57.1039997737,56.2243601481,41.7187385559,0.0,0.0,0.0,0.0,0.0,-1.67250061035,68.8894990285,100.0,-0.183581749598,13.0755008062,-0.283500035604,8.73476537069,57.3874998093,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22605760892,67.7704995473,2.05350049337,0.0,69.7234999339,70.2621790568,67.6699994405,65.4282073975,0.0215005874634,0.0,54.7070004145,55.8110249837,54.6854998271,55.7218017578,41.7187385559,0.0,0.0,0.0,0.0,0.0,-1.95300038656,100.0,-0.152853409449,15.0380001068,-0.828500747681,8.37891101837,55.5140005747,224.0,0.0,0.0,0.0,15.0867500305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35355021737,2.42862285177,3.46354166667,0.0,0.0,0.0,0.0,72.0638818741,2.0,49.2290704901,46.1039456454,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,17.2143357595,0.0,0.0,0.0,49.2121639252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.955171962079,692.412758603,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,66.6446925077,54.9522528215,49.2121639252,0.492121639252,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T10:00:00.000Z,0.0,0.0,1.2424,0.6687,37.8047510783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.748001099,66.9432500203,42.1979166667,0.0,0.0,0.0,0.0,0.0,0.0,8.57173061371,68.2115001678,3.52950032552,0.0,69.9950008392,71.1857070923,66.4655005137,66.0198720296,-0.0119997660319,0.0,57.2045001984,57.7002487183,57.2164999644,56.3560816447,41.7187385559,0.0,0.0,0.0,0.0,0.0,-1.78350067139,68.2354996999,100.0,-0.188107252121,12.7785008748,-0.300000190735,8.75983786583,57.5165001551,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.24660428365,66.5825010935,2.08500099182,0.0,69.5060005188,70.0749740601,67.420999527,65.456914266,0.0155000686646,0.0,54.8059997559,55.9174931844,54.7904996872,55.8436991374,41.7187385559,0.0,0.0,0.0,0.0,0.0,-2.92349942525,100.0,-0.154244820277,14.7155008316,-0.840500195821,8.40084910393,55.6295000712,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.3879143397,1.83663059274,2.3984375,0.0,0.0,0.0,0.0,100.0,2.0,50.0329844157,46.1302897135,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,16.6656112671,0.0,0.0,0.0,49.7998892466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.953521390677,697.270867441,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,61.1957184474,56.7932074865,49.7998892466,0.497998892466,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T11:00:00.000Z,0.0,0.0,1.2424,0.6687,37.6644983292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.572498639,66.9080003103,42.1875,0.0,0.0,0.0,0.0,0.0,0.0,8.59227760633,68.7604999542,3.35549926758,0.0,69.8794987996,70.9650726318,66.5239995321,66.0662256877,-0.00900014241536,0.0,57.324499766,57.8531417847,57.3334999084,56.4897028605,41.7187385559,0.0,0.0,0.0,0.0,0.0,-1.12049929301,68.3390000661,100.0,-0.190353075663,12.5459988912,-0.306000073751,8.78263068199,57.6394999822,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26473442713,66.705499649,2.09399859111,0.0,69.3859996796,69.9452692668,67.2920010885,65.4888076782,-0.00400034586589,0.0,54.904999733,56.0239562988,54.9090000788,55.9656194051,41.7187385559,0.0,0.0,0.0,0.0,0.0,-2.68050003052,100.0,-0.155773480733,14.4769996007,-0.823999722799,8.42050790787,55.7329998016,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.39965605736,1.6814566354,2.18489583333,0.0,0.0,0.0,0.0,100.0,2.0,50.010210673,46.6162363688,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,16.1620222727,0.0,0.0,0.0,50.3619772593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.952497431278,700.297879133,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,59.9610023499,57.8412907918,50.3619772593,0.503619772593,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T12:00:00.000Z,0.0,0.0,1.2424,0.6687,37.6157480876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.652748426,67.0370003382,42.8515625,0.0,0.0,0.0,0.0,0.0,0.0,8.60799026489,70.4854996999,3.25799687703,0.0,69.9019978841,70.8608042399,66.6440010071,66.1182886759,-0.00599988301595,0.0,57.4699996312,58.0047403971,57.4759995143,56.6303304036,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.583501815796,69.3154996236,100.0,-0.206550359726,12.4259983699,-0.331500689189,8.81454062462,57.8075002035,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.28286393483,68.7064997355,2.07150141398,0.0,69.5015010834,69.9120381673,67.4299996694,65.5309041341,-0.0370003382365,0.0,55.0490004222,56.1495513916,55.0860007604,56.097752889,41.7187385559,0.0,0.0,0.0,0.0,0.0,-0.79500134786,100.0,-0.170693556468,14.415500323,-0.820999463399,8.4535574913,55.9070002238,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.36936283112,1.81192586819,2.4296875,0.0,0.0,0.0,0.0,100.0,2.0,50.9167836507,47.0747934977,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,16.5875730515,0.0,0.0,0.0,50.0564279556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.951865368399,702.169904453,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,55.9901199341,58.4671608607,50.0564279556,0.500564279556,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T13:00:00.000Z,0.0,0.0,1.2424,0.6687,37.5812498728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.549249331,66.9679994583,42.9348958333,0.0,0.0,0.0,0.0,0.0,0.0,8.62974564234,71.2309989929,3.15300051371,0.0,69.8449993134,70.782602946,66.6919987996,66.1690750122,-0.0179999669393,0.0,57.5944999059,58.1601765951,57.6124998728,56.7792231242,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.38599967957,69.5644995372,100.0,-0.203029235204,12.2324994405,-0.291000366211,8.83277487755,57.9035002391,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30220190684,68.0795001984,2.16449991862,0.0,69.4085000356,69.9113972982,67.244000117,65.5793736776,-0.0204992294312,0.0,55.1405000687,56.2776947021,55.1609992981,56.235631307,41.7187385559,0.0,0.0,0.0,0.0,0.0,-1.32899983724,100.0,-0.164176543554,14.2475007375,-0.813501040141,8.46637845039,55.9745003382,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35659519831,2.22441716989,3.08072916667,0.0,0.0,0.0,0.0,100.0,2.0,51.0135726929,46.946144104,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,17.5486221313,0.0,0.0,0.0,49.1433766683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.952552277727,700.134727787,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,54.4011182785,57.7907992276,49.1433766683,0.491433766683,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T14:00:00.000Z,0.0,0.0,1.2424,0.6687,37.5565023422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.490751584,66.9342492421,42.734375,0.0,0.0,0.0,0.0,0.0,0.0,8.65029303233,71.4035002391,3.07050259908,0.0,69.806002299,70.7177530924,66.7354996999,66.2160593669,-0.0300000508626,0.0,57.7085002263,58.3124237061,57.7385002772,56.9376729329,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.59749794006,69.670999527,100.0,-0.202710469564,12.0675020218,-0.271499633789,8.85300350189,58.009999911,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.31912318865,67.3685003916,2.23649978638,0.0,69.3694985708,69.9101206462,67.1329987844,65.6329574585,-0.0160004297892,0.0,55.2379995982,56.4026489258,55.254000028,56.3715667725,41.7187385559,0.0,0.0,0.0,0.0,0.0,-2.00099817912,100.0,-0.165489514669,14.1154985428,-0.816500345866,8.48461270332,56.0705003738,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35335453351,2.21968565385,3.11458333333,0.0,0.0,0.0,0.0,100.0,2.0,50.7668482463,46.828956604,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,17.8401508331,0.0,0.0,0.0,48.8953488668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.952598660519,699.997221171,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,52.8919407527,57.7456080119,48.8953488668,0.488953488668,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T15:00:00.000Z,0.0,0.0,1.2424,0.6687,37.4769999186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.544749896,67.0677499771,42.6041666667,0.0,0.0,0.0,0.0,0.0,0.0,8.67083970706,71.7049999237,3.03450012207,0.0,69.8299992879,70.668162028,66.7954991659,66.264948527,-0.0345001220703,0.0,57.8329998652,58.4595692952,57.8674999873,57.083384196,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.87500063578,69.9769999186,100.0,-0.206096251806,11.9624993006,-0.268500010173,8.87693595886,58.1359999975,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33362706502,69.10399882,2.08950042725,0.0,69.4295012156,69.9222666423,67.3400007884,65.6795221965,-0.0445000330607,0.0,55.379000028,56.5282389323,55.423500061,56.5113576253,41.7187385559,0.0,0.0,0.0,0.0,0.0,-0.32550239563,100.0,-0.178337017695,14.0060011546,-0.790999412537,8.51196408272,56.2144994736,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35332314173,2.19949819644,3.046875,0.0,0.0,0.0,0.0,100.0,2.0,50.6270345052,46.8232218424,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,18.8590923945,0.0,0.0,0.0,47.9364067713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.952381886501,700.639086944,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,47.9967241287,57.9611504873,47.9364067713,0.479364067713,1.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T16:00:00.000Z,0.0,0.0,1.2424,0.6687,37.3599983851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.541748683,67.1817502975,42.5,0.0,0.0,0.0,0.0,0.0,0.0,8.69380442301,72.042500178,2.96399879456,0.0,69.8284994761,70.6363728841,66.8645006816,66.3119354248,-0.0405003229777,0.0,57.957499822,58.6067199707,57.998000145,57.2265548706,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.2140007019,70.2050005595,100.0,-0.206209262212,11.8304993312,-0.259500185649,8.90001368523,58.2575003306,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34933916728,70.7615000407,1.92749849955,0.0,69.4264984131,69.9599634806,67.4989999135,65.7279968262,-0.0459995269775,0.0,55.5260006587,56.6576538086,55.5720001856,56.6505126953,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.3350016276,100.0,-0.182853937149,13.8544982274,-0.747500101725,8.53219310443,56.3195002874,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.34309907393,2.29873848955,3.125,0.0,0.0,0.0,0.0,100.0,2.0,50.7895091664,46.8286049583,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,20.1328490575,0.0,0.0,0.0,46.731651624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.953367961695,697.723534721,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,46.4635328813,56.9558844133,46.731651624,0.46731651624,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T17:00:00.000Z,0.0,0.0,1.2424,0.6687,37.2542495728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.528999329,67.2747497559,42.5,0.0,0.0,0.0,0.0,0.0,0.0,8.71676826477,72.2660007477,2.88899993896,0.0,69.8180007935,70.6071268717,66.9290008545,66.3551076253,-0.0464995702108,0.0,58.0790001551,58.7487742106,58.1254997253,57.370358785,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.44799995422,70.3549995422,100.0,-0.202904224396,11.6925010681,-0.237000465393,8.91967248917,58.3625001907,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.36626068751,71.2490011851,1.80149841309,0.0,69.4219970703,69.9778442383,67.6204986572,65.7771072388,-0.0429995854696,0.0,55.6534999212,56.7819747925,55.6964995066,56.7851994832,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.82700411479,100.0,-0.18267361323,13.7254975637,-0.720500628153,8.55014300346,56.4170001348,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.34105534987,2.99121203025,4.31510416667,0.0,0.0,0.0,0.0,99.2396087646,2.0,50.6611963908,46.838508606,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,21.9442542394,0.0,0.0,0.0,44.9847466151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.954546892976,694.249526811,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,43.2479064248,55.6741915616,44.9847466151,0.449847466151,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T18:00:00.000Z,0.0,0.0,1.2424,0.6687,37.1665004094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.517000834,67.3505004247,42.5,0.0,0.0,0.0,0.0,0.0,0.0,8.73973266284,72.3800004323,2.80650202433,0.0,69.806002299,70.5645294189,66.9995002747,66.398920695,-0.0495001475016,0.0,58.1990000407,58.884455363,58.2485001882,57.5020777384,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.57399813334,70.3909982045,100.0,-0.199884494146,11.5575021108,-0.215999603271,8.93961715698,58.4644997915,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38680744171,71.2444992065,1.72049649556,0.0,69.4219970703,69.9708226522,67.7015005747,65.8198445638,-0.0370003382365,0.0,55.7809998194,56.9031041463,55.8180001577,56.9115651449,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.82250213623,100.0,-0.180715084076,13.6039969126,-0.690499623617,8.56752252579,56.5084997813,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.33989103635,4.11959532897,6.17447916667,0.0,0.0,0.0,0.0,74.5885947545,2.0,50.1424280802,46.818766276,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,23.5011205673,0.0,0.0,0.0,43.4983797073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.955739633107,690.746453438,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,41.2058391571,54.2796347936,43.4983797073,0.434983797073,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T19:00:00.000Z,0.0,0.0,1.2424,0.6687,37.0734993617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.484749158,67.4112497965,42.4791666667,0.0,0.0,0.0,0.0,0.0,0.0,8.76148827871,72.2974999746,2.72399902344,0.0,69.7834993998,70.5041300456,67.0595003764,66.4401855469,-0.0509996414185,0.0,58.3145004908,59.0124994914,58.3655001322,57.6274286906,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.51400057475,70.3384990692,100.0,-0.196932951609,11.4179992676,-0.199499766032,8.95842123032,58.5649998983,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4049372673,71.1635004679,1.63950030009,0.0,69.4024995168,69.9452692668,67.7629992167,65.8581136068,-0.0355002085368,0.0,55.9039999644,57.0165812174,55.9395001729,57.0347544352,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.76100095113,100.0,-0.18024969101,13.4629993439,-0.661999384562,8.58518695831,56.6014995575,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35092655818,4.80969961484,7.18489583333,0.0,0.0,0.0,0.0,60.0,2.0,49.666053772,46.7996571859,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,24.7699000041,0.0,0.0,0.0,42.2896003723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.957500707405,685.598487414,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,44.6085017522,51.9330037435,42.2896003723,0.422896003723,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T20:00:00.000Z,0.0,0.0,1.2424,0.6687,36.9827505747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.440499624,67.4577490489,42.4479166667,0.0,0.0,0.0,0.0,0.0,0.0,8.78082664808,72.1069997152,2.64600118001,0.0,69.7504997253,70.4310150146,67.1044985453,66.4795481364,-0.052500406901,0.0,58.4269997279,59.1328887939,58.4795001348,57.7489649455,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.35649998983,70.2019996643,100.0,-0.196968475978,11.2709995906,-0.189000447591,8.97779512405,58.6685005824,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4230670929,71.0435002645,1.56900024414,0.0,69.3799997965,69.9037399292,67.8109995524,65.8919169108,-0.0339991251628,0.0,56.0240004857,57.1287867228,56.0579996109,57.1515680949,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.66350046794,100.0,-0.179784297943,13.3220001856,-0.635000228882,8.60285139084,56.6929998398,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.36604857445,5.4485112826,8.41145833333,0.0,0.0,0.0,0.0,60.0,2.0,49.333287557,46.7034912109,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,25.35876592,0.0,0.0,0.0,41.7457326253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959163401424,680.763533547,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,53.4733149211,49.1918456338,41.7457326253,0.417457326253,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T21:00:00.000Z,0.0,0.0,1.2424,0.6687,36.8845008214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.378249168,67.493748347,42.6953125,0.0,0.0,0.0,0.0,0.0,0.0,8.80620829264,71.9344997406,2.55150095622,0.0,69.7025000254,70.3394622803,67.1509990692,66.5208206177,-0.0584999720256,0.0,58.5335000356,59.2475585938,58.5920000076,57.8673171997,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.23199971517,70.0084991455,100.0,-0.190390904744,11.1105000178,-0.173999786377,8.99659919739,58.765999794,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44240522385,70.8784999847,1.51500066121,0.0,69.3514982859,69.8494313558,67.8364976247,65.9212646484,-0.0295000076294,0.0,56.1394999822,57.2327067057,56.1689999898,57.2613601685,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.52700169881,100.0,-0.177540779114,13.1824982961,-0.614000002543,8.61994600296,56.7829999924,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.38984409968,7.71701065699,12.4791666667,0.0,0.0,0.0,0.0,60.0,2.0,49.0049489339,46.869082133,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,26.092036883,0.0,0.0,0.0,41.0589621862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960019028863,678.283159917,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,57.6900873184,47.5156768163,41.0589621862,0.410589621862,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T22:00:00.000Z,0.0,0.0,1.2424,0.6687,36.7712507248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.292750676,67.5214999517,42.9557291667,0.0,0.0,0.0,0.0,0.0,0.0,8.82675544421,71.7214997609,2.44200007121,0.0,69.6410007477,70.2326507568,67.1990006765,66.5570068359,-0.0570001602173,0.0,58.6400000254,59.3526560465,58.6970001856,57.9754918416,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.08049901326,69.8059997559,100.0,-0.188078006109,10.944000562,-0.164999643962,9.01483345032,58.8619998296,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45932674408,70.6685015361,1.4595006307,0.0,69.3034998576,69.7848943075,67.8439992269,65.94678243,-0.0279992421468,0.0,56.2520001729,57.3340682983,56.2799994151,57.368598938,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.36500167847,100.0,-0.177144050598,13.0235004425,-0.593000729879,8.63647079468,56.873000145,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.40928943952,9.56073530515,15.5130208333,0.0,0.0,0.0,0.0,60.0,2.0,48.8233769735,46.9512405396,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,26.8630832036,0.0,0.0,0.0,40.3359174728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960581508814,676.656869509,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,61.6079502106,46.1367295583,40.3359174728,0.403359174728,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-04T23:00:00.000Z,0.0,0.0,1.2424,0.6687,36.6587505341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.187749227,67.5289986928,43.0052083333,0.0,0.0,0.0,0.0,0.0,0.0,8.84609381358,71.5370000203,2.34449958801,0.0,69.5674991608,70.1092834473,67.2229995728,66.5887578328,-0.0554997126261,0.0,58.7420002619,59.4545847575,58.7974999746,58.0773010254,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.96950085958,69.5810000102,100.0,-0.186404069265,10.7699991862,-0.157499949137,9.03249788284,58.9549999237,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47987333934,70.4630006154,1.40550231934,0.0,69.2405001322,69.7127024333,67.8349978129,65.9652709961,-0.0295000076294,0.0,56.3555002213,57.4297002157,56.3850002289,57.4700698853,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.22250048319,100.0,-0.173407157262,12.8554999034,-0.573500315348,8.6532804966,56.9585005442,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.4256374836,10.2972444693,16.9166666667,0.0,0.0,0.0,0.0,60.0,2.0,48.8100916545,46.9334055583,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,28.738202095,0.0,0.0,0.0,38.4847974777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961139023006,675.047867892,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,59.7704372406,44.2893730799,38.4847974777,0.384847974777,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T00:00:00.000Z,0.0,0.0,1.2424,0.6687,36.5245008469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,104.059501012,67.5350001653,42.9036458333,0.0,0.0,0.0,0.0,0.0,0.0,8.86784942945,71.3840001424,2.21849886576,0.0,69.4760004679,69.9725850423,67.2575016022,66.6198679606,-0.0555000305176,0.0,58.842499733,59.5482228597,58.8979997635,58.1772028605,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.90799967448,69.3424994151,100.0,-0.18231288592,10.5780007044,-0.151500066121,9.05016231537,59.0494998296,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.49679485957,70.2230002085,1.35450236003,2.99962457021,69.1670010885,69.6373062134,67.8124987284,65.984413147,-0.0235001246134,0.0,56.4620002111,57.5195922852,56.4855003357,57.5658111572,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.05599912008,100.0,-0.172725518545,12.6815007528,-0.559999465942,8.66952037811,57.0454998016,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.44567028681,12.3355739117,20.09375,0.0,0.0,0.0,0.0,60.0,2.0,48.7133000692,46.8525187174,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,28.8040952682,0.0,0.0,0.0,38.4534063339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961517884387,673.955526722,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,69.9922828674,42.6120605469,38.4534063339,0.384534063339,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T01:00:00.000Z,0.0,0.0,1.2424,0.6687,36.4067487717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,103.891499201,67.4847504298,43.0078125,0.0,0.0,0.0,0.0,0.0,0.0,8.88718795776,71.1724999746,2.08649889628,0.0,69.3484999339,69.8225402832,67.2620010376,66.6465326945,-0.0600004196167,0.0,58.9339996974,59.6386795044,58.994000117,58.2726465861,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.82400004069,69.0725002289,100.0,-0.179784059525,10.3544998169,-0.142500241597,9.06697201729,59.1365003586,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.51613299052,69.9544995626,1.37849871318,0.0,69.0859985352,69.5523249308,67.707499822,65.9978027344,-0.020499865214,0.0,56.5639998118,57.6037419637,56.584499677,57.6570917765,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.868501027425,100.0,-0.169627269109,12.5014988581,-0.545000394185,8.68576025963,57.1295000712,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.46194796129,13.8231658141,19.3255208333,0.0,0.0,0.0,0.0,60.0,2.0,48.8570778587,46.8501448198,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,30.2499888738,0.0,0.0,0.0,37.0120121638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961777377209,673.208172943,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,72.633294539,40.503422477,37.0120121638,0.370120121638,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T02:00:00.000Z,0.0,0.0,1.2424,0.6687,36.1464996338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,103.639500618,67.4930009842,43.0989583333,0.0,0.0,0.0,0.0,0.0,0.0,8.91015179952,70.9895000458,1.88099924723,0.0,69.1430002848,69.657236735,67.2620010376,66.679552714,-0.0555000305176,0.0,59.0255002975,59.7195841471,59.0810003281,58.3591893514,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.84649976095,68.7919991811,100.0,-0.173060099284,10.0619999568,-0.139499982198,9.0832118988,59.2205003103,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53547096252,69.6694997152,1.26899973551,0.0,68.9930006663,69.4615961711,67.7240009308,66.0073623657,-0.0175002415975,0.0,56.6584997177,57.6859842936,56.6759999593,57.7419891357,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.676499048869,100.0,-0.165674448013,12.317000707,-0.53450012207,8.70114541054,57.2105000814,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47616140048,13.7414428393,19.8880208333,0.0,0.0,0.0,0.0,60.0,2.0,48.5582987467,46.8913726807,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,31.5739917755,0.0,0.0,0.0,35.6880092621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961781110287,673.197426303,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,74.1287008921,38.8903077443,35.6880092621,0.356880092621,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T03:00:00.000Z,0.0,0.0,1.2424,0.6687,35.8967501322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,103.361250242,67.4645001094,43.125,0.0,0.0,0.0,0.0,0.0,0.0,8.92707300186,70.7674992879,1.64399973551,0.0,68.9120000203,69.4773101807,67.2680002848,66.6947937012,-0.0539995829264,0.0,59.1110003789,59.7972920736,59.1649999619,58.4406356812,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.85549926758,68.490500768,100.0,-0.172378778458,9.74700005849,-0.142499605815,9.09945178032,59.3074995677,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55239232381,69.3694998423,1.23750050863,0.0,68.8985004425,69.3619257609,67.6609999339,66.0156606038,-0.0144999821981,0.0,56.7485001882,57.7624842326,56.7630001704,57.8236948649,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.470999399821,100.0,-0.163853327433,12.1355002721,-0.526999791463,8.71624565125,57.2899999619,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.49140342077,14.2071152528,21.0390625,0.0,0.0,0.0,0.0,60.0,2.0,48.5178146362,46.9162063599,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,32.915263176,0.0,0.0,0.0,34.3527371089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961653911042,673.56367696,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,75.714612325,37.3177995682,34.3527371089,0.343527371089,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T04:00:00.000Z,0.0,0.0,1.2424,0.6687,35.6920013428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,103.11075147,67.4187501272,43.125,0.0,0.0,0.0,0.0,0.0,0.0,8.94520282745,70.4914995829,1.44600041707,0.0,68.7095012665,69.2872111003,67.2635008494,66.7138366699,-0.0494998296102,0.0,59.1965001424,59.871190389,59.245999972,58.5201772054,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.78199831645,68.1964988708,100.0,-0.169349193573,9.46350129445,-0.141000111898,9.11455202103,59.3870000839,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.56931336721,69.0695006053,1.22850100199,0.0,68.8025004069,69.2449976603,67.5739994049,66.0214055379,-0.00550047556559,0.0,56.8414999644,57.8338902791,56.84700044,57.900932312,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.267000198364,100.0,-0.162033001582,11.9554999669,-0.523999532064,8.73134636879,57.370999972,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.50668843587,16.2808435758,22.1640625,0.0,0.0,0.0,0.0,60.0,2.0,48.4994710286,46.956334432,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,33.8631982803,0.0,0.0,0.0,33.4003025691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961456123745,674.133433514,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,77.0062885284,36.0666812261,33.4003025691,0.334003025691,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T05:00:00.000Z,0.0,0.0,1.2424,0.6687,35.516500473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.904500008,67.3879995346,43.125,0.0,0.0,0.0,0.0,0.0,0.0,8.9645409584,70.267999649,1.2720006307,0.0,68.5460001628,69.111076355,67.2739995321,66.7316131592,-0.0450000762939,0.0,59.275999705,59.9527308146,59.3209997813,58.6003494263,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.72199948629,67.9745000203,100.0,-0.165396531423,9.22500038147,-0.146999994914,9.12993748983,59.4679997762,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58623417219,68.8655001322,1.21500015259,0.0,68.7169996897,69.1299921672,67.5019995372,66.023958842,-0.00249894460042,0.0,56.9270003637,57.9052886963,56.9294993083,57.976252238,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.148500442505,100.0,-0.161067644755,11.7875003815,-0.525500297546,8.74730181694,57.453499794,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.51587073008,13.681721131,18.1614583333,0.0,0.0,0.0,0.0,60.0,2.0,48.5696843465,46.8932774862,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,34.3908292452,0.0,0.0,0.0,32.8831702868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961325016428,674.511313748,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,78.0040531158,35.458319664,32.8831702868,0.328831702868,1.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T06:00:00.000Z,0.0,0.0,1.2424,0.6687,35.3754997253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.724501292,67.3490015666,43.125,0.0,0.0,0.0,0.0,0.0,0.0,8.98267110189,70.0925013224,1.14450073242,0.0,68.40650177,68.9597524007,67.2620010376,66.7570063273,-0.0359999338786,0.0,59.3569997152,60.0425415039,59.392999649,58.6926167806,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.68599955241,67.819999059,100.0,-0.16236726443,9.01350212097,-0.154500325521,9.14503836632,59.5474999746,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60315577189,68.7499993642,1.19999694824,0.0,68.6359990438,69.062268575,67.4360020955,66.029703776,0.00649992624919,0.0,57.0124994914,57.97605896,57.0059995651,58.0509084066,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.114000320435,100.0,-0.159246285756,11.6299994787,-0.527000427246,8.76240205765,57.5329999924,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.52900600433,11.4619352818,17.078125,0.0,0.0,0.0,0.0,60.0,2.0,48.6316884359,46.9295832316,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,34.9652489026,0.0,0.0,0.0,32.296752135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961022735668,675.38312587,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,81.7444705963,34.3265498768,32.296752135,0.32296752135,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T07:00:00.000Z,0.0,0.0,1.2424,0.6687,35.3117516836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.634501775,67.3227500916,43.125,0.0,0.0,0.0,0.0,0.0,0.0,8.99838320414,70.0414994558,1.07400194804,0.0,68.3420022329,68.8561197917,67.2680002848,66.7881164551,-0.0284999211629,0.0,59.4425001144,60.1521148682,59.4710000356,58.7956975301,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.6994972229,67.8094991048,100.0,-0.162325223287,8.87100219727,-0.159000396729,9.16070842743,59.6300004323,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61886787415,68.6419995626,1.2074991862,0.0,68.5849990845,69.0341542562,67.3774998983,66.0418065389,-0.00549952189128,0.0,57.0800002416,58.0531946818,57.0854997635,58.1319758097,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0585009256999,100.0,-0.149232387543,11.499499321,-0.477500279744,8.76810026169,57.5614999135,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.53658350309,9.17679472764,13.8359375,0.0,0.0,0.0,0.0,60.0,2.0,48.7499923706,46.9225769043,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,33.3869876862,0.0,0.0,0.0,33.8810125987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961347206229,674.447636478,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,82.8855190277,35.7185475032,33.8810125987,0.338810125987,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T08:00:00.000Z,0.0,0.0,1.2424,0.6687,35.2727508545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.520500183,67.2477493286,43.15625,0.0,0.0,0.0,0.0,0.0,0.0,9.01167837779,70.0639998118,0.958502451579,0.0,68.2415008545,68.8033498128,67.2829984029,66.8230336507,-0.0299997329712,0.0,59.5220003128,60.2807846069,59.5520000458,58.9064153035,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.82249895732,67.8394997915,100.0,-0.159856637319,8.68950080872,-0.133499781291,9.17153501511,59.6854998271,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.63458029429,67.7000001272,1.34549840291,0.0,68.5579986572,69.0386199951,67.2125002543,66.066696167,-0.0955015818278,0.0,57.0409987768,58.1386235555,57.1365003586,58.223894755,41.7187385559,0.0,0.0,0.0,0.0,0.0,-0.85799853007,100.0,-0.107023318609,11.4214982986,-0.286999384562,8.7416036129,57.4234997431,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.54881072044,8.55225841204,13.1302083333,0.0,0.0,0.0,0.0,60.0,2.0,48.7930170695,46.9423217773,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,31.7675457001,0.0,0.0,0.0,35.5154527028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961736378306,673.326206977,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,78.4229857127,38.045601209,35.5154527028,0.355154527028,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T09:00:00.000Z,0.0,0.0,1.2424,0.6687,35.2675021489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.4102513,67.1427491506,43.1666666667,0.0,0.0,0.0,0.0,0.0,0.0,9.02739111582,69.4264990489,0.93600209554,0.0,68.1590010325,68.7741038005,67.222998937,66.8624013265,-0.0315004984538,0.0,59.5685002009,60.4101053874,59.6000006994,59.0247675578,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.26749801636,67.719499588,100.0,-0.153261025747,8.55900033315,-0.136499087016,9.18065214157,59.7364997864,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.64666716258,67.1630001068,1.44000116984,0.0,68.5025005341,69.0424499512,67.0624993642,66.0979436239,-0.134499549866,0.0,57.0574998856,58.2202250163,57.1919994354,58.3209203084,41.7187385559,0.0,0.0,0.0,0.0,0.0,-1.33950042725,100.0,-0.104908307393,11.3105010986,-0.28550084432,8.75157546997,57.4775002797,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.56437706947,7.01793726285,11.1223958333,0.0,0.0,0.0,0.0,60.0,2.0,48.8100941976,46.9798990885,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,31.2400579453,0.0,0.0,0.0,35.9829409917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961796434991,673.153312158,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,68.6720994314,39.871782823,35.9829409917,0.359829409917,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T10:00:00.000Z,0.0,0.0,1.2424,0.6687,34.0022516251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.851751645,66.8495000203,43.1666666667,0.0,0.0,0.0,0.0,0.0,0.0,9.03706010183,64.8095006943,-0.17249806722,0.0,66.7340017955,68.7499440511,66.9064998627,66.8960545858,-0.0164998372396,0.0,59.4710000356,60.5266723633,59.4874998728,59.1501210531,41.7187385559,0.0,0.0,0.0,0.0,0.0,-1.92450110118,65.9225006104,100.0,-0.106838385264,7.24650192261,-0.0539999008179,9.14389848709,59.5414997737,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65996201833,66.3289998372,1.44299952189,0.0,68.2354996999,69.0239283244,66.792500178,66.1279220581,-0.141999562581,0.0,57.0860004425,58.3018264771,57.2280000051,58.4192225138,41.7187385559,0.0,0.0,0.0,0.0,0.0,-1.90649986267,100.0,-0.0950323740641,11.0074996948,-0.266000111898,8.7549943924,57.494000117,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.6536330382,6.13970879714,9.97135416667,0.0,0.0,0.0,0.0,60.0,2.0,48.44506073,46.7321472168,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,30.3279943466,0.0,0.0,0.0,36.5785055161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.96155932403,673.8361788,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,57.2954292297,42.3261235555,36.5785055161,0.365785055161,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T11:00:00.000Z,0.0,0.0,1.2424,0.6687,34.7724987666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.763749123,66.991250356,43.1770833333,0.0,0.0,0.0,0.0,0.0,0.0,9.05035495758,66.6424999237,0.394499460856,0.0,67.6009991964,68.7175191243,67.2064997355,66.9309743245,-0.016500155131,0.0,59.6329997381,60.6483510335,59.6494998932,59.2614771525,41.7187385559,0.0,0.0,0.0,0.0,0.0,-0.958499272664,67.0114994049,100.0,-0.153090000153,7.95149930318,-0.204000155131,9.20344495773,59.8535000483,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.67325687408,66.9035002391,1.54949887594,0.0,68.3254998525,69.0111490885,66.7760009766,66.1559906006,-0.146500587463,0.0,57.1609999339,58.3802464803,57.3075005213,58.5175247192,41.7187385559,0.0,0.0,0.0,0.0,0.0,-1.42199961344,100.0,-0.113077640533,11.0179993312,-0.351499875387,8.78633451462,57.6590003967,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.65807429949,5.38612941901,9.3203125,0.0,0.0,0.0,0.0,60.0,2.0,48.8815816243,46.9684295654,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,29.2370106379,0.0,0.0,0.0,37.9694890976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960822032547,675.962475153,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,49.2123893102,45.408053716,37.9694890976,0.379694890976,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T12:00:00.000Z,0.0,0.0,1.2424,0.6687,35.1790011724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.267751694,67.0887505213,43.1458333333,0.0,0.0,0.0,0.0,0.0,0.0,9.06002457937,69.119000117,0.811499913534,0.0,68.0750007629,68.7925415039,67.2635008494,66.9843114217,-0.0390005111694,0.0,59.73949941,60.7942199707,59.7784999212,59.3925552368,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.04399935404,67.7839997609,100.0,-0.164503733317,8.29650084178,-0.187500635783,9.22452831268,59.9660005569,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68413519859,68.6734994253,1.47150166829,0.749906142553,68.3855018616,69.0686543783,66.9140001933,66.1993611654,-0.125499725342,0.0,57.2749999364,58.4752324422,57.4004996618,58.6279246012,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.289497375488,100.0,-0.138382911682,10.9850021998,-0.447500228882,8.82251811028,57.8479998906,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63086787137,5.24371373653,9.0,0.0,0.0,0.0,0.0,60.0,2.0,49.1434936523,47.0940163352,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,28.7634169261,0.0,0.0,0.0,38.5000839233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960227727719,677.679550843,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,44.6709584323,47.0228729248,38.5000839233,0.385000839233,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T13:00:00.000Z,0.0,0.0,1.2424,0.6687,35.3304993312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.372749011,67.0422496796,43.125,0.0,0.0,0.0,0.0,0.0,0.0,9.07331975301,69.980000178,0.905999501546,0.0,68.1919987996,68.8923594157,67.2859992981,67.0306549072,-0.0569995244344,0.0,59.8220005035,60.9279937744,59.879000028,59.5172754924,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.78800137838,68.0734996796,100.0,-0.163459698359,8.31299877167,-0.152999560038,9.23677945137,60.031999588,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69380442301,68.3120009104,1.56300036112,0.0,68.3615004222,69.116569519,66.798500061,66.2465616862,-0.155499776204,0.0,57.294500351,58.5727767944,57.4500001272,58.7460149129,41.7187385559,0.0,0.0,0.0,0.0,0.0,-0.0494995117188,100.0,-0.116747458776,10.911500295,-0.336499849955,8.81055188179,57.7864999771,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.62593372663,4.93544594447,8.54427083333,0.0,0.0,0.0,0.0,60.0,2.0,49.1162897746,46.9970957438,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,28.2817811966,0.0,0.0,0.0,39.0042181015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959901510358,678.623184096,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,44.0143232346,47.7816982269,39.0042181015,0.390042181015,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
