timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-05T14:00:00.000Z,0.0,0.0,1.2424,0.6687,35.6439994176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.52949969,66.8855002721,43.125,0.0,0.0,0.0,0.0,0.0,0.0,9.08782323201,70.2380008698,1.1745001475,0.0,68.3569997152,69.0029856364,67.1824995677,67.0789031982,-0.0765002568563,0.0,59.896999677,61.0694122314,59.9734999339,59.6451721191,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.88100115458,68.2744998932,100.0,-0.162062088648,8.38349978129,-0.127500534058,9.24988532066,60.1010004679,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.70830790202,68.0270004272,1.75649897257,0.0,68.3449999491,69.1964416504,66.5885009766,66.2816416423,-0.171999295553,0.0,57.3425003688,58.6703211466,57.5144996643,58.8634668986,41.7187385559,0.0,0.0,0.0,0.0,0.0,-0.317999521891,100.0,-0.12304242452,10.8305002848,-0.380000432332,8.83135032654,57.8945000966,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63755742709,5.10097893079,8.625,0.0,0.0,0.0,0.0,60.0,2.0,49.2276357015,47.0773468018,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,27.9027217229,0.0,0.0,0.0,39.2797778447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959565729519,679.595857157,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,42.1357316971,48.4694515864,39.2797778447,0.392797778447,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T15:00:00.000Z,0.0,0.0,1.2424,0.6687,35.8599977493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.761249224,66.901251475,43.0598958333,0.0,0.0,0.0,0.0,0.0,0.0,9.10232726733,70.6985009511,1.39199829102,0.0,68.5939992269,69.0430399577,67.2020009359,67.0947799683,-0.0735006332397,0.0,59.9944998423,61.1802495321,60.0680004756,59.7552541097,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.10450172424,68.5939985911,100.0,-0.166362126668,8.52599875132,-0.128999392192,9.268689394,60.1969998678,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71918551127,69.6244996389,1.73399798075,0.0,68.3344999949,69.2136917114,66.6005020142,66.3192749023,-0.119500478109,0.0,57.4954996109,58.7627588908,57.615000089,58.9732589722,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.28999964396,100.0,-0.148063500722,10.7194999059,-0.469999949137,8.86724901199,58.0850000381,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63327321139,5.33504100641,9.09635416667,0.0,0.0,0.0,0.0,60.0,2.0,49.1947352091,47.1384836833,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,27.2730557124,0.0,0.0,0.0,39.9289452235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.95905777532,681.069025345,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,41.7232263738,49.4298303778,39.9289452235,0.399289452235,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T16:00:00.000Z,0.0,0.0,1.2424,0.6687,35.7872492472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.777748108,66.9904988607,43.0598958333,0.0,0.0,0.0,0.0,0.0,0.0,9.12045701345,70.8604996999,1.38900121053,0.0,68.6149991353,69.0341389974,67.2259979248,67.101755778,-0.076499303182,0.0,60.0845003128,61.2738927205,60.160999616,59.8468805949,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.24550056458,68.7154998779,100.0,-0.162192980448,8.45399951935,-0.109500249227,9.2826499939,60.2704998652,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.73368914922,70.1765003204,1.5704981486,0.0,68.3254979451,69.1529922485,66.7549997965,66.3467076619,-0.103000322978,0.0,57.6019999186,58.8475519816,57.7050002416,59.0760294596,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.85100237528,100.0,-0.149514834086,10.6204977036,-0.46399974823,8.88320398331,58.1689999898,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63203144073,5.15272605419,8.9765625,0.0,0.0,0.0,0.0,60.0,2.0,49.2352294922,47.0996297201,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,26.9267892838,0.0,0.0,0.0,40.2992086411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.958991802438,681.260130628,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,43.7970759074,49.5608021418,40.2992086411,0.402992086411,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T17:00:00.000Z,0.0,0.0,1.2424,0.6687,35.7137489319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.764249484,67.0505005519,43.0729166667,0.0,0.0,0.0,0.0,0.0,0.0,9.13496049245,71.0359999339,1.39949989319,0.0,68.6075000763,69.0036214193,67.2080001831,67.106842041,-0.0795001983643,0.0,60.1714995702,61.356707255,60.2509997686,59.9308776855,41.7187385559,0.0,0.0,0.0,0.0,0.0,2.42849985758,68.7589982351,100.0,-0.16108028094,8.35650030772,-0.0929997762044,9.29604077339,60.3439995448,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74819342295,70.2154992421,1.42049789429,0.0,68.3134988149,69.0935719808,66.8930009206,66.3671035767,-0.0850003560384,0.0,57.6995000839,58.9291534424,57.78450044,59.1743036906,41.7187385559,0.0,0.0,0.0,0.0,0.0,1.90200042725,100.0,-0.149825890859,10.5289983749,-0.462499936422,8.89801931381,58.2470003764,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63745029767,5.79924396674,9.47916666667,0.0,0.0,0.0,0.0,60.0,2.0,49.3484700521,47.0881678263,41.7187385559,0.0,0.0,0.0,0.0,0.0,0.0,26.1333799362,0.0,0.0,0.0,41.0746202469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959365651154,680.175700299,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,51.9756930669,48.8655436834,41.0746202469,0.410746202469,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T18:00:00.000Z,0.25,0.0,1.23372734551,0.664815706782,35.6244977315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.729747454,67.1052497228,43.125,0.0,0.0,0.0,0.0,0.0,0.0,7.96619796753,70.8004995982,1.370997111,0.0,68.5789972941,68.9502156576,67.2080001831,67.1074778239,0.133498827616,658.333185832,54.3259995778,54.5425796509,54.1925007502,54.016998291,40.429684639,0.25,0.0,0.0,0.0,0.0,2.22150230408,68.6000003815,100.0,-0.318406939507,14.3864965439,-0.847499529521,8.28460490704,55.0400002797,35.0,0.0,0.0,0.0,16.4219953749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.93598182996,70.055000941,1.29900105794,0.0,68.3015003204,69.0232925415,67.0024992625,66.3862533569,0.208999951681,991.499979655,53.4079999924,53.621770223,53.1990000407,53.6977742513,40.429684639,0.416666666667,0.0,0.0,0.0,0.0,1.75350062052,100.0,-0.261725028356,15.1025002797,-1.35050010681,8.19770685832,54.5495001475,224.0,0.0,0.0,0.0,16.6480005052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1827.30417887,0.0,9.67565576235,4.92580506206,7.29947916667,1827.30417887,2.45126347824,79.7000007629,79.7000007629,87.1632709503,1.91666666667,51.7714792887,51.2884216309,40.429684639,0.25,147.142141409,-115.218697419,0.0,0.0,0.0,26.0941877365,0.0,0.0,0.0,41.1138124466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,4.51102009971,0.0566000007093,-3.53232496784,0.959704564625,679.193487686,0.25,0.5,271.960312603,0.000271960312603,-62.4085675543,4.42313799809,-3.46350945939,8.1004569764,0.0,3.55956953122,79.7000007629,-62.4085675543,27.758333842,0.0,51.941666921,7.97000007629e-05,2.45126342773,1.0,3.84368161792,0.0,0.0,0.0,0.5,55.0402173996,48.1957213084,41.1138124466,0.411138124466,0.75,11.0833333333,31.9234439897,0.978695131872,17.2914332086,0.959628538699,17.2914332086,0.75,0.0,0.25,0.0,46.100833257,0.416666666667,40.5694446564,0.416666666667,0.0,19.3250001272,33.5991668701,0.333333333333,32.2083333333,0.0,0.333333333333,79.7000007629,0.5,241.260009766,-2.09642238422e-05,0.25,0.5,0.5,0.75,0.25,0.0,0.25,-3.60921890056,168493.0,21.7674962836,0.667338481796,11.7904323928,0.654337629001,11.7904323928,-5.13053083617,0.0,0.0,0.0,0.0,18.0188817978,18.0188817978,3.42676146825,0.0,14.5921203295,79.7000007629,18.0188817978
2017-01-05T19:00:00.000Z,0.0,0.0,1.2424,0.6687,35.529999733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.666000366,67.1360006332,43.125,0.0,0.0,0.0,0.0,0.0,0.0,7.62173342705,70.3609994253,1.32600084941,0.0,68.5340010325,68.8828226725,67.2080001831,67.106842041,0.219000498454,0.0,52.700000445,52.5672047933,52.4809999466,52.2684173584,40.0,0.0,0.0,0.0,0.0,0.0,1.82699839274,68.5145003001,100.0,-0.240347623825,16.0530010859,-0.310500144958,7.86208105087,52.7915000916,35.0,0.0,0.0,0.0,16.0530010859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68579177062,69.423500061,1.19999758403,0.0,68.2639986674,68.9510904948,67.0640010834,66.3958282471,0.328999519348,0.0,52.1794996262,51.926592509,51.8505001068,51.9258677165,40.0,0.0,0.0,0.0,0.0,0.0,1.15950139364,100.0,-0.182272394498,16.4134985606,-0.972500483195,7.86806416512,52.82300059,224.0,0.0,0.0,0.0,16.4134985606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.6938571063,0.460103698696,0.25,0.0,0.0,0.0,0.0,100.0,2.0,54.3458529386,53.4659322103,40.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0294354757,0.0,0.0,0.0,41.1785647074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960064335651,678.152009679,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,59.3236593767,47.4181397178,41.1785647074,0.411785647074,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T20:00:00.000Z,0.0,0.0,1.2424,0.6687,35.4415016174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.599250476,67.1577488581,43.1875,0.0,0.0,0.0,0.0,0.0,0.0,7.66282749176,70.1029993693,1.27949968974,0.0,68.4874998728,68.8020782471,67.2080001831,67.1138356527,0.13800017039,0.0,52.8800001144,52.8666000366,52.7419999441,52.4688542684,40.0,0.0,0.0,0.0,0.0,0.0,1.61549949646,68.3599999746,100.0,-0.224041024844,15.7454999288,-0.181499481201,7.8868685166,52.9234994253,35.0,0.0,0.0,0.0,15.7454999288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72205126286,69.1925004323,1.11600367228,0.0,68.2235012054,68.8718617757,67.1074975332,66.4072926839,0.318499883016,0.0,52.3265002569,52.1159362793,52.0080003738,52.1071523031,40.0,0.0,0.0,0.0,0.0,0.0,0.968999226888,100.0,-0.171370267868,16.2155008316,-0.948499361674,7.89342153072,52.9564997355,224.0,0.0,0.0,0.0,16.2155008316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69688518842,0.173420972501,0.03125,0.0,0.0,0.0,0.0,100.0,2.0,54.6759211222,53.1296564738,40.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8540108999,0.0,0.0,0.0,41.3539892832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960123493191,677.980848101,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,60.8144397736,47.2840604782,41.3539892832,0.413539892832,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T21:00:00.000Z,0.0,0.0,1.2424,0.6687,35.361998558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.537748973,67.1757504145,43.3229166667,0.0,0.0,0.0,0.0,0.0,0.0,7.69183496634,70.2305005391,1.23599878947,0.0,68.4439989726,68.7302347819,67.2080001831,67.1214396159,0.03600025177,0.0,53.0150000254,53.0729904175,52.9789997737,52.6444778442,40.0,0.0,0.0,0.0,0.0,0.0,1.78650156657,68.2445004781,100.0,-0.221530397733,15.4649991989,-0.0840002695719,7.91336536407,53.0630000432,35.0,0.0,0.0,0.0,15.4649991989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7486414512,69.3184986115,1.04399935404,0.0,68.1875,68.8047739665,67.143500646,66.4155858358,0.272000630697,0.0,52.4420003891,52.281695048,52.1699997584,52.2609888713,40.0,0.0,0.0,0.0,0.0,0.0,1.13099861145,100.0,-0.168427745501,16.0175002416,-0.90950012207,7.9170691967,53.0794998805,224.0,0.0,0.0,0.0,16.0175002416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69971830195,0.177189219743,0.03125,0.0,0.0,0.0,0.0,100.0,2.0,55.2478859641,53.0594260476,40.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1217915217,0.0,0.0,0.0,42.0862086614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960253210037,677.605649557,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,67.8306156505,46.9813738736,42.0862086614,0.420862086614,1.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T22:00:00.000Z,0.0,0.0,1.2424,0.6687,35.2825031281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.474002202,67.1914990743,43.4140625,0.0,0.0,0.0,0.0,0.0,0.0,7.71842535337,70.4705003103,1.19100189209,0.0,68.3990020752,68.662206014,67.2080001831,67.1284281413,-0.0524997711182,0.0,53.1380001704,53.2711079915,53.1904999415,52.8099161784,40.0,0.0,0.0,0.0,0.0,0.0,2.07149823507,68.1784992218,100.0,-0.222576300303,15.2085021337,-0.016500155131,7.94100165367,53.2070000966,35.0,0.0,0.0,0.0,15.2085021337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.77160573006,69.5074996948,0.975002288818,0.0,68.1500002543,68.7472712199,67.1749979655,66.4270757039,0.219499270121,0.0,52.5529994965,52.4468154907,52.3335002263,52.4090550741,40.0,0.0,0.0,0.0,0.0,0.0,1.35749944051,100.0,-0.16882610321,15.816500028,-0.870499928792,7.94043183327,53.2040001551,224.0,0.0,0.0,0.0,15.816500028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70130840937,0.382372051477,0.0677083333333,0.0,0.0,0.0,0.0,100.0,2.0,55.358543396,52.9462305705,40.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2808281581,0.0,0.0,0.0,41.927172025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960272110727,677.551000113,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,66.3575350444,46.9355859756,41.927172025,0.41927172025,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-05T23:00:00.000Z,0.0,0.0,1.2424,0.6687,35.2097501755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.4102513,67.2005011241,43.3697916667,0.0,0.0,0.0,0.0,0.0,0.0,7.74622416496,70.527498881,1.14750099182,0.0,68.3555011749,68.5884552002,67.2080001831,67.1379623413,-0.119999885559,0.0,53.2669998805,53.4666646322,53.386999766,52.9887161255,40.0,0.0,0.0,0.0,0.0,0.0,2.1719977061,68.0854988098,100.0,-0.224123239517,14.9685014089,0.0239998499552,7.97034740448,53.3629999161,35.0,0.0,0.0,0.0,15.047999382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.79336146514,69.632001241,0.916498184204,0.0,68.1095002492,68.6904093424,67.193002065,66.4366480509,0.173000335693,0.0,52.6625000636,52.6100209554,52.4894997279,52.5545883179,40.0,0.0,0.0,0.0,0.0,0.0,1.52250099182,100.0,-0.169863184293,15.6200005213,-0.834500630697,7.96322464943,53.3240003586,224.0,0.0,0.0,0.0,15.6200005213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70147470994,2.24444133043,2.3046875,0.0,0.0,0.0,0.0,99.8611100515,2.0,55.1560974121,50.5818287243,40.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6199696859,0.0,0.0,0.0,41.5880304972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.96042801941,677.100294529,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,66.5326933427,46.5492467013,41.5880304972,0.415880304972,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T00:00:00.000Z,0.0,0.0,1.2424,0.6687,35.1504980723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.35774835,67.2072502772,43.7916666667,0.0,0.0,0.0,0.0,0.0,0.0,7.76918840408,70.5275001526,1.10999933879,0.0,68.3179995219,68.5280558268,67.2080001831,67.1493810018,-0.159000396729,0.0,53.4019997915,53.654586792,53.5610001882,53.1605275472,40.0,0.0,0.0,0.0,0.0,0.0,2.2095006307,68.0300000509,100.0,-0.225946585337,14.7569993337,0.0660003026326,7.99513498942,53.4949998856,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.81269979477,69.7175006866,0.872997283936,0.0,68.0794976552,68.6456756592,67.2065003713,66.4487508138,0.137000719706,0.0,52.7795003255,52.7694040934,52.6424996058,52.7014033,40.0,0.0,0.0,0.0,0.0,0.0,1.63800303141,100.0,-0.172463178635,15.4369980494,-0.798500061035,7.9851629734,53.4409996668,224.0,0.0,0.0,0.0,15.4369980494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70171650251,4.8635114034,7.24739583333,0.0,0.0,0.0,0.0,66.9957447052,2.0,54.3804804484,48.2581202189,40.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9559955597,0.0,0.0,0.0,42.2520046234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.96054030247,676.775829088,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,72.7038803101,46.2576599121,42.2520046234,0.422520046234,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T01:00:00.000Z,0.0,0.0,1.2424,0.6687,35.0920015971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.306001027,67.2139994303,43.9192708333,0.0,0.0,0.0,0.0,0.0,0.0,7.79336150487,70.5499998728,1.07400004069,0.0,68.2820002238,68.4765574137,67.2080001831,67.1627171834,-0.192000071208,0.0,53.5384998322,53.8444163005,53.7304999034,53.3374176025,40.0,0.0,0.0,0.0,0.0,0.0,2.26799964905,68.0015004476,100.0,-0.227415482203,14.5515003204,0.10199991862,8.02077698708,53.6284999847,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.83566427231,69.8090000153,0.828002929688,0.0,68.0480016073,68.6086222331,67.2199986776,66.4627914429,0.108499844869,0.0,52.8995002111,52.9287796021,52.7910003662,52.84694163,40.0,0.0,0.0,0.0,0.0,0.0,1.760998408,100.0,-0.171152114868,15.257001241,-0.763999303182,8.00681638718,53.5549996694,224.0,0.0,0.0,0.0,15.257001241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.7004404068,5.54462103049,8.22395833333,0.0,0.0,0.0,0.0,60.0,2.0,53.8180669149,47.4919535319,40.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3110723495,0.0,0.0,0.0,41.8969278336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960548648805,676.751715864,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,70.39564387,46.2353769938,41.8969278336,0.418969278336,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T02:00:00.000Z,0.0,0.0,1.2424,0.6687,35.0304985046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.254249573,67.2237510681,43.5260416667,0.0,0.0,0.0,0.0,0.0,0.0,7.81995177269,70.5800005595,1.03649965922,0.0,68.2444998423,68.4288736979,67.2080001831,67.1766866048,-0.220499674479,0.0,53.6690003077,54.0253194173,53.8894999822,53.5168609619,40.0,0.0,0.0,0.0,0.0,0.0,2.33550071716,67.9909992218,100.0,-0.220768928528,14.3549998601,0.155999819438,8.04072070122,53.7335001628,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.85621118546,69.8390000661,0.779997507731,0.0,68.0194994609,68.5753911336,67.2395019531,66.4774627686,0.0830001831055,0.0,53.0180002848,53.0830637614,52.9350001017,52.9918111165,40.0,0.0,0.0,0.0,0.0,0.0,1.81950060527,100.0,-0.172828197479,15.0844993591,-0.737000147502,8.02903938293,53.6720002492,224.0,0.0,0.0,0.0,15.0844993591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69761896133,5.19982790947,8.03645833333,0.0,0.0,0.0,0.0,60.0,2.0,52.5780893962,46.9588851929,40.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6109294891,0.0,0.0,0.0,41.597070694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960458570074,677.012019814,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,67.2453263601,46.4690093994,41.597070694,0.41597070694,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T03:00:00.000Z,0.0,0.0,1.2424,0.6687,34.9749997457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.199501355,67.2245016098,43.1770833333,0.0,0.0,0.0,0.0,0.0,0.0,7.84170738856,70.5875008901,1.00350062052,0.0,68.2070013682,68.3792826335,67.2035007477,67.1874771118,-0.230999628703,0.0,53.8085002899,54.2113291423,54.0394999186,53.6861190796,40.0,0.0,0.0,0.0,0.0,0.0,2.38049952189,67.9475002289,100.0,-0.220951398214,14.1675014496,0.190499941508,8.06265878677,53.8489999771,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.87675805887,69.8074989319,0.739497502645,0.0,67.9849999746,68.540898641,67.2455024719,66.4902089437,0.0665000279744,0.0,53.1365000407,53.2335179647,53.0700000127,53.1328811646,40.0,0.0,0.0,0.0,0.0,0.0,1.82249895732,100.0,-0.173079768817,14.9149999619,-0.711500485738,8.04983782768,53.7815004985,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69523588816,6.03214605649,9.22135416667,0.0,0.0,0.0,0.0,60.0,2.0,51.5513178507,46.9499638875,40.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0045331319,0.0,0.0,0.0,41.1989676158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960706265018,676.296480645,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,69.2990385691,45.7963120143,41.1989676158,0.411989676158,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T04:00:00.000Z,0.0,0.0,1.2424,0.6687,34.9367485046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.150750478,67.2140019735,43.2083333333,0.0,0.0,0.0,0.0,0.0,0.0,7.86588029067,70.5379988352,0.983998616536,0.0,68.1740010579,68.3411356608,67.1900024414,67.2033538818,-0.2430006663,0.0,53.943499883,54.3839670817,54.1865005493,53.8585561117,40.0,0.0,0.0,0.0,0.0,0.0,2.3639977773,67.9025001526,100.0,-0.220141132673,13.9875005086,0.214500427246,8.08602142334,53.9720001221,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89851391315,69.6799990336,0.715497334798,0.0,67.9534988403,68.511505127,67.2380015055,66.5042521159,0.0559997558594,0.0,53.2549997965,53.3820622762,53.1990000407,53.2701212565,40.0,0.0,0.0,0.0,0.0,0.0,1.72650019328,100.0,-0.171552538872,14.7544987996,-0.688999811808,8.07006645203,53.8879998525,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69358468056,6.2591547966,9.59114583333,0.0,0.0,0.0,0.0,60.0,2.0,50.5751546224,46.9869028727,40.0,0.0,0.0,0.0,0.0,0.0,0.0,26.9272925059,0.0,0.0,0.0,40.2627099355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960909924455,675.708526268,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,66.6640421549,45.185535113,40.2627099355,0.402627099355,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T05:00:00.000Z,0.0,0.0,1.2424,0.6687,34.8887497584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.099750837,67.2110010783,43.2916666667,0.0,0.0,0.0,0.0,0.0,0.0,7.88884460926,70.5110003153,0.947997411092,0.0,68.1379998525,68.3201548258,67.1900024414,67.2204945882,-0.251999219259,0.0,54.0785004298,54.5661443075,54.330499649,54.0379969279,40.0,0.0,0.0,0.0,0.0,0.0,2.37300046285,67.8650004069,100.0,-0.224528193474,13.8075002035,0.215999603271,8.11337280273,54.1145000458,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.91906078657,69.588499705,0.691502253215,0.0,67.9235019684,68.4974517822,67.2319997152,66.5170186361,0.0484994252523,0.0,53.375,53.5306065877,53.3265005747,53.4131062826,40.0,0.0,0.0,0.0,0.0,0.0,1.66499773661,100.0,-0.172373930613,14.5970013936,-0.675498962402,8.09143471718,54.0019995372,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69137716293,6.43941696485,10.125,0.0,0.0,0.0,0.0,60.0,2.0,50.0930862427,46.9251251221,40.0,0.0,0.0,0.0,0.0,0.0,0.0,27.8653793335,0.0,0.0,0.0,39.3246231079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961295075741,674.597599363,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,68.7216587067,43.7881425222,39.3246231079,0.393246231079,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T06:00:00.000Z,0.0,0.0,1.2424,0.6687,34.8557516734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.067502975,67.2117513021,43.25,0.0,0.0,0.0,0.0,0.0,0.0,7.91180896759,70.4539998372,0.930000940959,0.0,68.1125011444,68.3207906087,67.1825002035,67.24462382,-0.262499809265,0.0,54.2075001399,54.7578913371,54.4699999491,54.2218907674,40.0,0.0,0.0,0.0,0.0,0.0,2.34149869283,67.8364988963,100.0,-0.225211858749,13.6425011953,0.228000005086,8.13702082634,54.2419999441,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.93839915593,69.5630003611,0.669001261393,0.0,67.9100036621,68.4936116536,67.2410024007,66.5380528768,0.0455001195272,0.0,53.4994999568,53.6785100301,53.4539998372,53.5579783122,40.0,0.0,0.0,0.0,0.0,0.0,1.65299669902,100.0,-0.174118916194,14.4560038249,-0.65750058492,8.11251807213,54.1115004222,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69185463587,6.32555584113,9.80729166667,0.0,0.0,0.0,0.0,60.0,2.0,49.8672358195,46.9340464274,40.0,0.0,0.0,0.0,0.0,0.0,0.0,28.6670077642,0.0,0.0,0.0,38.5154924393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961564496694,673.821192873,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,70.8807722727,42.4603055318,38.5154924393,0.385154924393,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T07:00:00.000Z,0.0,0.0,1.2424,0.6687,34.8190002441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,102.018748283,67.1997480392,43.2447916667,0.0,0.0,0.0,0.0,0.0,0.0,7.93719053268,70.4615014394,0.906000773112,0.0,68.079498291,68.3252410889,67.1734975179,67.2630310059,-0.264000256856,0.0,54.342499733,54.9362538656,54.6064999898,54.3911514282,40.0,0.0,0.0,0.0,0.0,0.0,2.3820031484,67.8365001678,100.0,-0.223193407059,13.4729983012,0.241500536601,8.16038393974,54.3649994532,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.95773744583,69.5570004781,0.652501424154,0.0,67.8784999847,68.4904225667,67.2259985606,66.558476766,0.0365006128947,0.0,53.6165005366,53.8270517985,53.5799999237,53.7015991211,40.0,0.0,0.0,0.0,0.0,0.0,1.67850049337,100.0,-0.175009568532,14.298500061,-0.63650004069,8.13274701436,54.2164999644,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69316323598,6.24774229527,9.83854166667,0.0,0.0,0.0,0.0,60.0,2.0,49.674911499,46.9493255615,40.0,0.0,0.0,0.0,0.0,0.0,0.0,28.6805604299,0.0,0.0,0.0,38.492937088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961570718567,673.803260325,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,70.2944615682,42.4384412766,38.492937088,0.38492937088,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T08:00:00.000Z,0.0,0.0,1.2424,0.6687,34.8759988149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.829748789,66.9537499746,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,7.95048546791,70.044500351,0.889499664307,0.0,67.9939988454,68.3328704834,67.1044991811,67.2858937581,-0.284999529521,0.0,54.4490003586,55.1235402425,54.7339998881,54.559135437,40.0,0.0,0.0,0.0,0.0,0.0,2.05050150553,67.4419987996,100.0,-0.224428892136,13.2599989573,0.293999354045,8.17491436005,54.4400005341,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.97224140167,67.2289994558,0.868499120076,0.0,67.6714998881,68.4865875244,66.803000768,66.5756835938,0.0170001983643,0.0,53.6420005163,53.9704920451,53.6250003179,53.8426691691,40.0,0.0,0.0,0.0,0.0,0.0,-0.442500432332,100.0,-0.157371520996,14.0464995702,-0.574999491374,8.12961292267,54.1999998093,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.7004245917,6.82394842307,10.8463541667,0.0,0.0,0.0,0.0,60.0,2.0,49.4161682129,46.9767125448,40.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4386739731,0.0,0.0,0.0,38.665825208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961541183195,673.888351708,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,70.3783397675,42.5995845795,38.665825208,0.38665825208,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T09:00:00.000Z,0.0,0.0,1.2424,0.6687,34.8962523142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.896500587,67.0002482732,43.2708333333,0.0,0.0,0.0,0.0,0.0,0.0,7.95894610882,69.5314998627,0.885004043579,0.0,68.0015004476,68.3602091471,67.116496404,67.3138275146,-0.286499977112,0.0,54.5720001856,55.3159103394,54.8585001628,54.7303034465,40.0,0.0,0.0,0.0,0.0,0.0,1.52999941508,67.5740000407,100.0,-0.236196875572,13.1430002848,0.311999956767,8.19514298439,54.546500206,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.97586723169,66.6829999288,0.906000137329,0.0,67.7900002797,68.5031992594,66.8840001424,66.5961023966,-0.0309998194377,0.0,53.7290000916,54.1158498128,53.759999911,53.9824625651,40.0,0.0,0.0,0.0,0.0,0.0,-1.10700035095,100.0,-0.166851878166,14.0300003688,-0.510500272115,8.14271910985,54.2705001831,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70844618479,7.77929091454,12.7239583333,0.0,0.0,0.0,0.0,60.0,2.0,49.3402430216,47.0066502889,40.0,0.0,0.0,0.0,0.0,0.0,0.0,28.0359697342,0.0,0.0,0.0,39.0805266698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961397535936,674.302233984,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,68.3047122955,43.3555812836,39.0805266698,0.390805266698,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T10:00:00.000Z,0.0,0.0,1.2424,0.6687,34.9652509689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.952752113,66.9875011444,43.25,0.0,0.0,0.0,0.0,0.0,0.0,8.00366612275,69.7565008799,0.949502944946,0.0,68.0360031128,68.4358673096,67.0865001678,67.3474731445,-0.286499977112,0.0,54.7054999669,55.5172119141,54.9919999441,54.9116541545,40.0,0.0,0.0,0.0,0.0,0.0,1.72049776713,67.8200003306,100.0,-0.215124408404,13.0440031687,0.320999463399,8.21879053116,54.6710004807,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01091794173,66.4805005391,0.944995880127,0.0,67.8334980011,68.561340332,66.888502121,66.6235275269,-0.071499188741,0.0,53.8265005747,54.2643915812,53.8979997635,54.1324386597,40.0,0.0,0.0,0.0,0.0,0.0,-1.35299746195,100.0,-0.147756536802,13.9354982376,-0.454999923706,8.15867447853,54.3529996872,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70218165716,7.65192166964,12.390625,0.0,0.0,0.0,0.0,60.0,2.0,49.3510004679,47.1072642008,40.0,0.0,0.0,0.0,0.0,0.0,0.0,27.4064121246,0.0,0.0,0.0,39.6800880432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961194671657,674.887049934,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,67.6279983521,44.206562678,39.6800880432,0.396800880432,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T11:00:00.000Z,0.0,0.0,1.2424,0.6687,34.9997517268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.957251549,66.957499822,43.25,0.0,0.0,0.0,0.0,0.0,0.0,8.02663048108,70.2845007579,0.991503397624,0.0,68.04200236,68.5293273926,67.0504989624,67.3842976888,-0.289500236511,0.0,54.8314997355,55.722328186,55.120999972,55.0974553426,40.0,0.0,0.0,0.0,0.0,0.0,2.24249839783,67.9849999746,100.0,-0.218656698863,12.921002388,0.31050046285,8.24528717995,54.8104995092,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.03025658925,67.172000885,0.965997695923,0.0,67.8304983775,68.6501541138,66.8645006816,66.6579666138,-0.0940004984538,0.0,53.9104995728,54.4135742188,54.0045000712,54.2875518799,40.0,0.0,0.0,0.0,0.0,0.0,-0.658497492472,100.0,-0.148361603419,13.8259983063,-0.458000183105,8.17861819267,54.4625002543,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70226123116,5.83910783132,9.31770833333,0.0,0.0,0.0,0.0,60.0,2.0,49.3671014959,47.1766967773,40.0,0.0,0.0,0.0,0.0,0.0,0.0,27.4504617055,0.0,0.0,0.0,39.6000372569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961117989474,675.108188,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,65.6123532382,44.4943206094,39.6000372569,0.396000372569,1.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T12:00:00.000Z,0.0,0.0,1.2424,0.6687,34.9637479782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.984998067,67.021250089,43.2395833333,0.0,0.0,0.0,0.0,0.0,0.0,8.04959487915,70.7779998779,1.00949732463,0.0,68.0689989726,68.6266021729,67.0595016479,67.4179534912,-0.283499717712,0.0,54.9695002238,55.9140650431,55.2529999415,55.2781702677,40.0,0.0,0.0,0.0,0.0,0.0,2.70900090535,68.2070007324,100.0,-0.223613500595,12.8159990311,0.295499801636,8.27320837975,54.9575001399,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0532207489,68.8220005035,0.84899965922,0.0,67.8319981893,68.7223510742,66.9829985301,66.6905034383,-0.065499941508,0.0,54.0619999568,54.564028422,54.1274998983,54.4458567301,40.0,0.0,0.0,0.0,0.0,0.0,0.99000231425,100.0,-0.163575410843,13.704498291,-0.534500439962,8.21679615974,54.6620003382,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70001514753,5.0745446682,7.83072916667,0.0,0.0,0.0,0.0,60.0,2.0,49.5996271769,47.2129948934,40.0,0.0,0.0,0.0,0.0,0.0,0.0,27.0404869715,0.0,0.0,0.0,40.0190146764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960838273686,675.915356592,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,62.8244578044,45.4040883382,40.0190146764,0.400190146764,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T13:00:00.000Z,0.0,0.0,1.2424,0.6687,34.9359970093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.980498632,67.0445016225,43.2083333333,0.0,0.0,0.0,0.0,0.0,0.0,8.07135057449,71.0539995829,1.00799560547,0.0,68.0719985962,68.6253306071,67.0640029907,67.4319152832,-0.288000106812,0.0,55.0970001221,56.0669530233,55.3850002289,55.4245198568,40.0,0.0,0.0,0.0,0.0,0.0,2.98200098674,68.2250010173,100.0,-0.225220441818,12.6869983673,0.303000132243,8.29657101631,55.0820000966,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.07255927722,69.5059986115,0.791999816895,0.0,67.8170000712,68.6674041748,67.0250002543,66.7172978719,-0.0564997990926,0.0,54.1910003026,54.6998214722,54.2475001017,54.5958531698,40.0,0.0,0.0,0.0,0.0,0.0,1.68899854024,100.0,-0.16702969869,13.5694999695,-0.532999674479,8.23958897591,54.7804997762,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70004653931,5.21496633689,8.23697916667,0.0,0.0,0.0,0.0,60.0,2.0,49.5395253499,47.1518580119,40.0,0.0,0.0,0.0,0.0,0.0,0.0,27.7573397954,0.0,0.0,0.0,39.3066631953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960816505011,675.97818032,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,58.2396771113,45.4740035317,39.3066631953,0.393066631953,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T14:00:00.000Z,0.0,0.0,1.2424,0.6687,34.9239956538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.99549675,67.0715010961,43.3958333333,0.0,0.0,0.0,0.0,0.0,0.0,8.09431489309,70.9475002289,1.00349617004,0.0,68.0794976552,68.6533050537,67.0760014852,67.4522323608,-0.280500411987,0.0,55.2289994558,56.2446772257,55.5094998678,55.5886917114,40.0,0.0,0.0,0.0,0.0,0.0,2.86800257365,68.2879988352,100.0,-0.225048939387,12.5699977875,0.310500144958,8.31936383247,55.1989997228,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09068902334,69.768500646,0.7649974823,0.0,67.8319981893,68.6782684326,67.067000707,66.7428029378,-0.0610005060832,0.0,54.3049996694,54.8394419352,54.3660001755,54.7400945028,40.0,0.0,0.0,0.0,0.0,0.0,1.93650245667,100.0,-0.16855875651,13.4659980138,-0.519499778748,8.25924777985,54.8854999542,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70123791695,4.7587638696,7.27864583333,0.0,0.0,0.0,0.0,60.0,2.0,49.4895502726,47.3747660319,40.0,0.0,0.0,0.0,0.0,0.0,0.0,27.3212687174,0.0,0.0,0.0,39.7547327677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961070115581,675.246327538,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,66.4525264104,44.6486899058,39.7547327677,0.397547327677,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T15:00:00.000Z,0.0,0.0,1.2424,0.6687,34.901497523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.993996938,67.0924994151,43.5104166667,0.0,0.0,0.0,0.0,0.0,0.0,8.11607011159,70.8829994202,0.991497675578,0.0,68.080997467,68.6564839681,67.0894997915,67.467473348,-0.278999964396,0.0,55.3519999186,56.3994700114,55.630999883,55.7299499512,40.0,0.0,0.0,0.0,0.0,0.0,2.80200195312,68.2189998627,100.0,-0.225232601166,12.449997584,0.316500027974,8.34130271276,55.314499855,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.11365286509,69.7549991608,0.730499903361,0.0,67.8259989421,68.6507949829,67.0954990387,66.7600275675,-0.059500058492,0.0,54.4249998728,54.9733200073,54.4844999313,54.8811645508,40.0,0.0,0.0,0.0,0.0,0.0,1.92900021871,100.0,-0.164968808492,13.3414990107,-0.501499811808,8.27862167358,54.9859997431,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70270888011,6.65688327948,10.5598958333,0.0,0.0,0.0,0.0,60.0,2.0,49.5116831462,47.1448491414,40.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4004370372,0.0,0.0,0.0,40.6890627543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961429479209,674.210181957,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,82.0861275991,43.2014055252,40.6890627543,0.406890627543,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T16:00:00.000Z,0.0,0.0,1.2424,0.6687,34.8692502975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.981248538,67.1119982402,43.1770833333,0.0,0.0,0.0,0.0,0.0,0.0,8.13782612483,70.8605003357,0.97200012207,0.0,68.0719985962,68.6793721517,67.0999984741,67.4897003174,-0.274499575297,0.0,55.4810002645,56.5631866455,55.7554998398,55.8788426717,40.0,0.0,0.0,0.0,0.0,0.0,2.7885017395,68.2114995321,100.0,-0.225414832433,12.3164987564,0.32400004069,8.36324095726,55.4314997991,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13057414691,69.8375008901,0.694501876831,0.0,67.818499883,68.6501515706,67.1239980062,66.7797953288,-0.0534998575846,0.0,54.5480003357,55.1059239705,54.6015001933,55.0177663167,40.0,0.0,0.0,0.0,0.0,0.0,2.01900100708,100.0,-0.17084034284,13.2169996897,-0.504500071208,8.30141448975,55.1060002645,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70200006167,9.10602529844,14.8411458333,0.0,0.0,0.0,0.0,60.0,2.0,49.3560587565,47.023844401,40.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6508334478,0.0,0.0,0.0,40.4491650263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961515518649,673.962269951,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,82.8086045583,42.7641716003,40.4491650263,0.404491650263,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T17:00:00.000Z,0.0,0.0,1.2424,0.6687,34.8302516937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.962499936,67.1322482427,43.1119791667,0.0,0.0,0.0,0.0,0.0,0.0,8.16199882825,70.6700007121,0.940504074097,0.0,68.0585002899,68.6838226318,67.1179962158,67.510017395,-0.269999821981,0.0,55.60100015,56.7179743449,55.870999972,56.0296503703,40.0,0.0,0.0,0.0,0.0,0.0,2.61150042216,68.1469993591,100.0,-0.222325483958,12.1875003179,0.326999664307,8.38432431221,55.5440003077,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15112113953,69.8060003916,0.661499023438,0.0,67.807999293,68.6392923991,67.1465002696,66.7982966105,-0.0474996566772,0.0,54.6710001628,55.2327931722,54.7184998194,55.1537221273,40.0,0.0,0.0,0.0,0.0,0.0,1.99800109863,100.0,-0.170237064362,13.0894994736,-0.495499928792,8.32135820389,55.2139997482,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70045987765,8.35661812623,13.6875,0.0,0.0,0.0,0.0,60.0,2.0,49.182085673,47.0181147257,40.0,0.0,0.0,0.0,0.0,0.0,0.0,27.1398512522,0.0,0.0,0.0,39.9781449636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961586460229,673.757918994,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,82.8289101919,42.3379758199,39.9781449636,0.399781449636,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T18:00:00.000Z,0.0,0.0,1.2424,0.6687,34.8092546463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.94600296,67.1367483139,43.1119791667,0.0,0.0,0.0,0.0,0.0,0.0,8.18375492096,70.5950012207,0.92400487264,0.0,68.0450019836,68.6819152832,67.120997111,67.5309702555,-0.264000256856,0.0,55.7239996592,56.8702265422,55.9879999161,56.1734593709,40.0,0.0,0.0,0.0,0.0,0.0,2.54999923706,68.1139990489,100.0,-0.222222566605,12.0570020676,0.331500053406,8.40597748756,55.6564998627,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.17287683487,69.6800003052,0.64950243632,0.0,67.8020019531,68.6214014689,67.1524995168,66.8161493937,-0.0414997736613,0.0,54.7864999771,55.3615671794,54.8279997508,55.285832723,40.0,0.0,0.0,0.0,0.0,0.0,1.87799835205,100.0,-0.167856057485,12.9740022024,-0.484999974569,8.34073289235,55.3129997253,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69829702377,8.28958030542,13.3645833333,0.0,0.0,0.0,0.0,60.0,2.0,49.144124349,46.9741694132,40.0,0.0,0.0,0.0,0.0,0.0,0.0,28.1503178279,0.0,0.0,0.0,38.9706792831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961707260769,673.410037273,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,82.4235032399,41.4153604507,38.9706792831,0.389706792831,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
