timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-06T19:00:00.000Z,0.0,0.0,1.2424,0.6687,34.7845048904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.937004089,67.1524991989,43.125,0.0,0.0,0.0,0.0,0.0,0.0,8.20430151622,70.5694993337,0.90150197347,0.0,68.0360031128,68.7200622559,67.1345011393,67.558904012,-0.258000055949,0.0,55.8470001221,57.0403086344,56.105000178,56.3312632243,40.0,0.0,0.0,0.0,0.0,0.0,2.53349622091,68.1094983419,100.0,-0.222759326299,11.9310029348,0.336000442505,8.42706084251,55.7689997355,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.18979803721,69.6620012919,0.631504694621,0.0,67.8020019531,68.6546223958,67.1704972585,66.8384882609,-0.0340000788371,0.0,54.9050000509,55.4916280111,54.9390001297,55.4198811849,40.0,0.0,0.0,0.0,0.0,0.0,1.85999933879,100.0,-0.170593818029,12.8630018234,-0.478999773661,8.36039185524,55.4179999034,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69563277562,8.68379267057,14.0364583333,0.0,0.0,0.0,0.0,60.0,2.0,49.1011021932,47.0372212728,40.0,0.0,0.0,0.0,0.0,0.0,0.0,28.4884923299,0.0,0.0,0.0,38.6460088094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961757802241,673.264524458,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,83.5302626292,40.8279924393,38.6460088094,0.386460088094,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T20:00:00.000Z,0.0,0.0,1.2424,0.6687,34.7687505086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.920499166,67.1517486572,43.2291666667,0.0,0.0,0.0,0.0,0.0,0.0,8.22847485542,70.5919996897,0.890998840332,0.0,68.0224990845,68.7613881429,67.1315002441,67.5849355062,-0.25199953715,0.0,55.964000384,57.2097498576,56.2159999212,56.4833450317,40.0,0.0,0.0,0.0,0.0,0.0,2.56950060527,68.1379979451,100.0,-0.219669342041,11.8064991633,0.33749961853,8.44814419746,55.8785003026,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21034479141,69.6470006307,0.624003092448,0.0,67.7960001628,68.6821009318,67.1719970703,66.8633550008,-0.0355002085368,0.0,55.0174999237,55.6172154744,55.0530001322,55.5532913208,40.0,0.0,0.0,0.0,0.0,0.0,1.85100046794,100.0,-0.169990777969,12.7430000305,-0.468500137329,8.38033556938,55.5215002696,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69238742193,8.45268734296,13.5286458333,0.0,0.0,0.0,0.0,60.0,2.0,49.0568186442,47.0805257161,40.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0757176081,0.0,0.0,0.0,38.055782636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961803602359,673.132680577,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,89.3213272095,39.4624725978,38.055782636,0.38055782636,1.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T21:00:00.000Z,0.0,0.0,1.2424,0.6687,34.7492513657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.889748573,67.1404972076,43.2395833333,0.0,0.0,0.0,0.0,0.0,0.0,8.24781298637,70.6340007782,0.883503595988,0.0,68.0014998118,68.7906341553,67.1179962158,67.6084314982,-0.252000172933,0.0,56.0765002569,57.3702799479,56.3285004298,56.6328735352,40.0,0.0,0.0,0.0,0.0,0.0,2.63250096639,68.0915006002,100.0,-0.220274925232,11.672999382,0.345000267029,8.46808791161,55.9835001628,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.2284749349,69.5269997915,0.613499323527,0.0,67.776497523,68.6974487305,67.1629981995,66.8856811523,-0.029499689738,0.0,55.1300001144,55.7434488932,55.1594998042,55.6860631307,40.0,0.0,0.0,0.0,0.0,0.0,1.75050226847,100.0,-0.170379797618,12.6169977188,-0.459500312805,8.39885473251,55.619000117,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69007428487,9.67112112045,15.0078125,0.0,0.0,0.0,0.0,60.0,2.0,49.080233256,47.0614217122,40.0,0.0,0.0,0.0,0.0,0.0,0.0,30.7334553401,0.0,0.0,0.0,36.3845408758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961706348349,673.412683918,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,88.9395904541,37.8237641074,36.3845408758,0.363845408758,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T22:00:00.000Z,0.0,0.0,1.2424,0.6687,34.7290032705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.856002172,67.1269989014,43.2395833333,0.0,0.0,0.0,0.0,0.0,0.0,8.27077770233,70.5920003255,0.877503712972,0.0,67.9805018107,68.8090718587,67.1029980977,67.6319147746,-0.241500536601,0.0,56.193499883,57.5276184082,56.4350004196,56.7766825358,40.0,0.0,0.0,0.0,0.0,0.0,2.61149851481,68.005999883,100.0,-0.217253923416,11.5455013911,0.346500396729,8.48803162575,56.0885000229,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.2478129069,69.3379999797,0.600001017253,0.0,67.7510007222,68.6974487305,67.150999705,66.9067306519,-0.0220003128052,0.0,55.2379995982,55.8639399211,55.259999911,55.815612793,40.0,0.0,0.0,0.0,0.0,0.0,1.58699925741,100.0,-0.169560988744,12.4910008113,-0.456499735514,8.41737389565,55.7164996465,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.68984413147,12.6498288314,19.7942708333,0.0,0.0,0.0,0.0,60.0,2.0,48.9461186727,47.0747934977,40.0,0.0,0.0,0.0,0.0,0.0,0.0,31.5585412979,0.0,0.0,0.0,35.5444567998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961598400799,673.723523709,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,89.2432975769,36.8419036865,35.5444567998,0.355444567998,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-06T23:00:00.000Z,0.0,0.0,1.2424,0.6687,34.7087488174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.82449913,67.1157503128,43.1875,0.0,0.0,0.0,0.0,0.0,0.0,8.29253292084,70.5364996592,0.863998413086,0.0,67.9594974518,68.8147939046,67.0954990387,67.6522293091,-0.241500218709,0.0,56.3014996847,57.6773198446,56.5429999034,56.9179458618,40.0,0.0,0.0,0.0,0.0,0.0,2.57700220744,67.9444993337,100.0,-0.215442419052,11.4164975484,0.349500020345,8.50797533989,56.193499883,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26715175311,69.2464987437,0.59400177002,0.0,67.7300033569,68.6916834513,67.1360015869,66.927134196,-0.0219999949137,0.0,55.3460000356,55.983795166,55.3680000305,55.9413630168,40.0,0.0,0.0,0.0,0.0,0.0,1.51649538676,100.0,-0.169311126073,12.3620033264,-0.44749991099,8.43646287918,55.8154999415,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.68972404798,13.36094292,20.7005208333,0.0,0.0,0.0,0.0,60.0,2.0,48.8562774658,46.9875411987,40.0,0.0,0.0,0.0,0.0,0.0,0.0,31.5130926768,0.0,0.0,0.0,35.5824063619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961598400799,673.723523709,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,89.2565784454,36.8419036865,35.5824063619,0.355824063619,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T00:00:00.000Z,0.0,0.0,1.2424,0.6687,34.6945002874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.792999268,67.0984989802,43.1875,0.0,0.0,0.0,0.0,0.0,0.0,8.31428845723,70.4344991048,0.862498601278,0.0,67.9399998983,68.8147939046,67.077501297,67.6700108846,-0.236999511719,0.0,56.40950044,57.8295669556,56.6464999517,57.0515670776,40.0,0.0,0.0,0.0,0.0,0.0,2.49449920654,67.8755003611,100.0,-0.213630835215,11.2934999466,0.347999890645,8.52791929245,56.298500061,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.28648980459,69.1865018209,0.586502075195,0.0,67.7059987386,68.6801834106,67.1194966634,66.9443613688,-0.0190000534058,0.0,55.4525003433,56.1004638672,55.4715003967,56.0639216105,40.0,0.0,0.0,0.0,0.0,0.0,1.48050308228,100.0,-0.168207327525,12.2344983419,-0.442999839783,8.45469713211,55.9145002365,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69062980016,12.7609123389,19.5807291667,0.0,0.0,0.0,0.0,60.0,2.0,48.8461532593,46.9869105021,40.0,0.0,0.0,0.0,0.0,0.0,0.0,31.8496271769,0.0,0.0,0.0,35.2278741201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961539849722,673.892178721,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,89.497124354,36.4849007924,35.2278741201,0.352278741201,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T01:00:00.000Z,0.0,0.0,1.2424,0.6687,34.667503039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.750253359,67.0827503204,43.1875,0.0,0.0,0.0,0.0,0.0,0.0,8.33362706502,70.4015000661,0.847499847412,0.0,67.9100023905,68.8084360758,67.0625025431,67.6896972656,-0.230999946594,0.0,56.515999794,57.9741668701,56.7469997406,57.1864674886,40.0,0.0,0.0,0.0,0.0,0.0,2.49149767558,67.8215001424,100.0,-0.213381926219,11.1630026499,0.347999572754,8.54700899124,56.3990001678,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30703639984,69.0919984182,0.577503840129,0.0,67.6805019379,68.6629333496,67.1029980977,66.959681193,-0.0190003712972,0.0,55.5530001322,56.2126642863,55.5720005035,56.1858418783,40.0,0.0,0.0,0.0,0.0,0.0,1.41149648031,100.0,-0.166179895401,12.1085014343,-0.436999638875,8.47321629524,56.0090001424,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69192361832,16.9530715148,22.4609375,0.0,0.0,0.0,0.0,60.0,2.0,48.7582168579,47.0142873128,40.0,0.0,0.0,0.0,0.0,0.0,0.0,32.2181034088,0.0,0.0,0.0,34.8443991343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961452894258,674.142704657,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,89.9883073171,36.0190175374,34.8443991343,0.348443991343,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T02:00:00.000Z,0.0,0.0,1.2424,0.6687,34.6449995041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.70899868,67.063999176,43.1979166667,0.0,0.0,0.0,0.0,0.0,0.0,8.3565911452,70.3549989065,0.837001800537,0.0,67.8829994202,68.7950846354,67.0459976196,67.7068328857,-0.225000699361,0.0,56.6239999135,58.115582784,56.8490006129,57.3162765503,40.0,0.0,0.0,0.0,0.0,0.0,2.47199948629,67.7644990285,100.0,-0.209221919378,11.0339988073,0.349500338236,8.56581306458,56.4995002747,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32395792007,68.9975001017,0.569997787476,0.0,67.6519985199,68.6431299845,67.0820007324,66.9768854777,-0.0129998524984,0.0,55.6564998627,56.3235905965,55.6694997152,56.3051961263,40.0,0.0,0.0,0.0,0.0,0.0,1.34550158183,100.0,-0.166922807693,11.9824988047,-0.432500839233,8.49088072777,56.1020005544,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69297671318,13.0289754073,19.3828125,0.0,0.0,0.0,0.0,60.0,2.0,48.6557337443,47.0289382935,40.0,0.0,0.0,0.0,0.0,0.0,0.0,32.3160750071,0.0,0.0,0.0,34.7299226125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.96146780504,674.099741478,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,89.0252920787,36.0949131648,34.7299226125,0.347299226125,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T03:00:00.000Z,0.0,0.0,1.2424,0.6687,34.6307493846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.672251066,67.041501681,43.25,0.0,0.0,0.0,0.0,0.0,0.0,8.37592983246,70.335498174,0.83550008138,0.0,67.8560009003,68.7810974121,67.0205008189,67.72143809,-0.223500569661,0.0,56.7230002085,58.2582753499,56.9465007782,57.4467163086,40.0,0.0,0.0,0.0,0.0,0.0,2.47949727376,67.7029997508,100.0,-0.208117485046,10.9095001221,0.352500915527,8.5840473175,56.5939998627,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34329605103,68.9359989166,0.569997787476,0.0,67.6325003306,68.6194814046,67.0625025431,66.9909286499,-0.00849978129069,0.0,55.7585000992,56.4319737752,55.7669998805,56.41943868,40.0,0.0,0.0,0.0,0.0,0.0,1.30349858602,100.0,-0.16553401947,11.8655004501,-0.430999755859,8.5088300705,56.1979996363,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69402400653,14.0030645529,20.8046875,0.0,0.0,0.0,0.0,60.0,2.0,48.7234217326,47.0111109416,40.0,0.0,0.0,0.0,0.0,0.0,0.0,32.5204006831,0.0,0.0,0.0,34.5001001358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961433168879,674.199540336,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,88.6355539958,35.9185829163,34.5001001358,0.345001001358,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T04:00:00.000Z,0.0,0.0,1.2424,0.6687,34.6007499695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.622748375,67.0219984055,43.2291666667,0.0,0.0,0.0,0.0,0.0,0.0,8.39405918121,70.265001297,0.823500315348,0.0,67.8229993184,68.7588450114,66.9994990031,67.7385864258,-0.220499674479,0.0,56.8220001856,58.3965021769,57.0424998601,57.571434021,40.0,0.0,0.0,0.0,0.0,0.0,2.44200197856,67.6354999542,100.0,-0.209077119827,10.7804994583,0.348000208537,8.60313630104,56.6944996516,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.36142587662,68.9000015259,0.555000305176,0.0,67.599498113,68.5932871501,67.0444978078,67.0030517578,-0.00699996948242,0.0,55.8559999466,56.5384394328,55.8629999161,56.5336990356,40.0,0.0,0.0,0.0,0.0,0.0,1.30050341288,100.0,-0.164783795675,11.7364981969,-0.428000132243,8.52620967229,56.2910000483,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69648690657,14.0910263062,19.9270833333,0.0,0.0,0.0,0.0,60.0,2.0,48.6860936483,47.0021870931,40.0,0.0,0.0,0.0,0.0,0.0,0.0,32.6137568156,0.0,0.0,0.0,34.3857421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.96139006662,674.323755661,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,89.0983988444,35.7166455587,34.3857421875,0.343857421875,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T05:00:00.000Z,0.0,0.0,1.2424,0.6687,34.5819994609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.579249382,66.9972499212,43.2291666667,0.0,0.0,0.0,0.0,0.0,0.0,8.41339810689,70.2214997609,0.817500432332,0.0,67.7929992676,68.7340494792,66.9754988352,67.7544555664,-0.215999921163,0.0,56.9225002925,58.5321935018,57.1385002136,57.6961517334,40.0,0.0,0.0,0.0,0.0,0.0,2.42850049337,67.5694993337,100.0,-0.208542267481,10.654499054,0.345000267029,8.62194037437,56.7934999466,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.37834707896,68.833998998,0.553499221802,0.0,67.5725002289,68.5658111572,67.0190010071,67.0157928467,-0.00250021616618,0.0,55.9519999822,56.6442667643,55.9545001984,56.6466827393,40.0,0.0,0.0,0.0,0.0,0.0,1.26149876912,100.0,-0.165242989858,11.6180000305,-0.429499944051,8.54359006882,56.3840001424,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69820666313,12.1738739808,18.140625,0.0,0.0,0.0,0.0,60.0,2.0,48.7113978068,46.9748001099,40.0,0.0,0.0,0.0,0.0,0.0,0.0,32.6665709813,0.0,0.0,0.0,34.3089278539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.96136851549,674.385863323,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,89.167427063,35.6156768799,34.3089278539,0.343089278539,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T06:00:00.000Z,0.0,0.0,1.2424,0.6687,34.5534989039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.528999964,66.9755010605,43.25,0.0,0.0,0.0,0.0,0.0,0.0,8.4327360789,70.1465015411,0.809997558594,0.0,67.7584997813,68.7067108154,66.9485022227,67.7658843994,-0.217500368754,0.0,57.0184996923,58.6646855672,57.236000061,57.8151423136,40.0,0.0,0.0,0.0,0.0,0.0,2.38800175985,67.5004997253,100.0,-0.206868728002,10.5224997203,0.349499702454,8.6396048069,56.8865003586,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39889383316,68.806997935,0.538500467936,0.0,67.5410003662,68.5351486206,67.0024998983,67.0298360189,0.000500361124674,0.0,56.046500206,56.7469075521,56.0459998449,56.7551981608,40.0,0.0,0.0,0.0,0.0,0.0,1.26599756877,100.0,-0.16207575798,11.4950005213,-0.426500638326,8.56096959114,56.4725004832,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69993789991,10.7164097627,15.7291666667,0.0,0.0,0.0,0.0,60.0,2.0,48.7651774089,46.976079305,40.0,0.0,0.0,0.0,0.0,0.0,0.0,32.9326842626,0.0,0.0,0.0,34.0158179601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961301842559,674.578045264,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,88.9115937551,35.3268127441,34.0158179601,0.340158179601,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T07:00:00.000Z,0.0,0.0,1.2424,0.6687,34.5340019862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.479501724,66.9454997381,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,8.45449201266,70.0819994609,0.804001490275,0.0,67.7255013784,68.6774648031,66.9214998881,67.7823969523,-0.213000297546,0.0,57.1129999161,58.7933654785,57.3260002136,57.9277699788,40.0,0.0,0.0,0.0,0.0,0.0,2.35649808248,67.4300003052,100.0,-0.20334704717,10.3995011648,0.344999949137,8.65783905983,56.9810002645,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.41581535339,68.7664998372,0.538501103719,0.0,67.5080006917,68.5038375854,66.969499588,67.0419591268,0.00500011444092,0.0,56.1424999237,56.8470026652,56.1374998093,56.8656158447,40.0,0.0,0.0,0.0,0.0,0.0,1.25849914551,100.0,-0.162248849869,11.3705008825,-0.426499684652,8.57806420326,56.5639994939,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.7012757388,10.0242061615,14.7317708333,0.0,0.0,0.0,0.0,60.0,2.0,48.7866872152,46.9996388753,40.0,0.0,0.0,0.0,0.0,0.0,0.0,33.3462746938,0.0,0.0,0.0,33.5752251943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961217562153,674.821030176,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,88.221423756,34.985786438,33.5752251943,0.335752251943,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T08:00:00.000Z,0.0,0.0,1.2424,0.6687,34.5092477798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.426999728,66.917751948,43.2708333333,0.0,0.0,0.0,0.0,0.0,0.0,8.47383022308,69.9919999441,0.800999323527,0.0,67.6910006205,68.6450398763,66.890001297,67.7938156128,-0.206999778748,0.0,57.2075001399,58.9220377604,57.4144999186,58.0359395345,40.0,0.0,0.0,0.0,0.0,0.0,2.30099932353,67.3625005086,100.0,-0.201673269272,10.2765007019,0.339000066121,8.67550349236,57.0754998525,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4327360789,68.7125002543,0.526495615641,0.0,67.4719982147,68.4718907674,66.9455025991,67.0547002157,0.0125001271566,0.0,56.2355000178,56.946454366,56.2229998906,56.9702835083,40.0,0.0,0.0,0.0,0.0,0.0,1.24050203959,100.0,-0.16299255689,11.2489983241,-0.432499885559,8.59572863579,56.6554997762,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70329721769,9.52304021517,14.2786458333,0.0,0.0,0.0,0.0,60.0,2.0,48.7430343628,46.9996414185,40.0,0.0,0.0,0.0,0.0,0.0,0.0,33.4422419866,0.0,0.0,0.0,33.4477593104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961210871555,674.840324345,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,88.1970411936,34.9606157939,33.4477593104,0.334477593104,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T09:00:00.000Z,0.0,0.0,1.2424,0.6687,34.4920012156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.376000086,66.8839988708,43.25,0.0,0.0,0.0,0.0,0.0,0.0,8.4931687514,69.9004993439,0.802500406901,0.0,67.6579990387,68.6088002523,66.8554986318,67.8058878581,-0.205499649048,0.0,57.2960001628,59.0456237793,57.5014998118,58.1453882853,40.0,0.0,0.0,0.0,0.0,0.0,2.24250030518,67.2994995117,100.0,-0.199999173482,10.1564992269,0.334499677022,8.69316792488,57.1670001348,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44965736071,68.6330013275,0.523502985636,0.0,67.4360020955,68.434832255,66.9124991099,67.0636367798,0.0125001271566,0.0,56.3240000407,57.042078654,56.3114999135,57.0756072998,40.0,0.0,0.0,0.0,0.0,0.0,1.19699923197,100.0,-0.161741336187,11.124502182,-0.428000132243,8.6113986969,56.7395000458,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70611802737,9.17278444767,13.5755208333,0.0,0.0,0.0,0.0,60.0,2.0,48.7822545369,46.9429575602,40.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0093882879,0.0,0.0,0.0,32.8461103439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961087507063,675.196120152,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,85.6624832153,34.5091873805,32.8461103439,0.328461103439,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T10:00:00.000Z,0.0,0.0,1.2424,0.6687,34.4604997635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.315999667,66.8554999034,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,8.51129849752,69.8659979502,0.793500264486,0.0,67.6189994812,68.5642954508,66.8254992167,67.8192138672,-0.20249970754,0.0,57.388999939,59.1634674072,57.5914996465,58.2529220581,40.0,0.0,0.0,0.0,0.0,0.0,2.24699846903,67.2304999034,100.0,-0.198394219081,10.0274998347,0.335999806722,8.7096927166,57.2554998398,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46657848358,68.5879999797,0.508499781291,0.0,67.3940003713,68.4009653727,66.88550059,67.0751266479,0.0154997507731,0.0,56.4139998754,57.1383539836,56.3985001246,57.1796544393,40.0,0.0,0.0,0.0,0.0,0.0,1.19399960836,100.0,-0.161629915237,10.9955002467,-0.428000132243,8.62820839882,56.8265002569,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70786348979,8.33330003421,12.4765625,0.0,0.0,0.0,0.0,60.0,2.0,48.7968114217,46.926399231,40.0,0.0,0.0,0.0,0.0,0.0,0.0,34.3163398107,0.0,0.0,0.0,32.509159406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961077907033,675.2238059,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,82.3796494802,34.4738378525,32.509159406,0.32509159406,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T11:00:00.000Z,0.0,0.0,1.2424,0.6687,34.4335009257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.276999156,66.84349823,43.2708333333,0.0,0.0,0.0,0.0,0.0,0.0,8.53184509277,70.0414994558,0.775501251221,0.0,67.5889981588,68.521697998,66.8134969076,67.828742981,-0.19350083669,0.0,57.4864994685,59.286412557,57.6800003052,58.3579177856,40.0,0.0,0.0,0.0,0.0,0.0,2.452501297,67.3339996338,100.0,-0.197506825129,9.9089978536,0.321000099182,8.7293519179,57.359000206,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48591653506,68.555000941,0.502502441406,0.0,67.3760019938,68.3658243815,66.8734995524,67.0840504964,0.0214996337891,0.0,56.504000028,57.2307917277,56.4825003942,57.2792332967,40.0,0.0,0.0,0.0,0.0,0.0,1.17899894714,100.0,-0.158816655477,10.8935015996,-0.429499944051,8.64473319054,56.9120003382,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.7095126311,7.38787738482,11.1666666667,0.0,0.0,0.0,0.0,60.0,2.0,48.824643453,46.8786315918,40.0,0.0,0.0,0.0,0.0,0.0,0.0,33.7191425959,0.0,0.0,0.0,33.0943543116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961382160557,674.346615637,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,76.771165212,35.7252868017,33.0943543116,0.330943543116,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T12:00:00.000Z,0.0,0.0,1.2424,0.6687,34.4102519353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.259001414,66.8487494787,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,8.54997491837,70.3835004171,0.759003957113,0.0,67.5710004171,68.4943593343,66.81199646,67.8446146647,-0.187500317891,0.0,57.5885000229,59.4138158162,57.7760003408,58.4635416667,40.0,0.0,0.0,0.0,0.0,0.0,2.8125,67.5035006205,100.0,-0.198466539383,9.79500007629,0.316500663757,8.74844145775,57.459499677,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.50283813477,68.7005011241,0.49049949646,0.0,67.3760019938,68.3434677124,66.8855024974,67.0936075846,0.0244998931885,0.0,56.5954996745,57.323232015,56.5709997813,57.3800888062,40.0,0.0,0.0,0.0,0.0,0.0,1.32449913025,100.0,-0.158989667892,10.8050022125,-0.433999697367,8.66182780266,57.0049994787,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70907306671,7.73832611243,11.9114583333,0.0,0.0,0.0,0.0,60.0,2.0,48.8796869914,46.9480565389,40.0,0.0,0.0,0.0,0.0,0.0,0.0,31.9443085988,0.0,0.0,0.0,34.8676878611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961687520671,673.466905356,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,75.4603932699,37.6984618505,34.8676878611,0.348676878611,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T13:00:00.000Z,0.0,0.0,1.2424,0.6687,34.3862527212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.253002167,66.8667494456,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,8.56568749746,70.5935007731,0.747001647949,0.0,67.5680007935,68.485458374,66.8209991455,67.8617604574,-0.1875,0.0,57.6845000585,59.5418548584,57.8720000585,58.5780766805,40.0,0.0,0.0,0.0,0.0,0.0,3.02549997965,67.6309992472,100.0,-0.199848572413,9.69600073497,0.322500228882,8.76553606987,57.5494998296,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.51975886027,68.9270006816,0.457503000895,0.0,67.3700027466,68.3306833903,66.9124997457,67.1082890828,0.0214999516805,0.0,56.6869999568,57.4175872803,56.6655000051,57.4828313192,40.0,0.0,0.0,0.0,0.0,0.0,1.55699793498,100.0,-0.158878644307,10.7045027415,-0.430999755859,8.67863750458,57.0964997609,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70634616505,7.00165009499,11.5703125,0.0,0.0,0.0,0.0,60.0,2.0,48.9315617879,46.9665247599,40.0,0.0,0.0,0.0,0.0,0.0,0.0,30.9987370173,0.0,0.0,0.0,35.8222621282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961797703459,673.149660977,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,70.893520702,39.5577708158,35.8222621282,0.358222621282,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T14:00:00.000Z,0.0,0.0,1.2424,0.6687,34.3719991048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.270250003,66.8982508977,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,8.58381684621,70.6789995829,0.742498397827,0.0,67.5769996643,68.5204264323,66.8345012665,67.8922373454,-0.184499422709,0.0,57.7820002238,59.6813608805,57.9664996465,58.7053400675,40.0,0.0,0.0,0.0,0.0,0.0,3.10199991862,67.7794996897,100.0,-0.199383656184,9.6105000178,0.323999404907,8.7832005024,57.6425002416,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53667958577,69.307999293,0.424500147502,0.0,67.3865006765,68.355603536,66.962000529,67.1274286906,0.015500386556,0.0,56.7800000509,57.520866394,56.7644996643,57.5907058716,40.0,0.0,0.0,0.0,0.0,0.0,1.92149861654,100.0,-0.159907261531,10.6220010122,-0.422000249227,8.69658684731,57.1864999135,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70186686516,5.15520052115,8.9921875,0.0,0.0,0.0,0.0,60.0,2.0,48.9726842244,47.0053710938,40.0,0.0,0.0,0.0,0.0,0.0,0.0,30.8434737523,0.0,0.0,0.0,35.9910275141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961774130456,673.217520063,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,64.7864903537,40.5429885171,35.9910275141,0.359910275141,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T15:00:00.000Z,0.0,0.0,1.2424,0.6687,34.3659963608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.303995768,66.9379994075,43.2552083333,0.0,0.0,0.0,0.0,0.0,0.0,8.60194714864,70.607000351,0.749997456868,0.0,67.6009966532,68.6024424235,66.8509991964,67.9258855184,-0.186000188192,0.0,57.8794997533,59.8316930135,58.0654999415,58.8453292847,40.0,0.0,0.0,0.0,0.0,0.0,3.00600369771,67.893500646,100.0,-0.198632876078,9.53549671173,0.331499735514,8.80058002472,57.734000206,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55360102654,69.7279993693,0.38099861145,0.0,67.40599823,68.4424997965,67.0249996185,67.1586812337,0.0200001398722,0.0,56.8820002874,57.6260579427,56.8620001475,57.7113494873,40.0,0.0,0.0,0.0,0.0,0.0,2.32200113932,100.0,-0.160365343094,10.5439980825,-0.41449991862,8.71396636963,57.2765000661,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69548741976,5.38712668419,9.23958333333,0.0,0.0,0.0,0.0,60.0,2.0,49.0802281698,47.0359471639,40.0,0.0,0.0,0.0,0.0,0.0,0.0,30.4185609818,0.0,0.0,0.0,36.4324382146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961694670914,673.446296169,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,62.3304859797,41.4828357697,36.4324382146,0.364324382146,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T16:00:00.000Z,0.0,0.0,1.2424,0.6687,34.3405017853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.334001859,66.9935000738,43.25,0.0,0.0,0.0,0.0,0.0,0.0,8.62128512065,70.5785001119,0.731999715169,0.0,67.6205005646,68.7048034668,66.8885008494,67.9633407593,-0.183000246684,0.0,57.9784997304,59.9839401245,58.1614999771,58.9884974162,40.0,0.0,0.0,0.0,0.0,0.0,2.95799954732,68.0284996033,100.0,-0.198452870051,9.45900058746,0.331499735514,8.81852936745,57.8300002416,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.57052199046,70.1525014242,0.328503290812,0.0,67.4270025889,68.5479253133,67.0984992981,67.1924845378,0.012500445048,0.0,56.9795001348,57.7401707967,56.9669996897,57.8377380371,40.0,0.0,0.0,0.0,0.0,0.0,2.72549883525,100.0,-0.159684658051,10.4600028992,-0.396500587463,8.73020664851,57.3635002772,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.68755380313,5.64553511143,9.74479166667,0.0,0.0,0.0,0.0,60.0,2.0,49.1612116496,47.1289265951,40.0,0.0,0.0,0.0,0.0,0.0,0.0,30.051325798,0.0,0.0,0.0,36.8371750514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961651446733,673.570764125,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,63.1051839193,41.8595736821,36.8371750514,0.368371750514,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T17:00:00.000Z,0.0,0.0,1.2424,0.6687,34.3442487717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.367749214,67.0235004425,43.2239583333,0.0,0.0,0.0,0.0,0.0,0.0,8.63699769974,70.6115004222,0.743998209635,0.0,67.6459986369,68.8071645101,66.9020004272,67.9969914754,-0.184500376383,0.0,58.0729999542,60.1298192342,58.2575003306,59.1284917196,40.0,0.0,0.0,0.0,0.0,0.0,2.96550178528,68.181500117,100.0,-0.197486639023,9.38849830627,0.34500058492,8.83448433876,57.9124997457,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58744279544,70.3249988556,0.298500696818,0.0,67.4435011546,68.6437657674,67.1450004578,67.2288411458,0.0169995625814,0.0,57.0799996058,57.8530146281,57.0630000432,57.9711430868,40.0,0.0,0.0,0.0,0.0,0.0,2.88149770101,100.0,-0.159574111303,10.3805011113,-0.388999303182,8.74701690674,57.4519993464,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.68140387535,8.17569287618,13.2760416667,0.0,0.0,0.0,0.0,60.0,2.0,49.1396942139,47.1149164836,40.0,0.0,0.0,0.0,0.0,0.0,0.0,31.2477111816,0.0,0.0,0.0,35.6542892456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961760494624,673.256773795,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,68.3935623169,39.8038806915,35.6542892456,0.356542892456,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T18:00:00.000Z,0.0,0.0,1.2424,0.6687,34.3734960556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.387996674,67.014500618,43.2291666667,0.0,0.0,0.0,0.0,0.0,0.0,8.65633614858,70.5874996185,0.760496139526,0.0,67.6579971313,68.8694712321,66.8975009918,68.0211181641,-0.187500317891,0.0,58.1600001653,60.2629496257,58.3475004832,59.2512944539,40.0,0.0,0.0,0.0,0.0,0.0,2.92950248718,68.1845010122,100.0,-0.191823879878,9.31049664815,0.364500681559,8.84816002846,57.9844996134,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60557301839,69.9964993795,0.328498840332,0.0,67.4599990845,68.6801834106,67.1315002441,67.2626419067,0.0244998931885,0.0,57.1714998881,57.9562937419,57.1469999949,58.0981445312,40.0,0.0,0.0,0.0,0.0,0.0,2.536500295,100.0,-0.157113949458,10.3129990896,-0.387500127157,8.76268696785,57.5345001221,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.68192060788,10.475641489,16.2552083333,0.0,0.0,0.0,0.0,60.0,2.0,48.9416809082,47.0047403971,40.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0132439931,0.0,0.0,0.0,32.8842569987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961569044921,673.808150993,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,68.4087664286,36.7828912735,32.8842569987,0.328842569987,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T19:00:00.000Z,0.0,0.0,1.2424,0.6687,34.3847503662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.358000437,66.9732500712,43.2291666667,0.0,0.0,0.0,0.0,0.0,0.0,8.67446557681,70.4780000051,0.77999941508,0.0,67.636999766,68.8815511068,66.857000351,68.0350824992,-0.181499481201,0.0,58.2455002467,60.3737945557,58.4269997279,59.3607432048,40.0,0.0,0.0,0.0,0.0,0.0,2.84100023905,67.9325002035,100.0,-0.188509782155,9.21000003815,0.364499727885,8.86297535896,58.0625,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.62128512065,69.4609991709,0.35250155131,0.0,67.4420013428,68.6571858724,67.0894997915,67.282430013,0.0335003534953,0.0,57.2570002874,58.0519205729,57.2234999339,58.2053833008,40.0,0.0,0.0,0.0,0.0,0.0,2.01899782817,100.0,-0.156502087911,10.2185014089,-0.390500068665,8.77778720856,57.6140000025,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.6866247654,10.5299990177,15.8932291667,0.0,0.0,0.0,0.0,60.0,2.0,48.8252792358,47.0142923991,40.0,0.0,0.0,0.0,0.0,0.0,0.0,35.8300367991,0.0,0.0,0.0,31.0269635518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961199014514,674.874566333,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,66.3243929545,34.9335858027,31.0269635518,0.310269635518,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T20:00:00.000Z,0.0,0.0,1.2424,0.6687,34.381749471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.302499135,66.9207496643,43.1927083333,0.0,0.0,0.0,0.0,0.0,0.0,8.69138717651,70.2604999542,0.796499888102,0.0,67.6054986318,68.8548482259,66.8089987437,68.044611613,-0.178499539693,0.0,58.3265005747,60.4820810954,58.5050001144,59.4580968221,40.0,0.0,0.0,0.0,0.0,0.0,2.65500132243,67.642999649,100.0,-0.187543153763,9.10049851735,0.358499526978,8.87893033028,58.1465005875,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.63820640246,69.0514996847,0.36150042216,0.0,67.3940010071,68.6054255168,67.0325005849,67.2951685588,0.0379997889201,0.0,57.3365001678,58.1386260986,57.2985003789,58.3017705282,40.0,0.0,0.0,0.0,0.0,0.0,1.65749867757,100.0,-0.1541112264,10.0955006282,-0.39349937439,8.79231762886,57.6919997533,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69443559647,10.5556084315,15.7760416667,0.0,0.0,0.0,0.0,60.0,2.0,48.7835235596,46.9410502116,40.0,0.0,0.0,0.0,0.0,0.0,0.0,36.8931206067,0.0,0.0,0.0,29.915878137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960815483583,675.981193718,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,65.7604306539,33.644004186,29.915878137,0.29915878137,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T21:00:00.000Z,0.0,0.0,1.2424,0.6687,34.3720000585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.230500539,66.8585004807,43.1927083333,0.0,0.0,0.0,0.0,0.0,0.0,8.71193377177,69.9365005493,0.796499252319,0.0,67.559000651,68.8058929443,66.7625013987,68.0516052246,-0.177000045776,0.0,58.4014994303,60.5801849365,58.5784994761,59.5478185018,40.0,0.0,0.0,0.0,0.0,0.0,2.37749989827,67.3175004323,100.0,-0.180957158407,8.98050117493,0.358499209086,8.89289093018,58.220000267,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65512752533,68.6899998983,0.388500213623,0.0,67.3429997762,68.5338668823,66.9544995626,67.3028259277,0.0394992828369,0.0,57.412999471,58.2208658854,57.3735001882,58.3949661255,40.0,0.0,0.0,0.0,0.0,0.0,1.34700012207,100.0,-0.151720523834,9.96949958801,-0.392000198364,8.80684804916,57.7655003866,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70411777496,13.6484781901,19.4114583333,0.0,0.0,0.0,0.0,60.0,2.0,48.7128406871,46.9460282759,40.0,0.0,0.0,0.0,0.0,0.0,0.0,38.3810311953,0.0,0.0,0.0,28.3814702034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959846434954,678.783060876,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,71.9525645863,31.2400857752,28.3814702034,0.283814702034,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T22:00:00.000Z,0.0,0.0,1.2424,0.6687,34.3547487259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.143499056,66.7887503306,43.25,0.0,0.0,0.0,0.0,0.0,0.0,8.72885449727,69.5644995372,0.790499369303,0.0,67.503499349,68.7315063477,66.7129999797,68.0516052246,-0.17400042216,0.0,58.4749997457,60.6719182332,58.6490001678,59.6305363973,40.0,0.0,0.0,0.0,0.0,0.0,2.06100018819,67.0100002289,100.0,-0.178851763407,8.85449918111,0.351000150045,8.90770626068,58.2980000178,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.67083962758,68.3450005849,0.415498733521,0.0,67.2799994151,68.4520848592,66.8645006816,67.3028259277,0.0440003077189,0.0,57.4879999161,58.2973658244,57.4439996084,58.4766718547,40.0,0.0,0.0,0.0,0.0,0.0,1.06500116984,100.0,-0.149684111277,9.83599980672,-0.396501223246,8.82052373886,57.8405008316,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.71527036031,13.3100537459,17.28125,0.0,0.0,0.0,0.0,60.0,2.0,48.5956293742,46.9302190145,40.0,0.0,0.0,0.0,0.0,0.0,0.0,39.7624883652,0.0,0.0,0.0,26.9505116145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.88362103791,936.683077866,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,72.6846154531,29.4953230222,26.9505116145,0.269505116145,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-07T23:00:00.000Z,0.0,0.0,1.2424,0.6687,34.3232507706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,101.038500786,66.7152500153,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,8.74577617645,69.2255007426,0.772500356038,0.0,67.4330005646,68.6475830078,66.6605002085,68.0516052246,-0.167999903361,0.0,58.5410003662,60.757909139,58.7090002696,59.7094421387,40.0,0.0,0.0,0.0,0.0,0.0,1.79250017802,66.7234999339,100.0,-0.175605773926,8.724000295,0.339000384013,8.92138195038,58.3699998856,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68655260404,68.0254993439,0.441000620524,0.0,67.2110004425,68.3626327515,66.769999822,67.3015492757,0.0500005086263,0.0,57.5539999008,58.3681335449,57.5039993922,58.5590031942,40.0,0.0,0.0,0.0,0.0,0.0,0.814498901367,100.0,-0.146792093913,9.70700105031,-0.403999964396,8.83334469795,57.9079993566,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.728546381,12.8735673428,16.4739583333,0.0,0.0,0.0,0.0,60.0,2.0,48.5665308634,46.863978068,40.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0742443403,0.0,0.0,0.0,25.5862558683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,72.3332144419,27.9906374613,25.5862558683,0.255862558683,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T00:00:00.000Z,0.0,0.0,1.2424,0.6687,34.2977482478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.928248723,66.6305004756,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,8.75907103221,68.8894996643,0.770999272664,0.0,67.3609994253,68.5445861816,66.5900001526,68.0509694417,-0.163499832153,0.0,58.6040000916,60.8337173462,58.7674999237,59.7819798787,40.0,0.0,0.0,0.0,0.0,0.0,1.52850023905,66.4490006765,100.0,-0.176272392273,8.59349950155,0.323999722799,8.93534342448,58.4435002009,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.70347340902,67.713499705,0.463497797648,0.0,67.1344985962,68.261680603,66.6710007985,67.2996342977,0.049999554952,0.0,57.6199998856,58.4350713094,57.5700003306,58.6317545573,40.0,0.0,0.0,0.0,0.0,0.0,0.579001108805,100.0,-0.143831888835,9.56449826558,-0.406999588013,8.84730529785,57.9769999186,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74170279503,10.2378692627,13.9088541667,0.0,0.0,0.0,0.0,60.0,2.0,48.5513432821,46.8219477336,40.0,0.0,0.0,0.0,0.0,0.0,0.0,41.8087234497,0.0,0.0,0.0,24.7812767029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,69.1185919444,27.5286912918,24.7812767029,0.247812767029,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
