timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-08T01:00:00.000Z,0.0,0.0,1.2424,0.6687,34.2655003866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.809750239,66.5442498525,43.25,0.0,0.0,0.0,0.0,0.0,0.0,8.77478313446,68.6030006409,0.766500473022,0.0,67.2800000509,68.4212443034,66.5134995778,68.044611613,-0.159000078837,0.0,58.6654996872,60.9082489014,58.824499766,59.8507003784,40.0,0.0,0.0,0.0,0.0,0.0,1.32300059001,66.1970005035,100.0,-0.172811508179,8.45550028483,0.316499710083,8.94759464264,58.5080000559,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71797688802,67.4344997406,0.484500249227,0.0,67.0595003764,68.1575342814,66.5750001272,67.293258667,0.0544999440511,0.0,57.6799999873,58.4943593343,57.6255000432,58.7006937663,40.0,0.0,0.0,0.0,0.0,0.0,0.374999364217,100.0,-0.141579548518,9.43400033315,-0.417499542236,8.85955643654,58.0429995855,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.75568675995,15.8399740855,19.8515625,0.0,0.0,0.0,0.0,60.0,2.0,48.4292475382,46.7690887451,40.0,0.0,0.0,0.0,0.0,0.0,0.0,42.35323747,0.0,0.0,0.0,24.1602621078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,68.9222259521,26.8920763334,24.1602621078,0.241602621078,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T02:00:00.000Z,0.0,0.0,1.2424,0.6687,34.2369995117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.691249847,66.4542503357,43.21875,0.0,0.0,0.0,0.0,0.0,0.0,8.78928748767,68.3614997864,0.775499343872,0.0,67.2019996643,68.2832794189,66.4265003204,68.0395253499,-0.155998865763,0.0,58.7225004832,60.9738515218,58.878499349,59.9124247233,40.0,0.0,0.0,0.0,0.0,0.0,1.15950012207,65.9854996999,100.0,-0.171413024267,8.32350031535,0.301499684652,8.96070051193,58.5769996643,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7324804465,67.1930001577,0.496500015259,0.0,66.9785003662,68.0489171346,66.482000351,67.284344991,0.0590003331502,0.0,57.7415002187,58.5523757935,57.6824998856,58.7658030192,40.0,0.0,0.0,0.0,0.0,0.0,0.214499791463,100.0,-0.139327128728,9.29600048065,-0.426500320435,8.87180757523,58.109000206,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.76876076063,17.0563400586,21.1432291667,0.0,0.0,0.0,0.0,60.0,2.0,48.2356592814,46.7939249674,40.0,0.0,0.0,0.0,0.0,0.0,0.0,42.6811908086,0.0,0.0,0.0,23.7453095118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,73.3968454997,26.0246257782,23.7453095118,0.237453095118,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T03:00:00.000Z,0.0,0.0,1.2424,0.6687,34.1965004603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.565999667,66.3694992065,43.2239583333,0.0,0.0,0.0,0.0,0.0,0.0,8.80741691589,68.1335004171,0.781500498454,0.0,67.1164995829,68.1281305949,66.3349990845,68.0306472778,-0.150000572205,0.0,58.77799956,61.0356496175,58.9280001322,59.9722366333,40.0,0.0,0.0,0.0,0.0,0.0,1.01700083415,65.7484995524,100.0,-0.16610455513,8.18849945068,0.284999847412,8.97352147102,58.6430002848,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7469847997,66.9109999339,0.495000839233,0.0,66.8990001678,67.9326324463,66.4039993286,67.2715784709,0.063499768575,0.0,57.7970002492,58.6059290568,57.7335004807,58.8264439901,40.0,0.0,0.0,0.0,0.0,0.0,0.0119997660319,100.0,-0.136504093806,9.16549968719,-0.438499450684,8.88348889351,58.1719999313,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.78333965937,17.179980437,20.6744791667,0.0,0.0,0.0,0.0,60.0,2.0,48.2356567383,46.7448857625,40.0,0.0,0.0,0.0,0.0,0.0,0.0,43.1029996872,0.0,0.0,0.0,23.2319993973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,77.4045130412,25.1759692828,23.2319993973,0.232319993973,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T04:00:00.000Z,0.0,0.0,1.2424,0.6687,34.1559995015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.427999496,66.2719999949,43.2135416667,0.0,0.0,0.0,0.0,0.0,0.0,8.82071193059,67.8484992981,0.796499252319,0.0,67.0249996185,67.9570922852,66.2285003662,68.0198465983,-0.140999476115,0.0,58.8304999669,61.0866114299,58.9714994431,60.0275929769,40.0,0.0,0.0,0.0,0.0,0.0,0.823499679565,65.490500768,100.0,-0.164205948512,8.05350017548,0.268498738607,8.9849178791,58.7030007044,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.76148827871,66.6170005798,0.490500132243,0.0,66.8059997559,67.8093159993,66.3154996236,67.2594502767,0.071000734965,0.0,57.8510004679,58.6550191243,57.779999733,58.8819783529,40.0,0.0,0.0,0.0,0.0,0.0,-0.188999176025,100.0,-0.133397022883,9.02600002289,-0.449000676473,8.89488530159,58.2290004094,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.79665342967,17.8966120084,22.0807291667,0.0,0.0,0.0,0.0,60.0,2.0,48.1413904826,46.769086202,40.0,0.0,0.0,0.0,0.0,0.0,0.0,44.2027476629,0.0,0.0,0.0,22.0257527033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,78.5822486877,23.7523786227,22.0257527033,0.220257527033,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T05:00:00.000Z,0.0,0.0,1.2424,0.6687,34.1155004501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.284000715,66.1685002645,43.2291666667,0.0,0.0,0.0,0.0,0.0,0.0,8.83279895782,67.5604998271,0.816000620524,0.0,66.9260012309,67.7739868164,66.1100006104,68.0065180461,-0.13050142924,0.0,58.878499349,61.1464894613,59.0090007782,60.075958252,40.0,0.0,0.0,0.0,0.0,0.0,0.634498596191,65.2384999593,100.0,-0.163800239563,7.91700045268,0.2430006663,8.99659919739,58.7660001119,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.77357451121,66.3199996948,0.488999048869,0.0,66.7159989675,67.6815287272,66.2269999186,67.2441457113,0.0754985809326,0.0,57.8989992142,58.6983718872,57.8235006332,58.9362360636,40.0,0.0,0.0,0.0,0.0,0.0,-0.395999272664,100.0,-0.132422288259,8.89249833425,-0.465499560038,8.90599679947,58.2890001933,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.811008056,14.797469457,19.2760416667,0.0,0.0,0.0,0.0,60.0,2.0,48.0876210531,46.7703603109,40.0,0.0,0.0,0.0,0.0,0.0,0.0,44.8070081075,0.0,0.0,0.0,21.3029925028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,78.4748566945,22.9689234098,21.3029925028,0.213029925028,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T06:00:00.000Z,0.0,0.0,1.2424,0.6687,34.0877491633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.136999766,66.0492506027,43.25,0.0,0.0,0.0,0.0,0.0,0.0,8.84730243683,67.2800000509,0.838499069214,0.0,66.8269990285,67.5832519531,65.9884999593,67.9893722534,-0.125999768575,0.0,58.9250001907,61.2012659709,59.0509999593,60.1204986572,40.0,0.0,0.0,0.0,0.0,0.0,0.453001022339,65.0119991302,100.0,-0.15926861763,7.77599906921,0.234000523885,9.00657105446,58.8169994354,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.78566145897,66.0635000865,0.510000228882,0.0,66.620001475,67.5518264771,66.1100012461,67.2237345378,0.0799999237061,0.0,57.9455000559,58.739171346,57.8655001322,58.9873021444,40.0,0.0,0.0,0.0,0.0,0.0,-0.55650138855,100.0,-0.130592107773,8.75450134277,-0.477500279744,8.91625356674,58.343000412,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.82433843613,13.9692225456,17.7447916667,0.0,0.0,0.0,0.0,60.0,2.0,48.1319020589,46.7461624146,40.0,0.0,0.0,0.0,0.0,0.0,0.0,45.2624033292,0.0,0.0,0.0,20.7260966301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,78.4896933238,22.2927606901,20.7260966301,0.207260966301,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T07:00:00.000Z,0.0,0.0,1.2424,0.6687,34.063750267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.9824997584,65.9187494914,43.25,0.0,0.0,0.0,0.0,0.0,0.0,8.86059729258,67.0759995778,0.861000696818,0.0,66.7220001221,67.3867950439,65.8609994253,67.9715906779,-0.12150033315,0.0,58.96549956,61.2522328695,59.0869998932,60.1612218221,40.0,0.0,0.0,0.0,0.0,0.0,0.35399945577,64.8004989624,100.0,-0.156230529149,7.63500022888,0.214500427246,9.01682782173,58.8724994659,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.79895655314,65.8340002696,0.544499715169,0.0,66.5209992727,67.4246775309,65.9764995575,67.2071533203,0.0890003840129,0.0,57.9919996262,58.7767842611,57.9029992421,59.032623291,40.0,0.0,0.0,0.0,0.0,0.0,-0.686999003092,100.0,-0.128123839696,8.61800003052,-0.494000116984,8.92708039284,58.3969993591,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.83771308263,15.3153150082,19.1640625,0.0,0.0,0.0,0.0,60.0,2.0,48.1021703084,46.6971206665,40.0,0.0,0.0,0.0,0.0,0.0,0.0,45.1511921883,0.0,0.0,0.0,20.709807237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,78.2112782796,22.3553274473,20.709807237,0.20709807237,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T08:00:00.000Z,0.0,0.0,1.2424,0.6687,34.04500103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.8242511749,65.779250145,43.2708333333,0.0,0.0,0.0,0.0,0.0,0.0,8.87147553762,66.891500473,0.88950030009,0.0,66.6140009562,67.1839701335,65.7245006561,67.9512736003,-0.108000119527,0.0,59.0120004018,61.3025588989,59.1200005213,60.1974894206,40.0,0.0,0.0,0.0,0.0,0.0,0.277499516805,64.6174996694,100.0,-0.155609051387,7.49400043488,0.192000389099,9.027084589,58.9280001322,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.80983416239,65.6375001272,0.58650080363,0.0,66.4205004374,67.2968928019,65.8339996338,67.1829121908,0.0979992548625,0.0,58.0340000788,58.8099365234,57.936000824,59.0753911336,40.0,0.0,0.0,0.0,0.0,0.0,-0.783000310262,100.0,-0.127503712972,8.48449961344,-0.51349957784,8.93733787537,58.4495004018,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.85082419713,16.3095579147,18.8229166667,0.0,0.0,0.0,0.0,60.0,2.0,48.0642140706,46.694577535,40.0,0.0,0.0,0.0,0.0,0.0,0.0,44.4441690445,0.0,0.0,0.0,21.2803316116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,76.9812660217,22.9754076004,21.2803316116,0.212803316116,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T09:00:00.000Z,0.0,0.0,1.2424,0.6687,34.0307490031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.6862487793,65.6554997762,43.3020833333,0.0,0.0,0.0,0.0,0.0,0.0,8.88356208801,66.8419984182,0.926999409993,0.0,66.5224990845,66.9830423991,65.5954996745,67.934135437,-0.109499931335,0.0,59.0539999008,61.3484268188,59.1634998322,60.233757019,40.0,0.0,0.0,0.0,0.0,0.0,0.3194993337,64.5755004883,100.0,-0.154064178467,7.35899925232,0.181500116984,9.03762626648,58.9819997152,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82071193059,65.6150004069,0.611999511719,0.0,66.3274993896,67.1729405721,65.7154998779,67.158047994,0.10549958547,0.0,58.0804993312,58.840540568,57.9749997457,59.1168823242,40.0,0.0,0.0,0.0,0.0,0.0,-0.712498982747,100.0,-0.127167622248,8.35249964396,-0.53600025177,8.94787955284,58.5109999975,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.86191082001,11.0342021783,14.1875,0.0,0.0,0.0,0.0,60.0,2.0,48.1009063721,46.6455357869,40.0,0.0,0.0,0.0,0.0,0.0,0.0,42.290951252,0.0,0.0,0.0,23.3045484225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,70.4655653636,25.6633168856,23.3045484225,0.233045484225,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T10:00:00.000Z,0.0,0.0,1.2424,0.6687,34.0195032756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.5955028534,65.5759995778,43.28125,0.0,0.0,0.0,0.0,0.0,0.0,8.89202245076,67.3684991201,0.940502802531,0.0,66.4565016429,66.8113810221,65.5159988403,67.9265213013,-0.103500048319,0.0,59.1110003789,61.408299764,59.2145004272,60.2789408366,40.0,0.0,0.0,0.0,0.0,0.0,0.911997477214,64.9489994049,100.0,-0.161558787028,7.24200121562,0.150000572205,9.05358123779,59.064499855,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.83279895782,65.8669999441,0.642002105713,0.0,66.2780024211,67.0796559652,65.6360003153,67.1414515177,0.125000317891,0.0,58.1405003866,58.8807017008,58.0155000687,59.1596196493,40.0,0.0,0.0,0.0,0.0,0.0,-0.41100247701,100.0,-0.1267619133,8.2625023524,-0.553999582926,8.95956087112,58.5694996516,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.86786444982,11.5805842876,16.0338541667,0.0,0.0,0.0,0.0,60.0,2.0,48.207186381,46.7448857625,40.0,0.0,0.0,0.0,0.0,0.0,0.0,40.5594199498,0.0,0.0,0.0,24.9565788905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.883642775522,936.620076958,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,56.8884954453,28.8177893957,24.9565788905,0.249565788905,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T11:00:00.000Z,0.0,0.0,1.2424,0.6687,34.0119975408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.5504989624,65.5385014216,43.3125,0.0,0.0,0.0,0.0,0.0,0.0,8.90652592977,68.0704987844,0.952499389648,0.0,66.4219996134,66.718556722,65.4695002238,67.9315948486,-0.0989993413289,0.0,59.1830002467,61.495572408,59.281999588,60.3559341431,40.0,0.0,0.0,0.0,0.0,0.0,1.64849917094,65.3570009867,100.0,-0.161870638529,7.14000002543,0.139499346415,9.0683965683,59.1425002416,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.84367656708,66.3319994609,0.649496078491,0.0,66.2569986979,67.0432357788,65.6075026194,67.1331583659,0.132500648499,0.0,58.1990003586,58.9297943115,58.0664997101,59.2157923381,40.0,0.0,0.0,0.0,0.0,0.0,0.0750007629395,100.0,-0.127850532532,8.19049898783,-0.567500750224,8.97152709961,58.6340004603,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.86829129855,9.32342414061,14.140625,0.0,0.0,0.0,0.0,60.0,2.0,48.3071416219,46.70094045,40.0,0.0,0.0,0.0,0.0,0.0,0.0,39.2407471339,0.0,0.0,0.0,26.2287530899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960084373578,678.094512765,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,44.8580112457,31.7755783399,26.2287530899,0.262287530899,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T12:00:00.000Z,0.0,0.0,1.2424,0.6687,33.9955005646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.545249939,65.5497493744,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,8.91861216227,68.6975002289,0.954002380371,0.0,66.4160003662,66.7121988932,65.4619979858,67.9436543783,-0.0989999771118,0.0,59.2534996668,61.6000417074,59.352499644,60.4679209391,40.0,0.0,0.0,0.0,0.0,0.0,2.28149986267,65.7650000254,100.0,-0.162605365117,7.06350072225,0.140998840332,9.08121752739,59.2115008036,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.85334555308,66.8885002136,0.620998382568,0.0,66.2584991455,67.0630391439,65.6375007629,67.1357065837,0.145999272664,0.0,58.2634995778,58.9922714233,58.1175003052,59.2891998291,40.0,0.0,0.0,0.0,0.0,0.0,0.630001068115,100.0,-0.13100250562,8.14099884033,-0.583999951681,8.9843480587,58.7015002569,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.86878837239,6.76246213913,11.1302083333,0.0,0.0,0.0,0.0,60.0,2.0,48.4899153276,46.7646928267,40.0,0.0,0.0,0.0,0.0,0.0,0.0,37.5984493891,0.0,0.0,0.0,27.8635485967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961189608697,674.901986958,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,36.6990734447,35.007955031,27.8635485967,0.278635485967,1.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T13:00:00.000Z,0.0,0.0,1.2424,0.6687,33.9790010452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.5617507299,65.5827496847,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,8.92828170458,69.1294987996,0.957000096639,0.0,66.4234994253,66.780863444,65.4664993286,67.963973999,-0.0975001653035,0.0,59.328499794,61.71215566,59.4259999593,60.5875498454,40.0,0.0,0.0,0.0,0.0,0.0,2.70599937439,66.125,100.0,-0.166611512502,6.99749946594,0.142500559489,9.09489321709,59.2834993998,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.865432024,67.6655012767,0.577502568563,0.0,66.2765026093,67.1256612142,65.6990000407,67.1478347778,0.150500297546,0.0,58.331000646,59.0662231445,58.1805003484,59.3798421224,40.0,0.0,0.0,0.0,0.0,0.0,1.3889986674,100.0,-0.13173699379,8.09600226084,-0.586999257406,8.99716901779,58.7674996058,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.86915519021,7.72473434607,13.2864583333,0.0,0.0,0.0,0.0,60.0,2.0,48.6487706502,46.8537953695,40.0,0.0,0.0,0.0,0.0,0.0,0.0,36.6072494189,0.0,0.0,0.0,28.8592499097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.96168954453,673.461064557,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,29.1738015955,37.5929007097,28.8592499097,0.288592499097,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T14:00:00.000Z,0.0,0.0,1.2424,0.6687,33.9805002213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.606751442,65.6262512207,43.28125,0.0,0.0,0.0,0.0,0.0,0.0,8.93795108795,69.3260002136,0.96749941508,0.0,66.4550018311,66.9010264079,65.487502416,67.986831665,-0.0989999771118,0.0,59.39899985,61.831914266,59.4979998271,60.7071787516,40.0,0.0,0.0,0.0,0.0,0.0,2.87099838257,66.3919989268,100.0,-0.16748380661,6.95700200399,0.158999443054,9.10543489456,59.339000384,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.87631034851,68.3690007528,0.53849919637,0.0,66.3034992218,67.2151107788,65.7650000254,67.1720708211,0.148999214172,0.0,58.3999993006,59.1452763875,58.2510000865,59.4813359578,40.0,0.0,0.0,0.0,0.0,0.0,2.06550153097,100.0,-0.13197016716,8.05249913534,-0.577999432882,9.00828051567,58.8289995193,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.86986374855,7.42108980815,13.0364583333,0.0,0.0,0.0,0.0,60.0,2.0,48.6955820719,46.9315007528,40.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0082570712,0.0,0.0,0.0,29.4792453448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961794866443,673.157827105,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,25.9687542915,38.9749774933,29.4792453448,0.294792453448,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T15:00:00.000Z,0.0,0.0,1.2424,0.6687,33.9640007019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.6247504552,65.6607497533,43.3020833333,0.0,0.0,0.0,0.0,0.0,0.0,8.9488286972,69.3919989268,0.960001627604,0.0,66.4700012207,67.0319976807,65.5099995931,68.0103225708,-0.0945002237956,0.0,59.4725001653,61.9478480021,59.5670003891,60.8185297648,40.0,0.0,0.0,0.0,0.0,0.0,2.9219977061,66.5405000051,100.0,-0.169142246246,6.9030008316,0.162000338236,9.11797094345,59.4050000509,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.89081382751,68.6539999644,0.497998555501,0.0,66.309498469,67.331392924,65.8114999135,67.1982294718,0.152000427246,0.0,58.4704999924,59.2287902832,58.3184995651,59.5892130534,40.0,0.0,0.0,0.0,0.0,0.0,2.34450149536,100.0,-0.130002737045,7.99099890391,-0.575000127157,9.02081656456,58.8934996923,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.87061960047,6.18019398053,10.1536458333,0.0,0.0,0.0,0.0,60.0,2.0,48.7825428356,46.9689553001,40.0,0.0,0.0,0.0,0.0,0.0,0.0,35.9576428731,0.0,0.0,0.0,29.55235672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961801808016,673.137845569,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,25.8892903761,39.235415372,29.55235672,0.2955235672,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T16:00:00.000Z,0.0,0.0,1.2424,0.6687,33.9505004883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.641998291,65.6914978027,43.2708333333,0.0,0.0,0.0,0.0,0.0,0.0,8.96212355296,69.3154996236,0.945002873739,0.0,66.4804999034,67.143274943,65.5354970296,68.0287424723,-0.0900001525879,0.0,59.5415000916,62.0523249308,59.6315002441,60.9158859253,40.0,0.0,0.0,0.0,0.0,0.0,2.83499972026,66.6500008901,100.0,-0.167813936869,6.84899965922,0.163500150045,9.12993748983,59.4680000941,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.90531730652,68.7544994354,0.475498199463,0.0,66.3229967753,67.4380976359,65.8474985758,67.2192662557,0.152000745138,0.0,58.5410003662,59.310391744,58.3889996211,59.6900583903,40.0,0.0,0.0,0.0,0.0,0.0,2.43150266012,100.0,-0.126895666122,7.93399715424,-0.564500490824,9.03221297264,58.9535001119,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.87306976318,7.24544012547,11.6041666667,0.0,0.0,0.0,0.0,60.0,2.0,48.8132527669,46.9372278849,40.0,0.0,0.0,0.0,0.0,0.0,0.0,36.1157832146,0.0,0.0,0.0,29.4197138151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961785106176,673.185924646,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,26.6747266452,38.9153455098,29.4197138151,0.294197138151,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T17:00:00.000Z,0.0,0.0,1.2424,0.6687,33.9452454249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.650247256,65.7050018311,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,8.97783660889,69.3200003306,0.935997009277,0.0,66.4879989624,67.2240346273,65.5520019531,68.0376180013,-0.0884987513224,0.0,59.6105006536,62.1459579468,59.6989994049,61.0011494954,40.0,0.0,0.0,0.0,0.0,0.0,2.8320013682,66.7354996999,100.0,-0.163497924805,6.7889995575,0.169499397278,9.14133453369,59.5295000076,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.91498629252,68.6374994914,0.466494878133,0.0,66.3244965871,67.4674809774,65.858001709,67.2390518188,0.153500239054,0.0,58.6085001628,59.3830718994,58.4549999237,59.7832336426,40.0,0.0,0.0,0.0,0.0,0.0,2.31300290426,100.0,-0.129192908605,7.86949666341,-0.561500231425,9.04417920113,59.0165001551,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.8779455026,9.16391344865,14.4270833333,0.0,0.0,0.0,0.0,60.0,2.0,48.7164637248,46.885635376,40.0,0.0,0.0,0.0,0.0,0.0,0.0,36.4029328028,0.0,0.0,0.0,29.1490691503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961625951594,673.644206504,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,35.5647172928,37.1125348409,29.1490691503,0.291490691503,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T18:00:00.000Z,0.0,0.0,1.2424,0.6687,33.9295043945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.6157515844,65.6862471898,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,8.99234008789,69.2705001831,0.931505203247,0.0,66.4655017853,67.2621815999,65.533996582,68.0414326986,-0.0870002110799,0.0,59.6734991074,62.2236760457,59.7604993184,61.0762379964,40.0,0.0,0.0,0.0,0.0,0.0,2.80499839783,66.6050008138,100.0,-0.161029656728,6.70500246684,0.175498962402,9.15216112137,59.585000356,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.92707300186,68.3465003967,0.462001800537,0.0,66.3004995982,67.4438476562,65.8384977976,67.2486012777,0.157999674479,0.0,58.6714998881,59.4493687948,58.5135002136,59.8617477417,40.0,0.0,0.0,0.0,0.0,0.0,2.04600079854,100.0,-0.127932786942,7.78699938456,-0.558499654134,9.0550057888,59.0719998678,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.88457806905,9.9550918738,15.140625,0.0,0.0,0.0,0.0,60.0,2.0,48.6664835612,46.8448766073,40.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2053756714,0.0,0.0,0.0,29.3286209106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961362637252,674.402814421,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,46.2564535141,35.5946954091,29.3286209106,0.293286209106,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T19:00:00.000Z,0.0,0.0,1.2424,0.6687,33.9062503179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.5602509181,65.6540006002,43.2291666667,0.0,0.0,0.0,0.0,0.0,0.0,9.00563494364,69.0784994761,0.924001057943,0.0,66.4325008392,67.2545522054,65.5084997813,68.0395253499,-0.0825001398722,0.0,59.7320000331,62.2886581421,59.8145001729,61.1405054728,40.0,0.0,0.0,0.0,0.0,0.0,2.64599863688,66.4205010732,100.0,-0.156213124593,6.6180006663,0.177000045776,9.16184806824,59.6375001272,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.9415769577,68.016500473,0.455998738607,0.0,66.2555001577,67.3927307129,65.7995014191,67.2492370605,0.159500757853,0.0,58.7270005544,59.5061136882,58.5674997965,59.9294102987,40.0,0.0,0.0,0.0,0.0,0.0,1.76100031535,100.0,-0.123400688171,7.68800036112,-0.557000796,9.06497764587,59.1245005925,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.89230422974,10.2987548113,15.8880208333,0.0,0.0,0.0,0.0,60.0,2.0,48.5734280673,46.8077642267,40.0,0.0,0.0,0.0,0.0,0.0,0.0,36.5660529137,0.0,0.0,0.0,28.9424468676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.961133232473,675.064245778,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,49.4008659363,34.6779972076,28.9424468676,0.289424468676,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T20:00:00.000Z,0.0,0.0,1.2424,0.6687,33.8784987132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.4934997559,65.6150010427,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,9.0177218914,68.8805001577,0.907498041789,0.0,66.388999939,67.2265777588,65.4815018972,68.0357157389,-0.0719998677572,0.0,59.7919998169,62.349164327,59.8639996847,61.1990407308,40.0,0.0,0.0,0.0,0.0,0.0,2.49150021871,66.2090002696,100.0,-0.154952764511,6.52500025431,0.169500033061,9.17267465591,59.6944996516,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.95003732045,67.6819998423,0.460499445597,0.0,66.2089996338,67.3352330526,65.7485001882,67.2473297119,0.162498474121,0.0,58.7809991837,59.5590260824,58.6185007095,59.9913279215,40.0,0.0,0.0,0.0,0.0,0.0,1.47300020854,100.0,-0.124342362086,7.59049892426,-0.556999524434,9.07437968254,59.175500234,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.89973068237,9.92627747854,15.046875,0.0,0.0,0.0,0.0,60.0,2.0,48.4899181019,46.7958424886,40.0,0.0,0.0,0.0,0.0,0.0,0.0,37.2169340452,0.0,0.0,0.0,28.264567852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960801880722,676.020395659,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,51.9219506004,33.5915052241,28.264567852,0.28264567852,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T21:00:00.000Z,0.0,0.0,1.2424,0.6687,33.8402500153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.4064998627,65.5662498474,43.2291666667,0.0,0.0,0.0,0.0,0.0,0.0,9.02859973907,68.6359996796,0.881999969482,0.0,66.3334992727,67.1750793457,65.4514993032,68.030011495,-0.0675007502238,0.0,59.8429997762,62.4020385742,59.9105005264,61.2524998983,40.0,0.0,0.0,0.0,0.0,0.0,2.3025004069,65.9854996999,100.0,-0.153761863708,6.42299874624,0.166500727336,9.18236160278,59.7439997991,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96333217621,67.3729998271,0.465000788371,0.0,66.14600118,67.2611134847,65.6810003916,67.2403284709,0.160999933879,0.0,58.8290001551,59.6068394979,58.6680002213,60.0481389364,40.0,0.0,0.0,0.0,0.0,0.0,1.22699864705,100.0,-0.120164632797,7.47800095876,-0.555500348409,9.08349680901,59.2235005697,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90822037784,12.1559898059,16.9921875,0.0,0.0,0.0,0.0,60.0,2.0,48.4264248935,46.7778930664,40.0,0.0,0.0,0.0,0.0,0.0,0.0,37.8726822535,0.0,0.0,0.0,27.5788170497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960316122831,677.423780855,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,55.3200333335,32.2841724049,27.5788170497,0.275788170497,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T22:00:00.000Z,0.0,0.0,1.2424,0.6687,33.7997509638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.3195009232,65.5197499593,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,9.04068597158,68.3990014394,0.861001332601,0.0,66.2765007019,67.1057484945,65.4154993693,68.0204823812,-0.0674988428752,0.0,59.8895003001,62.4504547119,59.956999143,61.2976760864,40.0,0.0,0.0,0.0,0.0,0.0,2.12250073751,65.7620004018,100.0,-0.151647488276,6.31950155894,0.160499254862,9.19233345985,59.7964998881,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97541920344,67.1405003866,0.461999893188,0.0,66.0860004425,67.1786905924,65.6240005493,67.2307561239,0.162498792013,0.0,58.8754994075,59.6495564779,58.7130006154,60.0992050171,40.0,0.0,0.0,0.0,0.0,0.0,1.05449994405,100.0,-0.117479642232,7.37299982707,-0.559998512268,9.09289884567,59.2729991277,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.91706315676,12.8047954241,17.9401041667,0.0,0.0,0.0,0.0,60.0,2.0,48.3640848796,46.7748209635,40.0,0.0,0.0,0.0,0.0,0.0,0.0,38.3744812012,0.0,0.0,0.0,27.0410181681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960058368339,678.16924408,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,54.4469146729,31.6757465998,27.0410181681,0.270410181681,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-08T23:00:00.000Z,0.0,0.0,1.2424,0.6687,33.7517496745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.2294988632,65.4777491887,43.2604166667,0.0,0.0,0.0,0.0,0.0,0.0,9.0515636603,68.2250003815,0.844499588013,0.0,66.2179991404,67.030090332,65.3734995524,68.01222229,-0.0615008672078,0.0,59.9389994939,62.5001449585,60.0005003611,61.3466669718,40.0,0.0,0.0,0.0,0.0,0.0,2.00700124105,65.5775000254,100.0,-0.150456746419,6.2174987793,0.153000831604,9.20202040672,59.8474995295,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.98508834839,66.986000061,0.441000620524,0.0,66.0229994456,67.1013819377,65.5819988251,67.2186279297,0.168500264486,0.0,58.9250001907,59.6929117839,58.7564999262,60.1483561198,40.0,0.0,0.0,0.0,0.0,0.0,0.963000615438,100.0,-0.117782354355,7.26649951935,-0.569000244141,9.10287070274,59.3255001704,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.92528398832,14.4280859629,19.6796875,0.0,0.0,0.0,0.0,60.0,2.0,48.3172658285,46.8073043823,40.0,0.0,0.0,0.0,0.0,0.0,0.0,38.5240020752,0.0,0.0,0.0,26.8494974772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.952869045637,702.36658299,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,58.5387055079,30.9712791443,26.8494974772,0.268494974772,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-09T00:00:00.000Z,0.0,0.0,1.2424,0.6687,33.7007519404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.1312510173,65.4304990768,43.28125,0.0,0.0,0.0,0.0,0.0,0.0,9.06485939026,68.0419998169,0.825001398722,0.0,66.1535008748,66.9461669922,65.3284994761,68.0039825439,-0.0584993362427,0.0,59.9840005239,62.5530090332,60.0424998601,61.3950271606,40.0,0.0,0.0,0.0,0.0,0.0,1.88849894206,65.3960005442,100.0,-0.146278142929,6.11100101471,0.146999677022,9.21113753319,59.8955001831,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99596595764,66.8149998983,0.423001607259,0.0,65.9555002848,67.0240656535,65.5324986776,67.2084248861,0.168500264486,0.0,58.9684995015,59.7317937215,58.7999992371,60.1981455485,40.0,0.0,0.0,0.0,0.0,0.0,0.859499613444,100.0,-0.115736961365,7.15550104777,-0.572000185649,9.11170291901,59.3719994227,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.93329787254,12.4374306202,17.8723958333,0.0,0.0,0.0,0.0,60.0,2.0,48.2641270955,46.7544377645,40.0,0.0,0.0,0.0,0.0,0.0,0.0,39.7873660723,0.0,0.0,0.0,25.5411334038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,56.3940645854,29.6193539302,25.5411334038,0.255411334038,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-09T01:00:00.000Z,0.0,0.0,1.2424,0.6687,33.6579993566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.0382502874,65.3802509308,43.2083333333,0.0,0.0,0.0,0.0,0.0,0.0,9.07815424601,67.8785006205,0.817499796549,0.0,66.0935001373,66.8603363037,65.2760003408,67.9950815837,-0.0570011138916,0.0,60.0229997635,62.6014226278,60.0800008774,61.4395675659,40.0,0.0,0.0,0.0,0.0,0.0,1.78500048319,65.2220007579,100.0,-0.142385323842,6.01349925995,0.135001182556,9.22053956985,59.9449996948,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.00684356689,66.6334997813,0.404998779297,0.0,65.8895003001,66.9473978678,65.4845015208,67.1950403849,0.168500582377,0.0,59.0090004603,59.7706807454,58.8404998779,60.244740804,40.0,0.0,0.0,0.0,0.0,0.0,0.743999481201,100.0,-0.112836837769,7.04900042216,-0.575000445048,9.11968040466,59.415500323,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.94136063258,15.6207765738,20.6536458333,0.0,0.0,0.0,0.0,60.0,2.0,48.2305959066,46.7576243083,40.0,0.0,0.0,0.0,0.0,0.0,0.0,40.4008520444,0.0,0.0,0.0,24.8751482964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,50.995733579,29.4568336805,24.8751482964,0.248751482964,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-09T02:00:00.000Z,0.0,0.0,1.2424,0.6687,33.6129992803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.9399989446,65.3269996643,43.28125,0.0,0.0,0.0,0.0,0.0,0.0,9.08661460876,67.7465000153,0.811500549316,0.0,66.0289993286,66.7586110433,65.2174987793,67.9830271403,-0.0524994532267,0.0,60.0680007935,62.6453781128,60.1205002467,61.4802958171,40.0,0.0,0.0,0.0,0.0,0.0,1.71750068665,65.1275005341,100.0,-0.142187356949,5.90849908193,0.133499463399,9.22880196571,59.9870007833,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.02013929685,66.4940007528,0.385498682658,0.0,65.821999232,66.8688074748,65.4365005493,67.1816355387,0.17750008901,0.0,59.0539995829,59.805750529,58.8764994939,60.2881189982,40.0,0.0,0.0,0.0,0.0,0.0,0.672001520793,100.0,-0.108658393224,6.94549973806,-0.582499821981,9.12879769007,59.4589993159,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.94989569982,14.897570769,20.7864583333,0.0,0.0,0.0,0.0,60.0,2.0,48.169225057,46.7913767497,40.0,0.0,0.0,0.0,0.0,0.0,0.0,40.2792185148,0.0,0.0,0.0,24.9382802645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,50.9565585454,29.579445521,24.9382802645,0.249382802645,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-09T03:00:00.000Z,0.0,0.0,1.2424,0.6687,33.5732510885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.8410011927,65.2677501043,43.2447916667,0.0,0.0,0.0,0.0,0.0,0.0,9.09386634827,67.6474984487,0.806999842326,0.0,65.9615008036,66.6556142171,65.1545009613,67.9728597005,-0.0449994405111,0.0,60.1115001043,62.6899719238,60.1564995448,61.5210189819,40.0,0.0,0.0,0.0,0.0,0.0,1.68599764506,64.9985001882,100.0,-0.144622564316,5.80500125885,0.116999944051,9.23848891258,60.0394996007,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.02497386932,66.3860003153,0.378001530965,0.0,65.7590007782,66.792775472,65.3809992472,67.1682484945,0.181999842326,0.0,59.093000412,59.8395436605,58.9110005697,60.3328018188,40.0,0.0,0.0,0.0,0.0,0.0,0.62699953715,100.0,-0.111802101135,6.84800020854,-0.592999776204,9.13677597046,59.5040003459,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.95760796287,14.2043573856,18.3880208333,0.0,0.0,0.0,0.0,60.0,2.0,48.1738336737,46.7633001154,40.0,0.0,0.0,0.0,0.0,0.0,0.0,40.7608682315,0.0,0.0,0.0,24.3936327298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,49.2679686113,29.0886376121,24.3936327298,0.243936327298,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-09T04:00:00.000Z,0.0,0.0,1.2424,0.6687,33.5379997889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.7442499797,65.2062501907,43.2447916667,0.0,0.0,0.0,0.0,0.0,0.0,9.1059533755,67.5574995677,0.805499394735,0.0,65.8984998067,66.5488026937,65.093000412,67.9627049764,-0.03600025177,0.0,60.1519994736,62.7307459513,60.1879997253,61.5585581462,40.0,0.0,0.0,0.0,0.0,0.0,1.65899976095,64.890499115,100.0,-0.141367753347,5.71050008138,0.101999282837,9.24732112885,60.0860004425,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.03585147858,66.2659988403,0.372000376383,0.0,65.6915003459,66.7186584473,65.3194999695,67.1516647339,0.185000737508,0.0,59.1305004756,59.8707707723,58.9454997381,60.3736546834,40.0,0.0,0.0,0.0,0.0,0.0,0.574498494466,100.0,-0.108901977539,6.74600060781,-0.60199991862,9.14503836632,59.5474996567,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.96655591329,16.8313802083,21.3984375,0.0,0.0,0.0,0.0,60.0,2.0,48.1508865356,46.7569885254,40.0,0.0,0.0,0.0,0.0,0.0,0.0,40.467900753,0.0,0.0,0.0,24.625099659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,51.2370936076,29.2549060186,24.625099659,0.24625099659,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-09T05:00:00.000Z,0.0,0.0,1.2424,0.6687,33.4967498779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.6422494253,65.1454995473,43.2708333333,0.0,0.0,0.0,0.0,0.0,0.0,9.1168311437,67.4615001678,0.796499252319,0.0,65.827999115,66.4394480387,65.0314998627,67.9493662516,-0.033000310262,0.0,60.1864995956,62.7696050008,60.2194999059,61.5961023966,40.0,0.0,0.0,0.0,0.0,0.0,1.63200124105,64.789999644,100.0,-0.138752381007,5.60849920909,0.0885000228882,9.2555835247,60.130999883,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04552046458,66.1415011088,0.36900138855,0.0,65.6285006205,66.6413523356,65.259499232,67.1369857788,0.188000043233,0.0,59.1679995855,59.9007364909,58.9799995422,60.41259257,40.0,0.0,0.0,0.0,0.0,0.0,0.513000488281,100.0,-0.107495387395,6.64850107829,-0.609501202901,9.15301585197,59.5895007451,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9749917984,15.3626070023,19.2239583333,0.0,0.0,0.0,0.0,60.0,2.0,48.1559422811,46.7633539836,40.0,0.0,0.0,0.0,0.0,0.0,0.0,40.5607223511,0.0,0.0,0.0,24.4707775116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,53.7032038371,28.7565015157,24.4707775116,0.244707775116,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-09T06:00:00.000Z,0.0,0.0,1.2424,0.6687,33.4659996033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.5424998601,65.0765002569,43.25,0.0,0.0,0.0,0.0,0.0,0.0,9.12287425995,67.3354994456,0.802499771118,0.0,65.7620004018,66.3320007324,64.9595006307,67.934773763,-0.0329990386963,0.0,60.2210000356,62.8097203573,60.2539990743,61.6310958862,40.0,0.0,0.0,0.0,0.0,0.0,1.57349904378,64.6580003103,100.0,-0.139547109604,5.50800132751,0.0884997049967,9.26242136955,60.1654993693,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.05277236303,66.0424995422,0.36749903361,0.0,65.5609989166,66.5704243978,65.193499883,67.121055603,0.191000302633,0.0,59.2040007909,59.9281514486,59.0130004883,60.4496154785,40.0,0.0,0.0,0.0,0.0,0.0,0.48150062561,100.0,-0.107366243998,6.54799842834,-0.612499554952,9.16013860703,59.6255000432,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.98331069946,12.0756421884,17.1354166667,0.0,0.0,0.0,0.0,60.0,2.0,48.1553064982,46.7181421916,40.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0449984868,0.0,0.0,0.0,23.9145021439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,52.9882030487,28.2764965693,23.9145021439,0.239145021439,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
