timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-09T07:00:00.000Z,0.0,0.0,1.2424,0.6687,33.4337501526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.4284998576,64.994749705,43.25,0.0,0.0,0.0,0.0,0.0,0.0,9.13737773895,67.167500178,0.804000854492,0.0,65.6854998271,66.2220102946,64.8814989726,67.9189097087,-0.0255012512207,0.0,60.2569990158,62.8434855143,60.282500267,61.6603724162,40.0,0.0,0.0,0.0,0.0,0.0,1.48200035095,64.4944998423,100.0,-0.132736206055,5.40299956004,0.0749998092651,9.27011394501,60.2075004578,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06485939026,65.8745009104,0.377999623617,0.0,65.486000061,66.491839091,65.1080004374,67.1031824748,0.198499997457,0.0,59.2370004654,59.9562047323,59.0385004679,60.4872767131,40.0,0.0,0.0,0.0,0.0,0.0,0.388500849406,100.0,-0.102401971817,6.4474995931,-0.622998873393,9.16726136208,59.6614993413,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.99109331767,13.5278875033,16.9140625,0.0,0.0,0.0,0.0,60.0,2.0,48.1344324748,46.6952107747,40.0,0.0,0.0,0.0,0.0,0.0,0.0,41.4877824783,0.0,0.0,0.0,23.3937164942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,55.5529575348,27.4224966367,23.3937164942,0.233937164942,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-09T08:00:00.000Z,0.0,0.0,1.2424,0.6687,33.4022496541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.3107500076,64.9085003535,43.3020833333,0.0,0.0,0.0,0.0,0.0,0.0,9.14221223195,66.9245001475,0.808499654134,0.0,65.6075000763,66.098004659,64.7990004222,67.9017613729,-0.0209995905558,0.0,60.2855005264,62.8715159098,60.306500117,61.6839141846,40.0,0.0,0.0,0.0,0.0,0.0,1.31700007121,64.3160006205,100.0,-0.135024468104,5.30099995931,0.0630006790161,9.27723670006,60.243499438,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07090250651,65.6465002696,0.38849957784,0.0,65.4064998627,66.4011077881,65.0180002848,67.0834070841,0.19550037384,0.0,59.2609996796,59.9778849284,59.0654993057,60.5147247314,40.0,0.0,0.0,0.0,0.0,0.0,0.240000406901,100.0,-0.101487239202,6.34100055695,-0.625999450684,9.17238974571,59.6914987564,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08333333333,0.416666666667,0.0,0.0,10.0000233217,6.51184658116,8.171875,0.0,0.0,0.0,0.0,76.681886673,2.0,48.1096496582,46.5937721946,40.0,0.0,0.0,0.0,0.0,0.0,0.0,41.5733472506,0.0,0.0,0.0,23.2256531715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.87673583453,960.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,56.7885839289,27.0209099163,23.2256531715,0.232256531715,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-09T09:00:00.000Z,0.0,0.00659431925811,1.01862898424,0.613902394302,39.4682515462,0.0143134306992,32.9991664886,0.0,16.3674999873,0.416666666667,33.5833333333,0.0,0.0,0.0,20.0999997457,16.6316665014,0.416666666667,33.5,0.0,0.0,32.9991664886,68.6671746572,1.58333333333,0.0,101.795250893,62.3269993464,43.3880208333,0.392288271692,403.433334351,0.0,0.166782504385,0.0,1.0,9.41899267832,68.8324991862,0.820287431989,770.833170573,68.0510005951,68.1408437093,62.2984987895,64.1506881714,2.29400126139,2562.99942271,52.7090002696,51.9486668905,48.1864992778,48.1432088216,40.4166666667,0.916666666667,0.0,41.6658846537,0.416666666667,0.0,0.781498591105,69.1850001017,100.0,2.35418113073,19.8645013173,0.400499025981,7.0648115476,47.7860002518,35.0,27.7583332062,200.791666667,0.166782504385,27.4170017242,0.357007431757,35.7007427216,0.833333333333,0.416666666667,0.416666666667,499.81040446,499.81040446,0.0,0.17672971379,0.0,0.916666666667,10.17198054,67.7075004578,0.408858163016,1217.47261556,67.4885005951,67.9268798828,62.3554999034,63.4757664998,2.29799779256,1080.75,56.3899990718,56.7239608765,51.8790006638,52.7913970947,40.4166666667,0.416666666667,0.0,41.6658814748,0.416666666667,0.0,0.218999862671,100.0,2.33197991053,15.6094999313,-0.0604991912842,7.84000062943,51.939499855,224.0,28.200000445,202.641667684,0.17672971379,28.6627998352,0.339246157692,33.9246164958,0.833333333333,0.416666666667,0.416666666667,474.944620768,474.944620768,403.433334351,0.178741464607,1.5,0.25,3739.78920492,0.0,10.0249962807,1.153326286,0.869791666667,3739.78920492,0.530396138657,189.31416448,189.31416448,100.0,2.0,51.4760335286,48.1759668986,40.4166666667,0.833333333333,1167.77380609,496.841792051,0.0,0.0,0.0,38.3408093452,0.416666666667,0.0,3.71333320936,23.9576894442,0.333333333333,15.74771595,0.0,0.333333333333,0.416666666667,0.0,3.06833326817,0.333333333333,14.7261902491,0.0,0.333333333333,0.00286294955141,6.78166643778,33.8482842445,6.78166643778,1.58333333333,0.0,35.8011040261,0.0566000007093,15.2319606665,0.87673583453,960.0,1.0,0.0,2158.37642645,0.00215837642645,269.115909463,0.615054396684,0.261681437847,0.615054396684,0.0,0.0,632.528331757,269.115909463,632.528331757,0.0,0.0,0.000632528331757,1.08948333155,1.0,4.17053324267,0.833333333333,0.833333333333,0.666666666667,0.0,52.56224823,28.2118711472,23.9576894442,0.239576894442,1.0,10.5,1664.61559814,51.0330646926,901.64424122,0.87673583453,901.64424122,1.0,0.0,0.0,0.0,93.9300003052,0.916666666667,83.3333333333,0.916666666667,0.0,50.0,95.3841660817,0.916666666667,83.3333333333,0.0,0.916666666667,189.31416448,0.0,1547.60998535,9.04011482168e-05,1.0,0.0,0.0,0.166666666667,0.0,0.833333333333,0.0,0.298472387623,168493.0,1094.27989816,33.5479595992,592.720126834,0.576345914814,592.720126834,-4.00711573126,0.833333333333,0.75,0.333333333333,0.0,1028.41038966,1028.41038966,1028.41038966,0.0,0.0,632.528331757,1028.41038966
2017-01-09T10:00:00.000Z,0.0,0.00496369724956,0.797748674621,0.510215426483,43.7919998169,0.0309959991424,46.5166664124,0.0,22.9966667493,1.0,68.4166666667,0.0,0.0,0.0,40.8999999364,23.514166673,1.0,68.1666660309,0.0,0.0,46.5166664124,68.6150442759,2.0,0.0,101.489999453,57.6979996363,43.4140625,0.329412049733,492.533335368,0.0,0.335931539909,0.0,1.0,10.9974869887,68.7005011241,,1412.08308919,68.3674996694,68.3621063232,57.7114995321,57.664410909,7.75799942017,2506.99945068,50.3449996312,50.1701227824,42.5870002111,42.3336919149,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.333001454671,71.1439997355,100.0,5.03015871843,25.7804994583,1.51049963633,5.96732827028,41.0795005163,35.0,45.625,273.366664886,0.335931539909,25.7804994583,0.579453404744,57.9346631368,2.0,1.0,1.0,811.234766642,811.234766642,0.0,0.299996662249,0.0,1.0,10.6022591591,66.2300008138,8.56049982707,2374.20284017,66.2449995677,66.1321182251,57.6844997406,57.4111531576,7.5800002416,2289.49985758,50.1094999313,50.0312398275,42.5294996897,43.0561803182,42.9374961853,1.0,0.0,97.7363859812,1.0,0.0,-0.0149987538656,100.0,4.55342896779,23.7154998779,0.845499356588,6.04883019129,41.6840003332,224.0,40.2833337784,219.16666921,0.299996662249,23.7154998779,0.517802236648,51.7802241643,2.0,1.0,1.0,724.923131307,724.923131307,492.533335368,0.327937097719,2.0,0.0,5027.42020671,0.0,10.0456573313,3.7305641373,4.9609375,5028.00362142,0.109555162269,166.996667862,166.996667862,86.3690598806,2.0,50.1124655984,42.9781161222,42.9374961853,1.0,1317.20525503,1218.2264988,0.0,0.0,0.0,32.2886805534,1.0,0.0,4.57249989112,25.4228189786,1.0,42.0890401204,1.0,1.0,1.0,0.0,2.84916662176,1.0,35.7499988874,0.0,1.0,0.00486750394917,7.42166646322,35.5144755046,7.42166646322,2.0,0.0,40.3823087255,0.0566000007093,37.3478608473,0.922018342665,806.755107147,0.0,1.0,2434.56802716,0.00243456802716,659.856190446,0.477175964433,0.441319530304,0.0,0.477175964433,0.0,713.468343099,659.856190446,0.0,713.468343099,0.0,0.000713468343099,0.473365552723,1.0,0.123707890517,2.0,2.0,2.0,1.0,49.1502699419,30.367225647,25.4228189786,0.254228189786,1.0,11.0833333333,2545.10892088,78.0268479726,1378.56620132,0.922001183393,1378.56620132,1.0,0.0,0.0,0.0,83.7575000127,1.0,86.6111119588,1.0,0.0,51.8500010173,83.2391672134,1.0,86.416668574,0.0,1.0,166.996667862,0.0,962.530029297,0.000221658234154,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478653973827,168493.0,1409.70400355,43.2180953315,763.570579328,0.510684925446,763.570579328,0.482678645902,1.0,1.0,1.0,0.0,1495.18918864,1495.18918864,0.0,1495.18918864,0.0,713.468343099,1495.18918864
2017-01-09T11:00:00.000Z,0.0,0.0037267549484,0.856800506696,0.516080929079,41.4970000585,0.029668395696,32.7949997584,0.0,16.1416668097,1.0,61.3472223282,0.0,0.0,0.0,36.691666921,16.6333332856,1.0,61.1527779897,0.0,0.0,32.7949997584,61.6118386587,2.0,0.0,98.3017501831,56.8047501246,43.4270833333,0.309721525408,342.541666667,0.0,0.318153987151,0.0,1.0,10.5007327398,66.3964996338,9.33599980672,1422.49974569,66.130999883,66.1088231405,56.7950000763,56.7475992839,7.35450013479,1925.33290609,50.1379998525,49.9643707275,42.7834997177,42.3852284749,42.9374961853,1.0,0.0,98.9779574076,1.0,0.0,0.265499750773,71.3584988912,100.0,4.52813323339,23.3475001653,1.66199970245,5.97259950638,41.1215000153,35.0,36.5166664124,187.658332825,0.318153987151,23.3475001653,0.421408306303,42.1408303579,2.0,1.0,1.0,589.971628825,589.971628825,0.0,0.276278310868,0.0,1.0,10.1864843369,64.4119987488,7.52700042725,2024.74655151,64.3415006002,64.2670771281,56.8145001729,56.5462392171,7.32649962107,1836.24993896,49.906999588,49.8342412313,42.5804999669,43.1729888916,42.9374961853,1.0,0.0,38.232258002,1.0,0.0,0.0704981486003,100.0,4.13238286972,21.7610006332,0.857500394185,6.05410146713,41.7229995728,224.0,31.4666665395,154.883333842,0.276278310868,21.7610006332,0.400357437134,40.0357440313,2.0,1.0,1.0,560.500411987,560.500411987,342.541666667,0.309856161621,2.0,0.0,3858.22566732,0.0,10.1034780343,3.1268666784,4.02083333333,3858.22566732,0.0670411001978,74.1841659546,74.1841659546,66.2463684082,2.0,49.9716186523,43.0904413859,42.9374961853,1.0,837.51478688,1132.34730948,0.0,0.0,0.0,29.7080918948,1.0,0.0,2.73666658004,27.0869081815,1.0,35.3196344376,1.0,1.0,1.0,0.0,1.38499995073,1.0,28.1607135137,0.0,1.0,0.00372736326753,4.12166655064,28.1047919591,4.12166655064,2.0,0.0,25.6761659254,0.0566000007093,34.7150138228,0.960545895133,676.76012459,0.0,1.0,1547.964309,0.001547964309,613.339459147,0.410177392503,0.554573213613,0.0,0.410177392503,0.0,453.642501831,613.339459147,0.0,453.642501831,0.0,0.000453642501831,0.41030108432,1.0,0.0,2.0,2.0,2.0,1.0,44.3523581823,32.9198681224,27.0869081815,0.270869081815,1.0,10.5,1971.33779687,60.4364211358,1067.78127877,0.965473338415,1067.78127877,1.0,0.0,0.0,0.0,37.3783327738,1.0,66.4166692098,1.0,0.0,39.7250010173,36.8058331807,1.0,66.2083346049,0.0,1.0,74.1841659546,0.0,517.270019531,0.000206032380115,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.574405518565,168493.0,1053.60628623,32.3010056049,570.689137812,0.516009371989,570.689137812,0.574366479285,1.0,1.0,1.0,0.0,1105.96661377,1105.96661377,0.0,1105.96661377,0.0,453.642501831,1105.96661377
2017-01-09T12:00:00.000Z,0.0,0.00425766515466,0.827095991709,0.509865610831,42.7607510885,0.0297383157746,37.5858332316,0.0,18.6241666476,1.0,64.0972226461,0.0,0.0,0.0,38.2916660309,18.961666743,1.0,63.819442749,0.0,0.0,37.5858332316,64.288617452,2.0,0.0,100.121250788,57.3604996999,43.5442708333,0.312455248884,394.758333842,0.0,0.321745467828,0.0,1.0,10.8294849396,67.8199996948,9.9045009613,1393.33308919,67.5230007172,67.4796117147,57.3800001144,57.3342564901,7.78649997711,2145.66618856,50.9014997482,50.730061849,43.1149997711,42.8020070394,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,75.8404998779,100.0,4.79444110394,24.408000946,1.52850023905,6.03504383564,41.5864995321,35.0,40.316666921,224.108331045,0.321745467828,24.408000946,0.497192742484,49.719274203,2.0,1.0,1.0,696.069839478,696.069839478,0.0,0.27449782957,0.0,1.0,10.3786592484,65.2609996796,7.85550085704,2165.72890218,65.1965001424,65.1040751139,57.3409992854,57.076288859,7.39699999491,2015.49985758,50.6869996389,50.6005427043,43.289999644,43.8687210083,42.9374961853,1.0,0.0,56.2470188141,1.0,0.0,0.0644995371501,100.0,4.22196018696,21.9065004985,0.83949915568,6.15669906139,42.4505004883,224.0,34.1833338737,170.650000254,0.27449782957,21.9065004985,0.443844677153,44.384466807,2.0,1.0,1.0,621.382548014,621.382548014,394.758333842,0.312286439747,2.0,0.0,4289.38069661,0.0,10.0164916299,2.6064675053,3.17708333333,4289.38069661,0.0756599685354,95.727499644,95.727499644,72.1578133901,2.0,50.694954612,43.6465065696,42.9374961853,1.0,984.856938454,1255.358713,0.0,0.0,0.0,28.8340837161,1.0,0.0,3.45999989907,28.5459163984,1.0,38.4417800903,1.0,1.0,1.0,0.0,1.91916662455,1.0,31.6249993642,0.0,1.0,0.00424129899138,5.37916648388,31.6299893061,5.37916648388,2.0,0.0,30.1933178502,0.0566000007093,38.4862442023,0.961213047963,674.834198607,0.0,1.0,1820.29429698,0.00182029429698,679.968970318,0.422231781553,0.538202377608,0.0,0.422231781553,0.0,533.450838725,679.968970318,0.0,533.450838725,0.0,0.000533450838725,0.421926024059,1.0,0.0,2.0,2.0,2.0,1.0,41.7308061773,35.0212544528,28.5459163984,0.285459163984,1.0,11.0833333333,2235.19580905,68.5256658961,1210.70079571,0.958282032369,1210.70079571,1.0,0.0,0.0,0.0,48.2516663869,1.0,72.2500006358,1.0,0.0,43.2250003815,47.4758329391,1.0,72.0416673024,0.0,1.0,95.727499644,0.0,572.340026855,0.000228414499132,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.561632545981,168493.0,1189.1014727,36.4549584002,644.080529034,0.509796310168,644.080529034,0.561945632745,1.0,1.0,1.0,0.0,1263.40759277,1263.40759277,0.0,1263.40759277,0.0,533.450838725,1263.40759277
2017-01-09T13:00:00.000Z,0.0,0.00493917979017,0.81801753269,0.508536248343,43.0795001984,0.0299867834326,39.5333337784,0.0,19.568333149,1.0,65.0972226461,0.0,0.0,0.0,38.9166666667,19.9508334796,1.0,64.8611100515,0.0,0.0,39.5333337784,65.3491605123,2.0,0.0,100.946249962,57.8667497635,43.9921875,0.31601523301,416.625007629,0.0,0.327887349276,0.0,1.0,10.9455152353,68.3419996897,9.89400100708,1372.49975586,68.0419998169,68.0175018311,57.8870000839,57.8428243001,7.70850022634,2228.33284505,50.7245000203,50.5669835409,43.015999794,42.7243855794,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,76.6174996694,100.0,4.92000023524,25.0260000229,1.50750033061,6.02551500003,41.5084994634,35.0,41.3583332698,234.74166743,0.327887349276,25.0260000229,0.51125848316,51.1258471807,2.0,1.0,1.0,715.761876424,715.761876424,0.0,0.283042683703,0.0,1.0,10.5140278339,65.849000295,7.96200084686,2215.97259521,65.8085002899,65.7091445923,57.8464994431,57.5840123494,7.41050052643,2081.74991862,50.514500618,50.4335149129,43.1040000916,43.6753234863,42.9374961853,1.0,0.0,78.0503158569,1.0,0.0,0.0405000050863,100.0,4.3830007712,22.7089999517,0.818500200907,6.13102706273,42.2810001373,224.0,35.9750000636,181.883336385,0.283042683703,22.7045001984,0.458960396903,45.8960399628,2.0,1.0,1.0,642.544555664,642.544555664,416.625007629,0.315976878807,2.0,0.0,4470.82755534,0.0,10.0185899734,2.81269232432,3.88802083333,4470.82755534,0.0801047245556,105.626665751,105.626665751,74.5516815186,2.0,50.5726216634,43.4916788737,42.9374961853,1.0,1049.18931501,1291.55118993,0.0,0.0,0.0,27.9167146683,1.0,0.0,4.1049999396,29.9702854156,1.0,40.9417804082,1.0,1.0,1.0,0.0,2.4066666166,1.0,34.4642848969,0.0,1.0,0.00493167409049,6.51166653633,34.3888368607,6.51166653633,2.0,0.0,32.1655920128,0.0566000007093,39.5958174987,0.961692670402,673.452065431,0.0,1.0,1939.19873233,0.00193919873233,699.57273856,0.431060070302,0.530634594503,0.0,0.431060070302,0.0,568.296671549,699.57273856,0.0,568.296671549,0.0,0.000568296671549,0.43097927918,1.0,0.0,2.0,2.0,2.0,1.0,37.8160982132,37.6530056,29.9702854156,0.299702854156,1.0,11.0833333333,2340.74050494,71.7614095115,1267.86941011,0.961694664805,1267.86941011,1.0,0.0,0.0,0.0,53.1700000763,1.0,74.680557251,1.0,0.0,44.6916672389,52.4566663106,1.0,74.4861125946,0.0,1.0,105.626665751,0.0,609.260009766,0.000234999777431,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55177034242,168493.0,1237.70320178,37.9449691791,670.405807483,0.508511115712,670.405807483,0.551831896399,1.0,1.0,1.0,0.0,1318.37001546,1318.37001546,0.0,1318.37001546,0.0,568.296671549,1318.37001546
2017-01-09T14:00:00.000Z,0.0,0.00566178058874,0.804680779185,0.507417255563,43.6240003904,0.0305508355147,43.0458332698,0.0,21.2624999682,1.0,66.9027767181,0.0,0.0,0.0,40.0416663488,21.7691666285,1.0,66.7361081441,0.0,0.0,43.0458332698,67.1512610118,2.0,0.0,101.907750448,58.2837500572,43.9192708333,0.323554831876,455.891667684,0.0,0.333066207885,0.0,1.0,11.0905528863,68.9599997203,,1351.24975586,68.6554997762,68.6272379557,58.3100004196,58.2618687948,8.04749965668,2267.66617839,51.0380001068,50.8740234375,42.9905004501,42.721206665,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,77.3240000407,100.0,5.0648351113,25.6649993261,1.47750091553,6.02571777503,41.5129995346,35.0,43.4916667938,253.233332316,0.333066207885,25.6649993261,0.54313289824,54.3132899602,2.0,1.0,1.0,760.386057536,760.386057536,0.0,0.294438730634,0.0,1.0,10.6711521149,66.5254999797,8.24700164795,2302.58679199,66.5045013428,66.3928070068,58.2574996948,57.997332255,7.80499966939,2116.24991862,50.8354997635,50.7490895589,43.0305000941,43.5885111491,42.9374961853,1.0,0.0,99.9981155396,1.0,0.0,0.0209986368815,100.0,4.54872477055,23.4740012487,0.805000940959,6.12242734432,42.2254991531,224.0,38.4999996821,202.658334096,0.294438730634,23.4740012487,0.491598292759,49.1598291397,2.0,1.0,1.0,688.237609863,688.237609863,455.891667684,0.323565126431,2.0,0.0,4557.17521159,0.0,10.0236344337,2.88290792704,4.27864583333,4557.17521159,0.0819261828688,115.40083313,115.40083313,76.9969234467,2.0,50.8800888062,43.4598363241,42.9374961853,1.0,1148.98102249,1352.94941999,0.0,0.0,0.0,27.1141029994,1.0,0.0,4.91833321253,31.1958974202,1.0,43.6700903575,1.0,1.0,1.0,0.0,3.05916661024,1.0,37.494046847,0.0,1.0,0.00566302534466,7.97749976317,37.4089883169,7.97749976317,2.0,0.0,35.2249629984,0.0566000007093,41.4781378674,0.961795446479,673.156157877,0.0,1.0,2123.64204476,0.00212364204476,732.829281761,0.441692824596,0.520102629334,0.0,0.441692824596,0.0,622.349161784,732.829281761,0.0,622.349161784,0.0,0.000622349161784,0.441526668767,1.0,0.0,2.0,2.0,2.0,1.0,35.6997264226,39.6464818319,31.1958974202,0.311958974202,1.0,10.5,2501.93044247,76.7031008658,1355.17844354,0.961795453929,1355.17844354,1.0,0.0,0.0,0.0,58.1916662852,1.0,77.1111119588,1.0,0.0,46.1666669846,57.2091665268,1.0,76.9444446564,0.0,1.0,115.40083313,0.0,642.91998291,0.000246171282293,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540762203864,168493.0,1319.94517735,40.4663080783,714.952430586,0.507415094144,714.952430586,0.540724933562,1.0,1.0,1.0,0.0,1409.00899251,1409.00899251,0.0,1409.00899251,0.0,622.349161784,1409.00899251
2017-01-09T15:00:00.000Z,0.0,0.00571512457894,0.808912644477,0.507636838664,43.4259991646,0.0306563469851,42.2608334223,0.0,20.8599999746,1.0,66.486111323,0.0,0.0,0.0,39.7750002543,21.3816666603,1.0,66.291668574,0.0,0.0,42.2608334223,66.6976674398,2.0,0.0,101.690999667,58.2650005023,43.5572916667,0.32320828372,445.591667175,0.0,0.331193047926,0.0,1.0,11.0422069232,68.7709999084,,1341.66642253,68.4710000356,68.4523976644,58.2800003688,58.2383728027,8.29200013479,2153.99951172,51.1460002263,50.9797693888,42.8540000916,42.5850296021,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,77.1965001424,100.0,5.03574963411,25.6169999441,1.48499997457,6.00645728906,41.369000117,35.0,42.5999994278,246.408334096,0.331193047926,25.6169999441,0.53145702907,53.1457033157,2.0,1.0,1.0,744.039840698,744.039840698,0.0,0.294705617574,0.0,1.0,10.6530222893,66.4535007477,8.18999862671,2278.96478271,66.4399992625,66.3308258057,58.2500006358,57.9852193197,8.05099995931,2014.74994914,50.9390004476,50.8561884562,42.8880004883,43.4704259237,42.9374961853,1.0,0.0,99.9981155396,1.0,0.0,0.0135014851888,100.0,4.54904643695,23.5519987742,0.799000740051,6.10397585233,42.0889997482,224.0,38.1499999364,199.183334351,0.294705617574,23.5519987742,0.482712460472,48.2712456385,2.0,1.0,1.0,675.797444661,675.797444661,445.591667175,0.323196953339,2.0,0.0,4309.80086263,0.0,10.0255920887,3.13369852304,4.95833333333,4309.80086263,0.0762331698284,105.122500102,105.122500102,74.8028875987,2.0,51.0211664836,43.3420130412,42.9374961853,1.0,1109.32004376,1338.57994068,0.0,0.0,0.0,26.1823309263,1.0,0.0,4.86749990781,32.0976694425,1.0,43.5045649211,1.0,1.0,1.0,0.0,3.0116666158,1.0,37.3571424484,0.0,1.0,0.00571613654978,7.87916652362,37.2071094513,7.87916652362,2.0,0.0,34.0090538747,0.0566000007093,41.0376045889,0.961745671171,673.299456114,0.0,1.0,2050.33733361,0.00205033733361,725.046008386,0.435836437352,0.525909466562,0.0,0.435836437352,0.0,600.866668701,725.046008386,0.0,600.866668701,0.0,0.000600866668701,0.435832776129,1.0,0.0,2.0,2.0,2.0,1.0,35.4170379639,40.8837661743,32.0976694425,0.320976694425,1.0,11.0833333333,2447.89998444,75.0466584636,1325.91267709,0.961745903914,1325.91267709,1.0,0.0,0.0,0.0,52.9775005976,1.0,74.9722232819,1.0,0.0,44.8750003179,52.144999822,1.0,74.7916660309,0.0,1.0,105.122500102,0.0,644.58001709,0.000243556732855,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54682787254,168493.0,1292.05537304,39.6112745265,699.84583092,0.507630610138,699.84583092,0.546854133885,1.0,1.0,1.0,0.0,1378.65175374,1378.65175374,0.0,1378.65175374,0.0,600.866668701,1378.65175374
2017-01-09T16:00:00.000Z,0.0,0.00575702146218,0.80973081686,0.507731274969,43.4080017408,0.0307206364924,42.180832545,0.0,20.865000089,1.0,66.4583333333,0.0,0.0,0.0,39.7833321889,21.3699998856,1.0,66.3055528005,0.0,0.0,42.180832545,66.7390829722,2.0,0.0,101.688751539,58.2807497978,43.7526041667,0.324700143521,445.941665649,0.0,0.332471603478,0.0,1.0,11.0313289165,68.7259998322,9.93600463867,1382.91642253,68.4305013021,68.4098002116,58.2949994405,58.2440872192,8.92049980164,1979.99956258,51.7189995448,51.5562693278,42.7984997431,42.5354029338,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.29549853007,77.2385005951,100.0,5.03318401178,25.6320015589,1.49250062307,5.99814490477,41.3059991201,35.0,42.4583330154,244.649998983,0.332471603478,25.6320015589,0.525593265352,52.5593261719,2.0,1.0,1.0,735.830571493,735.830571493,0.0,0.295978655793,0.0,1.0,10.6663174629,66.5164998372,8.25000031789,2259.46718343,66.516500473,66.4030303955,58.2665001551,58.000521342,8.69449996948,1877.49995931,51.5389998754,51.4382527669,42.8444999059,43.430847168,42.9374961853,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,4.56822105249,23.6720005671,0.79900042216,6.09809641043,42.0454994837,224.0,38.3416665395,201.29166921,0.295978655793,23.6720005671,0.48577045259,48.5770448049,2.0,1.0,1.0,680.078633626,680.078633626,445.941665649,0.324770313667,2.0,0.0,3961.49285889,0.0,10.0325748126,3.33695934216,5.02083333333,3961.49285889,0.0650689622524,89.4333349864,89.4333349864,71.1364682515,2.0,51.6379877726,43.3152618408,42.9374961853,1.0,1081.10087,1357.54692062,0.0,0.0,0.0,26.4712729454,1.0,0.0,4.87833321095,31.8237264951,1.0,43.5331042608,1.0,1.0,1.0,0.0,3.02749991417,1.0,37.3630943298,0.0,1.0,0.005756824471,7.90666647752,37.21702226,7.90666647752,2.0,0.0,33.1439226566,0.0566000007093,41.6190860524,0.9617783621,673.20533914,0.0,1.0,1998.18031561,0.00199818031561,735.319532346,0.426375163676,0.535402668282,0.0,0.426375163676,0.0,585.581665039,735.319532346,0.0,585.581665039,0.0,0.000585581665039,0.426399851839,1.0,0.0,2.0,2.0,2.0,1.0,36.4767554601,40.3862403234,31.8237264951,0.318237264951,1.0,9.91666666667,2438.64779061,74.7630087089,1320.90119739,0.961777831958,1320.90119739,1.0,0.0,0.0,0.0,45.0975001653,1.0,71.3194446564,1.0,0.0,42.6916675568,44.3358335495,1.0,71.1527792613,0.0,1.0,89.4333349864,0.0,607.849975586,0.000247007804789,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.556680192131,168493.0,1287.35117828,39.4670553591,697.297789125,0.507718182996,697.297789125,0.556646185589,1.0,1.0,1.0,0.0,1373.39534505,1373.39534505,0.0,1373.39534505,0.0,585.581665039,1373.39534505
2017-01-09T17:00:00.000Z,0.0,0.0051130233738,0.825373336826,0.509753145304,42.704498291,0.0302374106066,38.5433336894,0.0,18.9483335813,1.0,64.5694449743,0.0,0.0,0.0,38.6333328883,19.5949997902,1.0,64.3888880412,0.0,0.0,38.5433336894,64.7913287481,2.0,0.0,100.692748388,57.9882500966,43.6510416667,0.317202149176,404.591667175,0.0,0.323554291029,0.0,1.0,10.8609096209,67.9850006104,9.68563565341,1291.24975586,67.7119992574,67.6945139567,57.9950002035,57.9418690999,8.97449938456,1820.33291626,51.7339995702,51.5670903524,42.7595001856,42.452041626,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.273001352946,75.8509998322,100.0,4.87797033787,24.9524990718,1.56300004323,5.98293928305,41.1965001424,35.0,39.8416671753,220.36666743,0.323554291029,24.9524990718,0.486191464379,48.6191457113,2.0,1.0,1.0,680.66805013,680.66805013,0.0,0.291817306578,0.0,1.0,10.5394092401,65.970500946,7.97999827067,2134.60780843,65.9614982605,65.8503468831,57.9814999898,57.717956543,8.84599908193,1713.74994914,51.5434996287,51.4414393107,42.6975005468,43.3114903768,42.9374961853,1.0,0.0,87.5699768066,1.0,0.0,0.00900268554688,100.0,4.46584459146,23.2639977137,0.836500167847,6.07356464863,41.8610003789,224.0,36.2333335876,184.225001017,0.291817306578,23.2639977137,0.450827702114,45.0827706655,2.0,1.0,1.0,631.158782959,631.158782959,404.591667175,0.317374372371,2.0,0.0,3614.35170492,0.0,10.0338764985,3.51422127088,4.54166666667,3614.35170492,0.0548567626346,70.2799987793,70.2799987793,65.5961586634,2.0,51.6930287679,43.2197291056,42.9374961853,1.0,959.888615944,1304.9675255,0.0,0.0,0.0,26.9402848879,1.0,0.0,4.11083326737,31.0547153155,1.0,40.9474884669,1.0,1.0,1.0,0.0,2.41083328923,1.0,34.470237414,0.0,1.0,0.00510242560499,6.52166656653,34.3353646596,6.52166656653,2.0,0.0,29.427849823,0.0566000007093,40.0071297091,0.961791366696,673.167901438,0.0,1.0,1774.14577196,0.00177414577196,706.839738654,0.407625441002,0.554166342053,0.0,0.407625441002,0.0,519.926668803,706.839738654,0.0,519.926668803,0.0,0.000519926668803,0.408004934589,1.0,0.0,2.0,2.0,2.0,1.0,39.6561539968,38.8871761958,31.0547153155,0.310547153155,1.0,10.5,2264.85614145,69.4349795322,1226.76640746,0.961791783056,1226.76640746,1.0,0.0,0.0,0.0,35.6191665332,1.0,65.7500003179,1.0,0.0,39.3750006358,34.6608333588,1.0,65.6250009537,0.0,1.0,70.2799987793,0.0,567.070007324,0.000237440900863,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.576181198276,168493.0,1200.12572283,36.7929350902,650.051848572,0.509644315916,650.051848572,0.57624582312,1.0,1.0,1.0,0.0,1275.50102743,1275.50102743,0.0,1275.50102743,0.0,519.926668803,1275.50102743
2017-01-09T18:00:00.000Z,0.0,0.00452050218756,0.836985954696,0.511520981569,42.3549998601,0.0297522928168,35.876666069,0.0,17.6791666349,1.0,63.1527776718,0.0,0.0,0.0,37.7833331426,18.1791666349,1.0,62.9722213745,0.0,0.0,35.876666069,63.4225212733,2.0,0.0,100.067250252,57.7122503916,43.6744791667,0.311501436822,375.666664124,0.0,0.322820708337,0.0,1.0,10.7678438028,67.5605010986,9.59549999237,1207.9164327,67.3025004069,67.2653579712,57.7070004145,57.6504440308,8.82900047302,1733.99960327,51.8119999568,51.6422653198,42.9829994837,42.6556599935,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,74.6854998271,100.0,4.75935908159,24.3195009232,1.59899934133,6.00848472118,41.3840001424,35.0,38.4166666667,205.849998474,0.322820708337,24.3195009232,0.455520815168,45.5520811081,2.0,1.0,1.0,637.729141235,637.729141235,0.0,0.28155155879,0.0,1.0,10.4499693712,65.5820000966,7.81199932098,2053.61796061,65.5294996897,65.4420674642,57.7175003688,57.4494247437,8.69599978129,1664.99994914,51.6245002747,51.5204925537,42.9285004934,43.5412750244,42.9374961853,1.0,0.0,53.8600823085,1.0,0.0,0.052500406901,100.0,4.35085932414,22.6009991964,0.875500679016,6.09911004702,42.0529998144,224.0,33.9250001907,169.816665649,0.28155155879,22.6009991964,0.430823683966,43.082367897,2.0,1.0,1.0,603.153157552,603.153157552,375.666664124,0.3115339975,2.0,0.0,3466.16038005,0.0,10.0388068286,2.91451307138,3.45052083333,3466.16038005,0.0514774706501,62.0541667938,62.0541667938,62.9873253504,2.0,51.7356983532,43.4216206868,42.9374961853,1.0,884.459019351,1253.72503863,0.0,0.0,0.0,26.8687372208,1.0,0.0,3.50749997298,30.8382631938,1.0,38.7100442251,1.0,1.0,1.0,0.0,1.94416662057,1.0,31.9642850558,0.0,1.0,0.00452111874372,5.45166659355,31.930967013,5.45166659355,2.0,0.0,27.1153618907,0.0566000007093,38.4361597205,0.96172347745,673.363350179,0.0,1.0,1634.73053392,0.00163473053392,679.084085491,0.397243101713,0.563094063314,0.0,0.397243101713,0.0,479.069992065,679.084085491,0.0,479.069992065,0.0,0.000479069992065,0.397088969747,1.0,0.0,2.0,2.0,2.0,1.0,43.7802269676,37.9022570523,30.8382631938,0.308382631938,1.0,9.91666666667,2136.45702293,65.4985749178,1157.21862362,0.959561490013,1157.21862362,1.0,0.0,0.0,0.0,31.4208331108,1.0,63.0972223282,1.0,0.0,37.7333345413,30.6333335241,1.0,62.8888902664,0.0,1.0,62.0541667938,0.0,489.359985352,0.000228117249503,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.586824366312,168493.0,1138.86028332,34.9146857565,616.867231784,0.511504073637,616.867231784,0.58676147435,1.0,1.0,1.0,0.0,1205.98693848,1205.98693848,0.0,1205.98693848,0.0,479.069992065,1205.98693848
2017-01-09T19:00:00.000Z,0.0,0.00449184173734,0.82915469101,0.510108141096,42.5912491481,0.0295739321376,36.9708334605,0.0,18.1966667175,1.0,63.7499993642,0.0,0.0,0.0,38.1333335241,18.7633331617,1.0,63.5555550257,0.0,0.0,36.9708334605,64.0051511129,2.0,0.0,100.260748863,57.6694997152,43.5703125,0.310636291439,388.366668701,0.0,0.321991161667,0.0,1.0,10.8101464907,67.7464993795,9.74519996643,1186.24976603,67.4749991099,67.4376576742,57.6754995982,57.6148910522,9.1890001297,1744.66625977,52.1734997431,52.0015360514,42.9844996134,42.6741154989,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,75.6680005391,100.0,4.79760694504,24.4904994965,1.56899960836,6.01253954569,41.4155000051,35.0,39.3416662216,215.066666921,0.321991161667,24.4904994965,0.476983460926,47.6983455022,2.0,1.0,1.0,667.776845296,667.776845296,0.0,0.278836510908,0.0,1.0,10.4596386751,65.6194992065,7.90799967448,2087.36380005,65.5714995066,65.4733810425,57.6634998322,57.397761027,8.95549964905,1666.24993896,51.9994999568,51.8864262899,43.0440003077,43.6880849202,42.9374961853,1.0,0.0,60.8125289281,1.0,0.0,0.0479996999105,100.0,4.33936500549,22.5274991989,0.841000239054,6.12027366956,42.2030000687,224.0,34.6416664124,173.299997965,0.278836510908,22.5274991989,0.443997007098,44.374458313,2.0,1.0,1.0,621.595809937,621.595809937,388.366668701,0.310642317698,2.0,0.0,3472.57810465,0.0,10.0478702386,2.81640958786,3.25520833333,3472.57810465,0.049309388668,61.6941658656,61.6941658656,62.7443993886,2.0,52.1453704834,43.5031509399,42.9374961853,1.0,909.525803419,1309.80252101,0.0,0.0,0.0,26.972129027,1.0,0.0,3.59666659435,30.7033705711,1.0,39.0525105794,1.0,1.0,1.0,0.0,2.01916662852,1.0,32.2499992053,0.0,1.0,0.00449082943769,5.61583324273,32.3192609151,5.61583324273,2.0,0.0,27.8838485097,0.0566000007093,40.1553589092,0.961509100374,673.980771086,0.0,1.0,1681.06104377,0.00168106104377,709.458629082,0.394045634849,0.56746269757,0.0,0.394045634849,0.0,492.647493998,709.458629082,0.0,492.647493998,0.0,0.000492647493998,0.394016464551,1.0,0.0,2.0,2.0,2.0,1.0,52.126639684,36.3221298854,30.7033705711,0.307033705711,1.0,10.5,2219.32832443,68.039207419,1202.10612308,0.96150833242,1202.10612308,1.0,0.0,0.0,0.0,31.1266668638,1.0,62.8472226461,1.0,0.0,37.6000003815,30.5674994787,1.0,62.6666669846,0.0,1.0,61.6941658656,0.0,524.789978027,0.000238320635927,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.590179698331,168493.0,1177.35738095,36.0949131172,637.719305032,0.510081775444,637.719305032,0.590210499423,1.0,1.0,1.0,0.0,1250.22954305,1250.22954305,0.0,1250.22954305,0.0,492.647493998,1250.22954305
2017-01-09T20:00:00.000Z,0.0,0.00459245366359,0.825845176284,0.509526160396,42.6715003649,0.0298823798445,37.919166247,0.0,18.693333149,1.0,64.2777764002,0.0,0.0,0.0,38.4666671753,19.2258335749,1.0,64.1111110051,0.0,0.0,37.919166247,64.5261535645,2.0,0.0,100.390500387,57.7190000216,43.53125,0.31390085243,398.375,0.0,0.321890354517,0.0,1.0,10.8173984687,67.7944990794,9.75780143738,1149.16645304,67.5215009054,67.4910634359,57.717499733,57.6593322754,9.30599975586,1746.3329366,52.2214997609,52.0518544515,42.9155000051,42.6174825033,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.272998174032,75.8900006612,100.0,4.81276587645,24.6060009003,1.55849965413,6.0046325922,41.357000351,35.0,39.6499999364,217.866664886,0.321890354517,24.6060009003,0.4834295182,48.3429524104,2.0,1.0,1.0,676.80132548,676.80132548,0.0,0.283953456745,0.0,1.0,10.4958981673,65.7665011088,8.01749865214,2121.85943604,65.7379989624,65.6343917847,57.7205003103,57.4551671346,9.14750003815,1668.74996948,52.0429999034,51.9310557048,42.8954998652,43.5400009155,42.9374961853,1.0,0.0,76.9170176188,1.0,0.0,0.028502146403,100.0,4.39515860875,22.8424990972,0.825999895732,6.10073955854,42.0694999695,224.0,35.8500000636,180.50833257,0.283953456745,22.8424990972,0.454097093855,45.4097092946,2.0,1.0,1.0,635.735931396,635.735931396,398.375,0.313932505675,2.0,0.0,3474.91186523,0.0,10.0461386045,3.05882761876,3.40885416667,3474.91186523,0.0477232658384,60.5691665014,60.5691665014,62.295375824,2.0,52.1706746419,43.400604248,42.9374961853,1.0,928.053976573,1330.27592805,0.0,0.0,0.0,27.2444561323,1.0,0.0,3.7199999094,30.4730436007,1.0,39.49771595,1.0,1.0,1.0,0.0,2.10833327969,1.0,32.8630936941,0.0,1.0,0.0045911570778,5.82833309968,32.7425463994,5.82833309968,2.0,0.0,28.4518772247,0.0566000007093,40.7830237631,0.961335471061,674.481172059,0.0,1.0,1715.30635048,0.00171530635048,720.548113993,0.396090939324,0.567758185626,0.0,0.396090939324,0.0,502.683336894,720.548113993,0.0,502.683336894,0.0,0.000502683336894,0.396115022401,1.0,0.0,2.0,2.0,2.0,1.0,56.1550461451,35.5083059831,30.4730436007,0.304730436007,1.0,10.5,2260.20855011,69.292495688,1224.24902508,0.964650925784,1224.24902508,1.0,0.0,0.0,0.0,30.6099998156,1.0,62.388888677,1.0,0.0,37.3250007629,29.9591665268,1.0,62.2083346049,0.0,1.0,60.5691665014,0.0,520.900024414,0.000242045804651,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.588563355356,168493.0,1193.80748698,36.5992333493,646.629556373,0.509513822282,646.629556373,0.588551892552,1.0,1.0,1.0,0.0,1269.11092122,1269.11092122,0.0,1269.11092122,0.0,502.683336894,1269.11092122
2017-01-09T21:00:00.000Z,0.0,0.00432733564915,0.831374924972,0.510443416639,42.3970004718,0.0297571308411,36.8049996694,0.0,18.1258333524,1.0,63.6805550257,0.0,0.0,0.0,38.0833333333,18.6658333143,1.0,63.4722213745,0.0,0.0,36.8049996694,63.9079523087,2.0,0.0,99.925500234,57.5284997622,43.53125,0.31245345524,386.475008647,0.0,0.320026738023,0.0,1.0,10.7424623171,67.4645004272,9.67350069682,1050.41648356,67.1930007935,67.1744308472,57.5195000966,57.4644165039,9.4199997584,1684.66626994,52.2364994685,52.0684280396,42.8164997101,42.4972229004,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,75.4534994761,100.0,4.75709001223,24.3765010834,1.60349941254,5.98537230492,41.2130002975,35.0,38.933333079,211.558333079,0.320026738023,24.3765010834,0.472252378918,47.2252375285,2.0,1.0,1.0,661.153330485,661.153330485,0.0,0.28250588002,0.0,1.0,10.4330482483,65.5069999695,7.92749945323,2089.61350505,65.464998881,65.3730672201,57.5374994278,57.2714691162,9.3049993515,1596.74994914,52.0714998245,51.9559173584,42.766500473,43.4155248006,42.9374961853,1.0,0.0,63.0071051915,1.0,0.0,0.0420010884603,100.0,4.35340138276,22.698498408,0.856000900269,6.07964686553,41.9104995728,224.0,34.866666158,174.916667938,0.28250588002,22.698498408,0.442260789417,44.2260789871,2.0,1.0,1.0,619.165105184,619.165105184,386.475008647,0.312451421018,2.0,0.0,3323.21988932,0.0,10.0547196865,3.30672917763,3.78645833333,3323.21988932,0.0456621213345,56.4866663615,56.4866663615,61.0389773051,2.0,52.2098948161,43.275777181,42.9374961853,1.0,895.627013763,1300.17124273,0.0,0.0,0.0,27.7200015386,1.0,0.0,3.45166659355,29.799498558,1.0,38.4760268529,1.0,1.0,1.0,0.0,1.90083329876,1.0,31.6904756228,0.0,1.0,0.00432684784619,5.35249988238,31.6059331894,5.35249988238,2.0,0.0,27.4577454308,0.0566000007093,39.8600873474,0.961009184304,675.422134058,0.0,1.0,1655.37214769,0.00165537214769,704.2418171,0.39220430257,0.569358390982,0.0,0.39220430257,0.0,485.119171143,704.2418171,0.0,485.119171143,0.0,0.000485119171143,0.392197519541,1.0,0.0,2.0,2.0,2.0,1.0,60.5309763822,34.2553038164,29.799498558,0.29799498558,1.0,11.6666666667,2198.87455649,67.4121446523,1191.02727575,0.962909837035,1191.02727575,1.0,0.0,0.0,0.0,28.6158332825,1.0,61.1944471995,1.0,0.0,36.5916674932,27.8708333969,1.0,60.9861122767,0.0,1.0,56.4866663615,0.0,497.529998779,0.000236568209643,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.591289411618,168493.0,1165.61581293,35.7349452057,631.35944802,0.510435181109,631.35944802,0.591283026236,1.0,1.0,1.0,0.0,1236.90425618,1236.90425618,0.0,1236.90425618,0.0,485.119171143,1236.90425618
2017-01-09T22:00:00.000Z,0.0,0.00407855630687,0.844804889219,0.513182051995,41.9469995499,0.0294227375883,34.2691675822,0.0,16.832499822,1.0,62.2638889949,0.0,0.0,0.0,37.2416658401,17.4366671244,1.0,62.0694430669,0.0,0.0,34.2691675822,62.5114514033,2.0,0.0,99.2527494431,57.3057498932,43.4661458333,0.308277627158,359.091667175,0.0,0.317997733598,0.0,1.0,10.6469790141,67.0265000661,9.47850004832,874.99983724,66.775999705,66.7363586426,57.2974996567,57.2390238444,9.13349914551,1630.66628011,51.9949995677,51.8225326538,42.8615004222,42.5054880778,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,73.2094999949,100.0,4.66383691629,23.9144992828,1.66499964396,5.98314209779,41.1965007782,35.0,37.4249998728,197.333332062,0.317997733598,23.9144992828,0.443267179217,44.3267176946,2.0,1.0,1.0,620.574050903,620.574050903,0.0,0.278715059293,0.0,1.0,10.3242700895,65.0315011342,7.63949934642,2012.37308757,64.9534994761,64.8868408203,57.3140001297,57.0469436646,9.00949954987,1545.99995931,51.8194999695,51.7034657796,42.8100004196,43.4704284668,42.9374961853,1.0,0.0,43.8137019475,1.0,0.0,0.0780016581217,100.0,4.24340673288,22.1434990565,0.892000834147,6.08086335659,41.9179995855,224.0,32.6666666667,161.75833257,0.278715059293,22.1434990565,0.414574083601,41.4574101766,2.0,1.0,1.0,580.403717041,580.403717041,359.091667175,0.308297398285,2.0,0.0,3232.2047526,0.0,10.0630733967,3.50828838348,4.10416666667,3232.2047526,0.0460373719055,53.6116669973,53.6116669973,60.0799649556,2.0,51.9663314819,43.3171717326,42.9374961853,1.0,833.993153432,1232.67137235,0.0,0.0,0.0,27.7081214587,1.0,0.0,3.10666662455,29.589378198,1.0,37.0319627126,1.0,1.0,1.0,0.0,1.64416663845,1.0,30.095237573,0.0,1.0,0.00407851078156,4.75083319346,30.0474863052,4.75083319346,2.0,0.0,25.568201211,0.0566000007093,37.7907055299,0.96064846802,676.463398363,0.0,1.0,1541.4553339,0.0015414553339,667.680301348,0.387811263914,0.573198761806,0.0,0.387811263914,0.0,451.734998067,667.680301348,0.0,451.734998067,0.0,0.000451734998067,0.387835077941,1.0,0.0,2.0,2.0,2.0,1.0,65.414264679,33.1501894864,29.589378198,0.29589378198,1.0,10.5,2067.395452,63.3813151606,1119.81120789,0.96134991031,1119.81120789,1.0,0.0,0.0,0.0,27.1333332062,1.0,60.2361154556,1.0,0.0,36.0333334605,26.4783333143,1.0,60.0555559794,0.0,1.0,53.6116669973,0.0,466.700012207,0.000224286501694,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.596243631646,168493.0,1103.5484983,33.8321123316,597.740493068,0.51315593678,597.740493068,0.596203595871,1.0,1.0,1.0,0.0,1164.83207194,1164.83207194,0.0,1164.83207194,0.0,451.734998067,1164.83207194
2017-01-09T23:00:00.000Z,0.0,0.00396497597936,0.848478013121,0.513992727158,41.8555005391,0.0295492413163,33.855000178,0.0,16.6641666094,1.0,62.0277767181,0.0,0.0,0.0,37.0833326976,17.1758332253,1.0,61.8055553436,0.0,0.0,33.855000178,62.23756663,2.0,0.0,99.0390001933,57.1834996541,43.53125,0.308405610107,353.391665141,0.0,0.317518477848,0.0,1.0,10.6155540148,66.8974997203,9.46950054169,676.666544596,66.6455001831,66.6117451986,57.1759996414,57.119023641,9.03599961599,1626.6663208,51.9559996923,51.7811279297,42.9200000763,42.567855835,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,73.0609989166,100.0,4.62531594435,23.7255001068,1.66800022125,5.99023807049,41.251999855,35.0,37.191666921,194.408334096,0.317518477848,23.7255001068,0.437412392753,43.7412389119,2.0,1.0,1.0,612.377349854,612.377349854,0.0,0.276152210138,0.0,1.0,10.2892193,64.8724994659,7.5960003535,1992.50057983,64.7870000203,64.7334874471,57.1909996668,56.9212926229,8.89550018311,1553.49996948,51.7550001144,51.6511866252,42.8594999313,43.5617014567,42.9374961853,1.0,0.0,40.5465494792,1.0,0.0,0.0854994455973,100.0,4.19842163722,21.927500089,0.86049969991,6.09079766273,41.9990002314,224.0,32.1083329519,158.983331045,0.276152210138,21.927500089,0.411274835496,41.1274836858,2.0,1.0,1.0,575.784769694,575.784769694,353.391665141,0.308435000266,2.0,0.0,3229.287618,0.0,10.0664829413,3.39673785369,3.9296875,3229.287618,0.0465962730712,53.3841670354,53.3841670354,60.0059801737,2.0,51.9214096069,43.4044240316,42.9374961853,1.0,821.880536546,1210.6671547,0.0,0.0,0.0,27.451918602,1.0,0.0,2.98916661739,29.7240810394,1.0,36.5182638168,1.0,1.0,1.0,0.0,1.55416663488,1.0,29.5297616323,0.0,1.0,0.00396508531338,4.54333325227,29.4463537534,4.54333325227,2.0,0.0,25.1968578439,0.0566000007093,37.1161097469,0.960787616252,676.061597415,0.0,1.0,1519.06779052,0.00151906779052,655.761648087,0.38850437731,0.572284496531,0.0,0.38850437731,0.0,445.174161275,655.761648087,0.0,445.174161275,0.0,0.000445174161275,0.388554918269,1.0,0.0,2.0,2.0,2.0,1.0,63.9775505066,33.5521736145,29.7240810394,0.297240810394,1.0,10.5,2032.54769124,62.3129675908,1100.93580936,0.960788873841,1100.93580936,1.0,0.0,0.0,0.0,26.7649997075,1.0,60.1666717529,1.0,0.0,36.0,26.6191666921,1.0,60.0,0.0,1.0,53.3841670354,0.0,451.179992676,0.000220282799564,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.595640220357,168493.0,1087.33242428,33.3349669513,588.957005893,0.513983952216,588.957005893,0.5955964996,1.0,1.0,1.0,0.0,1145.86652629,1145.86652629,0.0,1145.86652629,0.0,445.174161275,1145.86652629
2017-01-10T00:00:00.000Z,0.0,0.0038371673228,0.859921467005,0.516817264641,41.4212505023,0.0293774636641,32.0324999491,0.0,15.7466665109,1.0,60.8888896306,0.0,0.0,0.0,36.4416662852,16.2858334382,1.0,60.7361110051,0.0,0.0,32.0324999491,61.1695267359,2.0,0.0,98.4157501856,56.9944996834,43.5963541667,0.306132739712,333.816660563,0.0,0.313150542552,0.0,1.0,10.5164451599,66.4520009359,9.22650178274,502.083234151,66.2090009054,66.1711349487,56.9824991226,56.921564738,8.68349965413,1611.66629028,51.564499855,51.3925526937,42.8810002009,42.4800389608,42.9374961853,1.0,0.0,98.7009658813,1.0,0.0,0.243000030518,69.3649997711,100.0,4.54019637903,23.3280007044,1.7400004069,5.97624878089,41.140999794,35.0,35.933333079,182.541666667,0.313150542552,23.3280007044,0.416383100237,41.6383104324,2.0,1.0,1.0,582.936340332,582.936340332,0.0,0.277866320645,0.0,1.0,10.2046138446,64.4930006663,7.40699831645,1939.25728353,64.4134985606,64.3456598918,57.0065002441,56.7324930827,8.56249936422,1525.99995931,51.3769995372,51.2693074544,42.8145001729,43.4640401204,42.9374961853,1.0,0.0,33.9647038778,1.0,0.0,0.0795021057129,100.0,4.12800808748,21.5989983877,0.930999755859,6.07660575708,41.8835004171,224.0,30.9500001272,151.24166743,0.277866320645,21.5989983877,0.388789316813,38.8789319992,2.0,1.0,1.0,544.305043538,544.305043538,333.816660563,0.306142479436,2.0,0.0,3172.11142985,0.0,10.0734008948,4.05363370975,4.82291666667,3172.11142985,0.0485669517704,52.9424991608,52.9424991608,60.0,2.0,51.5557479858,43.3031616211,42.9374961853,1.0,780.930289371,1149.58424583,0.0,0.0,0.0,27.3244954745,1.0,0.0,2.78166663647,29.6580036481,1.0,35.5536521276,1.0,1.0,1.0,0.0,1.40249996384,1.0,28.4047609965,0.0,1.0,0.00383724616851,4.18416659037,28.4168311755,4.18416659037,2.0,0.0,23.9414228861,0.0566000007093,35.2434563587,0.960665722863,676.413596895,0.0,1.0,1443.38014647,0.00144338014647,622.675899594,0.387913854745,0.571036444896,0.0,0.387913854745,0.0,422.993331909,622.675899594,0.0,422.993331909,0.0,0.000422993331909,0.387940394382,1.0,0.0,2.0,2.0,2.0,1.0,66.7261512063,33.202916232,29.6580036481,0.296580036481,1.0,10.5,1931.17636662,59.2051693859,1046.02771456,0.959279053153,1046.02771456,1.0,0.0,0.0,0.0,26.778333346,1.0,60.1666717529,1.0,0.0,36.0,26.1641666094,1.0,60.0,0.0,1.0,52.9424991608,0.0,432.390014648,0.000209168667889,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.595276674727,168493.0,1040.40284849,31.8962203242,563.537454496,0.516802440549,563.537454496,0.595262989445,1.0,1.0,1.0,0.0,1090.43110148,1090.43110148,0.0,1090.43110148,0.0,422.993331909,1090.43110148
2017-01-10T01:00:00.000Z,0.0,0.00373510206005,0.856069270591,0.515828549112,41.5539999008,0.029179237312,32.3474998474,0.0,15.8925000827,1.0,61.0972220103,0.0,0.0,0.0,36.5416669846,16.4550000827,1.0,60.9027779897,0.0,0.0,32.3474998474,61.3356494904,2.0,0.0,98.4914999008,56.9375,43.53125,0.303656505692,336.641660055,0.0,0.313332688514,0.0,1.0,10.5382007758,66.5420004527,9.35999965668,534.999903361,66.289999644,66.2537943522,56.9299999873,56.8669611613,8.68050003052,1632.66629028,51.7025000254,51.5250498454,43.0219999949,42.6359405518,42.9374961853,1.0,0.0,99.9137605031,1.0,0.0,0.253500620524,71.2339998881,100.0,4.53823117415,23.267999649,1.69950008392,5.99996960163,41.322499911,35.0,36.2749999364,184.983332316,0.313332688514,23.267999649,0.421808122907,42.180811882,2.0,1.0,1.0,590.53137207,590.53137207,0.0,0.274070420443,0.0,1.0,10.2034049829,64.4840011597,7.458000501,1951.25575765,64.4030005137,64.3277715047,56.9450000127,56.6731770833,8.5190003713,1558.99995931,51.5180002848,51.4127527873,42.9989999135,43.6721318563,42.9374961853,1.0,0.0,34.0141280492,1.0,0.0,0.0810006459554,100.0,4.09618532658,21.4040006002,0.888999621073,6.10721965631,42.1100002925,224.0,30.9583334923,151.658331553,0.274070420443,21.4040006002,0.395278963361,39.5140215556,2.0,1.0,1.0,553.390548706,553.390548706,336.641660055,0.303662706491,2.0,0.0,3246.20709229,0.0,10.0811578433,3.23375858863,3.73177083333,3246.20709229,0.0484988441734,53.7633333206,53.7633333206,60.0514348348,2.0,51.6784769694,43.4821243286,42.9374961853,1.0,788.130462798,1177.35900692,0.0,0.0,0.0,27.7339104017,1.0,0.0,2.75749999285,29.1960895856,1.0,35.4566208522,1.0,1.0,1.0,0.0,1.38333330552,1.0,28.3273804983,0.0,1.0,0.00373515503727,4.14083325863,28.2860603333,4.14083325863,2.0,0.0,24.1621626873,0.0566000007093,36.0949629654,0.960299376119,677.472237663,0.0,1.0,1456.68810432,0.00145668810432,637.720185743,0.385065046223,0.57523445904,0.0,0.385065046223,0.0,426.893328349,637.720185743,0.0,426.893328349,0.0,0.000426893328349,0.385094602903,1.0,0.0,2.0,2.0,2.0,1.0,70.0388387044,32.2463153203,29.1960895856,0.291960895856,1.0,10.5,1965.48946972,60.2571256527,1064.61351409,0.960299505263,1064.61351409,1.0,0.0,0.0,0.0,27.211666743,1.0,60.1944491069,1.0,0.0,36.0166670481,26.5516667366,1.0,60.0277786255,0.0,1.0,53.7633333206,0.0,437.049987793,0.000214222329505,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.599015677804,168493.0,1055.75358736,32.3668366339,571.852230182,0.515820442309,571.852230182,0.599004055482,1.0,1.0,1.0,0.0,1108.62653605,1108.62653605,0.0,1108.62653605,0.0,426.893328349,1108.62653605
