timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-10T02:00:00.000Z,0.0,0.00366918430049,0.855151826369,0.515622883899,41.5194996198,0.0291604946876,32.4616669019,0.0,16.0008335114,1.0,61.2222220103,0.0,0.0,0.0,36.5749998093,16.4808333715,1.0,60.9583326976,0.0,0.0,32.4616669019,61.413327535,2.0,0.0,98.3384998639,56.8190002441,43.53125,0.304186010614,338.658330282,0.0,0.313511505773,0.0,1.0,10.5104018052,66.432501475,9.37050056458,749.583190918,66.1775004069,66.1418838501,56.8069998423,56.7469609578,8.73600069682,1629.99960327,51.6395003001,51.4664433797,42.9034996033,42.5233078003,42.9374961853,1.0,0.0,99.2832260132,1.0,0.0,0.255001068115,71.0269997915,100.0,4.52766525745,23.2740008036,1.70999908447,5.98273654779,41.1935005188,35.0,36.3000001907,186.025000254,0.313511505773,23.2740008036,0.423846718924,42.3846715291,2.0,1.0,1.0,593.385406494,593.385406494,0.0,0.275691392367,0.0,1.0,10.1828583876,64.3954995473,7.49099826813,1948.63109334,64.3219989141,64.2453536987,56.831000646,56.559000651,8.56099955241,1551.99993896,51.4459994634,51.3413467407,42.884999911,43.5368067424,42.9374961853,1.0,0.0,35.0079393387,1.0,0.0,0.0735006332397,100.0,4.09571003914,21.4369990031,0.916000048319,6.08714834849,41.9689998627,224.0,31.1499997775,152.633331299,0.275691392367,21.4369990031,0.395461225964,39.5461231867,2.0,1.0,1.0,553.645716349,553.645716349,338.658330282,0.304188540336,2.0,0.0,3233.95505778,0.0,10.0868587494,3.59578937292,4.2109375,3233.95505778,0.0481182480767,53.5491669973,53.5491669973,60.0,2.0,51.6057230632,43.3439254761,42.9374961853,1.0,791.505946259,1181.45184269,0.0,0.0,0.0,28.3141199748,1.0,0.0,2.72416659196,28.4928798676,1.0,35.2682638168,1.0,1.0,1.0,0.0,1.36083329717,1.0,28.1130941709,0.0,1.0,0.00366849223386,4.08499991894,28.0705889066,4.08499991894,2.0,0.0,24.2656467986,0.0566000007093,36.2204393534,0.9598727368,678.706994422,0.0,1.0,1462.92695289,0.00146292695289,639.937083029,0.385081725894,0.574797342704,0.0,0.385081725894,0.0,428.721669515,639.937083029,0.0,428.721669515,0.0,0.000428721669515,0.384977656106,1.0,0.0,2.0,2.0,2.0,1.0,70.9301643372,31.2980837822,28.4928798676,0.284928798676,1.0,10.5,1972.95778895,60.486086152,1068.65875254,0.959879068599,1068.65875254,1.0,0.0,0.0,0.0,27.0091667175,1.0,60.1666717529,1.0,0.0,36.0,26.5399999619,1.0,60.0,0.0,1.0,53.5491669973,0.0,445.5,0.000214967027434,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.5988226658,168493.0,1059.76092045,32.4896917177,574.022814673,0.515592543823,574.022814673,0.598794477414,1.0,1.0,1.0,0.0,1113.32644653,1113.32644653,0.0,1113.32644653,0.0,428.721669515,1113.32644653
2017-01-10T03:00:00.000Z,0.0,0.00349940407218,0.862261965073,0.51742558306,41.2427492142,0.0291609181111,31.4733333588,0.0,15.4908332825,1.0,60.5000003179,0.0,0.0,0.0,36.2166665395,15.9825002352,1.0,60.3611119588,0.0,0.0,31.4733333588,60.7690486908,2.0,0.0,97.7392490705,56.4964998563,43.53125,0.302586903108,326.633333842,0.0,0.308193800697,0.0,1.0,10.43425711,66.0724995931,9.32549921672,812.083165487,65.8114992778,65.7877400716,56.486000061,56.4263331095,8.59499963125,1626.33295695,51.4835004807,51.3027318319,42.8885008494,42.4959462484,42.9374961853,1.0,0.0,93.1270821889,1.0,0.0,0.261000315348,70.0715001424,100.0,4.45577812195,22.9229984283,1.72950077057,5.97847898801,41.1590000788,35.0,35.5666662852,179.458332062,0.308193800697,22.9229984283,0.415989706857,41.5562028885,2.0,1.0,1.0,582.3855896,582.3855896,0.0,0.273607531414,0.0,1.0,10.0910011133,63.9679991404,7.34849993388,1919.00983683,63.8554995855,63.8166249593,56.5069996516,56.231783549,8.35699939728,1544.99994914,51.2824996312,51.1819636027,42.925500234,43.578936259,42.9374961853,1.0,0.0,30.2881962458,1.0,0.0,0.112499554952,100.0,3.99878426393,20.9299993515,0.923500378927,6.09221684933,42.001999855,224.0,30.3166666031,147.175000509,0.273607531414,20.9299993515,0.384231876192,38.4231882095,2.0,1.0,1.0,537.924626668,537.924626668,326.633333842,0.302627652044,2.0,0.0,3213.53501383,0.0,10.0885203679,3.59635563691,4.08333333333,3213.53501383,0.0495522697717,53.4799998601,53.4799998601,60.0,2.0,51.4361775716,43.3738530477,42.9374961853,1.0,766.814551871,1052.79623692,0.0,0.0,0.0,28.8694067001,1.0,0.0,2.54499995708,27.6165933609,1.0,34.4235143661,1.0,1.0,1.0,0.0,1.23250001669,1.0,27.1190471649,0.0,1.0,0.00350003467183,3.77749997377,27.1227585475,3.77749997377,2.0,0.0,23.508668714,0.0566000007093,32.2761714638,0.914439804067,832.387034271,0.0,1.0,1417.29026939,0.00141729026939,570.250372074,0.384770016671,0.528269090152,0.0,0.384770016671,0.0,415.347498576,570.250372074,0.0,415.347498576,0.0,0.000415347498576,0.384825450679,1.0,0.0,2.0,2.0,2.0,1.0,71.9416330511,30.2892868736,27.6165933609,0.276165933609,1.0,11.0833333333,1820.08702772,55.7994405047,985.855826952,0.913278072632,985.855826952,1.0,0.0,0.0,0.0,27.0124999682,1.0,60.1666717529,1.0,0.0,36.0,26.4675000509,1.0,60.0,0.0,1.0,53.4799998601,0.0,419.139984131,0.00019155793691,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.578431811715,168493.0,1031.16552879,31.613026574,558.534031411,0.517415295179,558.534031411,0.577706387499,1.0,1.0,1.0,0.0,1079.46950277,1079.46950277,0.0,1079.46950277,0.0,415.347498576,1079.46950277
2017-01-10T04:00:00.000Z,0.0,0.00338802687226,0.860137381496,0.516869786879,41.2292493184,0.028813127664,31.3841667175,0.0,15.4250001113,1.0,60.5416669846,0.0,0.0,0.0,36.2083333333,15.9799998601,1.0,60.347222964,0.0,0.0,31.3841667175,60.7508951823,2.0,0.0,97.6162495613,56.3870002429,43.53125,0.299582970259,326.358332316,0.0,0.306650956413,0.0,1.0,10.4125013351,65.9795004527,9.35699876149,819.999847412,65.7304992676,65.6955515544,56.3735005061,56.3126831055,8.58299986521,1633.33295695,51.4670000076,51.2919031779,42.8840001424,42.4972203573,42.9374961853,1.0,0.0,90.9889520009,1.0,0.0,0.249001185099,70.173500061,100.0,4.43523875872,22.8464991252,1.7385002772,5.97726257642,41.1454998652,35.0,35.4666668574,179.099999746,0.306650956413,22.8464991252,0.417216502598,41.7216504415,2.0,1.0,1.0,584.103103638,584.103103638,0.0,0.272207570359,0.0,1.0,10.0752887726,63.9034992854,7.37100060781,1922.3843689,63.7715005875,63.7572021484,56.4004999797,56.1278101603,8.37200005849,1550.99992879,51.2614997228,51.164120992,42.8894996643,43.5502115885,42.9374961853,1.0,0.0,30.7396006584,1.0,0.0,0.131998697917,100.0,3.98712686698,20.8820009232,0.914499600728,6.08816190561,41.9750000636,224.0,30.3750001589,147.258333842,0.272207570359,20.8820009232,0.386451459612,38.6451454163,2.0,1.0,1.0,541.032043457,541.032043457,326.358332316,0.299614582122,2.0,0.0,3242.70654297,0.0,10.0909090837,3.49663092693,3.90364583333,3242.70654297,0.0489305719127,53.292500178,53.292500178,60.0030711492,2.0,51.424794515,43.3617553711,42.9374961853,1.0,765.66683688,1053.81693727,0.0,0.0,0.0,29.3002998034,1.0,0.0,2.49416667223,27.0732007027,1.0,34.1723737717,1.0,1.0,1.0,0.0,1.19666661819,1.0,26.9107143084,0.0,1.0,0.00338864504153,3.69083329042,26.8557709058,3.69083329042,2.0,0.0,23.4734825645,0.0566000007093,32.3074636535,0.904272028229,866.74571578,0.0,1.0,1415.16896733,0.00141516896733,570.803237609,0.380700552855,0.523972923083,0.0,0.380700552855,0.0,414.725835164,570.803237609,0.0,414.725835164,0.0,0.000414725835164,0.380746933321,1.0,0.0,2.0,2.0,2.0,1.0,73.0473912557,29.5610736211,27.0732007027,0.270732007027,1.0,9.91666666667,1819.48377415,55.780946218,985.529072773,0.904673475937,985.529072773,1.0,0.0,0.0,0.0,26.8275000254,1.0,60.1666717529,1.0,0.0,36.0,26.4649998347,1.0,60.0,0.0,1.0,53.292500178,0.0,421.730010986,0.00019174365495,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579184575451,168493.0,1039.50891873,31.8688146125,563.053254649,0.516858770679,563.053254649,0.578104401311,1.0,1.0,1.0,0.0,1089.37544759,1089.37544759,0.0,1089.37544759,0.0,414.725835164,1089.37544759
2017-01-10T05:00:00.000Z,0.0,0.0033344884714,0.84987727988,0.514380312116,41.6034998894,0.0286170785463,32.6108325322,0.0,16.0208333333,1.0,61.2916663488,0.0,0.0,0.0,36.6416670481,16.5899996758,1.0,61.0694452922,0.0,0.0,32.6108325322,61.549071312,2.0,0.0,98.0594998995,56.4560000102,43.53125,0.299007103455,340.750002543,0.0,0.307702004053,0.0,1.0,10.4862287045,66.3064994812,9.59849993388,854.999842326,66.0439999898,66.0001017253,56.4455000559,56.3837941488,8.64000002543,1699.33292643,51.6979999542,51.5161336263,43.0579999288,42.6855672201,42.9374961853,1.0,0.0,95.7576395671,1.0,0.0,0.262499491374,72.5614992778,100.0,4.47814949354,22.986000061,1.67549991608,6.00807921092,41.3825000127,35.0,36.558333079,188.258335114,0.307702004053,22.986000061,0.437009894961,43.7009894053,2.0,1.0,1.0,611.813852946,611.813852946,0.0,0.269434605655,0.0,1.0,10.1333038807,64.1704998016,7.56449985504,1949.38100179,64.0309998194,64.0038350423,56.4664999644,56.1928736369,8.40199979146,1616.99993896,51.5044997533,51.3955408732,43.1024999619,43.743619283,42.9374961853,1.0,0.0,34.8489982287,1.0,0.0,0.139499982198,100.0,4.01397975286,20.9284998576,0.910000165304,6.11932412783,42.1924997965,224.0,31.1500000954,152.491668701,0.269434605655,20.9284998576,0.404433012463,40.4433018366,2.0,1.0,1.0,566.206217448,566.206217448,340.750002543,0.299013863317,2.0,0.0,3372.22808838,0.0,10.1041644414,3.13851871093,3.32291666667,3372.22808838,0.0490328272233,55.8666667938,55.8666667938,60.6896670659,2.0,51.6411565145,43.5324376424,42.9374961853,1.0,799.419985939,1103.40189979,0.0,0.0,0.0,29.4165403048,1.0,0.0,2.55666661263,27.0289597511,1.0,34.4920085271,1.0,1.0,1.0,0.0,1.24333329002,1.0,27.2261899312,0.0,1.0,0.00333534489049,3.79999987284,27.2391810417,3.79999987284,2.0,0.0,24.5082720026,0.0566000007093,33.8276179779,0.904287165307,866.701819479,0.0,1.0,1477.55433757,0.00147755433757,597.661087526,0.379963511982,0.524445808643,0.0,0.379963511982,0.0,433.008333842,597.661087526,0.0,433.008333842,0.0,0.000433008333842,0.380007699132,1.0,0.0,2.0,2.0,2.0,1.0,67.9311523438,30.0486955643,27.0289597511,0.270289597511,1.0,9.91666666667,1902.82188573,58.3358899805,1030.66942137,0.904409320625,1030.66942137,1.0,0.0,0.0,0.0,28.3116666476,1.0,60.8333358765,1.0,0.0,36.3833335241,27.5550001462,1.0,60.6388893127,0.0,1.0,55.8666667938,0.0,452.0,0.000200765717139,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579876607509,168493.0,1082.09709202,33.1744644005,586.121271815,0.514319655028,586.121271815,0.578986095351,1.0,1.0,1.0,0.0,1139.6050415,1139.6050415,0.0,1139.6050415,0.0,433.008333842,1139.6050415
2017-01-10T06:00:00.000Z,0.0,0.00345575642114,0.844291294469,0.513059804943,41.7692494392,0.0288615275603,33.6900002162,0.0,16.568333149,1.0,61.9583317439,0.0,0.0,0.0,37.0166667302,17.1216667493,1.0,61.6944452922,0.0,0.0,33.6900002162,62.1831007004,2.0,0.0,98.4517494837,56.6825000445,43.5703125,0.301887921452,352.416664124,0.0,0.311850357991,0.0,1.0,10.5333662033,66.5300000509,9.60149987539,889.16649882,66.2734998067,66.2315343221,56.6719999313,56.6066513062,8.86800034841,1676.99960327,51.7789999644,51.6008605957,42.910999616,42.5646642049,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,73.7674992879,100.0,4.54272266229,23.3625001907,1.65449937185,5.99064354102,41.2565002441,35.0,37.191666921,193.774998983,0.311850357991,23.3625001907,0.443933120001,44.39331309,2.0,1.0,1.0,621.506368001,621.506368001,0.0,0.273967801383,0.0,1.0,10.2021965186,64.4809996287,7.66349919637,1979.0022583,64.356499354,64.3264872233,56.6930001577,56.4173965454,8.64950021108,1606.74992879,51.5869998932,51.475865682,42.9374996821,43.5406392415,42.9374961853,1.0,0.0,40.5860888163,1.0,0.0,0.124500274658,100.0,4.11009899775,21.4189996719,0.935499827067,6.09209752083,42.001999855,224.0,32.0999999046,158.641667684,0.273967801383,21.4189996719,0.413634207589,41.3489011129,2.0,1.0,1.0,579.087890625,579.087890625,352.416664124,0.301898215557,2.0,0.0,3356.47542318,0.0,10.1079261086,3.10996200641,3.203125,3356.47542318,0.0473027478248,55.2025000254,55.2025000254,60.4566567739,2.0,51.6804920543,43.3560818759,42.9374961853,1.0,822.192875334,1209.65377448,0.0,0.0,0.0,29.505016009,1.0,0.0,2.69166660309,27.1669839223,1.0,35.1598164241,1.0,1.0,1.0,0.0,1.34249995152,1.0,27.8869037628,0.0,1.0,0.00345636999479,4.03416653474,27.9579291344,4.03416653474,2.0,0.0,25.2064333913,0.0566000007093,37.0850419746,0.9444022505,730.878250514,0.0,1.0,1519.64508098,0.00151964508098,655.212747524,0.381490971056,0.561269754228,0.0,0.381490971056,0.0,445.343340556,655.212747524,0.0,445.343340556,0.0,0.000445343340556,0.381749865909,1.0,0.0,2.0,2.0,2.0,1.0,66.9500857267,30.3093585968,27.1669839223,0.271669839223,1.0,9.91666666667,2028.79090722,62.1977937319,1098.90093556,0.941342884966,1098.90093556,1.0,0.0,0.0,0.0,27.9550002416,1.0,60.6250015895,1.0,0.0,36.2500006358,27.2474999428,1.0,60.4166679382,0.0,1.0,55.2025000254,0.0,463.550018311,0.000220098413433,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.596243688874,168493.0,1105.70754723,33.8983035195,598.90994867,0.513039529474,598.90994867,0.595633239946,1.0,1.0,1.0,0.0,1167.37583415,1167.37583415,0.0,1167.37583415,0.0,445.343340556,1167.37583415
2017-01-10T07:00:00.000Z,0.0,0.00363713387195,0.83613266099,0.511354772345,42.1900018056,0.0291309864901,35.2641665141,0.0,17.3624997139,1.0,62.8611110051,0.0,0.0,0.0,37.5666662852,17.9016666412,1.0,62.6111110051,0.0,0.0,35.2641665141,63.1028515498,2.0,0.0,99.1125017802,56.9224999746,43.53125,0.306320461521,370.849993388,0.0,0.31473664557,0.0,1.0,10.6457704703,67.0174980164,9.80182023482,930.8331604,66.7445017497,66.6994806925,56.9194997152,56.8561681112,8.96399943034,1747.66625977,51.9709997177,51.7970555623,43.0070002874,42.6836573283,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.272996266683,74.6419995626,100.0,4.63505558173,23.7375014623,1.60500049591,6.01071488857,41.4019997915,35.0,38.2999998728,205.408332825,0.31473664557,23.7375014623,0.46616985866,46.6169859568,2.0,1.0,1.0,652.637802124,652.637802124,0.0,0.273396715012,0.0,1.0,10.2916367054,64.8665002187,7.81049982707,2028.49606323,64.736000061,64.7053858439,56.925500234,56.6572240194,8.69900004069,1669.99995931,51.8000001907,51.6849721273,43.10100015,43.7008514404,42.9374961853,1.0,0.0,47.6204373042,1.0,0.0,0.130500157674,100.0,4.17537442843,21.634999911,0.927999814351,6.11626227697,42.1730003357,224.0,33.2833333015,165.441666921,0.273396715012,21.634999911,0.432236982073,43.2236989339,2.0,1.0,1.0,605.131774902,605.131774902,370.849993388,0.306344480942,2.0,0.0,3463.8266805,0.0,10.1142526106,2.91645709674,3.06770833333,3463.8266805,0.0500829894044,60.6141668955,60.6141668955,62.3983697891,2.0,51.9227350408,43.5096296831,42.9374961853,1.0,869.78789969,1224.7102211,0.0,0.0,0.0,29.2873214086,1.0,0.0,2.90666663647,27.6321783066,1.0,36.1529661814,1.0,1.0,1.0,0.0,1.49666661024,1.0,29.1130949656,0.0,1.0,0.00363631173684,4.40333324671,29.0770317713,4.40333324671,2.0,0.0,26.6655810527,0.0566000007093,37.546636,0.936935294875,756.186846864,0.0,1.0,1607.61415346,0.00160761415346,663.368118895,0.389145799524,0.547939145102,0.0,0.389145799524,0.0,471.123334249,663.368118895,0.0,471.123334249,0.0,0.000471123334249,0.389171597858,1.0,0.0,2.0,2.0,2.0,1.0,71.7288388339,30.3424830003,27.6321783066,0.276321783066,1.0,10.5,2095.1935211,64.2335363344,1134.86811889,0.937396068878,1134.86811889,1.0,0.0,0.0,0.0,30.6591668129,1.0,62.4583349228,1.0,0.0,37.3583339055,29.9550000827,1.0,62.2638899485,0.0,1.0,60.6141668955,0.0,488.850006104,0.00022283795766,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.584533222716,168493.0,1142.90071121,35.0385554465,619.05574218,0.511337317063,619.05574218,0.583457325517,1.0,1.0,1.0,0.0,1210.66020711,1210.66020711,0.0,1210.66020711,0.0,471.123334249,1210.66020711
2017-01-10T08:00:00.000Z,0.0,0.00381301864046,0.835652211912,0.511468798587,42.248500665,0.0294495231578,35.7216669718,0.0,17.5974998474,1.0,63.0694446564,0.0,0.0,0.0,37.700000445,18.1108330091,1.0,62.833334287,0.0,0.0,35.7216669718,63.2656116486,2.0,0.0,99.362250646,57.1137499809,43.53125,0.307557006171,373.924997965,0.0,0.315464936976,0.0,1.0,10.6723605792,67.1344998678,9.69840126038,960.41649882,66.8630008698,66.8285471598,57.1069997152,57.0517196655,8.64000066121,1812.66626994,51.6500002543,51.4823735555,43.0099995931,42.6741154989,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.271498998006,74.8894996643,100.0,4.66002372901,23.8530012767,1.60199991862,6.01233685017,41.4079996745,35.0,38.3916664124,205.766666412,0.315464936976,23.8530012767,0.465940824236,46.5940825144,2.0,1.0,1.0,652.317153931,652.317153931,0.0,0.275155214924,0.0,1.0,10.3436085383,65.093000412,7.87799930573,2037.11999512,64.9984995524,64.9430669149,57.1205002467,56.8568674723,8.50400034587,1725.49996948,51.4715000788,51.3662134806,42.967499733,43.5623423258,42.9374961853,1.0,0.0,51.6250254313,1.0,0.0,0.0945008595785,100.0,4.24591775735,22.0309998194,0.918999989827,6.09769078096,42.0484997431,224.0,33.7666667302,168.158335368,0.275155214924,22.0309998194,0.436581202916,43.6581201553,2.0,1.0,1.0,611.213684082,611.213684082,373.924997965,0.308227038509,2.0,0.0,3591.59790039,0.0,10.176296711,2.96741928657,3.09375,3591.59790039,0.053484293412,64.8566652934,64.8566652934,63.68141524,2.0,51.5513178507,43.4267171224,42.9374961853,1.0,884.586736261,1269.90000271,0.0,0.0,0.0,28.7737379074,1.0,0.0,3.04166658719,28.3332618078,1.0,36.7294514974,1.0,1.0,1.0,0.0,1.5941666464,1.0,29.7321424484,0.0,1.0,0.0038224339833,4.63583322366,29.6933517456,4.63583322366,2.0,0.0,27.1192773805,0.0566000007093,38.9320447698,0.959854380922,678.759729229,0.0,1.0,1634.96659091,0.00163496659091,687.845305334,0.394096702727,0.565759561324,0.0,0.394096702727,0.0,479.139170329,687.845305334,0.0,479.139170329,0.0,0.000479139170329,0.394996901353,1.0,0.0,2.0,2.0,2.0,1.0,69.3963190715,31.2332231204,28.3332618078,0.283332618078,1.0,10.5,2154.48673897,66.0513221502,1166.98447566,0.959856264051,1166.98447566,1.0,0.0,0.0,0.0,32.8716664314,1.0,63.7916679382,1.0,0.0,38.1500008901,31.9849996567,1.0,63.5833346049,0.0,1.0,64.8566652934,0.0,499.550018311,0.000231060309744,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.589421127426,168493.0,1147.77292206,35.1879255784,621.694790413,0.511350109064,621.694790413,0.588497174993,1.0,1.0,1.0,0.0,1215.79086304,1215.79086304,0.0,1215.79086304,0.0,479.139170329,1215.79086304
2017-01-10T09:00:00.000Z,0.0,0.00397471210998,0.844743977185,0.513231698942,41.9537499746,0.0294478747195,34.3208335241,0.0,16.8908332189,1.0,62.2916663488,0.0,0.0,0.0,37.2416667938,17.4300003052,1.0,62.0694446564,0.0,0.0,34.3208335241,62.5181185404,2.0,0.0,99.1920000712,57.2382500966,43.53125,0.307806108362,358.874997457,0.0,0.316946550974,0.0,1.0,10.6409358184,66.986000061,9.50249989827,957.083180745,66.7325000763,66.6943969727,57.230000178,57.1742630005,8.63699976603,1724.99961344,51.5270001094,51.3619791667,42.8900003433,42.5373102824,42.9374961853,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,73.044500351,100.0,4.65150880814,23.8409992854,1.6470006307,5.98942701022,41.2429997126,35.0,37.4916664759,196.75,0.316946550974,23.842499733,0.443543813796,44.3543818792,2.0,1.0,1.0,620.961339315,620.961339315,0.0,0.277741481299,0.0,1.0,10.319435517,65.0030002594,7.67249997457,2004.87398275,64.9189999898,64.8568115234,57.2465000153,56.9825261434,8.51150004069,1646.24996948,51.3454999924,51.2406234741,42.8339999517,43.4346847534,42.9374961853,1.0,0.0,44.6324122747,1.0,0.0,0.0840002695719,100.0,4.24379797777,22.0850000381,0.953500111898,6.07563753923,41.8834997813,224.0,32.7750002543,162.124998728,0.277741481299,22.0850000381,0.417063707624,41.7063700358,2.0,1.0,1.0,583.889190674,583.889190674,358.874997457,0.307855068915,2.0,0.0,3429.98769124,0.0,10.1644945939,3.04507674774,3.30338541667,3429.98769124,0.050323044665,58.7091671626,58.7091671626,61.6621138255,2.0,51.4545262655,43.2974268595,42.9374961853,1.0,842.899532185,1224.86068288,0.0,0.0,0.0,27.9849209785,1.0,0.0,3.04249995947,29.2450791995,1.0,36.7865279516,1.0,1.0,1.0,0.0,1.59166661898,1.0,29.7619039218,0.0,1.0,0.00397904238997,4.63416663806,29.779689312,4.63416663806,2.0,0.0,25.8412491169,0.0566000007093,37.5512487919,0.960635720583,676.500768848,0.0,1.0,1557.91684199,0.00155791684199,663.449616985,0.391589553759,0.569038930395,0.0,0.391589553759,0.0,456.559165955,663.449616985,0.0,456.559165955,0.0,0.000456559165955,0.391612964372,1.0,0.0,2.0,2.0,2.0,1.0,61.7220385869,33.2011149724,29.2450791995,0.292450791995,1.0,10.5,2067.76021506,63.3924979088,1120.00878294,0.960628484155,1120.00878294,1.0,0.0,0.0,0.0,29.6933336258,1.0,61.7777786255,1.0,0.0,36.9500010808,29.0158332189,1.0,61.5833355586,0.0,1.0,58.7091671626,0.0,487.230010986,0.000222865334417,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.592361084208,168493.0,1104.58839707,33.8639930981,598.303757486,0.513163504049,598.303757486,0.592330112511,1.0,1.0,1.0,0.0,1165.91252645,1165.91252645,0.0,1165.91252645,0.0,456.559165955,1165.91252645
2017-01-10T10:00:00.000Z,0.0,0.00512674405745,0.907863401478,0.535262810751,40.50325044,0.0277198267116,28.330833753,0.0,7.4150001208,0.416666666667,26.3888889949,0.0,0.0,0.0,37.0166664124,20.9158333143,0.916666666667,61.6944440206,0.0,0.0,28.330833753,67.0617291133,1.33333333333,0.0,98.2312501272,57.7279996872,43.6614583333,0.315725534215,298.066673279,0.0,0.133993553531,0.0,0.416666666667,9.26065993309,61.8589998881,7.54650020599,418.333257039,65.2025003433,65.893292745,57.6560001373,57.682820638,4.8795003891,741.999827067,52.2695004145,52.1697107951,47.3900000254,46.8559544881,42.9374961853,0.416666666667,0.0,41.6658846537,0.416666666667,0.0,-3.34350045522,69.1654996872,100.0,2.22301204999,17.8125003179,-0.35850016276,7.03744514783,47.7485001882,35.0,16.2833334605,88.5166651408,0.133993553531,24.3972000122,0.196672980899,19.6672979991,1.08333333333,0.416666666667,0.5,275.342173258,275.342173258,0.0,0.273522504877,0.0,0.916666666667,10.4523867369,65.4559996923,8.25750033061,2116.98499552,66.0574995677,66.0273361206,57.7999992371,57.5559514364,7.97750059764,2079.74991862,52.1900002162,52.0745010376,44.2124996185,44.6857376099,42.9374961853,1.0,0.0,70.7994419734,0.916666666667,0.0,-0.601499875387,100.0,4.18767575423,21.8449999491,1.11099974314,6.26471098264,43.1014998754,224.0,37.6833333969,209.550004323,0.273522504877,23.0474544872,0.493706385295,49.3706382116,1.83333333333,0.916666666667,0.916666666667,691.188939412,691.188939412,298.066673279,0.291754509211,1.33333333333,0.0,2932.32149251,0.0,10.1289152304,3.20960985621,4.3046875,2932.32149251,0.16274121429,68.7508328756,68.7508328756,67.1770070394,2.0,52.3231404622,44.7750015259,42.953122139,1.0,738.458466376,937.410559017,0.0,0.0,0.0,26.3491950035,0.916666666667,0.0,3.12916660309,31.3068051338,0.916666666667,35.0742003123,0.916666666667,0.916666666667,0.916666666667,0.0,1.71083327134,0.916666666667,28.8273806572,0.0,0.916666666667,0.00483964656281,4.83999987443,30.8799289068,4.83999987443,1.83333333333,0.0,22.6393401152,0.0566000007093,28.7387272805,0.961564476512,673.821366473,0.0833333333333,0.916666666667,1364.88019977,0.00136488019977,507.751359017,0.42368551221,0.537832919429,1.1434674365,0.421205517637,0.0,399.988336245,507.751359017,3.70666662852,396.281669617,0.0,0.000399988336245,0.487055202325,1.0,0.0886608365818,1.33333333333,1.33333333333,1.83333333333,0.916666666667,52.7470932007,36.9013179143,31.3068051338,0.313068051338,1.0,10.5,1675.86902539,51.3780673957,907.739695262,0.961518431639,907.739695262,1.0,0.0,0.0,0.0,35.544166247,1.0,67.4027783076,1.0,0.0,40.3083337148,33.2066666285,1.0,67.1805569331,0.0,1.0,68.7508328756,0.0,494.540008545,0.000170563330705,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.559357888244,168493.0,909.386286802,27.8795712696,492.571924386,0.521754184241,492.571924386,0.493496144952,0.5,1.0,0.916666666667,0.0,944.068949064,944.068949064,3.24160226186,940.827346802,0.0,399.988336245,944.068949064
2017-01-10T11:00:00.000Z,0.0,0.0,1.24224801279,0.668631649764,38.7264993985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,95.655749162,56.9292497635,43.5703125,0.0,0.0,0.0,0.0,0.0,0.0,8.1668334802,59.8760000865,7.81799952189,0.0,65.0224990845,65.8475036621,57.2044995626,57.9450429281,1.61550013224,0.0,52.9834998449,52.7589441935,51.3679997126,50.1444117228,42.9374961853,0.0,0.0,0.0,0.0,0.0,-5.14649899801,67.8034998576,100.0,-0.00523138046265,13.6544993718,-3.05549971263,8.17206486066,54.4234994253,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.70392151674,55.0069996516,4.61250019073,0.0,61.2665001551,62.8077519735,56.6539999644,57.844891866,0.43400033315,146.749989827,51.9950002035,51.9068349202,51.5609998703,51.9431025187,42.9374961853,0.0833333333333,0.0,0.0,0.0,0.0,-6.25950050354,100.0,-0.10185333093,9.70550028483,-0.929000218709,7.80577484767,52.490000089,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.10848999,0.0,10.0918537776,4.69770226876,7.4609375,151.10848999,0.0,3.48749987284,3.48749987284,60.0,2.0,53.8648834229,53.4137115479,42.9374961853,0.0,6.43862226524,-5.88726329643,0.0,0.0,0.0,23.7101535797,0.0,0.0,0.0,33.4943459829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.197392495277,0.0566000007093,-0.180489170596,0.961799825057,673.143553691,0.166666666667,0.833333333333,11.9003958161,1.19003958161e-05,-3.1888545642,11.2316915451,-10.2698873558,11.2316915451,0.0,0.0,3.48749987284,-3.1888545642,3.48749987284,0.0,0.0,3.48749987284e-06,0.0,1.0,0.185654774455,0.0,0.0,0.0,0.833333333333,50.8328819275,39.8452409108,33.4943459829,0.334943459829,1.0,11.0833333333,0.551358968813,0.0169033246809,0.298645308641,0.961804189348,0.298645308641,1.0,0.0,0.0,0.0,1.88416671753,0.0833333333333,5.01388931274,0.0833333333333,0.0,2.99166679382,1.60333331426,0.0833333333333,4.98611132304,0.0,0.0833333333333,3.48749987284,0.833333333333,41.8499984741,-1.07119684851e-06,0.166666666667,0.833333333333,0.833333333333,1.0,0.0,0.0,0.0,-10.6777319849,168493.0,0.382865369412,0.0117377208213,0.207380223926,0.667879797167,0.207380223926,-10.6777319849,0.0,0.0,0.0,0.0,0.310505310694,0.310505310694,0.310505310694,0.0,0.0,3.48749987284,0.310505310694
2017-01-10T12:00:00.000Z,0.0,0.0,1.2424,0.6687,39.5162514051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,96.2797514598,56.7635000547,43.53125,0.0,0.0,0.0,0.0,0.0,0.0,8.2453956604,62.1170002619,7.48650105794,0.0,65.1425011953,65.6771138509,57.6560001373,58.0929794312,1.4474995931,0.0,54.9499998093,53.078725179,53.5025002162,50.3149414062,42.9374961853,0.0,0.0,0.0,0.0,0.0,-3.02550093333,67.7569999695,100.0,-0.206737438838,11.6400009791,-2.40599950155,8.45213309924,55.9084997177,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.80665659904,58.5094998678,6.40350055695,0.0,62.274500529,62.814781189,55.870999972,58.0356038411,0.373999595642,0.0,52.0264994303,52.1255009969,51.6524998347,52.1243871053,42.9374961853,0.0,0.0,0.0,0.0,0.0,-3.76500066121,100.0,-0.1038595438,10.6220006943,-1.395500501,7.91051614285,53.0480003357,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1095981598,4.88115108013,8.25520833333,0.0,0.0,0.0,0.0,60.0,2.0,54.4823328654,52.4252624512,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,21.9588317871,0.0,0.0,0.0,35.6971683502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.96149349872,674.025888374,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,49.8021790187,42.6580028534,35.6971683502,0.356971683502,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-10T13:00:00.000Z,0.0,0.0,1.2424,0.6687,39.7652495702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,96.9584997495,57.1932501793,43.9427083333,0.0,0.0,0.0,0.0,0.0,0.0,8.55118370056,63.6454998652,7.08599980672,0.0,65.3240000407,65.5887400309,58.238000234,58.2294871012,1.78800074259,0.0,56.4109999339,53.3602854411,54.6229991913,50.4046605428,42.9374961853,0.0,0.0,0.0,0.0,0.0,-1.67850017548,67.8920001984,100.0,-0.18700059255,10.7010008494,-2.78700097402,8.73818429311,57.4100001653,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.86950620015,60.2644999822,7.12049929301,0.0,63.2689994176,62.9150950114,56.1485001246,58.1880493164,0.334999720256,0.0,52.1014995575,52.3199462891,51.7664998372,52.3075790405,42.9374961853,0.0,0.0,0.0,0.0,0.0,-3.00449943542,100.0,-0.103975296021,11.5024995804,-1.61150042216,7.97348149618,53.3780002594,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1146860123,5.6802820762,10.3932291667,0.0,0.0,0.0,0.0,60.0,2.0,54.4019877116,48.3517456055,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,20.5254913966,0.0,0.0,0.0,37.7125088374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960741602288,676.194907272,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,46.8432445526,45.6167799632,37.7125088374,0.377125088374,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-10T14:00:00.000Z,0.0,0.0,1.2424,0.6687,39.6520002683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,97.4475003878,57.7955001195,43.5729166667,0.0,0.0,0.0,0.0,0.0,0.0,8.51975886027,64.7675005595,6.78750006358,0.0,65.4995002747,65.5448710124,58.7120002111,58.3647257487,1.40849939982,0.0,57.0544993083,53.6443913778,55.6459999084,50.5395584106,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.731999715169,68.0134995778,100.0,-0.271133899689,9.85350036621,-2.04000027974,8.79089275996,57.6860001882,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.87554931641,61.5110003153,7.01700019836,0.0,63.8960002263,62.9694035848,56.879000028,58.3328399658,0.285499572754,0.0,52.2199999491,52.5124791463,51.9345003764,52.491394043,42.9374961853,0.0,0.0,0.0,0.0,0.0,-2.38499991099,100.0,-0.136110544205,11.96149985,-1.64599959056,8.01165986061,53.5804999669,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1138049761,6.23361555735,11.5286458333,0.0,0.0,0.0,0.0,60.0,2.0,53.500483195,47.0193862915,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.1177110672,0.0,0.0,0.0,39.5942891439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959539786868,679.671649099,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,44.397690773,48.4889669418,39.5942891439,0.395942891439,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-10T15:00:00.000Z,0.0,0.0,1.2424,0.6687,39.5304992994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,97.7767496109,58.2462503115,43.0729166667,0.0,0.0,0.0,0.0,0.0,0.0,7.89126185576,64.9759991964,6.68549887339,0.0,65.7079995473,65.5385131836,59.0225006739,58.4993209839,1.02750015259,0.0,57.5270001094,53.9004694621,56.4994999568,50.7215423584,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.732000350952,68.0345001221,100.0,-0.533519705137,9.20849959056,0.745500246684,8.4247815609,55.7539997101,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.88038396835,62.0404996872,6.66750017802,0.0,64.1375001272,63.0435180664,57.4699999491,58.4769922892,0.228500366211,0.0,52.3445002238,52.7120234172,52.1159998576,52.6822535197,42.9374961853,0.0,0.0,0.0,0.0,0.0,-2.09700043996,100.0,-0.158912181854,12.0215002696,-1.61000061035,8.03929615021,53.7260004679,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1097562963,4.867945532,8.97916666667,0.0,0.0,0.0,0.0,60.0,2.0,51.9359614054,46.771639506,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,17.2988220851,0.0,0.0,0.0,41.7236785889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.958372394832,683.059879365,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,46.2947224704,50.6070750843,41.7236785889,0.417236785889,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-10T16:00:00.000Z,0.0,0.0,1.2424,0.6687,39.4329989751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.0707489649,58.6377499898,42.8177083333,0.0,0.0,0.0,0.0,0.0,0.0,7.78006629149,65.2624988556,6.51299889882,0.0,65.7979990641,65.5448710124,59.2850001653,58.628847758,0.835499763489,0.0,57.8420000076,54.141263326,57.0065002441,50.9289805094,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.535500208537,68.2174981435,100.0,-0.907973249753,8.79149881999,-0.134999593099,8.68803954124,57.1414998372,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89609658718,63.1220000585,6.55499998728,0.0,64.5454998016,63.1054967244,57.9904998144,58.6128514608,0.201500256856,0.0,52.5125001272,52.9051920573,52.3109998703,52.871828715,42.9374961853,0.0,0.0,0.0,0.0,0.0,-1.42349974314,100.0,-0.17881333828,12.2344999313,-1.60399977366,8.07490992546,53.914999644,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1063642502,3.81265519063,6.68229166667,0.0,0.0,0.0,0.0,60.0,2.0,51.3126442649,46.8619606712,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,16.4336735408,0.0,0.0,0.0,42.8513266246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.958004706285,684.129727031,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,51.3839443207,51.1875732422,42.8513266246,0.428513266246,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-10T17:00:00.000Z,0.0,0.0,1.2424,0.6687,39.1224981944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.1292483012,59.0067501068,42.8776041667,0.0,0.0,0.0,0.0,0.0,0.0,7.96136347453,65.9690004985,6.19799836477,0.0,65.7109985352,65.5404205322,59.5130001704,58.7259902954,0.742500623067,0.0,58.0760002136,54.3298212687,57.3334995906,51.1268742879,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.258001963298,68.2129999797,100.0,-0.706447442373,8.3774989446,0.298500061035,8.6678109169,57.0349995295,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.91180896759,64.0730002721,6.33599948883,0.0,64.8364995321,63.1623560588,58.5005000432,58.730855306,0.197000185649,0.0,52.6895001729,53.0754114787,52.4924999873,53.0428771973,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.763499259949,100.0,-0.191307067871,12.3439995448,-1.57100009918,8.10311603546,54.0635000865,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0981249015,6.62108353774,11.0026041667,0.0,0.0,0.0,0.0,60.0,2.0,50.523282369,46.9232152303,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,17.683959643,0.0,0.0,0.0,41.8290405273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.958968170587,681.329046376,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,52.692249616,49.5911868413,41.8290405273,0.418290405273,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-10T18:00:00.000Z,0.0,0.0,1.2424,0.6687,38.8539994558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.1929995219,59.3390000661,42.890625,0.0,0.0,0.0,0.0,0.0,0.0,8.08101963997,66.5840002696,5.95499960581,0.0,65.6839993795,65.541692098,59.7289997737,58.8199539185,0.520500818888,0.0,58.2515007655,54.5170974731,57.7309999466,51.3234939575,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.900000890096,68.0810000102,100.0,-0.626678784688,7.95299943288,0.483000119527,8.70769842466,57.2479998271,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.92873001099,64.3339996338,6.06899992625,0.0,65.0180002848,63.2166671753,58.9490003586,58.8322677612,0.195500055949,0.0,52.83649985,53.2386169434,52.640999794,53.1986287435,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.684000651042,100.0,-0.194614648819,12.3770004908,-1.52900060018,8.12334465981,54.1700003942,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0944123268,6.90522082647,11.1666666667,0.0,0.0,0.0,0.0,60.0,2.0,49.8773574829,46.788831075,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.029200236,0.0,0.0,0.0,40.6997995377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959912904174,678.590381803,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,55.2021233241,47.7450046539,40.6997995377,0.406997995377,1.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-10T19:00:00.000Z,0.0,0.0,1.2424,0.6687,38.7377510071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.3857507706,59.6479997635,42.734375,0.0,0.0,0.0,0.0,0.0,0.0,8.17892011007,67.2859999339,5.8185005188,0.0,65.76050059,65.5588582357,59.9420000712,58.9259872437,0.331500053406,0.0,58.4689998627,54.7158457438,58.1374998093,51.535387675,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.52549934387,68.0,100.0,-0.594023625056,7.62300078074,0.549000104268,8.77294373512,57.588499705,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.95048550765,64.6249993642,5.89650090535,0.0,65.2505003611,63.2709757487,59.3539994558,58.926671346,0.198499679565,0.0,52.9849999746,53.4005482992,52.786500295,53.3492736816,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.625500996908,100.0,-0.19821703434,12.4640000661,-1.51699956258,8.14870254199,54.3034998576,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.088840882,6.52958814303,10.2552083333,0.0,0.0,0.0,0.0,60.0,2.0,49.7135009766,46.7780024211,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.5418052673,0.0,0.0,0.0,40.4001948039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960183216734,677.808056719,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,55.650428772,47.148349762,40.4001948039,0.404001948039,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-10T20:00:00.000Z,0.0,0.0,1.2424,0.6687,38.5809998512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.5049997965,59.9239999453,42.6875,0.0,0.0,0.0,0.0,0.0,0.0,8.26715143522,67.80199941,5.66099993388,0.0,65.8009999593,65.5804748535,60.1400000254,59.0294774373,0.1875,0.0,58.6850001017,54.9094950358,58.4975001017,51.7561899821,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.00099945068,67.95799764,100.0,-0.574740568797,7.30349985758,0.54600016276,8.84189200401,57.951499939,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.96861541271,65.1724999746,5.69999980927,0.0,65.4079996745,63.3208134969,59.7079998652,59.0261764526,0.199999809265,0.0,53.1304998398,53.5612055461,52.9305000305,53.4916051229,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.23549969991,100.0,-0.207438588142,12.477499644,-1.51399962107,8.17605400085,54.4444996516,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0836222172,7.07829010487,11.1848958333,0.0,0.0,0.0,0.0,60.0,2.0,49.512318929,46.8200403849,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.7571233114,0.0,0.0,0.0,40.3828767141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960397643759,677.188086651,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,58.4840717316,46.6264006297,40.3828767141,0.403828767141,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-10T21:00:00.000Z,0.0,0.0,1.2424,0.6687,38.4054991404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.5762491226,60.1707499822,42.8177083333,0.0,0.0,0.0,0.0,0.0,0.0,8.34813078245,68.0345007579,5.50349903107,0.0,65.8294989268,65.5970052083,60.3259998957,59.120900472,0.0314998626709,0.0,58.8979997635,55.0846761068,58.8664999008,51.9725316366,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.20500183105,67.8725013733,100.0,-0.544475237528,6.96299902598,0.646499951681,8.89260601997,58.2199999491,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9915796121,65.6660003662,5.47800032298,0.0,65.4935003916,63.3636220296,60.0155000687,59.1199366252,0.203000068665,0.0,53.2745002111,53.7122980754,53.0715001424,53.6396814982,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.172499974569,100.0,-0.206982294718,12.4220002492,-1.49300003052,8.19856190681,54.5645001729,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0808260441,8.07658425967,13.2135416667,0.0,0.0,0.0,0.0,60.0,2.0,49.3345489502,46.7563501994,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.9409952164,0.0,0.0,0.0,40.3850046794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960396407433,677.19165661,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,58.4011074702,46.6298751831,40.3850046794,0.403850046794,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-10T22:00:00.000Z,0.0,0.0,1.2424,0.6687,38.3770006498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.7810007731,60.4040001233,42.6953125,0.0,0.0,0.0,0.0,0.0,0.0,8.42911028862,68.1620000203,5.43899981181,0.0,65.9585005442,65.6230723063,60.5195007324,59.2231292725,-0.0839996337891,0.0,59.1350002289,55.2706832886,59.2189998627,52.1946055094,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.20349947611,67.8635012309,100.0,-0.474607229233,6.73950068156,0.941999753316,8.90371751785,58.2770001094,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01333522797,65.9389998118,5.3565009435,0.0,65.6450004578,63.4057896932,60.2884995143,59.21434021,0.205999692281,0.0,53.4184996287,53.8678538005,53.2124999364,53.7858581543,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.293999354045,100.0,-0.208874225616,12.4325005213,-1.47500038147,8.22220945358,54.6875003179,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0758456317,9.61225152016,16.0,0.0,0.0,0.0,0.0,60.0,2.0,49.1248640581,46.7556623979,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.8826087316,0.0,0.0,0.0,40.6368920008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960389801907,677.210745284,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,60.4020798423,46.6469397111,40.6368920008,0.406368920008,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-10T23:00:00.000Z,0.0,0.0,1.2424,0.6687,38.2952496211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.9069999059,60.6117502848,42.6953125,0.0,0.0,0.0,0.0,0.0,0.0,8.50162919362,68.2475007375,5.34749952952,0.0,66.0409997304,65.6440531413,60.6935002009,59.3164596558,-0.190500259399,0.0,59.3554999034,55.4426778158,59.5460001628,52.3988647461,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.20650100708,67.7884985606,100.0,-0.442831198374,6.49499956767,1.05449994405,8.944460392,58.4915002187,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0314652125,66.1009998322,5.2019999822,0.0,65.732000351,63.4428532918,60.5300003688,59.3023605347,0.211999893188,0.0,53.5579999288,54.011932373,53.3460000356,53.9256515503,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.368999481201,100.0,-0.213252147039,12.3860003153,-1.46149984996,8.24471735954,54.8074998856,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0726377964,10.9204916954,17.984375,0.0,0.0,0.0,0.0,60.0,2.0,48.9486465454,46.7690938314,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.8454748789,0.0,0.0,0.0,40.848025322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960412212607,677.145978447,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,61.9081048965,46.5894956589,40.848025322,0.40848025322,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T00:00:00.000Z,0.0,0.0,1.2424,0.6687,38.2900009155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.0945008596,60.8044999441,42.6822916667,0.0,0.0,0.0,0.0,0.0,0.0,8.57414801915,68.3240006765,5.30850156148,0.0,66.1715017955,65.6682128906,60.863000234,59.4110590617,-0.271499951681,0.0,59.5790001551,55.6204020182,59.8505001068,52.6043879191,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.15249888102,67.7735004425,100.0,-0.426155010859,6.32100168864,1.06500021617,9.00030303001,58.7854998906,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.05684661865,66.2479998271,5.09999847412,0.0,65.8459981283,63.4805450439,60.7459996541,59.3922958374,0.21350034078,0.0,53.6930004756,54.1585642497,53.4795001348,54.0737253825,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.402001698812,100.0,-0.209808826447,12.3664979935,-1.44349956512,8.2666554451,54.9229996999,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0676065286,9.20496265093,14.9140625,0.0,0.0,0.0,0.0,60.0,2.0,48.8493118286,46.7920125326,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.5499979655,0.0,0.0,0.0,41.3130022685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960576893874,676.670132455,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,67.6458943685,46.1574033101,41.3130022685,0.413130022685,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
