timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-11T01:00:00.000Z,0.0,0.0,1.2424,0.6687,38.3042497635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.2939996719,60.9897499084,42.6692708333,0.0,0.0,0.0,0.0,0.0,0.0,8.64304089546,68.3374996185,5.27549997965,0.0,66.3049996694,65.6949157715,61.0294996897,59.5082041423,-0.349499702454,0.0,59.808499972,55.7987721761,60.1579996745,52.8111877441,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.03249994914,67.7420018514,100.0,-0.412249803543,6.14699999491,1.08299954732,9.05529069901,59.0750001272,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.07739400864,66.417500178,5.02799987793,0.0,65.9780000051,63.5201594035,60.9500001272,59.4841461182,0.218000411987,0.0,53.8310003281,54.3032836914,53.6129999161,54.2173360189,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.439500172933,100.0,-0.209774971008,12.365000089,-1.41800022125,8.28716897964,55.0310001373,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0644292037,10.9740800063,17.5234375,0.0,0.0,0.0,0.0,60.0,2.0,48.8455251058,46.769724528,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.7721029917,0.0,0.0,0.0,41.257396698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960706538174,676.295653793,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,68.3856620789,45.8013801575,41.257396698,0.41257396698,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T02:00:00.000Z,0.0,0.0,1.2424,0.6687,38.2825010618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.449250857,61.1667497953,42.8125,0.0,0.0,0.0,0.0,0.0,0.0,8.70830790202,68.5069999695,5.2125008901,0.0,66.4085006714,65.7197113037,61.1959997813,59.5996322632,-0.420000076294,0.0,60.0244998932,55.9656651815,60.4444999695,53.0052642822,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.0984992981,67.7495009104,100.0,-0.39940627416,5.9640007019,1.09200032552,9.10771417618,59.352499644,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.10035800934,66.5525004069,4.94400056203,0.0,66.0815003713,63.5553003947,61.1374998093,59.5753580729,0.217999776204,0.0,53.9614995321,54.4441731771,53.7434997559,54.3603210449,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.471000035604,100.0,-0.206469774246,12.3380006154,-1.38950061798,8.30682778358,55.1330003738,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0608716806,9.96446100871,16.328125,0.0,0.0,0.0,0.0,60.0,2.0,48.671546936,46.8340530396,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.8508717219,0.0,0.0,0.0,41.3451280594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960539483598,676.778193012,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,66.4591973623,46.2600536346,41.3451280594,0.413451280594,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T03:00:00.000Z,0.0,0.0,1.2424,0.6687,38.2562478383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.6044979095,61.3482500712,42.8541666667,0.0,0.0,0.0,0.0,0.0,0.0,8.76994887988,68.6300010681,5.14649804433,0.0,66.5044981639,65.7451426188,61.3580001195,59.6910552979,-0.468000411987,0.0,60.2494996389,56.1331914266,60.7175000509,53.2012507121,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.12550290426,67.7599995931,100.0,-0.390189727147,5.786998113,1.09049987793,9.16013860703,59.6270001729,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.12090476354,66.7084999084,4.86149946849,0.0,66.1999994914,63.5917205811,61.3385000229,59.6627426147,0.217999776204,0.0,54.0920000076,54.5825195312,53.8740002314,54.5013910929,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.508500417074,100.0,-0.205581903458,12.3259992599,-1.36399936676,8.326486667,55.2379995982,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0564726194,9.65331705411,14.8854166667,0.0,0.0,0.0,0.0,60.0,2.0,48.7784601847,46.8474273682,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.785563151,0.0,0.0,0.0,41.5724369685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960510218378,676.862739182,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,67.209564209,46.3386154175,41.5724369685,0.415724369685,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T04:00:00.000Z,0.0,0.0,1.2424,0.6687,38.1962491671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.7117493947,61.5155002276,42.8255208333,0.0,0.0,0.0,0.0,0.0,0.0,8.83158993721,68.7454999288,5.05049959819,0.0,66.5629997253,65.7673950195,61.5125001272,59.7824859619,-0.518999735514,0.0,60.4595003128,56.2981821696,60.9785000483,53.3908691406,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.18250020345,67.7540009816,100.0,-0.378692865372,5.58449967702,1.08750025431,9.21028280258,59.890999794,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14266077677,66.8179982503,4.77899901072,0.0,66.2974993388,63.6275049845,61.5185003281,59.7533162435,0.216500600179,0.0,54.2195002238,54.7208607992,54.0029996236,54.6392491659,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.52049891154,100.0,-0.204625209173,12.2944997152,-1.34450054169,8.34728598595,55.3475001653,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0527679125,10.1768232187,16.4348958333,0.0,0.0,0.0,0.0,60.0,2.0,48.7613805135,46.8429667155,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.5157248179,0.0,0.0,0.0,41.9967753092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960510218378,676.862739182,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,70.88550059,46.3386154175,41.9967753092,0.419967753092,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T05:00:00.000Z,0.0,0.0,1.2424,0.6687,38.1310002009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.8032503128,61.6722501119,42.8125,0.0,0.0,0.0,0.0,0.0,0.0,8.88960504532,68.7785002391,4.94399992625,0.0,66.6064999898,65.7921905518,61.6625000636,59.8720118205,-0.559500058492,0.0,60.6769997279,56.4612630208,61.2364997864,53.5734914144,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.17200024923,67.7374992371,100.0,-0.369112491608,5.37000020345,1.09049956004,9.25871753693,60.1460002263,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.16562477748,66.9380022685,4.71150048574,0.0,66.393500646,63.6632766724,61.6820001602,59.8381500244,0.216499646505,0.0,54.3454996745,54.8547388713,54.129000028,54.7790323893,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.544501622518,100.0,-0.203029473623,12.264500618,-1.33249982198,8.3686542511,55.46149985,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0478666306,8.44423262278,13.5364583333,0.0,0.0,0.0,0.0,60.0,2.0,48.7749550559,46.7595367432,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,19.0761594772,0.0,0.0,0.0,42.5863405863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960624171848,676.533530191,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,76.4295829773,46.0329055786,42.5863405863,0.425863405863,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T06:00:00.000Z,0.0,0.0,1.2424,0.6687,38.047750632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.8617509206,61.8140002886,42.8307291667,0.0,0.0,0.0,0.0,0.0,0.0,8.94641137123,68.850499471,4.82400067647,0.0,66.6290009816,65.8150787354,61.8050003052,59.959622701,-0.604499816895,0.0,60.8765001297,56.6173324585,61.4809999466,53.7542012533,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.22149848938,67.7329998016,100.0,-0.35938501358,5.14800103505,1.09049987793,9.30579638481,60.3905000687,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.18617216746,67.0430005391,4.64249960581,0.0,66.4654998779,63.6990585327,61.8230002721,59.9229838053,0.21350034078,0.0,54.470000267,54.9841588338,54.2564999262,54.9111658732,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.577500661214,100.0,-0.19957669576,12.2089999517,-1.29350026449,8.38574886322,55.5500001907,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0431584517,7.79787111282,12.5755208333,0.0,0.0,0.0,0.0,60.0,2.0,48.8012364705,46.7945632935,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,18.7173833847,0.0,0.0,0.0,43.0876169205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960696569576,676.324443648,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,81.8735148112,45.8293660482,43.0876169205,0.430876169205,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T07:00:00.000Z,0.0,0.0,1.2424,0.6687,37.9937516848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.9165013631,61.9227496783,42.8515625,0.0,0.0,0.0,0.0,0.0,0.0,8.77961802483,68.9465001424,4.71300156911,0.0,66.6500015259,65.8386027018,61.9369999568,60.0478769938,-0.690000851949,0.0,61.0534995397,56.7797597249,61.7435003916,53.9330062866,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.29649861654,67.7255013784,100.0,-0.538192987442,4.90650113424,1.30049959819,9.31781101227,60.4430007935,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.20671884219,66.8000011444,4.62450027466,0.0,66.5329996745,63.7342046102,61.9084993998,60.0078175863,0.183499654134,0.0,54.5614995956,55.114209493,54.3779999415,55.0458526611,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.26700146993,100.0,-0.177605470022,12.154999733,-1.1645005544,8.38432431221,55.5425004959,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0372609297,7.05419441064,11.0520833333,0.0,0.0,0.0,0.0,60.0,2.0,48.8341318766,46.7862930298,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,18.4116773605,0.0,0.0,0.0,43.5253225962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960908873519,675.711559862,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,88.5094591777,45.1893895467,43.5253225962,0.435253225962,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T08:00:00.000Z,0.0,0.0,1.2424,0.6687,38.0192489624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.9884990056,61.9692500432,42.7578125,0.0,0.0,0.0,0.0,0.0,0.0,8.32154067357,69.0574982961,4.65299956004,0.0,66.7129993439,65.8722991943,62.0599997838,60.1469268799,-0.832500457764,0.0,61.1689996719,56.9536743164,62.0015001297,54.1194458008,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.34449895223,67.7719993591,100.0,-0.865379412969,4.71149921417,2.23200035095,9.18692008654,59.7694997787,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.2284749349,65.9224999746,4.67249902089,0.0,66.5509993235,63.7770131429,61.8785003026,60.0964787801,0.131000518799,0.0,54.6095002492,55.2468159993,54.4784997304,55.1805241903,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.628499348958,100.0,-0.159268299739,12.0724995931,-1.08500003815,8.38774323463,55.5634997686,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0307370027,5.82804942131,9.12760416667,0.0,0.0,0.0,0.0,60.0,2.0,48.8885421753,46.809211731,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,17.9477348328,0.0,0.0,0.0,44.1122649511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.96086679606,675.832972965,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,91.1637484233,45.3269577026,44.1122649511,0.441122649511,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T09:00:00.000Z,0.0,0.0,1.2424,0.6687,38.054503123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.042503357,61.988000234,42.8776041667,0.0,0.0,0.0,0.0,0.0,0.0,7.40055088202,69.0469989777,4.63500245412,0.0,66.7550023397,65.9123535156,62.1199998856,60.2472407023,-0.806999524434,0.0,61.296500206,57.1256688436,62.1034997304,54.3097025553,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.29199663798,67.7719987233,100.0,-1.55188683669,4.65150260925,3.57000001272,8.95243771871,58.5334997177,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.2453956604,65.7364997864,4.71900145213,0.0,66.5750020345,63.8191782633,61.8560005824,60.1921513875,0.105499903361,0.0,54.6980002721,55.3826065063,54.5925003688,55.3190256755,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.838502248128,100.0,-0.160296916962,11.9825016658,-1.06249936422,8.40569257736,55.654999733,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0218006481,5.91438011328,9.296875,0.0,0.0,0.0,0.0,60.0,2.0,48.9440390847,46.7487127131,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,17.3093948364,0.0,0.0,0.0,44.8106050491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960699431308,676.316243028,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,92.0417355624,45.8118424849,44.8106050491,0.448106050491,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T10:00:00.000Z,0.0,0.0,1.2424,0.6687,37.995250384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.9150002797,61.9197498957,42.8255208333,0.0,0.0,0.0,0.0,0.0,0.0,5.82205681006,68.4109986623,4.67250061035,0.0,66.6440003713,65.9549509684,61.9714997609,60.3488260905,0.544500033061,0.0,61.4015000661,57.3002039591,60.8570000331,54.5044148763,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.76699829102,67.6940002441,100.0,-2.66597505411,5.78700033824,4.76849969228,8.48803186417,56.0885003408,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26231702169,65.7469991048,4.67399978638,0.0,66.5419998169,63.8632659912,61.8680000305,60.2859166463,0.101000150045,0.0,54.7984997431,55.5139414469,54.6974995931,55.4639256795,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.795000712077,100.0,-0.162179629008,11.8445002238,-1.0594997406,8.4244966507,55.7569993337,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0079242388,5.7054429849,9.1640625,0.0,0.0,0.0,0.0,60.0,2.0,48.9435780843,46.7092234294,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,15.2464526494,0.0,0.0,0.0,46.7250471115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959929969774,678.541230498,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,91.460512797,47.6911361001,46.7250471115,0.467250471115,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T11:00:00.000Z,0.0,0.0,1.2424,0.6687,37.8947498004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.7432495753,61.8484997749,42.890625,0.0,0.0,0.0,0.0,0.0,0.0,4.6895536979,67.6579996745,4.66049989065,0.0,66.4954999288,65.9969126383,61.8350000381,60.4478759766,0.853499730428,0.0,61.4615001678,57.4734700521,60.6080004374,54.6972173055,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.16249974569,67.6714998881,100.0,-3.37282029788,5.88749949137,6.76350021362,8.06237399578,53.8445002238,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.28165531158,65.8654975891,4.63349978129,0.0,66.495499293,63.9092737834,61.8619995117,60.3841451009,0.101000150045,0.0,54.9050000509,55.6465479533,54.8039999008,55.6069107056,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.630001703898,100.0,-0.162500143051,11.6914993922,-1.05500030518,8.44415545464,55.859000206,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.99047907194,4.79514706135,7.93229166667,0.0,0.0,0.0,0.0,60.0,2.0,48.9967219035,46.7850112915,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,13.214820226,0.0,0.0,0.0,48.6201798121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.958711473042,682.074354158,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,90.2463391622,50.0437014898,48.6201798121,0.486201798121,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T12:00:00.000Z,0.0,0.0,1.2424,0.6687,37.6629999479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.5242500305,61.8612500827,42.8385416667,0.0,0.0,0.0,0.0,0.0,0.0,4.00787633657,67.0925000509,4.47599951426,0.0,66.3365001678,66.0153503418,61.8605006536,60.5259653727,0.604500452677,0.0,61.4300003052,57.6123453776,60.8254998525,54.8677469889,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.755999883016,67.5964984894,100.0,-3.68492140373,5.51100031535,8.92499987284,7.6927977403,51.9004999797,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.30099328359,66.0514996847,4.51350021362,0.0,66.3754997253,63.9424947103,61.8619995117,60.4702529907,0.104000091553,0.0,55.0129998525,55.7714996338,54.9089997609,55.7454121908,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.32400004069,100.0,-0.161111513774,11.4664999644,-1.04300053914,8.46210479736,55.9520003001,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.97361096469,3.68018029133,6.05208333333,0.0,0.0,0.0,0.0,60.0597810745,2.0,48.95232322,46.8117624919,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,11.6734546026,0.0,0.0,0.0,50.187046051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.957443470629,685.765022268,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,87.6870325262,52.0230106007,50.187046051,0.50187046051,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T13:00:00.000Z,0.0,0.0,1.2424,0.6687,37.7717504501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.5662501653,61.7944997152,42.8776041667,0.0,0.0,0.0,0.0,0.0,0.0,3.4615675211,67.0234998067,4.64249960581,0.0,66.3454996745,66.0369669596,61.7030000687,60.61231486,1.11450036367,0.0,61.3685003916,57.7601267497,60.254000028,55.0363693237,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.678000132243,67.6699994405,100.0,-3.99657561382,6.0914996465,9.69150002797,7.45814311504,50.5625,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.31791448593,66.3320000966,4.55550161997,0.0,66.4415009816,63.9795481364,61.8859993617,60.5544484456,0.0964997609456,0.0,55.1240002314,55.8932673136,55.0275004705,55.8788070679,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.10950088501,100.0,-0.1678378582,11.4140005112,-1.04749997457,8.48575234413,56.075000445,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.95238606135,2.36115411917,3.72916666667,0.0,0.0,0.0,0.0,80.3641780217,2.0,49.5831756592,46.8881912231,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,10.2777398427,0.0,0.0,0.0,51.4252602259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.955528076316,691.370419861,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,81.366264979,54.498565038,51.4252602259,0.514252602259,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T14:00:00.000Z,0.0,0.0,1.2424,0.6687,37.9607499441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.6449995041,61.68424956,42.890625,0.0,0.0,0.0,0.0,0.0,0.0,2.65781668822,67.0160007477,4.69200007121,0.0,66.3814996084,66.0643056234,61.6894995372,60.7031097412,0.941999435425,0.0,61.3339996338,57.908551534,60.3920001984,55.2062657674,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.634501139323,67.79149882,100.0,-4.67999426524,5.98949940999,10.5795005163,7.33781099319,49.8124996821,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33604431152,66.7490005493,4.84800020854,0.0,66.5269997915,64.0178833008,61.6789995829,60.6411946615,0.0905001958211,0.0,55.2394997279,56.0188573201,55.1489995321,56.0179621379,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.222000757853,100.0,-0.171361207962,11.3780002594,-1.04300022125,8.50740551949,56.1919997533,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.92864816839,1.30425851544,1.61979166667,0.0,0.0,0.0,0.0,100.0,2.0,50.0745100542,46.9126781117,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,9.26893138885,0.0,0.0,0.0,52.4205681483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.953507169134,697.313138083,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,75.332248341,56.806372209,52.4205681483,0.524205681483,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T15:00:00.000Z,0.0,0.0,1.2424,0.6687,38.0500006676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.8190002441,61.7689995766,42.8645833333,0.0,0.0,0.0,0.0,0.0,0.0,2.00998139381,66.8720010122,4.7910006841,0.0,66.4790000916,66.0980021159,61.6879994075,60.7945378621,1.06199963888,0.0,61.3369998932,58.0608037313,60.2750002543,55.3787053426,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.393000920614,67.9294999441,100.0,-5.37644374371,6.20399983724,10.15950044,7.38642517726,50.1154998144,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.3565911452,67.0310001373,4.83000055949,0.0,66.6800003052,64.0594228109,61.8499997457,60.734954834,0.0815000534058,0.0,55.355000178,56.1470006307,55.2735001246,56.1635004679,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.350999832153,100.0,-0.17132806778,11.4065001806,-1.02499961853,8.52791921298,56.2984997431,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.90478436152,1.01711139083,0.908854166667,0.0,0.0,0.0,0.0,100.0,2.0,50.5757904053,46.7964757284,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,8.26982625326,0.0,0.0,0.0,53.4181731542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.951455825747,703.386439212,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,70.8968041738,58.8546965917,53.4181731542,0.534181731542,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T16:00:00.000Z,0.0,0.0,1.2424,0.6687,37.9862513542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.035751025,62.0494996707,42.5520833333,0.0,0.0,0.0,0.0,0.0,0.0,2.15260185798,66.8239994049,4.52700106303,0.0,66.6065006256,66.1316986084,62.0794995626,60.8872299194,0.186000188192,0.0,61.3820002874,58.2104949951,61.1960000992,55.5473276774,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.217498779297,68.071999232,100.0,-5.4361983935,5.41050052643,9.86250019073,7.58880023162,51.3334999084,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.37472120921,67.4674987793,4.8390010198,0.0,66.8585007985,64.1054229736,62.0194997787,60.8299992879,0.0844999949137,0.0,55.4884999593,56.2751413981,55.4039999644,56.3071085612,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.608997980754,100.0,-0.175421794256,11.4545008341,-1.01000054677,8.55014300346,56.4140005112,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.88134113948,0.870529313882,0.541666666667,0.0,0.0,0.0,0.0,100.0,2.0,51.4988072713,46.6907501221,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,8.22339280446,0.0,0.0,0.0,53.8561067581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.950815013286,705.29232786,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,70.7548828125,59.4507948558,53.8561067581,0.538561067581,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T17:00:00.000Z,0.0,0.0,1.2424,0.6687,37.9952511787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.262251218,62.2670000394,42.5,0.0,0.0,0.0,0.0,0.0,0.0,2.45718111595,67.1374994914,4.4190009435,0.0,66.7400010427,66.1603393555,62.3210000992,60.9704055786,-0.0359996159871,0.0,61.4465004603,58.3480936686,61.4825000763,55.7032241821,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.39749844869,68.1859989166,100.0,-5.38410151005,5.25750096639,8.79900042216,7.84128264586,52.6834996541,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39285055796,67.8275006612,4.8315003713,0.0,67.044500351,64.1469523112,62.2129999797,60.9141921997,0.0815000534058,0.0,55.6175003052,56.4020105998,55.5360002518,56.4462483724,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.783000310262,100.0,-0.178090890249,11.5085000992,-0.98899936676,8.57094144821,56.5249996185,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.85749292374,1.19568904241,0.9921875,0.0,0.0,0.0,0.0,100.0,2.0,51.8872502645,46.7582626343,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,9.43760458628,0.0,0.0,0.0,52.8833955129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.952360783643,700.703597862,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,72.879954656,57.9709628423,52.8833955129,0.528833955129,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T18:00:00.000Z,0.0,0.0,1.2424,0.6687,37.9022488594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.337248802,62.4349999428,42.5416666667,0.0,0.0,0.0,0.0,0.0,0.0,2.69649334749,67.4930006663,4.34249973297,0.0,66.7864996592,66.1787770589,62.4439999262,61.041519165,-0.133498191833,0.0,61.4840011597,58.472946167,61.6174993515,55.8476664225,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.70650100708,68.1605002085,100.0,-5.37357326349,5.16900030772,7.72949918111,8.0700665315,53.8880001704,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.41581535339,67.8470007579,4.67549832662,0.0,67.1014982859,64.1840082804,62.4259999593,60.9945602417,0.0724999109904,0.0,55.7314996719,56.5167643229,55.6589997609,56.5758285522,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.745502471924,100.0,-0.173360347748,11.442498525,-0.96200021108,8.58917570114,56.620999972,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.83746774991,2.02955960234,2.22916666667,0.0,0.0,0.0,0.0,100.0,2.0,51.4260559082,46.6901143392,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,10.5488154093,0.0,0.0,0.0,51.8951845169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.954535020903,694.284469599,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,79.0502084096,55.687388738,51.8951845169,0.518951845169,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T19:00:00.000Z,0.0,0.0,1.2424,0.6687,37.6960015297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.281751315,62.5857497851,42.3958333333,0.0,0.0,0.0,0.0,0.0,0.0,2.74967382352,67.983499527,4.18200111389,0.0,66.7415008545,66.1895853678,62.5594997406,61.1069157918,-0.189000447591,0.0,61.5124994914,58.5844268799,61.701499939,55.9793828328,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.24199867249,68.0150000254,100.0,-5.53265178204,5.04000091553,6.69449996948,8.28232574463,55.0069999695,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43394470215,67.7764987946,4.468501091,0.0,67.0805009206,64.2153193156,62.6119998296,61.0640843709,0.0650002161662,0.0,55.8425000509,56.6257807414,55.7774998347,56.6945571899,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.695997873942,100.0,-0.174035072327,11.3030010859,-0.944000244141,8.60797977448,56.7215000788,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.8194620826,2.96551726262,4.04947916667,0.0,0.0,0.0,0.0,99.9609355927,2.0,50.771909078,46.5079600016,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,11.9745143255,0.0,0.0,0.0,50.5849854151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.956439995833,688.696897724,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,83.363264604,53.3799726313,50.5849854151,0.505849854151,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T20:00:00.000Z,0.0,0.0,1.2424,0.6687,37.4334998131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.147500038,62.7140002251,42.2447916667,0.0,0.0,0.0,0.0,0.0,0.0,2.765386343,68.5355002085,3.97650019328,0.0,66.6395003001,66.1946716309,62.6630001068,61.1665929159,-0.192000389099,0.0,61.5800002416,58.6895294189,61.7720006307,56.1002833049,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.89599990845,67.8469994863,100.0,-5.69728843371,4.86749966939,5.8185005188,8.46267469724,55.9535001119,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45570079486,67.7435003916,4.25099913279,0.0,67.0159994761,64.2408803304,62.7650003433,61.1291453044,0.0635004043579,0.0,55.9505001704,56.7258707682,55.886999766,56.8030726115,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.727500915527,100.0,-0.169943412145,11.1289997101,-0.926000277201,8.625644207,56.8130000432,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.80249127475,4.05292073886,6.0,0.0,0.0,0.0,0.0,89.3499552409,2.0,49.9074928977,46.3902005282,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,12.8153489431,0.0,0.0,0.0,49.8476511637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.957305384531,686.167582151,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,85.5141962225,52.2239019221,49.8476511637,0.498476511637,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T21:00:00.000Z,0.0,0.0,1.2424,0.6687,37.1739996274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.9824997584,62.808500131,42.1666666667,0.0,0.0,0.0,0.0,0.0,0.0,2.78351606925,69.0394999186,3.79199886322,0.0,66.5299994151,66.1965789795,62.7380005519,61.2243728638,-0.175499280294,0.0,61.6415001551,58.7908198039,61.8169994354,56.2179997762,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.50950050354,67.7210000356,100.0,-5.82389390469,4.71299997965,5.09849961599,8.60740995407,56.7184998194,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47624746958,67.6624997457,4.02600097656,0.0,66.9050006866,64.2645212809,62.8789997101,61.1871846517,0.0590003331502,0.0,56.0585006078,56.8234151204,55.9995002747,56.9058176676,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.757499059041,100.0,-0.16535170873,10.905500412,-0.900499979655,8.64159917831,56.9000002543,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.78837099942,5.21884628137,8.02604166667,0.0,0.0,0.0,0.0,63.1532382965,2.0,49.3132712624,46.3186395819,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,14.153717041,0.0,0.0,0.0,48.5842835108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.95844851965,682.838564279,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,88.0718777974,50.4826717377,48.5842835108,0.485842835108,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T22:00:00.000Z,0.0,0.0,1.2424,0.6687,36.8717501958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.761250178,62.8894999822,42.1015625,0.0,0.0,0.0,0.0,0.0,0.0,2.78472471237,69.2884991964,3.58500003815,0.0,66.3875001272,66.1946716309,62.802500089,61.2783406576,-0.138000806173,0.0,61.7029997508,58.8831787109,61.8410005569,56.327448527,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.90099906921,67.5799992879,100.0,-5.94149319331,4.54649957021,4.49700037638,8.72621790568,57.3440001806,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.49437745412,67.5544999441,3.77100022634,0.0,66.7475001017,64.2849604289,62.9764998754,61.2426808675,0.0529998143514,0.0,56.164999644,56.9152145386,56.1119998296,57.0060297648,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.806999842326,100.0,-0.164601246516,10.6355002721,-0.876500447591,8.65897870064,56.9885002772,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.77390615145,8.68360833327,13.8854166667,0.0,0.0,0.0,0.0,60.0,2.0,48.7076034546,46.3028869629,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,15.2182420095,0.0,0.0,0.0,47.5842580795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959292196852,680.388561054,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,90.3365446726,49.0112018585,47.5842580795,0.475842580795,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-11T23:00:00.000Z,0.0,0.0,1.2424,0.6687,36.6309997241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.5917495092,62.9607497851,42.109375,0.0,0.0,0.0,0.0,0.0,0.0,2.78472471237,69.4009990692,3.39899953206,0.0,66.2569993337,66.1946716309,62.8579998016,61.333577474,-0.143999099731,0.0,61.7705001831,58.9800109863,61.9144992828,56.4413426717,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.14399973551,67.4870001475,100.0,-6.04406142235,4.34250005086,4.03199863434,8.82878613472,57.8825006485,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.51613299052,67.5634994507,3.60600058238,0.0,66.669500351,64.3028615316,63.0634997686,61.3000920614,0.0574998855591,0.0,56.2730000814,57.0044682821,56.2155001958,57.1024169922,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.893999099731,100.0,-0.160225232442,10.4540001551,-0.864499409993,8.67635822296,57.0799996058,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.75975322723,10.6621581713,17.0833333333,0.0,0.0,0.0,0.0,60.0,2.0,48.3780034383,46.2742335002,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,16.0406837463,0.0,0.0,0.0,46.8173160553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959625497005,679.422671141,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,90.1253808339,48.3498608271,46.8173160553,0.468173160553,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T00:00:00.000Z,0.0,0.0,1.2424,0.6687,36.445002079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.4657519658,63.0207498868,42.1666666667,0.0,0.0,0.0,0.0,0.0,0.0,2.78472471237,69.4775009155,3.25050226847,0.0,66.1580015818,66.199122111,62.9074993134,61.3919906616,-0.13650004069,0.0,61.8544998169,59.0832036336,61.9909998576,56.5571517944,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.3194993337,67.4150002797,100.0,-6.13323863347,4.16700172424,3.63899962107,8.91796334585,58.3520002365,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53426233927,67.6085007985,3.48150030772,0.0,66.615500768,64.3232930501,63.1340004603,61.3600438436,0.0574995676676,0.0,56.3794997533,57.0949986776,56.3220001856,57.1981658936,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.993000030518,100.0,-0.158905585607,10.2935005824,-0.847999890645,8.69316792488,57.1700000763,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74803940455,11.805824995,19.515625,0.0,0.0,0.0,0.0,60.0,2.0,48.2388178507,46.2984339396,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,17.1048196157,0.0,0.0,0.0,45.8026796977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960169605064,677.847667259,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,90.7531611125,47.1607090632,45.8026796977,0.458026796977,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T01:00:00.000Z,0.0,0.0,1.2424,0.6687,36.2980012894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.3735011419,63.0754998525,42.1015625,0.0,0.0,0.0,0.0,0.0,0.0,2.78955928485,69.5075016022,3.12750116984,0.0,66.0860010783,66.2067515055,62.9584999084,61.4535751343,-0.136500676473,0.0,61.9399995804,59.1876754761,62.0765002569,56.6742299398,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.42150052389,67.349000295,100.0,-6.20640099049,4.00950082143,3.30750020345,8.99716901779,58.7690000534,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55239232381,67.6669998169,3.38250033061,0.0,66.5750001272,64.3437449137,63.1924997965,61.4225540161,0.0590003331502,0.0,56.4830004374,57.1855239868,56.4240001043,57.2907231649,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.09199968974,100.0,-0.158440033595,10.1510000229,-0.835999806722,8.71083235741,57.259999911,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.73675311695,10.469994545,17.03125,0.0,0.0,0.0,0.0,60.0,2.0,48.1938393333,46.269309304,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,17.2666397095,0.0,0.0,0.0,45.691860199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960253381072,677.605194587,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,90.8926405473,46.9774582603,45.691860199,0.45691860199,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T02:00:00.000Z,0.0,0.0,1.2424,0.6687,36.202750047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.3232498169,63.1204997698,42.1536458333,0.0,0.0,0.0,0.0,0.0,0.0,2.79922842979,69.5494995117,3.05099964142,0.0,66.0469996134,66.2156524658,62.995999972,61.5164337158,-0.122999827067,0.0,62.0344994863,59.2940546672,62.1574993134,56.7970453898,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.50249989827,67.3190002441,100.0,-6.27030754089,3.88950030009,3.00749937693,9.06953620911,59.1499999364,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.57052199046,67.724000295,3.30750083923,0.0,66.5525004069,64.364827474,63.2449995677,61.4844258626,0.066499710083,0.0,56.5894994736,57.2754160563,56.5229997635,57.3903020223,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.1714998881,100.0,-0.157975117366,10.0295006434,-0.831500371297,8.72849710782,57.3545001348,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.72593291601,13.1505668958,17.8463541667,0.0,0.0,0.0,0.0,60.0,2.0,48.1268386841,46.3022537231,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,17.7751935323,0.0,0.0,0.0,45.2208064397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960447748303,677.043286316,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,90.89970843,46.4977080027,45.2208064397,0.452208064397,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T03:00:00.000Z,0.0,0.0,1.2424,0.6687,36.1345001856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.3022499084,63.1677497228,42.21875,0.0,0.0,0.0,0.0,0.0,0.0,2.79922842979,69.5974998474,2.98500029246,0.0,66.0230000814,66.2290039062,63.0379997889,61.5818303426,-0.141000747681,0.0,62.1364997228,59.4042612712,62.2775004705,56.9185791016,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.57449976603,67.2964992523,100.0,-6.33726199468,3.7454996109,2.7735004425,9.13649066289,59.504000028,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58865149816,67.7944990794,3.26099999746,0.0,66.5584996541,64.3878300985,63.2974996567,61.5488408407,0.0664993921916,0.0,56.6929995219,57.363398234,56.6265001297,57.4828313192,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.23599942525,100.0,-0.156940857569,9.93199952443,-0.8194993337,8.74559235573,57.4459994634,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.71605642637,14.1628191471,17.5859375,0.0,0.0,0.0,0.0,60.0,2.0,48.152150472,46.2977930705,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,17.5699332555,0.0,0.0,0.0,45.4680665334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960371759235,677.262997187,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,91.1142336528,46.6820138295,45.4680665334,0.454680665334,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T04:00:00.000Z,0.0,0.0,1.2424,0.6687,36.1074994405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.3202492396,63.2127497991,42.21875,0.0,0.0,0.0,0.0,0.0,0.0,2.79922842979,69.6755015055,2.96099980672,0.0,66.0349992116,66.2423553467,63.0739994049,61.6465937297,-0.163500467936,0.0,62.2504997253,59.5157368978,62.4140001933,57.0432917277,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.6405022939,67.2919991811,100.0,-6.40051245689,3.62099901835,2.5800002416,9.19974112511,59.8339999517,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.60799026489,67.8965009054,3.21899986267,0.0,66.5705000559,64.411471049,63.3515001933,61.6145451864,0.0680004755656,0.0,56.7935002645,57.4551976522,56.7254997889,57.5824076335,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.32600084941,100.0,-0.155266523361,9.84500026703,-0.811999956767,8.76325678825,57.5374997457,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.70585505168,11.3217574755,17.7942708333,0.0,0.0,0.0,0.0,60.0,2.0,48.1666971842,46.3723068237,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,16.9711405436,0.0,0.0,0.0,46.1028588613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.960062978716,678.155899333,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,91.2392292023,47.4238319397,46.1028588613,0.461028588613,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T05:00:00.000Z,0.0,0.0,1.2424,0.6687,36.1030009588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.3660011292,63.2630001704,42.21875,0.0,0.0,0.0,0.0,0.0,0.0,2.79922842979,69.7280006409,2.9535001119,0.0,66.0635007222,66.2576141357,63.1100006104,61.7170639038,-0.192001024882,0.0,62.3629999161,59.6240285238,62.555000941,57.1667404175,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.66449991862,67.317498525,100.0,-6.45977377892,3.50849978129,2.40900103251,9.25900244713,60.1459999084,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6249109904,68.0074996948,3.18900108337,0.0,66.6050008138,64.4376703898,63.4159997304,61.6815160116,0.0740003585815,0.0,56.895500501,57.5419031779,56.8215001424,57.6800715129,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.40249888102,100.0,-0.155440409978,9.78350067139,-0.807499885559,8.78035140038,57.629000028,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69670176506,9.27070450783,15.3385416667,0.0,0.0,0.0,0.0,60.0,2.0,48.2540003459,46.3812255859,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,16.5659097036,0.0,0.0,0.0,46.5440909068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959927667577,678.547499818,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,91.4141025543,47.7227420807,46.5440909068,0.465440909068,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
