timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-12T06:00:00.000Z,0.0,0.0,1.2424,0.6687,36.1135005951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.4252506892,63.3117500941,42.2578125,0.0,0.0,0.0,0.0,0.0,0.0,2.79922842979,69.8104998271,2.95499992371,0.0,66.1025002797,66.2741444906,63.147500356,61.784362793,-0.235500335693,0.0,62.4724998474,59.7348709106,62.7080001831,57.2908198039,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.70799954732,67.3250007629,100.0,-6.51771426201,3.39450009664,2.26500002543,9.31694293022,60.4430001577,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.64304113388,68.1484985352,3.16950098674,0.0,66.6455008189,64.4632288615,63.4759998322,61.748491923,0.0725002288818,0.0,56.9944998423,57.6317927043,56.9219996134,57.7802886963,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.50299771627,100.0,-0.154689788818,9.72350120544,-0.795500437419,8.7977309227,57.7175000509,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.68651278814,7.37037416299,11.6953125,0.0,0.0,0.0,0.0,60.0,2.0,48.3229598999,46.4016036987,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,15.9350039164,0.0,0.0,0.0,47.2124964396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959618319278,679.443487179,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,91.3611796986,48.3638638583,47.2124964396,0.472124964396,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T07:00:00.000Z,0.0,0.0,1.2424,0.6687,36.1375020345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.4815022151,63.3440001806,42.2708333333,0.0,0.0,0.0,0.0,0.0,0.0,3.26093190908,69.8824996948,2.96250184377,0.0,66.1490020752,66.2913106283,63.1865002314,61.8510309855,-0.337499936422,0.0,62.5759998957,59.8450698853,62.9134998322,57.4148991903,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.73349761963,67.3640009562,100.0,-6.10729618867,3.23550224304,2.23950004578,9.36822827657,60.6739997864,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66358788808,67.982000351,3.16350015004,0.0,66.6650002797,64.4900563558,63.5015001297,61.8154652913,0.0560013453166,0.0,57.0710010529,57.7229588826,57.0149997075,57.8792292277,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.31700007121,100.0,-0.14297525088,9.6500005722,-0.752000490824,8.80656313896,57.7670001984,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.67573571205,6.90605723858,10.9375,0.0,0.0,0.0,0.0,60.0,2.0,48.3881276449,46.3684870402,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,16.1580766042,0.0,0.0,0.0,47.0284236272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959542419988,679.663252216,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,91.1279036204,48.5237382253,47.0284236272,0.470284236272,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T08:00:00.000Z,0.0,0.0,1.2424,0.6687,36.3887488047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.6689990362,63.2802502314,42.3619791667,0.0,0.0,0.0,0.0,0.0,0.0,7.34495302041,69.3935000102,3.06749852498,0.0,66.2779992421,66.3192850749,63.2105007172,61.9367472331,-0.828000386556,0.0,62.6644999186,59.979482015,63.4925003052,57.5517069499,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.11550076803,67.4150009155,100.0,-1.62125456333,2.78549893697,4.88550027212,8.96620758375,58.6070000331,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6793003877,67.2694994609,3.43199984233,0.0,66.781999588,64.524559021,63.3499997457,61.8888193766,0.000500043233236,0.0,57.1039997737,57.8160374959,57.1034997304,57.9826304118,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.487499872843,100.0,-0.132106224696,9.67849985758,-0.686000188192,8.8114066124,57.7894999186,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66650954882,6.95630617936,11.0390625,0.0,0.0,0.0,0.0,60.0,2.0,48.505162557,46.3742192586,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,15.9100046158,0.0,0.0,0.0,47.3004961014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.959567121041,679.591632641,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,91.7182769775,48.4765593211,47.3004961014,0.473004961014,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T09:00:00.000Z,0.0,0.0,1.2424,0.6687,36.6009996732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,99.8580001195,63.2570004463,42.375,0.0,0.0,0.0,0.0,0.0,0.0,8.31308003267,68.3179988861,3.22500006358,0.0,66.4550005595,66.3504384359,63.2300004959,62.0116653442,0.0795021057129,0.0,62.7230014801,60.1011505127,62.6434993744,57.6910603841,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.86299832662,67.4435011546,100.0,-0.209141135216,3.8115011851,6.37499904633,8.52222116788,56.2685003281,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69501304626,66.879500707,3.52199872335,0.0,66.8059991201,64.5558700562,63.2840003967,61.9672673543,0.00500011444092,0.0,57.1850001017,57.9116668701,57.1799999873,58.0898462931,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0735015869141,100.0,-0.133203268051,9.62599913279,-0.699499766032,8.82821631432,57.8794997533,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.65413449027,4.93852154414,7.71354166667,0.0,0.0,0.0,0.0,60.0060294469,2.0,48.6550954183,46.5028686523,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,13.8941663106,0.0,0.0,0.0,49.3358341853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.958401623032,682.976770251,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,90.4178050648,50.5097826177,49.3358341853,0.493358341853,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T10:00:00.000Z,0.0,0.0,1.2424,0.6687,36.6985003153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.006499608,63.307999293,42.3489583333,0.0,0.0,0.0,0.0,0.0,0.0,8.27682069937,67.3114999135,3.29700152079,0.0,66.593000412,66.3676045736,63.2959988912,62.0776952108,-2.8484992981,0.0,59.7140007019,60.2005259196,62.5625,57.8100484212,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.718499501546,67.5530001322,100.0,-0.256511966387,4.03050041199,6.23849964142,8.53333266576,56.3240003586,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71072514852,67.305498759,3.50699869792,0.0,66.8269983927,64.5807902018,63.3199996948,62.0355173747,0.00949986775716,0.0,57.2810001373,57.9970932007,57.2715002696,58.1913401286,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.478500366211,100.0,-0.139144341151,9.55549812317,-0.718999544779,8.84986948967,57.9904998144,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63775809606,2.93315976858,4.55729166667,0.0,0.0,0.0,0.0,65.3274637858,2.0,49.010635376,46.4888585409,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,10.3848985036,0.0,0.0,0.0,52.9111003876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.954316455677,694.935634041,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,82.4968242645,55.8665523529,52.9111003876,0.529111003876,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T11:00:00.000Z,0.0,0.0,1.2424,0.6687,37.6982504527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,100.281000455,62.5827500025,42.2708333333,0.0,0.0,0.0,0.0,0.0,0.0,8.00004013379,65.7109991709,3.87900009155,0.0,66.8030001322,66.3904927572,61.7615000407,62.1538848877,-2.05200004578,0.0,55.1300001144,60.3151855469,57.1820001602,57.9392217,42.9374961853,0.0,0.0,0.0,0.0,0.0,-1.0920009613,67.8170000712,100.0,-0.281145731608,9.62099997203,2.18099975586,8.2811858654,55.0010004044,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.72643725077,67.9760004679,3.55200068156,0.0,66.956000646,64.6095428467,63.4039999644,62.108233134,0.0154997507731,0.0,57.3859999975,58.0876235962,57.3705002467,58.294110616,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.01999982198,100.0,-0.143375953039,9.58550039927,-0.726499875387,8.86981320381,58.0970001221,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.61551872889,0.953174004952,0.888020833333,0.0,0.0,0.0,0.0,99.2241541545,2.0,49.9096221924,46.5506362915,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,6.70635049993,0.0,0.0,0.0,55.7052059174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.948995916051,710.732602654,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,72.1862532298,61.0301059376,55.7052059174,0.557052059174,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T12:00:00.000Z,0.0,0.0,1.2424,0.6687,38.9267514547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,97.9102512995,58.9834998449,42.3203125,0.0,0.0,0.0,0.0,0.0,0.0,7.99037098885,64.8439998627,7.43099975586,0.0,64.3250013987,66.4318186442,54.4444999695,62.2402369181,-1.56599966685,0.0,55.490000089,60.4457778931,57.0559997559,58.0855712891,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.518998463949,67.988000234,100.0,-0.295658349991,7.26900164286,2.03249931335,8.28602933884,55.0235004425,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74335877101,68.5189997355,3.64800008138,0.0,67.1704998016,64.6459579468,63.5224997203,62.185412089,0.0155000686646,0.0,57.4894997279,58.186436971,57.4739996592,58.4102859497,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.34849993388,100.0,-0.148107608159,9.69650014242,-0.738500595093,8.89146637917,58.2125002543,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.59314928055,0.351971854766,0.0,0.0,0.0,0.0,0.0,100.0,2.0,51.7398487438,46.6761042277,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,57.6978464127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.943463165045,727.437989711,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,62.9778865814,65.400296402,57.6978464127,0.576978464127,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T13:00:00.000Z,0.0,0.0,1.2424,0.6687,37.7619992892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,95.6182498932,57.856250604,42.3776041667,0.0,0.0,0.0,0.0,0.0,0.0,8.00729195277,64.4509995778,7.26599915822,1.24999976158,61.8334999084,66.4833170573,54.5675007502,62.3399124146,-1.41149997711,0.0,55.7749999364,60.629234314,57.1864999135,58.2414677938,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.61749966939,67.8605009715,100.0,-0.276173194249,4.64699999491,2.17499923706,8.28346514702,55.0115006765,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.73973266284,67.1480003993,4.39599948459,0.0,67.5694999695,64.6913197835,61.1450004578,62.2772623698,0.0139999389648,0.0,57.605000178,58.2960917155,57.5910002391,58.5328369141,42.9374961853,0.0,0.0,0.0,0.0,0.0,-0.421499570211,100.0,-0.170822699865,9.97849973043,-0.72350025177,8.9105553627,58.3145004908,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.56689127286,0.551705328127,0.393229166667,0.0,0.0,0.0,0.0,100.0,2.0,53.0234731038,46.8582509359,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,59.1552867889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.939307506395,740.18750458,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,58.7996241252,68.2841269175,59.1552867889,0.591552867889,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T14:00:00.000Z,0.0,0.0,1.2424,0.6687,42.2140013377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,96.917251428,54.7032500903,42.4166666667,0.0,0.0,0.0,0.0,0.0,0.0,8.08101963997,64.9235006968,8.41275072098,0.0,64.2740011215,66.4674224854,55.0504999161,62.2891184489,-1.17749977112,0.0,56.1320002874,61.5013046265,57.3095000585,58.3986409505,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.649499575297,68.0585002899,100.0,0.0537917613983,6.96450106303,3.96600023905,8.02722787857,53.3434998194,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.41098046303,56.7064997355,9.3870010376,0.0,65.2865006129,64.7322158813,54.3560002645,62.3525314331,0.00199953715007,0.0,57.699499766,58.4127604167,57.6975002289,58.6687774658,42.9374961853,0.0,0.0,0.0,0.0,0.0,-8.58000087738,100.0,-0.293584187826,7.58900038401,0.469000180562,8.70456465085,57.2285000483,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.5356332461,0.962785785397,1.328125,0.0,0.0,0.0,0.0,100.0,2.0,53.1000213623,46.9002888997,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,60.0736761093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.936111346912,750.113491412,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,55.4029181798,70.3439553001,60.0736761093,0.600736761093,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T15:00:00.000Z,0.0,0.0,1.2424,0.6687,39.4712516467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,95.4375015895,55.9662499428,42.4166666667,0.0,0.0,0.0,0.0,0.0,0.0,8.1426606973,65.2820008596,8.09700107574,0.0,63.9815012614,66.1107304891,55.8845001856,61.7043711344,-1.55699984233,0.0,55.8619998296,62.1083806356,57.4189996719,58.6722564697,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.30049959819,68.539999644,100.0,-0.261037508647,6.56250158946,1.77449925741,8.40369820595,55.6445004145,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.50162919362,63.3695001602,6.86400095622,0.0,62.9120006561,64.7060216268,56.0479996999,62.3939844767,-0.0444997151693,0.0,57.7535006205,58.5377120972,57.7980003357,58.8130391439,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.457499504089,100.0,-0.0348368088404,5.11400032043,1.76800092061,8.53646600246,56.0299994151,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.50483107567,1.1529807051,1.59895833333,0.0,0.0,0.0,0.0,100.0,2.0,52.2484868368,46.964612325,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,60.6584831874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.933946241945,756.902563011,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,53.5623912811,71.6733856201,60.6584831874,0.606584831874,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T16:00:00.000Z,0.0,0.0,1.2424,0.6687,38.6762499809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,95.6324998538,56.9562498728,42.828125,0.0,0.0,0.0,0.0,0.0,0.0,8.1632074515,65.5070006053,8.1630004247,0.0,64.4825000763,66.0102666219,56.3194996516,60.8726298014,-1.00199985504,0.0,56.4755001068,62.3701883952,57.4774999619,58.8968683879,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.02450052897,68.8474998474,100.0,-0.261859019597,7.00500011444,1.72050031026,8.4250664711,55.7569996516,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65029279391,66.0904998779,4.70699946086,0.0,62.299999555,63.6409225464,57.5930000941,61.8505452474,-0.0924994150798,0.0,57.8060003916,58.661394755,57.8984998067,58.963684082,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.79050032298,100.0,-0.0910255114237,4.40149974823,0.476499875387,8.74131830533,57.4219999313,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47397255898,1.04436282814,1.55208333333,0.0,0.0,0.0,0.0,100.0,2.0,51.9087600708,47.1575902303,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,60.6865053177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.93375597817,757.503058024,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,53.417084376,71.7868531545,60.6865053177,0.606865053177,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T17:00:00.000Z,0.0,0.0,1.2424,0.6687,38.0635007222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,95.922750473,57.8592497508,42.8776041667,0.0,0.0,0.0,0.0,0.0,0.0,8.18617216746,65.7140000661,8.14200083415,0.0,64.7195002238,66.401936849,56.5774993896,60.3107299805,-0.938999493917,0.0,56.6149997711,62.5058746338,57.553999265,59.0814005534,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.994499842326,69.0979995728,100.0,-0.271374066671,7.16550095876,1.6274989446,8.45754623413,55.9265003204,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.73973274231,67.5545005798,3.26550038656,0.0,62.4065004985,62.5553690592,59.1410001119,61.0781148275,-0.109000205994,0.0,57.8809995651,58.7812474569,57.9899997711,59.1098505656,42.9374961853,0.0,0.0,0.0,0.0,0.0,5.14800008138,100.0,-0.0782268047333,4.41650072734,0.166000048319,8.81795954704,57.8239997228,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.44271620115,1.0978799363,1.40885416667,0.0,0.0,0.0,0.0,100.0,2.0,52.2991002401,47.16969045,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,59.6390419006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.937689075579,745.211218269,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,57.611635526,69.3305102262,59.6390419006,0.596390419006,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T18:00:00.000Z,0.0,0.0,1.2424,0.6687,37.2520011266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,96.09750096,58.8454998334,42.8125,0.0,0.0,0.0,0.0,0.0,0.0,8.20913616816,65.75,8.20200061798,0.0,64.934000651,66.83299764,56.7320000331,60.0262908936,-0.887999852498,0.0,56.7335001628,62.5976003011,57.6215000153,59.2398427327,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.815999348958,69.2105000814,100.0,-0.274336894353,7.31250063578,1.55699984233,8.48347306252,56.0645001729,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.76148827871,68.5774993896,1.36800098419,0.0,62.327000618,62.247408549,60.9589996338,60.4313405355,-0.113500277201,0.0,57.963499705,58.896639506,58.0769999822,59.2451553345,42.9374961853,0.0,0.0,0.0,0.0,0.0,6.25049877167,100.0,-0.103196541468,4.25000063578,0.00550015767415,8.86468482018,58.0714998245,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.41532723109,1.80495678385,2.68229166667,0.0,0.0,0.0,0.0,100.0,2.0,51.8486607869,47.1696879069,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,58.5971813202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.94184449421,732.385622498,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,63.5738112132,66.5519294739,58.5971813202,0.585971813202,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T19:00:00.000Z,0.0,0.0,1.2424,0.6687,36.9145000776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,96.3225002289,59.4080001513,42.7421875,0.0,0.0,0.0,0.0,0.0,0.0,8.2308921814,65.7860005697,8.23499965668,0.0,65.1245002747,67.1782480876,56.889500618,59.869468689,-0.827999750773,0.0,56.855000178,62.6683120728,57.6829999288,59.3721949259,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.661500295003,69.2464987437,100.0,-0.276228427887,7.44150034587,1.49400043488,8.50712060928,56.1889994939,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.77961794535,69.0110003153,0.469500223796,0.0,62.3959999084,62.094060262,61.9264996847,60.0524622599,-0.115000406901,0.0,58.0474999746,58.9999186198,58.1625003815,59.3657989502,42.9374961853,0.0,0.0,0.0,0.0,0.0,6.6150004069,100.0,-0.116691907247,4.23349952698,-0.0754998524984,8.8963098526,58.238000234,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.39006813367,4.99354662498,9.15364583333,0.0,0.0,0.0,0.0,85.5660521189,2.0,50.871866862,47.1200154622,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,0.356567382812,0.0,0.0,0.0,57.277856191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.946319049606,718.776293541,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,70.6490497589,63.2416766485,57.277856191,0.57277856191,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T20:00:00.000Z,0.0,0.0,1.2424,0.6687,36.8312501907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,96.5759998957,59.744749705,42.6015625,0.0,0.0,0.0,0.0,0.0,0.0,8.25627358754,65.856499354,8.2110004425,0.0,65.2744998932,67.438293457,57.0634994507,59.7951838175,-0.778500556946,0.0,56.9720001221,62.7918980916,57.750500679,59.4911880493,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.581999460856,69.1834996541,100.0,-0.273640235265,7.52399921417,1.44000085195,8.52991382281,56.3104998271,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.79774792989,69.1204986572,0.177000045776,0.0,62.6030000051,61.9515762329,62.4259999593,59.8477172852,-0.112000147502,0.0,58.1359999975,59.0974604289,58.248000145,59.4692077637,42.9374961853,0.0,0.0,0.0,0.0,0.0,6.51749865214,100.0,-0.12562863032,4.35499986013,-0.132500012716,8.92337656021,58.3805001577,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.3673368295,8.78892044226,16.4427083333,0.0,0.0,0.0,0.0,60.0,2.0,49.7843602498,46.976079305,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,0.844973246257,0.0,0.0,0.0,56.2185262044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.948847486656,711.166955316,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,75.0645510356,61.1912269592,56.2185262044,0.562185262044,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T21:00:00.000Z,0.0,0.0,1.2424,0.6687,36.931749026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,96.8617490133,59.9299999873,42.1692708333,0.0,0.0,0.0,0.0,0.0,0.0,8.28407255809,65.9090003967,8.15549882253,0.0,65.4034989675,67.6328430176,57.248000145,59.7831217448,-0.739500681559,0.0,57.0859994888,62.9505106608,57.8255001704,59.6050847371,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.50550142924,69.0529994965,100.0,-0.266640265783,7.5779987971,1.4054997762,8.55071282387,56.4200003942,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81950338682,69.0994993846,0.304500261943,0.0,62.9165000916,61.9579696655,62.6119998296,59.7201512655,-0.120999654134,0.0,58.2185001373,59.191174825,58.3394997915,59.5758082072,42.9374961853,0.0,0.0,0.0,0.0,0.0,6.18299929301,100.0,-0.126951615016,4.57700030009,-0.162500063578,8.94645500183,58.501999855,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.34451611837,13.4609032472,20.7473958333,0.0,0.0,0.0,0.0,60.0,2.0,49.1504567464,46.6888376872,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,1.89784653982,0.0,0.0,0.0,55.3501536051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.950832120115,705.241242996,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,78.6256084442,59.4358663559,55.3501536051,0.553501536051,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T22:00:00.000Z,0.0,0.0,1.2424,0.6687,37.040500323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,97.0942502022,60.0537498792,41.7291666667,0.0,0.0,0.0,0.0,0.0,0.0,8.30703647931,65.9435005188,8.08950042725,0.0,65.5055001577,67.7797088623,57.4159997304,59.8135960897,-0.706499735514,0.0,57.1909999847,63.0135701497,57.8974997203,59.7126235962,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.438000361125,68.9090003967,100.0,-0.265329519908,7.60800043742,1.36349995931,8.57236599922,56.5324999491,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.84125932058,68.9944998423,0.486000061035,0.0,63.177500089,62.2058741252,62.691500028,59.6703974406,-0.116499582926,0.0,58.3055003484,59.2778778076,58.4219999313,59.6728261312,42.9374961853,0.0,0.0,0.0,0.0,0.0,5.81699975332,100.0,-0.127988497416,4.75550015767,-0.200000127157,8.96924781799,58.6220000585,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.32463437861,16.8192189535,24.5546875,0.0,0.0,0.0,0.0,60.0,2.0,48.7080050382,46.4763516513,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,2.84524345398,0.0,0.0,0.0,54.5707562764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.952151199628,701.323581203,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,80.6190712669,58.1829632846,54.5707562764,0.545707562764,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-12T23:00:00.000Z,0.0,0.0,1.2424,0.6687,37.1245005925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,97.3102502823,60.1857496897,41.7421875,0.0,0.0,0.0,0.0,0.0,0.0,8.33120981852,65.9510008494,7.99500083923,0.0,65.5955003103,67.8916066488,57.600499471,59.8688354492,-0.665999730428,0.0,57.2990004222,63.0728098551,57.9650001526,59.8182474772,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.354000727336,68.7814998627,100.0,-0.262809356054,7.63050015767,1.31850020091,8.59401917458,56.6464999517,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86180615425,68.8850008647,0.658500035604,0.0,63.4294999441,62.5106430054,62.7709999084,59.6710357666,-0.110500335693,0.0,58.390999794,59.3633092244,58.5015001297,59.7666371663,42.9374961853,0.0,0.0,0.0,0.0,0.0,5.45550092061,100.0,-0.128525018692,4.92799981435,-0.232999801636,8.99033117294,58.7344999313,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.30674084028,17.548274676,24.7864583333,0.0,0.0,0.0,0.0,60.0,2.0,48.4241841634,46.4410934448,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,3.46670850118,0.0,0.0,0.0,54.1337909698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.953041865031,698.686660536,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,82.2350533803,57.2946942647,54.1337909698,0.541337909698,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-13T00:00:00.000Z,0.0,0.0,1.2424,0.6687,37.1867510478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,97.5045008659,60.3177498182,41.7942708333,0.0,0.0,0.0,0.0,0.0,0.0,8.35779984792,65.9555009206,7.91400082906,0.0,65.678000768,67.9818878174,57.763999939,59.9285125732,-0.627000172933,0.0,57.406999588,63.1384277344,58.0339997609,59.9200617472,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.277500152588,68.655500412,100.0,-0.257017771403,7.64400100708,1.27799987793,8.61481761932,56.755999883,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88477071126,68.7529996236,0.781500498454,0.0,63.6530001958,62.8096669515,62.8714996974,59.7010116577,-0.103000322978,0.0,58.4809999466,59.4436340332,58.5840002696,59.8604710897,42.9374961853,0.0,0.0,0.0,0.0,0.0,5.0999994278,100.0,-0.127213637034,5.06899992625,-0.262999216715,9.0119843483,58.8469994863,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.28797062961,16.6669754187,24.8072916667,0.0,0.0,0.0,0.0,60.0,2.0,48.3033472697,46.4321746826,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,4.80282974243,0.0,0.0,0.0,52.9611701965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.95447296596,694.46667392,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,84.7393237027,55.7601602728,52.9611701965,0.529611701965,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-13T01:00:00.000Z,0.0,0.0,1.2424,0.6687,37.2250000636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,97.6769995689,60.4519995054,41.9375,0.0,0.0,0.0,0.0,0.0,0.0,8.37955570221,65.9810015361,7.82400035858,0.0,65.7529996236,68.0467376709,57.928999265,59.9945424398,-0.595499674479,0.0,57.5075000127,63.1932118734,58.1029996872,60.0193252563,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.228001912435,68.5279998779,100.0,-0.256060361862,7.64999993642,1.23749955495,8.63561606407,56.8655001322,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.90531730652,68.5999997457,0.873000144958,0.0,63.8479998906,63.0799331665,62.9749997457,59.7507629395,-0.0895001093547,0.0,58.5725002289,59.5220514933,58.6620003382,59.9472834269,42.9374961853,0.0,0.0,0.0,0.0,0.0,4.75199985504,100.0,-0.127180576324,5.18599955241,-0.29299958547,9.03249788284,58.9549999237,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.27025636037,17.4165210724,25.9479166667,0.0,0.0,0.0,0.0,60.0,2.0,48.2818400065,46.5525487264,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,5.13563505809,0.0,0.0,0.0,52.7933642069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.955013424803,692.877075027,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,85.7846304576,55.1495421727,52.7933642069,0.527933642069,1.0,11.0833333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-13T02:00:00.000Z,0.0,0.0,1.2424,0.6687,37.2504982948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,97.8322485288,60.581750234,41.9244791667,0.0,0.0,0.0,0.0,0.0,0.0,8.4049372673,66.0454991659,7.71749846141,0.0,65.8204987844,68.0925140381,58.103000323,60.0656534831,-0.566999753316,0.0,57.6064999898,63.2467193604,58.1734997431,60.1096827189,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.22500038147,68.4169998169,100.0,-0.25204706192,7.64699904124,1.19399929047,8.65698432922,56.9795004527,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.92586429914,68.5414994558,0.962999343872,0.0,64.0234994888,63.3208134969,63.060500145,59.817103068,-0.0849997202555,0.0,58.6610002518,59.5966389974,58.745999972,60.0334574382,42.9374961853,0.0,0.0,0.0,0.0,0.0,4.51799996694,100.0,-0.126007477442,5.27749951681,-0.312500317891,9.05187177658,59.0585002899,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.25407808477,18.3126457532,26.0208333333,0.0,0.0,0.0,0.0,60.0,2.0,48.1317332875,46.5520824086,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,5.42062187195,0.0,0.0,0.0,52.682378451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.954943716664,693.082191857,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,85.3884485418,55.227312955,52.682378451,0.52682378451,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-13T03:00:00.000Z,0.0,0.0,1.2424,0.6687,37.2579994202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,97.9642496109,60.7062501907,41.8932291667,0.0,0.0,0.0,0.0,0.0,0.0,8.4254843394,66.0739994049,7.61249891917,0.0,65.8774992625,68.1223958333,58.2650003433,60.1354955037,-0.537000338236,0.0,57.7025003433,63.302772522,58.2395006816,60.2000350952,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.196500142415,68.3164997101,100.0,-0.250873883565,7.63799858093,1.15800062815,8.67635822296,57.0815000534,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.9464114507,68.4319998423,1.02600065867,0.0,64.1735006968,63.5399678548,63.1475000381,59.8961919149,-0.0819997787476,0.0,58.748000145,59.6718724569,58.8299999237,60.1164398193,42.9374961853,0.0,0.0,0.0,0.0,0.0,4.25849914551,100.0,-0.125119129817,5.34350077311,-0.327500343323,9.07153058052,59.157500267,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.23944417636,16.4347799619,23.375,0.0,0.0,0.0,0.0,60.0,2.0,48.148979187,46.5181554159,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,6.84156735738,0.0,0.0,0.0,51.4234329859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.956363834109,688.919072081,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,87.3773441315,53.4874483744,51.4234329859,0.514234329859,1.0,11.6666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-13T04:00:00.000Z,0.0,0.0,1.2424,0.6687,37.2595008214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.0857508977,60.8262500763,42.0208333333,0.0,0.0,0.0,0.0,0.0,0.0,8.44844865799,66.1640014648,7.48950068156,0.0,65.9270006816,68.1370188395,58.4375,60.2021636963,-0.508500099182,0.0,57.798500061,63.3550109863,58.3070001602,60.2840296427,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.237000783285,68.2249997457,100.0,-0.248423099518,7.62000052134,1.11900043488,8.69687175751,57.1879997253,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96937568982,68.363000234,1.10250027974,0.0,64.3175004323,63.7367553711,63.2150001526,59.9771982829,-0.0700000127157,0.0,58.83649985,59.741355896,58.9064998627,60.1975072225,42.9374961853,0.0,0.0,0.0,0.0,0.0,4.04549980164,100.0,-0.120674053828,5.41100056966,-0.352999687195,9.09004974365,59.2594995499,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.22572835286,5.58857272069,8.64322916667,0.0,0.0,0.0,0.0,60.0,2.0,48.2812093099,46.4551010132,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,5.90803623199,0.0,0.0,0.0,52.529463768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.95560873071,691.130682262,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,88.2821731567,54.4340324402,52.529463768,0.52529463768,1.0,9.33333333333,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-13T05:00:00.000Z,0.0,0.0,1.2424,0.6687,37.2430011431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.1862510045,60.9432498614,42.0520833333,0.0,0.0,0.0,0.0,0.0,0.0,8.47020435333,66.1955000559,7.37250137329,0.0,65.9630012512,68.144666036,58.5904998779,60.2707290649,-0.49199962616,0.0,57.8899997075,63.4117101034,58.3819993337,60.3705673218,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.232498804728,68.1560001373,100.0,-0.246611118317,7.58100191752,1.08749930064,8.71681547165,57.2945000331,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.98629697164,68.3450012207,1.15049966176,0.0,64.4464995066,63.9137420654,63.2959998449,60.0601196289,-0.0610005060832,0.0,58.9249998728,59.8095753988,58.9860003789,60.2721735636,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.89850171407,100.0,-0.121987024943,5.46049912771,-0.367999394735,9.10828399658,59.3539997737,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.21234822273,2.88744145632,4.00520833333,0.0,0.0,0.0,0.0,71.3236780167,2.0,48.5696919759,46.4455540975,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,7.24584325155,0.0,0.0,0.0,51.3446566264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.956383969713,688.860244628,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,87.6141312917,53.4595712026,51.3446566264,0.513446566264,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-13T06:00:00.000Z,0.0,0.0,1.2424,0.6687,37.2175006866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.2612508138,61.0437501272,42.1875,0.0,0.0,0.0,0.0,0.0,0.0,8.4931687514,66.3020000458,7.26000022888,0.0,65.9885005951,68.1433919271,58.7285003662,60.338663737,-0.468000411987,0.0,57.9829998016,63.4652201335,58.4510002136,60.4507395426,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.313499450684,68.0674997965,100.0,-0.242166519165,7.53750038147,1.06200027466,8.73533527056,57.388999939,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.00805234909,68.2939987183,1.18650054932,0.0,64.5455004374,64.0734761556,63.3589998881,60.1347452799,-0.0490001042684,0.0,59.0120000839,59.8765131632,59.0610001882,60.346844991,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.74849828084,100.0,-0.118181149165,5.48450024923,-0.387499809265,9.12623349826,59.4484999975,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.20113225417,2.76798570156,3.52083333333,0.0,0.0,0.0,0.0,99.9524358114,2.0,49.3243130771,46.4853848544,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,9.47591304779,0.0,0.0,0.0,49.2525873184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.957969851078,684.232514725,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,88.2412698919,51.2122469815,49.2525873184,0.492525873184,1.0,9.91666666667,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-13T07:00:00.000Z,0.0,0.0,1.2424,0.6687,37.2017477353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.3279975255,61.1262497902,42.7864583333,0.0,0.0,0.0,0.0,0.0,0.0,8.51129849752,66.2690010071,7.1429977417,0.0,66.0109977722,68.1274820964,58.8680000305,60.4059702555,-0.445500055949,0.0,58.0669997533,63.5066172282,58.5124998093,60.5270996094,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.258003234863,67.9460004171,100.0,-0.241986433665,7.49849796295,1.0289999644,8.75328493118,57.4834998449,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.02980836233,68.0240001678,1.24949995677,0.0,64.6339995066,64.2146784465,63.3844995499,60.2093760173,-0.0505002339681,0.0,59.082499822,59.940264384,59.1330000559,60.4221674601,42.9374961853,0.0,0.0,0.0,0.0,0.0,3.39000066121,100.0,-0.100129286448,5.50099945068,-0.336500167847,9.12993764877,59.4695002238,224.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.19240220388,4.1641745766,5.91927083333,0.0,0.0,0.0,0.0,89.6258970896,2.0,49.3611246745,46.7028554281,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,10.0740070343,0.0,0.0,0.0,48.7939929962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.958471444964,682.771715694,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,89.0155474345,50.4503564835,48.7939929962,0.487939929962,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-13T08:00:00.000Z,0.0,0.0,1.2424,0.6687,37.1987509727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.3902508418,61.191499869,42.7916666667,0.0,0.0,0.0,0.0,0.0,0.0,8.53305371602,66.1325016022,7.01100063324,0.0,66.0335006714,68.113494873,59.0225000381,60.4694620768,-0.430499712626,0.0,58.1405000687,63.5684076945,58.5709997813,60.6085484823,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0990009307861,67.8365001678,100.0,-0.237040917079,7.4625008901,0.997499783834,8.7700946331,57.5734999975,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04914633433,67.5470002492,1.35300064087,0.0,64.7135003408,64.3418273926,63.3604996999,60.2833633423,-0.0864992141724,0.0,59.1050004959,60.0014673869,59.1914997101,60.4917449951,42.9374961853,0.0,0.0,0.0,0.0,0.0,2.83349990845,100.0,-0.0782266457876,5.5220006307,-0.263000488281,9.12737298012,59.4545001984,207.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.18845645587,4.36644520362,6.62239583333,0.0,0.0,0.0,0.0,60.0,2.0,49.1181869507,46.8022028605,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,10.2680425644,0.0,0.0,0.0,48.7544574738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.958548352572,682.548351548,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,89.2363173167,50.3178408941,48.7544574738,0.487544574738,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-13T09:00:00.000Z,0.0,0.0,1.2424,0.6687,37.2085007032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.4172509511,61.208750248,42.71875,0.0,0.0,0.0,0.0,0.0,0.0,8.55480972926,66.0935007731,6.87600008647,0.0,66.0335006714,68.1039581299,59.1575005849,60.5386606852,-0.420000394185,0.0,58.2170000076,63.6403961182,58.6370004018,60.691271464,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0600001017253,67.6984996796,100.0,-0.233519156774,7.39650026957,0.967500050863,8.78832888603,57.669500351,35.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.05881587664,66.6905008952,1.5075006485,0.0,64.7675005595,64.4542821248,63.259999911,60.3611806234,-0.0894994735718,0.0,59.1275005341,60.0633036296,59.2170000076,60.5619608561,42.9374961853,0.0,0.0,0.0,0.0,0.0,1.92300033569,100.0,-0.0870770613352,5.55050055186,-0.333499908447,9.14589293798,59.5504999161,207.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.18224906921,3.33634874225,4.86197916667,0.0,0.0,0.0,0.0,63.2526334127,2.0,49.1255493164,46.7299554998,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,7.55118751526,0.0,0.0,0.0,51.6063130697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.956182915336,689.453626082,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,87.3120914806,53.6550397006,51.6063130697,0.516063130697,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2017-01-13T10:00:00.000Z,0.0,0.0,1.2424,0.6687,37.2040012678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,98.4532512029,61.2492499352,42.6145833333,0.0,0.0,0.0,0.0,0.0833333333333,0.0,8.59711225828,66.306500117,6.73950099945,0.0,66.0455010732,68.1154022217,59.3060000738,60.6212005615,-0.42299969991,0.0,58.2965005239,63.7716140747,58.7195002238,60.7854436239,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.260999043783,67.7434997559,100.0,-0.212584892909,7.32600084941,0.934500058492,8.80969715118,57.7850001653,121.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.666666666667,9.07331975301,65.7574996948,1.62300046285,0.0,64.8155002594,64.5654525757,63.1924997965,60.4440994263,-0.0564994812012,0.0,59.1890004476,60.1232350667,59.2454999288,60.6347300212,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.941999435425,100.0,-0.100494543711,5.57000033061,-0.453499794006,9.17381429672,59.6989997228,207.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.17364668846,0.869590878487,0.578125,0.0,0.0,0.0,0.0,99.107764562,2.0,49.9159495036,46.7353363037,42.9374961853,0.0,0.0,0.0,0.0,0.0,0.0,3.77226098378,0.0,0.0,0.0,55.53373909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,0.0,0.0,0.0,0.0566000007093,0.0,0.951752941648,702.513523011,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,83.0870850881,58.5280510585,55.53373909,0.5553373909,1.0,10.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,168493.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
