timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-13T11:00:00.000Z,0.0,0.00463195843885,1.16868185502,0.641428422716,37.5692491531,0.0950478749192,9.56083329519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5500001907,9.56083329519,0.25,19.1805559794,0.0,0.0,9.56083329519,64.3333333333,0.416666666667,0.0,98.7539993922,61.1847502391,42.625,0.48655025051,114.583333333,0.0,0.0,0.0,0.416666666667,8.64787546794,67.2740001678,5.79899946849,0.0,65.6824998856,68.428876241,59.8835004171,60.6910451253,0.0300006866455,0.0,58.7929999034,63.7951863607,58.7629992167,60.9553375244,42.8958295186,0.0,0.0,0.0,0.0,0.0,1.59150028229,68.2954998016,100.0,-0.198005278905,6.91950066884,0.790499369303,8.84588074684,57.9724998474,207.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0841998947585,0.0,1.0,9.5168932279,67.7629985809,1.59299888611,570.678586324,66.1429990133,65.9711023966,62.486000061,60.13793691,0.0211994171143,1000.0,58.2679993312,58.83543396,56.443499883,57.483484904,42.8958295186,0.333333333333,0.0,16.6663525899,0.166666666667,0.0,1.61999956767,100.0,0.87344344457,9.69949913025,-0.298999786377,8.64344978333,56.7424996694,207.0,14.5916665395,114.583333333,0.0841998947585,26.8250007629,0.0823701219435,16.1324399312,0.416666666667,0.166666666667,0.25,225.854156494,225.854156494,114.583333333,0.0819530339505,0.416666666667,0.166666666667,1174.44551595,0.0,9.15350914001,0.402635117372,0.0416666666667,1174.44551595,0.87407218985,68.433333079,68.433333079,100.0,2.0,53.0247370402,48.4294459025,42.8958295186,0.333333333333,357.585867195,51.6333409894,0.0,0.0,0.0,0.831851959229,0.0,0.0,0.0,59.4700667063,0.0,0.0,0.0,0.0,0.25,0.0,1.09083334605,0.166666666667,7.19047578176,0.0,0.166666666667,0.00072130148704,1.09083334605,28.3637131055,1.09083334605,0.416666666667,0.0,10.9627127813,0.0566000007093,1.58295262519,0.944734546716,723.589620785,0.166666666667,0.833333333333,660.919864928,0.000660919864928,27.9673605186,0.822446861524,0.11875659287,11.6186377963,0.678282466457,0.0,193.687502543,27.9673605186,36.0558344523,157.631668091,0.0,0.000193687502543,0.970546700738,1.0,4.14998820065,0.25,0.166666666667,0.166666666667,0.833333333333,75.1979001363,64.4238150915,59.4700667063,0.594700667063,1.0,10.5,409.219208184,12.5456654065,221.654863062,0.941203454395,221.654863062,1.0,0.0,0.0,0.0,34.6258335114,0.333333333333,33.3333333333,0.333333333333,0.0,19.9750003815,33.8074995677,0.333333333333,33.2916673024,0.0,0.333333333333,68.433333079,0.666666666667,1056.5,9.39476788465e-06,0.166666666667,0.833333333333,0.833333333333,0.666666666667,0.166666666667,0.166666666667,0.0,0.126175262443,168493.0,222.21999935,6.81272458067,120.366157161,0.511105605115,120.366157161,-5.80782320935,0.416666666667,0.0,0.166666666667,0.0,235.501540105,235.501540105,3.10327553749,232.398264567,0.0,193.687502543,235.501540105
2017-01-13T12:00:00.000Z,0.0,0.0330132925413,0.835590766758,0.612505666776,48.2019999822,0.0443435495647,104.690830549,0.0,43.3208325704,0.833333333333,77.4305547078,0.0,0.0,0.0,55.8999996185,61.3699995677,1.0,93.1666653951,0.0,0.0,104.690830549,93.5738608042,2.0,0.0,117.915000598,69.7130006154,42.71875,0.533121331968,1239.94998169,0.0,0.304403310721,0.166666666667,1.0,12.6762988567,77.9134998322,2.26079940796,1917.91633606,76.3115002314,77.8946889242,68.6705010732,67.8915939331,0.100799560547,2779.66607666,56.6180000305,56.4822845459,49.2620000839,49.1638539632,41.6928939819,1.0,0.0,58.3322385152,0.583333333333,0.0,1.60199960073,78.7280006409,100.0,5.40474180381,27.0495001475,0.35850016276,7.27155697346,48.9034999212,207.0,55.5833333333,444.041666667,0.304403310721,40.8651439122,0.152868536086,60.6379000346,1.41666666667,0.583333333333,0.833333333333,848.930582682,848.930582682,0.0,0.556832986083,0.0,1.0,15.2277543545,83.2670008341,,3620.54681396,83.2070007324,82.877919515,70.7555001577,70.4257100423,,2710.49989827,56.4215005239,56.339533488,43.7549994787,43.8329772949,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,9.05984294415,39.4520012538,1.23399957021,6.16791141033,42.5209999084,207.0,99.0916665395,795.908335368,0.556832986083,39.4520012538,0.984163665771,102.172405879,2.0,1.0,1.0,1430.41368612,1430.41368612,1239.94998169,0.529598303839,2.0,0.333333333333,5766.6266276,0.0,9.13626896251,0.367775718371,0.244791666667,5766.6266276,0.115792219715,246.080833435,246.080833435,100.0,2.0,56.4832569469,47.0141185414,41.8566080729,1.0,3078.5477588,909.438531969,0.0,0.0,0.0,8.57227468491,1.0,0.0,39.3324990273,63.2036469777,1.0,88.8070755005,0.0,1.0,1.0,0.0,37.4508325259,1.0,87.7619043986,0.0,1.0,0.0329149255778,76.7833305995,87.9558302561,76.7833305995,2.0,0.0,94.3807850349,0.0566000007093,27.8811729794,0.934573574664,754.963603085,0.583333333333,0.416666666667,5690.02736287,0.00569002736287,492.600223144,0.716950286558,0.211795387692,0.705849299354,0.745576727985,0.0,1667.50501506,492.600223144,1182.95167033,484.553344727,0.0,0.00166750501506,0.722628444433,1.0,10.5720806731,1.83333333333,1.58333333333,2.0,0.416666666667,64.4926674583,71.263092041,63.2036469777,0.632036469777,1.0,10.5,3922.40171338,120.251294421,2124.58114688,0.913471952601,2124.58114688,1.0,0.0,0.0,0.0,122.964166005,1.0,100.0,1.0,0.0,59.9250011444,123.116666158,1.0,99.8750019073,0.0,1.0,246.080833435,0.0,2084.08007812,0.000165473776236,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.231857570546,168493.0,2736.94431369,83.9080544342,1482.47444139,0.637395669562,1482.47444139,0.225838160105,1.0,1.0,1.0,0.0,2325.83073934,2325.83073934,1675.92667643,649.904062907,0.0,1667.50501506,2325.83073934
2017-01-13T13:00:00.000Z,0.0,0.0349865308897,0.852172551722,0.665964365185,54.6985006332,0.0485278513016,134.674166361,0.0,66.6525007884,1.0,96.9166660309,0.0,0.0,0.0,58.0500008265,68.0991668701,1.0,96.7500019073,0.0,0.0,134.674166361,97.1683457692,2.0,0.0,130.155000369,75.4564997355,42.71875,0.559202911919,1560.81667074,0.0,0.546829988621,0.0,1.0,16.1886297067,86.9555009206,,3257.08266195,86.772500356,86.7425104777,75.4565003713,75.2984975179,,2759.66603597,54.634999911,54.5030848185,42.2284997304,42.1695226034,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,87.3920008341,100.0,10.2259646257,44.5440006256,1.18199952443,5.96266520023,41.046500206,207.0,96.5916678111,780.424997965,0.546829988621,44.5440006256,0.969772382464,101.939175288,2.0,1.0,1.0,1427.14846802,1427.14846802,0.0,0.586783278423,0.0,1.0,16.281695048,86.821999232,,3705.28619385,86.7650000254,86.5204671224,75.4564990997,75.0819676717,,2668.74995931,54.4624999364,54.3632100423,42.504000028,42.6112848918,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.056999206543,100.0,10.2574529648,44.2609999975,1.00750033061,6.02424196402,41.4964996974,207.0,97.5166670481,780.39167277,0.586783278423,44.2609999975,0.949922485352,94.9922498067,2.0,1.0,1.0,1329.89147949,1329.89147949,1560.81667074,0.562728880811,2.0,0.0,5693.11437988,0.0,8.9998958761,0.868681718906,1.52864583333,5699.58518288,0.0877012262376,244.769999186,244.769999186,100.0,2.0,54.6226057573,42.8648709384,41.5053663254,1.0,3762.39557121,997.059155343,0.0,0.0,0.0,11.1071780523,1.0,0.0,49.5199991862,64.349322319,1.0,97.1175765991,0.0,1.0,1.0,0.0,48.132499059,1.0,97.1011886597,0.0,1.0,0.0351125203937,97.6524969737,96.7068621318,97.6524969737,2.0,0.0,115.345895352,0.0566000007093,30.5674081354,0.927541243645,777.304981726,1.0,0.0,6953.97162151,0.00695397162151,540.060207639,0.730135117145,0.193490527354,0.730135117145,0.0,0.0,2037.91331991,540.060207639,2037.91331991,0.0,0.0,0.00203791331991,0.732527017593,1.0,10.7203840781,2.0,2.0,2.0,0.0,55.5127116117,75.3650588989,64.349322319,0.64349322319,1.0,10.5,4779.75005848,146.535508992,2588.96655751,0.927564181603,2588.96655751,1.0,0.0,0.0,0.0,122.638333003,1.0,100.0,1.0,0.0,59.9250011444,122.131667455,1.0,99.8750019073,0.0,1.0,244.769999186,0.0,2085.4699707,0.000181416486949,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208600688978,168493.0,3433.00940426,105.247716778,1859.50027313,0.666214032016,1859.50027313,0.208580432512,1.0,1.0,1.0,0.0,2782.04180908,2791.14546342,2791.14546342,0.0,0.0,2037.91331991,2791.14546342
2017-01-13T14:00:00.000Z,0.0,0.0336493927267,0.792085146851,0.584994955794,53.0109987259,0.0465664961652,110.85500145,0.0,55.1424999237,1.0,90.8333326976,0.0,0.0,0.0,54.375,55.7308336894,1.0,90.625,0.0,0.0,110.85500145,91.0741284688,2.0,0.0,127.852499008,74.8415002823,42.84375,0.529538008491,1258.59999593,0.0,0.526947664359,0.0,1.0,15.7293432554,85.6894995372,,3027.91611735,85.4344991048,85.4473851522,74.843000412,74.7226359049,,2724.66603597,52.644499143,52.5302581787,41.7485005061,41.7126490275,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,91.8034998576,100.0,9.80986181895,43.6859985987,1.02300071716,5.91948135694,40.7254997889,207.0,83.5333347321,652.47501119,0.526947664359,43.6859985987,0.883345751081,88.3345762889,2.0,1.0,1.0,1236.68405151,1236.68405151,0.0,0.53951122192,0.0,1.0,15.6374860605,84.7415008545,9.64349937439,3297.71217855,84.8359998067,84.5985616048,74.8400001526,74.4677225749,9.93199920654,2479.24981689,52.4554999669,52.3938980103,41.6205002467,41.9270401001,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0944989522298,100.0,9.70300189654,43.21549956,0.787000656128,5.93448424339,40.8334995906,207.0,80.2250010173,606.125,0.53951122192,43.21549956,0.800127545311,80.012752533,2.0,1.0,1.0,1120.17856344,1120.17856344,1258.59999593,0.528522409833,2.0,0.0,5473.74458822,0.0,8.86089666684,3.68976342678,9.54166666667,5473.74458822,0.100624848509,238.405832926,238.405832926,99.5118891398,2.0,52.6597010295,42.2414703369,41.4755760829,1.0,3116.0871588,936.329553242,0.0,0.0,0.0,10.0832106272,1.0,0.0,41.1383326848,64.7597897847,1.0,90.8104998271,0.0,1.0,1.0,0.0,38.8391663233,1.0,90.011903127,0.0,1.0,0.0335882133308,79.9774990082,89.6378364563,79.9774990082,2.0,0.0,95.531651716,0.0566000007093,28.7055862732,0.923477709263,790.484689708,1.0,0.0,5759.41079621,0.00575941079621,507.16582886,0.710133927022,0.213382793467,0.710133927022,0.0,0.0,1687.83834839,507.16582886,1687.83834839,0.0,0.0,0.00168783834839,0.709290082256,1.0,16.6122852728,2.0,2.0,2.0,0.0,50.8087075551,77.5697390238,64.7597897847,0.647597897847,1.0,9.91666666667,4052.41671204,124.237237989,2195.00417725,0.923516720489,2195.00417725,1.0,0.0,0.0,0.0,119.364166896,1.0,99.5555559794,1.0,0.0,59.6250012716,119.041666031,1.0,99.3750019073,0.0,1.0,238.405832926,0.0,1952.55004883,0.000170366639998,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231054607603,168493.0,2574.22142229,78.9193664432,1394.3350787,0.586646609828,1394.3350787,0.231933742325,1.0,1.0,1.0,0.0,2376.78877767,2376.78877767,2376.78877767,0.0,0.0,1687.83834839,2376.78877767
2017-01-13T15:00:00.000Z,0.0,0.0315318464859,0.774699767877,0.525704311507,50.3477493922,0.0442457724963,81.8049983978,0.0,40.5966663361,1.0,82.2083333333,0.0,0.0,0.0,49.2166665395,41.173333168,1.0,82.0277767181,0.0,0.0,81.8049983978,82.5000864665,2.0,0.0,123.95099926,73.6032498678,43.8932291667,0.492409038895,911.324991862,0.0,0.492988996677,0.0,1.0,14.92075785,83.1755008698,9.1603643244,2684.58284505,82.8559996287,82.8946380615,73.5979995728,73.5061365763,9.93600082397,2177.66619873,52.3535000483,52.2480570475,41.6870002747,41.5987497965,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.319501241048,84.8569997152,100.0,9.01364390055,41.168999354,1.0380004247,5.90711406867,40.64899985,207.0,66.4916655223,477.77499644,0.492988996677,41.168999354,0.690852159773,69.0852155685,2.0,1.0,1.0,967.193023682,967.193023682,0.0,0.487723132001,0.0,1.0,14.7998931408,82.0205014547,8.58149909973,2908.13600667,82.1899992625,81.9552942912,73.6085001628,73.2437006632,9.84199905396,2030.49990845,52.185500145,52.1401646932,41.6925007502,42.1989542643,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.169497807821,100.0,8.84513497353,40.4974985123,0.698500951131,5.95475828648,40.9939997991,207.0,62.5416666667,433.549995422,0.487723132001,40.4974985123,0.634207178752,63.4207169215,2.0,1.0,1.0,887.890050252,887.890050252,911.324991862,0.492292234713,2.0,0.0,4354.72491455,0.0,8.7548298041,4.44543421268,10.2317708333,4354.72491455,0.0642025292871,120.495832443,120.495832443,78.1630242666,2.0,52.5287450155,42.3229980469,41.4721844991,1.0,2163.71559995,995.44426581,0.0,0.0,0.0,9.09016100566,1.0,0.0,30.5774992307,64.5078385671,1.0,81.974884669,0.0,1.0,1.0,0.0,27.7799992561,1.0,80.184521993,0.0,1.0,0.0315489250621,58.3574984868,79.9131774902,58.3574984868,2.0,0.0,66.3342565767,0.0566000007093,30.5178995509,0.924654768808,786.660684502,1.0,0.0,3999.15867279,0.00399915867279,539.185497676,0.633248494122,0.291333843653,0.633248494122,0.0,0.0,1171.98331706,539.185497676,1171.98331706,0.0,0.0,0.00117198331706,0.632304047545,1.0,11.0972151937,2.0,2.0,2.0,0.0,52.0844504038,76.9346650441,64.5078385671,0.645078385671,1.0,10.5,3159.15986576,96.8521561276,1711.16881473,0.924582337776,1711.16881473,1.0,0.0,0.0,0.0,60.8608338038,1.0,78.2916666667,1.0,0.0,46.8333339691,59.6350002289,1.0,78.0972226461,0.0,1.0,120.495832443,0.0,1444.66003418,0.000181122655249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315097781723,168493.0,1801.74248275,55.237041383,975.919446834,0.527310850844,975.919446834,0.316155316829,1.0,1.0,1.0,0.0,1850.74789429,1850.74789429,1850.74789429,0.0,0.0,1171.98331706,1850.74789429
2017-01-13T16:00:00.000Z,0.0,0.0319087486665,0.782481589802,0.570961429714,52.3682498932,0.0447359452746,102.229165395,0.0,50.8233331045,1.0,88.5555566152,0.0,0.0,0.0,53.0249996185,51.4058332443,1.0,88.3749980927,0.0,0.0,102.229165395,88.8499031067,2.0,0.0,126.190498988,73.8222490946,42.5338541667,0.503635097662,1157.17499797,0.0,0.511319573208,0.0,1.0,15.4308072726,84.774500529,,2938.33284505,84.501499176,84.4930470785,73.8484992981,73.7315292358,,2706.66603597,52.6234995524,52.5073216756,41.9030001958,41.9436314901,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.273001352946,94.2215010325,100.0,9.48355023066,42.5984989802,0.973499933879,5.94725696246,40.9295002619,207.0,80.4166679382,618.25,0.511319573208,42.5984989802,0.863575097947,86.3575108846,2.0,1.0,1.0,1209.00513713,1209.00513713,0.0,0.504331761847,0.0,1.0,15.170948108,83.2894999186,9.58200073242,3168.35337321,83.3779996236,83.1481781006,73.7959988912,73.4293162028,,2407.49987793,52.4239991506,52.3817825317,41.7749999364,42.2219289144,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,9.19611867269,41.6029996872,0.642999649048,5.97482963403,41.1320002874,207.0,74.1499996185,538.924997965,0.504331761847,41.6029996872,0.762972757249,76.2972768148,2.0,1.0,1.0,1068.16186015,1068.16186015,1157.17499797,0.506957396552,2.0,0.0,5391.48079427,0.0,8.64728589491,3.88744670153,8.65885416667,5402.99027876,0.0930418182243,211.754998525,211.754998525,94.7356160482,2.0,52.7053694292,42.4987182617,41.5266253153,1.0,2851.44205876,1067.30934432,0.0,0.0,0.0,10.2150538762,1.0,0.0,37.930832545,63.6334454219,1.0,88.2876688639,0.0,1.0,1.0,0.0,35.3841663996,1.0,87.2321402232,0.0,1.0,0.0321201363757,73.3149979909,87.0774313609,73.3149979909,2.0,0.0,87.4182767567,0.0566000007093,32.7211080303,0.928516829222,774.159856425,1.0,0.0,5270.27176747,0.00527027176747,578.111442054,0.672206566749,0.251610355469,0.672206566749,0.0,0.0,1544.49250285,578.111442054,1544.49250285,0.0,0.0,0.00154449250285,0.675919820865,1.0,13.7498142291,2.0,2.0,2.0,0.0,55.4124474959,74.8263633034,63.6334454219,0.636334454219,1.0,9.91666666667,3938.65721342,120.749648507,2133.38598928,0.928509571113,2133.38598928,1.0,0.0,0.0,0.0,106.785833359,1.0,95.0138893127,1.0,0.0,56.9000005722,104.969166438,1.0,94.8333339691,0.0,1.0,211.754998525,0.0,1612.45996094,0.000194198619707,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27098304993,168493.0,2422.85128409,74.2787262473,1312.34497026,0.571169432819,1312.34497026,0.271028686809,1.0,1.0,1.0,0.0,2284.82100423,2297.64566317,2297.64566317,0.0,0.0,1544.49250285,2297.64566317
2017-01-13T17:00:00.000Z,0.0,0.0313110405045,0.771528169438,0.526101750169,50.2750002543,0.0435569625271,82.0108324687,0.0,40.6533330282,1.0,82.3611100515,0.0,0.0,0.0,49.3083333969,41.3308327993,1.0,82.1805553436,0.0,0.0,82.0108324687,82.6919155121,2.0,0.0,123.233249982,72.9582497279,42.3880208333,0.485319816333,912.508346558,0.0,0.482730783016,0.0,1.0,14.7781374454,82.712000529,9.1780005561,2699.99951172,82.4045003255,82.4311421712,72.9589996338,72.8693186442,9.93600082397,2260.33280436,52.1885000865,52.0703328451,41.6464996338,41.6019312541,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,84.5029996236,100.0,8.87588922183,40.7580006917,1.04699897766,5.90224834283,40.5995006561,207.0,66.5666666031,480.750005086,0.482730783016,40.7580006917,0.709608256022,70.9608259201,2.0,1.0,1.0,993.451558431,993.451558431,0.0,0.480979108438,0.0,1.0,14.6270565192,81.4640007019,8.69999949137,2904.76141357,81.6574993134,81.4326477051,72.957499822,72.5950164795,9.78799947103,2081.49986776,52.0054998398,51.944442749,41.6699997584,42.1498082479,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.19349861145,100.0,8.67371741931,39.987499555,0.695499420166,5.95293358962,40.9745003382,207.0,62.3666667938,431.758336385,0.480979108438,39.987499555,0.640433763777,64.043375651,2.0,1.0,1.0,896.607269287,896.607269287,912.508346558,0.484352562698,2.0,0.0,4508.16719564,0.0,8.53597426414,4.72434775035,9.8984375,4508.16719564,0.0652734530249,123.942500432,123.942500432,78.9061762492,2.0,52.2782185872,42.2688573201,41.56575044,1.0,2173.59282817,1060.55986761,0.0,0.0,0.0,9.83655548096,1.0,0.0,30.8408327103,63.1224441528,1.0,82.174654007,0.0,1.0,1.0,0.0,28.0308326085,1.0,80.4047609965,0.0,1.0,0.0312721421652,58.8716653188,80.1921284993,58.8716653188,2.0,0.0,66.6370683654,0.0566000007093,32.5141854939,0.931768581184,763.789289711,1.0,0.0,4017.4145854,0.0040174145854,574.455566899,0.626167647295,0.305525611103,0.626167647295,0.0,0.0,1177.33334859,574.455566899,1177.33334859,0.0,0.0,0.00117733334859,0.624447738131,1.0,10.54069086,2.0,2.0,2.0,0.0,59.2172371546,72.9624322255,63.1224441528,0.631224441528,1.0,11.0833333333,3234.15269578,99.1512538593,1751.78891549,0.931693258398,1751.78891549,1.0,0.0,0.0,0.0,62.5174996058,1.0,79.111111323,1.0,0.0,47.3250007629,61.4249992371,1.0,78.875,0.0,1.0,123.942500432,0.0,1464.88000488,0.000192970541767,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327925106626,168493.0,1829.7726299,56.0963775053,991.102063646,0.527120078748,991.102063646,0.329791205793,1.0,1.0,1.0,0.0,1880.22066243,1880.22066243,1880.22066243,0.0,0.0,1177.33334859,1880.22066243
2017-01-13T18:00:00.000Z,0.0,0.0306519747046,0.77752329435,0.513106766576,49.1365003586,0.0433267866444,73.0324986776,0.0,36.3149998983,1.0,79.2916666667,0.0,0.0,0.0,47.4750000636,36.7058327993,1.0,79.1250012716,0.0,0.0,73.0324986776,79.5665874481,2.0,0.0,121.187999725,72.0514993668,42.2942708333,0.477764125662,805.483342489,0.0,0.467952083227,0.0,1.0,14.3297291597,81.1849994659,8.911500295,2554.99951172,80.9570000966,80.9001286825,72.0454998016,71.9550425212,,1974.3328654,52.572499911,52.4601847331,41.8009999593,41.6992899577,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,82.5380007426,100.0,8.41795198123,39.1560001373,1.13549995422,5.91177709897,40.6655000051,207.0,59.616666158,414.558331807,0.467952083227,39.1560001373,0.632832528977,63.2832527161,2.0,1.0,1.0,885.965540568,885.965540568,0.0,0.470994647653,0.0,1.0,14.2910524209,80.1590003967,8.40450032552,2763.77911377,80.4619992574,80.2269770304,72.0574989319,71.7007624308,,1866.99993896,52.4029998779,52.3575592041,41.7345002492,42.2302246094,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.302998860677,100.0,8.33892981211,38.7274990082,0.76300017039,5.95212268829,40.9715000788,207.0,57.9333327611,390.925003052,0.470994647653,38.7274990082,0.592649859474,59.2649854024,2.0,1.0,1.0,829.709803263,829.709803263,805.483342489,0.477812520645,2.0,0.0,3932.90478516,0.0,8.47946087519,4.46937032541,8.69270833333,3932.90478516,0.051301464526,86.4333318075,86.4333318075,70.3292306264,2.0,52.7020848592,42.4102478027,41.596769015,1.0,1876.92694566,1030.80317974,0.0,0.0,0.0,9.13233407338,1.0,0.0,27.3274993896,62.9131657283,1.0,78.8926919301,0.0,1.0,1.0,0.0,24.3499995867,1.0,76.7023798625,0.0,1.0,0.0306582183285,51.6774988174,76.4735921224,51.6774988174,2.0,0.0,57.5420141132,0.0566000007093,31.6019178336,0.934188340605,756.139714881,1.0,0.0,3469.09209007,0.00346909209007,558.337763915,0.603011500999,0.331172278221,0.603011500999,0.0,0.0,1016.64334615,558.337763915,1016.64334615,0.0,0.0,0.00101664334615,0.603102917473,1.0,8.56773755791,2.0,2.0,2.0,0.0,62.9253276189,71.5279642741,62.9131657283,0.629131657283,1.0,10.5,2907.7301254,89.1439319468,1574.98111007,0.93418377922,1574.98111007,1.0,0.0,0.0,0.0,43.4849999746,1.0,70.4583358765,1.0,0.0,42.1416670481,42.9483331045,1.0,70.2361119588,0.0,1.0,86.4333318075,0.0,1097.73999023,0.000187556265445,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354504419352,168493.0,1597.46127638,48.9742765553,865.269892961,0.513225900606,865.269892961,0.354403104334,1.0,1.0,1.0,0.0,1685.94354248,1685.94354248,1685.94354248,0.0,0.0,1016.64334615,1685.94354248
2017-01-13T19:00:00.000Z,0.0,0.0307752540976,0.791008296294,0.508619295889,48.1960013707,0.0435709884161,66.5958334605,0.0,33.0774995486,1.0,77.0138905843,0.0,0.0,0.0,46.1000003815,33.5183334351,1.0,76.8333346049,0.0,0.0,66.5958334605,77.3083775838,2.0,0.0,119.691751162,71.4957497915,41.921875,0.476068863228,728.058339437,0.0,0.462430590074,0.0,1.0,14.0372363726,80.182999293,8.44950040181,2466.66617839,79.9325002035,79.9330698649,71.4829998016,71.3950500488,9.88199996948,1793.99958293,52.6864999135,52.5786743164,41.7859992981,41.6445643107,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,83.5339991252,100.0,8.14025938511,38.1465009054,1.22999922434,5.89697702726,40.5560000738,207.0,55.7333332698,376.683331807,0.462430590074,38.1465009054,0.581939181373,58.1939175924,2.0,1.0,1.0,814.714853923,814.714853923,0.0,0.456580629265,0.0,1.0,14.0021855831,79.2199986776,8.01000213623,2656.16758219,79.5185019175,79.2851918538,71.5084997813,71.152208964,9.74300003052,1707.49996948,52.5154997508,52.4608434041,41.701499939,42.2755432129,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.29850323995,100.0,8.05127942562,37.8170019786,0.744999567668,5.95090619723,40.9565003713,207.0,53.8999996185,351.375002543,0.456580629265,37.8170019786,0.549420547485,54.9420544306,2.0,1.0,1.0,769.188766479,769.188766479,728.058339437,0.476169996124,2.0,0.0,3523.91996257,0.0,8.42203487049,4.36234599352,8.28125,3522.75311279,0.0443422949875,67.6383333206,67.6383333206,64.9886557261,2.0,52.8827320446,42.4229847301,41.6436166763,1.0,1678.85582251,969.923818923,0.0,0.0,0.0,8.79139614105,1.0,0.0,25.0383329391,62.6916036606,1.0,76.5753421783,0.0,1.0,1.0,0.0,22.0266661644,1.0,74.1904741923,0.0,1.0,0.0307892045245,47.0649986267,73.9341017405,47.0649986267,2.0,0.0,51.4696353292,0.0566000007093,29.7355047335,0.935975596472,750.539886595,1.0,0.0,3103.00060836,0.00310300060836,525.36226786,0.594618273555,0.343528264283,0.594618273555,0.0,0.0,909.357503255,525.36226786,909.357503255,0.0,0.0,0.000909357503255,0.594901874661,1.0,7.43765578209,2.0,2.0,2.0,0.0,66.2677376487,70.4264616533,62.6916036606,0.626916036606,1.0,9.91666666667,2656.24458302,81.4339970118,1438.76318006,0.940790475822,1438.76318006,1.0,0.0,0.0,0.0,34.0191666285,1.0,65.0972220103,1.0,0.0,38.9416672389,33.6191663742,1.0,64.9027773539,0.0,1.0,67.6383333206,0.0,983.720031738,0.00017647916966,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.365148535313,168493.0,1436.25158341,44.0319795472,777.950158929,0.508692542545,777.950158929,0.36486957553,1.0,1.0,1.0,0.0,1529.31307983,1529.31307983,1529.31307983,0.0,0.0,909.357503255,1529.31307983
2017-01-13T20:00:00.000Z,0.0,0.0306470309912,0.797447057647,0.507985440264,47.6282494863,0.0430410453224,63.3558330536,0.0,31.6158336004,1.0,75.75,0.0,0.0,0.0,45.3166672389,31.7500001589,1.0,75.5277779897,0.0,0.0,63.3558330536,75.9575595856,2.0,0.0,118.526250203,70.8980007172,42.0104166667,0.469372720739,690.866658529,0.0,0.459689087023,0.0,1.0,13.8172624111,79.414999644,8.29500071208,2425.41617839,79.1795005798,79.18409729,70.8844998678,70.8007659912,9.90000152588,1749.33294678,52.4584999084,52.3467992147,41.7754999797,41.5478439331,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,83.2295010885,100.0,7.93832933903,37.4040006002,1.34850025177,5.87893303235,40.4269997279,207.0,53.9499998093,357.974995931,0.459689087023,37.4040006002,0.55632950919,55.6329517365,2.0,1.0,1.0,778.861312866,778.861312866,0.0,0.453877718583,0.0,1.0,13.7737510204,78.4309997559,7.78199768066,2592.80047607,78.6934992472,78.4565022786,70.9115015666,70.5551935832,9.66200065613,1666.74997965,52.2875000636,52.2319666545,41.7239996592,42.3227818807,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.262499491374,100.0,7.8230475982,36.969499588,0.754000027974,5.95090615749,40.9699996312,207.0,52.0333334605,332.891667684,0.453877718583,36.969499588,0.523888738723,52.3815619151,2.0,1.0,1.0,733.444234212,733.444234212,690.866658529,0.46930925637,2.0,0.0,3446.32377116,0.0,8.37364347776,4.12197381258,7.57291666667,3446.32377116,0.0433247632957,63.6191644669,63.6191644669,63.6608247757,2.0,52.6464182536,42.3987808228,41.6821111043,1.0,1593.17981498,958.47505928,0.0,0.0,0.0,8.81534226735,1.0,0.0,24.0658326149,62.0691576004,1.0,75.4965731303,0.0,1.0,1.0,0.0,21.0433328946,1.0,72.9880930583,0.0,1.0,0.030663480815,45.1091658274,72.5796604156,45.1091658274,2.0,0.0,48.8430173642,0.0566000007093,29.3845136145,0.939020280548,741.071849978,1.0,0.0,2944.64710359,0.00294464710359,519.161011418,0.58628618427,0.352716422804,0.58628618427,0.0,0.0,862.950826009,519.161011418,862.950826009,0.0,0.0,0.000862950826009,0.586348424355,1.0,6.52080686218,2.0,2.0,2.0,0.0,70.5534375509,68.4783032735,62.0691576004,0.620691576004,1.0,10.5,2551.65487426,78.2275309787,1382.11183743,0.939002607074,1382.11183743,1.0,0.0,0.0,0.0,32.0691665014,1.0,63.7500003179,1.0,0.0,38.133333842,31.549999396,1.0,63.5555556615,0.0,1.0,63.6191644669,0.0,946.619995117,0.000174396049774,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375628800333,168493.0,1380.48169699,42.322210502,747.742225648,0.508013809222,747.742225648,0.375583342363,1.0,1.0,1.0,0.0,1471.89350382,1471.89350382,1471.89350382,0.0,0.0,862.950826009,1471.89350382
2017-01-13T21:00:00.000Z,0.0,0.0302095598714,0.789313691649,0.516346304031,48.2492491404,0.0425957684033,69.4091660182,0.0,34.5758336385,1.0,77.7777779897,0.0,0.0,0.0,46.5250002543,34.8333326976,1.0,77.5416666667,0.0,0.0,69.4091660182,78.0470282237,2.0,0.0,118.892249425,70.6430002848,42.0625,0.467069736897,761.466679891,0.0,0.450878661661,0.0,1.0,13.8994504611,79.6550000509,8.49059906006,2510.41623942,79.4224993388,79.3697484334,70.6430002848,70.5499776204,,1949.33290609,52.660999616,52.5251592,41.9329999288,41.7998199463,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,84.8989988963,100.0,7.98605128129,37.48949941,1.24949995677,5.91339914004,40.683499972,207.0,57.8583329519,393.47500356,0.450878661661,37.48949941,0.621932885306,62.1932881673,2.0,1.0,1.0,870.706039429,870.706039429,0.0,0.455108429064,0.0,1.0,13.8414352735,78.675500234,8.2964998881,2695.53759766,78.9395001729,78.7139841715,70.6430002848,70.2917658488,,1820.74997965,52.473499616,52.4225870768,41.8545001348,42.355333964,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.263999938965,100.0,7.87674264113,37.0850000381,0.802000045776,5.96469259262,41.052500089,207.0,55.7750002543,367.991666158,0.455108429064,37.0850000381,0.575326908657,57.5326919556,2.0,1.0,1.0,805.457672119,805.457672119,761.466679891,0.466454517114,2.0,0.0,3830.22098796,0.0,8.33353376389,3.63744831085,6.16145833333,3828.47070312,0.0483581927423,81.1799999873,81.1799999873,67.9117479324,2.0,52.740679423,42.5178807576,41.7011512121,1.0,1774.44744564,1058.33145867,0.0,0.0,0.0,9.00521214803,1.0,0.0,26.1108328501,61.6377881368,1.0,77.5057061513,0.0,1.0,1.0,0.0,23.1399993896,1.0,75.1666641235,0.0,1.0,0.0302521634672,49.2508322398,75.0000216166,49.2508322398,2.0,0.0,54.4002419466,0.0566000007093,32.4458678971,0.941064843742,734.770910014,1.0,0.0,3279.68097647,0.00327968097647,573.248542235,0.589542636091,0.351620173107,0.589542636091,0.0,0.0,961.135004679,573.248542235,961.135004679,0.0,0.0,0.000961135004679,0.587581942479,1.0,6.55348027641,2.0,2.0,2.0,0.0,74.4939022064,67.1020863851,61.6377881368,0.616377881368,1.0,10.5,2832.77890431,86.8461098437,1534.38354691,0.941162809198,1534.38354691,1.0,0.0,0.0,0.0,41.0225001971,1.0,67.9583326976,1.0,0.0,40.6333344777,40.157500267,1.0,67.7222242355,0.0,1.0,81.1799999873,0.0,1334.68005371,0.000192565079244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373601856842,168493.0,1560.683574,47.8467616702,845.349135522,0.518521701266,845.349135522,0.375639099968,1.0,1.0,1.0,0.0,1630.30618286,1630.30618286,1630.30618286,0.0,0.0,961.135004679,1630.30618286
2017-01-13T22:00:00.000Z,0.0,0.0314741520879,0.774923035607,0.554778854949,51.1404994329,0.0434973294637,94.7091681163,0.0,47.100833257,1.0,86.263888677,0.0,0.0,0.0,51.6916666031,47.6358334223,1.0,86.138888677,0.0,0.0,94.7091681163,86.5393352509,2.0,0.0,123.036749522,71.896250089,42.0625,0.489016797749,1064.31666565,0.0,0.489970086596,0.0,1.0,14.801101764,82.7449989319,9.80999755859,2868.74951172,82.4224993388,82.4514795939,71.9090003967,71.8140945435,,2595.66607666,52.5814997355,52.4582722982,41.77399985,41.7877298991,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.322499593099,92.5474999746,100.0,8.88182322184,40.6484994888,1.05449930827,5.91927858194,40.7195005417,207.0,76.1000003815,573.175000509,0.489970086596,40.6484994888,0.835061587379,83.5061594645,2.0,1.0,1.0,1169.08622233,1169.08622233,0.0,0.485438225619,0.0,1.0,14.5219043096,81.0229994456,9.34500058492,2947.88098145,81.2285003662,81.021174113,71.8834997813,71.5228017171,,2277.49987793,52.3804998398,52.3256810506,41.7299998601,42.142791748,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.204001108805,100.0,8.56734887759,39.4985005061,0.742000261943,5.95455559095,40.9879995982,207.0,68.9416662852,491.141665141,0.485438225619,39.4985005061,0.722097487677,72.209748586,2.0,1.0,1.0,1010.93648275,1010.93648275,1064.31666565,0.48867407226,2.0,0.0,5117.26835124,0.0,8.27447509766,4.01498637597,6.64322916667,5117.26835124,0.0753934263009,164.197503408,164.197503408,86.7838605245,2.0,52.5730260213,42.3542073568,41.8296435674,1.0,2569.40268749,1225.57074909,0.0,0.0,0.0,11.5984923045,1.0,0.0,35.6066656113,60.3105080922,1.0,86.2328739166,0.0,1.0,1.0,0.0,32.8949995041,1.0,84.8690452576,0.0,1.0,0.0314622413245,68.5016644796,84.5842615763,68.5016644796,2.0,0.0,78.7716357568,0.0566000007093,37.5730176947,0.944505929227,724.273315346,1.0,0.0,4748.98320362,0.00474898320362,663.834226569,0.639449632636,0.305008930322,0.639449632636,0.0,0.0,1391.72499593,663.834226569,1391.72499593,0.0,0.0,0.00139172499593,0.639027069012,1.0,10.3728507266,2.0,2.0,2.0,0.0,79.0320568085,64.6170568466,60.3105080922,0.603105080922,1.0,10.5,3794.97343658,116.344653452,2055.5592225,0.944458562958,2055.5592225,1.0,0.0,0.0,0.0,83.0250008901,1.0,86.9583358765,1.0,0.0,52.0500005086,81.1725009282,1.0,86.7500019073,0.0,1.0,164.197503408,0.0,1501.08996582,0.000222994532085,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322945804384,168493.0,2231.05716149,68.3987850303,1208.45908433,0.555245267413,1208.45908433,0.323407792758,1.0,1.0,1.0,0.0,2176.44193522,2176.44193522,2176.44193522,0.0,0.0,1391.72499593,2176.44193522
2017-01-13T23:00:00.000Z,0.0,0.0295883228218,0.787218341273,0.509744078263,47.5945008596,0.0413433015101,65.0191666285,0.0,32.3291665713,1.0,76.3055547078,0.0,0.0,0.0,45.6583337784,32.6683330536,1.0,76.0972220103,0.0,0.0,65.0191666285,76.6194699605,2.0,0.0,117.201000532,69.6064996719,42.0625,0.450940131679,708.758326213,0.0,0.443179055742,0.0,1.0,13.5876193047,78.6229991913,8.75550079346,2449.58288574,78.3410002391,78.3823496501,69.5854994456,69.5271377563,9.63000043233,2003.33288574,51.6785001755,51.56199646,41.6524998347,41.502667745,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.28199895223,79.9265009562,100.0,7.70787521203,36.6885004044,1.22099971771,5.87974401315,40.431500117,207.0,55.4083334605,371.491663615,0.443179055742,36.6885004044,0.597978094192,59.7978099187,2.0,1.0,1.0,837.169331868,837.169331868,0.0,0.43610356675,0.0,1.0,13.4981793563,77.4019997915,8.09250068665,2470.94073486,77.7200005849,77.5147069295,69.6274998983,69.279510498,9.55174970627,1890.49992879,51.4984998703,51.4490915934,41.6955003738,42.2532018026,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.318000793457,100.0,7.54463744164,36.0245002111,0.721000353495,5.95354187489,40.9745000203,207.0,52.6000003815,337.266665141,0.43610356675,36.0245002111,0.551823745001,55.1823749542,2.0,1.0,1.0,772.553243001,772.553243001,708.758326213,0.45052163566,2.0,0.0,3980.7460734,0.0,8.24393939972,4.12610987822,6.52604166667,3980.7460734,0.0536984240025,84.3341668447,84.3341668447,69.5725708008,2.0,51.7809702555,42.3102595011,41.9181979497,1.0,1670.10327498,1079.34376662,0.0,0.0,0.0,10.7921651204,1.0,0.0,24.779999574,58.7933343252,1.0,76.0673497518,0.0,1.0,1.0,0.0,21.7249994278,1.0,73.6607131958,0.0,1.0,0.0295697949788,46.504998525,73.2999477386,46.504998525,2.0,0.0,51.2013035144,0.0566000007093,33.0900541417,0.947535266304,715.104693914,1.0,0.0,3086.8234239,0.0030868234239,584.629924505,0.575552963583,0.371964723926,0.575552963583,0.0,0.0,904.616658529,584.629924505,904.616658529,0.0,0.0,0.000904616658529,0.57530986766,1.0,5.83638634571,2.0,2.0,2.0,0.0,82.8481133779,62.2856880824,58.7933343252,0.587933343252,1.0,11.0833333333,2749.4470416,84.291357656,1489.24658303,0.947517687509,1489.24658303,1.0,0.0,0.0,0.0,42.6199998856,1.0,69.7222226461,1.0,0.0,41.7000007629,41.63083299,1.0,69.5000012716,0.0,1.0,84.3341668447,0.0,1074.22998047,0.000196388301838,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.392567578241,168493.0,1479.72984147,45.3649171687,801.500293289,0.509946246033,801.500293289,0.3930159972,1.0,1.0,1.0,0.0,1571.73486328,1571.73486328,1571.73486328,0.0,0.0,904.616658529,1571.73486328
2017-01-14T00:00:00.000Z,0.0,0.0287470895264,0.787439268649,0.509646602606,47.0575002035,0.040298646251,63.2325000763,0.0,31.5266668002,1.0,75.6527773539,0.0,0.0,0.0,45.2749996185,31.7058334351,1.0,75.458331426,0.0,0.0,63.2325000763,75.916170756,2.0,0.0,115.278750102,68.2212498983,42.0911458333,0.437548079303,686.499979655,0.0,0.43701339073,0.0,1.0,13.2552410762,77.4139995575,8.88000043233,2418.74953206,77.099000295,77.1476211548,68.2189998627,68.1569951375,9.36000061035,2002.33288574,51.646999677,51.528872172,41.6674995422,41.3932240804,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.314999262492,81.0919996897,100.0,7.3939464887,35.4315007528,1.37399991353,5.86129458745,40.2934996287,207.0,54.6083339055,364.116661072,0.43701339073,35.4315007528,0.595084875198,59.5084877014,2.0,1.0,1.0,833.118825277,833.118825277,0.0,0.41982294483,0.0,1.0,13.11987257,76.0849997203,8.13599967957,2424.07159424,76.3594996134,76.166557312,68.2234999339,67.8870925903,9.53824901581,1886.99995931,51.4564997355,51.4121144613,41.7045005163,42.2576726278,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.274499893188,100.0,7.16431895892,34.6549990972,0.73150062561,5.95313636462,40.9729998906,207.0,51.2249997457,322.383328756,0.41982294483,34.6549990972,0.548037483579,54.8037487666,2.0,1.0,1.0,767.25247701,767.25247701,686.499979655,0.437423382854,2.0,0.0,3983.66322835,0.0,8.22767583529,4.01866608858,6.43489583333,3983.66322835,0.0539068702732,84.4758319855,84.4758319855,69.5480321248,2.0,51.7170715332,42.280321757,42.0301787059,1.0,1623.40517997,1129.22748564,0.0,0.0,0.0,11.0157308578,1.0,0.0,24.074166139,57.2032690048,1.0,75.2910944621,0.0,1.0,1.0,0.0,21.0291662216,1.0,72.7916641235,0.0,1.0,0.0287433147455,45.1033322016,72.5452245076,45.1033322016,2.0,0.0,49.7696535249,0.0566000007093,34.6193676136,0.950326042482,706.751633118,1.0,0.0,3000.51213065,0.00300051213065,611.649596816,0.56044556116,0.389841389985,0.56044556116,0.0,0.0,879.322489421,611.649596816,879.322489421,0.0,0.0,0.000879322489421,0.560459375381,1.0,4.50318211194,2.0,2.0,2.0,0.0,86.1782048543,59.8851407369,57.2032690048,0.572032690048,1.0,10.5,2752.63266561,84.3890211385,1490.97208624,0.950286951144,1490.97208624,1.0,0.0,0.0,0.0,42.7291666667,1.0,69.6944465637,1.0,0.0,41.7000007629,41.7175000509,1.0,69.5000019073,0.0,1.0,84.4758319855,0.0,962.41998291,0.000205464723244,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.410235444689,168493.0,1476.51870098,45.266471413,799.760969005,0.509736178092,799.760969005,0.410322792084,1.0,1.0,1.0,0.0,1568.97038778,1568.97038778,1568.97038778,0.0,0.0,879.322489421,1568.97038778
2017-01-14T01:00:00.000Z,0.0,0.0286822937698,0.786125298406,0.533942916543,48.0415013631,0.0401144727334,74.7158320745,0.0,37.2733330727,1.0,79.4583346049,0.0,0.0,0.0,47.5666666031,37.5283336639,1.0,79.2777786255,0.0,0.0,74.7158320745,79.8698965708,2.0,0.0,115.682251294,67.6407499313,41.7552083333,0.448417903875,831.375,0.0,0.443691506973,0.0,1.0,13.3628106912,77.661500295,8.46000213623,2566.24951172,77.4035008748,77.3739674886,67.6564998627,67.5817565918,9.74024915695,2351.33280436,51.8884998957,51.758199056,41.8775002162,41.669380188,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,78.3305002848,100.0,7.47414604823,35.5260006587,1.37999979655,5.88866464297,40.4975004196,207.0,62.766667366,440.458335876,0.443691506973,35.5260006587,0.703236970447,70.3236967723,2.0,1.0,1.0,984.531758626,984.531758626,0.0,0.432851567421,0.0,1.0,13.2032692432,76.443499883,8.83309173584,2566.17879232,76.5575008392,76.3467407227,67.625,67.2996444702,9.54800033569,2180.74993896,51.7204999924,51.6594746908,41.9010000229,42.3668238322,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,7.22884507974,34.6565008163,0.770500500997,5.9744241635,41.1304995219,207.0,58.2250006994,390.91666921,0.432851567421,34.6565008163,0.638763540359,63.8763545354,2.0,1.0,1.0,894.268956502,894.268956502,831.375,0.444902836387,2.0,0.0,4697.78218587,0.0,8.21654200554,2.64749165376,3.82291666667,4697.78218587,0.0788711754646,155.048333168,155.048333168,83.0728251139,2.0,51.8701731364,42.4191614787,41.9590104421,1.0,2057.27296938,1202.00626196,0.0,0.0,0.0,11.5322675705,1.0,0.0,28.0558328629,56.1242322922,1.0,78.909813563,0.0,1.0,1.0,0.0,25.1216661135,1.0,76.7261873881,0.0,1.0,0.0285451057055,53.1774975459,76.6599280039,53.1774975459,2.0,0.0,63.0709844686,0.0566000007093,36.8505878451,0.952129499599,701.387568579,1.0,0.0,3802.42257253,0.00380242257253,651.070448469,0.601034160942,0.351167217895,0.601034160942,0.0,0.0,1114.32833354,651.070448469,1114.32833354,0.0,0.0,0.00111432833354,0.592410633961,1.0,6.58566265802,2.0,2.0,2.0,0.0,88.3565127055,58.2059094111,56.1242322922,0.561242322922,1.0,10.5,3259.27923134,99.9215723137,1765.39878201,0.952201378837,1765.39878201,1.0,0.0,0.0,0.0,78.1908335686,1.0,82.9027773539,1.0,0.0,49.6333341599,76.8574999173,1.0,82.7222239176,0.0,1.0,155.048333168,0.0,1435.68005371,0.000218706936461,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368795115928,168493.0,1842.45936077,56.4853218106,997.973871072,0.538276170667,997.973871072,0.377797128344,1.0,1.0,1.0,0.0,1854.01830037,1854.01830037,1854.01830037,0.0,0.0,1114.32833354,1854.01830037
2017-01-14T02:00:00.000Z,0.0,0.0303588046901,0.774705954558,0.555756595197,49.7800006866,0.0418085905122,91.5291659037,0.0,45.6466668447,1.0,85.4166679382,0.0,0.0,0.0,51.1416670481,45.9816668828,1.0,85.2361125946,0.0,0.0,91.5291659037,85.663945516,2.0,0.0,118.29824988,68.5182491938,41.65625,0.468506408274,1025.70831807,0.0,0.454142501265,0.0,1.0,13.7967152596,79.2754987081,,2818.33284505,79.0129998525,79.0232391357,68.5069986979,68.4446080526,9.95400238037,2739.66603597,51.8734998703,51.755645752,41.6899995804,41.6935577393,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,78.5075009664,100.0,7.90906433264,37.3230002721,1.19999980927,5.88765092691,40.4899997711,207.0,71.9666665395,527.933334351,0.454142501265,37.3230002721,0.830330004011,83.0330015818,2.0,1.0,1.0,1162.46200562,1162.46200562,0.0,0.467080540271,0.0,1.0,13.7519954046,78.4879983266,9.96300125122,2825.27142334,78.5705000559,78.3664067586,68.5294996897,68.186882019,9.84200210571,2566.24985758,51.6829999288,51.6346079508,41.7164993286,42.0681101481,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0825017293294,100.0,7.80615770817,36.8540007273,0.795999526978,5.94583769639,40.9204998016,207.0,69.7416667938,497.77499644,0.467080540271,36.8540007273,0.761181953067,76.1181939443,2.0,1.0,1.0,1065.65473429,1065.65473429,1025.70831807,0.468497611892,2.0,0.0,5531.5041097,0.0,8.17614491781,1.9663027823,2.3984375,5531.5041097,0.110526741492,241.925832113,241.925832113,100.0,2.0,51.7866592407,42.2879689535,41.918926239,1.0,2632.07196001,1222.82715816,0.0,0.0,0.0,13.8790365855,1.0,0.0,34.640832901,54.6279621124,1.0,85.2454325358,0.0,1.0,1.0,0.0,31.824166139,1.0,83.7738068899,0.0,1.0,0.0303599822058,66.4650001526,83.4945971171,66.4650001526,2.0,0.0,80.6929231955,0.0566000007093,37.488905871,0.95373708591,696.634740698,1.0,0.0,4864.81375211,0.00486481375211,662.348151964,0.651194419349,0.302536645395,0.651194419349,0.0,0.0,1425.67000326,662.348151964,1425.67000326,0.0,0.0,0.00142567000326,0.651165008545,1.0,11.8183170947,2.0,2.0,2.0,0.0,88.9611466726,56.5627686183,54.6279621124,0.546279621124,1.0,10.5,3854.89911817,118.181829066,2088.01815522,0.953731064744,2088.01815522,1.0,0.0,0.0,0.0,121.915833155,1.0,100.0,1.0,0.0,59.9250011444,120.010000865,1.0,99.8750019073,0.0,1.0,241.925832113,0.0,1455.23999023,0.000222495331384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317213789693,168493.0,2246.5776712,68.8746061008,1216.86581692,0.555820229972,1216.86581692,0.317199481751,1.0,1.0,1.0,0.0,2189.31545003,2189.31545003,2189.31545003,0.0,0.0,1425.67000326,2189.31545003
2017-01-14T03:00:00.000Z,0.0,0.0296189866289,0.770087136554,0.542651135557,48.9752502441,0.0408018755062,84.8224989573,0.0,42.1600001653,1.0,83.3333326976,0.0,0.0,0.0,49.8749996821,42.6674998601,1.0,83.125,0.0,0.0,84.8224989573,83.5884933472,2.0,0.0,116.619750341,67.6445000966,41.890625,0.454124926182,943.966659546,0.0,0.444603715138,0.0,1.0,13.4885101318,78.2285003662,,2732.08284505,77.919500351,77.9601720174,67.6414992015,67.5843022664,9.69900099436,2723.9993693,51.317000707,51.1957168579,41.6179997126,41.603205363,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,79.1990000407,100.0,7.6128209432,36.3045008977,1.21800041199,5.87568918864,40.3999993006,207.0,67.6166667938,489.466667175,0.444603715138,36.3015006383,0.786317581903,78.619614919,2.0,1.0,1.0,1100.84461466,1100.84461466,0.0,0.449328115118,0.0,1.0,13.4232432048,77.3015003204,9.75299898783,2759.27964274,77.4004999797,77.220161438,67.6475009918,67.3251546224,9.51049963633,2551.99991862,51.1159998576,51.0761362712,41.6055002213,42.0151290894,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,7.48713699977,35.7949997584,0.755500157674,5.93610620499,40.8500000636,207.0,64.8333336512,454.5,0.449328115118,35.7949997584,0.722387161255,72.2387167613,2.0,1.0,1.0,1011.34202576,1011.34202576,943.966659546,0.454075159549,2.0,0.0,5524.50297038,0.0,8.1474489371,2.44064507882,3.18489583333,5524.50297038,0.116197501742,241.414166768,241.414166768,100.0,2.0,51.2438583374,42.2140884399,41.918926239,1.0,2458.67685,1205.47155711,0.0,0.0,0.0,13.8646513621,1.0,0.0,32.2399994532,53.7768478394,1.0,83.0936056773,0.0,1.0,1.0,0.0,29.3274997075,1.0,81.3988068899,0.0,1.0,0.0296159566343,61.5674988429,81.1606508891,61.5674988429,2.0,0.0,75.3770509446,0.0566000007093,36.9568253643,0.954802951846,693.495751682,1.0,0.0,4544.330525,0.004544330525,652.947436417,0.640680329466,0.314120952647,0.640680329466,0.0,0.0,1331.75,652.947436417,1331.75,0.0,0.0,0.00133175,0.64072090884,1.0,11.5199010771,2.0,2.0,2.0,0.0,90.0218397776,55.3903640111,53.7768478394,0.537768478394,1.0,10.5,3664.14840711,112.333876309,1984.69743642,0.954801282113,1984.69743642,1.0,0.0,0.0,0.0,121.245833715,1.0,100.0,1.0,0.0,59.9416675568,120.168333689,1.0,99.9027792613,0.0,1.0,241.414166768,0.0,1364.7800293,0.000219337452383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328990920448,168493.0,2082.9164065,63.8571498675,1128.2181814,0.542764930481,1128.2181814,0.328991861442,1.0,1.0,1.0,0.0,2078.64973958,2078.64973958,2078.64973958,0.0,0.0,1331.75,2078.64973958
2017-01-14T04:00:00.000Z,0.0,0.0290389072289,0.769224841598,0.539531191677,48.5469989777,0.0400937740367,82.2041651408,0.0,40.8491665522,1.0,82.4583333333,0.0,0.0,0.0,49.3500003815,41.3266661962,1.0,82.25,0.0,0.0,82.2041651408,82.7187747955,2.0,0.0,115.245749791,66.6987508138,41.9296875,0.445329913928,913.083333333,0.0,0.435005592185,0.0,1.0,13.2491979599,77.352499644,,2688.33284505,77.0434996287,77.0865834554,66.7025006612,66.6560541789,9.63000043233,2733.66605632,51.3170000712,51.1931686401,41.6869996389,41.6604741414,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.309000015259,76.9399998983,100.0,7.36762924989,35.3564999898,1.23899968465,5.88156871001,40.4479999542,207.0,66.3416671753,477.125002543,0.435005592185,35.3564999898,0.783549158005,78.3549156189,2.0,1.0,1.0,1096.96882121,1096.96882121,0.0,0.435360616349,0.0,1.0,13.1525060336,76.3039995829,9.70949935913,2704.53653971,76.4045003255,76.2272618612,66.6950009664,66.3856099447,9.41900030772,2551.49991862,51.11449941,51.0755030314,41.6954991023,42.1178995768,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,7.20524911086,34.7090012232,0.764499346415,5.94725692272,40.9309997559,207.0,62.866666158,435.958333333,0.435360616349,34.7090012232,0.715219417754,71.5219427745,2.0,1.0,1.0,1001.30718486,1001.30718486,913.083333333,0.445312002064,2.0,0.0,5505.24983724,0.0,8.13723619779,2.81646756331,3.89583333333,5505.24983724,0.11752119857,240.88583374,240.88583374,100.0,2.0,51.2280426025,42.2892405192,41.918926239,1.0,2391.96289253,1226.27324962,0.0,0.0,0.0,14.3070201874,1.0,0.0,31.2349994977,52.3954804738,1.0,82.1575323741,0.0,1.0,1.0,0.0,28.3049991926,1.0,80.3511880239,0.0,1.0,0.0290389014253,59.5399980545,80.1491794586,59.5399980545,2.0,0.0,73.331763305,0.0566000007093,37.5945546519,0.955839430663,690.455962087,1.0,0.0,4421.02425424,0.00442102425424,664.214738177,0.631898238213,0.323951474508,0.631898238213,0.0,0.0,1295.61417643,664.214738177,1295.61417643,0.0,0.0,0.00129561417643,0.631926303109,1.0,10.7118763112,2.0,2.0,2.0,0.0,89.76136144,54.1336752574,52.3954804738,0.523954804738,1.0,11.0833333333,3618.23614215,110.926317957,1959.82891461,0.955849712721,1959.82891461,1.0,0.0,0.0,0.0,120.80416743,1.0,100.0,1.0,0.0,59.9166679382,120.081666311,1.0,99.8611132304,0.0,1.0,240.88583374,0.0,1330.73999023,0.000223122353166,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338914653838,168493.0,2042.55890317,62.6198869938,1106.35841359,0.539594228818,1106.35841359,0.338886271292,1.0,1.0,1.0,0.0,2050.35256958,2050.35256958,2050.35256958,0.0,0.0,1295.61417643,2050.35256958
