timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-14T05:00:00.000Z,0.0,0.0290128953508,0.769261926497,0.540131404137,48.5350014369,0.0400677011529,82.4108339945,0.0,41.0441668828,1.0,82.4722239176,0.0,0.0,0.0,49.3666667938,41.3758331935,1.0,82.2777773539,0.0,0.0,82.4108339945,82.7546062469,2.0,0.0,115.095000903,66.5599994659,42.1901041667,0.444447093689,914.158335368,0.0,0.436551359107,0.0,1.0,13.2201902866,77.2340011597,,2679.58284505,76.9535007477,76.9625956217,66.5674997965,66.5176467896,9.57749970754,2742.66601562,51.2914994558,51.1708755493,41.7139997482,41.6070251465,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,76.455499649,100.0,7.34693404039,35.2395009995,1.32899951935,5.87325624625,40.3850002289,207.0,66.3999996185,477.783335368,0.436551359107,35.2395009995,0.781787465413,78.1787478129,2.0,1.0,1.0,1094.50245158,1094.50245158,0.0,0.435727450624,0.0,1.0,13.1210812728,76.1869996389,9.73050117493,2716.53499349,76.2830003103,76.1077779134,66.5524991353,66.2408218384,9.39350032806,2559.24985758,51.0874999364,51.0493647257,41.6939996084,42.0993881226,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,7.17666276296,34.5890007019,0.783999760946,5.9444185098,40.9099998474,207.0,62.9416662852,436.374997457,0.435727450624,34.5890007019,0.715335471744,71.5335470835,2.0,1.0,1.0,1001.46966044,1001.46966044,914.158335368,0.444449757305,2.0,0.0,5523.33622233,0.0,8.14106901487,2.90617227554,3.94010416667,5523.33622233,0.117493667277,241.656665802,241.656665802,100.0,2.0,51.2039998372,42.2567621867,41.918926239,1.0,2396.18452751,1234.37502656,0.0,0.0,0.0,14.2937021255,1.0,0.0,31.3124995232,52.273797671,1.0,82.1689484914,0.0,1.0,1.0,0.0,28.362499555,1.0,80.4404735565,0.0,1.0,0.0290134315699,59.674999555,80.1826553345,59.674999555,2.0,0.0,73.4611883636,0.0566000007093,37.8429354234,0.95607881652,689.752471226,1.0,0.0,4428.82703024,0.00442882703024,668.603090974,0.631015692932,0.325062616746,0.631015692932,0.0,0.0,1297.90083822,668.603090974,1297.90083822,0.0,0.0,0.00129790083822,0.630951186021,1.0,10.5788776726,2.0,2.0,2.0,0.0,90.0890146891,53.8614317576,52.273797671,0.52273797671,1.0,11.0833333333,3630.55955407,111.304123787,1966.50392919,0.956078309678,1966.50392919,1.0,0.0,0.0,0.0,121.21333313,1.0,100.0,1.0,0.0,59.9083347321,120.443333308,1.0,99.8472245534,0.0,1.0,241.656665802,0.0,1318.2199707,0.000224596484266,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339995807305,168493.0,2051.11873751,62.8823106911,1110.99487461,0.540145425602,1110.99487461,0.339986758724,1.0,1.0,1.0,0.0,2056.84399414,2056.84399414,2056.84399414,0.0,0.0,1297.90083822,2056.84399414
2017-01-14T06:00:00.000Z,0.0,0.02898009005,0.769172139698,0.539764474505,48.4870014191,0.0398946584402,81.9208335876,0.0,40.7408339183,1.0,82.3750006358,0.0,0.0,0.0,49.3416662216,41.1800003052,1.0,82.2361094157,0.0,0.0,81.9208335876,82.6840165456,2.0,0.0,114.810750961,66.3237495422,42.375,0.443913624248,911.541666667,0.0,0.439150642355,0.0,1.0,13.169427077,77.0689989726,,2667.49951172,76.8035011292,76.7998352051,66.3349990845,66.2833607992,9.56700134277,2739.66605632,51.270500501,51.1473058065,41.7034991582,41.538927714,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.265497843424,76.2620010376,100.0,7.30610517661,35.1000019709,1.39199860891,5.86332190037,40.3115005493,207.0,66.625,479.583335876,0.439150642355,35.1000019709,0.780071374802,78.0071372986,2.0,1.0,1.0,1092.09992472,1092.09992472,0.0,0.433045503965,0.0,1.0,13.0425190131,75.9109999339,9.70199966431,2720.65950521,76.0144996643,75.8381500244,66.3125,66.0035502116,9.38450018565,2551.0,51.0604998271,51.0289637248,41.6759996414,42.0853449504,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,7.10033063094,34.3385000229,0.785499890645,5.94218838215,40.8904997508,207.0,62.5083335241,431.958333333,0.433045503965,34.3385000229,0.712482797532,71.2482802073,2.0,1.0,1.0,997.475916545,997.475916545,911.541666667,0.443902769774,2.0,0.0,5497.0818278,0.0,8.15165217717,3.10997112592,4.32552083333,5497.0818278,0.117459688226,241.183333079,241.183333079,99.9952672323,2.0,51.1736373901,42.2083562215,41.918926239,1.0,2389.19047496,1236.56613337,0.0,0.0,0.0,14.6293589274,1.0,0.0,31.2324995995,51.7056401571,1.0,82.1404088338,0.0,1.0,1.0,0.0,28.2766660055,1.0,80.351190567,0.0,1.0,0.0289798049153,59.5083325704,80.0935974121,59.5083325704,2.0,0.0,73.246767727,0.0566000007093,37.910109428,0.956405419547,688.796768916,1.0,0.0,4415.9000421,0.0044159000421,669.789910829,0.630222605996,0.32618242004,0.630222605996,0.0,0.0,1294.11248779,669.789910829,1294.11248779,0.0,0.0,0.00129411248779,0.630211840073,1.0,10.5121488668,2.0,2.0,2.0,0.0,89.7549921672,53.4416519801,51.7056401571,0.517056401571,1.0,10.5,3625.75660834,111.156877155,1963.90239862,0.956405026036,1963.90239862,1.0,0.0,0.0,0.0,121.314167023,1.0,100.0,1.0,0.0,59.9000015259,119.869166056,1.0,99.8333358765,0.0,1.0,241.183333079,0.0,1313.15002441,0.000224995159609,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341050508059,168493.0,2046.30127011,62.7346188602,1108.38547834,0.539775012757,1108.38547834,0.341056486169,1.0,1.0,1.0,0.0,2053.4212443,2053.4212443,2053.4212443,0.0,0.0,1294.11248779,2053.4212443
2017-01-14T07:00:00.000Z,0.0,0.0280129901052,0.768363072527,0.529721750916,47.6785008113,0.0387069896697,75.359167099,0.0,37.5258331299,1.0,80.1111119588,0.0,0.0,0.0,47.9416666031,37.8825003306,1.0,79.9027779897,0.0,0.0,75.359167099,80.367254893,2.0,0.0,112.98075072,65.3022499084,42.2838541667,0.42546522757,828.133341471,0.0,0.429512960619,0.0,1.0,12.8793516954,76.0265000661,,2575.41617839,75.7370007833,75.7590281169,65.3240000407,65.2878163656,9.286500295,2702.99940999,50.90299956,50.7822926839,41.616499265,41.4205830892,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,75.3214995066,100.0,7.02941060066,34.1205015182,1.40699895223,5.84994109472,40.2095003128,207.0,63.3249998093,449.141667684,0.429512960619,34.1205015182,0.746974683489,74.697467804,2.0,1.0,1.0,1045.76455688,1045.76455688,0.0,0.412033858636,0.0,1.0,12.6255356471,74.3585001628,9.20700009664,2631.04571533,74.4874998728,74.3251546224,65.2804997762,64.9817199707,9.10850016276,2422.99991862,50.6840003332,50.6623814901,41.5755001704,42.0068308512,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,6.69571451346,32.9119997025,0.775000572205,5.92982113361,40.8004995982,207.0,57.0833336512,378.991666158,0.412033858636,32.9119997025,0.656415957496,65.6827208201,2.0,1.0,1.0,918.982340495,918.982340495,828.133341471,0.42535670316,2.0,0.0,5354.72473145,0.0,8.17475692431,3.52678696314,5.01822916667,5354.72473145,0.105375924724,205.690834045,205.690834045,93.9511826833,2.0,50.8313751221,42.105178833,41.918926239,1.0,2148.5521725,1291.21986367,0.0,0.0,0.0,14.5315872828,1.0,0.0,28.7633328438,50.7924127579,1.0,79.7716884613,0.0,1.0,1.0,0.0,25.76166598,1.0,77.7738081614,0.0,1.0,0.0280041634219,54.5249989827,77.5200411479,54.5249989827,2.0,0.0,65.8693827794,0.0566000007093,39.5856598416,0.957224343258,686.403908801,1.0,0.0,3971.13236822,0.00397113236822,699.393274656,0.597903311879,0.359323195748,0.597903311879,0.0,0.0,1163.76999919,699.393274656,1163.76999919,0.0,0.0,0.00116376999919,0.597510769963,1.0,7.49757631457,2.0,2.0,2.0,0.0,90.063940684,52.3404668172,50.7924127579,0.507924127579,1.0,9.91666666667,3439.77203617,105.455042621,1863.16327384,0.957226507627,1863.16327384,1.0,0.0,0.0,0.0,103.492499669,1.0,94.0694459279,1.0,0.0,56.3666671117,102.198333104,1.0,93.9444452922,0.0,1.0,205.690834045,0.0,1253.45996094,0.000234939492095,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375379487389,168493.0,1903.99342305,58.3718064648,1031.30398822,0.529847023504,1031.30398822,0.375826336786,1.0,1.0,1.0,0.0,1946.41838582,1946.41838582,1946.41838582,0.0,0.0,1163.76999919,1946.41838582
2017-01-14T08:00:00.000Z,0.0,0.027179897614,0.768395976521,0.527433703585,47.5584993362,0.0382765073346,73.5150006612,0.0,36.6608336767,1.0,79.4305566152,0.0,0.0,0.0,47.5749998093,36.8541669846,1.0,79.2916666667,0.0,0.0,73.5150006612,79.7341397603,2.0,0.0,112.566749255,65.0082499186,42.3359375,0.421042803116,808.524998983,0.0,0.430022665407,0.0,1.0,12.8443009059,75.8629995982,,2540.83284505,75.5689989726,75.5873667399,65.0525004069,65.0103556315,9.17549991608,2721.33276367,50.9269997279,50.7994969686,41.7514998118,41.5351155599,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.29400062561,75.1174983978,100.0,6.9787487189,33.8174991608,1.42349942525,5.86555218697,40.3280003866,207.0,63.1666666667,447.433331807,0.430022665407,33.8174991608,0.743235549927,74.3235556285,2.0,1.0,1.0,1040.5297699,1040.5297699,0.0,0.402505204301,0.0,1.0,12.4986275832,73.8589998881,9.03150113424,2603.2991333,73.9955005646,73.8114522298,64.9639994303,64.6679000854,8.91500027974,2414.24989827,50.7139997482,50.6840591431,41.7989994685,42.2551116943,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.136500676473,100.0,6.53657066822,32.1965010961,0.755499521891,5.96205691497,41.0434999466,207.0,55.3500003815,361.091664632,0.402505204301,32.1965010961,0.640637261527,64.0637267431,2.0,1.0,1.0,896.892166138,896.892166138,808.524998983,0.420966194032,2.0,0.0,5365.80981445,0.0,8.20838403702,3.01507802804,4.26302083333,5365.80981445,0.105579839101,202.867499034,202.867499034,93.5132280986,2.0,50.8421300252,42.2535756429,41.918926239,1.0,2099.34789254,1292.8755711,0.0,0.0,0.0,13.8314139048,1.0,0.0,27.6058325768,51.2210865021,1.0,78.6815045675,0.0,1.0,1.0,0.0,24.5874993006,1.0,76.4880943298,0.0,1.0,0.0271714304398,52.1933317184,76.3050861359,52.1933317184,2.0,0.0,64.3608992563,0.0566000007093,39.6364198036,0.956841185449,687.522953661,1.0,0.0,3880.18893604,0.00388018893604,700.290093761,0.592159175002,0.364679019749,0.592159175002,0.0,0.0,1137.11834717,700.290093761,1137.11834717,0.0,0.0,0.00113711834717,0.592032606403,1.0,7.02609139741,2.0,2.0,2.0,0.0,89.1839358012,52.8635873795,51.2210865021,0.512210865021,1.0,9.91666666667,3392.22346364,103.99731906,1837.40844093,0.956838194751,1837.40844093,1.0,0.0,0.0,0.0,102.310832977,1.0,93.5833333333,1.0,0.0,56.0500008265,100.556666692,1.0,93.4166679382,0.0,1.0,202.867499034,0.0,1193.64001465,0.000235240750676,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381129246041,168493.0,1870.16821453,57.3348078589,1012.98245831,0.527514887345,1012.98245831,0.38129161573,1.0,1.0,1.0,0.0,1920.29169718,1920.29169718,1920.29169718,0.0,0.0,1137.11834717,1920.29169718
2017-01-14T09:00:00.000Z,0.0,0.0293284123444,0.7708671555,0.542473389553,48.9392499924,0.040090441817,84.0208339691,0.0,41.8133331935,1.0,83.0416679382,0.0,0.0,0.0,49.6916659673,42.2075004578,1.0,82.8194440206,0.0,0.0,84.0208339691,83.3407929738,2.0,0.0,116.057249705,67.1179997126,42.375,0.45417359651,940.258351644,0.0,0.446670943775,0.0,1.0,13.4208258788,77.8865013123,,2693.74951172,77.6765003204,77.5964991252,67.1584993998,67.0750961304,9.35742895944,2744.66607666,51.4324992498,51.3033752441,41.7589991887,41.5981165568,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,77.1740010579,100.0,7.54736681779,35.9175011317,1.36949888865,5.87345902125,40.3895003001,207.0,68.299999555,494.675008138,0.446670943775,35.9175011317,0.790098404657,79.0098412832,2.0,1.0,1.0,1106.13776652,1106.13776652,0.0,0.441945621465,0.0,1.0,13.2661189238,76.6729990641,9.38571275984,2748.4060262,76.7614987691,76.5524749756,67.0775000254,66.7676798503,9.30020065308,2558.74981689,51.2405001322,51.1959966024,41.8199996948,42.2244796753,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,7.30365641912,34.9414990743,0.777999560038,5.9624625047,41.0420001348,207.0,64.0916668574,445.583328247,0.441945621465,34.9414990743,0.717840590704,71.7840607961,2.0,1.0,1.0,1004.97682699,1004.97682699,940.258351644,0.448120615754,2.0,0.0,5527.42016602,0.0,8.21898165616,2.25246207913,3.08333333333,5525.19251598,0.115678065594,239.401664734,239.401664734,99.5892308553,2.0,51.2877974077,42.3020935059,41.918926239,1.0,2445.08266625,1225.30312329,0.0,0.0,0.0,13.0111583074,1.0,0.0,31.8049991926,54.1473410924,1.0,82.648399353,0.0,1.0,1.0,0.0,28.9124994278,1.0,80.9226163228,0.0,1.0,0.0289756020981,60.7174984614,80.7632160187,60.7174984614,2.0,0.0,74.9602863418,0.0566000007093,37.5648129386,0.954223578921,695.206280879,1.0,0.0,4519.20462683,0.00451920462683,663.689266217,0.639719344234,0.320582253245,0.639719344234,0.0,0.0,1324.38666789,663.689266217,1324.38666789,0.0,0.0,0.00132438666789,0.63503395021,1.0,10.608636259,2.0,2.0,2.0,0.0,87.7762132124,55.9941659407,54.1473410924,0.541473410924,1.0,10.5,3646.93681603,111.806210797,1975.37472431,0.954166523942,1975.37472431,1.0,0.0,0.0,0.0,120.499999364,1.0,99.5972226461,1.0,0.0,59.6750011444,118.90166537,1.0,99.4583352407,0.0,1.0,239.401664734,0.0,1464.09997559,0.000222945837148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335981451037,168493.0,2075.59722603,63.6327615997,1124.25372442,0.543048999796,1124.25372442,0.336760843863,1.0,1.0,1.0,0.0,2082.92388916,2070.26202947,2070.26202947,0.0,0.0,1324.38666789,2070.26202947
2017-01-14T10:00:00.000Z,0.0,0.0316917535069,0.779039364838,0.559766622015,50.6477508545,0.0432985026454,95.2916666667,0.0,47.4650001526,1.0,86.4861119588,0.0,0.0,0.0,51.7583332062,47.9024995168,1.0,86.263888677,0.0,0.0,95.2916666667,86.7482744853,2.0,0.0,120.883500099,70.2357492447,42.3619791667,0.488067953469,1073.40002441,0.0,0.485338036572,0.0,1.0,14.3224771023,81.1040007273,9.34200286865,2833.74951172,80.8924999237,80.8365503947,70.245499293,70.1601486206,9.66600036621,2670.33278402,52.0790001551,51.9556681315,41.6194992065,41.468304952,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,82.8860003153,100.0,8.45773569743,39.2730007172,1.29599920909,5.86474120617,40.3234999975,207.0,75.0499998728,565.816673279,0.485338036572,39.2730007172,0.832427052089,83.2427040736,2.0,1.0,1.0,1165.39787292,1165.39787292,0.0,0.480379089778,0.0,1.0,14.1520579656,79.8755003611,9.26700083415,2906.26121012,79.982000351,79.7752532959,70.2259991964,69.882270813,9.35599899292,2437.24985758,51.8750006358,51.8347905477,41.5170005163,41.918741862,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,8.22304781278,38.4649998347,0.725500424703,5.92901011308,40.7915000916,207.0,70.616666158,507.583333333,0.480379089778,38.4649998347,0.752673517863,75.2673517863,2.0,1.0,1.0,1053.74292501,1053.74292501,1073.40002441,0.487334201965,2.0,0.0,5327.8869222,0.0,8.21772448222,3.6800694565,6.33072916667,5327.8869222,0.0962546019896,213.631669362,213.631669362,95.2278779348,2.0,51.9992243449,42.1070912679,41.9123121897,1.0,2680.71318127,1175.2219175,0.0,0.0,0.0,12.4253549576,1.0,0.0,36.1899994214,57.8201443354,1.0,86.5125548045,0.0,1.0,1.0,0.0,33.5091656049,1.0,85.2916660309,0.0,1.0,0.0316765207159,69.6991653442,84.8470026652,69.6991653442,2.0,0.0,82.1841447087,0.0566000007093,36.0294450028,0.949628775494,708.829811845,1.0,0.0,4954.71649249,0.00495471649249,636.562624581,0.660222461117,0.289440851842,0.660222461117,0.0,0.0,1452.01667277,636.562624581,1452.01667277,0.0,0.0,0.00145201667277,0.658620124062,1.0,12.3128858426,2.0,2.0,2.0,0.0,85.169207255,60.5159263611,57.8201443354,0.578201443354,1.0,10.5,3855.93509877,118.213589711,2088.57929735,0.949663312959,2088.57929735,1.0,0.0,0.0,0.0,107.787498792,1.0,95.3750006358,1.0,0.0,57.133333842,105.844167074,1.0,95.2222232819,0.0,1.0,213.631669362,0.0,1598.4699707,0.000213833482713,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304782598098,168493.0,2279.08686399,69.8712588661,1234.4745228,0.561307471817,1234.4745228,0.306514883323,1.0,1.0,1.0,0.0,2199.28396606,2199.28396606,2199.28396606,0.0,0.0,1452.01667277,2199.28396606
2017-01-14T11:00:00.000Z,0.0,0.0290200873058,0.783036073597,0.510283639701,47.4820000331,0.0405773054977,65.3299999237,0.0,32.5550001462,1.0,76.513888677,0.0,0.0,0.0,45.7916669846,32.7983330091,1.0,76.3194446564,0.0,0.0,65.3299999237,76.7389596303,2.0,0.0,116.17800045,68.6960004171,42.21875,0.441254140165,710.674992879,0.0,0.435776249984,0.0,1.0,13.3942356904,77.9089997609,9.00149981181,2399.99951172,77.6840000153,77.6549962362,68.6825002035,68.6261927287,9.81000028338,2065.66622925,51.5750001272,51.4626185099,41.6359999975,41.4702173869,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,81.2195008596,100.0,7.5221957763,36.0480000178,1.26000022888,5.87203991413,40.3759997686,207.0,55.6000006994,372.599998474,0.435776249984,36.0480000178,0.610759342739,61.0759344101,2.0,1.0,1.0,855.063079834,855.063079834,0.0,0.428362206839,0.0,1.0,13.2915006479,76.8094997406,8.27850023905,2470.56581624,76.9880008698,76.7959060669,68.7095006307,68.3705749512,9.69980010986,1940.24993896,51.4024995168,51.3464457194,41.6369994481,42.1536382039,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.17850112915,100.0,7.34667666753,35.3510014216,0.723999341329,5.94482398033,40.9130001068,207.0,52.8916670481,338.074999491,0.428362206839,35.3510014216,0.563790025257,56.3790032069,2.0,1.0,1.0,789.30603536,789.30603536,710.674992879,0.44135607812,2.0,0.0,4109.10070801,0.0,8.2537280863,3.7364487648,6.51302083333,4109.10070801,0.0567704388153,91.5549996694,91.5549996694,71.4942105611,2.0,51.6356395375,42.2242736816,41.8897069295,1.0,1688.03604938,1132.86171735,0.0,0.0,0.0,10.5300989151,1.0,0.0,24.8774994214,58.1524012884,1.0,76.1529655457,0.0,1.0,1.0,0.0,21.8616663615,1.0,73.5178546906,0.0,1.0,0.0290370644596,46.739165624,73.3732191722,46.739165624,2.0,0.0,51.7510787522,0.0566000007093,34.7307843168,0.948543461882,712.075961686,1.0,0.0,3119.96826525,0.00311996826525,613.618089781,0.567702399588,0.380992050246,0.567702399588,0.0,0.0,914.330001831,613.618089781,914.330001831,0.0,0.0,0.000914330001831,0.567767560482,1.0,5.22759981389,2.0,2.0,2.0,0.0,82.425789573,61.4550316551,58.1524012884,0.581524012884,1.0,9.91666666667,2824.43239758,86.590226252,1529.86263546,0.949883179432,1529.86263546,1.0,0.0,0.0,0.0,46.31833299,1.0,71.5694452922,1.0,0.0,42.8166672389,45.2366663615,1.0,71.3611119588,0.0,1.0,91.5549996694,0.0,1002.59997559,0.00020612597744,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401093585502,168493.0,1517.52024275,46.5234789383,821.969582248,0.510356330096,821.969582248,0.401024670237,1.0,1.0,1.0,0.0,1610.57977295,1610.57977295,1610.57977295,0.0,0.0,914.330001831,1610.57977295
2017-01-14T12:00:00.000Z,0.0,0.0290089382737,0.771878428311,0.5181500122,48.2199996312,0.0403387831651,72.1099993388,0.0,35.909166654,1.0,78.9861106873,0.0,0.0,0.0,47.2666667302,36.2008333206,1.0,78.7777779897,0.0,0.0,72.1099993388,79.2585334778,2.0,0.0,116.932499568,68.7124999364,42.3307291667,0.442448309119,790.924992879,0.0,0.43671944076,0.0,1.0,13.5392733415,78.408498764,9.4770005544,2509.99951172,78.1895001729,78.1401062012,68.7124996185,68.6401621501,9.87300109863,2190.33285522,52.0894997915,51.9735056559,41.6749998728,41.5675684611,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,83.8685003916,100.0,7.65385258198,36.5145003001,1.20449956258,5.88542075952,40.4705003103,207.0,59.7083336512,412.858337402,0.43671944076,36.5145003001,0.675351631528,67.5351632436,2.0,1.0,1.0,945.492284139,945.492284139,0.0,0.436890753212,0.0,1.0,13.4329125881,77.3194999695,8.77349853516,2556.80495199,77.4859987895,77.2936401367,68.7125002543,68.3769632975,9.78800010681,2031.99992879,51.9080003103,51.867304484,41.6714998881,42.1229985555,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.166498819987,100.0,7.48443929354,35.8144989014,0.729999542236,5.94847329458,40.9415003459,207.0,56.8833332062,378.066663106,0.436890753212,35.8144989014,0.618030108497,61.8030112584,2.0,1.0,1.0,865.242151896,865.242151896,790.924992879,0.442460595579,2.0,0.0,4336.05519613,0.0,8.23719406128,4.03408720096,6.9296875,4336.05519613,0.059888998189,107.019166311,107.019166311,75.4568405151,2.0,52.1497955322,42.2720413208,41.8800039291,1.0,1886.71945497,1249.70456862,0.0,0.0,0.0,10.9249410629,1.0,0.0,27.4141661326,57.7875585556,1.0,78.7899519602,0.0,1.0,1.0,0.0,24.4499994914,1.0,76.6726182302,0.0,1.0,0.0290173019041,51.856666247,76.3098678589,51.856666247,2.0,0.0,57.8422286261,0.0566000007093,38.3129018907,0.948834783128,711.202739008,1.0,0.0,3487.19141815,0.00348719141815,676.906385345,0.571683715616,0.378665598286,0.571683715616,0.0,0.0,1021.94748942,676.906385345,1021.94748942,0.0,0.0,0.00102194748942,0.57172349592,1.0,5.40499525989,2.0,2.0,2.0,0.0,82.6035919189,61.2093315125,57.7875585556,0.577875585556,1.0,11.0833333333,3137.30306108,96.1820796678,1699.33000817,0.950615665859,1699.33000817,1.0,0.0,0.0,0.0,53.8583332698,1.0,75.5972232819,1.0,0.0,45.2500009537,53.1608336767,1.0,75.4166679382,0.0,1.0,107.019166311,0.0,1088.44995117,0.000227385718639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398337216486,168493.0,1710.4172973,52.4372333662,926.452874718,0.518263440387,926.452874718,0.398307289098,1.0,1.0,1.0,0.0,1787.60993449,1787.60993449,1787.60993449,0.0,0.0,1021.94748942,1787.60993449
2017-01-14T13:00:00.000Z,0.0,0.028981517785,0.787305387989,0.509278017464,47.0860007604,0.0405518459365,63.5358333588,0.0,31.6158332825,1.0,75.7916660309,0.0,0.0,0.0,45.3750003179,31.8916665713,1.0,75.6249993642,0.0,0.0,63.5358333588,76.0955130259,2.0,0.0,115.303500493,68.217499733,42.9453125,0.442043606747,692.125015259,0.0,0.431986844759,0.0,1.0,13.2298595905,77.3104998271,8.85450108846,2378.74957275,77.0614999135,77.0573425293,68.2069988251,68.1500091553,,1718.3329366,53.175500234,53.046875,41.499499321,41.3563130697,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,79.8724994659,100.0,7.38458152612,35.5620005925,1.32149918874,5.84527806441,40.1780001322,207.0,54.4666668574,361.341672262,0.431986844759,35.5620005925,0.59713990711,59.7139898936,2.0,1.0,1.0,835.995869954,835.995869954,0.0,0.422920279996,0.0,1.0,13.1488802433,76.2994995117,8.2560005188,2437.94488525,76.4840011597,76.2975413005,68.2280006409,67.90112559,,1640.99997965,52.9970000585,52.9351577759,41.5680001577,42.1657663981,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.184501647949,100.0,7.21561253071,34.916001002,0.74800046285,5.93326771259,40.8199996948,207.0,52.0333328247,330.783337911,0.422920279996,34.916001002,0.558243244716,55.8038641612,2.0,1.0,1.0,781.540542603,781.540542603,692.125015259,0.441656136485,2.0,0.0,3381.56300863,0.0,8.22741103172,4.23795380195,7.53645833333,3381.56300863,0.0434556663634,68.2858343124,68.2858343124,65.5202716192,2.0,53.3461176554,42.2331924438,41.8813298543,1.0,1604.94628814,1139.02253176,0.0,0.0,0.0,10.4615710576,1.0,0.0,24.1974994342,57.7454277674,1.0,75.4851576487,0.0,1.0,1.0,0.0,21.1799995104,1.0,72.9345232646,0.0,1.0,0.0289578087027,45.3774992625,72.7235685984,45.3774992625,2.0,0.0,49.2037488069,0.0566000007093,34.919659899,0.949248659377,709.964356566,1.0,0.0,2966.39487544,0.00296639487544,616.95511416,0.555216448448,0.394034398196,0.555216448448,0.0,0.0,869.324172974,616.95511416,869.324172974,0.0,0.0,0.000869324172974,0.554616853595,1.0,4.06338663287,2.0,2.0,2.0,0.0,83.2638638814,60.8531608582,57.7454277674,0.577454277674,1.0,10.5,2743.96881991,84.123408706,1486.27928713,0.949250846644,1486.27928713,1.0,0.0,0.0,0.0,34.600833416,1.0,65.6250009537,1.0,0.0,39.2666676839,33.6850002607,1.0,65.44444561,0.0,1.0,68.2858343124,0.0,991.600036621,0.000207246947345,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415100391629,168493.0,1472.40522264,45.140362174,797.532890607,0.50936508245,797.532890607,0.415726401844,1.0,1.0,1.0,0.0,1565.73922729,1565.73922729,1565.73922729,0.0,0.0,869.324172974,1565.73922729
2017-01-14T14:00:00.000Z,0.0,0.0281852163417,0.778098956651,0.513950423902,47.481250445,0.0397050826796,67.1358334223,0.0,33.413333257,1.0,77.1111100515,0.0,0.0,0.0,46.1583334605,33.751666069,1.0,76.9305553436,0.0,0.0,67.1358334223,77.4133466085,2.0,0.0,115.599000931,68.1177504857,42.3541666667,0.43320326209,732.566665649,0.0,0.427610509923,0.0,1.0,13.2866659164,77.486000061,9.10950088501,2417.91621908,77.2295010885,77.1997553507,68.1200002035,68.0503260295,,1818.33288574,53.4950002035,53.362197876,41.8189996084,41.6859232585,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.256498972575,82.9130001068,100.0,7.39252722263,35.4105014801,1.28399944305,5.89413869381,40.536500295,207.0,56.2583332062,378.633333842,0.427610509923,35.4105014801,0.632142373948,63.2142378489,2.0,1.0,1.0,884.999323527,884.999323527,0.0,0.424693436957,0.0,1.0,13.2274421851,76.5725002289,8.62349891663,2496.8125,76.7389996847,76.5480016073,68.115500768,67.7952448527,,1730.99993896,53.3269999822,53.2622044881,41.789999644,42.3272425334,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.16649945577,100.0,7.26619613171,34.9490000407,0.750999132792,5.96124605338,41.0390005112,207.0,54.5249999364,353.933334351,0.424693436957,34.9490000407,0.594586112613,59.4586105347,2.0,1.0,1.0,832.420557658,832.420557658,732.566665649,0.433099907634,2.0,0.0,3616.10198975,0.0,8.21856507388,3.37699886163,6.00520833333,3616.10198975,0.0418866340459,70.987499555,70.987499555,66.1723470688,2.0,53.6826255105,42.4744013006,41.8618396123,1.0,1695.4623731,1263.00930727,0.0,0.0,0.0,10.3185539246,1.0,0.0,25.3049995104,57.8014462789,1.0,76.7180347443,0.0,1.0,1.0,0.0,22.3574995995,1.0,74.2857131958,0.0,1.0,0.0281807622758,47.662498792,74.1778348287,47.662498792,2.0,0.0,51.9787517714,0.0566000007093,38.7207928107,0.948884196494,711.054764397,1.0,0.0,3133.69421284,0.00313369421284,684.112938612,0.543067702224,0.404550152964,0.543067702224,0.0,0.0,918.352493286,684.112938612,918.352493286,0.0,0.0,0.000918352493286,0.542906636993,1.0,2.75760111015,2.0,2.0,2.0,0.0,82.6793067239,61.167209972,57.8014462789,0.578014462789,1.0,11.0833333333,2944.69441133,90.2771670297,1595.00293107,0.943204905685,1595.00293107,1.0,0.0,0.0,0.0,35.7874999046,1.0,66.1805569331,1.0,0.0,39.6083342234,35.2000001272,1.0,66.0138896306,0.0,1.0,70.987499555,0.0,1001.41998291,0.000229806536833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428910145109,168493.0,1605.51390834,49.2211506612,869.631626226,0.514256619859,869.631626226,0.429051100071,1.0,1.0,1.0,0.0,1691.04605103,1691.04605103,1691.04605103,0.0,0.0,918.352493286,1691.04605103
2017-01-14T15:00:00.000Z,0.0,0.0286396497257,0.77409463115,0.515573463583,47.8832515081,0.039977476517,69.522500356,0.0,34.580833753,1.0,78.0694452922,0.0,0.0,0.0,46.7416671117,34.9416662852,1.0,77.9027798971,0.0,0.0,69.522500356,78.3470573425,2.0,0.0,116.512501081,68.6292495728,41.9036458333,0.43668155688,760.225001017,0.0,0.434392678966,0.0,1.0,13.4449988206,78.0995006561,9.22500165304,2485.83284505,77.847501119,77.8291982015,68.6224994659,68.5525385539,,1910.33291626,53.0840002696,52.9627838135,41.6960000992,41.5834782918,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,81.6799996694,100.0,7.56201096376,36.1515010198,1.23300043742,5.88298785686,40.4629996618,207.0,57.700000445,393.625,0.434392678966,36.1515010198,0.647274329776,64.7274328868,2.0,1.0,1.0,906.184061686,906.184061686,0.0,0.431182198907,0.0,1.0,13.3797318935,77.1664994558,8.69400024414,2531.68314616,77.3299999237,77.1511586507,68.6359996796,68.3036092122,,1817.24992879,52.887500445,52.849726359,41.6579996745,42.1957626343,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.163500467936,100.0,7.42923116684,35.6720002492,0.698499361674,5.9505007267,40.9595003128,207.0,55.6916662852,366.599998474,0.431182198907,35.6720002492,0.607212429955,60.7856362661,2.0,1.0,1.0,850.097401937,850.097401937,760.225001017,0.43711874566,2.0,0.0,3823.803243,0.0,8.20497020086,3.7702729702,6.63541666667,3823.803243,0.0474186618398,82.4550005595,82.4550005595,69.5682487488,2.0,53.3011983236,42.358022054,41.8610337575,1.0,1776.22287126,1274.34912,0.0,0.0,0.0,10.7863264084,1.0,0.0,26.3941663106,57.8361730576,1.0,77.8767096202,0.0,1.0,1.0,0.0,23.4649993579,1.0,75.6369024913,0.0,1.0,0.0286697793841,49.8591648738,75.3679669698,49.8591648738,2.0,0.0,54.454672177,0.0566000007093,39.0684438826,0.949127493512,710.326578572,1.0,0.0,3282.96246539,0.00328296246539,690.255183621,0.552638851591,0.39649012835,0.552638851591,0.0,0.0,962.096669515,690.255183621,962.096669515,0.0,0.0,0.000962096669515,0.553251355886,1.0,3.64199788615,2.0,2.0,2.0,0.0,83.2048288981,60.9585323334,57.8361730576,0.578361730576,1.0,10.5,3050.57199126,93.5231160595,1652.35185314,0.949128979942,1652.35185314,1.0,0.0,0.0,0.0,41.7575006485,1.0,69.7083333333,1.0,0.0,41.7000013987,40.697499911,1.0,69.5000012716,0.0,1.0,82.4550005595,0.0,989.570007324,0.000231869833658,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.417741041238,168493.0,1657.42682156,50.8126742908,897.750417916,0.515677660773,897.750417916,0.417144172454,1.0,1.0,1.0,0.0,1740.91392008,1740.91392008,1740.91392008,0.0,0.0,962.096669515,1740.91392008
2017-01-14T16:00:00.000Z,0.0,0.0287295541829,0.774881055186,0.515921224124,47.9919993083,0.0405156789434,70.2849998474,0.0,34.9983336131,1.0,78.3055547078,0.0,0.0,0.0,46.8666667938,35.2866668701,1.0,78.111111323,0.0,0.0,70.2849998474,78.5828927358,2.0,0.0,116.750999769,68.7590004603,41.9166666667,0.441614510412,767.841659546,0.0,0.442363258258,0.0,1.0,13.5042224725,78.2750008901,9.28799947103,2495.41617839,78.0439999898,78.0116704305,68.7560005188,68.685874939,,1898.99958293,53.151500384,53.0207570394,41.6840000153,41.4415817261,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,82.0084991455,100.0,7.6409004132,36.3660001755,1.37399959564,5.86332205931,40.3040002187,207.0,58.4083334605,401.424997965,0.442363258258,36.3599999746,0.648313820249,64.8313821157,2.0,1.0,1.0,907.639348348,907.639348348,0.0,0.43130781157,0.0,1.0,13.4099481901,77.2639993032,8.65199915568,2528.68351237,77.4139995575,77.2271906535,68.7620004018,68.428624471,,1804.49991862,52.9669996897,52.9045562744,41.6744998296,42.1791687012,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.150000254313,100.0,7.4620830218,35.7364997864,0.744999885559,5.94786516825,40.9324998856,207.0,55.766667366,366.41666921,0.43130781157,35.7394997279,0.606726154146,60.6726153692,2.0,1.0,1.0,849.416615804,849.416615804,767.841659546,0.442683481247,2.0,0.0,3766.62709554,0.0,8.1956161658,3.89622443914,6.73958333333,3766.62709554,0.0467939293945,81.1175003052,81.1175003052,69.161239624,2.0,53.335995992,42.2561238607,41.8607409795,1.0,1789.35087561,1256.52465976,0.0,0.0,0.0,10.7427886327,1.0,0.0,26.4616661072,58.0132118861,1.0,77.9680341085,0.0,1.0,1.0,0.0,23.4908331235,1.0,75.7321414948,0.0,1.0,0.028791322381,49.9524993896,75.4731960297,49.9524993896,2.0,0.0,54.8571448535,0.0566000007093,38.5219892936,0.94886640301,711.107994444,1.0,0.0,3307.22673212,0.00330722673212,680.600509025,0.557427547299,0.39143885571,0.557427547299,0.0,0.0,969.2074941,680.600509025,969.2074941,0.0,0.0,0.0009692074941,0.558799256881,1.0,4.08343114567,2.0,2.0,2.0,0.0,83.101629893,61.1825561523,58.0132118861,0.580132118861,1.0,10.5,3045.87553537,93.3791341471,1649.80800312,0.94886640301,1649.80800312,1.0,0.0,0.0,0.0,41.0000003179,1.0,69.2777779897,1.0,0.0,41.4333346685,40.1174999873,1.0,69.055557251,0.0,1.0,81.1175003052,0.0,1003.2800293,0.000228626644986,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.412533160062,168493.0,1656.83388519,50.7944963043,897.42925208,0.516145190691,897.42925208,0.411096755265,1.0,1.0,1.0,0.0,1738.71474202,1738.71474202,1738.71474202,0.0,0.0,969.2074941,1738.71474202
2017-01-14T17:00:00.000Z,0.0,0.0291099826879,0.779784493923,0.511866049636,47.6859992345,0.0411174247381,67.9574985504,0.0,33.8658332825,1.0,77.4861106873,0.0,0.0,0.0,46.3583339055,34.090833346,1.0,77.2638893127,0.0,0.0,67.9574985504,77.7181962331,2.0,0.0,116.312250137,68.6262509028,41.8802083333,0.447859452021,740.79166158,0.0,0.436650909514,0.0,1.0,13.4159912268,77.9749991099,9.10949961344,2457.49953206,77.7275002797,77.7084070841,68.6180006663,68.5512720744,,1810.33291626,53.2580000559,53.1277770996,41.5309998194,41.4084879557,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,82.5844993591,100.0,7.56077881654,36.1965004603,1.28249963125,5.85521241029,40.2485001882,207.0,56.8833335241,386.341662089,0.436650909514,36.1965004603,0.631842902047,63.1842896144,2.0,1.0,1.0,884.580062866,884.580062866,0.0,0.427033029859,0.0,1.0,13.3374292056,76.9940007528,8.53499857585,2491.93806966,77.1694997152,76.9703343709,68.6345011393,68.3029658,,1730.24994914,53.0855000814,53.0231348674,41.5754998525,42.1555480957,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.175498962402,100.0,7.39828197161,35.5939998627,0.701499938965,5.93914723396,40.8739999135,207.0,54.6000000636,354.449999491,0.427033029859,35.5939998627,0.592651468913,59.2651462555,2.0,1.0,1.0,829.712056478,829.712056478,740.79166158,0.448103724284,2.0,0.0,3549.00748698,0.0,8.2033850352,4.07107458512,6.91145833333,3549.00748698,0.0443405221999,73.304166158,73.304166158,66.934173584,2.0,53.4353179932,42.250386556,41.8857393265,1.0,1717.33677437,1181.57840642,0.0,0.0,0.0,10.8866799672,1.0,0.0,25.5483328501,57.7313206991,1.0,77.0433769226,0.0,1.0,1.0,0.0,22.6016661326,1.0,74.6190452576,0.0,1.0,0.0291312886116,48.1499996185,74.5361003876,48.1499996185,2.0,0.0,52.6493676998,0.0566000007093,36.2243194895,0.949305871764,709.793600677,1.0,0.0,3174.12429595,0.00317412429595,640.005636671,0.562370307456,0.386927375934,0.562370307456,0.0,0.0,930.200831095,640.005636671,930.200831095,0.0,0.0,0.000930200831095,0.56271383663,1.0,4.71531805143,2.0,2.0,2.0,0.0,84.0962963104,60.8024260203,57.7313206991,0.577313206991,1.0,10.5,2898.91518079,88.8736871893,1570.20646777,0.94929768339,1570.20646777,1.0,0.0,0.0,0.0,37.215833346,1.0,67.0833352407,1.0,0.0,40.1333344777,36.0883331299,1.0,66.8888899485,0.0,1.0,73.304166158,0.0,1006.27001953,0.000214990055905,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.407593300505,168493.0,1563.53076593,47.9340496484,846.89132593,0.512003988197,846.89132593,0.407255907689,1.0,1.0,1.0,0.0,1654.07173665,1654.07173665,1654.07173665,0.0,0.0,930.200831095,1654.07173665
2017-01-14T18:00:00.000Z,0.0,0.0278725821478,0.790945946455,0.509883860169,46.6307500203,0.0394791322962,60.7649997075,0.0,30.2975001335,1.0,74.6805559794,0.0,0.0,0.0,44.6916666031,30.4574999809,1.0,74.4861119588,0.0,0.0,60.7649997075,74.9781080882,2.0,0.0,114.323250453,67.6925004323,41.7942708333,0.425832637469,657.583343506,0.0,0.41992896691,0.0,1.0,13.0401016871,76.6354986827,8.71050008138,2337.49951172,76.3910001119,76.3744837443,67.6805000305,67.623664856,,1659.3329366,53.3870000839,53.2609100342,41.6075003942,41.4453964233,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.24449857076,79.4944998423,100.0,7.18711948395,34.7834997177,1.37849998474,5.85298220317,40.2290004094,207.0,52.5583333969,341.875005086,0.41992896691,34.7834997177,0.581359300159,58.1359300613,2.0,1.0,1.0,813.903020223,813.903020223,0.0,0.416971797569,0.0,1.0,12.9808781942,75.6845003764,8.15999984741,2383.95161947,75.8645006816,75.6854426066,67.7045008341,67.3883031209,,1567.99998983,53.2204999924,53.1538263957,41.6340004603,42.2595901489,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.180000305176,100.0,7.04335288207,34.2305002213,0.775000572205,5.93752531211,40.8589998881,207.0,50.3749996821,315.708335876,0.416971797569,34.2305002213,0.540343813215,54.0607287089,2.0,1.0,1.0,756.481338501,756.481338501,657.583343506,0.427063497321,2.0,0.0,3296.96553548,0.0,8.17858076096,4.08578523,6.58854166667,3296.96553548,0.038236580422,59.1599992116,59.1599992116,62.388703982,2.0,53.6200485229,42.3548405965,41.9562209447,1.0,1514.82403064,1142.99031428,0.0,0.0,0.0,10.7923355103,1.0,0.0,23.0291660627,56.8881645203,1.0,74.2979431152,0.0,1.0,1.0,0.0,20.0124994914,1.0,71.6666653951,0.0,1.0,0.0279846581084,43.0416650772,71.4779338837,43.0416650772,2.0,0.0,46.4408196341,0.0566000007093,35.0413024587,0.950749659591,705.485793815,1.0,0.0,2799.82344261,0.00279982344261,619.104275964,0.531338860094,0.400914666263,0.531338860094,0.0,0.0,820.509170532,619.104275964,820.509170532,0.0,0.0,0.000820509170532,0.532756877442,1.0,2.54311692479,2.0,2.0,2.0,0.0,86.4544277191,59.5154554194,56.8881645203,0.568881645203,1.0,10.5,2651.09571976,81.2761453898,1435.97428218,0.929896905018,1435.97428218,1.0,0.0,0.0,0.0,29.9791665077,1.0,62.5833352407,1.0,0.0,37.4250005086,29.1808331807,1.0,62.375,0.0,1.0,59.1599992116,0.0,885.119995117,0.000207968891638,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.43113883281,168493.0,1454.85744189,44.6023899052,788.028080323,0.510305011764,788.028080323,0.431656968436,1.0,1.0,1.0,0.0,1544.22955322,1544.22955322,1544.22955322,0.0,0.0,820.509170532,1544.22955322
2017-01-14T19:00:00.000Z,0.0,0.0307573345201,0.804741885994,0.602965009692,51.1614987055,0.0424436991081,105.335833867,0.0,52.2941668828,1.0,89.375,0.0,0.0,0.0,53.5250002543,52.9675000509,1.0,89.2083333333,0.0,0.0,105.335833867,89.6356290181,2.0,0.0,120.561748823,69.400250117,41.9244791667,0.485320927265,1201.44167582,0.0,0.492040018197,0.0,1.0,14.3043475151,80.9210001628,9.64799499512,2939.16611735,80.7094987233,80.6305465698,69.4220002492,69.3239618937,,2663.99934896,53.6270001729,53.5023422241,42.0109999975,41.8596394857,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.211501439412,80.8969999949,100.0,8.39155670007,38.6984987259,1.33049964905,5.91279081504,40.6805003484,207.0,81.6333332062,636.566675822,0.492040018197,38.6984987259,0.920728901454,92.072889328,2.0,1.0,1.0,1289.02046204,1289.02046204,0.0,0.487597800457,0.0,1.0,14.0952514013,79.6759993235,9.32399749756,2986.1262207,79.7045001984,79.4845352173,69.3784999847,69.0409520467,,2404.99987793,53.4560000102,53.3903477987,41.9174998601,42.2378921509,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,8.12082723776,37.7870003382,0.793000221252,5.9744241635,41.1244996389,207.0,76.0416666667,564.875,0.487597800457,37.7870003382,0.825382098243,82.5382086436,2.0,1.0,1.0,1155.53493754,1155.53493754,1201.44167582,0.483996231853,2.0,0.0,5287.046875,0.0,8.15648086866,2.21329987049,3.0234375,5287.046875,0.0855075096378,213.875830332,213.875830332,95.3422075907,2.0,53.7035547892,42.4618377686,41.918926239,1.0,2947.8937263,1402.59002951,0.0,0.0,0.0,13.1071783702,1.0,0.0,39.3216657639,56.3148218791,1.0,89.0753389994,0.0,1.0,1.0,0.0,36.8199995359,1.0,88.0654741923,0.0,1.0,0.0306421286808,76.1416651408,87.9681688944,76.1416651408,2.0,0.0,90.3752502435,0.0566000007093,42.9999981938,0.951859962353,702.187015387,1.0,0.0,5448.54174101,0.00544854174101,759.717273055,0.644999535909,0.306886883349,0.644999535909,0.0,0.0,1596.73585002,759.717273055,1596.73585002,0.0,0.0,0.00159673585002,0.642595907052,1.0,5.61799831397,2.0,2.0,2.0,0.0,88.0801544189,58.4671487808,56.3148218791,0.563148218791,1.0,9.91666666667,4350.48375581,133.375248437,2356.45312307,0.951886419258,2356.45312307,1.0,0.0,0.0,0.0,107.942500432,1.0,95.236111323,1.0,0.0,57.075000445,105.933332125,1.0,95.1250006358,0.0,1.0,213.875830332,0.0,1736.01000977,0.000255203469543,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322398636161,168493.0,2764.64375532,84.7572519295,1497.47793052,0.604904418103,1497.47793052,0.324952057936,1.0,1.0,1.0,0.0,2475.56123861,2475.56123861,2475.56123861,0.0,0.0,1596.73585002,2475.56123861
2017-01-14T20:00:00.000Z,0.0,0.031136085992,0.796761311904,0.594263780849,51.2957487106,0.0427897185471,104.559165955,0.0,51.9925006231,1.0,89.2499987284,0.0,0.0,0.0,53.4749997457,52.5458332698,1.0,89.1249974569,0.0,0.0,104.559165955,89.5446052551,2.0,0.0,121.121998787,69.8262500763,41.9114583333,0.4868805307,1189.74167887,0.0,0.495843071043,0.0,1.0,14.4131256739,81.3335005442,,2938.74951172,81.1429990133,81.0813268026,69.8345006307,69.7652282715,,2735.99934896,52.9414997101,52.8188222249,41.7004998525,41.5955632528,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.190501530965,80.3974997203,100.0,8.53175965945,39.4424991608,1.25400002797,5.88136601448,40.4464998245,207.0,81.5583337148,635.641667684,0.495843071043,39.4424991608,0.915839603969,91.5839602153,2.0,1.0,1.0,1282.17544556,1282.17544556,0.0,0.488365964268,0.0,1.0,14.1568925381,79.9085006714,9.97200012207,2996.62489827,79.9579995473,79.7656707764,69.8179995219,69.4746856689,,2443.74985758,52.7644999822,52.7037353516,41.625,41.9787445068,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0494988759359,100.0,8.21855624517,38.3329995473,0.758500417074,5.93853902817,40.8664995829,207.0,75.316666921,554.099995931,0.488365964268,38.3329995473,0.810397026425,81.1535479228,2.0,1.0,1.0,1134.555837,1134.555837,1189.74167887,0.486875478073,2.0,0.0,5424.73640951,0.0,8.12260921796,3.50801495711,5.1328125,5424.73640951,0.0980313908041,239.520001729,239.520001729,99.8956832886,2.0,52.9956309001,42.1847915649,41.918926239,1.0,2972.13736498,1326.14560217,0.0,0.0,0.0,14.1811923981,1.0,0.0,39.3033326467,55.6533082326,1.0,89.155248642,0.0,1.0,1.0,0.0,36.7808326085,1.0,88.1726182302,0.0,1.0,0.0311372004729,76.0841662089,87.8888829549,76.0841662089,2.0,0.0,91.1185012273,0.0566000007093,40.6563980194,0.952769703768,699.493876642,1.0,0.0,5493.35084526,0.00549335084526,718.310910069,0.658809515636,0.293955909348,0.658809515636,0.0,0.0,1609.86749268,718.310910069,1609.86749268,0.0,0.0,0.00160986749268,0.658875033259,1.0,8.91922698711,2.0,2.0,2.0,0.0,89.5845432281,57.5570697784,55.6533082326,0.556533082326,1.0,11.6666666667,4298.28296715,131.774899247,2328.17840274,0.952765424984,2328.17840274,1.0,0.0,0.0,0.0,120.414166768,1.0,99.9583333333,1.0,0.0,59.8916676839,119.105832418,1.0,99.8194459279,0.0,1.0,239.520001729,0.0,1638.64001465,0.000241294285338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308529152758,168493.0,2681.20668199,82.1992742402,1452.28397898,0.59432127744,1452.28397898,0.308521433536,1.0,1.0,1.0,0.0,2443.60085042,2443.60085042,2443.60085042,0.0,0.0,1609.86749268,2443.60085042
2017-01-14T21:00:00.000Z,0.0,0.0301545141392,0.780744643369,0.566850156031,50.270500501,0.0414489803825,93.977499644,0.0,46.8016662598,1.0,86.1388880412,0.0,0.0,0.0,51.5666666031,47.1891667048,1.0,85.9583326976,0.0,0.0,93.977499644,86.3733476003,2.0,0.0,119.138999939,68.868499438,41.9375,0.466006246649,1055.63332621,0.0,0.482648947019,0.0,1.0,14.0444881916,80.1244996389,,2770.83284505,79.9085000356,79.8822072347,68.8789990743,68.8236541748,,2607.99947103,52.5260000229,52.4060389201,41.5370003382,41.3824005127,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,79.2844994863,100.0,8.19069504738,38.3714996974,1.29600016276,5.85399587949,40.2410001755,207.0,76.1083335876,577.124994914,0.482648947019,38.3714996974,0.85306783767,85.3067830404,2.0,1.0,1.0,1194.29497274,1194.29497274,0.0,0.45982403232,0.0,1.0,13.7133186658,78.3620001475,9.56618152965,2871.76556396,78.4609998067,78.2731246948,68.8579998016,68.5255762736,,2311.24989827,52.3339996338,52.2855148315,41.5425004959,41.9749145508,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,7.7792399327,36.9184993108,0.707500775655,5.93407869339,40.8349997203,207.0,67.4999996821,478.508336385,0.45982403232,36.9184993108,0.742550604684,74.2550608317,2.0,1.0,1.0,1039.57084656,1039.57084656,1055.63332621,0.465479446468,2.0,0.0,5160.44254557,0.0,8.11605882645,4.15886803468,6.46354166667,5160.44254557,0.0857318835668,194.995834351,194.995834351,92.605474472,2.0,52.6015014648,42.0682373047,41.918926239,1.0,2608.53905124,1381.4513741,0.0,0.0,0.25,14.2798700333,1.0,0.0,35.5141661962,54.599129041,1.0,86.0045636495,0.0,1.0,1.0,0.0,32.7941660881,1.0,84.6488068899,0.0,1.0,0.0301253822864,68.3083333969,84.3814086914,68.3083333969,2.0,0.0,79.9714614616,0.0566000007093,42.3519384434,0.954082050832,695.619763329,1.0,0.0,4821.31827784,0.00482131827784,748.267454287,0.623730874455,0.330320480799,0.623730874455,0.0,0.0,1412.92332967,748.267454287,1412.92332967,0.0,0.0,0.00141292332967,0.622756058971,1.0,7.21271468284,2.0,2.0,2.0,0.0,90.814157486,56.1754560471,54.599129041,0.54599129041,1.0,9.91666666667,3989.99042534,122.323399905,2161.19078396,0.954051355254,2161.19078396,1.0,0.0,0.0,0.0,98.2850004832,1.0,92.7777779897,1.0,0.0,55.5500011444,96.7108325958,1.0,92.5833358765,0.0,1.0,194.995834351,0.0,1569.25,0.000251357257829,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346229245396,168493.0,2373.27202508,72.7587467787,1285.49020966,0.567475896065,1285.49020966,0.347219737231,1.0,1.0,1.0,0.0,2265.27720133,2265.27720133,2265.27720133,0.0,0.0,1412.92332967,2265.27720133
2017-01-14T22:00:00.000Z,0.0,0.0284128827698,0.768706380183,0.532533504057,48.3549998601,0.0393035880115,77.6841653188,0.0,38.7291669846,1.0,80.9305547078,0.0,0.0,0.0,48.4416672389,38.9316660563,1.0,80.736111323,0.0,0.0,77.6841653188,81.2269140879,2.0,0.0,115.56000042,67.2050005595,42.2109375,0.435277797847,859.858337402,0.0,0.434316493531,0.0,1.0,13.3168821335,77.5969994863,9.90257263184,2536.66617839,77.3210010529,77.3211975098,67.2094999949,67.1601791382,,2319.33284505,52.3759997686,52.256980896,41.5475002925,41.4574864705,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.27899869283,84.4909998576,100.0,7.45376284917,35.770500501,1.23600037893,5.86311928431,40.3114999135,207.0,63.9500001272,454.808329264,0.434316493531,35.7735007604,0.747202123006,74.7202123006,2.0,1.0,1.0,1046.08297221,1046.08297221,0.0,0.431581581471,0.0,1.0,13.1658010483,76.3445002238,9.27749760946,2668.16607666,76.4779987335,76.2930704753,67.2005011241,66.8914210002,,2131.49989827,52.1944996516,52.1427154541,41.6295003891,42.0732091268,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.133498509725,100.0,7.22442368666,34.8484983444,0.742000897725,5.94137736162,40.8874994914,207.0,59.6750001907,405.050000509,0.431581581471,34.8484983444,0.670071124122,67.0071118673,2.0,1.0,1.0,938.099573771,938.099573771,859.858337402,0.434973987005,2.0,0.0,4593.93147786,0.0,8.12127447128,3.76086066167,5.63020833333,4593.93147786,0.0678873285619,134.389996847,134.389996847,81.6053256989,2.0,52.4781316121,42.1554921468,41.918926239,1.0,2082.62434871,1402.03546094,0.0,0.0,0.0,13.6437718074,1.0,0.0,29.5316661199,53.5657281876,1.0,80.707760493,0.0,1.0,1.0,0.0,26.5958326658,1.0,78.7083320618,0.0,1.0,0.0283926564229,56.1274989446,78.4941596985,56.1274989446,2.0,0.0,63.8481960862,0.0566000007093,42.9829964705,0.955306767035,692.015813229,1.0,0.0,3849.27909496,0.00384927909496,759.416889256,0.571046933884,0.384432291721,0.571046933884,0.0,0.0,1128.05998739,759.416889256,1128.05998739,0.0,0.0,0.00112805998739,0.570543443163,1.0,4.27674837737,2.0,2.0,2.0,0.0,92.0142656962,54.8046569824,53.5657281876,0.535657281876,1.0,11.0833333333,3495.58092136,107.166007274,1893.39233093,0.958473749009,1893.39233093,1.0,0.0,0.0,0.0,67.8083327611,1.0,81.7361119588,1.0,0.0,48.9416675568,66.5816656748,1.0,81.5694465637,0.0,1.0,134.389996847,0.0,1252.38000488,0.000255102564917,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401087971495,168493.0,1943.12377,59.5714477088,1052.49906294,0.532796455443,1052.49906294,0.401599235348,1.0,1.0,1.0,0.0,1975.42429606,1975.42429606,1975.42429606,0.0,0.0,1128.05998739,1975.42429606
