timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-14T23:00:00.000Z,0.0,0.0278781971992,0.768972306693,0.526959290241,47.8059981664,0.0388040979574,74.1366666158,0.0,36.889166832,1.0,79.6666666667,0.0,0.0,0.0,47.7000001272,37.2658332189,1.0,79.5000012716,0.0,0.0,74.1366666158,79.9433581034,2.0,0.0,114.483749072,66.6777509054,42.2578125,0.426544094599,814.841649373,0.0,0.425115149395,0.0,1.0,13.1017429034,76.8439998627,9.78399912516,2477.08284505,76.5289993286,76.5499649048,66.6740004222,66.62621816,,2227.33284505,52.42699941,52.3060302734,41.6299997965,41.5268478394,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,86.5264994303,100.0,7.22808110714,34.8974994024,1.24200026194,5.87366179625,40.3894996643,207.0,60.9750000636,425.858329773,0.425115149395,34.8989995321,0.715148384458,71.5148379008,2.0,1.0,1.0,1001.20773824,1001.20773824,0.0,0.423956078682,0.0,1.0,13.0014251073,75.7654997508,9.22799809774,2616.79748535,75.9094994863,75.7314529419,66.6815013885,66.3690287272,,2071.99990845,52.2455002467,52.1886164347,41.6279999415,42.0578918457,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.143999735514,100.0,7.06410249074,34.2889995575,0.758499781291,5.93732261658,40.8620001475,207.0,58.0333334605,388.983329773,0.423956078682,34.2814995448,0.655003789266,65.5003779729,2.0,1.0,1.0,917.005304972,917.005304972,814.841649373,0.426391891553,2.0,0.0,4438.73901367,0.0,8.13801081975,3.79005994399,5.3828125,4438.73901367,0.0637903023458,122.217499415,122.217499415,78.9852631887,2.0,52.5287475586,42.1917978923,41.918926239,1.0,1965.1921762,1404.99574003,0.0,0.0,0.0,13.4222027461,1.0,0.0,28.118332545,53.2517976761,1.0,79.3892676036,0.0,1.0,1.0,0.0,25.1383330027,1.0,77.309521993,0.0,1.0,0.0278740019632,53.2566655477,77.0254205068,53.2566655477,2.0,0.0,60.2480113568,0.0566000007093,43.0737514257,0.955587500119,691.192440803,1.0,0.0,3632.2312116,0.0036322312116,761.020333673,0.557207552457,0.398370320721,0.557207552457,0.0,0.0,1064.45248413,761.020333673,1064.45248413,0.0,0.0,0.00106445248413,0.556790992618,1.0,3.24511289669,2.0,2.0,2.0,0.0,92.9507954915,54.4658212662,53.2517976761,0.532517976761,1.0,11.6666666667,3370.18791623,103.321762782,1825.4728178,0.955577873178,1825.4728178,1.0,0.0,0.0,0.0,61.740000089,1.0,79.125,1.0,0.0,47.3416671753,60.4774999619,1.0,78.9027773539,0.0,1.0,122.217499415,0.0,1142.2800293,0.000255641192368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416889436123,168493.0,1859.34186958,57.0028984601,1007.11833473,0.527194920108,1007.11833473,0.417255799188,1.0,1.0,1.0,0.0,1910.33391317,1910.33391317,1910.33391317,0.0,0.0,1064.45248413,1910.33391317
2017-01-15T00:00:00.000Z,0.0,0.0273623206308,0.768386231433,0.528303720666,47.6724999746,0.0382135535887,73.7849998474,0.0,36.8666667938,1.0,79.5694452922,0.0,0.0,0.0,47.625,36.9183333715,1.0,79.375,0.0,0.0,73.7849998474,79.814505895,2.0,0.0,113.708999634,66.0364996592,42.21875,0.419816350036,810.333333333,0.0,0.418547173153,0.0,1.0,12.9663743178,76.326499939,9.84240112305,2478.74951172,76.039999644,76.0241622925,66.0469996134,65.9881235758,,2310.33284505,52.3535000483,52.232770284,41.8310000102,41.7241032918,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,81.8990008036,100.0,7.06595071157,34.2089996338,1.24199994405,5.90042360624,40.5890000661,207.0,60.8333326976,424.141667684,0.418547173153,34.2089996338,0.723650214786,72.365020752,2.0,1.0,1.0,1013.1103007,1013.1103007,0.0,0.417891245166,0.0,1.0,12.8527613481,75.2165006002,9.31200027466,2614.92270915,75.3379999797,75.1666310628,66.025999705,65.7222544352,,2135.24995931,52.1765000025,52.1191202799,41.7930002213,42.2161814372,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.121499379476,100.0,6.89273182551,33.5449997584,0.772000630697,5.96002952258,41.0209995906,207.0,57.7749999364,386.191668193,0.417891245166,33.5449997584,0.659955912999,65.9955911636,2.0,1.0,1.0,923.938278198,923.938278198,810.333333333,0.419674292457,2.0,0.0,4591.59761556,0.0,8.13664644415,3.40395812194,4.90625,4591.59761556,0.0685769746771,132.44583257,132.44583257,81.2200965881,2.0,52.4572575887,42.3682072957,41.918926239,1.0,1974.25089312,1435.23111514,0.0,0.0,0.0,13.3819681803,1.0,0.0,27.8966662089,52.6650314331,1.0,79.1609554291,0.0,1.0,1.0,0.0,24.9183330536,1.0,77.1190446218,0.0,1.0,0.0273540280071,52.8149998983,76.8445250193,52.8149998983,2.0,0.0,60.5257295803,0.0566000007093,44.0006944723,0.956247457567,689.258659683,1.0,0.0,3648.97428372,0.00364897428372,777.397419098,0.554012088205,0.402752958058,0.554012088205,0.0,0.0,1069.35916646,777.397419098,1069.35916646,0.0,0.0,0.00106935916646,0.553766985734,1.0,2.79765657751,2.0,2.0,2.0,0.0,93.3968700062,53.6489375721,52.6650314331,0.526650314331,1.0,10.5,3404.41490084,104.371078866,1844.01197099,0.955343120218,1844.01197099,1.0,0.0,0.0,0.0,66.7458321253,1.0,81.3333339691,1.0,0.0,48.6833340327,65.7000001272,1.0,81.1388899485,0.0,1.0,132.44583257,0.0,1125.16003418,0.000261142566589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.421579377644,168493.0,1882.99588414,57.7280730028,1019.93060564,0.528404209154,1019.93060564,0.421801087149,1.0,1.0,1.0,0.0,1930.2090861,1930.2090861,1930.2090861,0.0,0.0,1069.35916646,1930.2090861
2017-01-15T01:00:00.000Z,0.0,0.0277108022225,0.768907043223,0.523599460251,47.6312503815,0.03860699015,72.3041648865,0.0,36.0841665268,1.0,79.0833326976,0.0,0.0,0.0,47.3416662216,36.2574993769,1.0,78.8888861338,0.0,0.0,72.3041648865,79.3443578084,2.0,0.0,114.125250498,66.494000117,42.21875,0.424147299949,794.366663615,0.0,0.421806672112,0.0,1.0,13.0413104693,76.6174990336,9.82050069173,2463.74951172,76.3250001272,76.3109181722,66.5044994354,66.443997701,,2210.66617839,52.3414999644,52.2168502808,41.5999997457,41.5020268758,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.292498906453,86.8429991404,100.0,7.16845961412,34.7250003815,1.2194999059,5.87285085519,40.3804998398,207.0,60.0583333969,417.283332825,0.421806672112,34.7250003815,0.706711116972,70.671110789,2.0,1.0,1.0,989.395563761,989.395563761,0.0,0.418292267419,0.0,1.0,12.9252802531,75.4565003713,9.11699994405,2600.2995402,75.6005007426,75.4241205851,66.4835007985,66.1815007528,,2055.7498881,52.1569999059,52.1063766479,41.6279999415,42.1159845988,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.144000371297,100.0,6.97802337011,33.9710006714,0.697000185649,5.94725688299,40.9309997559,207.0,56.8666667938,377.083333333,0.418292267419,33.9725008011,0.643930558704,64.3930549622,2.0,1.0,1.0,901.502782186,901.502782186,794.366663615,0.424163224473,2.0,0.0,4390.89766439,0.0,8.13823771477,3.70842653513,5.48177083333,4390.89766439,0.0640583041615,119.969167074,119.969167074,78.6940873464,2.0,52.4458694458,42.2089945475,41.918926239,1.0,1917.34946499,1388.19130017,0.0,0.0,0.0,13.3444477717,1.0,0.0,27.4158326785,53.1600516637,1.0,78.7956600189,0.0,1.0,1.0,0.0,24.4824997584,1.0,76.559521993,0.0,1.0,0.0277115832121,51.8983322779,76.3535372416,51.8983322779,2.0,0.0,58.7812702191,0.0566000007093,42.5585681802,0.956003979658,689.971799569,1.0,0.0,3543.80434373,0.00354380434373,751.918156305,0.554521291959,0.401482174905,0.554521291959,0.0,0.0,1038.53833008,751.918156305,1038.53833008,0.0,0.0,0.00103853833008,0.554558207591,1.0,3.27599545052,2.0,2.0,2.0,0.0,94.762336731,53.9534044266,53.1600516637,0.531600516637,1.0,10.5,3305.54076516,101.339838399,1790.45648638,0.956003466863,1790.45648638,1.0,0.0,0.0,0.0,60.4924999873,1.0,78.8194452922,1.0,0.0,47.1833337148,59.4766667684,1.0,78.6388905843,0.0,1.0,119.969167074,0.0,1056.93994141,0.000252583598014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419958911051,168493.0,1810.49181967,55.5052747685,980.658552526,0.523616733025,980.658552526,0.419939308703,1.0,1.0,1.0,0.0,1872.85564168,1872.85564168,1872.85564168,0.0,0.0,1038.53833008,1872.85564168
2017-01-15T02:00:00.000Z,0.0,0.0281261680412,0.768329851338,0.531815052674,48.2140007019,0.0390561967698,77.1700013479,0.0,38.4291671117,1.0,80.7777779897,0.0,0.0,0.0,48.3833328883,38.7025003433,1.0,80.6249987284,0.0,0.0,77.1700013479,81.0741252899,2.0,0.0,115.017750104,66.8037494024,42.21875,0.432859292563,852.883326213,0.0,0.428905079841,0.0,1.0,13.2008519967,77.1844991048,9.94949913025,2542.91617839,76.911500295,76.8824895223,66.8119996389,66.7487538656,,2284.66617839,52.6820001602,52.5582885742,41.7454999288,41.6636505127,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,83.0569998423,100.0,7.30894347032,35.1660003662,1.22550010681,5.89190852642,40.519999822,207.0,63.1333335241,446.45833079,0.428905079841,35.1660003662,0.743427004133,74.3426996867,2.0,1.0,1.0,1040.79780579,1040.79780579,0.0,0.425754114247,0.0,1.0,13.0908649762,76.0804990133,9.41700045268,2668.9159139,76.2124996185,76.0259984334,66.7954991659,66.487024943,,2122.24989827,52.4959996541,52.4404347738,41.7029997508,42.1715087891,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.132000605265,100.0,7.13590391477,34.5094998678,0.714999198914,5.95496106148,40.9880005519,207.0,59.8666664759,406.425000509,0.425754114247,34.5094998678,0.681669812884,68.1669807434,2.0,1.0,1.0,954.337738037,954.337738037,852.883326213,0.43158012935,2.0,0.0,4543.17285156,0.0,8.14096702229,3.40301110347,4.89583333333,4537.39160156,0.0658566230265,130.003334045,130.003334045,80.6818580627,2.0,52.747467041,42.3250233043,41.918926239,1.0,2059.38995627,1423.73152646,0.0,0.0,0.0,13.496465683,1.0,0.0,29.1616657575,53.3155339559,1.0,80.4337889353,0.0,1.0,1.0,0.0,26.2566660245,1.0,78.5476169586,0.0,1.0,0.0280932112773,55.4183314641,78.2813886007,55.4183314641,2.0,0.0,63.1358861367,0.0566000007093,43.6481450589,0.956043683834,689.855317862,1.0,0.0,3806.33536333,0.00380633536333,771.168630952,0.566131037123,0.391387072278,0.566131037123,0.0,0.0,1115.4750061,771.168630952,1115.4750061,0.0,0.0,0.0011154750061,0.564488669237,1.0,3.64986803802,2.0,2.0,2.0,0.0,95.6291587136,53.905960083,53.3155339559,0.533155339559,1.0,11.0833333333,3477.7398042,106.619042024,1883.72863406,0.956038673591,1883.72863406,1.0,0.0,0.0,0.0,65.597501119,1.0,80.7916698456,1.0,0.0,48.3750003179,64.4058332443,1.0,80.625,0.0,1.0,130.003334045,0.0,1147.54003906,0.000259050198281,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409384142179,168493.0,1934.95551648,59.321028927,1048.07470289,0.531923723331,1048.07470289,0.409454968368,1.0,1.0,1.0,0.0,1975.8210144,1970.34773393,1970.34773393,0.0,0.0,1115.4750061,1970.34773393
2017-01-15T03:00:00.000Z,0.0,0.0278113066507,0.768292258184,0.528144883522,47.9019988378,0.0389437557179,75.1299997965,0.0,37.4999996821,1.0,79.9722220103,0.0,0.0,0.0,47.8750003179,37.6783332825,1.0,79.7916666667,0.0,0.0,75.1299997965,80.2275085449,2.0,0.0,114.560249329,66.6582504908,42.2708333333,0.426804621507,823.375,0.0,0.428306882245,0.0,1.0,13.1126206716,76.905500412,9.91200002035,2510.83284505,76.608499527,76.607828776,66.6605002085,66.609703064,,2254.66617839,52.3579994837,52.2334111532,41.6224997838,41.5325749715,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.29700088501,86.3749993642,100.0,7.23733695348,34.9859997431,1.22699991862,5.87528371811,40.3954998652,207.0,61.5833330154,432.0,0.428306882245,34.9859997431,0.720505549113,72.0505549113,2.0,1.0,1.0,1008.70776876,1008.70776876,0.0,0.42425765777,0.0,1.0,13.0050509771,75.7640005747,9.24749883016,2635.92006429,75.9034996033,75.7314453125,66.6560007731,66.3447926839,,2103.24989827,52.1660000483,52.1140263875,41.6400000254,42.0853449504,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.139499028524,100.0,7.06205165386,34.2634995778,0.735999743144,5.94299932321,40.9040002823,207.0,58.2333332698,391.375,0.42425765777,34.2634995778,0.658906101045,65.8906097412,2.0,1.0,1.0,922.468541463,922.468541463,823.375,0.426803540862,2.0,0.0,4518.66878255,0.0,8.14351113637,3.64993236462,5.28385416667,4518.66878255,0.066017264611,127.346666972,127.346666972,80.1706136068,2.0,52.461054484,42.2147293091,41.918926239,1.0,1992.97444,1412.27201399,0.0,0.0,0.0,13.4655822118,1.0,0.0,28.2874992688,53.1949179967,1.0,79.6461168925,0.0,1.0,1.0,0.0,25.3649997711,1.0,77.5178540548,0.0,1.0,0.0278113147881,53.6524991989,77.3696390788,53.6524991989,2.0,0.0,61.0997479784,0.0566000007093,43.2968242843,0.956094431336,689.706581926,1.0,0.0,3683.58069636,0.00368358069636,764.961550207,0.559569995366,0.396525428758,0.559569995366,0.0,0.0,1079.50083415,764.961550207,1079.50083415,0.0,0.0,0.00107950083415,0.559549341599,1.0,3.42376889857,2.0,2.0,2.0,0.0,95.8572686513,53.8437299728,53.1949179967,0.531949179967,1.0,10.5,3405.24645399,104.396572263,1844.46238435,0.956095424124,1844.46238435,1.0,0.0,0.0,0.0,64.1158332825,1.0,80.3333339691,1.0,0.0,48.1000006994,63.2308343252,1.0,80.1666673024,0.0,1.0,127.346666972,0.0,1113.91003418,0.0002569651219,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.414734155977,168493.0,1881.29666507,57.6759790798,1019.01021832,0.528214082943,1019.01021832,0.414729320729,1.0,1.0,1.0,0.0,1929.1613973,1929.1613973,1929.1613973,0.0,0.0,1079.50083415,1929.1613973
2017-01-15T04:00:00.000Z,0.0,0.0274725623807,0.768912647819,0.523601859412,47.6102520625,0.0385685286158,72.2308324178,0.0,35.9825000763,1.0,78.958331426,0.0,0.0,0.0,47.2749999364,36.2699995041,1.0,78.7916666667,0.0,0.0,72.2308324178,79.2746512095,2.0,0.0,114.011251132,66.4009990692,42.375,0.422571637783,791.408325195,0.0,0.421373965547,0.0,1.0,13.0098855495,76.4975001017,9.83100191752,2469.99951172,76.2395013173,76.2009150187,66.4084993998,66.3570073446,,2202.66617839,52.3579998016,52.2270406087,41.6479994456,41.5370254517,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.257998784383,86.7109991709,100.0,7.13257439931,34.5915018717,1.22699928284,5.87731115023,40.4210001628,207.0,59.7416674296,414.158332825,0.421373965547,34.5915018717,0.70211075919,70.2110761007,2.0,1.0,1.0,982.955062866,982.955062866,0.0,0.41932713737,0.0,1.0,12.9083592892,75.3919995626,9.1500008901,2583.8016154,75.5434996287,75.3653386434,66.3934987386,66.090927124,,2051.24990845,52.1839993795,52.1248626709,41.6579999924,42.1051279704,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.151500066121,100.0,6.96231889725,33.8854996363,0.740500450134,5.94604039192,40.9174995422,207.0,56.8833332062,377.25,0.41932713737,33.8854996363,0.642613547189,64.2613544464,2.0,1.0,1.0,899.658966064,899.658966064,791.408325195,0.422582462003,2.0,0.0,4392.06445312,0.0,8.14524213473,3.6006402572,5.26041666667,4392.06445312,0.0632913982622,118.534166336,118.534166336,78.354414622,2.0,52.4711786906,42.2370147705,41.918926239,1.0,1908.278475,1397.42036063,0.0,0.0,0.0,13.1822770437,1.0,0.0,27.2074991862,53.2262223562,1.0,78.6015949249,0.0,1.0,1.0,0.0,24.2441662153,1.0,76.4345226288,0.0,1.0,0.0274739161749,51.4516655604,76.2116413116,51.4516655604,2.0,0.0,58.5031757331,0.0566000007093,42.8415087222,0.956058337627,689.812279361,1.0,0.0,3527.0385875,0.0035270385875,756.917105747,0.551902974985,0.404155087657,0.551902974985,0.0,0.0,1033.625,756.917105747,1033.625,0.0,0.0,0.001033625,0.55190308392,1.0,2.9979875016,2.0,2.0,2.0,0.0,95.9609934489,53.8890914917,53.2262223562,0.532262223562,1.0,11.0833333333,3305.69883563,101.344684455,1790.54210575,0.956058062642,1790.54210575,1.0,0.0,0.0,0.0,59.8041664759,1.0,78.5,1.0,0.0,46.9666674932,58.730000178,1.0,78.2777792613,0.0,1.0,118.534166336,0.0,1062.9699707,0.000254262840131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422730693301,168493.0,1810.48899698,55.5051882316,980.657023604,0.523620780038,980.657023604,0.422716805654,1.0,1.0,1.0,0.0,1872.83824666,1872.83824666,1872.83824666,0.0,0.0,1033.625,1872.83824666
2017-01-15T05:00:00.000Z,0.0,0.0277544509955,0.768322559286,0.532880361964,48.0602515539,0.0386656214976,76.6575005849,0.0,38.2108332316,1.0,80.5833333333,0.0,0.0,0.0,48.2333335876,38.4166666667,1.0,80.3888905843,0.0,0.0,76.6575005849,80.8567358653,2.0,0.0,114.540000916,66.4797493617,42.3229166667,0.427283881094,847.066670736,0.0,0.424906484287,0.0,1.0,13.1065774759,76.8425000509,9.95999908447,2538.33284505,76.5815003713,76.5499725342,66.4909998576,66.4344685872,,2264.66617839,52.7644999822,52.6359990438,41.7485001882,41.6642888387,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,81.3439992269,100.0,7.21507441998,34.8330001831,1.22999986013,5.89150305589,40.5185003281,207.0,62.5833326976,441.474998474,0.424906484287,34.8330001831,0.742210173834,74.2210191091,2.0,1.0,1.0,1039.09424337,1039.09424337,0.0,0.425672723451,0.0,1.0,13.0135116577,75.8014990489,9.4485022227,2647.5435791,75.9170010885,75.7403920492,66.4684988658,66.1630045573,,2102.49987793,52.5859998067,52.5252278646,41.7089999517,42.1421508789,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.115502039591,100.0,7.06402460734,34.2080011368,0.75999991099,5.94948705037,40.9490000407,207.0,59.7249997457,405.591667175,0.425672723451,34.2080011368,0.680482871646,68.0862166087,2.0,1.0,1.0,952.676020304,952.676020304,847.066670736,0.427241543731,2.0,0.0,4514.58483887,0.0,8.14209572474,3.53572189808,5.01302083333,4514.58483887,0.0629124163394,124.613332748,124.613332748,79.5763295492,2.0,52.855817159,42.3153533936,41.918926239,1.0,2037.06014623,1463.07902204,0.0,0.0,0.0,13.6902383169,1.0,0.0,28.9466659228,52.8007615407,1.0,80.2853857676,0.0,1.0,1.0,0.0,26.0749994914,1.0,78.3571421305,0.0,1.0,0.0277526863218,55.0216646194,78.0557861328,55.0216646194,2.0,0.0,62.4513084832,0.0566000007093,44.8544435518,0.956323903547,689.034920386,1.0,0.0,3765.06355595,0.00376506355595,792.481324906,0.556575418145,0.399749521377,0.556575418145,0.0,0.0,1103.37999471,792.481324906,1103.37999471,0.0,0.0,0.00110337999471,0.55658300221,1.0,2.64875622005,2.0,2.0,2.0,0.0,96.1072216034,53.5512688955,52.8007615407,0.528007615407,1.0,11.6666666667,3500.13916828,107.305752035,1895.86131962,0.956324939522,1895.86131962,1.0,0.0,0.0,0.0,63.0241664251,1.0,79.7083339691,1.0,0.0,47.7166674932,61.5891666412,1.0,79.5277779897,0.0,1.0,124.613332748,0.0,1132.61999512,0.000266209537202,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.418005956821,168493.0,1950.66202482,59.8025522632,1056.58218222,0.532969305855,1056.58218222,0.417997501089,1.0,1.0,1.0,0.0,1982.44471232,1982.44471232,1982.44471232,0.0,0.0,1103.37999471,1982.44471232
2017-01-15T06:00:00.000Z,0.0,0.027809390885,0.769028788906,0.537008788731,48.2837495804,0.0388122343593,78.5316670736,0.0,39.1999998093,1.0,81.1944452922,0.0,0.0,0.0,48.608332634,39.3566665649,1.0,81.0138867696,0.0,0.0,78.5316670736,81.4760220846,2.0,0.0,114.850500425,66.5667508443,42.3671875,0.429257342872,868.566675822,0.0,0.428726984907,0.0,1.0,13.1706357797,77.0554993947,9.94499969482,2565.41617839,76.8200009664,76.7699534098,66.5765012105,66.5227254232,,2335.66617839,52.689499855,52.5621109009,41.7845001221,41.6954727173,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.235498428345,79.2050011953,100.0,7.27528063456,35.0355008443,1.23600006104,5.89535514514,40.548500061,207.0,64.0833333333,455.125,0.428726984907,35.0355008443,0.758111772083,75.811179479,2.0,1.0,1.0,1061.35648092,1061.35648092,0.0,0.427166392117,0.0,1.0,13.0521883965,75.9470005035,9.50399843852,2664.04156494,76.0609989166,75.8822377523,66.5570004781,66.2503890991,,2154.49993896,52.5094998678,52.4512761434,41.7330001195,42.1612930298,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.113998413086,100.0,7.0990519921,34.3279987971,0.75999991099,5.95313640436,40.9730002085,207.0,60.5083332062,413.441665649,0.427166392117,34.3279987971,0.691172881353,69.1172885895,2.0,1.0,1.0,967.642033895,967.642033895,868.566675822,0.429185015697,2.0,0.0,4645.85685221,0.0,8.14018511772,3.24468505383,4.64322916667,4645.85685221,0.0662297564069,134.137500127,134.137500127,81.4783884684,2.0,52.7735824585,42.3217213949,41.918926239,1.0,2100.06326124,1472.78233843,0.0,0.0,0.0,13.76075236,1.0,0.0,29.57416598,52.8157488505,1.0,80.8561630249,0.0,1.0,1.0,0.0,26.6958327293,1.0,78.982140859,0.0,1.0,0.0278064959505,56.2699988683,78.7542037964,56.2699988683,2.0,0.0,64.3828307202,0.0566000007093,45.1519236267,0.956423133484,688.744560035,1.0,0.0,3881.51113981,0.00388151113981,797.737156553,0.562170692463,0.394252441021,0.562170692463,0.0,0.0,1137.50582886,797.737156553,1137.50582886,0.0,0.0,0.00113750582886,0.562046388785,1.0,2.85994233836,2.0,2.0,2.0,0.0,96.2094033559,53.4237594604,52.8157488505,0.528157488505,1.0,9.91666666667,3572.84559966,109.534754347,1935.24298541,0.956423133484,1935.24298541,1.0,0.0,0.0,0.0,67.5800005595,1.0,81.5694452922,1.0,0.0,48.8333346049,66.5575005213,1.0,81.3888905843,0.0,1.0,134.137500127,0.0,1186.59997559,0.000267975070933,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.412215500879,168493.0,2006.776592,61.5228883818,1086.97681291,0.537198572617,1086.97681291,0.412358947951,1.0,1.0,1.0,0.0,2023.41716512,2023.41716512,2023.41716512,0.0,0.0,1137.50582886,2023.41716512
2017-01-15T07:00:00.000Z,0.0,0.0277457755019,0.768884825946,0.537688150818,48.2830015818,0.0387311414976,78.7058327993,0.0,39.1858326594,1.0,81.2361106873,0.0,0.0,0.0,48.6500002543,39.4733330409,1.0,81.0833333333,0.0,0.0,78.7058327993,81.4924526215,2.0,0.0,114.740251541,66.4572499593,42.2708333333,0.428291389346,870.399998983,0.0,0.430647521065,0.0,1.0,13.154923439,77.0164998372,,2556.24951172,76.7840010325,76.7388000488,66.4669996897,66.4173278809,,2379.33284505,52.4644997915,52.3410669963,41.7110001246,41.6210174561,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.232498804728,77.2100009918,100.0,7.26950275898,35.0730009079,1.23900000254,5.88542068005,40.4720001221,207.0,64.4166669846,459.033330282,0.430647521065,35.0730009079,0.761369825091,76.1369819641,2.0,1.0,1.0,1065.91775513,1065.91775513,0.0,0.429061093358,0.0,1.0,13.012302955,75.7940006256,9.46500078837,2668.91597493,75.9125010173,75.7365620931,66.4475002289,66.1413167318,,2182.24989827,52.2740001678,52.2230402629,41.730000178,42.1357599894,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,7.06281598409,34.1825008392,0.779500007629,5.9494869709,40.9505001704,207.0,60.3333330154,411.366663615,0.429061093358,34.1825008392,0.684822849092,68.4822845459,2.0,1.0,1.0,958.751988729,958.751988729,870.399998983,0.428317231853,2.0,0.0,4749.12410482,0.0,8.13763848941,3.57409606377,5.25520833333,4749.12410482,0.0703273158825,142.920833588,142.920833588,83.2181053162,2.0,52.5445607503,42.2739562988,41.918926239,1.0,2119.50834621,1469.59400472,0.0,0.0,0.0,13.953775088,1.0,0.0,29.6333324114,52.5132246017,1.0,80.9132404327,0.0,1.0,1.0,0.0,26.7533329328,1.0,79.0059515635,0.0,1.0,0.0277472071826,56.3866647085,78.7742671967,56.3866647085,2.0,0.0,64.978969721,0.0566000007093,45.0541770717,0.956594403186,688.24375608,1.0,0.0,3917.45115901,0.00391745115901,796.010185637,0.564906856193,0.391686935591,0.564906856193,0.0,0.0,1148.03831991,796.010185637,1148.03831991,0.0,0.0,0.00114803831991,0.564961284399,1.0,3.12227359376,2.0,2.0,2.0,0.0,96.1724815369,53.1989803314,52.5132246017,0.525132246017,1.0,11.0833333333,3589.10235093,110.033146793,1944.04850554,0.956593791784,1944.04850554,1.0,0.0,0.0,0.0,72.1641667684,1.0,83.3472245534,1.0,0.0,49.9250014623,70.7566661835,1.0,83.2083352407,0.0,1.0,142.920833588,0.0,1177.36999512,0.000267394948583,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409460043496,168493.0,2017.66485793,61.8566961272,1092.87447618,0.537762785309,1092.87447618,0.409428452815,1.0,1.0,1.0,0.0,2032.26126099,2032.26126099,2032.26126099,0.0,0.0,1148.03831991,2032.26126099
2017-01-15T08:00:00.000Z,0.0,0.0276972917239,0.768596812333,0.536479751208,48.2034991582,0.0386201654061,78.046667099,0.0,38.9416666031,1.0,81.0138905843,0.0,0.0,0.0,48.5000003179,39.1049998601,1.0,80.8333352407,0.0,0.0,78.046667099,81.2914244334,2.0,0.0,114.43424956,66.2307504018,42.2317708333,0.426368165036,861.658330282,0.0,0.430149982099,0.0,1.0,13.1102033456,76.8394991557,,2560.83284505,76.6219997406,76.5677744548,66.2480010986,66.1989212036,9.88199996948,2439.99949137,52.2094999949,52.0881729126,41.7395000458,41.6452000936,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,76.2424996694,100.0,7.22174147765,34.8824996948,1.24500052134,5.88846186797,40.4944995244,207.0,64.316666921,457.641665141,0.430149982099,34.8824996948,0.759912886847,75.9912878672,2.0,1.0,1.0,1063.87804159,1063.87804159,0.0,0.423158930852,0.0,1.0,12.9361581802,75.5045000712,9.41099993388,2663.29168701,75.6244996389,75.4528706868,66.213499705,65.9116923014,9.84199905396,2217.99995931,52.0219993591,51.9705835978,41.6894995372,42.1249186198,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.119999567668,100.0,6.98829309146,33.9350001017,0.753999710083,5.94786508878,40.9354998271,207.0,59.6000003815,404.016662598,0.423158930852,33.9350001017,0.681952798026,68.1952794393,2.0,1.0,1.0,954.733917236,954.733917236,861.658330282,0.426356341436,2.0,0.0,4849.47403971,0.0,8.13211878141,3.38657850027,5.05729166667,4849.47403971,0.0744904451106,150.535832723,150.535832723,84.6464195251,2.0,52.2769597371,42.2714106242,41.918926239,1.0,2116.14210746,1453.54258238,0.0,0.0,0.0,13.9245958328,1.0,0.0,29.420832475,52.3234052658,1.0,80.6963443756,0.0,1.0,1.0,0.0,26.5533326467,1.0,78.8511880239,0.0,1.0,0.0276979363186,55.9741652807,78.5432713826,55.9741652807,2.0,0.0,64.87576903,0.0566000007093,44.5620795113,0.956755623108,687.772558889,1.0,0.0,3911.22939729,0.00391122939729,787.31588256,0.567173278797,0.389581828846,0.567173278797,0.0,0.0,1146.21498617,787.31588256,1146.21498617,0.0,0.0,0.00114621498617,0.56716487805,1.0,3.50680063317,2.0,2.0,2.0,0.0,96.2862930298,52.9842532476,52.3234052658,0.523234052658,1.0,9.33333333333,3569.68468984,109.437848541,1933.53086873,0.956755107643,1933.53086873,1.0,0.0,0.0,0.0,75.9766674042,1.0,84.7500012716,1.0,0.0,50.7416674296,74.5591653188,1.0,84.5694452922,0.0,1.0,150.535832723,0.0,1183.40002441,0.000264474366955,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.407190748953,168493.0,2001.75597234,61.3689683968,1084.25737858,0.536515243556,1084.25737858,0.407199589966,1.0,1.0,1.0,0.0,2020.9255778,2020.9255778,2020.9255778,0.0,0.0,1146.21498617,2020.9255778
2017-01-15T09:00:00.000Z,0.0,0.027940672906,0.771406134163,0.546853364954,48.7345015208,0.0389649087309,82.4283358256,0.0,40.9533335368,1.0,82.4722232819,0.0,0.0,0.0,49.3583335876,41.3808339437,1.0,82.2638893127,0.0,0.0,82.4283358256,82.749768575,2.0,0.0,115.288500468,66.5539989471,42.3359375,0.432257339573,914.425003052,0.0,0.44027435648,0.0,1.0,13.3011697928,77.4844996134,,2622.91617839,77.2910003662,77.2251917521,66.5854994456,66.5284423828,9.89999771118,2553.66615804,52.2845001221,52.162709554,41.7530002594,41.6776555379,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,76.6985003153,100.0,7.4088558356,35.5380001068,1.22850036621,5.89231395721,40.5244998932,207.0,68.258333842,493.366666158,0.44027435648,35.5380001068,0.800273946126,80.0273927053,2.0,1.0,1.0,1120.38352458,1120.38352458,0.0,0.428477202852,0.0,1.0,13.0388932228,75.8930009206,9.47250175476,2717.28491211,75.9950002035,75.8106765747,66.5224984487,66.219136556,9.87800216675,2265.49989827,52.1045004527,52.0528259277,41.6954997381,42.1312967936,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,7.0887979269,34.2995004654,0.740499178569,5.95009529591,40.9550005595,207.0,61.3583335876,421.058331807,0.428477202852,34.2995004654,0.701811210996,70.1811199188,2.0,1.0,1.0,982.535695394,982.535695394,914.425003052,0.432201193181,2.0,0.0,5040.83915202,0.0,8.12604097887,3.50739020109,5.15625,5040.83915202,0.0792993559527,167.681666056,167.681666056,87.8346392314,2.0,52.3602905273,42.2902832031,41.918926239,1.0,2259.08877749,1477.07053225,0.0,0.0,0.0,13.7107553482,1.0,0.0,30.9749991099,52.8747440974,1.0,82.1175778707,0.0,1.0,1.0,0.0,28.1324993769,1.0,80.3809496562,0.0,1.0,0.0279380279349,59.1074981689,80.1621774038,59.1074981689,2.0,0.0,69.2581661837,0.0566000007093,45.2833892173,0.956455759327,688.649538865,1.0,0.0,4175.43529164,0.00417543529164,800.059870138,0.578427370716,0.37819586058,0.578427370716,0.0,0.0,1223.64249674,800.059870138,1223.64249674,0.0,0.0,0.00122364249674,0.578401873509,1.0,3.76271691005,2.0,2.0,2.0,0.0,96.2719719627,53.3759852323,52.8747440974,0.528747440974,1.0,9.91666666667,3735.02011086,114.506630335,2023.08531625,0.956331545631,2023.08531625,1.0,0.0,0.0,0.0,84.4016666412,1.0,87.9722232819,1.0,0.0,52.6750008265,83.2800000509,1.0,87.7916692098,0.0,1.0,167.681666056,0.0,1267.51000977,0.000268755314567,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395465215289,168493.0,2136.3550695,65.4954492736,1157.16340023,0.547002073614,1157.16340023,0.395492089906,1.0,1.0,1.0,0.0,2115.46437581,2115.46437581,2115.46437581,0.0,0.0,1223.64249674,2115.46437581
2017-01-15T10:00:00.000Z,0.0,0.0284155124089,0.773090488566,0.550376892484,49.1304988861,0.0394377259211,84.5074996948,0.0,42.1849994659,1.0,83.1805547078,0.0,0.0,0.0,49.7999998728,42.3225002289,1.0,82.9999987284,0.0,0.0,84.5074996948,83.4814046224,2.0,0.0,116.373749097,67.2432502111,42.296875,0.440132267198,942.566670736,0.0,0.449095878545,0.0,1.0,13.5066399574,78.2090015411,,2654.16617839,78.0304997762,77.9519144694,67.272500356,67.2135111491,,2554.6661377,52.3865003586,52.256980896,41.7290000916,41.6630198161,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.178501764933,77.4590009054,100.0,7.61574518681,36.3014996847,1.21350002289,5.89089477062,40.5155000687,207.0,69.883333842,509.858339945,0.449095878545,36.3014996847,0.810325753348,81.0325749715,2.0,1.0,1.0,1134.45605469,1134.45605469,0.0,0.436032080352,0.0,1.0,13.2250249386,76.5769996643,9.47249857585,2739.03222656,76.686498642,76.4911371867,67.2140000661,66.9029032389,,2274.49989827,52.1914997101,52.1382573446,41.7299998601,42.1619389852,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.109498977661,100.0,7.26925297578,34.9564987818,0.734500249227,5.9557719628,40.9954996109,207.0,62.6166674296,432.708335876,0.436032080352,34.9564987818,0.708272534325,70.8272546132,2.0,1.0,1.0,991.581548055,991.581548055,942.566670736,0.439784935607,2.0,0.0,5070.59407552,0.0,8.11313986778,3.26049729188,5.22916666667,5070.59407552,0.0813086210797,174.366669973,174.366669973,88.9826622009,2.0,52.436378479,42.3019765218,41.918926239,1.0,2330.46595626,1446.57698914,0.0,0.0,0.0,13.1984024048,1.0,0.0,31.8266658783,54.0740979513,1.0,82.9280796051,0.0,1.0,1.0,0.0,29.0266660055,1.0,81.2559483846,0.0,1.0,0.0283993518047,60.8533318837,81.0263271332,60.8533318837,2.0,0.0,71.4464168438,0.0566000007093,44.3485313678,0.955330049088,691.948722058,1.0,0.0,4307.36051486,0.00430736051486,783.542947209,0.589433949781,0.365876011225,0.589433949781,0.0,0.0,1262.3041687,783.542947209,1262.3041687,0.0,0.0,0.0012623041687,0.589081873496,1.0,4.67925824545,2.0,2.0,2.0,0.0,95.4933872223,54.7653872172,54.0740979513,0.540740979513,1.0,11.0833333333,3777.04294539,115.794948212,2045.84711591,0.955309961006,2045.84711591,1.0,0.0,0.0,0.0,87.8758335114,1.0,89.0694465637,1.0,0.0,53.3333336512,86.4908332825,1.0,88.8888893127,0.0,1.0,174.366669973,0.0,1415.72998047,0.00026320696627,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.382991935768,168493.0,2177.83616006,66.7671585984,1179.63176257,0.550830003054,1179.63176257,0.383518331356,1.0,1.0,1.0,0.0,2141.55321248,2141.55321248,2141.55321248,0.0,0.0,1262.3041687,2141.55321248
2017-01-15T11:00:00.000Z,0.0,0.0303962856033,0.789375524574,0.582773043085,51.0625009537,0.0423555561766,100.612499237,0.0,50.0183334351,1.0,88.0972226461,0.0,0.0,0.0,52.75,50.5383335749,1.0,87.9305553436,0.0,0.0,100.612499237,88.3831240336,2.0,0.0,120.910500526,69.8479995728,42.28125,0.479790648737,1139.30000814,0.0,0.481902819172,0.0,1.0,14.3611539205,81.1159998576,,2839.58284505,80.9810002645,80.8575286865,69.876499176,69.7899881999,,2747.99938965,52.6909996668,52.5563735962,41.7304995855,41.7266489665,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,80.2684993744,100.0,8.46032476425,39.250500679,1.14149951935,5.90082907677,40.5890000661,207.0,78.9833329519,604.95833842,0.481902819172,39.250500679,0.89638285319,89.6382840474,2.0,1.0,1.0,1254.93599447,1254.93599447,0.0,0.482470410505,0.0,1.0,14.1339280605,79.8110001882,9.9216003418,2904.38643392,79.8590005239,79.6366043091,69.8194999695,69.484258016,,2476.24989827,52.5020004908,52.4468078613,41.7734998067,42.1274668376,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,8.17633148034,38.0855007172,0.764499982198,5.95759661992,41.0089998245,207.0,73.5,534.341667175,0.482470410505,38.0855007172,0.790685235886,79.0574582418,2.0,1.0,1.0,1106.95933024,1106.95933024,1139.30000814,0.479579721446,2.0,0.0,5491.83093262,0.0,8.09593113263,2.43638322751,4.19270833333,5491.83093262,0.101244098874,240.315832774,240.315832774,99.9962876638,2.0,52.7090454102,42.3319117228,41.918926239,1.0,2865.98550377,1297.64631038,0.0,0.0,0.0,12.2133960724,1.0,0.0,37.3741658529,57.6631031036,1.0,87.808216095,0.0,1.0,1.0,0.0,34.804166158,1.0,86.66071256,0.0,1.0,0.0303848009282,72.1783313751,86.4489739736,72.1783313751,2.0,0.0,87.8641434005,0.0566000007093,39.782679064,0.949996696538,707.758216144,1.0,0.0,5297.15216905,0.00529715216905,702.874179601,0.653745814621,0.295999698238,0.653745814621,0.0,0.0,1552.37000529,702.874179601,1552.37000529,0.0,0.0,0.00155237000529,0.653571859002,1.0,9.52060222867,2.0,2.0,2.0,0.0,87.1936092377,60.0860179554,57.6631031036,0.576631031036,1.0,10.5,4169.4708495,127.825833084,2258.40691664,0.951077426408,2258.40691664,1.0,0.0,0.0,0.0,120.819166819,1.0,100.0,1.0,0.0,59.9250011444,119.49666659,1.0,99.8750019073,0.0,1.0,240.315832774,0.0,1622.0300293,0.000236108794217,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311225658415,168493.0,2555.43893814,78.3435411718,1384.16148746,0.582908569542,1384.16148746,0.311432193846,1.0,1.0,1.0,0.0,2374.57735189,2374.57735189,2374.57735189,0.0,0.0,1552.37000529,2374.57735189
2017-01-15T12:00:00.000Z,0.0,0.0329848661495,0.826882781559,0.634841693292,53.259999911,0.0457064846895,121.257500331,0.0,60.3033332825,1.0,93.638888677,0.0,0.0,0.0,56.1000000636,60.9808336894,1.0,93.4999993642,0.0,0.0,121.257500331,93.9834766388,2.0,0.0,126.53774929,73.2777493795,42.28125,0.527581257822,1398.95834351,0.0,0.523505892868,0.0,1.0,15.4356419245,84.7145004272,,3065.41617839,84.5254993439,84.4167480469,73.2934989929,73.1759847005,,2730.99932861,53.7245000203,53.5934270223,41.7529993057,41.8227310181,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.189001083374,83.861000061,100.0,9.52001277606,42.7725000381,1.05299917857,5.91562918822,40.7000001272,207.0,89.3416659037,713.358337402,0.523505892868,42.7725000381,0.969031594016,97.2911421458,2.0,1.0,1.0,1362.07600911,1362.07600911,0.0,0.550770879168,0.0,1.0,15.3933390776,84.0619990031,,3158.97957357,84.0244998932,83.8145929972,73.261999766,72.9145762126,,2524.99989827,53.5534998576,53.4847056071,41.7285003662,41.9098052979,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.037499109904,100.0,9.45358363787,42.295999527,0.854500452677,5.93975540002,40.8739999135,207.0,87.4750003815,685.599995931,0.550770879168,42.295999527,0.888421209426,88.8421217601,2.0,1.0,1.0,1243.7896932,1243.7896932,1398.95834351,0.527248851598,2.0,0.0,5533.25443522,0.0,8.0509258906,1.74776361883,3.51302083333,5533.25443522,0.090836031047,240.657499949,240.657499949,100.0,2.0,53.790860494,42.2886021932,41.784597079,1.0,3412.40066245,1194.26905641,0.0,0.0,0.0,11.5180946986,1.0,0.0,44.815832456,61.7754042943,1.0,93.5787658691,0.0,1.0,1.0,0.0,42.6483316422,1.0,93.107140859,0.0,1.0,0.0329687890585,87.4641640981,92.951054891,87.4641640981,2.0,0.0,104.61590289,0.0566000007093,36.6133839455,0.941050093886,734.853146027,1.0,0.0,6307.08199571,0.00630708199571,646.879566902,0.697053074575,0.243954037052,0.697053074575,0.0,0.0,1848.33748372,646.879566902,1848.33748372,0.0,0.0,0.00184833748372,0.696770727634,1.0,9.27264790125,2.0,2.0,2.0,0.0,74.8783086141,67.0594298045,61.7754042943,0.617754042943,1.0,10.5,4606.66971887,141.229286835,2495.21705063,0.941007111627,2495.21705063,1.0,0.0,0.0,0.0,121.035000483,1.0,100.0,1.0,0.0,59.9083347321,119.622499466,1.0,99.8472245534,0.0,1.0,240.657499949,0.0,1971.59997559,0.0002172991397,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25924781443,168493.0,3109.94196385,95.3432549885,1684.50978434,0.635269659716,1684.50978434,0.259552537903,1.0,1.0,1.0,0.0,2651.64526367,2651.64526367,2651.64526367,0.0,0.0,1848.33748372,2651.64526367
2017-01-15T13:00:00.000Z,0.0,0.0341283421292,0.843042292034,0.65514268529,54.1450014114,0.0469959659971,129.045834859,0.0,63.903333346,1.0,95.6527792613,0.0,0.0,0.0,57.2999998728,65.1424999237,1.0,95.5000012716,0.0,0.0,129.045834859,95.9292125702,2.0,0.0,128.73000145,74.5850000381,42.3177083333,0.544675039252,1495.57503255,0.0,0.549758732369,0.0,1.0,15.9130575657,86.3029994965,,3135.83280436,86.0525016785,86.0106964111,74.5939998627,74.4953308105,,2744.33268229,54.0514996847,53.9380544027,41.7229992549,41.6738332113,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.250497817993,85.3519999186,100.0,10.01729695,44.3295024236,1.17599932353,5.89576061567,40.5469999313,207.0,95.5249996185,774.924997965,0.549758732369,44.3295024236,0.992602103097,100.698318481,2.0,1.0,1.0,1409.77646891,1409.77646891,0.0,0.567761392325,0.0,1.0,15.8030708631,85.4015000661,,3230.22064209,85.3549995422,85.1601765951,74.5760002136,74.226620992,,2500.24991862,53.8804995219,53.8111139933,41.6909996668,41.8619308472,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0465005238851,100.0,9.86635653178,43.6639998754,0.839500109355,5.93671437105,40.8514995575,207.0,91.0000006358,720.950002035,0.567761392325,43.6639998754,0.907026875814,90.7026863098,2.0,1.0,1.0,1269.83762614,1269.83762614,1495.57503255,0.544673696963,2.0,0.0,5514.58475749,0.0,7.96996736526,2.46474464734,5.15625,5514.58475749,0.0874490581455,240.112497965,240.112497965,100.0,2.0,54.1584218343,42.2083613078,41.6027822495,1.0,3615.67807374,1108.52188731,0.0,0.0,0.833333333333,11.6188824972,1.0,0.0,47.7233324051,62.9751173655,1.0,95.736298879,0.0,1.0,1.0,0.0,45.9866657257,1.0,95.5357106527,0.0,1.0,0.0341283962627,93.7099971771,95.2819919586,93.7099971771,2.0,0.0,110.847893802,0.0566000007093,33.9845843396,0.932112895457,762.708484793,1.0,0.0,6682.79617106,0.00668279617106,600.434344766,0.713247529413,0.21867281359,0.713247529413,0.0,0.0,1958.44332886,600.434344766,1958.44332886,0.0,0.0,0.00195844332886,0.713715101282,1.0,9.02570700585,2.0,2.0,2.0,0.0,58.5721945329,72.7524386319,62.9751173655,0.629751173655,1.0,10.5,4729.79786821,145.004096358,2561.90979754,0.93302461539,2561.90979754,1.0,0.0,0.0,0.0,120.458333333,1.0,100.0,1.0,0.0,59.9416675568,119.654165268,1.0,99.9027792613,0.0,1.0,240.112497965,0.0,1996.85998535,0.000201697306948,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2343698226,168493.0,3321.27418566,101.822186797,1798.97854277,0.655171881763,1798.97854277,0.234364061446,1.0,1.0,1.0,0.0,2745.81158447,2745.81158447,2745.81158447,0.0,0.0,1958.44332886,2745.81158447
2017-01-15T14:00:00.000Z,0.0,0.0342377909044,0.845463420473,0.658060830933,54.2837486267,0.0472912415647,130.447500865,0.0,64.7374998728,1.0,95.9444446564,0.0,0.0,0.0,57.4666665395,65.5374991099,1.0,95.7777798971,0.0,0.0,130.447500865,96.2519130707,2.0,0.0,128.921999613,74.6382509867,42.3203125,0.547579300537,1510.45836385,0.0,0.551706116932,0.0,1.0,15.9468998114,86.4185009003,,3157.08276367,86.1949996948,86.1359532674,74.6450010935,74.5594558716,,2733.66607666,54.1804997126,54.0724639893,41.7125002543,41.7234700521,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,85.4524993896,100.0,10.0450570583,44.4824994405,1.11600049337,5.90184271336,40.5964997609,207.0,96.441666921,783.333333333,0.551706116932,44.4824994405,0.996099097842,101.436794917,2.0,1.0,1.0,1420.11513265,1420.11513265,0.0,0.56933403608,0.0,1.0,15.8332870801,85.5200004578,,3231.34556071,85.4539998372,85.2751871745,74.6315008799,74.2846628825,,2493.74995931,53.9974997838,53.9214096069,41.707499822,41.8593775431,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0660006205241,100.0,9.89535617828,43.7465000153,0.847000439962,5.93793078264,40.860499382,207.0,91.5583343506,727.125015259,0.56933403608,43.7465000153,0.912255837577,91.2255840302,2.0,1.0,1.0,1277.15817261,1277.15817261,1510.45836385,0.547576040011,2.0,0.0,5496.49829102,0.0,7.89140454928,2.71419235071,5.99479166667,5496.49829102,0.0868768678303,239.632499695,239.632499695,100.0,2.0,54.2919158936,42.2472101847,41.5842030843,1.0,3646.35424627,1079.66847936,0.0,0.0,1.0,11.7142384847,1.0,0.0,48.0941661199,62.9307626088,1.0,95.9703178406,0.0,1.0,1.0,0.0,46.3483324051,1.0,95.7440452576,0.0,1.0,0.0342380746382,94.4424991608,95.5470205943,94.4424991608,2.0,0.0,111.788350626,0.0566000007093,33.1000090444,0.928010430395,775.790231078,1.0,0.0,6739.49441802,0.00673949441802,584.805806177,0.71600882664,0.212006872854,0.71600882664,0.0,0.0,1975.05917358,584.805806177,1975.05917358,0.0,0.0,0.00197505917358,0.71593554318,1.0,9.04097177078,2.0,2.0,2.0,0.0,51.5338773727,75.107228597,62.9307626088,0.629307626088,1.0,9.91666666667,4726.02272563,144.88835967,2559.86497976,0.928015699494,2559.86497976,1.0,0.0,0.0,0.0,120.438332876,1.0,100.0,1.0,0.0,59.9250011444,119.194166819,1.0,99.8750019073,0.0,1.0,239.632499695,0.0,1996.5,0.000196447383834,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228451817108,168493.0,3351.45244638,102.747378855,1815.324692,0.658101043288,1815.324692,0.228445632962,1.0,1.0,1.0,0.0,2758.42852783,2758.42852783,2758.42852783,0.0,0.0,1975.05917358,2758.42852783
2017-01-15T15:00:00.000Z,0.0,0.0341392784218,0.842727099926,0.654638767577,54.1705001195,0.0466951215482,128.078334808,0.0,63.5208330154,1.0,95.4166692098,0.0,0.0,0.0,57.183333079,64.5775000254,1.0,95.3055566152,0.0,0.0,128.078334808,95.7338072459,2.0,0.0,128.73900032,74.5685002009,42.6744791667,0.541633173801,1485.51667277,0.0,0.540815600069,0.0,1.0,15.8840504487,86.2519995372,,3145.83276367,86.0419998169,85.9878082275,74.5715001424,74.4927953084,,2740.99932861,54.1805000305,54.0839309692,41.7950003942,41.8908131917,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,85.3865000407,100.0,9.9584868749,44.2469994227,1.02450021108,5.92556357384,40.7705001831,207.0,94.6416670481,765.083328247,0.540815600069,44.2469994227,0.969653363909,101.039669037,2.0,1.0,1.0,1414.55536906,1414.55536906,0.0,0.566767460103,0.0,1.0,15.8139485518,85.4420000712,,3238.46960449,85.3940010071,85.2138519287,74.5655002594,74.2234268188,,2491.49987793,53.9914999008,53.9252293905,41.7494999568,41.9251251221,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0479990641276,100.0,9.86588072777,43.6445010503,0.814000765483,5.94806786378,40.9354991913,207.0,91.0499998728,720.433329264,0.566767460103,43.6445010503,0.907777230399,90.777721405,2.0,1.0,1.0,1270.88812256,1270.88812256,1485.51667277,0.54155136799,2.0,0.0,5505.24987793,0.0,7.86194471518,2.79887535175,5.74739583333,5505.24987793,0.0873921110742,239.605003357,239.605003357,100.0,2.0,54.3342971802,42.377764384,41.5960756938,1.0,3594.24212244,1099.55100004,0.0,0.0,1.0,11.8255465825,1.0,0.0,47.7149991989,62.7459535599,1.0,95.6278527578,0.0,1.0,1.0,0.0,45.9174992243,1.0,95.3928546906,0.0,1.0,0.0341390046671,93.6324984233,95.0755672455,93.6324984233,2.0,0.0,110.190719683,0.0566000007093,33.7095587597,0.92698764129,779.078654792,1.0,0.0,6643.17646755,0.00664317646755,595.575235641,0.709833200598,0.217152261587,0.709833200598,0.0,0.0,1946.83247884,595.575235641,1946.83247884,0.0,0.0,0.00194683247884,0.709780628483,1.0,8.53372591939,2.0,2.0,2.0,0.0,49.192732811,75.6769828796,62.7459535599,0.627459535599,1.0,10.5,4693.79312248,143.900278443,2542.40771448,0.926985462186,2542.40771448,1.0,0.0,0.0,0.0,120.420832952,1.0,100.0,1.0,0.0,59.9000015259,119.18416659,1.0,99.8333358765,0.0,1.0,239.605003357,0.0,1997.55993652,0.000200065039852,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234256383132,168493.0,3315.88585751,101.656993764,1796.05993799,0.654860132088,1796.05993799,0.234317868029,1.0,1.0,1.0,0.0,2742.66190592,2742.66190592,2742.66190592,0.0,0.0,1946.83247884,2742.66190592
2017-01-15T16:00:00.000Z,0.0,0.0338891563162,0.842017333228,0.653810837298,53.9087511698,0.0465116873902,127.429998398,0.0,63.2300004959,1.0,95.1944459279,0.0,0.0,0.0,57.0083332062,64.210000356,1.0,95.0138893127,0.0,0.0,127.429998398,95.4658368429,2.0,0.0,127.950000763,74.0412495931,42.015625,0.536104506043,1468.54999797,0.0,0.542128007743,0.0,1.0,15.7208828926,85.7390003204,,3135.83278402,85.5140005747,85.4836273193,74.0464998881,73.9778722127,,2732.9993693,54.0724992752,53.9820098877,41.8024997711,41.8074620565,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,84.7714996338,100.0,9.80829485257,43.7115008036,1.12799994151,5.91258811951,40.6744998296,207.0,93.7916679382,757.258331299,0.542128007743,43.7115008036,0.969859444754,99.7740109762,2.0,1.0,1.0,1396.8361613,1396.8361613,0.0,0.560917745025,0.0,1.0,15.6435293357,84.9035002391,,3260.59185791,84.8720003764,84.6950403849,74.0359992981,73.7010396322,,2501.99991862,53.8835000992,53.8168538411,41.7225001653,41.9015070597,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,9.69951629639,43.1495002111,0.815500259399,5.94401299953,40.9069999059,207.0,90.1833324432,711.291666667,0.560917745025,43.1495002111,0.905519830613,90.5630442301,2.0,1.0,1.0,1267.72776286,1267.72776286,1468.54999797,0.535996507207,2.0,0.0,5518.66874186,0.0,7.85302186012,2.48063441118,4.89322916667,5518.66874186,0.0876133107299,239.933333079,239.933333079,100.0,2.0,54.2375030518,42.3242721558,41.6552546819,1.0,3560.80284747,1135.89882263,0.0,0.0,1.0,12.2173016866,1.0,0.0,47.3549989065,61.8291982015,1.0,95.3538792928,0.0,1.0,1.0,0.0,45.4774986903,1.0,94.9761873881,0.0,1.0,0.0338870684953,92.8324979146,94.7479311625,92.8324979146,2.0,0.0,109.165552861,0.0566000007093,34.8238945761,0.92870982054,773.542644539,1.0,0.0,6581.37122545,0.00658137122545,615.263147344,0.704092798698,0.224606139492,0.704092798698,0.0,0.0,1928.71999105,615.263147344,1928.71999105,0.0,0.0,0.00192871999105,0.703966483474,1.0,7.76986345971,2.0,2.0,2.0,0.0,49.1235850652,74.7169513702,61.8291982015,0.618291982015,1.0,9.91666666667,4696.7016701,143.989447437,2543.98313839,0.92869893819,2543.98313839,1.0,0.0,0.0,0.0,120.293333054,1.0,100.0,1.0,0.0,59.9083347321,119.639998754,1.0,99.8472245534,0.0,1.0,239.933333079,0.0,1983.51000977,0.000206678583538,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241850324422,168493.0,3307.36253405,101.395689402,1791.4432532,0.653978959988,1791.4432532,0.241952648971,1.0,1.0,1.0,0.0,2739.29799398,2739.29799398,2739.29799398,0.0,0.0,1928.71999105,2739.29799398
