timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-15T17:00:00.000Z,0.0,0.0329954375864,0.8198927395,0.625413317186,53.0012509028,0.0451439639568,117.573332469,0.0,58.2566665014,1.0,92.6944452922,0.0,0.0,0.0,55.5333325068,59.3174997965,1.0,92.5555540721,0.0,0.0,117.573332469,92.9862645467,2.0,0.0,125.821501096,72.8202501933,41.9114583333,0.518118808342,1348.79999797,0.0,0.530474496906,0.0,1.0,15.3171943823,84.4460010529,,3036.66607666,84.2030010223,84.2031148275,72.8224995931,72.7651901245,,2667.66605632,53.7365004222,53.6367518107,41.6509993871,41.6331100464,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,84.1280002594,100.0,9.4260969162,42.5520016352,1.13849894206,5.89089492957,40.512500445,207.0,89.1750005086,712.33333842,0.530474496906,42.5520016352,0.948819074358,95.8744862874,2.0,1.0,1.0,1342.24279785,1342.24279785,0.0,0.531886651679,0.0,1.0,15.1250193914,83.2235005697,9.7739944458,3144.35634359,83.2370001475,83.0606486003,72.8180007935,72.4833933512,,2400.74987793,53.5625006358,53.4878896077,41.6070000331,41.8785298665,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,9.18566942215,41.6300001144,0.734499931335,5.93934988976,40.8725001017,207.0,82.7916660309,636.466664632,0.531886651679,41.6300001144,0.853801080613,85.3801066081,2.0,1.0,1.0,1195.32151286,1195.32151286,1348.79999797,0.517717613577,2.0,0.0,5352.39107259,0.0,7.89387555556,3.73945335547,7.23177083333,5352.39107259,0.0856879839345,223.825002035,223.825002035,97.4092597961,2.0,53.8933461507,42.2140884399,41.7642742793,1.0,3279.17122002,1197.99025931,0.0,0.0,0.916666666667,12.7454957962,1.0,0.0,44.0058323542,60.0770037969,1.0,92.8538805644,0.0,1.0,1.0,0.0,41.8899993896,1.0,92.3392842611,0.0,1.0,0.0329909911441,85.8958320618,91.9206574758,85.8958320618,2.0,0.0,100.531412295,0.0566000007093,36.7274669736,0.932313190625,762.078801588,1.0,0.0,6060.83628755,0.00606083628755,648.89516808,0.682287081581,0.249262152826,0.682287081581,0.0,0.0,1776.17333984,648.89516808,1776.17333984,0.0,0.0,0.00177617333984,0.681429043412,1.0,8.24699766887,2.0,2.0,2.0,0.0,48.8919975974,72.6311950684,60.0770037969,0.600770037969,1.0,9.91666666667,4458.0085475,136.671696972,2414.69426254,0.927564142723,2414.69426254,1.0,0.0,0.0,0.0,112.699166616,1.0,97.361111323,1.0,0.0,58.3250010808,111.125834147,1.0,97.2083352407,0.0,1.0,223.825002035,0.0,1925.45996094,0.00021797621844,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268727672131,168493.0,3010.16756445,92.2844146261,1630.46666907,0.626316317391,1630.46666907,0.269531689305,1.0,1.0,1.0,0.0,2603.26391602,2603.26391602,2603.26391602,0.0,0.0,1776.17333984,2603.26391602
2017-01-15T18:00:00.000Z,0.0,0.0301158067455,0.768608555102,0.531974911959,49.6540002823,0.0418698927498,82.5091660817,0.0,41.1391665141,1.0,82.5694433848,0.0,0.0,0.0,49.4249998728,41.3891661962,1.0,82.3749980927,0.0,0.0,82.5091660817,82.8575458527,2.0,0.0,120.097499847,70.4434995651,41.8723958333,0.466907114018,919.758326213,0.0,0.463670446838,0.0,1.0,14.1182157993,80.4635003408,9.74520111084,2624.16617839,80.2505003611,80.2223637899,70.42699941,70.3849029541,,2000.33289591,53.8819999695,53.7603276571,41.5594997406,41.5058441162,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,87.8240006765,100.0,8.24597318967,38.6910006205,1.18649959564,5.87224256992,40.373000145,207.0,66.2666657766,476.41666921,0.463670446838,38.6910006205,0.733478422619,73.3478399913,2.0,1.0,1.0,1026.86979167,1026.86979167,0.0,0.465565391376,0.0,1.0,14.0626178583,79.5530001322,9.23399925232,2735.28265381,79.6939989726,79.5171229045,70.4599997203,70.1335779826,,1890.99995931,53.6960004171,53.6249593099,41.6115001043,42.0547053019,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.140998840332,100.0,8.12367339929,38.0824988683,0.742000579834,5.9389444987,40.8694995244,207.0,63.6499999364,443.341662089,0.465565391376,38.0824988683,0.679886274792,67.9886264801,2.0,1.0,1.0,951.840784709,951.840784709,919.758326213,0.466693908159,2.0,0.0,3983.07979329,0.0,8.02195882797,4.24823476871,7.68489583333,3983.07979329,0.0482039302527,95.2199993134,95.2199993134,72.568611145,2.0,54.0704828898,42.1968892415,41.8478158315,1.0,2135.70721872,1271.07794969,0.0,0.0,0.0,11.9799572627,1.0,0.0,31.0208323797,58.4470421473,1.0,82.3116404215,0.0,1.0,1.0,0.0,28.3041659991,1.0,80.4464270274,0.0,1.0,0.0301025832738,59.3249988556,80.334569931,59.3249988556,2.0,0.0,65.4755877448,0.0566000007093,38.9681577585,0.93676348347,748.079378983,1.0,0.0,3947.39125904,0.00394739125904,688.483343996,0.587245546675,0.349502431273,0.587245546675,0.0,0.0,1156.81248983,688.483343996,1156.81248983,0.0,0.0,0.00115681248983,0.586881687244,1.0,6.13615076165,2.0,2.0,2.0,0.0,51.2084976832,69.9333559672,58.4470421473,0.584470421473,1.0,10.5,3406.78516841,104.443745503,1845.29583382,0.936747977948,1845.29583382,1.0,0.0,0.0,0.0,48.1408332189,1.0,72.9583339691,1.0,0.0,43.6750005086,47.0791664124,1.0,72.7916673024,0.0,1.0,95.2199993134,0.0,1330.86999512,0.000231274639056,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373101879588,168493.0,1935.55595734,59.3394369831,1048.39993356,0.532210879059,1048.39993356,0.373501489482,1.0,1.0,1.0,0.0,1969.89572144,1969.89572144,1969.89572144,0.0,0.0,1156.81248983,1969.89572144
2017-01-15T19:00:00.000Z,0.0,0.0294492829546,0.7703055353,0.522272044989,48.7209993998,0.0413374600747,76.2666664124,0.0,38.00583299,1.0,80.4166673024,0.0,0.0,0.0,48.1416664124,38.2950000763,1.0,80.236111323,0.0,0.0,76.2666664124,80.6756210327,2.0,0.0,118.006499608,69.2855002085,41.7552083333,0.455470707001,841.133346558,0.0,0.447384035844,0.0,1.0,13.7157359918,79.0504989624,9.57449913025,2533.33284505,78.8404992421,78.8057963053,69.2660001119,69.2141215007,,1873.66624959,54.0440003077,53.923403422,41.58649985,41.5058466593,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,85.7314999898,100.0,7.84592628479,37.2539993922,1.23299948374,5.86980970701,40.3535003662,207.0,61.8249998093,435.275004069,0.447384035844,37.2539993922,0.694718260992,69.471824646,2.0,1.0,1.0,972.605565389,972.605565389,0.0,0.444305756745,0.0,1.0,13.6710159779,78.1685002645,9.02700042725,2634.79522705,78.3320007324,78.1472498576,69.3050003052,68.9714279175,,1785.24995931,53.873000145,53.8060150146,41.60100015,42.1127878825,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.163500467936,100.0,7.73267972469,36.7310005824,0.733000119527,5.93833625317,40.8680000305,207.0,59.7166668574,405.858334859,0.444305756745,36.7310005824,0.652166519165,65.2166525523,2.0,1.0,1.0,913.033126831,913.033126831,841.133346558,0.455808868688,2.0,0.0,3700.6994222,0.0,8.14828916029,4.11248242855,7.01822916667,3700.6994222,0.0430045481127,79.3833325704,79.3833325704,68.6239782969,2.0,54.214732777,42.23747947,41.9320761363,1.0,1940.66699879,1289.29237523,0.0,0.0,0.0,11.5621420542,1.0,0.0,28.6416660945,57.7038580577,1.0,80.0856138865,0.0,1.0,1.0,0.0,25.7433327039,1.0,78.0178553263,0.0,1.0,0.0294759218121,54.3849989573,77.8279094696,54.3849989573,2.0,0.0,59.4961290801,0.0566000007093,39.5265677351,0.941435070078,733.654285502,1.0,0.0,3586.9017441,0.0035869017441,698.34924452,0.569203909575,0.37815362503,0.569203909575,0.0,0.0,1051.16834513,698.34924452,1051.16834513,0.0,0.0,0.00105116834513,0.569688424468,1.0,4.87886488527,2.0,2.0,2.0,0.0,58.6071489508,66.8175548207,57.7038580577,0.577038580577,1.0,11.0833333333,3224.59336527,98.858188041,1746.61107424,0.945783666878,1746.61107424,1.0,0.0,0.0,0.0,40.1341663996,1.0,68.7361106873,1.0,0.0,41.1250009537,39.2491661708,1.0,68.5416666667,0.0,1.0,79.3833325704,0.0,1123.07006836,0.000234588782532,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399830995474,168493.0,1781.52635853,54.6172641949,964.969319972,0.522527444906,964.969319972,0.399633343474,1.0,1.0,1.0,0.0,1846.73423258,1846.73423258,1846.73423258,0.0,0.0,1051.16834513,1846.73423258
2017-01-15T20:00:00.000Z,0.0,0.0281169857183,0.781735277227,0.510404216608,46.9907499949,0.0395185291303,64.110833168,0.0,31.9191668828,1.0,75.9722226461,0.0,0.0,0.0,45.4833339055,32.1716667811,1.0,75.8055578868,0.0,0.0,64.110833168,76.2670841217,2.0,0.0,114.603000323,67.6122503281,41.7552083333,0.429427350184,696.583333333,0.0,0.42379775998,0.0,1.0,13.0944910049,76.8410002391,8.98199907939,2346.66628011,76.5799999237,76.5932057699,67.5980008443,67.5506490072,,1685.9995931,53.7199996312,53.5934321086,41.5385004679,41.4014892578,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,82.4405002594,100.0,7.24495542049,35.0414994558,1.32600021362,5.84953558445,40.2125002543,207.0,54.5916665395,362.575004578,0.42379775998,35.0414994558,0.611151061285,61.1151062648,2.0,1.0,1.0,855.611485799,855.611485799,0.0,0.418014083139,0.0,1.0,13.0352673531,75.8720003764,8.41950098674,2450.69325765,76.0460007985,75.8847935994,67.6264998118,67.3168640137,,1605.49996948,53.5564997991,53.486618042,41.6144997279,42.197672526,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.175500233968,100.0,7.09936392307,34.4330008825,0.767500241597,5.93590342999,40.8469994863,207.0,52.6750001907,334.008328756,0.418014083139,34.4315010707,0.57066305978,57.0663061142,2.0,1.0,1.0,798.928283691,798.928283691,696.583333333,0.42935230793,2.0,0.0,3333.13824463,0.0,8.21401635806,4.08656279246,6.86197916667,3333.13824463,0.0381419350999,61.8966662089,61.8966662089,63.3491010666,2.0,53.9382629395,42.2586695353,42.0230121613,1.0,1602.89236623,1229.51465535,0.0,0.0,0.0,10.9781188965,1.0,0.0,24.3349995613,56.6198819478,1.0,75.7077598572,0.0,1.0,1.0,0.0,21.274166584,1.0,73.2261880239,0.0,1.0,0.0281115983312,45.6091667811,72.9510854085,45.6091667811,2.0,0.0,49.1407805576,0.0566000007093,37.6939282661,0.945794971295,720.353365698,1.0,0.0,2962.59864656,0.00296259864656,665.97045572,0.535232203534,0.410555226368,0.535232203534,0.0,0.0,868.211659749,665.97045572,868.211659749,0.0,0.0,0.000868211659749,0.535152226686,1.0,2.27764826324,2.0,2.0,2.0,0.0,65.8019269307,63.6653267543,56.6198819478,0.566198819478,1.0,10.5,2832.40702158,86.8347088237,1534.18211547,0.945787429902,1534.18211547,1.0,0.0,0.0,0.0,31.3883331617,1.0,63.5000009537,1.0,0.0,37.9666678111,30.5083332062,1.0,63.2777792613,0.0,1.0,61.8966662089,0.0,931.789978027,0.000223712132054,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.43408826697,168493.0,1528.599183,46.8631322944,827.970524861,0.51042448406,827.970524861,0.434195412826,1.0,1.0,1.0,0.0,1622.12149048,1622.12149048,1622.12149048,0.0,0.0,868.211659749,1622.12149048
2017-01-15T21:00:00.000Z,0.0,0.0277392096814,0.794548069432,0.537792722324,47.4355004628,0.0389839304665,71.6116657257,0.0,35.7025000254,1.0,78.2222232819,0.0,0.0,0.0,46.8000001907,35.9091663361,1.0,78.0000006358,0.0,0.0,71.6116657257,78.4994443258,2.0,0.0,114.269999822,66.8344993591,41.703125,0.433096616917,791.600016276,0.0,0.425187419144,0.0,1.0,13.0691092014,76.6084988912,8.72324943542,2437.91619873,76.3894996643,76.3471501668,66.8389994303,66.77415212,,1945.33288574,53.772500356,53.643119812,41.9135004679,41.7851893107,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,79.1615015666,100.0,7.17253760497,34.4759991964,1.35150051117,5.89657159646,40.5619999568,207.0,59.8166662852,413.249997457,0.425187419144,34.4759991964,0.684792524065,68.4792518616,2.0,1.0,1.0,958.709533691,958.709533691,0.0,0.424439780983,0.0,1.0,12.9736261368,75.6454989115,8.38400099013,2528.30855306,75.7610003153,75.5723571777,66.8299992879,66.5253041585,,1804.24991862,53.6105003357,53.5388870239,41.9039999644,42.4121373494,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.115501403809,100.0,7.00771709283,33.857000351,0.833500226339,5.96590904395,41.0704997381,207.0,56.8916667302,378.35000356,0.424439780983,33.857000351,0.627832667033,62.7832670212,2.0,1.0,1.0,878.965733846,878.965733846,791.600016276,0.428402140181,2.0,0.0,3844.80668132,0.0,8.26095468348,3.28213687738,4.99739583333,3841.88956706,0.0486461655225,96.9758338928,96.9758338928,70.6976687113,2.0,53.948387146,42.5178833008,42.0052928925,1.0,1866.30205565,1352.39845568,0.0,0.0,0.0,11.4366718928,1.0,0.0,26.844165802,55.4023275375,1.0,77.7226003011,0.0,1.0,1.0,0.0,23.8716659546,1.0,75.386903127,0.0,1.0,0.0275745233432,50.7008320491,75.29834493,50.7008320491,2.0,0.0,57.2162808328,0.0566000007093,41.4612466422,0.949279972079,709.874192726,1.0,0.0,3449.45428691,0.00344945428691,732.530850224,0.553072652453,0.400778962224,0.553072652453,0.0,0.0,1010.88834127,732.530850224,1010.88834127,0.0,0.0,0.00101088834127,0.543603479862,1.0,0.935092795832,2.0,2.0,2.0,0.0,72.2942581177,60.8144787875,55.4023275375,0.554023275375,1.0,11.0833333333,3258.80641162,99.9070768114,1765.14267773,0.965736870113,1765.14267773,1.0,0.0,0.0,0.0,48.9850001335,1.0,70.5833352407,1.0,0.0,42.2583341599,47.9908336004,1.0,70.4305575689,0.0,1.0,96.9758338928,0.0,1594.21008301,0.000246071033469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.414998095886,168493.0,1851.03392208,56.7481970006,1002.618309,0.548547989842,1002.618309,0.425179960783,1.0,1.0,1.0,0.0,1827.76772054,1827.76772054,1827.76772054,0.0,0.0,1010.88834127,1827.76772054
2017-01-15T22:00:00.000Z,0.0,0.0301457292131,0.795232953285,0.589431182911,50.5074987411,0.0415109149135,99.8016662598,0.0,49.6025005976,1.0,87.7777767181,0.0,0.0,0.0,52.5750007629,50.1708332698,1.0,87.6250012716,0.0,0.0,99.8016662598,88.0794417063,2.0,0.0,119.123999278,68.6165005366,41.6901041667,0.470198413305,1128.99998983,0.0,0.476170400829,0.0,1.0,14.0251499812,80.004500707,,2836.66617839,79.7719993591,79.7703069051,68.6255003611,68.5525436401,,2644.33274333,53.0390001933,52.9137369792,41.5789998372,41.5701115926,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.23250134786,80.1800003052,100.0,8.15006891886,38.1929995219,1.18349933624,5.87508098284,40.395500501,207.0,78.4333337148,602.075004578,0.476170400829,38.1929995219,0.902107151576,90.2107156118,2.0,1.0,1.0,1262.95001221,1262.95001221,0.0,0.475786603356,0.0,1.0,13.7882548173,78.6305001577,9.51299858093,2940.00695801,78.7039998372,78.5005823771,68.6075007121,68.2678858439,,2364.24991862,52.8484999339,52.7904408773,41.6339998245,41.9812952677,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,7.8521485726,37.0654999415,0.788500150045,5.93610616525,40.8499997457,207.0,72.3749987284,526.924992879,0.475786603356,37.0700000127,0.789342426118,78.9342416128,2.0,1.0,1.0,1105.07939657,1105.07939657,1128.99998983,0.469373307957,2.0,0.0,5278.29536947,0.0,8.26708550887,3.6629725496,5.43229166667,5278.29536947,0.0889300661578,215.266668955,215.266668955,95.7267049154,2.0,53.0276655717,42.1644083659,41.918926239,1.0,2799.59612998,1415.3985679,0.0,0.0,0.0,13.9367338816,1.0,0.0,37.5399993261,54.6887664795,1.0,87.7168928782,0.0,1.0,1.0,0.0,34.8374988238,1.0,86.511903127,0.0,1.0,0.030114072124,72.3833322525,86.3001022339,72.3833322525,2.0,0.0,85.8288067071,0.0566000007093,43.3926768212,0.951597547521,702.965059283,1.0,0.0,5174.44582078,0.00517444582078,766.655057904,0.631544357204,0.319291403921,0.631544357204,0.0,0.0,1516.40999349,766.655057904,1516.40999349,0.0,0.0,0.00151640999349,0.629918247461,1.0,5.48635184508,2.0,2.0,2.0,0.0,78.3690289584,58.7224814675,54.6887664795,0.546887664795,1.0,10.5,4191.48922062,128.500862778,2270.33323617,0.945533299327,2270.33323617,1.0,0.0,0.0,0.0,108.289166133,1.0,95.9166673024,1.0,0.0,57.4500007629,106.977499326,1.0,95.7500012716,0.0,1.0,215.266668955,0.0,1656.45996094,0.000257534003319,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.337683933658,168493.0,2620.64025278,80.342454862,1419.47798331,0.591174757738,1419.47798331,0.339463128722,1.0,1.0,1.0,0.0,2401.11399333,2401.11399333,2401.11399333,0.0,0.0,1516.40999349,2401.11399333
2017-01-15T23:00:00.000Z,0.0,0.0280321024467,0.770055038853,0.540871879408,48.5927502314,0.0391340680445,80.5708332062,0.0,40.153333346,1.0,81.8472232819,0.0,0.0,0.0,49.0000003179,40.4299996694,1.0,81.6527792613,0.0,0.0,80.5708332062,82.137348175,2.0,0.0,115.694249789,67.1014995575,41.6380208333,0.433486881483,892.450007121,0.0,0.436493100138,0.0,1.0,13.3446810246,77.6914997101,,2586.66617839,77.3945007324,77.4197540283,67.1029993693,67.0554199219,,2373.33284505,52.6504999797,52.5238901774,41.7590004603,41.6598307292,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,81.8269996643,100.0,7.45378625393,35.6355002721,1.24499988556,5.89089477062,40.5155007044,207.0,65.7250003815,470.058334351,0.436493100138,35.6355002721,0.769235701788,76.9235699972,2.0,1.0,1.0,1076.9299825,1076.9299825,0.0,0.433240094469,0.0,1.0,13.1996433735,76.4915002187,9.49949836731,2694.41280111,76.599498113,76.4163818359,67.0999997457,66.7912826538,,2182.74991862,52.4809996287,52.4155756632,41.7660001119,42.1957626343,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.107997894287,100.0,7.24001928171,34.8334980011,0.743499755859,5.95962409178,41.022500356,207.0,61.4249998728,422.391670227,0.433240094469,34.8334980011,0.696199598767,69.6199595133,2.0,1.0,1.0,974.679438273,974.679438273,892.450007121,0.433425058319,2.0,0.0,4735.70507812,0.0,8.26580945651,3.26355226835,4.98697916667,4735.70507812,0.0700447296159,144.36250178,144.36250178,83.5986194611,2.0,52.7394129435,42.3070729574,41.918926239,1.0,2169.512695,1455.99956086,0.0,0.0,0.0,13.3986756007,1.0,0.0,30.3116658529,53.7043237686,1.0,81.5296783447,0.0,1.0,1.0,0.0,27.3974992434,1.0,79.6309509277,0.0,1.0,0.0280291423534,57.7116657893,79.4564539591,57.7116657893,2.0,0.0,66.5119814081,0.0566000007093,44.6374044944,0.953107331424,698.495817892,1.0,0.0,4009.87334478,0.00400987334478,788.646712633,0.570788889411,0.383066839961,0.570788889411,0.0,0.0,1175.12333171,788.646712633,1175.12333171,0.0,0.0,0.00117512333171,0.570654158791,1.0,3.44718400268,2.0,2.0,2.0,0.0,80.7306683858,57.2107720809,53.7043237686,0.537043237686,1.0,11.6666666667,3636.81995086,111.496052323,1969.89489268,0.956830732323,1969.89489268,1.0,0.0,0.0,0.0,72.8108329773,1.0,83.680557251,1.0,0.0,50.1000006994,71.5516672134,1.0,83.5000019073,0.0,1.0,144.36250178,0.0,1246.40002441,0.000264921418067,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400349640768,168493.0,2057.07115743,63.0647974054,1114.21902147,0.541206034009,1114.21902147,0.400458250729,1.0,1.0,1.0,0.0,2058.77050781,2058.77050781,2058.77050781,0.0,0.0,1175.12333171,2058.77050781
2017-01-16T00:00:00.000Z,0.0,0.0276068829415,0.768943454579,0.532397618039,47.856250445,0.0384002782372,75.7600021362,0.0,37.7183332443,1.0,80.2222220103,0.0,0.0,0.0,48.0083332062,38.0191672643,1.0,80.0138874054,0.0,0.0,75.7600021362,80.4952742259,2.0,0.0,114.128250758,66.2720003128,41.78125,0.423311466906,834.758336385,0.0,0.425766014072,0.0,1.0,13.0401018461,76.6175003052,9.84857177734,2522.91617839,76.3040002187,76.3382492065,66.2689997355,66.2230402629,,2254.99951172,52.5260000229,52.4015808105,41.6119998296,41.5077565511,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.313500086466,82.5289993286,100.0,7.16907564799,34.6920003891,1.25099945068,5.87102619807,40.3610003789,207.0,62.0416663488,436.900004069,0.425766014072,34.6920003891,0.732397529965,73.229235967,2.0,1.0,1.0,1025.35654195,1025.35654195,0.0,0.424609586779,0.0,1.0,12.9361581008,75.5269997915,9.37350018819,2630.29577637,75.6485010783,75.4777882894,66.2750008901,65.9697341919,,2093.74991862,52.3459997177,52.2880706787,41.6115004222,42.0476811727,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.121501286825,100.0,7.00005201499,34.0370006561,0.757000287374,5.93610608578,40.8545001348,207.0,58.9500001272,397.858332316,0.424609586779,34.0370006561,0.668881258283,66.8587945302,2.0,1.0,1.0,936.433761597,936.433761597,834.758336385,0.423016335716,2.0,0.0,4520.41923014,0.0,8.26509428024,3.64765856663,5.36458333333,4520.41923014,0.0649856907605,128.435833613,128.435833613,80.3808307648,2.0,52.6464182536,42.1765136719,41.918926239,1.0,2018.62436384,1457.44408647,0.0,0.0,0.0,13.6380122503,1.0,0.0,28.7074991862,52.6309874852,1.0,79.9600435893,0.0,1.0,1.0,0.0,25.7324992816,1.0,77.9464270274,0.0,1.0,0.0275901668863,54.4399986267,77.674964269,54.4399986267,2.0,0.0,61.886112244,0.0566000007093,44.6816901354,0.954802234604,693.499334544,1.0,0.0,3730.9890135,0.0037309890135,789.429144443,0.554467419675,0.400324734221,0.554467419675,0.0,0.0,1093.39419556,789.429144443,1093.39419556,0.0,0.0,0.00109339419556,0.55399890244,1.0,2.4219473297,2.0,2.0,2.0,0.0,84.1045055389,55.3776362737,52.6309874852,0.526309874852,1.0,9.91666666667,3476.06845031,106.567802379,1882.82334,0.954792153896,1882.82334,1.0,0.0,0.0,0.0,64.9083337784,1.0,80.4722226461,1.0,0.0,48.1916675568,63.5275001526,1.0,80.3194465637,0.0,1.0,128.435833613,0.0,1215.54003906,0.000265184251781,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419279455311,168493.0,1939.62437967,59.4641649143,1050.60360723,0.532768029653,1050.60360723,0.419778874342,1.0,1.0,1.0,0.0,1971.97194417,1971.97194417,1971.97194417,0.0,0.0,1093.39419556,1971.97194417
2017-01-16T01:00:00.000Z,0.0,0.0271958978921,0.7682861922,0.532848522736,47.6350002289,0.0378692569278,75.0683345795,0.0,37.3816665014,1.0,80.0,0.0,0.0,0.0,47.9083334605,37.7441666921,1.0,79.8472220103,0.0,0.0,75.0683345795,80.3019186656,2.0,0.0,113.144250552,65.509250323,42.2604166667,0.41683142442,826.316665649,0.0,0.418182103162,0.0,1.0,12.8708911737,75.9694989522,,2516.66617839,75.6560001373,75.6929066976,65.5160001119,65.4763870239,,2276.66617839,52.6174999873,52.4850311279,41.6900005341,41.589205424,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.313498814901,75.8495012919,100.0,6.99094438553,33.9659996033,1.25400066376,5.87994678815,40.4359998703,207.0,61.7583332062,433.483332316,0.418182103162,33.9659996033,0.740406948271,74.0406945546,2.0,1.0,1.0,1036.56972758,1036.56972758,0.0,0.414912375428,0.0,1.0,12.752443552,74.8595002492,9.474000295,2617.17240397,74.9765008291,74.8088302612,65.5025005341,65.2081553141,,2115.24985758,52.4330005646,52.3703104655,41.6909999847,42.1351267497,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.117000579834,100.0,6.80417299271,33.2855008443,0.754000345866,5.94827055931,40.9369996389,207.0,58.4666665395,392.833333333,0.414912375428,33.2855008443,0.676266926357,67.6266911825,2.0,1.0,1.0,946.773696899,946.773696899,826.316665649,0.416840149697,2.0,0.0,4557.75878906,0.0,8.27591617902,3.67502399286,5.46354166667,4557.75878906,0.0657028635657,130.245834986,130.245834986,80.8108800252,2.0,52.7147445679,42.2765019735,41.918926239,1.0,2004.13006744,1493.64714867,0.0,0.0,0.0,13.651046435,1.0,0.0,28.4508326848,51.8649536769,1.0,79.7317339579,0.0,1.0,1.0,0.0,25.4616659482,1.0,77.7083326976,0.0,1.0,0.0271961607637,53.912498792,77.4487094879,53.912498792,2.0,0.0,61.4417523772,0.0566000007093,45.7915879504,0.955715964813,690.815613844,1.0,0.0,3704.19945246,0.00370419945246,809.038646229,0.547597047126,0.408115611529,0.547597047126,0.0,0.0,1085.54331462,809.038646229,1085.54331462,0.0,0.0,0.00108554331462,0.547687575221,1.0,1.6462059309,2.0,2.0,2.0,0.0,85.1486180623,54.3111130397,51.8649536769,0.518649536769,1.0,10.5,3497.77721611,107.233340328,1894.58196085,0.955712658655,1894.58196085,1.0,0.0,0.0,0.0,65.764166832,1.0,80.9166679382,1.0,0.0,48.450000445,64.4816665649,1.0,80.75,0.0,1.0,130.245834986,0.0,1122.31994629,0.000271771456087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.427027525306,168493.0,1950.43350646,59.7955464463,1056.45840454,0.53292530565,1056.45840454,0.427017124295,1.0,1.0,1.0,0.0,1982.37612915,1982.37612915,1982.37612915,0.0,0.0,1085.54331462,1982.37612915
2017-01-16T02:00:00.000Z,0.0,0.0272048498217,0.768581795468,0.535007132871,47.7212511698,0.0379484061818,76.0591665904,0.0,37.9150002797,1.0,80.3749993642,0.0,0.0,0.0,48.0916665395,38.1249993642,1.0,80.1527773539,0.0,0.0,76.0591665904,80.6198279063,2.0,0.0,113.319751104,65.5984999339,42.1666666667,0.418036293876,837.908330282,0.0,0.420480680502,0.0,1.0,12.897481362,76.0655002594,,2533.33284505,75.7610015869,75.7870076497,65.6119988759,65.558921814,,2263.99951172,52.776500384,52.6481018066,41.7304999034,41.6222915649,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.304498672485,75.7400010427,100.0,7.01429073016,34.0305016836,1.2660001119,5.88319063187,40.4644997915,207.0,62.1916672389,438.025001526,0.420480680502,34.0305016836,0.744077206566,74.3975931803,2.0,1.0,1.0,1041.70808919,1041.70808919,0.0,0.418110080399,0.0,1.0,12.7959549427,75.0080006917,9.53249804179,2633.29538981,75.1174990336,74.9468383789,65.5850009918,65.291074117,,2104.74991862,52.5920000076,52.5316111247,41.6879997253,42.1281102498,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.109498341878,100.0,6.84788711866,33.4294993083,0.752499898275,5.94806782405,40.9354998271,207.0,59.1000000636,399.883333842,0.418110080399,33.4294993083,0.683071347191,68.3067728678,2.0,1.0,1.0,956.299886068,956.299886068,837.908330282,0.418014070248,2.0,0.0,4537.92203776,0.0,8.2650103569,3.65290733178,5.41666666667,4537.92203776,0.0646094792044,129.4375,129.4375,80.6921634674,2.0,52.8817571004,42.280960083,41.918926239,1.0,2027.00609005,1508.85195558,0.0,0.0,0.0,13.5823653539,1.0,0.0,28.7424991926,52.029633522,1.0,80.0057048798,0.0,1.0,1.0,0.0,25.7866660754,1.0,77.9404754639,0.0,1.0,0.027205727631,54.5291655858,77.7708854675,54.5291655858,2.0,0.0,62.1430755794,0.0566000007093,46.2577303413,0.95550772962,691.426020877,1.0,0.0,3746.48081523,0.00374648081523,817.274377414,0.547764380076,0.407741920526,0.547764380076,0.0,0.0,1097.93418376,817.274377414,1097.93418376,0.0,0.0,0.00109793418376,0.54777768751,1.0,1.43338198368,2.0,2.0,2.0,0.0,84.9758675893,54.566046079,52.029633522,0.52029633522,1.0,10.5,3535.85804563,108.400805921,1915.20856117,0.955506300603,1915.20856117,1.0,0.0,0.0,0.0,65.1433343887,1.0,80.8333358765,1.0,0.0,48.3833341599,64.2941659292,1.0,80.6388912201,0.0,1.0,129.4375,0.0,1157.79003906,0.000274537994702,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.426728657121,168493.0,1980.25150021,60.7096935957,1072.60941404,0.535129736773,1072.60941404,0.42671568133,1.0,1.0,1.0,0.0,2004.39134725,2004.39134725,2004.39134725,0.0,0.0,1097.93418376,2004.39134725
2017-01-16T03:00:00.000Z,0.0,0.0276331601045,0.768129189277,0.532117349031,47.986000061,0.0385544412626,76.1583334605,0.0,37.953332901,1.0,80.4166679382,0.0,0.0,0.0,48.1249996821,38.2049999237,1.0,80.2083333333,0.0,0.0,76.1583334605,80.6883443197,2.0,0.0,114.524999936,66.5389998754,42.21875,0.42580961366,841.133336385,0.0,0.429015146505,0.0,1.0,13.127124548,76.9039993286,9.96600341797,2547.49951172,76.5875002543,76.6090977987,66.5584996541,66.4992319743,,2252.66617839,52.6355002721,52.505414327,41.6644999186,41.5669352214,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.3164990743,83.550500234,100.0,7.24859702587,34.9230003357,1.23749987284,5.87852752209,40.4270000458,207.0,62.549999555,441.625,0.429015146505,34.9230003357,0.73529826573,73.5298258464,2.0,1.0,1.0,1029.41757202,1029.41757202,0.0,0.425230989559,0.0,1.0,13.0026337306,75.753499349,9.35549926758,2638.91963704,75.8749993642,75.7007802327,66.5195000966,66.217859904,,2093.49991862,52.4509992599,52.3926239014,41.6789995829,42.1357676188,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,7.05416039626,34.1959997813,0.736000061035,5.94847333431,40.9444996516,207.0,59.1083332698,399.508336385,0.425230989559,34.1959997813,0.671037161691,67.1037165324,2.0,1.0,1.0,939.452026367,939.452026367,841.133336385,0.425789132638,2.0,0.0,4521.5859375,0.0,8.27320869764,3.67186166843,5.38020833333,4521.5859375,0.0650546543735,128.47083346,128.47083346,80.4719327291,2.0,52.7432098389,42.2561213175,41.918926239,1.0,2031.46310126,1452.44226118,0.0,0.0,0.0,14.2258501053,1.0,0.0,28.7499990463,52.3326495488,1.0,80.051366806,0.0,1.0,1.0,0.0,25.8358329137,1.0,77.9880924225,0.0,1.0,0.0276336336768,54.5858322779,77.8660373688,54.5858322779,2.0,0.0,62.2797167005,0.0566000007093,44.5283463401,0.955296987285,692.044356263,1.0,0.0,3754.71863311,0.00375471863311,786.719890143,0.55703285121,0.398263721088,0.55703285121,0.0,0.0,1100.34833781,786.719890143,1100.34833781,0.0,0.0,0.00110034833781,0.557022119562,1.0,2.78230675395,2.0,2.0,2.0,0.0,85.3162027995,54.8178399404,52.3326495488,0.523326495488,1.0,10.5,3483.90536244,106.808063041,1887.06822795,0.955296572298,1887.06822795,1.0,0.0,0.0,0.0,64.9599990845,1.0,80.611111323,1.0,0.0,48.2333342234,63.5108327866,1.0,80.3888912201,0.0,1.0,128.47083346,0.0,1126.30004883,0.000264274161776,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416900607243,168493.0,1940.70877856,59.4974099465,1051.19097528,0.532147762673,1051.19097528,0.416901722346,1.0,1.0,1.0,0.0,1975.37422689,1975.37422689,1975.37422689,0.0,0.0,1100.34833781,1975.37422689
2017-01-16T04:00:00.000Z,0.0,0.0281811104559,0.770419345159,0.542829886172,48.7877508799,0.039344316304,81.7758318583,0.0,40.7758334478,1.0,82.2499993642,0.0,0.0,0.0,49.2166662216,41.0000003179,1.0,82.0277773539,0.0,0.0,81.7758318583,82.5466334025,2.0,0.0,116.325000763,67.537249883,42.21875,0.437067694099,908.208328247,0.0,0.440762762502,0.0,1.0,13.4534594218,78.0484994253,,2626.24951172,77.7740001678,77.766263326,67.5469996134,67.4820760091,,2323.66617839,52.8934996923,52.7646764119,41.7949997584,41.7113749186,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.274499257406,82.6654993693,100.0,7.55486047268,35.9790004094,1.22399997711,5.89859894911,40.5709997813,207.0,66.1499993006,473.841662089,0.440762762502,35.9790004094,0.767558404832,76.7558409373,2.0,1.0,1.0,1074.58176676,1074.58176676,0.0,0.442382170248,0.0,1.0,13.3410549959,76.9939988454,9.5745010376,2716.53499349,77.1020011902,76.9070841471,67.5275001526,67.2135314941,,2149.99983724,52.7119992574,52.6495463053,41.7585000992,42.1408716838,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.108002344767,100.0,7.38832410177,35.343501091,0.786999702454,5.95273089409,40.9715003967,207.0,62.7499993642,434.366666158,0.442382170248,35.343501091,0.700982691447,70.0982678731,2.0,1.0,1.0,981.375768026,981.375768026,908.208328247,0.436903054793,2.0,0.0,4675.61173503,0.0,8.30053925514,3.33356048663,4.9765625,4675.61173503,0.0659876785511,137.192499797,137.192499797,82.2023747762,2.0,52.9874089559,42.3223520915,41.918926239,1.0,2189.21933624,1472.57925326,0.0,0.0,0.0,14.0144643784,1.0,0.0,30.7308325768,53.5325352351,1.0,81.9463450114,0.0,1.0,1.0,0.0,27.8283327421,1.0,80.1666641235,0.0,1.0,0.0281723639225,58.5591650009,79.9601027171,58.5591650009,2.0,0.0,67.1161390877,0.0566000007093,45.1456975294,0.954513426796,694.347252896,1.0,0.0,4046.29679398,0.00404629679398,797.627154835,0.570655168993,0.383851425352,0.570655168993,0.0,0.0,1185.79749552,797.627154835,1185.79749552,0.0,0.0,0.00118579749552,0.570449218154,1.0,3.24040777703,2.0,2.0,2.0,0.0,87.1295687358,55.7178176244,53.5325352351,0.535325352351,1.0,11.6666666667,3661.79858949,112.261836617,1983.42465036,0.954506594345,1983.42465036,1.0,0.0,0.0,0.0,69.3741671244,1.0,82.2638912201,1.0,0.0,49.2333339055,67.8183326721,1.0,82.0555553436,0.0,1.0,137.192499797,0.0,1263.7800293,0.000267938119265,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402146436312,168493.0,2083.52250297,63.8757313107,1128.54647545,0.543103592387,1128.54647545,0.402376365054,1.0,1.0,1.0,0.0,2077.95803833,2077.95803833,2077.95803833,0.0,0.0,1185.79749552,2077.95803833
2017-01-16T05:00:00.000Z,0.0,0.0281144679495,0.771115264062,0.544663116518,48.7412490845,0.0390863382956,81.8249994914,0.0,40.8266665141,1.0,82.3611106873,0.0,0.0,0.0,49.3166659673,41.0241670609,1.0,82.194442749,0.0,0.0,81.8249994914,82.6330458323,2.0,0.0,116.034000079,67.2927509944,42.2317708333,0.435530799771,911.575002035,0.0,0.440799206685,0.0,1.0,13.4014875094,77.8790003459,,2634.58284505,77.5910008748,77.6041259766,67.2935015361,67.2420806885,,2354.33284505,52.7870000203,52.6570256551,41.7469997406,41.6604690552,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.287999471029,81.5959993998,100.0,7.51039000352,35.8440011342,1.23449993134,5.89109750589,40.5124998093,207.0,66.4999996821,477.616671244,0.440799206685,35.8440011342,0.773643435524,77.3643423716,2.0,1.0,1.0,1083.10080973,1083.10080973,0.0,0.43971527154,0.0,1.0,13.2757880688,76.7779998779,9.59399795532,2724.40899658,76.885998408,76.6981455485,67.2920004527,66.9826329549,,2170.24989827,52.6129999161,52.5475438436,41.7060000102,42.1032104492,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.10799853007,100.0,7.32872613271,35.1799983978,0.768999735514,5.94827055931,40.9370002747,207.0,62.6916666031,433.958333333,0.43971527154,35.1799983978,0.704624553862,70.4624551137,2.0,1.0,1.0,986.474375407,986.474375407,911.575002035,0.435362069955,2.0,0.0,4731.03755697,0.0,8.31917961438,3.35140069326,4.86979166667,4731.03755697,0.067108003495,140.621664683,140.621664683,82.7757905324,2.0,52.8912480672,42.2758687337,41.918926239,1.0,2202.30736625,1487.9126858,0.0,0.0,0.0,14.1413612366,1.0,0.0,30.8724989891,53.1521402995,1.0,81.9977149963,0.0,1.0,1.0,0.0,27.9716658592,1.0,80.2499987284,0.0,1.0,0.028110430041,58.8441648483,80.0184059143,58.8441648483,2.0,0.0,67.5173862485,0.0566000007093,45.6157832693,0.954994153969,692.933789849,1.0,0.0,4070.48717683,0.00407048717683,805.932556496,0.569935423131,0.385057126521,0.569935423131,0.0,0.0,1192.88666789,805.932556496,1192.88666789,0.0,0.0,0.00119288666789,0.569687515497,1.0,2.94800690013,2.0,2.0,2.0,0.0,88.069442749,55.1709925334,53.1521402995,0.531521402995,1.0,10.5,3690.22005206,113.133169518,1998.81922438,0.954992549653,1998.81922438,1.0,0.0,0.0,0.0,70.8799991608,1.0,82.916668574,1.0,0.0,49.6500005722,69.7416664759,1.0,82.7500019073,0.0,1.0,140.621664683,0.0,1299.41003418,0.000270728061518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403204325166,168493.0,2106.14817419,64.5693793484,1140.80174098,0.545050372726,1140.80174098,0.403475098525,1.0,1.0,1.0,0.0,2093.02075195,2093.02075195,2093.02075195,0.0,0.0,1192.88666789,2093.02075195
2017-01-16T06:00:00.000Z,0.0,0.0288563326848,0.777362656471,0.561380503863,49.5595000585,0.0398789665273,88.9791679382,0.0,44.2416671117,1.0,84.6666653951,0.0,0.0,0.0,50.700000445,44.7658338547,1.0,84.4999993642,0.0,0.0,88.9791679382,84.944170634,2.0,0.0,117.368250529,67.8087504705,42.2317708333,0.446955328003,997.258336385,0.0,0.458311430238,0.0,1.0,13.6867284775,78.8315003713,,2732.49951172,78.605000178,78.5966186523,67.8259995778,67.7588984172,,2512.66617839,52.8680000305,52.742380778,41.744000117,41.6827443441,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,78.0139993032,100.0,7.7925898234,36.8594996134,1.20749982198,5.89413865407,40.536500295,207.0,72.5750020345,533.666666667,0.458311430238,36.861000061,0.831796082996,83.1796099345,2.0,1.0,1.0,1164.51451619,1164.51451619,0.0,0.45004803439,0.0,1.0,13.4534595013,77.4274997711,9.73499933879,2820.396993,77.5265007019,77.3287811279,67.7915013631,67.4782358805,,2256.99991862,52.6835002899,52.6291478475,41.7299998601,42.1032155355,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,7.50214779377,35.7965008418,0.769000053406,5.9513117075,40.9609998067,207.0,65.8750006358,463.591667175,0.45004803439,35.7965008418,0.735735106695,73.5735098521,2.0,1.0,1.0,1030.02914937,1030.02914937,997.258336385,0.446958826998,2.0,0.0,5016.33508301,0.0,8.30521329244,3.41157213847,4.92708333333,5016.33508301,0.0743118625109,165.735832214,165.735832214,87.5736713409,2.0,52.9576746623,42.2822341919,41.918926239,1.0,2430.3299875,1505.4779264,0.0,0.0,0.0,13.6006402969,1.0,0.0,33.5708325704,54.2253592809,1.0,84.4063898722,0.0,1.0,1.0,0.0,30.8141659101,1.0,82.8571402232,0.0,1.0,0.0288586648739,64.3849989573,82.6283531189,64.3849989573,2.0,0.0,74.5080051004,0.0566000007093,46.1542908146,0.954265246762,695.07756677,1.0,0.0,4491.93750208,0.00449193750208,815.446823962,0.589987679223,0.365470299295,0.589987679223,0.0,0.0,1316.39583333,815.446823962,1316.39583333,0.0,0.0,0.00131639583333,0.5898771137,1.0,3.59884231937,2.0,2.0,2.0,0.0,88.8258082072,55.9950519909,54.2253592809,0.542253592809,1.0,10.5,3942.8798373,120.879103883,2135.67318671,0.957174760889,2135.67318671,1.0,0.0,0.0,0.0,83.629166921,1.0,87.6527792613,1.0,0.0,52.4666668574,82.1066672007,1.0,87.4444446564,0.0,1.0,165.735832214,0.0,1354.29992676,0.000273924084767,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381821914062,168493.0,2312.94160222,70.909162781,1252.81204757,0.56149043755,1252.81204757,0.381780824731,1.0,1.0,1.0,0.0,2231.22597249,2231.22597249,2231.22597249,0.0,0.0,1316.39583333,2231.22597249
2017-01-16T07:00:00.000Z,0.0,0.0298279670791,0.790007304416,0.583493759624,50.4662501017,0.0412438908443,98.0849997203,0.0,48.7250000636,1.0,87.361111323,0.0,0.0,0.0,52.2750002543,49.3366664251,1.0,87.1250012716,0.0,0.0,98.0849997203,87.6032320658,2.0,0.0,118.871249835,68.404999733,42.21875,0.465309719233,1106.25834147,0.0,0.475491722142,0.0,1.0,14.0094374021,79.9385000865,,2829.99951172,79.7255001068,79.7003631592,68.4305000305,68.3576202393,,2689.66603597,53.0810003281,52.9519602458,41.7994995117,41.7654622396,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,79.0775000254,100.0,8.10516154766,37.9245004654,1.18950017293,5.90427573522,40.6114994685,207.0,78.5999997457,602.174997965,0.475491722142,37.9260005951,0.904164668492,90.4164676666,2.0,1.0,1.0,1265.83053589,1265.83053589,0.0,0.46189604177,0.0,1.0,13.6782677968,78.2314999898,9.86399917603,2936.6324056,78.2914994558,78.0871912638,68.3794994354,68.0491078695,,2343.74993896,52.9130001068,52.8452631632,41.7479995092,42.147257487,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,7.72148211797,36.5509999593,0.732998847961,5.95678567886,41.0075006485,207.0,70.4000008901,504.083328247,0.46189604177,36.5434999466,0.779261267526,77.9261245728,2.0,1.0,1.0,1090.96577454,1090.96577454,1106.25834147,0.465116961792,2.0,0.0,5287.63012695,0.0,8.32667271296,3.20801881949,4.83333333333,5287.63012695,0.0858236985287,204.054166158,204.054166158,94.0880406698,2.0,53.1297505697,42.3395563761,41.918926239,1.0,2731.10671872,1455.72603287,0.0,0.0,0.0,13.8836752574,1.0,0.0,36.7641658783,54.5468247732,1.0,87.0719159444,0.0,1.0,1.0,0.0,34.1508323352,1.0,85.9107119242,0.0,1.0,0.0298139777228,70.9149971008,85.5950991313,70.9149971008,2.0,0.0,83.7290879735,0.0566000007093,44.6290187915,0.953878747683,696.216108067,1.0,0.0,5047.85800904,0.00504785800904,788.498555339,0.622222182192,0.331654937772,0.622222182192,0.0,0.0,1479.31248983,788.498555339,1479.31248983,0.0,0.0,0.00147931248983,0.62200221916,1.0,5.16859520246,2.0,2.0,2.0,0.0,88.3871593475,56.4173488617,54.5468247732,0.545468247732,1.0,10.5,4186.83275159,128.358106765,2267.81104517,0.953877119964,2267.81104517,1.0,0.0,0.0,0.0,102.993332545,1.0,94.0277792613,1.0,0.0,56.3333346049,101.060832977,1.0,93.8888912201,0.0,1.0,204.054166158,0.0,1538.57995605,0.000264871649217,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347691469719,168493.0,2562.51554658,78.560492771,1387.99455453,0.583812417276,1387.99455453,0.347925753627,1.0,1.0,1.0,0.0,2377.46665446,2377.46665446,2377.46665446,0.0,0.0,1479.31248983,2377.46665446
2017-01-16T08:00:00.000Z,0.0,0.0297205366861,0.783787922805,0.573589426256,50.2675002416,0.0410256829176,95.0450000763,0.0,47.2308333715,1.0,86.4722213745,0.0,0.0,0.0,51.7750002543,47.7566671371,1.0,86.2916679382,0.0,0.0,95.0450000763,86.7377726237,2.0,0.0,118.716750781,68.4492505391,42.2838541667,0.461671189761,1069.54998779,0.0,0.475573219929,0.0,1.0,13.9828472137,79.8439998627,,2805.41617839,79.6370004018,79.6240743001,68.4725004832,68.4065119425,,2686.9993693,52.6294994354,52.5028686523,41.6599998474,41.6286570231,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,78.9650007884,100.0,8.09438522657,37.9770005544,1.1624991099,5.8884619077,40.4975007375,207.0,76.9500001272,584.066660563,0.475573219929,37.9770005544,0.87723046439,87.7230472565,2.0,1.0,1.0,1228.12265015,1228.12265015,0.0,0.458650478481,0.0,1.0,13.6323392391,78.0784994761,9.73350016276,2904.01141357,78.1595007579,77.958770752,68.4260005951,68.0975850423,,2355.74985758,52.4404999415,52.3868916829,41.6565001806,42.06300354,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,7.68650158246,36.5030005773,0.731499671936,5.94583765666,40.9250005086,207.0,68.383333842,485.483332316,0.458650478481,36.5030005773,0.756053503127,75.6053504944,2.0,1.0,1.0,1058.47490438,1058.47490438,1069.54998779,0.461662535387,2.0,0.0,5319.71887207,0.0,8.30411780964,3.63862963518,5.73697916667,5317.96854655,0.0902969471722,209.169166565,209.169166565,94.9582850138,2.0,52.6761500041,42.2255528768,41.918926239,1.0,2663.36043376,1413.37339976,0.0,0.0,0.0,13.7782068253,1.0,0.0,35.7599992752,54.6942936579,1.0,86.2557067871,0.0,1.0,1.0,0.0,33.0933329264,1.0,85.0416653951,0.0,1.0,0.0297205538839,68.8533318837,84.6783428192,68.8533318837,2.0,0.0,81.6521516845,0.0566000007093,43.3305900924,0.953498316266,697.338420557,1.0,0.0,4922.64370497,0.00492264370497,765.558119248,0.622705760845,0.330453117459,0.622705760845,0.0,0.0,1442.61750285,765.558119248,1442.61750285,0.0,0.0,0.00144261750285,0.622778639197,1.0,6.43396333811,2.0,2.0,2.0,0.0,87.548286438,56.8211420233,54.6942936579,0.546942936579,1.0,10.5,4079.80480838,125.076890396,2209.83902523,0.95387688617,2209.83902523,1.0,0.0,0.0,0.0,105.648333867,1.0,95.0833352407,1.0,0.0,56.958334287,103.520832698,1.0,94.9166679382,0.0,1.0,209.169166565,0.0,1491.07995605,0.000257165520778,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346431622624,168493.0,2453.49501033,75.2181883463,1328.94324035,0.573638272076,1328.94324035,0.346430207801,1.0,1.0,1.0,0.0,2316.69207764,2316.69207764,2316.69207764,0.0,0.0,1442.61750285,2316.69207764
2017-01-16T09:00:00.000Z,0.0,0.0298933787483,0.782109575776,0.570600934147,50.2239993413,0.0411335356915,94.4766654968,0.0,47.0658330917,1.0,86.3055559794,0.0,0.0,0.0,51.6583334605,47.4741668701,1.0,86.0972232819,0.0,0.0,94.4766654968,86.5650736491,2.0,0.0,118.658250173,68.4342508316,42.296875,0.462330311875,1061.81665039,0.0,0.474955926815,0.0,1.0,13.9707608223,79.8125,,2803.33284505,79.6009998322,79.5922851562,68.4545008341,68.3880996704,,2673.66601562,52.6594998042,52.5302607218,41.6809997559,41.6509221395,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,78.9394995372,100.0,8.07905515035,37.9200000763,1.16700013479,5.89170567195,40.5139996211,207.0,76.7833328247,580.866658529,0.474955926815,37.9200000763,0.873609793527,87.3609803518,2.0,1.0,1.0,1223.05371094,1223.05371094,0.0,0.456203877399,0.0,1.0,13.6178355217,78.0260003408,9.7004998525,2902.1366984,78.1145006816,77.9134038289,68.4140008291,68.0835469564,,2338.74985758,52.4629999797,52.4092000326,41.6444994609,42.0725784302,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,7.67017312845,36.4700012207,0.706000010173,5.94766239325,40.9384994507,207.0,67.7916679382,480.949999491,0.456203877399,36.4700012207,0.753034159342,75.3034152985,2.0,1.0,1.0,1054.24782308,1054.24782308,1061.81665039,0.462317050367,2.0,0.0,5278.2952474,0.0,8.3066628774,3.63499971231,5.68489583333,5278.2952474,0.0892600674636,204.992500305,204.992500305,94.1642042796,2.0,52.6957600911,42.2529322306,41.918926239,1.0,2639.95675373,1400.31015575,0.0,0.0,0.0,13.5049940745,1.0,0.0,35.6516660055,54.9495067596,1.0,86.1244271596,0.0,1.0,1.0,0.0,33.003332456,1.0,84.7559515635,0.0,1.0,0.0298925705576,68.6549994151,84.5256106059,68.6549994151,2.0,0.0,80.9346517894,0.0566000007093,42.9301028105,0.952872403898,699.187880081,1.0,0.0,4879.38708198,0.00487938708198,758.482372305,0.622616897179,0.330254184289,0.622616897179,0.0,0.0,1429.94082642,758.482372305,1429.94082642,0.0,0.0,0.00142994082642,0.622463807464,1.0,6.75446110029,2.0,2.0,2.0,0.0,85.7293084462,57.4664580027,54.9495067596,0.549495067596,1.0,11.0833333333,4040.26690948,123.8647546,2188.42319872,0.952871081469,2188.42319872,1.0,0.0,0.0,0.0,103.15083313,1.0,94.2777798971,1.0,0.0,56.4666671753,101.841667175,1.0,94.1111106873,0.0,1.0,204.992500305,0.0,1466.0,0.000254788642914,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346588526729,168493.0,2419.63721438,74.1801906891,1310.60405936,0.570655944492,1310.60405936,0.346603979064,1.0,1.0,1.0,0.0,2296.66241455,2296.66241455,2296.66241455,0.0,0.0,1429.94082642,2296.66241455
2017-01-16T10:00:00.000Z,0.0,0.0300362351478,0.79027811983,0.584287874826,50.5922505061,0.0413691533965,98.6333332062,0.0,48.9250001907,1.0,87.5416666667,0.0,0.0,0.0,52.4166669846,49.7083333333,1.0,87.3611119588,0.0,0.0,98.6333332062,87.8360207876,2.0,0.0,119.278500557,68.6862500509,42.2578125,0.468204303649,1116.33333333,0.0,0.490035433143,0.0,1.0,14.0928341548,80.214501063,,2834.16617839,79.9940007528,79.9845657349,68.7109998067,68.6395238241,,2706.99943034,52.7915000916,52.6640319824,41.77399985,41.5872929891,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,79.3249988556,100.0,8.21065719922,38.2200009028,1.31550057729,5.8821769158,40.4584992727,207.0,79.1333344777,608.983332316,0.490035433143,38.2200009028,0.887656983875,88.7656987508,2.0,1.0,1.0,1242.71977743,1242.71977743,0.0,0.464876856841,0.0,1.0,13.7459521294,78.4909998576,9.85799831814,2939.2569987,78.5689996084,78.3497924805,68.661500295,68.3335851034,,2407.49991862,52.6129995982,52.5475438436,41.740500768,42.1115163167,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,7.79241025448,36.8284988403,0.763000488281,5.95354187489,40.9775002797,207.0,70.8000011444,507.275009155,0.464876856841,36.8284988403,0.77933160691,77.9331601461,2.0,1.0,1.0,1091.06424967,1091.06424967,1116.33333333,0.468194721916,2.0,0.0,5399.64892578,0.0,8.28079561754,3.33398713668,5.27604166667,5399.64892578,0.093142290683,222.123336792,222.123336792,97.0115502675,2.0,52.8317769368,42.2344690959,41.918926239,1.0,2785.39578625,1406.66788162,0.0,0.0,0.0,13.4616858164,1.0,0.0,37.1249990463,55.2493139903,1.0,87.3344726562,0.0,1.0,1.0,0.0,34.4899991353,1.0,86.0535678864,0.0,1.0,0.0300365250475,71.6149984996,85.8870162964,71.6149984996,2.0,0.0,85.3934587138,0.0566000007093,43.1250152189,0.952248684603,701.033608799,1.0,0.0,5148.19956744,0.00514819956744,761.92605439,0.632775529833,0.319561413312,0.632775529833,0.0,0.0,1508.71833293,761.92605439,1508.71833293,0.0,0.0,0.00150871833293,0.632740457853,1.0,6.53139789378,2.0,2.0,2.0,0.0,83.7382195213,58.0929853266,55.2493139903,0.552493139903,1.0,9.33333333333,4195.2069648,128.61483977,2272.34696393,0.953051025285,2272.34696393,1.0,0.0,0.0,0.0,111.651667913,1.0,97.0694452922,1.0,0.0,58.1416676839,110.4716657,1.0,96.9027792613,0.0,1.0,222.123336792,0.0,1566.43005371,0.000255945441169,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335303572248,168493.0,2572.35220603,78.86206082,1393.32261187,0.584377106522,1393.32261187,0.335333463999,1.0,1.0,1.0,0.0,2384.28678385,2384.28678385,2384.28678385,0.0,0.0,1508.71833293,2384.28678385
