timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-16T11:00:00.000Z,0.0,0.0306034012068,0.79463441988,0.591025448542,50.8599996567,0.0420572410106,101.96666654,0.0,50.6541662216,1.0,88.4027786255,0.0,0.0,0.0,52.9583336512,51.284166654,1.0,88.2638893127,0.0,0.0,101.96666654,88.7181822459,2.0,0.0,119.940000216,69.0800005595,42.296875,0.475880688605,1153.79167684,0.0,0.49122828584,0.0,1.0,14.1931519508,80.5924981435,,2861.66617839,80.369000117,80.3571624756,69.0919996897,69.0249201457,,2731.66603597,52.8049999873,52.6837793986,41.6839993795,41.5529378255,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.22349802653,79.6969998678,100.0,8.31584088008,38.6850007375,1.27049954732,5.8773111105,40.4134998322,207.0,80.2166671753,621.741673787,0.49122828584,38.6850007375,0.904172341483,90.4172331492,2.0,1.0,1.0,1265.84127808,1265.84127808,0.0,0.477772864155,0.0,1.0,13.911536932,79.0744991302,9.95999908447,2992.50036621,79.1420001984,78.9344151815,69.0680014292,68.7335154215,,2441.74985758,52.6190004349,52.5602976481,41.6729996999,42.0247039795,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,7.96853756905,37.4690004985,0.771999677022,5.94299932321,40.9010000229,207.0,73.3999996185,532.049995422,0.477772864155,37.4690004985,0.795402003697,79.5402011871,2.0,1.0,1.0,1113.56280518,1113.56280518,1153.79167684,0.475885689252,2.0,0.0,5453.90791829,0.0,8.26162743568,3.46370333433,5.6640625,5452.15763346,0.0981882829742,238.009167989,238.009167989,99.6485042572,2.0,52.8520278931,42.1867014567,41.918926239,1.0,2894.78005624,1364.03533045,0.0,0.0,0.333333333333,13.4877192179,1.0,0.0,38.3683322271,55.6042804718,1.0,88.3276240031,0.0,1.0,1.0,0.0,35.8308321635,1.0,87.1964270274,0.0,1.0,0.0306038810554,74.1991647085,86.9498558044,74.1991647085,2.0,0.0,88.7469143303,0.0566000007093,41.8180049132,0.951433423449,703.453007308,1.0,0.0,5350.37264972,0.00535037264972,738.833999808,0.646706915168,0.304731642333,0.646706915168,0.0,0.0,1567.96666463,738.833999808,1567.96666463,0.0,0.0,0.00156796666463,0.646733745933,1.0,7.62788646501,2.0,2.0,2.0,0.0,82.1805356344,58.8758440018,55.6042804718,0.556042804718,1.0,10.5,4258.81538669,130.564919244,2306.80066444,0.951438557501,2306.80066444,1.0,0.0,0.0,0.0,119.896666845,1.0,99.7222220103,1.0,0.0,59.758333842,118.112499873,1.0,99.5972220103,0.0,1.0,238.009167989,0.0,1602.31994629,0.000248188381198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320285151291,168493.0,2645.97080156,81.1190278653,1433.19835422,0.591121805958,1433.19835422,0.320251102547,1.0,1.0,1.0,0.0,2424.53981527,2424.53981527,2424.53981527,0.0,0.0,1567.96666463,2424.53981527
2017-01-16T12:00:00.000Z,0.0,0.0307762196454,0.80133715031,0.60094370953,51.2072502772,0.0423367630982,105.053333282,0.0,52.278333346,1.0,89.3333326976,0.0,0.0,0.0,53.5083332062,52.7650003433,1.0,89.1805540721,0.0,0.0,105.053333282,89.6590512594,2.0,0.0,120.688500404,69.4812501272,42.21875,0.480939532304,1193.34166463,0.0,0.496044325434,0.0,1.0,14.3333550294,81.0589993795,,2889.16617839,80.8414999644,80.8212839762,69.4879995982,69.4274495443,,2722.33266195,53.0270001094,52.9022776286,41.6599995295,41.6095708211,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,80.1245009104,100.0,8.44935329755,39.1815004349,1.19700018565,5.8840016524,40.4629993439,207.0,81.9166660309,639.633331299,0.496044325434,39.1815004349,0.921085190546,92.1085186005,2.0,1.0,1.0,1289.51926676,1289.51926676,0.0,0.485505559091,0.0,1.0,14.0722871621,79.63550059,,3030.37058512,79.6940008799,79.4832585653,69.4745006561,69.1366322835,,2469.99987793,52.8395001094,52.7840652466,41.7584997813,42.0808766683,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,8.12097549438,37.9355010986,0.793000221252,5.95131174723,40.96549956,207.0,75.3583335876,553.70833842,0.485505559091,37.9355010986,0.814603700184,81.4603710175,2.0,1.0,1.0,1140.44518026,1140.44518026,1193.34166463,0.480918063926,2.0,0.0,5494.74812826,0.0,8.24991059303,2.95837964614,4.95833333333,5494.74812826,0.0966656261814,239.827500661,239.827500661,100.0,2.0,53.0728123983,42.233833313,41.918926239,1.0,2980.78988748,1371.53535771,0.0,0.0,1.0,13.236214002,1.0,0.0,39.4291658401,56.2517855962,1.0,89.2180347443,0.0,1.0,1.0,0.0,36.9349991481,1.0,88.1964238485,0.0,1.0,0.0307751117459,76.3641637166,88.025109609,76.3641637166,2.0,0.0,91.3837665179,0.0566000007093,42.0479375037,0.950099818741,707.422633949,1.0,0.0,5509.34315515,0.00550934315515,742.896413017,0.650696229669,0.299401474042,0.650696229669,0.0,0.0,1614.55415853,742.896413017,1614.55415853,0.0,0.0,0.00161455415853,0.65067525208,1.0,6.98022336652,2.0,2.0,2.0,0.0,79.0200786591,60.102643013,56.2517855962,0.562517855962,1.0,10.5,4352.32524519,133.431704022,2357.45057155,0.950097703711,2357.45057155,1.0,0.0,0.0,0.0,120.369999568,1.0,100.0,1.0,0.0,59.9333343506,119.457500458,1.0,99.8888905843,0.0,1.0,239.827500661,0.0,1656.5300293,0.000249553022996,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315127036801,168493.0,2753.10635006,84.4035431514,1491.2286589,0.600993692775,1491.2286589,0.315141411141,1.0,1.0,1.0,0.0,2481.27172852,2481.27172852,2481.27172852,0.0,0.0,1614.55415853,2481.27172852
2017-01-16T13:00:00.000Z,0.0,0.0312514436629,0.811334018672,0.614782464568,51.5792506536,0.0428648862957,109.515000025,0.0,54.4349997838,1.0,90.6527773539,0.0,0.0,0.0,54.2666667302,55.0925006866,1.0,90.4444459279,0.0,0.0,109.515000025,90.9455966949,2.0,0.0,121.431750298,69.852499644,42.21875,0.490425900319,1252.90831502,0.0,0.505271581978,0.0,1.0,14.4650977453,81.5000006358,,2973.74949137,81.2885004679,81.2549082438,69.8569997152,69.7944361369,,2725.9993693,53.3044999441,53.173634847,41.7290000916,41.6267445882,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,80.5955003103,100.0,8.57947405179,39.5595003764,1.25400002797,5.88562361399,40.4750000636,207.0,84.2249997457,664.366663615,0.505271581978,39.5595003764,0.93915905907,93.9159056346,2.0,1.0,1.0,1314.8226827,1314.8226827,0.0,0.499710789935,0.0,1.0,14.2523756027,80.2565002441,,3082.11417643,80.2864996592,80.0870488485,69.8479995728,69.5097707113,,2484.99987793,53.1124998728,53.0543721517,41.7389996847,42.0081075033,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,8.30694349607,38.5474999746,0.821500142415,5.94543218613,40.9174995422,207.0,78.3583329519,588.54166158,0.499710789935,38.5474999746,0.841175217401,84.1175200144,2.0,1.0,1.0,1177.64530436,1177.64530436,1252.90831502,0.490381671606,2.0,0.0,5496.4983724,0.0,8.23782102267,2.35643388828,3.8125,5496.4983724,0.0940679304964,240.273333232,240.273333232,100.0,2.0,53.3625615438,42.2077204386,41.918926239,1.0,3106.3484275,1372.44634622,0.0,0.0,1.0,13.5269883474,1.0,0.0,41.1383320491,56.3300113678,1.0,90.6221440633,0.0,1.0,1.0,0.0,38.7008320491,1.0,89.708331426,0.0,1.0,0.0312500630443,79.8391634623,89.5088291168,79.8391634623,2.0,0.0,95.2330859062,0.0566000007093,42.0758661953,0.949595500993,708.928564622,1.0,0.0,5741.41086511,0.00574141086511,743.389852791,0.658605763964,0.290985089229,0.658605763964,0.0,0.0,1682.56333415,743.389852791,1682.56333415,0.0,0.0,0.00168256333415,0.658624485135,1.0,6.32254346846,2.0,2.0,2.0,0.0,77.7762775421,60.5475877126,56.3300113678,0.563300113678,1.0,10.5,4478.79477373,137.308952101,2425.95318694,0.949590853194,2425.95318694,1.0,0.0,0.0,0.0,121.031666438,1.0,100.0,1.0,0.0,59.9666671753,119.166666031,1.0,99.9444452922,0.0,1.0,240.273333232,0.0,1729.07995605,0.000249718778794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306432068349,168493.0,2900.11733907,88.9105424377,1570.85762056,0.614880796621,1570.85762056,0.306465773084,1.0,1.0,1.0,0.0,2554.73520915,2554.73520915,2554.73520915,0.0,0.0,1682.56333415,2554.73520915
2017-01-16T14:00:00.000Z,0.0,0.0314442738813,0.814022930156,0.618455576087,51.6715008418,0.0430808021473,110.888333639,0.0,55.1508331299,1.0,91.0138899485,0.0,0.0,0.0,54.4916658401,55.8008333842,1.0,90.8333339691,0.0,0.0,110.888333639,91.275791804,2.0,0.0,121.689750353,70.0182495117,42.21875,0.492634091278,1268.00001017,0.0,0.496449345236,0.0,1.0,14.5001483758,81.6379985809,,3013.33278402,81.4175008138,81.3941548665,70.0189997355,69.9588826497,,2747.66607666,53.3720000585,53.2500762939,41.6390002569,41.6808319092,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.220497767131,80.7214997609,100.0,8.60763160388,39.7785005569,1.11150042216,5.89251677195,40.5274998347,207.0,84.441666921,666.808329264,0.496449345236,39.7785005569,0.959473891485,95.9473889669,2.0,1.0,1.0,1343.26344808,1343.26344808,0.0,0.505127582145,0.0,1.0,14.3273118337,80.5220006307,,3100.8618571,80.5444990794,80.3515701294,70.0174992879,69.6826248169,,2487.49985758,53.1844997406,53.127049764,41.7030000687,41.9615097046,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0224984486898,100.0,8.38613700867,38.8444989522,0.815500577291,5.94117466609,40.8844995499,207.0,79.4666665395,601.191660563,0.505127582145,38.8414990107,0.850141020275,85.0141010284,2.0,1.0,1.0,1190.19742839,1190.19742839,1268.00001017,0.492627695946,2.0,0.0,5510.50073242,0.0,8.22202571233,2.2511879007,3.515625,5510.50073242,0.0935797252669,240.850832621,240.850832621,100.0,2.0,53.4422734578,42.231918335,41.918926239,1.0,3139.75231997,1371.74604252,0.0,0.0,1.0,13.6834758123,1.0,0.0,41.6774994532,56.3355239232,1.0,90.9931488037,0.0,1.0,1.0,0.0,39.257499059,1.0,90.1249980927,0.0,1.0,0.0314440985026,80.9349988302,89.9566281637,80.9349988302,2.0,0.0,96.2571679869,0.0566000007093,42.0543965874,0.94939574781,709.524331541,1.0,0.0,5803.15071034,0.00580315071034,743.010531102,0.660726687719,0.288669018031,0.660726687719,0.0,0.0,1700.6566569,743.010531102,1700.6566569,0.0,0.0,0.0017006566569,0.66066732506,1.0,6.15435426457,2.0,2.0,2.0,0.0,77.1052786509,60.726290067,56.3355239232,0.563355239232,1.0,9.91666666667,4511.49836249,138.311564574,2443.667188,0.94939570575,2443.667188,1.0,0.0,0.0,0.0,120.767499288,1.0,100.0,1.0,0.0,59.9250011444,120.083333969,1.0,99.8750019073,0.0,1.0,240.850832621,0.0,1723.72998047,0.00024959135743,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304055533728,168493.0,2939.00728992,90.1028137223,1591.92248398,0.61848208201,1591.92248398,0.304056914999,1.0,1.0,1.0,0.0,2573.91851807,2573.91851807,2573.91851807,0.0,0.0,1700.6566569,2573.91851807
2017-01-16T15:00:00.000Z,0.0,0.0315932407754,0.817967702517,0.623660984846,51.8214991887,0.0434186159554,112.885833104,0.0,55.995833079,1.0,91.4861094157,0.0,0.0,0.0,54.8000001907,57.1091667811,1.0,91.3333333333,0.0,0.0,112.885833104,91.7763353984,2.0,0.0,122.033248901,70.2117497126,42.21875,0.496285745837,1290.29168701,0.0,0.499485749541,0.0,1.0,14.5557463169,81.8435014089,,3028.74947103,81.6154988607,81.5931549072,70.2109998067,70.1455408732,,2741.66601562,53.5144996643,53.3908615112,41.7034994761,41.7342859904,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.228002548218,80.9045009613,100.0,8.65552536647,39.9119993846,1.11899979909,5.90022087097,40.584499677,207.0,85.2083326976,673.899998983,0.499485749541,39.9119993846,0.963737298875,96.3737277985,2.0,1.0,1.0,1349.23221842,1349.23221842,0.0,0.512920689423,0.0,1.0,14.4119172096,80.8339996338,,3115.85994466,80.8355000814,80.6429239909,70.2124996185,69.876528422,,2481.24989827,53.3404998779,53.2717666626,41.7164999644,41.9481048584,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,8.47175621986,39.119000117,0.841000239054,5.94016095002,40.8754997253,207.0,80.8250001272,616.39167277,0.512920689423,39.119000117,0.858369801839,85.8369801839,2.0,1.0,1.0,1201.71772257,1201.71772257,1290.29168701,0.496284206686,2.0,0.0,5506.41666667,0.0,8.21846373876,2.18875499566,3.3359375,5506.41666667,0.092625996484,240.799166361,240.799166361,100.0,2.0,53.5763956706,42.2446594238,41.918926239,1.0,3186.71351125,1368.33275233,0.0,0.0,1.0,13.6878341039,1.0,0.0,42.2708323797,56.5231657028,1.0,91.4897238413,0.0,1.0,1.0,0.0,39.8683322271,1.0,90.6249968211,0.0,1.0,0.0315932265367,82.1391633352,90.5008932749,82.1391633352,2.0,0.0,97.6968838679,0.0566000007093,41.9497534136,0.948981591298,710.763243886,1.0,0.0,5889.94827994,0.00588994827994,741.161711801,0.663908421436,0.28507351991,0.663908421436,0.0,0.0,1726.09333293,741.161711801,1726.09333293,0.0,0.0,0.00172609333293,0.664352864027,1.0,5.91775076431,2.0,2.0,2.0,0.0,76.4967441559,61.0837341944,56.5231657028,0.565231657028,1.0,11.0833333333,4555.04626358,139.646637282,2467.25504473,0.948981941347,2467.25504473,1.0,0.0,0.0,0.0,121.034999212,1.0,100.0,1.0,0.0,59.9583339691,119.76416715,1.0,99.9305566152,0.0,1.0,240.799166361,0.0,1746.60998535,0.000248970303892,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300399309502,168493.0,2993.68610269,91.7791331036,1621.53943381,0.623693785996,1621.53943381,0.300393385927,1.0,1.0,1.0,0.0,2599.89672852,2599.89672852,2599.89672852,0.0,0.0,1726.09333293,2599.89672852
2017-01-16T16:00:00.000Z,0.0,0.031650300802,0.818863532928,0.624836259599,51.8492507935,0.0434711114902,113.269166311,0.0,56.2633330027,1.0,91.5972207387,0.0,0.0,0.0,54.8666671117,57.0249996185,1.0,91.4444433848,0.0,0.0,113.269166311,91.8812770844,2.0,0.0,122.067000707,70.2177499135,42.21875,0.496690268727,1294.23332723,0.0,0.499639075174,0.0,1.0,14.5593721867,81.8494993846,,3170.41605632,81.6275005341,81.599512736,70.2140000661,70.1512552897,,2740.33272298,53.5294996897,53.4010518392,41.6990003586,41.7438278198,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.221998850505,80.9270013173,100.0,8.65834029516,39.9285001755,1.11300055186,5.9006263415,40.5859998067,207.0,85.2833334605,674.875005086,0.499639075174,39.9285001755,0.96487848191,96.4878470103,2.0,1.0,1.0,1350.82987467,1350.82987467,0.0,0.512364395131,0.0,1.0,14.4240036011,80.8745002747,,3134.23262533,80.8790003459,80.6857325236,70.2214997609,69.882909139,,2489.49993896,53.345000267,53.2806905111,41.6909999847,41.9442749023,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.00450007120768,100.0,8.48465363185,39.1880003611,0.817000071208,5.93934996923,40.8739999135,207.0,81.0749988556,619.358337402,0.512364395131,39.1880003611,0.863472595215,86.3472614288,2.0,1.0,1.0,1208.8616333,1208.8616333,1294.23332723,0.496702066465,2.0,0.0,5514.58467611,0.0,8.21627052625,2.04088380933,3.12760416667,5514.58467611,0.0923763067858,240.694163005,240.694163005,100.0,2.0,53.5852559408,42.2510274251,41.918926239,1.0,3195.10141625,1371.60351354,0.0,0.0,1.0,13.7527662913,1.0,0.0,42.4424991608,56.4612337748,1.0,91.5639254252,0.0,1.0,1.0,0.0,40.0291662216,1.0,90.8809509277,0.0,1.0,0.031651086489,82.4716663361,90.5843118032,82.4716663361,2.0,0.0,97.95403663,0.0566000007093,42.0500269955,0.94928643934,709.851014236,1.0,0.0,5905.45150183,0.00590545150183,742.933329832,0.664169569394,0.285116869947,0.664169569394,0.0,0.0,1730.63666789,742.933329832,1730.63666789,0.0,0.0,0.00173063666789,0.664207061132,1.0,5.79690380101,2.0,2.0,2.0,0.0,76.9617328644,60.8216705322,56.4612337748,0.564612337748,1.0,9.91666666667,4566.70492979,140.004063625,2473.56999772,0.94928643934,2473.56999772,1.0,0.0,0.0,0.0,121.042500178,1.0,100.0,1.0,0.0,59.9500007629,119.651666005,1.0,99.9166679382,0.0,1.0,240.694163005,0.0,1747.0,0.000249565424056,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300348617794,168493.0,3006.01583916,92.157132829,1628.2178741,0.624864123352,1628.2178741,0.300328917598,1.0,1.0,1.0,0.0,2605.71508789,2605.71508789,2605.71508789,0.0,0.0,1730.63666789,2605.71508789
2017-01-16T17:00:00.000Z,0.0,0.0314798516409,0.81815169773,0.623901522749,51.7660001119,0.0434787601934,113.094167709,0.0,55.9849999746,1.0,91.4583307902,0.0,0.0,0.0,54.7833334605,57.0016667048,1.0,91.3055553436,0.0,0.0,113.094167709,91.7131493886,2.0,0.0,121.822500547,70.0565004349,42.2317708333,0.49472367515,1286.81666056,0.0,0.497808056637,0.0,1.0,14.5110262235,81.6859995524,,3245.41603597,81.4730008443,81.4443817139,70.0520000458,69.9950637817,,2744.66601562,53.4724995295,53.3449986776,41.6599995295,41.6999206543,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,80.7979990641,100.0,8.61567123731,39.8130013148,1.11149978638,5.89535502593,40.5484997431,207.0,85.0749988556,672.475001017,0.497808056637,39.8130013148,0.964935121082,96.4935131073,2.0,1.0,1.0,1350.90916951,1350.90916951,0.0,0.508514139526,0.0,1.0,14.3720317682,80.6839993795,,3131.98297119,80.6989994049,80.5042826335,70.061000824,69.7234471639,,2492.74989827,53.2864996592,53.2214050293,41.6489992142,41.9142735799,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,8.43693939845,39.0515000025,0.807999928792,5.93509244919,40.8394994736,207.0,80.5166657766,614.341659546,0.508514139526,39.0500001907,0.862959166027,86.2959162394,2.0,1.0,1.0,1208.14283244,1208.14283244,1286.81666056,0.494708976942,2.0,0.0,5516.33496094,0.0,8.21909165382,2.16898920139,3.2265625,5516.33496094,0.0926193408328,240.893333435,240.893333435,100.0,2.0,53.5321070353,42.2153625488,41.918926239,1.0,3180.39334123,1380.40820186,0.0,0.0,1.0,13.9473346074,1.0,0.0,42.1391655604,56.1046654383,1.0,91.3413238525,0.0,1.0,1.0,0.0,39.7424990336,1.0,90.6011886597,0.0,1.0,0.031478632712,81.8816636403,90.3735275269,81.8816636403,2.0,0.0,97.5031228304,0.0566000007093,42.3199573201,0.949748990416,708.469437912,1.0,0.0,5878.2668174,0.0058782668174,747.70241678,0.662289863169,0.287458267277,0.662289863169,0.0,0.0,1722.66999308,747.70241678,1722.66999308,0.0,0.0,0.00172266999308,0.662299275398,1.0,5.64668349179,2.0,2.0,2.0,0.0,78.0857893626,60.4150664012,56.1046654383,0.561046654383,1.0,9.91666666667,4560.80154309,139.82308015,2470.37240986,0.949748130446,2470.37240986,1.0,0.0,0.0,0.0,121.201666514,1.0,100.0,1.0,0.0,59.9916667938,119.691666921,1.0,99.986111323,0.0,1.0,240.893333435,0.0,1752.07006836,0.000251167450993,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302667894847,168493.0,2996.20770639,91.8564393386,1622.90526833,0.623934771265,1622.90526833,0.302679207419,1.0,1.0,1.0,0.0,2601.08162435,2601.08162435,2601.08162435,0.0,0.0,1722.66999308,2601.08162435
2017-01-16T18:00:00.000Z,0.0,0.0313297819496,0.811865857387,0.615504940832,51.5507485072,0.0430380992179,110.114167531,0.0,54.7466662725,1.0,90.7361119588,0.0,0.0,0.0,54.3249998093,55.4175004959,1.0,90.5416673024,0.0,0.0,110.114167531,90.9946549733,2.0,0.0,121.347748121,69.7969996134,42.2447916667,0.490209406378,1254.19166056,0.0,0.494959063815,0.0,1.0,14.4445505937,81.4625002543,,3182.08282471,81.2314987183,81.2205759684,69.7984994253,69.7398300171,,2742.99943034,53.3449999491,53.2246017456,41.6120004654,41.6464767456,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.231001536051,80.5609989166,100.0,8.55568305651,39.6194982529,1.11450068156,5.88886745771,40.4959996541,207.0,84.2333335876,663.866663615,0.494959063815,39.6194982529,0.95806850615,95.8068504333,2.0,1.0,1.0,1341.29590861,1341.29590861,0.0,0.500366027275,0.0,1.0,14.2354546388,80.2100009918,,3117.3597819,80.2324988047,80.045522054,69.7954998016,69.4568277995,,2453.24991862,53.157500267,53.0951716105,41.6174999873,41.9327850342,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0224978129069,100.0,8.29914569855,38.6149988174,0.767500241597,5.93630890052,40.8499997457,207.0,78.3833332062,590.325002035,0.500366027275,38.6149988174,0.842600925991,84.2600917816,2.0,1.0,1.0,1179.64129639,1179.64129639,1254.19166056,0.490182953032,2.0,0.0,5474.32796224,0.0,8.21698888143,3.05795806646,4.66666666667,5474.32796224,0.0941122990346,240.749165853,240.749165853,99.997844696,2.0,53.4150746663,42.1988016764,41.918926239,1.0,3111.16854124,1379.42091785,0.0,0.0,1.0,14.1097160975,1.0,0.0,41.3033326467,55.6887833277,1.0,90.7020537059,0.0,1.0,1.0,0.0,38.8533322016,1.0,89.7976163228,0.0,1.0,0.0313289356465,80.1566651662,89.6022669474,80.1566651662,2.0,0.0,95.3808588674,0.0566000007093,42.2896895943,0.950700285949,705.632575861,1.0,0.0,5750.3197992,0.0057503197992,747.167651313,0.658661871598,0.292035597375,0.658661871598,0.0,0.0,1685.17416382,747.167651313,1685.17416382,0.0,0.0,0.00168517416382,0.658643633127,1.0,6.23604755025,2.0,2.0,2.0,0.0,79.7209358215,59.5616175334,55.6887833277,0.556887833277,1.0,10.5,4490.5894591,137.670548462,2432.34181513,0.950697468973,2432.34181513,1.0,0.0,0.0,0.0,121.047499975,1.0,100.0,1.0,0.0,59.9416675568,119.65083313,1.0,99.9027792613,0.0,1.0,240.749165853,0.0,1729.51000977,0.00025098781311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307180366947,168493.0,2907.75880903,89.1448113172,1574.99664664,0.615598233887,1574.99664664,0.307196575771,1.0,1.0,1.0,0.0,2558.48142497,2558.48142497,2558.48142497,0.0,0.0,1685.17416382,2558.48142497
2017-01-16T19:00:00.000Z,0.0,0.0309038709664,0.803252251588,0.603700658493,51.3017492294,0.0424727313836,106.034999847,0.0,52.5533332825,1.0,89.638888677,0.0,0.0,0.0,53.691666921,53.4816668828,1.0,89.4861100515,0.0,0.0,106.034999847,89.9508209229,2.0,0.0,120.829499563,69.5277503332,42.21875,0.48400099387,1208.3500061,0.0,0.492610469172,0.0,1.0,14.3551107248,81.152001063,,3137.49945068,80.9404996236,80.9134724935,69.5344994863,69.4782435099,,2727.66603597,53.1725009282,53.0475107829,41.6270001729,41.6420186361,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.211501439412,80.2564989726,100.0,8.46583771706,39.3134994507,1.12350050608,5.88927296797,40.5034996668,207.0,82.5416653951,646.341664632,0.492610469172,39.3134994507,0.937263597761,93.7263596853,2.0,1.0,1.0,1312.16903687,1312.16903687,0.0,0.488012047846,0.0,1.0,14.1000858943,79.730000178,,3057.36726888,79.7779998779,79.5810216268,69.52100118,69.1863835653,,2440.49989827,52.9910001755,52.9281463623,41.6655000051,42.0170440674,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,8.15526175499,38.1124998728,0.752500216166,5.94482398033,40.9129997889,207.0,76.0666650136,562.008336385,0.488012047846,38.1124998728,0.822599937802,82.2599932353,2.0,1.0,1.0,1151.63991292,1151.63991292,1208.3500061,0.484009646759,2.0,0.0,5446.90677897,0.0,8.22118528684,3.51019493739,5.71354166667,5446.90677897,0.0955981087193,238.656668345,238.656668345,99.8882319132,2.0,53.2271753947,42.2268269857,41.918926239,1.0,3009.56601627,1374.44510685,0.0,0.0,1.0,13.9606202443,1.0,0.0,39.8374989827,55.5738792419,1.0,89.5319608053,0.0,1.0,1.0,0.0,37.3166659673,1.0,88.6785691579,0.0,1.0,0.0309051248329,77.1541652679,88.3763224284,77.1541652679,2.0,0.0,92.2659726223,0.0566000007093,42.1371433337,0.951143747469,704.313015825,1.0,0.0,5562.52958363,0.00556252958363,744.472487732,0.652948054833,0.298196236315,0.652948054833,0.0,0.0,1630.14083862,744.472487732,1630.14083862,0.0,0.0,0.00163014083862,0.652958616614,1.0,6.95591105926,2.0,2.0,2.0,0.0,80.874636968,59.152118365,55.5738792419,0.555738792419,1.0,10.5,4384.01112312,134.403115956,2374.61332635,0.951144291147,2374.61332635,1.0,0.0,0.0,0.0,120.567500432,1.0,99.9444446564,1.0,0.0,59.8833341599,118.266667048,1.0,99.8055566152,0.0,1.0,238.656668345,0.0,1648.59997559,0.000250082456444,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313513143159,168493.0,2782.67550678,85.3100615631,1507.24488505,0.603722446879,1507.24488505,0.313495972563,1.0,1.0,1.0,0.0,2496.58579508,2496.58579508,2496.58579508,0.0,0.0,1630.14083862,2496.58579508
2017-01-16T20:00:00.000Z,0.0,0.0305899138459,0.796243517812,0.59347983924,50.9919999441,0.0419755136461,102.385833104,0.0,50.8716669083,1.0,88.6249993642,0.0,0.0,0.0,53.0916665395,51.4708334605,1.0,88.4861106873,0.0,0.0,102.385833104,88.9223575592,2.0,0.0,120.182999929,69.1909999847,42.21875,0.476374597037,1161.8833313,0.0,0.486465495118,0.0,1.0,14.2378718853,80.7649993896,,3093.74945068,80.5550003052,80.5345433553,69.1999994914,69.1436436971,,2715.99932861,53.0149997075,52.894627889,41.6239999135,41.6261138916,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,79.8410015106,100.0,8.34920716286,38.9310003916,1.12649981181,5.88866468271,40.4975001017,207.0,80.741666158,627.074996948,0.486465495118,38.9310003916,0.920766725086,92.0766728719,2.0,1.0,1.0,1289.07341512,1289.07341512,0.0,0.478300112817,0.0,1.0,13.9453791777,79.1899998983,9.9584980011,3014.24766032,79.2559992472,79.0622049967,69.1820004781,68.8438593547,,2405.24997965,52.8259998957,52.7713114421,41.6700000763,42.0157674154,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,8.00298810005,37.5859991709,0.771999994914,5.94239111741,40.8980000814,207.0,73.6416683197,534.808329264,0.478300112817,37.5859991709,0.798592078799,79.8592084249,2.0,1.0,1.0,1118.02891032,1118.02891032,1161.8833313,0.47635178185,2.0,0.0,5387.39697266,0.0,8.22954567273,3.84167424838,6.25260416667,5387.39697266,0.0938479652053,228.939999898,228.939999898,98.3201618195,2.0,53.0740865072,42.2089970907,41.918926239,1.0,2894.4200525,1392.91692151,0.0,0.0,1.0,14.1637665431,1.0,0.0,38.5849990845,55.0362329483,1.0,88.5844713847,0.0,1.0,1.0,0.0,36.0241657893,1.0,87.5952364604,0.0,1.0,0.0305875955223,74.6091651917,87.2479019165,74.6091651917,2.0,0.0,88.7358774914,0.0566000007093,42.7034442343,0.952128984451,701.388382912,1.0,0.0,5349.70726094,0.00534970726094,754.477803873,0.64278966418,0.309337478309,0.64278966418,0.0,0.0,1567.77166748,754.477803873,1567.77166748,0.0,0.0,0.00156777166748,0.642678091923,1.0,6.79773786168,2.0,2.0,2.0,0.0,82.9373315175,58.2101707458,55.0362329483,0.550362329483,1.0,11.0833333333,4287.33697401,131.439321726,2322.24947135,0.952127142489,2322.24947135,1.0,0.0,0.0,0.0,114.973332723,1.0,98.4444452922,1.0,0.0,58.9666678111,113.966667811,1.0,98.2777779897,0.0,1.0,228.939999898,0.0,1603.16003418,0.000253443432275,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324890935784,168493.0,2672.68889556,81.9381396297,1447.67029334,0.593547849473,1447.67029334,0.324939973854,1.0,1.0,1.0,0.0,2439.01194255,2439.01194255,2439.01194255,0.0,0.0,1567.77166748,2439.01194255
2017-01-16T21:00:00.000Z,0.0,0.0297580561619,0.781701818989,0.569722490901,50.1714995702,0.0411065033292,94.134165446,0.0,46.8633327484,1.0,86.2083346049,0.0,0.0,0.0,51.5833333333,47.139166832,1.0,85.9722226461,0.0,0.0,94.134165446,86.4504172007,2.0,0.0,118.60874939,68.4372498194,42.21875,0.460371623502,1054.27501424,0.0,0.473048356649,0.0,1.0,13.946587642,79.7495002747,,2994.58282471,79.5514996847,79.5433273315,68.4560000102,68.4020690918,,2591.99940999,52.8005005519,52.6780420939,41.544500351,41.5103022257,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,78.858499527,100.0,8.07333127658,38.0039997101,1.15950075785,5.87325636546,40.3849995931,207.0,76.1833324432,575.091669718,0.473048356649,38.0069993337,0.868232494536,86.8232504527,2.0,1.0,1.0,1215.52549235,1215.52549235,0.0,0.456333900279,0.0,1.0,13.6093750795,78.0230000814,9.69599978129,2917.13480632,78.11449941,77.9217122396,68.4184996287,68.0937550863,,2285.49991862,52.6054995855,52.5513712565,41.5770003001,41.9838511149,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,7.6716470321,36.5374991099,0.71800104777,5.93772804737,40.8589992523,207.0,67.5416666667,479.275001526,0.456333900279,36.5374991099,0.750155745007,75.0155728658,2.0,1.0,1.0,1050.21804301,1050.21804301,1054.27501424,0.460338635906,2.0,0.0,5122.51949056,0.0,8.24642499288,4.16506636143,6.73177083333,5122.51949056,0.08240682471,188.880833944,188.880833944,91.6390368144,2.0,52.8678436279,42.1376597087,41.918926239,1.0,2594.71873128,1434.63454444,0.0,0.0,0.333333333333,14.048189799,1.0,0.0,35.4116659164,54.4078102112,1.0,86.02739652,0.0,1.0,1.0,0.0,32.7358326912,1.0,84.6130924225,0.0,1.0,0.0297593958374,68.1474997203,84.4150352478,68.1474997203,2.0,0.0,79.5477640726,0.0566000007093,43.9824050661,0.953043551701,698.681700065,1.0,0.0,4795.77441596,0.00479577441596,777.074284717,0.613714201275,0.339326025187,0.613714201275,0.0,0.0,1405.43751017,777.074284717,1405.43751017,0.0,0.0,0.00140543751017,0.613546823462,1.0,5.68619716021,2.0,2.0,2.0,0.0,84.4714825948,57.2929232915,54.4078102112,0.544078102112,1.0,10.5,4029.35327572,123.530169139,2182.51179489,0.953040226462,2182.51179489,1.0,0.0,0.0,0.0,95.4199994405,1.0,91.7777786255,1.0,0.0,54.9666671753,93.4608345032,1.0,91.611111323,0.0,1.0,188.880833944,0.0,1475.92004395,0.00026103401961,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356045858051,168493.0,2409.24422482,73.8615669124,1304.97466408,0.569844961339,1304.97466408,0.356153853691,1.0,1.0,1.0,0.0,2290.05212402,2290.05212402,2290.05212402,0.0,0.0,1405.43751017,2290.05212402
2017-01-16T22:00:00.000Z,0.0,0.0287298976553,0.770298279787,0.542203325255,48.9204994837,0.0398284191889,82.5424995422,0.0,41.042500178,1.0,82.5833320618,0.0,0.0,0.0,49.4333333969,41.5,1.0,82.3888905843,0.0,0.0,82.5424995422,82.8478616079,2.0,0.0,116.642249107,67.7217496236,42.21875,0.442795751515,917.408335368,0.0,0.445384785794,0.0,1.0,13.5126832326,78.2960001628,,2844.99951172,78.0364990234,78.0441080729,67.725499471,67.67699941,,2328.33284505,52.7135000229,52.5933202108,41.5204995473,41.4479395549,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.259501139323,82.4329999288,100.0,7.64915851752,36.5159994761,1.20299943288,5.86352471511,40.3175001144,207.0,67.1083329519,483.783335368,0.445384785794,36.5159994761,0.775406101772,77.5406112671,2.0,1.0,1.0,1085.56854248,1085.56854248,0.0,0.44196217077,0.0,1.0,13.3591848214,77.0975004832,9.49350039164,2766.02874756,77.2115001678,77.0214564006,67.7179997762,67.4023335775,,2143.24993896,52.5349995295,52.47996521,41.5499998728,41.9825744629,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,7.42551167806,35.661500295,0.725500106812,5.93367314339,40.824499766,207.0,62.6083339055,433.625002543,0.44196217077,35.661500295,0.700573065622,70.0573069255,2.0,1.0,1.0,980.80229187,980.80229187,917.408335368,0.442628318397,2.0,0.0,4651.69104004,0.0,8.25232068698,4.01017908255,6.23958333333,4651.69104004,0.0680238824166,141.277499517,141.277499517,82.9980805715,2.0,52.815961202,42.1236445109,41.918926239,1.0,2216.91541624,1429.10588792,0.0,0.0,0.0,13.290172259,1.0,0.0,31.1974995931,54.435327212,1.0,82.3458887736,0.0,1.0,1.0,0.0,28.3324995041,1.0,80.5595213572,0.0,1.0,0.0287231407096,59.5241654714,80.3050390879,59.5241654714,2.0,0.0,67.9652335238,0.0566000007093,43.8129099068,0.953193822139,698.237289464,1.0,0.0,4097.4869867,0.0040974869867,774.079670632,0.579576997138,0.373616825001,0.579576997138,0.0,0.0,1200.79916382,774.079670632,1200.79916382,0.0,0.0,0.00120079916382,0.579226051768,1.0,4.34813985754,2.0,2.0,2.0,0.0,85.0119056702,57.1404075623,54.435327212,0.54435327212,1.0,10.5,3646.02130416,111.778143431,1974.87883445,0.953193822139,1974.87883445,1.0,0.0,0.0,0.0,71.2083336512,1.0,83.1944465637,1.0,0.0,49.8166675568,70.0691668193,1.0,83.0277792613,0.0,1.0,141.277499517,0.0,1293.80993652,0.00026002807183,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391963120536,168493.0,2075.08616351,63.6170936663,1123.97690581,0.542498012617,1123.97690581,0.392331291776,1.0,1.0,1.0,0.0,2071.85442098,2071.85442098,2071.85442098,0.0,0.0,1200.79916382,2071.85442098
2017-01-16T23:00:00.000Z,0.0,0.0284800742847,0.77230600892,0.549610218329,49.1140000025,0.0395478267754,84.6300004323,0.0,42.1425002416,1.0,83.2638874054,0.0,0.0,0.0,49.8500000636,42.5799992879,1.0,83.0833320618,0.0,0.0,84.6300004323,83.5264612834,2.0,0.0,116.701500257,67.5875002543,42.21875,0.440784026205,942.983332316,0.0,0.443166306327,0.0,1.0,13.527187109,78.3229999542,,2871.66617839,78.0844999949,78.0638173421,67.5964997609,67.539855957,,2432.33284505,52.8275000254,52.6958847046,41.7604993184,41.6954701742,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,78.4594999949,100.0,7.63102110227,36.3240006765,1.21499856313,5.89616600672,40.5455007553,207.0,68.7333335876,497.883331299,0.443166306327,36.3240006765,0.802280796596,80.2280782064,2.0,1.0,1.0,1123.19311523,1123.19311523,0.0,0.444169839449,0.0,1.0,13.3700626691,77.1395003001,9.6554997762,2790.40075684,77.2340005239,77.0476506551,67.5785007477,67.2651952108,,2210.49989827,52.6354990005,52.5806910197,41.7479998271,42.1204401652,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,7.41712900003,35.4875005086,0.774999936422,5.95293366909,40.9729998906,207.0,63.8833332062,445.491668701,0.444169839449,35.4860006968,0.716259307861,71.6259301503,2.0,1.0,1.0,1002.76303101,1002.76303101,942.983332316,0.440664900678,2.0,0.0,4839.55558268,0.0,8.25792082151,3.41922819614,5.10677083333,4839.55558268,0.0708551999718,151.574999491,151.574999491,85.0440177917,2.0,52.9032694499,42.2930628459,41.918926239,1.0,2289.62646249,1475.43021595,0.0,0.0,0.0,13.1584211985,1.0,0.0,31.8816658656,54.4380785624,1.0,82.9680334727,0.0,1.0,1.0,0.0,29.0466661453,1.0,81.3630924225,0.0,1.0,0.0284708463776,60.928331693,81.0831871033,60.928331693,2.0,0.0,70.194377316,0.0566000007093,45.2331011099,0.953266538816,698.022568683,1.0,0.0,4231.87757445,0.00423187757445,799.171387686,0.579705899745,0.373561196492,0.579705899745,0.0,0.0,1240.18332926,799.171387686,1240.18332926,0.0,0.0,0.00124018332926,0.579570268591,1.0,3.63032268349,2.0,2.0,2.0,0.0,85.1101366679,57.0645685196,54.4380785624,0.544380785624,1.0,11.6666666667,3765.05667843,115.427478426,2039.35471695,0.953267096237,2039.35471695,1.0,0.0,0.0,0.0,76.3216667175,1.0,85.1805559794,1.0,0.0,51.0000006358,75.2533340454,1.0,85.0000012716,0.0,1.0,151.574999491,0.0,1291.26000977,0.000268456856427,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.39187463615,168493.0,2171.21123891,66.5640546325,1176.04335333,0.549724588448,1176.04335333,0.392016949554,1.0,1.0,1.0,0.0,2139.33190918,2139.33190918,2139.33190918,0.0,0.0,1240.18332926,2139.33190918
2017-01-17T00:00:00.000Z,0.0,0.0282976578915,0.769211982152,0.539500556645,48.6827497482,0.0393864467979,80.7516657511,0.0,40.207499822,1.0,81.9444433848,0.0,0.0,0.0,49.0499998728,40.544166247,1.0,81.7499993642,0.0,0.0,80.7516657511,82.2394351959,2.0,0.0,116.098499298,67.4157495499,42.21875,0.436114654929,894.083328247,0.0,0.441325458479,0.0,1.0,13.4099480311,77.9284992218,,2820.41617839,77.6644999186,77.6632588704,67.4224999746,67.3677927653,,2306.33284505,52.6955003738,52.5691197713,41.5774993896,41.4988479614,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,82.0310001373,100.0,7.53892191251,36.087000529,1.20899963379,5.8710261186,40.3684997559,207.0,65.75,471.500002543,0.441325458479,36.087000529,0.76313079834,76.3689734141,2.0,1.0,1.0,1068.38311768,1068.38311768,0.0,0.435486738078,0.0,1.0,13.2661187649,76.7404994965,9.45899963379,2742.78171794,76.867998759,76.6777038574,67.4089991252,67.0987218221,,2137.99989827,52.5125001272,52.4538269043,41.6205002467,42.0802383423,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,7.32068653901,35.2474985123,0.706000645955,5.94543222586,40.9144996007,207.0,61.5166667302,422.58333079,0.435486738078,35.2474985123,0.693050395421,69.3050397237,2.0,1.0,1.0,970.270553589,970.270553589,894.083328247,0.436082064734,2.0,0.0,4638.27201335,0.0,8.23556272189,3.77480196953,5.8828125,4639.43884277,0.0673733565514,138.159164429,138.159164429,82.4766489665,2.0,52.8083724976,42.193069458,41.918926239,1.0,2161.91402246,1447.20617889,0.0,0.0,0.0,13.0940049489,1.0,0.0,30.4433325132,54.3284950256,1.0,81.6837889353,0.0,1.0,1.0,0.0,27.5699993769,1.0,79.8809515635,0.0,1.0,0.0282958649091,58.0133317312,79.5906823476,58.0133317312,2.0,0.0,66.2790245936,0.0566000007093,44.3678207948,0.953555420028,697.16973345,1.0,0.0,3995.82884782,0.00399582884782,783.883749802,0.571192315043,0.382361666132,0.571192315043,0.0,0.0,1171.00748698,783.883749802,1171.00748698,0.0,0.0,0.00117100748698,0.571126639843,1.0,3.67048152995,2.0,2.0,2.0,0.0,86.2488479614,56.7620506287,54.3284950256,0.543284950256,1.0,11.0833333333,3609.12020135,110.646845388,1954.89123678,0.953553981175,1954.89123678,1.0,0.0,0.0,0.0,69.7191664378,1.0,82.6111119588,1.0,0.0,49.4666678111,68.4399998983,1.0,82.4444446564,0.0,1.0,138.159164429,0.0,1221.52001953,0.000263321448338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400985863077,168493.0,2042.18888261,62.6085430637,1106.1579908,0.539560122878,1106.1579908,0.401043570059,1.0,1.0,1.0,0.0,2050.11071777,2050.11071777,2050.11071777,0.0,0.0,1171.00748698,2050.11071777
2017-01-17T01:00:00.000Z,0.0,0.0280213568965,0.768230771892,0.533470219706,48.3639984131,0.0389950944435,77.594165802,0.0,38.5983333588,1.0,80.9444465637,0.0,0.0,0.0,48.4583330154,39.0199995041,1.0,80.7638893127,0.0,0.0,77.594165802,81.2259902954,2.0,0.0,115.548748334,67.1847499212,42.21875,0.43173662938,859.091674805,0.0,0.434600582695,0.0,1.0,13.309630235,77.5760008494,,2785.41617839,77.2894986471,77.2906901042,67.1915003459,67.1341451009,,2253.33284505,52.7255007426,52.5990498861,41.6375001272,41.5561141968,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.286502202352,86.1124986013,100.0,7.42948079109,35.6519985199,1.20450019836,5.88014944394,40.4329999288,207.0,63.7083336512,452.350001017,0.434600582695,35.6519985199,0.743490785871,74.3388264974,2.0,1.0,1.0,1040.88710022,1040.88710022,0.0,0.427993539734,0.0,1.0,13.1706357002,76.3850002289,9.34049987793,2697.03741455,76.5184993744,76.3301264445,67.1779994965,66.8678181966,,2095.99986776,52.5455004374,52.4901682536,41.6624997457,42.1702295939,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.133499145508,100.0,7.21466092269,34.8559996287,0.663999875387,5.95597477754,40.9984998703,207.0,59.8750003179,406.741666158,0.427993539734,34.8559996287,0.678783605666,67.8783607483,2.0,1.0,1.0,950.297047933,950.297047933,859.091674805,0.431741150468,2.0,0.0,4518.08544922,0.0,8.23095138868,3.77117653688,5.8125,4518.08544922,0.0649060789666,129.135000865,129.135000865,80.6772912343,2.0,52.8393732707,42.2682240804,41.918926239,1.0,2070.65946877,1434.87341364,0.0,0.0,0.0,12.8586918513,1.0,0.0,29.3441661199,54.3328084946,1.0,80.6221434275,0.0,1.0,1.0,0.0,26.4141659737,1.0,78.5773785909,0.0,1.0,0.0280217714098,55.7583322525,78.4544226329,55.7583322525,2.0,0.0,63.4813819743,0.0566000007093,43.9897282146,0.954234868729,695.166879217,1.0,0.0,3827.16461124,0.00382716461124,777.203668964,0.563649754544,0.390583801731,0.563649754544,0.0,0.0,1121.57917277,777.203668964,1121.57917277,0.0,0.0,0.00112157917277,0.563646083077,1.0,3.39506909675,2.0,2.0,2.0,0.0,90.2165298462,56.0296173096,54.3328084946,0.543328084946,1.0,10.5,3505.53288241,107.471110189,1898.78284173,0.954233556275,1898.78284173,1.0,0.0,0.0,0.0,65.2708330154,1.0,80.8194446564,1.0,0.0,48.391667366,63.8641659419,1.0,80.6527786255,0.0,1.0,129.135000865,0.0,1157.65002441,0.000261077482237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409316774874,168493.0,1959.91783471,60.0863128776,1061.59562058,0.533505012834,1061.59562058,0.409302391813,1.0,1.0,1.0,0.0,1989.85125732,1989.85125732,1989.85125732,0.0,0.0,1121.57917277,1989.85125732
2017-01-17T02:00:00.000Z,0.0,0.0280772818622,0.769830162589,0.541109538526,48.710498174,0.0392180536799,80.9325002035,0.0,40.1500002543,1.0,82.0833346049,0.0,0.0,0.0,49.133333842,40.7833331426,1.0,81.8888905843,0.0,0.0,80.9325002035,82.310792923,2.0,0.0,116.045998573,67.3355003993,42.1927083333,0.435238682373,898.025019328,0.0,0.434976591367,0.0,1.0,13.399070104,77.8714987437,,2832.08284505,77.6074988047,77.592686971,67.3445002238,67.2827148438,,2326.66617839,52.9489994049,52.8226470947,41.7890005112,41.7081934611,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,81.2494996389,100.0,7.50006560485,35.8169984818,1.21350065867,5.89900449912,40.5769996643,207.0,65.8416659037,470.608337402,0.434976591367,35.8184982936,0.772651388986,77.2651379903,2.0,1.0,1.0,1081.71194458,1081.71194458,0.0,0.434869558325,0.0,1.0,13.2757881482,76.7659994761,9.5504989624,2740.90698242,76.8769995372,76.6809005737,67.3265005747,67.017074585,,2140.49985758,52.7704995473,52.7113850911,41.7569999695,42.2097981771,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,7.31210923195,35.1199995677,0.705999692281,5.9636789163,41.0510002772,207.0,62.0583337148,427.416671753,0.434869558325,35.1199995677,0.7018061211,70.1999505361,2.0,1.0,1.0,982.528569539,982.528569539,898.025019328,0.435136704788,2.0,0.0,4634.18811035,0.0,8.24813890457,3.34410578012,5.0859375,4634.18811035,0.0658217430762,135.901668549,135.901668549,81.9871317546,2.0,53.0500437419,42.3643900553,41.918926239,1.0,2165.07106503,1471.17904878,0.0,0.0,0.0,13.1569223404,1.0,0.0,30.4174992243,54.1875778834,1.0,81.6837895711,0.0,1.0,1.0,0.0,27.5141661962,1.0,79.7440458934,0.0,1.0,0.0280730452469,57.9316651026,79.6752128601,57.9316651026,2.0,0.0,66.3758118385,0.0566000007093,45.1027706665,0.954582855572,694.142658592,1.0,0.0,4001.6639558,0.0040016639558,796.868729705,0.568371718389,0.386212063669,0.568371718389,0.0,0.0,1172.71750895,796.868729705,1172.71750895,0.0,0.0,0.00117271750895,0.568241263429,1.0,3.16211347733,2.0,2.0,2.0,0.0,92.3259735107,55.6426757177,54.1875778834,0.541875778834,1.0,11.0833333333,3636.25011381,111.478582505,1969.58623866,0.954583782058,1969.58623866,1.0,0.0,0.0,0.0,68.6966670354,1.0,82.055557251,1.0,0.0,49.1416680018,67.2050008774,1.0,81.9027811686,0.0,1.0,135.901668549,0.0,1230.40002441,0.000267683349851,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404586869092,168493.0,2061.92806452,63.2136983611,1116.84978037,0.541294748314,1116.84978037,0.404750470758,1.0,1.0,1.0,0.0,2063.29321289,2063.29321289,2063.29321289,0.0,0.0,1172.71750895,2063.29321289
2017-01-17T03:00:00.000Z,0.0,0.0282164650579,0.7694553446,0.539878084223,48.7000001272,0.0393688241154,80.7975006104,0.0,40.1774997711,1.0,81.930557251,0.0,0.0,0.0,49.0666666031,40.6316665014,1.0,81.7777773539,0.0,0.0,80.7975006104,82.2375615438,2.0,0.0,116.160749753,67.4607496262,42.2447916667,0.436438810227,895.749994914,0.0,0.437574596825,0.0,1.0,13.4123654366,77.9525006612,9.98999786377,2829.58284505,77.6930001577,77.6785176595,67.4644997915,67.4109700521,,2294.99951172,52.8259995778,52.7028834025,41.6150007248,41.5421168009,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,82.0834999084,100.0,7.53525698185,36.0779994329,1.20450083415,5.8771084547,40.4104998906,207.0,65.5999991099,469.45833079,0.437574596825,36.0779994329,0.766221909296,76.6221898397,2.0,1.0,1.0,1072.71067301,1072.71067301,0.0,0.437391161124,0.0,1.0,13.2902920246,76.8140010834,9.47849973043,2735.65765381,76.9354991913,76.747988383,67.4569994609,67.1465657552,,2125.74987793,52.6490004857,52.5883433024,41.6459995906,42.0834299723,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.12149810791,100.0,7.34404881795,35.2894996007,0.723999341329,5.94624320666,40.9220002492,207.0,61.8333326976,426.29166921,0.437391161124,35.2894996007,0.696106952486,69.6106942495,2.0,1.0,1.0,974.54973348,974.54973348,895.749994914,0.436407766485,2.0,0.0,4586.34680176,0.0,8.21308549245,3.81638393799,5.76302083333,4586.34680176,0.0650385279134,133.542502085,133.542502085,81.5739269257,2.0,52.958307902,42.2179133097,41.918926239,1.0,2156.28773622,1461.43896475,0.0,0.0,0.0,13.3145446777,1.0,0.0,30.3983327548,54.1499551137,1.0,81.6780796051,0.0,1.0,1.0,0.0,27.5133330027,1.0,79.8690452576,0.0,1.0,0.0282162985051,57.9116655986,79.573586146,57.9116655986,2.0,0.0,66.1065363448,0.0566000007093,44.804163385,0.95476123992,693.618126507,1.0,0.0,3985.42987884,0.00398542987884,791.592982749,0.569068458786,0.385690093817,0.569068458786,0.0,0.0,1167.95999146,791.592982749,1167.95999146,0.0,0.0,0.00116795999146,0.569011618694,1.0,3.37488947154,2.0,2.0,2.0,0.0,92.9034347534,55.4401721954,54.1499551137,0.541499551137,1.0,10.5,3617.72670097,110.91069973,1959.5529742,0.954758552602,1959.5529742,1.0,0.0,0.0,0.0,67.4008337657,1.0,81.7222245534,1.0,0.0,48.9166676203,66.1416667302,1.0,81.5277798971,0.0,1.0,133.542502085,0.0,1205.04992676,0.000265911126189,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403966105111,168493.0,2046.20432873,62.7316468732,1108.33296974,0.540016215901,1108.33296974,0.404027187193,1.0,1.0,1.0,0.0,2052.40682983,2052.40682983,2052.40682983,0.0,0.0,1167.95999146,2052.40682983
2017-01-17T04:00:00.000Z,0.0,0.0280538800178,0.768263585169,0.534151287892,48.4059991837,0.0392131026651,78.3174991608,0.0,38.9358326594,1.0,81.1388893127,0.0,0.0,0.0,48.5583333969,39.3799994787,1.0,80.9305578868,0.0,0.0,78.3174991608,81.4139664968,2.0,0.0,115.586249352,67.1802501678,42.21875,0.433454526514,865.733332316,0.0,0.433203790407,0.0,1.0,13.307213068,77.5745004018,,2797.49951172,77.287999471,77.286239624,67.1810003916,67.130338033,,2263.33284505,52.776500384,52.6436436971,41.691500028,41.6102040609,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.286500930786,85.7045001984,100.0,7.41996765137,35.5964994431,1.20600032806,5.88724541664,40.4854996999,207.0,63.7916666667,452.649998983,0.433203790407,35.5964994431,0.746460037231,74.6460049947,2.0,1.0,1.0,1045.04405212,1045.04405212,0.0,0.434863194934,0.0,1.0,13.1948087215,76.4705003103,9.41699981689,2696.28753662,76.5964997609,76.4131902059,67.1794999441,66.8690973918,,2102.74991862,52.5859994888,52.5328826904,41.7404998144,42.1370417277,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.125999450684,100.0,7.24228060246,34.8559999466,0.770499865214,5.95252811909,40.9699999491,207.0,60.4833339055,413.083335876,0.434863194934,34.8559999466,0.678486506144,67.8486499786,2.0,1.0,1.0,949.881108602,949.881108602,865.733332316,0.433457545987,2.0,0.0,4528.00382487,0.0,8.19959807396,3.70397828023,5.41927083333,4530.3375651,0.064674975284,129.139164607,129.139164607,80.690425237,2.0,52.8975753784,42.3045221965,41.918926239,1.0,2084.76904626,1435.79233312,0.0,0.0,0.0,12.9783840179,1.0,0.0,29.4683326085,54.2026163737,1.0,80.8333320618,0.0,1.0,1.0,0.0,26.5633328756,1.0,78.8988075256,0.0,1.0,0.0280540745732,56.0316654841,78.6600844065,56.0316654841,2.0,0.0,63.9139472955,0.0566000007093,44.0179000504,0.954756614777,693.631730865,1.0,0.0,3853.24310289,0.00385324310289,777.701404571,0.56537761204,0.389378786174,0.56537761204,0.0,0.0,1129.22166951,777.701404571,1129.22166951,0.0,0.0,0.00112922166951,0.565410663684,1.0,3.52761044893,2.0,2.0,2.0,0.0,92.3349259694,55.445385615,54.2026163737,0.542026163737,1.0,11.0833333333,3520.56137938,107.931847346,1906.92307409,0.954756398214,1906.92307409,1.0,0.0,0.0,0.0,65.1283334096,1.0,80.8333320618,1.0,0.0,48.3833341599,64.0108334223,1.0,80.6388905843,0.0,1.0,129.139164607,0.0,1154.01000977,0.000261244681087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.40783050724,168493.0,1969.70412878,60.3863368466,1066.89639735,0.534172655122,1066.89639735,0.407807290917,1.0,1.0,1.0,0.0,1997.28755697,1997.28755697,1997.28755697,0.0,0.0,1129.22166951,1997.28755697
