timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-17T05:00:00.000Z,0.0,0.0284051999338,0.777136502733,0.555365447905,49.1912501653,0.0395938731428,85.8649997711,0.0,42.7800000509,1.0,83.5138893127,0.0,0.0,0.0,49.9749997457,43.0733331045,1.0,83.2916660309,0.0,0.0,85.8649997711,83.7770284017,2.0,0.0,116.604749997,67.4134998322,42.21875,0.442176910755,957.200007121,0.0,0.446714739948,0.0,1.0,13.5308128993,78.2944997152,9.95400238037,2895.83282471,78.0680001577,78.0301183065,67.4299996694,67.3684310913,,2458.66611735,52.9910001755,52.8576812744,41.8880004883,41.8220952352,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,82.0264994303,100.0,7.61640020212,36.1799996694,1.19849999746,5.91441273689,40.6895004908,207.0,69.6000003815,509.049995422,0.446714739948,36.1799996694,0.811226755778,81.122674942,2.0,1.0,1.0,1135.71745809,1135.71745809,0.0,0.441401634542,0.0,1.0,13.3277600606,76.9760011037,9.60839996338,2797.89980062,77.0734996796,76.8802490234,67.3969999949,67.0859654744,,2206.24990845,52.8064997991,52.7470881144,41.7854998906,42.1995849609,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0974985758464,100.0,7.36529759566,35.2879997889,0.741999308268,5.96246246497,41.0435005824,207.0,64.3583319982,448.150001526,0.441401634542,35.2879997889,0.723888695126,72.388870875,2.0,1.0,1.0,1013.44417318,1013.44417318,957.200007121,0.441125824638,2.0,0.0,4872.22774251,0.0,8.18971761068,3.10893281301,4.76822916667,4872.22774251,0.0725134237159,158.754165649,158.754165649,85.901825587,2.0,53.0797754924,42.4197972616,41.918926239,1.0,2332.36754,1483.14936861,0.0,0.0,0.0,13.3270657857,1.0,0.0,32.1366658211,54.1029338837,1.0,83.1849295298,0.0,1.0,1.0,0.0,29.3533329964,1.0,81.5535691579,0.0,1.0,0.0283515280485,61.4899984996,81.3141301473,61.4899984996,2.0,0.0,71.5047147755,0.0566000007093,45.4697515519,0.954692718824,693.819604397,1.0,0.0,4310.87517969,0.00431087517969,803.35249085,0.583595064012,0.371107313006,0.583595064012,0.0,0.0,1263.33416748,803.35249085,1263.33416748,0.0,0.0,0.00126333416748,0.581613476078,1.0,3.22833116377,2.0,2.0,2.0,0.0,92.0943514506,55.5180015564,54.1029338837,0.541029338837,1.0,10.5,3815.51690861,116.974466327,2066.68665833,0.954702377018,2066.68665833,1.0,0.0,0.0,0.0,80.1074984868,1.0,85.9305566152,1.0,0.0,51.4583346049,78.6466674805,1.0,85.7638912201,0.0,1.0,158.754165649,0.0,1493.05004883,0.000269861368436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388715186994,168493.0,2227.06462622,68.2763836117,1206.29651513,0.557246617786,1206.29651513,0.390804696429,1.0,1.0,1.0,0.0,2164.74443563,2164.74443563,2164.74443563,0.0,0.0,1263.33416748,2164.74443563
2017-01-17T06:00:00.000Z,0.0,0.02940996308,0.781328621137,0.568948912667,50.0447495778,0.0408813429593,93.3949991862,0.0,46.3383337657,1.0,85.9027786255,0.0,0.0,0.0,51.4500001272,47.0408334732,1.0,85.7500006358,0.0,0.0,93.3949991862,86.1760552724,2.0,0.0,118.172249158,68.1274995804,42.3177083333,0.458008787896,1046.25001526,0.0,0.471552127763,0.0,1.0,13.8752775987,79.4780000051,,2995.41617839,79.2784989675,79.2654825846,68.1514994303,68.0852432251,,2625.33266195,52.7135003408,52.5863113403,41.615000089,41.5783818563,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,78.6334997813,100.0,7.9920869271,37.6634988785,1.15799999237,5.88319063187,40.4570000966,207.0,75.9999993642,572.600001017,0.471552127763,37.6634988785,0.867257835751,86.725783666,2.0,1.0,1.0,1214.16097005,1214.16097005,0.0,0.454973474519,0.0,1.0,13.5235609214,77.6974995931,9.65454587069,2896.13745117,77.7875003815,77.5837148031,68.1034997304,67.779935201,,2293.74993896,52.5214996338,52.4684931437,41.6324993769,42.0125757853,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,7.58359491825,36.1550010045,0.747999191284,5.94117470582,40.8845001856,207.0,66.9583333333,473.650001526,0.454973474519,36.1550010045,0.743401209513,74.3401222229,2.0,1.0,1.0,1040.76169332,1040.76169332,1046.25001526,0.457917952558,2.0,0.0,5184.94641113,0.0,8.1961171627,3.71376951536,5.73697916667,5184.94641113,0.083172407412,190.02333196,190.02333196,91.7766997019,2.0,52.7672576904,42.193707784,41.918926239,1.0,2578.86602127,1447.1292393,0.0,0.0,0.0,13.9936021169,1.0,0.0,34.9399986267,54.1578973134,1.0,85.7191766103,0.0,1.0,1.0,0.0,32.2424988747,1.0,84.28571256,0.0,1.0,0.0294044834396,67.1824976603,84.0814615885,67.1824976603,2.0,0.0,79.061758549,0.0566000007093,44.3654620143,0.954625093839,694.018394044,1.0,0.0,4766.47412219,0.00476647412219,783.842075236,0.611488602996,0.343136490843,0.611488602996,0.0,0.0,1396.85084025,783.842075236,1396.85084025,0.0,0.0,0.00139685084025,0.611390113831,1.0,5.47800317533,2.0,2.0,2.0,0.0,92.0187784831,55.5952720642,54.1578973134,0.541578973134,1.0,9.91666666667,4025.99526057,123.427220563,2180.69291549,0.954625093839,2180.69291549,1.0,0.0,0.0,0.0,96.1116669973,1.0,91.8750012716,1.0,0.0,55.016667366,93.9116655986,1.0,91.6944465637,0.0,1.0,190.02333196,0.0,1484.16003418,0.000263307449059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359446334543,168493.0,2400.18246411,73.5837553736,1300.06633307,0.569119996853,1300.06633307,0.359564096242,1.0,1.0,1.0,0.0,2284.34484863,2284.34484863,2284.34484863,0.0,0.0,1396.85084025,2284.34484863
2017-01-17T07:00:00.000Z,0.0,0.0291095883659,0.778983487771,0.564858309231,49.8887491226,0.0403645674398,91.1174996694,0.0,45.2324994405,1.0,85.3333339691,0.0,0.0,0.0,51.0916662216,45.8691666921,1.0,85.1527773539,0.0,0.0,91.1174996694,85.6007429759,2.0,0.0,117.851999283,67.9632501602,42.28125,0.45348525128,1023.66668193,0.0,0.466533050611,0.0,1.0,13.8172624906,79.2709999084,,2969.16617839,79.0729986827,79.051205953,67.9909998576,67.9284235636,,2663.66605632,52.5650002162,52.4404373169,41.73949941,41.6884714762,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,78.4144986471,100.0,7.92129909992,37.3334992727,1.18499978383,5.89596339067,40.5544996262,207.0,74.9749997457,560.483332316,0.466533050611,37.3334992727,0.858156476702,85.815647761,2.0,1.0,1.0,1201.41906738,1201.41906738,0.0,0.449483248507,0.0,1.0,13.4607110818,77.463499705,9.62250073751,2879.6395874,77.5580012004,77.3524195353,67.9355004628,67.6128234863,,2317.24993896,52.3805004756,52.3237711589,41.7059996923,42.0993881226,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0945014953613,100.0,7.50960218906,35.8520015081,0.743499437968,5.95110889276,40.9625002543,207.0,65.8333339691,463.183329264,0.449483248507,35.8520015081,0.736065884545,73.6065883636,2.0,1.0,1.0,1030.49223836,1030.49223836,1023.66668193,0.453479263231,2.0,0.0,5241.53922526,0.0,8.1929769516,3.53720804056,5.42708333333,5241.53922526,0.0858880254139,193.881666819,193.881666819,92.344476064,2.0,52.623008728,42.2866948446,41.918926239,1.0,2537.372665,1442.74804778,0.0,0.0,0.0,14.0412839254,1.0,0.0,34.1908330917,53.9497159322,1.0,85.0913238525,0.0,1.0,1.0,0.0,31.5191659927,1.0,83.5833295186,0.0,1.0,0.0291097798989,65.7099997203,83.3843110402,65.7099997203,2.0,0.0,77.7896731876,0.0566000007093,44.2311453406,0.955040863271,692.796397785,1.0,0.0,4689.78265886,0.00468978265886,781.468989158,0.608849717888,0.346191457799,0.608849717888,0.0,0.0,1374.37583415,781.468989158,1374.37583415,0.0,0.0,0.00137437583415,0.6087761422,1.0,5.61908524511,2.0,2.0,2.0,0.0,93.3703371684,55.1183980306,53.9497159322,0.539497159322,1.0,10.5,3980.12071279,122.020818528,2155.8448233,0.955041175686,2155.8448233,1.0,0.0,0.0,0.0,98.0674997965,1.0,92.4583333333,1.0,0.0,55.3583342234,95.8141670227,1.0,92.2638905843,0.0,1.0,193.881666819,0.0,1401.65991211,0.000262510284348,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362488515273,168493.0,2354.0872401,72.1705879425,1275.09871092,0.564869863929,1275.09871092,0.362497116282,1.0,1.0,1.0,0.0,2257.33180745,2257.33180745,2257.33180745,0.0,0.0,1374.37583415,2257.33180745
2017-01-17T08:00:00.000Z,0.0,0.0294870272828,0.787016356665,0.578651209513,50.3124993642,0.0409648425466,96.1758333842,0.0,47.921667099,1.0,86.7916653951,0.0,0.0,0.0,51.9583333333,48.3033336004,1.0,86.5972213745,0.0,0.0,96.1758333842,87.0547300975,2.0,0.0,118.526999156,68.2144997915,42.28125,0.461666079355,1083.68335978,0.0,0.473616971498,0.0,1.0,13.9490048885,79.696999232,,3026.66615804,79.5139993032,79.4746576945,68.2459996541,68.1779454549,,2658.33276367,53.0224997203,52.8876164754,41.7634998957,41.7253748576,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,78.8509991964,100.0,8.04595351219,37.7504994075,1.1699997584,5.9018428723,40.5935001373,207.0,77.6083329519,590.850006104,0.473616971498,37.7504994075,0.890892660958,89.0892651876,2.0,1.0,1.0,1247.24972534,1247.24972534,0.0,0.459575754456,0.0,1.0,13.5960797469,77.9510002136,9.80459976196,2932.50791423,78.025999705,77.8143717448,68.1829999288,67.862218221,,2316.99985758,52.8499994278,52.7821528117,41.7464993795,42.1006647746,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,7.64476799965,36.2795003255,0.78549861908,5.95131174723,40.9610007604,207.0,69.2249997457,492.833335876,0.459575754456,36.2795003255,0.765781217303,76.5781218211,2.0,1.0,1.0,1072.09370422,1072.09370422,1083.68335978,0.461556214204,2.0,0.0,5236.28828939,0.0,8.18569421768,3.39214766026,5.26822916667,5236.28828939,0.0830495212129,194.980831146,194.980831146,92.6476192474,2.0,53.0494054159,42.2924219767,41.918926239,1.0,2666.10049249,1473.15866107,0.0,0.0,0.0,14.3303117752,1.0,0.0,35.878332456,53.9156878789,1.0,86.5353870392,0.0,1.0,1.0,0.0,33.3374989827,1.0,85.1904754639,0.0,1.0,0.0294822023711,69.2158298492,85.0245056152,69.2158298492,2.0,0.0,81.7361552194,0.0566000007093,45.1634607634,0.955143579041,692.494755101,1.0,0.0,4927.70810884,0.00492770810884,797.940992887,0.615209920403,0.339935356964,0.615209920403,0.0,0.0,1444.10166423,797.940992887,1444.10166423,0.0,0.0,0.00144410166423,0.615093862017,1.0,4.81781792932,2.0,2.0,2.0,0.0,93.5987319946,54.9982856115,53.9156878789,0.539156878789,1.0,10.5,4139.25915356,126.899615983,2242.04265711,0.955145277366,2242.04265711,1.0,0.0,0.0,0.0,98.381667455,1.0,92.7361106873,1.0,0.0,55.5333344142,96.5991662343,1.0,92.5555578868,0.0,1.0,194.980831146,0.0,1511.06994629,0.000268043543431,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355899112961,168493.0,2508.95110469,76.9183372901,1358.98120718,0.578947272902,1358.98120718,0.356043115943,1.0,1.0,1.0,0.0,2347.33156331,2347.33156331,2347.33156331,0.0,0.0,1444.10166423,2347.33156331
2017-01-17T09:00:00.000Z,0.0,0.0299950562488,0.78689060613,0.578893615504,50.5082499186,0.0415111388287,97.6008345286,0.0,48.5858338674,1.0,87.2083320618,0.0,0.0,0.0,52.1999998093,48.9383335114,1.0,86.9999980927,0.0,0.0,97.6008345286,87.4787775675,2.0,0.0,119.187748909,68.6794989904,42.34375,0.46812760072,1100.6583252,0.0,0.476476269274,0.0,1.0,14.058991909,80.1019999186,,3048.33282471,79.9114990234,79.8841094971,68.6989987691,68.628094991,,2718.33270264,52.7450002035,52.6207148234,41.7004992167,41.6891072591,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,79.2199993134,100.0,8.16181206703,38.2109998067,1.14149951935,5.89717980226,40.5589996974,207.0,78.058333079,596.399993896,0.476476269274,38.2109998067,0.894134514218,89.4134515127,2.0,1.0,1.0,1251.78831991,1251.78831991,0.0,0.46539311784,0.0,1.0,13.7459522088,78.4804999034,9.86040039062,2956.50488281,78.5524997711,78.3446807861,68.6599992116,68.3284810384,,2408.49993896,52.5575005213,52.5010045369,41.7599992752,42.1313018799,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,7.78815285365,36.7925004959,0.750999450684,5.95779935519,41.0089998245,207.0,70.4416662852,504.258336385,0.46539311784,36.7925004959,0.773893607003,77.3893616994,2.0,1.0,1.0,1083.4510498,1083.4510498,1100.6583252,0.468126036446,2.0,0.0,5389.14717611,0.0,8.16210858027,3.20240841309,4.96354166667,5389.14717611,0.0954445602707,224.397501628,224.397501628,97.5148963928,2.0,52.7843322754,42.3128051758,41.918926239,1.0,2756.71046126,1386.74999038,0.0,0.0,0.0,14.0566371282,1.0,0.0,36.5749991735,54.6423616409,1.0,87.0547924042,0.0,1.0,1.0,0.0,33.9491656621,1.0,85.8630936941,0.0,1.0,0.0299947146116,70.5241654714,85.5709253947,70.5241654714,2.0,0.0,84.514036433,0.0566000007093,42.5143811284,0.954543691844,694.258115405,1.0,0.0,5095.18097008,0.00509518097008,751.137466354,0.635073706947,0.319470785698,0.635073706947,0.0,0.0,1493.180837,751.137466354,1493.180837,0.0,0.0,0.001493180837,0.63509922723,1.0,7.47274055747,2.0,2.0,2.0,0.0,93.2809225718,55.6846087774,54.6423616409,0.546423616409,1.0,11.0833333333,4143.46045164,127.028417561,2244.31830335,0.954544492645,2244.31830335,1.0,0.0,0.0,0.0,113.322500229,1.0,97.5277786255,1.0,0.0,58.4250005086,111.075000127,1.0,97.3750012716,0.0,1.0,224.397501628,0.0,1541.68005371,0.000252321349424,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334684017518,168493.0,2512.96181383,77.0412958756,1361.15362032,0.578920418722,1361.15362032,0.334678907011,1.0,1.0,1.0,0.0,2351.19297282,2351.19297282,2351.19297282,0.0,0.0,1493.180837,2351.19297282
2017-01-17T10:00:00.000Z,0.0,0.030285639171,0.793872757953,0.58985279257,50.8847500483,0.0420877724277,101.703333537,0.0,50.6508337657,1.0,88.4027786255,0.0,0.0,0.0,52.9416662852,51.1474997203,1.0,88.2361106873,0.0,0.0,101.703333537,88.6576519012,2.0,0.0,120.053249995,69.1684999466,42.296875,0.475854173329,1150.40834554,0.0,0.482034268454,0.0,1.0,14.1991950671,80.5834992727,,3094.99945068,80.3885002136,80.3482513428,69.1805000305,69.1068166097,,2733.66603597,52.8784996668,52.7449315389,41.7349993388,41.7298278809,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.194999059041,79.707499822,100.0,8.29674402873,38.6535008748,1.13549931844,5.90245103836,40.5980002085,207.0,79.441666921,611.875010173,0.482034268454,38.6535008748,0.906663927351,90.678589503,2.0,1.0,1.0,1269.32949829,1269.32949829,0.0,0.476902251263,0.0,1.0,13.9683431784,79.267999649,9.97200012207,2998.49963379,79.3294995626,79.1165186564,69.1564998627,68.8215332031,,2468.49989827,52.6925001144,52.6329701742,41.7149995168,42.0968348185,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,8.01338235537,37.6145000458,0.728499412537,5.954960982,40.9865001043,207.0,73.9500007629,538.533330282,0.476902251263,37.6145000458,0.806459583101,80.6681887309,2.0,1.0,1.0,1129.04341634,1129.04341634,1150.40834554,0.475615065753,2.0,0.0,5481.91259766,0.0,8.15595990961,3.09557529291,4.40625,5486.36789773,0.0993426935306,239.955835978,239.955835978,99.9820607503,2.0,52.8993003152,42.323630593,41.918926239,1.0,2889.7030438,1369.85584911,0.0,0.0,0.833333333333,14.1515394847,1.0,0.0,37.8666655223,55.0289605459,1.0,88.156390508,0.0,1.0,1.0,0.0,35.3508323034,1.0,87.0238081614,0.0,1.0,0.0302503299658,73.2174981435,86.8326193492,73.2174981435,2.0,0.0,88.5912654799,0.0566000007093,41.9964478559,0.954213754583,695.229201945,1.0,0.0,5340.98889415,0.00534098889415,741.986701936,0.647435229933,0.306914905512,0.647435229933,0.0,0.0,1565.21668498,741.986701936,1565.21668498,0.0,0.0,0.00156521668498,0.647525429726,1.0,7.84569292491,2.0,2.0,2.0,0.0,93.3199303367,56.0517460216,55.0289605459,0.550289605459,1.0,10.5,4258.93901462,130.568709375,2306.8676279,0.954211252298,2306.8676279,1.0,0.0,0.0,0.0,120.675000509,1.0,100.0,1.0,0.0,59.9416675568,119.280833562,1.0,99.9027792613,0.0,1.0,239.955835978,0.0,1610.76000977,0.000249247433756,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321642513408,168493.0,2633.16941822,80.7265685943,1426.26444492,0.5899591141,1426.26444492,0.3216774576,1.0,1.0,1.0,0.0,2417.08591715,2417.56489702,2417.56489702,0.0,0.0,1565.21668498,2417.56489702
2017-01-17T11:00:00.000Z,0.0,0.0308850934337,0.802354703289,0.602423058735,51.3234996796,0.0425947531752,106.040000916,0.0,52.6891667048,1.0,89.6666666667,0.0,0.0,0.0,53.6833337148,53.3708337148,1.0,89.4722213745,0.0,0.0,106.040000916,89.947912852,2.0,0.0,120.92324988,69.5997502009,42.2838541667,0.484817882227,1206.9916687,0.0,0.493550788133,0.0,1.0,14.3684060574,81.1879984538,,3141.24945068,80.9749997457,80.9433542887,69.6049995422,69.53855896,,2711.33268229,53.2190004985,53.088915507,41.7184998194,41.7247390747,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,80.2744998932,100.0,8.46595517794,39.2564999262,1.1219997406,5.9024510781,40.5965000788,207.0,82.1249993642,641.216674805,0.493550788133,39.2564999262,0.928018043155,92.8018048604,2.0,1.0,1.0,1299.22526042,1299.22526042,0.0,0.491675098874,0.0,1.0,14.1387627125,79.8544991811,,3048.3684082,79.8965002696,79.7024230957,69.5945008596,69.2552719116,,2429.99991862,53.041999499,52.9740473429,41.6759999593,41.9678929647,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,8.19981837273,38.2205003103,0.805000305176,5.9389444987,40.8709996541,207.0,76.3166681925,565.774998983,0.491675098874,38.2205003103,0.821944369362,82.1944357554,2.0,1.0,1.0,1150.72211711,1150.72211711,1206.9916687,0.484826038377,2.0,0.0,5424.73640951,0.0,8.13637002309,3.99188665549,4.37760416667,5424.73640951,0.0920617101369,229.163333893,229.163333893,98.0270163218,2.0,53.2543843587,42.2395655314,41.918926239,1.0,2989.27475629,1394.68881538,0.0,0.0,1.0,14.2499017715,1.0,0.0,39.7024993896,55.3550977707,1.0,89.5490837097,0.0,1.0,1.0,0.0,37.1883325577,1.0,88.5535697937,0.0,1.0,0.0308857051971,76.8908322652,88.3906052907,76.8908322652,2.0,0.0,91.6438919545,0.0566000007093,42.7577661899,0.953811119582,696.415523972,1.0,0.0,5525.0255936,0.0055250255936,755.437555726,0.650371416198,0.303440069571,0.650371416198,0.0,0.0,1619.15001424,755.437555726,1619.15001424,0.0,0.0,0.00161915001424,0.650406753023,1.0,6.75267619178,2.0,2.0,2.0,0.0,93.6559028625,56.4897753398,55.3550977707,0.553550977707,1.0,10.5,4383.96357167,134.401658144,2374.58756997,0.953811485769,2374.58756997,1.0,0.0,0.0,0.0,115.370833079,1.0,98.1944465637,1.0,0.0,58.8250013987,113.792500178,1.0,98.0416679382,0.0,1.0,229.163333893,0.0,1631.0,0.000253765831162,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31813421635,168493.0,2769.01343776,84.8912157627,1499.84478267,0.602449536362,1499.84478267,0.318110537612,1.0,1.0,1.0,0.0,2489.57745361,2489.57745361,2489.57745361,0.0,0.0,1619.15001424,2489.57745361
2017-01-17T12:00:00.000Z,0.0,0.0309049667438,0.803424899649,0.603918184844,51.584499677,0.0427826435355,106.860001882,0.0,53.0616668065,1.0,89.8472213745,0.0,0.0,0.0,53.8250001272,53.7983334859,1.0,89.7083326976,0.0,0.0,106.860001882,90.1905428569,2.0,0.0,121.574249585,69.9897499084,42.3489583333,0.487857810757,1218.4750061,0.0,0.496549861713,0.0,1.0,14.5243212382,81.7070000966,,3148.33282471,81.5029996236,81.4513753255,70.0144996643,69.9347483317,,2707.66603597,53.4290002187,53.2959493001,41.709499677,41.7221959432,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,80.7845001221,100.0,8.62126215299,39.7934999466,1.10249964396,5.90305928389,40.6070000331,207.0,83.558333079,656.524993896,0.496549861713,39.7934999466,0.94440856207,94.4408575694,2.0,1.0,1.0,1322.1719869,1322.1719869,0.0,0.489388937097,0.0,1.0,14.208864212,80.0945002238,,3057.74222819,80.1424999237,79.9369049072,69.9650001526,69.6258570353,,2377.99987793,53.2445001602,53.1850687663,41.6564998627,42.0023625692,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,8.26586492856,38.486000061,0.760000546773,5.94299936295,40.8964993159,207.0,76.008333842,561.950002035,0.489388937097,38.486000061,0.820138666062,82.0138676961,2.0,1.0,1.0,1148.19413249,1148.19413249,1218.4750061,0.487828181792,2.0,0.0,5346.55684408,0.0,8.13486536344,3.7077533404,4.15625,5346.55684408,0.0849288193546,212.130835215,212.130835215,95.1877511342,2.0,53.464419047,42.25293986,41.918926239,1.0,2980.85911246,1413.55098764,0.0,0.0,1.0,13.8515427907,1.0,0.0,39.7866659164,56.1629568736,1.0,89.7545668284,0.0,1.0,1.0,0.0,37.4016656876,1.0,88.7083320618,0.0,1.0,0.0309041403644,77.1883296967,88.6215604146,77.1883296967,2.0,0.0,91.3858887876,0.0566000007093,43.336034505,0.953015997989,698.763885585,1.0,0.0,5509.47110251,0.00550947110251,765.65431028,0.646456550907,0.306555681273,0.646456550907,0.0,0.0,1614.59165446,765.65431028,1614.59165446,0.0,0.0,0.00161459165446,0.646425331632,1.0,6.0067218125,2.0,2.0,2.0,0.0,93.0486907959,57.3166214625,56.1629568736,0.561629568736,1.0,10.5,4394.4101001,134.721923293,2380.24596474,0.95301223218,2380.24596474,1.0,0.0,0.0,0.0,107.097501119,1.0,95.3055559794,1.0,0.0,57.1000003815,105.03333346,1.0,95.1666666667,0.0,1.0,212.130835215,0.0,1673.56994629,0.000257197833174,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321670248211,168493.0,2784.92961297,85.3791669751,1508.46582871,0.603965475789,1508.46582871,0.321710605622,1.0,1.0,1.0,0.0,2497.60274251,2497.60274251,2497.60274251,0.0,0.0,1614.59165446,2497.60274251
2017-01-17T13:00:00.000Z,0.0,0.0319687391496,0.826299183871,0.634097845838,52.4672505061,0.0442589094666,117.245000203,0.0,58.2150004705,1.0,92.5694459279,0.0,0.0,0.0,55.4666662216,59.0616664886,1.0,92.4444440206,0.0,0.0,117.245000203,92.8973871867,2.0,0.0,123.606000582,71.1387500763,42.375,0.508139575916,1345.6083374,0.0,0.510784031399,0.0,1.0,14.8820811907,82.9130001068,,3253.33268229,82.7000001272,82.6403172811,71.1529998779,71.0623524984,,2738.66605632,53.8534997304,53.7201970418,41.7784996033,41.8240025838,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,81.980000178,100.0,8.96827681859,40.9215005239,1.09649944305,5.91380445162,40.6820001602,207.0,88.1749998728,703.908335368,0.510784031399,40.9215005239,0.977674482073,98.4270509084,2.0,1.0,1.0,1377.9787089,1377.9787089,0.0,0.520413679867,0.0,1.0,14.7140790621,81.8315010071,,3157.47969564,81.8120009104,81.5994059245,71.1245002747,70.7803548177,,2488.74987793,53.6780004501,53.6090189616,41.8019997279,42.0649185181,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.019500096639,100.0,8.75688783328,40.0100011826,0.794499715169,5.95719114939,41.0075000127,207.0,83.2583325704,641.700002035,0.520413679867,40.0100011826,0.879843851725,87.9843851725,2.0,1.0,1.0,1231.78139242,1231.78139242,1345.6083374,0.507893401951,2.0,0.0,5501.16585286,0.0,8.08688473701,2.49697403113,3.10416666667,5501.16585286,0.0887646024009,235.05749766,235.05749766,99.2297643026,2.0,53.904103597,42.3529307048,41.918926239,1.0,3291.00843,1349.66783145,0.0,0.0,1.0,13.2258485158,1.0,0.0,43.3941656748,57.9271513621,1.0,92.5285371145,0.0,1.0,1.0,0.0,41.2624991735,1.0,91.9761886597,0.0,1.0,0.0319569333346,84.6566651662,91.6806062063,84.6566651662,2.0,0.0,100.894312357,0.0566000007093,41.377532346,0.950056108319,707.563818213,1.0,0.0,6082.71480105,0.00608271480105,731.051799071,0.673154261595,0.276065732373,0.673154261595,0.0,0.0,1782.58500163,731.051799071,1782.58500163,0.0,0.0,0.00178258500163,0.672861978412,1.0,5.78815397265,2.0,2.0,2.0,0.0,87.7343514182,60.1003109325,57.9271513621,0.579271513621,1.0,10.5,4650.08768418,142.560376028,2518.73452723,0.951145038966,2518.73452723,1.0,0.0,0.0,0.0,118.33499972,1.0,99.2500006358,1.0,0.0,59.4666678111,116.722499847,1.0,99.1111125946,0.0,1.0,235.05749766,0.0,1919.04003906,0.000245574192079,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290245673439,168493.0,3102.20825809,95.1061583838,1680.32079845,0.634536420585,1680.32079845,0.290555208053,1.0,1.0,1.0,0.0,2648.10772705,2648.10772705,2648.10772705,0.0,0.0,1782.58500163,2648.10772705
2017-01-17T14:00:00.000Z,0.0,0.0331338403067,0.818913548611,0.608749789647,52.0780003866,0.0454487305722,110.631666183,0.0,55.0266663233,1.0,90.4166660309,0.0,0.0,0.0,54.1333335241,55.5716673533,1.0,90.2222220103,0.0,0.0,110.631666183,90.6851634979,2.0,0.0,124.469250679,72.3912502925,45.7994791667,0.520697257809,1260.82499186,0.0,0.513220693583,0.0,1.0,15.0174496174,83.4424997965,9.08399963379,3174.58278402,83.1905008952,83.1928329468,72.3815008799,72.2966308594,,2379.33281453,54.10100015,53.9718170166,41.4199994405,41.4638519287,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,83.9059995015,100.0,9.15412767728,41.7705014547,1.10549894969,5.86332197984,40.3145004908,207.0,83.3083333969,652.716664632,0.513220693583,41.7705014547,0.724583905901,89.9441652298,2.0,1.0,1.0,1259.21829732,1259.21829732,0.0,0.525847235116,0.0,1.0,14.92075785,82.5289999644,8.96039886475,3074.61517334,82.5574995677,82.3757171631,72.400999705,72.0579503377,,2191.74992879,53.9210001628,53.8500010173,41.455499649,41.7553354899,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,9.01100794474,41.1019999186,0.803499539693,5.90974978606,40.6520001094,207.0,79.5,608.108337402,0.525847235116,41.1019999186,0.815323486328,81.5899473826,2.0,1.0,1.0,1141.45288086,1141.45288086,1260.82499186,0.515624801908,2.0,0.0,4778.29547119,0.0,8.04475633303,4.08273583651,5.546875,4778.29547119,0.0655107066634,166.998332659,166.998332659,85.7543497086,2.0,54.1944834391,42.0669657389,41.918926239,1.0,2988.41780128,1235.30379703,0.0,0.0,0.666666666667,12.2997684479,1.0,0.0,41.214998881,60.081732432,1.0,90.5308208466,0.0,1.0,1.0,0.0,39.0158327421,1.0,89.6488075256,0.0,1.0,0.0329049324287,80.2308314641,89.3436145782,80.2308314641,2.0,0.0,91.6176197984,0.0566000007093,37.8714092665,0.94468857709,723.707825918,1.0,0.0,5523.44169824,0.00552344169824,669.106162401,0.66848712911,0.276328393071,0.66848712911,0.0,0.0,1618.68584188,669.106162401,1618.68584188,0.0,0.0,0.00161868584188,0.659496972958,1.0,6.4992405505,2.0,2.0,2.0,0.0,77.4216168722,64.501991272,60.081732432,0.60081732432,1.0,11.0833333333,4223.7215983,129.489029065,2287.79200428,0.944815522181,2287.79200428,1.0,0.0,0.0,0.0,84.3866666158,1.0,86.0277783076,1.0,0.0,51.5083344777,82.6116666794,1.0,85.8472239176,0.0,1.0,166.998332659,0.0,2006.81005859,0.000224765475518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292468092007,168493.0,2776.42314131,85.1183792479,1503.85827175,0.621065479578,1503.85827175,0.301936680774,1.0,1.0,1.0,0.0,2421.4166158,2421.4166158,2421.4166158,0.0,0.0,1618.68584188,2421.4166158
2017-01-17T15:00:00.000Z,0.0,0.029741583583,0.77363131042,0.515642511653,48.7877508799,0.0422461736096,73.7233339945,0.0,36.7333332698,1.0,79.5138861338,0.0,0.0,0.0,47.6416664124,36.9775005976,1.0,79.3888880412,0.0,0.0,73.7233339945,79.8488044739,2.0,0.0,119.334750493,70.5469996134,45.4140625,0.465725961268,812.849995931,0.0,0.45268968757,0.0,1.0,13.9635087649,79.9190012614,9.15300051371,2717.08284505,79.6805006663,79.655863444,70.5275001526,70.4629999797,,1702.99960327,54.6619997025,54.5432154338,41.6869999568,41.5866622925,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,84.4415003459,100.0,8.08761676153,37.996500651,1.28399976095,5.87589196364,40.4000002543,207.0,59.8500003815,416.741663615,0.45268968757,37.9935007095,0.657717510405,65.771750768,2.0,1.0,1.0,920.804514567,920.804514567,0.0,0.457333149936,0.0,1.0,13.9429617723,79.1434993744,8.74200057983,2629.92085775,79.3084996541,79.1050160726,70.5664990743,70.2305297852,,1616.99993896,54.4985001882,54.4307835897,41.6475000381,42.1855494181,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.165000279744,100.0,8.00563927492,37.660999616,0.786999702454,5.93732257684,40.8605003357,207.0,58.4666662216,396.108332316,0.457333149936,37.660999616,0.61866275969,61.8662761052,2.0,1.0,1.0,866.127863566,866.127863566,812.849995931,0.465800649692,2.0,0.0,3358.80916341,0.0,8.03128751119,4.33565485477,5.04947916667,3358.80916341,0.031320115991,54.6666660309,54.6666660309,60.2953879038,2.0,54.8568623861,42.3892339071,41.918926239,1.0,1833.52581747,1205.57228504,0.0,0.0,0.0,10.0009285609,1.0,0.0,27.4216658274,60.5265715917,1.0,79.1381251017,0.0,1.0,1.0,0.0,24.4883329074,1.0,77.0297584534,0.0,1.0,0.029747200163,51.9091657003,76.8481038411,51.9091657003,2.0,0.0,56.2114411056,0.0566000007093,36.9599134376,0.943163873538,728.342357565,1.0,0.0,3388.8745244,0.0033888745244,653.001996015,0.569021037009,0.374140350405,0.569021037009,0.0,0.0,993.134989421,653.001996015,993.134989421,0.0,0.0,0.000993134989421,0.568964456518,1.0,5.26789597425,2.0,2.0,2.0,0.0,74.9432500203,65.6314252218,60.5265715917,0.605265715917,1.0,10.5,3039.09810251,93.1713545433,1646.13698544,0.943161387414,1646.13698544,1.0,0.0,0.0,0.0,27.6266667048,1.0,60.486114502,1.0,0.0,36.1166680654,27.0399998029,1.0,60.1944468816,0.0,1.0,54.6666660309,0.0,1026.79992676,0.000219355779989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.396687518592,168493.0,1661.6956156,50.9435451314,900.062623551,0.515694817805,900.062623551,0.396599065335,1.0,1.0,1.0,0.0,1745.33967082,1745.33967082,1745.33967082,0.0,0.0,993.134989421,1745.33967082
2017-01-17T16:00:00.000Z,0.0,0.0302538377987,0.769585100853,0.522653427565,49.4050000509,0.0428781108718,79.6133314768,0.0,39.5683326721,1.0,81.6250012716,0.0,0.0,0.0,48.866666158,40.0349998474,1.0,81.4444440206,0.0,0.0,79.6133314768,81.8746496836,2.0,0.0,120.173999786,70.7689997355,46.2265625,0.474482010605,880.999994914,0.0,0.456086624616,0.0,1.0,14.1278848648,80.4515005747,9.46499951681,2809.99951172,80.2204996745,80.1714935303,70.7555001577,70.6750640869,,1823.66629028,54.7745002111,54.6464131673,41.8114999135,41.7406489054,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,83.7275002797,100.0,8.22725868225,38.4089997609,1.22699960073,5.90062638124,40.5845003128,207.0,63.2749996185,449.33333079,0.456086624616,38.4089997609,0.703584874471,70.3584861755,2.0,1.0,1.0,985.018824259,985.018824259,0.0,0.464865675179,0.0,1.0,14.1206331253,79.7735010783,9.12450091044,2716.16003418,79.9070002238,79.7119979858,70.7824993134,70.4422988892,,1731.99990845,54.6035003662,54.5347061157,41.7509997686,42.1906509399,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.133499145508,100.0,8.1743897597,38.1635004679,0.819999694824,5.94624316692,40.923500061,207.0,62.3833322525,431.666666667,0.464865675179,38.1560004552,0.663066856748,66.3066854477,2.0,1.0,1.0,928.293599447,928.293599447,880.999994914,0.474456169769,2.0,0.0,3568.26068115,0.0,8.02190121737,3.69557491938,4.1796875,3568.26068115,0.0338651041009,62.9391676585,62.9391676585,63.059144338,2.0,54.9220199585,42.4331792196,41.918926239,1.0,1993.51907501,1239.71152516,0.0,0.0,0.0,10.2250226339,1.0,0.0,29.5174994469,60.5304775238,1.0,81.2214603424,0.0,1.0,1.0,0.0,26.6566662788,1.0,79.1845232646,0.0,1.0,0.0302573000206,56.1741654078,79.1002260844,56.1741654078,2.0,0.0,61.1164451629,0.0566000007093,38.0065394883,0.943087287132,728.575857131,1.0,0.0,3684.58733597,0.00368458733597,671.493622121,0.581547903441,0.361647725053,0.581547903441,0.0,0.0,1079.7958374,671.493622121,1079.7958374,0.0,0.0,0.0010797958374,0.581509987513,1.0,6.17690744961,2.0,2.0,2.0,0.0,75.4257743142,65.6867980957,60.5304775238,0.605304775238,1.0,11.0833333333,3233.77536152,99.139685709,1751.58453121,0.943354545871,1751.58453121,1.0,0.0,0.0,0.0,31.9608330727,1.0,63.1527795792,1.0,0.0,37.75,30.9783331553,1.0,62.9166663488,0.0,1.0,62.9391676585,0.0,1151.35998535,0.000225567468609,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383363526085,168493.0,1792.03839673,54.9395377133,970.663198318,0.522772109668,970.663198318,0.383427286466,1.0,1.0,1.0,0.0,1856.76163737,1856.76163737,1856.76163737,0.0,0.0,1079.7958374,1856.76163737
2017-01-17T17:00:00.000Z,0.0,0.030544945364,0.768757113278,0.536519486317,50.2037509282,0.0431246973164,87.0750007629,0.0,43.485833168,1.0,83.9999980927,0.0,0.0,0.0,50.2666667302,43.6308336258,1.0,83.7777773539,0.0,0.0,87.0750007629,84.2593917847,2.0,0.0,121.493999799,71.2902488708,46.1380208333,0.480772275526,971.200007121,0.0,0.465919074158,0.0,1.0,14.3817009131,81.3185005188,9.8085009257,2917.91617839,81.0859998067,81.0419006348,71.277498881,71.193145752,,1932.66622925,54.8764994939,54.7515207926,41.7455002467,41.7081934611,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,88.6535008748,100.0,8.48208816846,39.34049956,1.16700077057,5.89961270491,40.5784994761,207.0,68.0999997457,492.60000356,0.465919074158,39.34049956,0.755256231399,75.4468708038,2.0,1.0,1.0,1057.35872396,1057.35872396,0.0,0.482488703212,0.0,1.0,14.3901615938,80.6915003459,9.51300112406,2817.3973999,80.8159999847,80.6135381063,71.3029988607,70.9602203369,,1832.24994914,54.7085002263,54.6411743164,41.7149998347,42.062365214,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.124499638875,100.0,8.45081138611,39.10100015,0.845500310262,5.93934996923,40.8694995244,207.0,67.4666671753,478.599998474,0.482488703212,39.10100015,0.708523170834,70.8523171743,2.0,1.0,1.0,991.932439168,991.932439168,971.200007121,0.480972566294,2.0,0.0,3829.05417887,0.0,8.00194295247,3.91943184535,4.25520833333,3829.05417887,0.036902923476,74.5099995931,74.5099995931,66.7086022695,2.0,55.0105870565,42.3491032918,41.918926239,1.0,2205.26435875,1314.90473346,0.0,0.0,0.0,10.9271504084,1.0,0.0,32.2591659228,60.3503484726,1.0,83.7043374379,0.0,1.0,1.0,0.0,29.4433325132,1.0,82.0238081614,0.0,1.0,0.0305588269389,61.7033316294,81.8844687144,61.7033316294,2.0,0.0,67.6080404448,0.0566000007093,40.3117803308,0.943880875505,726.159291137,1.0,0.0,4075.95253567,0.00407595253567,712.222258404,0.591306496405,0.35257075097,0.591306496405,0.0,0.0,1194.48833211,712.222258404,1194.48833211,0.0,0.0,0.00119448833211,0.591546644767,1.0,6.25276477401,2.0,2.0,2.0,0.0,77.4236914317,65.1076132456,60.3503484726,0.603503484726,1.0,10.5,3520.16909221,107.919820776,1906.71059052,0.943877247375,1906.71059052,1.0,0.0,0.0,0.0,37.5891666412,1.0,66.8194446564,1.0,0.0,40.0,36.9208332698,1.0,66.6666641235,0.0,1.0,74.5099995931,0.0,1212.69995117,0.000239248991536,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37353453741,168493.0,2001.30933788,61.3552756708,1084.01545763,0.536619207629,1084.01545763,0.3732707977,1.0,1.0,1.0,0.0,2020.08322144,2020.08322144,2020.08322144,0.0,0.0,1194.48833211,2020.08322144
2017-01-17T18:00:00.000Z,0.0,0.0307057645204,0.769530987623,0.526577664313,49.6802488963,0.0434400066072,82.5116678874,0.0,41.0641667048,1.0,82.4861119588,0.0,0.0,0.0,49.375,41.4475005468,1.0,82.2916673024,0.0,0.0,82.5116678874,82.7567386627,2.0,0.0,120.611249288,70.9310003916,45.7890625,0.481076127002,914.799997965,0.0,0.463602328825,0.0,1.0,14.2149077257,80.7754999797,9.60899861654,2853.74951172,80.5234991709,80.5110143026,70.9145005544,70.8382314046,,1864.9995931,54.6260000865,54.4992624919,41.6329997381,41.5777511597,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,83.7814992269,100.0,8.33516367277,38.8904994329,1.19699986776,5.87974405289,40.4359998703,207.0,65.3416662216,468.29166921,0.463602328825,38.8904994329,0.721368084862,72.1368071238,2.0,1.0,1.0,1009.91531881,1009.91531881,0.0,0.472141955195,0.0,1.0,14.2004036903,80.0344982147,9.22800000509,2749.15594482,80.175500234,79.9777959188,70.9475002289,70.6055831909,,1775.99991862,54.4624999364,54.3906199137,41.6910003026,42.0783208211,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.141002019246,100.0,8.26368912061,38.4844999313,0.847000439962,5.93671441078,40.8439998627,207.0,63.9166666667,446.508336385,0.472141955195,38.4844999313,0.675161107381,67.5004688899,2.0,1.0,1.0,945.225550334,945.225550334,914.799997965,0.481523885685,2.0,0.0,3659.27583822,0.0,7.97957805792,4.12554725011,4.31510416667,3659.27583822,0.0365583415406,69.4558334351,69.4558334351,65.3015712102,2.0,54.7758763631,42.3089828491,41.918926239,1.0,2077.22733503,1243.9387672,0.0,0.0,0.0,11.1102167765,1.0,0.0,30.63666598,59.8042837779,1.0,82.2203172048,0.0,1.0,1.0,0.0,27.7524991035,1.0,80.4821414948,0.0,1.0,0.0307420214231,58.3891649246,80.2034606934,58.3891649246,2.0,0.0,63.6827367762,0.0566000007093,38.1361364455,0.946054050221,719.57121137,1.0,0.0,3839.30388654,0.00383930388654,673.783320982,0.591688234185,0.354329986027,0.591688234185,0.0,0.0,1125.13667806,673.783320982,1125.13667806,0.0,0.0,0.00112513667806,0.587522506714,1.0,6.96676204615,2.0,2.0,2.0,0.0,81.6753819784,63.4619890849,59.8042837779,0.598042837779,1.0,10.5,3321.16610223,101.818873222,1798.91999904,0.946018220212,1798.91999904,1.0,0.0,0.0,0.0,35.0983336767,1.0,65.4444452922,1.0,0.0,39.1416670481,34.3574995995,1.0,65.2361097336,0.0,1.0,69.4558334351,0.0,1194.75,0.00022633662197,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37454879669,168493.0,1849.982884,56.7159747301,1002.04901094,0.526958743247,1002.04901094,0.373975885265,1.0,1.0,1.0,0.0,1901.57013957,1901.57013957,1901.57013957,0.0,0.0,1125.13667806,1901.57013957
2017-01-17T19:00:00.000Z,0.0,0.0298875772912,0.773520984152,0.516109065276,48.6430015564,0.042052340563,73.664999644,0.0,36.7924995422,1.0,79.5000012716,0.0,0.0,0.0,47.5833330154,36.9374996821,1.0,79.3055547078,0.0,0.0,73.664999644,79.7667414347,2.0,0.0,118.766251246,70.1232496897,45.6197916667,0.46176873632,808.791666667,0.0,0.44913697955,0.0,1.0,13.8523131212,79.5530001322,9.20100084941,2734.58284505,79.3055006663,79.3023554484,70.1044998169,70.0369695028,,1769.33294678,54.1925001144,54.0654551188,41.6345005035,41.5319366455,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,83.8669993083,100.0,7.97804303964,37.6710001628,1.24050045013,5.87427000205,40.3940000534,207.0,59.7666667302,415.925000509,0.44913697955,37.6710001628,0.661405014765,66.1247876485,2.0,1.0,1.0,925.967020671,925.967020671,0.0,0.45147256714,0.0,1.0,13.8196796576,78.7444998423,8.77950159709,2640.04459635,78.9215011597,78.7274017334,70.1419995626,69.8025360107,,1689.24992879,54.0109993617,53.9520060221,41.6534996033,42.1230036418,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.177001317342,100.0,7.88174895446,37.2680015564,0.80050055186,5.9379307429,40.8529990514,207.0,58.2333329519,392.866663615,0.45147256714,37.2680015564,0.62135547093,62.1355470022,2.0,1.0,1.0,869.897659302,869.897659302,808.791666667,0.461649082283,2.0,0.0,3485.41363525,0.0,7.969064792,4.16552782059,4.30208333333,3485.41363525,0.0346761428676,60.7399997711,60.7399997711,62.3912928899,2.0,54.3735198975,42.3147150675,41.918926239,1.0,1837.91208247,1225.09196833,0.0,0.0,0.0,10.7635329564,1.0,0.0,27.6566662788,59.3409668605,1.0,79.377852122,0.0,1.0,1.0,0.0,24.6916659673,1.0,77.2559496562,0.0,1.0,0.0298835990353,52.348332723,77.0236428579,52.348332723,2.0,0.0,56.34591332,0.0566000007093,37.5583394412,0.947243129786,715.982911163,1.0,0.0,3396.98158326,0.00339698158326,663.574893472,0.568373530462,0.378859170588,0.568373530462,0.0,0.0,995.510823568,663.574893472,995.510823568,0.0,0.0,0.000995510823568,0.568218246102,1.0,5.17106811838,2.0,2.0,2.0,0.0,84.09303538,62.5246578852,59.3409668605,0.593409668605,1.0,9.91666666667,3063.0040508,93.9042527612,1659.08571704,0.947232701051,1659.08571704,1.0,0.0,0.0,0.0,30.7491666476,1.0,62.5416679382,1.0,0.0,37.391667366,29.9908332825,1.0,62.3194449743,0.0,1.0,60.7399997711,0.0,1069.60998535,0.00022290741717,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.39996420116,168493.0,1669.24024783,51.1748452017,904.149197179,0.516211837279,904.149197179,0.400107944361,1.0,1.0,1.0,0.0,1751.50806681,1751.50806681,1751.50806681,0.0,0.0,995.510823568,1751.50806681
2017-01-17T20:00:00.000Z,0.0,0.0288625259605,0.778949994709,0.511728270201,47.8457504908,0.0411299083253,68.2300008138,0.0,34.0116666158,1.0,77.5,0.0,0.0,0.0,46.383333842,34.2316665649,1.0,77.3055566152,0.0,0.0,68.2300008138,77.7518196106,2.0,0.0,117.201750437,69.3559999466,45.3307291667,0.447969153552,743.199996948,0.0,0.43853312375,0.0,1.0,13.5646549861,78.504500707,8.91750017802,2646.66617839,78.2524998983,78.2450180054,69.3349997203,69.2668228149,,1698.99958293,54.0484997431,53.9100265503,41.7095003128,41.5682067871,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,82.3369992574,100.0,7.68815481663,36.5429995855,1.30050023397,5.87650016944,40.4090000788,207.0,56.4416662852,383.008331299,0.43853312375,36.5429995855,0.623902141026,62.3902142843,2.0,1.0,1.0,873.462997437,873.462997437,0.0,0.439899704339,0.0,1.0,13.539273262,77.7140000661,8.52150090535,2540.68196615,77.8985010783,77.694249471,69.3770001729,69.0371297201,,1609.24993896,53.8850005468,53.8123906453,41.6744995117,42.204691569,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.184501012166,100.0,7.59951790174,36.2240015666,0.797499020894,5.93975536029,40.8770004908,207.0,55.0416666667,360.191663106,0.439899704339,36.2240015666,0.584816353208,58.4816354116,2.0,1.0,1.0,818.742894491,818.742894491,743.199996948,0.447960494274,2.0,0.0,3349.47428385,0.0,7.96843732487,4.10776974758,4.30989583333,3349.47428385,0.0326626070894,54.1625006994,54.1625006994,60.2103319168,2.0,54.2664933638,42.3592987061,41.918926239,1.0,1686.4606081,1217.55200543,0.0,0.0,0.0,10.8117609024,1.0,0.0,25.4358326594,58.5232388179,1.0,77.1347026825,0.0,1.0,1.0,0.0,22.4483329455,1.0,74.6845232646,0.0,1.0,0.0288622110781,47.8841657639,74.5663725535,47.8841657639,2.0,0.0,51.7027795552,0.0566000007093,37.3271825213,0.949159817012,710.231293476,1.0,0.0,3117.05640398,0.00311705640398,659.490849002,0.550604638676,0.397512861431,0.550604638676,0.0,0.0,913.476659139,659.490849002,913.476659139,0.0,0.0,0.000913476659139,0.550601010521,1.0,3.64753721133,2.0,2.0,2.0,0.0,87.1903214888,60.9258339622,58.5232388179,0.585232388179,1.0,11.0833333333,2907.2244363,89.1284287493,1574.70720198,0.949166113108,1574.70720198,1.0,0.0,0.0,0.0,27.4583334923,1.0,60.263891538,1.0,0.0,36.0666672389,26.7041667302,1.0,60.1111122767,0.0,1.0,54.1625006994,0.0,949.380004883,0.00022153550902,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.418802205369,168493.0,1567.48387462,48.0552423439,849.032539605,0.511760481252,849.032539605,0.418788083383,1.0,1.0,1.0,0.0,1659.04279582,1659.04279582,1659.04279582,0.0,0.0,913.476659139,1659.04279582
2017-01-17T21:00:00.000Z,0.0,0.0284803026489,0.785462079944,0.509225582863,47.1729990641,0.0404693145784,63.9208332698,0.0,31.9283337593,1.0,75.8472239176,0.0,0.0,0.0,45.3999999364,32.0274996758,1.0,75.6666673024,0.0,0.0,63.9208332698,76.1500498454,2.0,0.0,115.780498823,68.6074997584,45.2213541667,0.437951537869,691.750005086,0.0,0.433828880059,0.0,1.0,13.3084216118,77.5955003103,8.72550010681,2573.33284505,77.3149992625,77.3389994303,68.5894991557,68.5284194946,,1635.33296712,53.8385006587,53.7093658447,41.7379999161,41.5783869425,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.28050104777,80.2474994659,100.0,7.43354348342,35.5769993464,1.34100023905,5.87487812837,40.396999677,207.0,54.0249999364,357.624997457,0.433828880059,35.5769993464,0.588861505418,58.8861513138,2.0,1.0,1.0,824.406107585,824.406107585,0.0,0.427417759868,0.0,1.0,13.2661188444,76.7509994507,8.30549875895,2467.94114176,76.9309991201,76.7435201009,68.6255003611,68.2959543864,,1567.99994914,53.6659997304,53.6039174398,41.7075001399,42.2857513428,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.179999669393,100.0,7.32088935375,35.2234989802,0.782500267029,5.9452294906,40.9249998728,207.0,52.5666666031,334.125005086,0.427417759868,35.2234989802,0.558340570359,55.84806633,2.0,1.0,1.0,781.676798503,781.676798503,691.750005086,0.437926487288,2.0,0.0,3250.87451172,0.0,7.92336901029,4.93292446931,5.03645833333,3250.87451172,0.033875867472,53.4875005086,53.4875005086,60.0019175212,2.0,54.0565719604,42.3949635824,41.918926239,1.0,1576.9194081,1193.77953054,0.0,0.0,0.0,10.6666879654,1.0,0.0,23.9966661135,57.9228111903,1.0,75.5936050415,0.0,1.0,1.0,0.0,20.9883327484,1.0,73.0416660309,0.0,1.0,0.0284812584017,44.9849990209,72.8161347707,44.9849990209,2.0,0.0,48.3445128464,0.0566000007093,36.5983762731,0.950136865178,707.312320549,1.0,0.0,2914.59327065,0.00291459327065,646.614413683,0.540763831365,0.40937589418,0.540763831365,0.0,0.0,854.143325806,646.614413683,854.143325806,0.0,0.0,0.000854143325806,0.540772522489,1.0,2.81797004831,2.0,2.0,2.0,0.0,88.1358826955,60.0687704086,57.9228111903,0.579228111903,1.0,11.0833333333,2770.69893864,84.9428891196,1500.75773949,0.950139725545,1500.75773949,1.0,0.0,0.0,0.0,27.1150004069,1.0,60.1666717529,1.0,0.0,35.9083347321,26.4374998411,1.0,59.8472245534,0.0,1.0,53.4875005086,0.0,893.809997559,0.000217210069695,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430858623393,168493.0,1485.00180672,45.5265427981,804.355869746,0.509243061163,804.355869746,0.430868131837,1.0,1.0,1.0,0.0,1579.51267497,1579.51267497,1579.51267497,0.0,0.0,854.143325806,1579.51267497
2017-01-17T22:00:00.000Z,0.0,0.027981317188,0.805938062972,0.507664745472,45.8979975382,0.0397312700678,55.8299996058,0.0,27.9441666603,1.0,72.5972239176,0.0,0.0,0.0,43.4333333969,27.9366666476,1.0,72.3888899485,0.0,0.0,55.8299996058,72.9029553731,2.0,0.0,113.472748121,67.5747505824,44.8359375,0.427410475693,599.283335368,0.0,0.42105112256,0.0,1.0,12.8938554128,76.0759989421,8.24249776204,2427.0828654,75.8044986725,75.8499501546,67.5620009104,67.5074793498,,1552.99963379,53.1664994558,53.046236674,41.6959997813,41.4721272786,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,77.0509999593,100.0,7.04046769937,34.1054989497,1.46249993642,5.85338771343,40.2364997864,207.0,49.4083334605,312.450002035,0.42105112256,34.1084988912,0.530194505964,53.0194501877,2.0,1.0,1.0,742.27230835,742.27230835,0.0,0.414122532641,0.0,1.0,12.8370491664,75.1684989929,7.74899864197,2315.71016439,75.3364988963,75.1596069336,67.5875002543,67.2709401449,,1469.49991862,52.9879999161,52.9249598185,41.683499972,42.3476664225,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.167999903361,100.0,6.89486090342,33.6529989243,0.790000279744,5.94218826294,40.8934996923,207.0,46.9666662216,286.833335876,0.414122532641,33.6529989243,0.494633651007,49.4797258377,2.0,1.0,1.0,692.48711141,692.48711141,599.283335368,0.426023156301,2.0,0.0,3056.00872803,0.0,7.89065954902,6.6273308595,7.10677083333,3054.41754705,0.0370625866693,51.9641669591,51.9641669591,60.0,2.0,53.4120816317,42.3958906694,41.918926239,1.0,1377.83906689,1088.22384908,0.0,0.0,0.0,10.3767792384,1.0,0.0,21.1216661135,57.1852216721,1.0,72.3401813507,0.0,1.0,1.0,0.0,18.1116660436,1.0,69.4464270274,0.0,1.0,0.0278913123602,39.2333319982,69.1085408529,39.2333319982,2.0,0.0,42.2411938918,0.0566000007093,33.3622958672,0.951141178583,704.322421729,1.0,0.0,2546.63646839,0.00254663646839,589.439848924,0.532270882474,0.420390074866,0.532270882474,0.0,0.0,746.310836792,589.439848924,746.310836792,0.0,0.0,0.000746310836792,0.530730510751,1.0,1.83312238772,2.0,2.0,2.0,0.0,89.2657012939,59.1465069164,57.1852216721,0.571852216721,1.0,9.91666666667,2462.12393204,75.4827300942,1333.61712276,0.951139294541,1333.61712276,1.0,0.0,0.0,0.0,26.2733333906,1.0,60.1388931274,1.0,0.0,35.9333343506,25.6908335686,1.0,59.8888905843,0.0,1.0,51.9641669591,0.0,802.780029297,0.000198004046858,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441985813517,168493.0,1314.10661105,40.2873118393,711.789952905,0.507650495868,711.789952905,0.442027834871,1.0,1.0,1.0,0.0,1405.86066691,1402.12598766,1402.12598766,0.0,0.0,746.310836792,1402.12598766
