timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-17T23:00:00.000Z,0.0,0.027999543831,0.807014556637,0.507613138333,45.9924996694,0.0401553186083,55.9575004578,0.0,27.923333327,1.0,72.5972245534,0.0,0.0,0.0,43.433333079,27.990000248,1.0,72.4027786255,0.0,0.0,55.9575004578,72.8754583995,2.0,0.0,114.016500155,68.0240004857,44.59375,0.431151941868,600.658325195,0.0,0.426593339349,0.0,1.0,12.9881298542,76.4194997152,8.15699958801,2428.3328654,76.1794999441,76.1723073324,68.022500356,67.9474716187,,1537.99967448,53.1229998271,52.9908167521,41.7139991124,41.4854838053,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,79.277001063,100.0,7.13170103232,34.4655008316,1.45199902852,5.85642882188,40.2620000839,207.0,49.3416668574,311.908332825,0.426593339349,34.4655008316,0.522257425217,52.225742658,2.0,1.0,1.0,731.160395304,731.160395304,0.0,0.421416860294,0.0,1.0,12.9337408543,75.5089988708,7.64849980672,2314.96026611,75.6740004222,75.4860992432,68.0255006154,67.7053120931,,1464.24994914,52.959499677,52.8937174479,41.7269996007,42.3636271159,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.16500155131,100.0,6.98932234446,33.9470008214,0.824500083923,5.9444185098,40.9024995168,207.0,47.0499998728,288.749997457,0.421416860294,33.9470008214,0.489504957653,48.950495402,2.0,1.0,1.0,685.306940715,685.306940715,600.658325195,0.43107305216,2.0,0.0,3044.34014893,0.0,7.86981443564,7.29802397887,7.8984375,3045.50701904,0.0370431853324,51.5524994532,51.5524994532,60.0,2.0,53.4055836995,42.4255371094,41.918926239,1.0,1379.39908936,1061.02491673,0.0,0.0,0.0,9.41731834412,1.0,0.0,20.9524997075,58.6051820119,1.0,72.2203172048,0.0,1.0,1.0,0.0,18.0549998283,1.0,69.309521993,0.0,1.0,0.0279945888964,39.0074993769,69.0968659719,39.0074993769,2.0,0.0,42.2890203857,0.0566000007093,32.5284427685,0.948860257948,711.131816447,1.0,0.0,2549.51983134,0.00254951983134,574.707462207,0.536307701964,0.412524438508,0.536307701964,0.0,0.0,747.15582784,574.707462207,747.15582784,0.0,0.0,0.00074715582784,0.536294241746,1.0,2.26376380254,2.0,2.0,2.0,0.0,86.1696345011,61.1691497167,58.6051820119,0.586051820119,1.0,9.91666666667,2440.42400608,74.8174631542,1321.86329005,0.948832140472,1321.86329005,1.0,0.0,0.0,0.0,26.1924999555,1.0,60.1527824402,1.0,0.0,35.9083347321,25.3599996567,1.0,59.8472245534,0.0,1.0,51.5524994532,0.0,773.0,0.000193055158188,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.43477072594,168493.0,1305.55879466,40.0252565832,707.160001441,0.507598737991,707.160001441,0.434841713546,1.0,1.0,1.0,0.0,1393.14767456,1393.14767456,1393.14767456,0.0,0.0,747.15582784,1393.14767456
2017-01-18T00:00:00.000Z,0.0,0.0283707431425,0.816387492259,0.50859333365,45.6872498194,0.0405742847515,53.9983336131,0.0,26.9650001526,1.0,71.8611119588,0.0,0.0,0.0,42.9833329519,27.0333331426,1.0,71.6111106873,0.0,0.0,53.9983336131,72.1073468526,2.0,0.0,113.623499552,67.936249733,44.625,0.431577701286,574.749994914,0.0,0.42801891277,0.0,1.0,12.9083592892,76.1480000814,7.99650001526,2401.24953206,75.9259999593,75.9256134033,67.9294999441,67.8712819417,,1519.33298747,52.7509997686,52.6188049316,41.7005001704,41.454305013,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,78.9829991659,100.0,7.0572018226,34.2254997889,1.47450033824,5.85115746657,40.2259998322,207.0,47.7499993642,299.374997457,0.42801891277,34.2254997889,0.499786475045,49.9786475499,2.0,1.0,1.0,699.701065063,699.701065063,0.0,0.421766897965,0.0,1.0,12.8310058912,75.1819998423,7.45199966431,2285.71392822,75.3949991862,75.2222137451,67.9429995219,67.6262156169,9.95000076294,1448.74995931,52.5289996465,52.4857076009,41.7105000814,42.3495890299,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.212999343872,100.0,6.88739832242,33.6844991048,0.816999753316,5.94360756874,40.8935003281,207.0,45.3083337148,275.375001272,0.421766897965,33.6844991048,0.46642284575,46.6422859828,2.0,1.0,1.0,652.991984049,652.991984049,574.749994914,0.431676016653,2.0,0.0,3022.16977946,0.0,7.84718334675,7.46441336473,8.19010416667,3022.16977946,0.038850557253,51.5800008774,51.5800008774,60.0,2.0,53.004486084,42.427444458,41.918926239,1.0,1325.72082999,1007.45021612,0.0,0.0,0.0,9.57685979207,1.0,0.0,20.3649996122,58.352640152,1.0,71.5639254252,0.0,1.0,1.0,0.0,17.4174996217,1.0,68.5238068899,0.0,1.0,0.0283834364877,37.7824999491,68.3416608175,37.7824999491,2.0,0.0,40.6433755378,0.0566000007093,30.8859727802,0.948947462512,710.866563266,1.0,0.0,2450.30721925,0.00245030721925,545.688558183,0.539204309832,0.409755573106,0.539204309832,0.0,0.0,718.080830892,545.688558183,718.080830892,0.0,0.0,0.000718080830892,0.53947289288,1.0,2.31235661403,2.0,2.0,2.0,0.0,85.442111969,61.1091133753,58.352640152,0.58352640152,1.0,10.5,2333.17104611,71.5293483181,1263.76938908,0.948959882939,1263.76938908,1.0,0.0,0.0,0.0,26.0508335431,1.0,60.1250038147,1.0,0.0,35.9166679382,25.5291668574,1.0,59.8611132304,0.0,1.0,51.5800008774,0.0,781.450012207,0.000183307156857,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.431794410357,168493.0,1250.29551679,38.3310189238,677.226474266,0.508526920574,677.226474266,0.431515141828,1.0,1.0,1.0,0.0,1331.74163818,1331.74163818,1331.74163818,0.0,0.0,718.080830892,1331.74163818
2017-01-18T01:00:00.000Z,0.0,0.028130572939,0.804453317255,0.507485143157,46.243751208,0.0405390931707,57.228334109,0.0,28.5325001081,1.0,73.138888677,0.0,0.0,0.0,43.7749999364,28.667500178,1.0,72.9583326976,0.0,0.0,57.228334109,73.3988609314,2.0,0.0,114.701250712,68.4574995041,44.6848958333,0.43476938645,613.708328247,0.0,0.434658154734,0.0,1.0,13.1126206716,76.8485005697,8.17200088501,2466.66617839,76.6310005188,76.5989252726,68.4589996338,68.3811162313,,1510.66631063,53.3555002213,53.2188644409,41.7064994176,41.4880320231,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,80.7424990336,100.0,7.25821932157,34.9245011012,1.46549956004,5.85440135002,40.2409998576,207.0,50.0333337784,318.77499644,0.434658154734,34.9245011012,0.52384455363,52.3844556808,2.0,1.0,1.0,733.382375081,733.382375081,0.0,0.425787337463,0.0,1.0,13.0558141867,75.9829991659,7.68450101217,2345.3314209,76.1405003866,75.9531580607,68.4559993744,68.1345799764,,1443.99991862,53.1875,53.1174901326,41.6789999008,42.3176676432,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.157501220703,100.0,7.11707250277,34.4615004857,0.8109998703,5.93874168396,40.8680000305,207.0,47.8333333333,294.933331807,0.425787337463,34.4615004857,0.494672186715,49.4672177633,2.0,1.0,1.0,692.541061401,692.541061401,613.708328247,0.434685794066,2.0,0.0,3016.91888428,0.0,7.83248496056,7.48078024387,8.36458333333,3016.91888428,0.0362711923647,51.1633335749,51.1633335749,60.0,2.0,53.6244761149,42.3943227132,41.918926239,1.0,1406.54745435,1061.22294636,0.0,0.0,0.0,8.98728052775,1.0,0.0,21.3516661326,59.471719106,1.0,72.7625567118,0.0,1.0,1.0,0.0,18.356666247,1.0,69.7797603607,0.0,1.0,0.0281319482568,39.708331426,69.7170976003,39.708331426,2.0,0.0,43.1213232119,0.0566000007093,32.5345138753,0.946962036078,716.835374299,1.0,0.0,2599.69769173,0.00259969769173,574.814725577,0.539725058337,0.407215991797,0.539725058337,0.0,0.0,761.860824585,574.814725577,761.860824585,0.0,0.0,0.000761860824585,0.539701079329,1.0,2.57601269888,2.0,2.0,2.0,0.0,82.6490281423,62.7350756327,59.471719106,0.59471719106,1.0,10.5,2467.77040071,75.6558370872,1336.67555016,0.946941050134,1336.67555016,1.0,0.0,0.0,0.0,25.7241667112,1.0,60.1250038147,1.0,0.0,35.9083347321,25.4391665459,1.0,59.8472245534,0.0,1.0,51.1633335749,0.0,812.149963379,0.000193091189992,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430033096294,168493.0,1322.52210832,40.545310513,716.348233302,0.507482573631,716.348233302,0.430103365631,1.0,1.0,1.0,0.0,1411.57208252,1411.57208252,1411.57208252,0.0,0.0,761.860824585,1411.57208252
2017-01-18T02:00:00.000Z,0.0,0.0289265084809,0.790767537226,0.508056548655,47.3972508113,0.0414296998233,63.1724996567,0.0,31.5116666158,1.0,75.6111132304,0.0,0.0,0.0,45.2666660945,31.7058331172,1.0,75.4444446564,0.0,0.0,63.1724996567,75.8877162933,2.0,0.0,117.135000229,69.7377494176,44.7890625,0.449449907979,685.275009155,0.0,0.44105184739,0.0,1.0,13.5549859206,78.4550005595,8.51400057475,2575.83284505,78.2390003204,78.1986058553,69.7249997457,69.6445948283,,1600.3329366,53.8444992701,53.7100067139,41.7814995448,41.6012929281,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,78.492500941,100.0,7.67949950695,36.4575007757,1.37849903107,5.87548641364,40.4030005137,207.0,53.7166665395,354.741666158,0.44105184739,36.4575007757,0.574527700515,57.4527699153,2.0,1.0,1.0,804.338780721,804.338780721,0.0,0.436745499762,0.0,1.0,13.506639878,77.6419989268,8.04150072734,2457.0674235,77.7919998169,77.5888264974,69.7504990896,69.4096298218,,1520.99992879,53.6779994965,53.6051966349,41.7359997431,42.3661778768,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.150000890096,100.0,7.55248987675,36.0560000738,0.752499898275,5.95415000121,40.9834998449,207.0,52.1666663488,330.533335368,0.436745499762,36.0560000738,0.54055375962,54.0553754171,2.0,1.0,1.0,756.775263468,756.775263468,685.275009155,0.449416391222,2.0,0.0,3147.02392578,0.0,7.81051043669,6.34070090453,7.02083333333,3147.02392578,0.0345569652638,52.6858329773,52.6858329773,60.0,2.0,54.0951588949,42.466293335,41.918926239,1.0,1560.47746874,1100.04841678,0.0,0.0,0.0,9.34474690755,1.0,0.0,23.5391662916,60.3802528381,1.0,75.2739715576,0.0,1.0,1.0,0.0,20.5649997393,1.0,72.6428546906,0.0,1.0,0.0289236288803,44.1041660309,72.4755236308,44.1041660309,2.0,0.0,47.8404429844,0.0566000007093,33.724808347,0.945160568671,722.271578257,1.0,0.0,2884.20391431,0.00288420391431,595.844662974,0.554364175851,0.390795411136,0.554364175851,0.0,0.0,845.237497965,595.844662974,845.237497965,0.0,0.0,0.000845237497965,0.554380218188,1.0,3.99603428999,2.0,2.0,2.0,0.0,81.0210520426,64.1562143962,60.3802528381,0.603802528381,1.0,11.0833333333,2660.52588553,81.5652513313,1441.08216094,0.945159586986,1441.08216094,1.0,0.0,0.0,0.0,26.6658333143,1.0,60.1250038147,1.0,0.0,35.9250011444,26.019999822,1.0,59.8750019073,0.0,1.0,52.6858329773,0.0,863.039978027,0.000200155545613,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41347029276,168493.0,1430.13332716,43.8444086944,774.636186306,0.508059039074,774.636186306,0.413510189044,1.0,1.0,1.0,0.0,1524.69718424,1524.69718424,1524.69718424,0.0,0.0,845.237497965,1524.69718424
2017-01-18T03:00:00.000Z,0.0,0.0290426780047,0.788826807577,0.508386045179,47.5539995829,0.041638880926,64.2699995041,0.0,32.0641665459,1.0,76.0972226461,0.0,0.0,0.0,45.5166660945,32.251666228,1.0,75.8611119588,0.0,0.0,64.2699995041,76.3673203786,2.0,0.0,117.410249074,69.8562494914,44.9921875,0.452993873257,699.249994914,0.0,0.441776145379,0.0,1.0,13.6009146372,78.6320006053,8.57999992371,2596.24951172,78.418999354,78.3868103027,69.8389994303,69.76268514,,1616.33294678,53.8595002492,53.7252934774,41.6914997101,41.5160268148,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.213001251221,78.5524991353,100.0,7.73556526502,36.727499644,1.36499913534,5.86534937223,40.3265005747,207.0,54.3583332698,361.916666667,0.441776145379,36.727499644,0.585364532471,58.5364522934,2.0,1.0,1.0,819.510345459,819.510345459,0.0,0.440291059425,0.0,1.0,13.5561946233,77.8295008341,8.1089998881,2469.81591797,77.9824994405,77.7728398641,69.8734995524,69.5340067546,,1529.99994914,53.685500145,53.6147588094,41.6684999466,42.2921320597,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.152998606364,100.0,7.60974872112,36.3139994939,0.743500391642,5.94644590219,40.924999555,207.0,52.7666664124,337.333333333,0.440291059425,36.3139994939,0.547263209025,54.7263209025,2.0,1.0,1.0,766.168492635,766.168492635,699.249994914,0.453009108658,2.0,0.0,3167.44401042,0.0,7.78770748774,6.13264453411,6.47916666667,3167.44401042,0.0340259938279,52.5133333206,52.5133333206,60.0,2.0,54.094523112,42.3981501261,41.918926239,1.0,1589.32741436,1105.87293731,0.0,0.0,0.0,9.69643974304,1.0,0.0,23.8974994024,60.1425596873,1.0,75.6792227427,0.0,1.0,1.0,0.0,20.9333327611,1.0,73.1964270274,0.0,1.0,0.0290433276854,44.8308324814,72.945690155,44.8308324814,2.0,0.0,48.724912133,0.0566000007093,33.9033739769,0.945740485219,720.516228716,1.0,0.0,2937.52677717,0.00293752677717,598.999532721,0.55769208946,0.388048795682,0.55769208946,0.0,0.0,860.864161174,598.999532721,860.864161174,0.0,0.0,0.000860864161174,0.557740281026,1.0,4.30746509107,2.0,2.0,2.0,0.0,82.1304931641,63.7118237813,60.1425596873,0.601425596873,1.0,10.5,2695.20035167,82.6282861099,1459.86369389,0.945740885142,1459.86369389,1.0,0.0,0.0,0.0,26.7716666857,1.0,60.1388931274,1.0,0.0,35.9166679382,25.7416666349,1.0,59.8611132304,0.0,1.0,52.5133333206,0.0,872.729980469,0.000201215326315,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.410311959415,168493.0,1448.82490638,44.417447042,784.76053861,0.508390015803,784.76053861,0.410284549171,1.0,1.0,1.0,0.0,1543.61909993,1543.61909993,1543.61909993,0.0,0.0,860.864161174,1543.61909993
2017-01-18T04:00:00.000Z,0.0,0.0290206132097,0.7881472739,0.508524226445,47.6222492854,0.0416084920993,64.5125013987,0.0,32.205833594,1.0,76.1111119588,0.0,0.0,0.0,45.5499998728,32.30666701,1.0,75.9166673024,0.0,0.0,64.5125013987,76.3895753225,2.0,0.0,117.592499733,69.9702504476,44.7994791667,0.45213703656,701.041671753,0.0,0.446110554001,0.0,1.0,13.6395911376,78.7610003153,8.59049987793,2603.33284505,78.5509999593,78.5114237467,69.9605000814,69.8782399495,,1604.6663208,53.8819999695,53.7495015462,41.7049999237,41.5370279948,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,78.7010002136,100.0,7.77160612742,36.8460000356,1.36049969991,5.86798501015,40.3445002238,207.0,54.5249999364,363.174997965,0.446110554001,36.8460000356,0.581570412772,58.1570412318,2.0,1.0,1.0,814.198577881,814.198577881,0.0,0.443110495104,0.0,1.0,13.5815761089,77.9210001628,8.10299873352,2469.065979,78.0829995473,77.8737894694,69.9800008138,69.6443532308,,1528.74994914,53.7079998652,53.6447194417,41.7390000025,42.3278783162,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.161999384562,100.0,7.62985885143,36.3439995448,0.776500066121,5.95151452223,40.9624999364,207.0,52.8333333333,337.866666158,0.443110495104,36.3439995448,0.54462802342,54.4628016154,2.0,1.0,1.0,762.479232788,762.479232788,701.041671753,0.452149827013,2.0,0.0,3182.61319987,0.0,7.76703576247,6.00266603629,6.3984375,3182.61319987,0.0340188824836,52.7325000763,52.7325000763,60.0,2.0,54.1185658773,42.4261703491,41.918926239,1.0,1593.79369376,1112.77408904,0.0,0.0,0.0,9.57678794861,1.0,0.0,23.967499733,60.3837121328,1.0,75.7705465953,0.0,1.0,1.0,0.0,21.0291662216,1.0,73.2678553263,0.0,1.0,0.029021267789,44.9966659546,73.0373598735,44.9966659546,2.0,0.0,48.8618373941,0.0566000007093,34.1149465004,0.945512294729,721.206781138,1.0,0.0,2945.78172528,0.00294578172528,602.737563126,0.556774846193,0.388735772203,0.556774846193,0.0,0.0,863.283335368,602.737563126,863.283335368,0.0,0.0,0.000863283335368,0.555825605989,1.0,4.2339203096,2.0,2.0,2.0,0.0,82.2447948456,63.8870309194,60.3837121328,0.603837121328,1.0,10.5,2706.5677828,82.9767838946,1466.02089849,0.945510618396,1466.02089849,1.0,0.0,0.0,0.0,26.6816662153,1.0,60.111114502,1.0,0.0,35.9333343506,26.0508332253,1.0,59.8888905843,0.0,1.0,52.7325000763,0.0,881.290039062,0.000202471001765,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411138452218,168493.0,1455.69009698,44.6279170845,788.479090553,0.508529826053,788.479090553,0.411113967095,1.0,1.0,1.0,0.0,1550.50706991,1550.50706991,1550.50706991,0.0,0.0,863.283335368,1550.50706991
2017-01-18T05:00:00.000Z,0.0,0.0294376852519,0.779329026682,0.51177952732,48.3632494609,0.0420577137967,69.6741676331,0.0,34.68166701,1.0,78.0972220103,0.0,0.0,0.0,46.7583335241,34.9816665649,1.0,77.9305553436,0.0,0.0,69.6741676331,78.4287643433,2.0,0.0,118.887749354,70.5244998932,45.0260416667,0.460644807161,763.133341471,0.0,0.450128235004,0.0,1.0,13.8801120917,79.607000351,8.87399991353,2683.74951172,79.3909994761,79.3366902669,70.5169995626,70.4261728923,,1676.66628011,54.2495002747,54.1157811483,41.7574993769,41.629931132,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,81.589998881,100.0,7.99509672324,37.6335000992,1.28849951426,5.88501544793,40.4689998627,207.0,57.3999999364,392.950004578,0.450128235004,37.6335000992,0.623462938581,62.3462931315,2.0,1.0,1.0,872.848114014,872.848114014,0.0,0.450414542424,0.0,1.0,13.8450613022,78.8525002797,8.46149953206,2551.55562337,78.9934997559,78.7861862183,70.5320002238,70.194170634,,1596.24996948,54.084499677,54.0112965902,41.7329998016,42.2844721476,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.142499287923,100.0,7.89293869336,37.261999766,0.758499145508,5.95212256908,40.9745006561,207.0,56.0250002543,370.183329264,0.450414542424,37.2604999542,0.586902055286,58.690205574,2.0,1.0,1.0,821.662877401,821.662877401,763.133341471,0.460591057883,2.0,0.0,3310.38448079,0.0,7.74167684714,4.79835780462,5.05729166667,3310.38448079,0.0323724440299,53.5925000509,53.5925000509,60.0,2.0,54.4620895386,42.4541905721,41.918926239,1.0,1726.56316375,1164.79392719,0.0,0.0,0.0,9.85310999552,1.0,0.0,25.8341662089,60.6638895671,1.0,77.6997687022,0.0,1.0,1.0,0.0,22.9341661135,1.0,75.4107119242,0.0,1.0,0.029436345985,48.7683324814,75.259469986,48.7683324814,2.0,0.0,52.932226353,0.0566000007093,35.7097481883,0.945347524618,721.705263843,1.0,0.0,3191.17727422,0.00319117727422,630.914271039,0.564507187267,0.380834340376,0.564507187267,0.0,0.0,935.19833374,630.914271039,935.19833374,0.0,0.0,0.00093519833374,0.564518138766,1.0,4.93772582096,2.0,2.0,2.0,0.0,83.0871957143,64.0138664246,60.6638895671,0.606638895671,1.0,10.5,2891.35709094,88.6419745413,1566.11260478,0.945341527642,1566.11260478,1.0,0.0,0.0,0.0,26.8441665967,1.0,60.1388931274,1.0,0.0,35.9000015259,26.7483336131,1.0,59.8333358765,0.0,1.0,53.5925000509,0.0,974.869995117,0.000211936093418,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402853708676,168493.0,1565.50257548,47.9945005321,847.959362732,0.511847741278,847.959362732,0.402891540215,1.0,1.0,1.0,0.0,1656.66328939,1656.66328939,1656.66328939,0.0,0.0,935.19833374,1656.66328939
2017-01-18T06:00:00.000Z,0.0,0.0300279283716,0.77003994384,0.525736743057,49.6892493566,0.0427247368941,80.7024987539,0.0,40.2524992625,1.0,81.8888880412,0.0,0.0,0.0,49.0333337784,40.4500001272,1.0,81.7222220103,0.0,0.0,80.7024987539,82.1811637878,2.0,0.0,121.122749011,71.4334996541,45.2526041667,0.474116598256,895.141667684,0.0,0.462455593792,0.0,1.0,14.316433986,81.0994993846,9.43500010173,2837.08284505,80.8609994253,80.8041229248,71.4259993235,71.3264795939,,1868.33291626,54.5314995448,54.3960723877,41.838499705,41.7667363485,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,83.0690008799,100.0,8.40769791603,39.0224997203,1.19550005595,5.90873603026,40.642999649,207.0,64.2833334605,457.358332316,0.462455593792,39.0224997203,0.705882502965,70.3368231455,2.0,1.0,1.0,988.23550415,988.23550415,0.0,0.471099303032,0.0,1.0,14.2983042399,80.4079996745,9.0824991862,2712.03554281,80.5234991709,80.3164316813,71.4409999847,71.0992736816,,1772.24994914,54.3619998296,54.2924423218,41.7990001043,42.2378870646,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,8.34009933472,38.7244990667,0.787000338236,5.95820494493,41.011999766,207.0,63.1166677475,437.783332825,0.471099303032,38.7244990667,0.662922508603,66.2922509511,2.0,1.0,1.0,928.091512044,928.091512044,895.141667684,0.473723856555,2.0,0.0,3705.95027669,0.0,7.71065791448,3.62311071157,3.80729166667,3705.95027669,0.0351330005274,66.6008326213,66.6008326213,64.1527357101,2.0,54.6986999512,42.4739303589,41.918926239,1.0,2029.22917748,1264.7171181,0.0,0.0,0.0,10.4515002569,1.0,0.0,29.751666069,60.9744990667,1.0,81.5296770732,0.0,1.0,1.0,0.0,26.9416661263,1.0,79.6845226288,0.0,1.0,0.0300089005124,56.6933323542,79.5097700755,56.6933323542,2.0,0.0,62.2112300317,0.0566000007093,38.7731501363,0.945007060994,722.736995375,1.0,0.0,3750.58970984,0.00375058970984,685.037979688,0.582164525409,0.362834049996,0.582164525409,0.0,0.0,1099.13832601,685.037979688,1099.13832601,0.0,0.0,0.00109913832601,0.58158557117,1.0,5.9796880168,2.0,2.0,2.0,0.0,83.5766480764,64.2722066243,60.9744990667,0.609744990667,1.0,10.5,3293.94629558,100.984380168,1784.1763057,0.944998575405,1784.1763057,1.0,0.0,0.0,0.0,33.5991665522,1.0,64.1944452922,1.0,0.0,38.4083337784,33.0016665459,1.0,64.0138896306,0.0,1.0,66.6008326213,0.0,1207.35998535,0.00023011727571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383951954468,168493.0,1834.18147645,56.2315420149,993.490129156,0.526207389782,993.490129156,0.384562576227,1.0,1.0,1.0,0.0,1888.02010091,1888.02010091,1888.02010091,0.0,0.0,1099.13832601,1888.02010091
2017-01-18T07:00:00.000Z,0.0,0.0305885597166,0.768715310259,0.537213356883,50.4670009613,0.0433388692417,87.894999822,0.0,43.6866664886,1.0,84.194442749,0.0,0.0,0.0,50.4166666667,44.2083333333,1.0,84.0277748108,0.0,0.0,87.894999822,84.4729086558,2.0,0.0,122.482500394,72.0154994329,45.3046875,0.482728152823,979.099980672,0.0,0.474496136509,0.0,1.0,14.583545208,82.0129992167,9.75900014242,2925.83284505,81.763999939,81.7209472656,72.0049997965,71.9042460124,,1993.99957275,54.4190003077,54.2858632406,41.7529996236,41.7120081584,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,82.2425003052,100.0,8.67906657855,40.0110003153,1.14149951935,5.90447847048,40.6115001043,207.0,68.8333320618,499.249997457,0.474496136509,40.0110003153,0.751603095645,75.1603101095,2.0,1.0,1.0,1052.2443339,1052.2443339,0.0,0.486411757403,0.0,1.0,14.5726674398,81.3469994863,9.41100184123,2800.52451579,81.4370009104,81.2339401245,72.0259990692,71.6797154744,,1888.74997965,54.2435000738,54.1764170329,41.707499822,42.0949198405,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0900014241536,100.0,8.62459961573,39.7295010885,0.769000053406,5.94806778431,40.9384997686,207.0,67.6749992371,479.849998474,0.486411757403,39.7295010885,0.704648989723,70.4648990631,2.0,1.0,1.0,986.508585612,986.508585612,979.099980672,0.482770762213,2.0,0.0,3991.24782308,0.0,7.67858974139,3.90119085709,4.09375,3991.24782308,0.0401945997205,81.5091660817,81.5091660817,68.7071755727,2.0,54.5582529704,42.3618418376,41.918926239,1.0,2234.90972501,1305.21807169,0.0,0.0,0.0,11.1317882538,1.0,0.0,32.3774986267,60.8732115428,1.0,83.9611841838,0.0,1.0,1.0,0.0,29.6641659737,1.0,82.3392842611,0.0,1.0,0.0305913375323,62.0416647593,82.1136703491,62.0416647593,2.0,0.0,68.5168952556,0.0566000007093,40.0148108457,0.945400242918,721.545610003,1.0,0.0,4130.74556097,0.00413074556097,706.975447778,0.596838492015,0.348561902496,0.596838492015,0.0,0.0,1210.5458374,706.975447778,1210.5458374,0.0,0.0,0.0012105458374,0.596895585457,1.0,6.84095854252,2.0,2.0,2.0,0.0,84.4461962382,63.9736480713,60.8732115428,0.608732115428,1.0,11.6666666667,3540.1277967,108.531706101,1917.52128518,0.945400394511,1917.52128518,1.0,0.0,0.0,0.0,41.2283331553,1.0,68.8194452922,1.0,0.0,41.1583340963,40.2808335622,1.0,68.5972239176,0.0,1.0,81.5091660817,0.0,1228.89001465,0.000237486488137,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368692359893,168493.0,2011.76877973,61.6759367131,1089.680847,0.537248118499,1089.680847,0.368631711132,1.0,1.0,1.0,0.0,2028.26368205,2028.26368205,2028.26368205,0.0,0.0,1210.5458374,2028.26368205
2017-01-18T08:00:00.000Z,0.0,0.0304110889021,0.768470530591,0.535487434636,50.2622502645,0.0429985536978,86.4575004578,0.0,43.0616668065,1.0,83.8055540721,0.0,0.0,0.0,50.1750001907,43.3849995931,1.0,83.6249993642,0.0,0.0,86.4575004578,84.1049359639,2.0,0.0,121.977750142,71.7154998779,45.1067708333,0.480440336482,966.033325195,0.0,0.473103907525,0.0,1.0,14.4868532817,81.6889998118,9.72900136312,2914.16617839,81.4295005798,81.4100418091,71.7004992167,71.610921224,,1957.66622925,54.4205001195,54.2890497843,41.6284999847,41.5841166178,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,82.8920008341,100.0,8.60163513819,39.8010005951,1.15500068665,5.88521798452,40.4734992981,207.0,68.0999991099,493.591662089,0.473103907525,39.8010005951,0.745249310448,74.524930954,2.0,1.0,1.0,1043.34903463,1043.34903463,0.0,0.483610076685,0.0,1.0,14.4687234561,80.9915008545,9.36599858602,2780.27705892,81.0964991252,80.8921101888,71.7305005391,71.3882166545,,1857.99993896,54.2525002162,54.1847050985,41.6339998245,42.0221506755,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.101998647054,100.0,8.53241459529,39.459499677,0.782499631246,5.93630894025,40.8515001933,207.0,66.7083333333,472.441668193,0.483610076685,39.4624993006,0.697722113473,69.7722110748,2.0,1.0,1.0,976.810958862,976.810958862,966.033325195,0.48043572427,2.0,0.0,3915.98527018,0.0,7.64465256532,4.08767147859,4.3671875,3915.98527018,0.0386851335112,77.7774995168,77.7774995168,67.7082468669,2.0,54.5797526042,42.2554804484,41.918926239,1.0,2199.59341244,1306.15720073,0.0,0.0,0.0,11.2325833639,1.0,0.0,31.9683330854,60.4679158529,1.0,83.5730565389,0.0,1.0,1.0,0.0,29.1799995104,1.0,81.9107119242,0.0,1.0,0.0304126418416,61.1483322779,81.663752238,61.1483322779,2.0,0.0,67.4341830269,0.0566000007093,40.0436022574,0.94438407014,724.630173858,1.0,0.0,4065.47102224,0.00406547102224,707.484129958,0.592530919503,0.351855266881,0.592530919503,0.0,0.0,1191.41664632,707.484129958,1191.41664632,0.0,0.0,0.00119141664632,0.59250797828,1.0,6.48705745155,2.0,2.0,2.0,0.0,78.4510072072,64.7342398961,60.4679158529,0.604679158529,1.0,9.91666666667,3505.75061317,107.477785284,1898.90077628,0.944386186384,1898.90077628,1.0,0.0,0.0,0.0,39.2583332062,1.0,67.805557251,1.0,0.0,40.5666672389,38.5191666285,1.0,67.6111125946,0.0,1.0,77.7774995168,0.0,1224.73999023,0.000237657364148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37257561785,168493.0,1987.99614535,60.9471255753,1076.80432529,0.535530419992,1076.80432529,0.372576582131,1.0,1.0,1.0,0.0,2010.72485352,2010.72485352,2010.72485352,0.0,0.0,1191.41664632,2010.72485352
2017-01-18T09:00:00.000Z,0.0,0.0299968664617,0.769862260232,0.538336811612,50.1400009791,0.0423671417476,86.0283330282,0.0,42.8499997457,1.0,83.6250012716,0.0,0.0,0.0,50.0333334605,43.2899999619,1.0,83.3888893127,0.0,0.0,86.0283330282,83.9041239421,2.0,0.0,121.528500557,71.3884995778,47.234375,0.473527446334,962.058329264,0.0,0.468796869872,0.0,1.0,14.4010394414,81.3889993032,9.63000149197,2898.33284505,81.1370004018,81.1029459635,71.3794994354,71.2820307414,,1975.99954224,54.4490000407,54.3202616374,41.7575000127,41.7030995687,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,85.222998937,100.0,8.49858848254,39.3795003891,1.15200010935,5.90245099862,40.6054999034,207.0,67.875,489.933339437,0.468796869872,39.3795003891,0.746369472685,74.6369476318,2.0,1.0,1.0,1044.91726176,1044.91726176,0.0,0.482240498055,0.0,1.0,14.3889528116,80.6885007222,9.38550059001,2777.6523234,80.7830003103,80.584777832,71.3974997203,71.0514348348,,1873.24992879,54.2870000203,54.216583252,41.7555001577,42.1338500977,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,8.4384522438,39.0275001526,0.802000045776,5.9505007267,40.9535001119,207.0,66.7583344777,472.124994914,0.482240498055,39.0275001526,0.698758348737,69.8758341471,2.0,1.0,1.0,978.261688232,978.261688232,962.058329264,0.473659699859,2.0,0.0,3990.081014,0.0,7.61195711295,3.69390008847,4.13541666667,3990.081014,0.0388995964347,79.155834198,79.155834198,68.1364173889,2.0,54.5981038411,42.3771336873,41.918926239,1.0,2193.49487131,1338.33606283,0.0,0.0,0.0,10.9432767232,1.0,0.0,31.8616662025,60.4362227122,1.0,83.4189478556,0.0,1.0,1.0,0.0,29.0824995041,1.0,81.8214263916,0.0,1.0,0.0300056296616,60.9441658656,81.5264294942,60.9441658656,2.0,0.0,67.2472165918,0.0566000007093,41.0301278871,0.941639064676,733.011435959,1.0,0.0,4054.19919259,0.00405419919259,724.913911183,0.584792277797,0.356804387772,0.584792277797,0.0,0.0,1188.11335246,724.913911183,1188.11335246,0.0,0.0,0.00118811335246,0.584916810195,1.0,5.35113331951,2.0,2.0,2.0,0.0,69.920891126,66.7010644277,60.4362227122,0.604362227122,1.0,9.91666666667,3531.83093413,108.277344479,1913.02726364,0.94159666557,1913.02726364,1.0,0.0,0.0,0.0,39.9200000763,1.0,68.2083346049,1.0,0.0,40.8166675568,39.2358334859,1.0,68.0277773539,0.0,1.0,79.155834198,0.0,1314.26000977,0.000243512358894,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378935483545,168493.0,2021.02127272,61.9595956395,1094.69248875,0.538810301776,1094.69248875,0.378842679279,1.0,1.0,1.0,0.0,2031.68440755,2031.68440755,2031.68440755,0.0,0.0,1188.11335246,2031.68440755
2017-01-18T10:00:00.000Z,0.0,0.0312240871577,0.80052160555,0.597801069557,51.7044986089,0.043403675864,106.520833969,0.0,52.8750006358,1.0,89.6805553436,0.0,0.0,0.0,53.6999994914,53.5633335114,1.0,89.4999987284,0.0,0.0,106.520833969,89.9539578756,2.0,0.0,123.064498583,71.3599999746,43.8203125,0.493576471575,1210.20000203,0.0,0.490459692413,0.0,1.0,14.7201223373,82.4074999491,,3142.08280436,82.1629988352,82.1297683716,71.3449993134,71.2553685506,,2288.66617839,55.0489997864,54.9152323405,41.890999794,41.8844528198,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,85.3144989014,100.0,8.79415329297,40.2719990412,1.11450004578,5.92596904437,40.7764997482,207.0,80.25,616.799992879,0.490459692413,40.2719990412,0.896909986223,89.6909987132,2.0,1.0,1.0,1255.67398071,1255.67398071,0.0,0.513382996992,0.0,1.0,14.6995753447,81.7849985758,9.93599700928,2987.62597656,81.8029994965,81.6026026408,71.3750006358,71.0278345744,,2118.49995931,54.8645000458,54.8043721517,41.7944997152,42.0176823934,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0180009206136,100.0,8.74968266487,40.0084997813,0.840999921163,5.9498925209,40.953499794,207.0,78.9249998728,593.399998983,0.513382996992,40.0084997813,0.824493342808,82.4493331909,2.0,1.0,1.0,1154.29067993,1154.29067993,1210.20000203,0.492915364409,2.0,0.0,4603.84965007,0.0,7.58780690034,3.26108078162,4.02604166667,4603.84965007,0.0481726899181,118.653333664,118.653333664,77.7944145203,2.0,55.1238327026,42.351020813,41.918926239,1.0,2791.30053122,1455.20048746,0.0,0.0,0.0,12.4928916295,1.0,0.0,39.5058323542,58.8521076838,1.0,89.6061623891,0.0,1.0,1.0,0.0,37.0524991353,1.0,88.6785697937,0.0,1.0,0.0311721045789,76.5583299001,88.3264649709,76.5583299001,2.0,0.0,85.57448383,0.0566000007093,44.6129068478,0.938155201539,743.753433377,1.0,0.0,5159.11320695,0.00515911320695,788.213892026,0.616630711761,0.321470691636,0.616630711761,0.0,0.0,1511.91665649,788.213892026,1511.91665649,0.0,0.0,0.00151191665649,0.615642065803,1.0,2.38198145359,2.0,2.0,2.0,0.0,54.9716552099,69.041117986,58.8521076838,0.588521076838,1.0,9.91666666667,4246.50101868,130.187390678,2300.13054852,0.938101403397,2300.13054852,1.0,0.0,0.0,0.0,59.8250001272,1.0,77.9583339691,1.0,0.0,46.6500008901,58.828332901,1.0,77.7500012716,0.0,1.0,118.653333664,0.0,1677.0,0.0002647760254,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342682241464,168493.0,2713.60416895,83.1925023764,1469.83217904,0.599466682796,1469.83217904,0.343739381629,1.0,1.0,1.0,0.0,2451.89969889,2451.89969889,2451.89969889,0.0,0.0,1511.91665649,2451.89969889
2017-01-18T11:00:00.000Z,0.0,0.0311170589143,0.795397315115,0.592004031121,51.7862504323,0.0435116564878,105.708333333,0.0,52.5383329391,1.0,89.4722194672,0.0,0.0,0.0,53.5916665395,53.248333931,1.0,89.319442749,0.0,0.0,105.708333333,89.7640075684,2.0,0.0,123.289499601,71.5032491684,42.4557291667,0.493168475465,1198.0249939,0.0,0.496188393516,0.0,1.0,14.7914326191,82.6985015869,,3146.66609701,82.4299996694,82.4305038452,71.4979985555,71.4153696696,,2445.99951172,54.0695002874,53.9488805135,41.6929998398,41.6935628255,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.268501917521,82.1705004374,100.0,8.88756235441,40.7369998296,1.08300018311,5.90387022495,40.6099996567,207.0,80.8749993642,625.833333333,0.496188393516,40.7369998296,0.900946088518,90.0946102142,2.0,1.0,1.0,1261.32452393,1261.32452393,0.0,0.50580994009,0.0,1.0,14.6596899033,81.6740004222,,2943.75649007,81.7189998627,81.5220972697,71.5084997813,71.1656138102,,2221.24989827,53.8910004298,53.8257776896,41.6684999466,41.9615097046,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,8.71425779661,40.0504999161,0.748000144958,5.94543222586,40.9204998016,207.0,76.9083328247,572.283320109,0.50580994009,40.0504999161,0.807999572754,80.7897135417,2.0,1.0,1.0,1131.19940186,1131.19940186,1198.0249939,0.493084389307,2.0,0.0,4873.39469401,0.0,7.55745375156,3.98229088386,5.65364583333,4873.39469401,0.0600054655594,145.788333893,145.788333893,83.5487670898,2.0,54.1881612142,42.2357355754,41.918926239,1.0,2815.66269374,1376.21960092,0.0,0.0,0.0,12.3329146703,1.0,0.0,39.0458319982,59.1650838852,1.0,89.2979431152,0.0,1.0,1.0,0.0,36.5449988047,1.0,88.3571402232,0.0,1.0,0.0311129003824,75.5908298492,88.1591218313,75.5908298492,2.0,0.0,86.3213684666,0.0566000007093,42.191545005,0.934652106933,754.688528721,1.0,0.0,5204.14137681,0.00520414137681,745.43364799,0.627814452424,0.306858686264,0.627814452424,0.0,0.0,1525.11249797,745.43364799,1525.11249797,0.0,0.0,0.00152511249797,0.627733543515,1.0,4.89028388941,2.0,2.0,2.0,0.0,49.1570545832,71.2406285604,59.1650838852,0.591650838852,1.0,11.0833333333,4191.88229466,128.512913472,2270.54614596,0.934673138689,2270.54614596,1.0,0.0,0.0,0.0,73.5658327738,1.0,83.6944446564,1.0,0.0,50.0916674932,72.2225004832,1.0,83.486111323,0.0,1.0,145.788333893,0.0,1660.58996582,0.000250405328441,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328305878882,168493.0,2656.14958414,81.4310845772,1438.71172362,0.592247466442,1438.71172362,0.328401358595,1.0,1.0,1.0,0.0,2429.24082438,2429.24082438,2429.24082438,0.0,0.0,1525.11249797,2429.24082438
2017-01-18T12:00:00.000Z,0.0,0.0312392203325,0.809265279751,0.610471792121,51.9212497075,0.0436927178421,110.302497864,0.0,54.8525002797,1.0,90.6805547078,0.0,0.0,0.0,54.316666921,55.4008331299,1.0,90.5277767181,0.0,0.0,110.302497864,90.9794534047,2.0,0.0,123.078749975,71.157500267,45.8229166667,0.498472332552,1257.34166463,0.0,0.500524799924,0.0,1.0,14.7563817501,82.530500412,,3188.74947103,82.255999883,82.2690073649,71.1515000661,71.0782292684,,2423.99951172,54.6664997737,54.5546824137,41.8130000432,41.8322728475,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,82.0400009155,100.0,8.83730610212,40.4429998398,1.09650007884,5.91907580694,40.7164999644,207.0,83.2916673024,651.375,0.500524799924,40.4429998398,0.90751070731,92.820318222,2.0,1.0,1.0,1299.48445638,1299.48445638,0.0,0.514476071874,0.0,1.0,14.6572726568,81.6244996389,,2988.75085449,81.6455001831,81.4473419189,71.1635004679,70.8249994914,,2217.49993896,54.505999883,54.4352467855,41.7809998194,42.0272572835,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,8.70373074214,39.8645003637,0.803499857585,5.95354187489,40.9774999619,207.0,80.0916671753,605.966669718,0.514476071874,39.8645003637,0.840213848296,84.0213839213,2.0,1.0,1.0,1176.29938761,1176.29938761,1257.34166463,0.497824453174,2.0,0.0,4850.64082845,0.0,7.54772094886,3.53342107932,5.27604166667,4850.64082845,0.0564330416021,142.383331299,142.383331299,82.843243281,2.0,54.7809448242,42.309618632,41.918926239,1.0,2933.41332749,1401.70751558,0.0,0.0,0.0,12.7936026255,1.0,0.0,40.6049989065,58.3578974406,1.0,90.4566192627,0.0,1.0,1.0,0.0,38.1924994787,1.0,89.5297597249,0.0,1.0,0.0312057780934,78.7974993388,89.3541660309,78.7974993388,2.0,0.0,89.9313164427,0.0566000007093,42.9729424634,0.930971324053,766.320289216,1.0,0.0,5421.77786664,0.00542177786664,759.239256623,0.629915456797,0.300999938091,0.629915456797,0.0,0.0,1588.89249674,759.239256623,1588.89249674,0.0,0.0,0.00158889249674,0.629011809826,1.0,2.94669962358,2.0,2.0,2.0,0.0,40.4136867523,73.4273198446,58.3578974406,0.583578974406,1.0,10.5,4335.12084307,132.904258906,2348.13175337,0.930915394888,2348.13175337,1.0,0.0,0.0,0.0,71.7633330027,1.0,82.9722232819,1.0,0.0,49.6666676203,70.6200002035,1.0,82.7777792613,0.0,1.0,142.383331299,0.0,1873.33996582,0.00025504289474,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323337587652,168493.0,2851.1187854,87.408365982,1544.31740082,0.612243687331,1544.31740082,0.324153133928,1.0,1.0,1.0,0.0,2522.39007568,2522.39007568,2522.39007568,0.0,0.0,1588.89249674,2522.39007568
2017-01-18T13:00:00.000Z,0.0,0.0327263820765,0.861650305908,0.677207361374,53.0635016759,0.0451531718675,128.169165929,0.0,63.7058331172,1.0,95.3472232819,0.0,0.0,0.0,57.0666662852,64.4108330409,1.0,95.1111106873,0.0,0.0,128.169165929,95.6088205973,2.0,0.0,124.337251027,71.2737493515,44.7734375,0.521452412844,1480.04168701,0.0,0.526446308906,0.0,1.0,15.03074495,83.4319992065,,3356.66597493,83.1455008189,83.1718521118,71.2789999644,71.2115605672,,2725.99934896,54.646999677,54.5432179769,41.7500003179,41.8399124146,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.286498387655,83.1710001628,100.0,9.12991587321,41.395500501,1.16550064087,5.90082919598,40.584499677,207.0,94.9500001272,771.10832723,0.526446308906,41.395500501,,104.633810043,2.0,1.0,1.0,1464.87334188,1464.87334188,0.0,0.54425022132,0.0,1.0,14.8869159222,82.4224993388,,3170.22812907,82.3835004171,82.2031962077,71.2684987386,70.9340718587,,2462.99991862,54.4714994431,54.4052861532,41.7795006434,41.9583180745,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0389989217122,100.0,8.94209194183,40.6039997737,0.869501113892,5.94482394059,40.9099995295,207.0,89.6083342234,708.933334351,0.54425022132,40.6039997737,0.930100286575,93.0100282033,2.0,1.0,1.0,1302.1404012,1302.1404012,1480.04168701,0.521404885468,2.0,0.0,5461.49243164,0.0,7.54802588622,2.93970874945,4.20833333333,5461.49243164,0.0785535228959,223.138332367,223.138332367,97.1280396779,2.0,54.7695515951,42.2956059774,41.918926239,1.0,3552.45496375,1306.76192833,0.0,0.0,0.25,13.90457503,1.0,0.0,47.3966655731,57.3744249344,1.0,95.4623266856,0.0,1.0,1.0,0.0,45.4908320109,1.0,95.2142836253,0.0,1.0,0.0327238204087,92.887497584,94.9315045675,92.887497584,2.0,0.0,108.909627055,0.0566000007093,40.0621417346,0.92732160649,778.006665807,1.0,0.0,6565.94197422,0.00656594197422,707.811682554,0.677938920725,0.249378185051,0.677938920725,0.0,0.0,1924.19833374,707.811682554,1924.19833374,0.0,0.0,0.00192419833374,0.677826166153,1.0,0.816996348685,2.0,2.0,2.0,0.0,32.2332978249,75.4900341034,57.3744249344,0.573744249344,1.0,10.5,4859.21689208,148.971768789,2632.01001629,0.927317105776,2632.01001629,1.0,0.0,0.0,0.0,112.492500305,1.0,97.1388893127,1.0,0.0,58.2083339691,110.645833969,1.0,97.0138893127,0.0,1.0,223.138332367,0.0,1996.42993164,0.00023776739529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268924387891,168493.0,3549.15566393,108.808478548,1922.41125768,0.677309293105,1922.41125768,0.269040115275,1.0,1.0,1.0,0.0,2838.30633545,2838.30633545,2838.30633545,0.0,0.0,1924.19833374,2838.30633545
2017-01-18T14:00:00.000Z,0.0,0.033002390013,0.869266598721,0.686070655714,53.271250089,0.045726255715,131.42416509,0.0,65.3024997711,1.0,96.0833346049,0.0,0.0,0.0,57.5583337148,66.1799996694,1.0,95.8888905843,0.0,0.0,131.42416509,96.4290390015,2.0,0.0,124.806000074,71.5347499847,47.875,0.529649762898,1522.25832113,0.0,0.531787832579,0.0,1.0,15.0923860073,83.6554997762,,3377.91603597,83.3704999288,83.3969319661,71.5370000203,71.4750493368,,2727.33266195,54.5974998474,54.4877955119,41.6570002238,41.7750066121,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,83.4619998932,100.0,9.20209948222,41.713499705,1.14599990845,5.89028656483,40.5110003153,207.0,95.9833329519,781.991658529,0.531787832579,41.713499705,,105.052846909,2.0,1.0,1.0,1470.56983439,1470.56983439,0.0,0.556732105055,0.0,1.0,15.0331621965,82.9160003662,,3191.60042318,82.8710002899,82.6817601522,71.5324999491,71.2026062012,,2509.99995931,54.4144999186,54.3428039551,41.6970001856,41.8644841512,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0450000762939,100.0,9.09948889414,41.181500117,0.856000264486,5.9336732626,40.8334999084,207.0,92.6583334605,740.266662598,0.556732105055,41.1740001043,0.949736735026,94.9736728668,2.0,1.0,1.0,1329.63142904,1329.63142904,1522.25832113,0.52962834953,2.0,0.0,5529.17045085,0.0,7.60453232129,3.06407213211,4.72395833333,5529.17045085,0.0835232641421,240.038333893,240.038333893,100.0,2.0,54.7252680461,42.2497558594,41.918926239,1.0,3671.30254875,1236.99846012,0.0,0.0,1.0,13.8562704722,1.0,0.0,48.3624998728,57.6807295481,1.0,96.1358426412,0.0,1.0,1.0,0.0,46.489165624,1.0,95.9226169586,0.0,1.0,0.0330023132632,94.8516667684,95.7941265106,94.8516667684,2.0,0.0,112.553204887,0.0566000007093,37.9233635144,0.925024838351,785.437732839,1.0,0.0,6785.60594036,0.00678560594036,670.024081963,0.691897648577,0.233126067516,0.691897648577,0.0,0.0,1988.57249959,670.024081963,1988.57249959,0.0,0.0,0.00198857249959,0.69185021023,1.0,1.00472691543,2.0,2.0,2.0,0.0,30.347761631,76.7446060181,57.6807295481,0.576807295481,1.0,9.33333333333,4908.30100887,150.476568402,2658.59658156,0.925023716093,2658.59658156,1.0,0.0,0.0,0.0,120.320833842,1.0,100.0,1.0,0.0,59.9083347321,119.717500051,1.0,99.8472245534,0.0,1.0,240.038333893,0.0,2020.36999512,0.000225073822143,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252021719509,168493.0,3640.59741473,111.611860175,1971.94096779,0.686110925814,1971.94096779,0.25204075805,1.0,1.0,1.0,0.0,2874.08477783,2874.08477783,2874.08477783,0.0,0.0,1988.57249959,2874.08477783
2017-01-18T15:00:00.000Z,0.0,0.0334154864972,0.891551801091,0.711311850688,53.6875003179,0.0458449546952,136.148333232,0.0,67.4866663615,1.0,97.3611100515,0.0,0.0,0.0,58.3166672389,68.5616664886,1.0,97.1944446564,0.0,0.0,136.148333232,97.6649773916,2.0,0.0,125.379750252,71.6922499339,45.6484375,0.534088321226,1586.25834147,0.0,0.527814082393,0.0,1.0,15.1902863979,83.9719994863,,3412.91601562,83.6900005341,83.7256317139,71.6809997559,71.6312357585,,2753.99938965,55.5035003026,55.405090332,42.2285003662,42.3349609375,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.28199895223,85.0115000407,100.0,9.24059661229,41.4615001678,1.27350012461,5.94968978564,40.9550002416,207.0,98.5499992371,803.891667684,0.527814082393,41.4615001678,,108.808923086,2.0,1.0,1.0,1523.32490031,1523.32490031,0.0,0.563696790071,0.0,1.0,15.1963295937,83.4455000559,,3246.71856689,83.3794994354,83.2056884766,71.7035001119,71.3741912842,,2523.49991862,55.3340002696,55.2519175212,42.1335000992,42.2474619548,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0660006205241,100.0,9.21136275927,41.2459993362,0.926500002543,5.98496675491,41.2070000966,207.0,97.2000013987,782.366663615,0.563696790071,41.2459993362,0.98128301348,99.1406091054,2.0,1.0,1.0,1387.96851603,1387.96851603,1586.25834147,0.534132800379,2.0,0.0,5516.33500163,0.0,7.64760843913,2.84765650829,4.390625,5516.33500163,0.0807569910649,239.803337097,239.803337097,100.0,2.0,55.6388015747,42.7172241211,41.918926239,1.0,3805.80897247,1262.61814468,0.0,0.0,1.0,14.2168833415,1.0,0.0,50.4566650391,57.4641164144,1.0,97.5913213094,0.0,1.0,1.0,0.0,48.7883319855,1.0,97.5535704295,0.0,1.0,0.0334190711957,99.2449976603,97.294052124,99.2449976603,2.0,0.0,116.676844622,0.0566000007093,38.7088007175,0.924351439303,787.633446347,1.0,0.0,7034.21187129,0.00703421187129,683.901064178,0.694076597936,0.230267391951,0.694076597936,0.0,0.0,2061.42832438,683.901064178,2061.42832438,0.0,0.0,0.00206142832438,0.694150716066,1.0,0.129412095977,2.0,2.0,2.0,0.0,29.3280887604,77.1041673024,57.4641164144,0.574641164144,1.0,11.0833333333,5068.42711716,155.38564534,2745.32938856,0.924343989887,2745.32938856,1.0,0.0,0.0,0.0,120.737500509,1.0,100.0,1.0,0.0,59.9333343506,119.065834681,1.0,99.8888905843,0.0,1.0,239.803337097,0.0,2083.16992188,0.000229735364184,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249114392986,168493.0,3901.1653334,119.600238673,2113.0783953,0.711467018491,2113.0783953,0.249048190251,1.0,1.0,1.0,0.0,2970.03000895,2970.03000895,2970.03000895,0.0,0.0,2061.42832438,2970.03000895
2017-01-18T16:00:00.000Z,0.0,0.0334619507951,0.894372320785,0.714509458243,53.4775005976,0.0460269327486,137.26083374,0.0,68.1624997457,1.0,97.4166673024,0.0,0.0,0.0,58.3583335876,69.1500002543,1.0,97.263888677,0.0,0.0,137.26083374,97.7311693827,2.0,0.0,124.554750125,71.077249527,44.1276041667,0.53352068947,1591.07500203,0.0,0.536034048729,0.0,1.0,15.025910298,83.4124984741,,3406.66607666,83.1544996897,83.1832885742,71.071999232,71.0267969767,,2741.33270264,55.3159999847,55.2146250407,42.1189997991,42.0861612956,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.257998784383,84.5599994659,100.0,9.114133358,41.0354998906,1.44900004069,5.91177713871,40.6699997584,207.0,98.7166671753,807.874994914,0.536034048729,41.0354998906,,107.675029119,2.0,1.0,1.0,1507.45042928,1507.45042928,0.0,0.56152515433,0.0,1.0,15.0198668639,82.8709996541,,3248.2183431,82.8005008698,82.6312866211,71.082499822,70.7561136882,,2529.24987793,55.1405003866,55.0587463379,41.9085000356,42.0566151937,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0704987843831,100.0,9.06247289975,40.8935009638,0.897999763489,5.9573939244,41.0090001424,207.0,97.0083332062,783.200007121,0.56152515433,40.8920008341,0.988921595982,99.624985377,2.0,1.0,1.0,1394.74979655,1394.74979655,1591.07500203,0.533522335915,2.0,0.0,5530.33723958,0.0,7.75233348211,2.51047579447,2.65104166667,5530.33723958,0.0807499251104,240.800829569,240.800829569,100.0,2.0,55.4439442952,42.5019632975,41.918926239,1.0,3819.5047776,1285.40103333,0.0,0.0,1.0,14.9344081879,1.0,0.0,50.7608321508,56.1375910441,1.0,97.6369832357,0.0,1.0,1.0,0.0,49.0299990972,1.0,97.5595207214,0.0,1.0,0.0334621663207,99.7908318837,97.3723602295,99.7908318837,2.0,0.0,117.096724689,0.0566000007093,39.407268659,0.927192276355,778.418384293,1.0,0.0,7059.52559452,0.00705952559452,696.241487018,0.69372752158,0.233464316714,0.69372752158,0.0,0.0,2068.84670003,696.241487018,2068.84670003,0.0,0.0,0.00206884670003,0.693779677153,1.0,0.0,2.0,2.0,2.0,0.0,28.4015391668,75.5642903646,56.1375910441,0.561375910441,1.0,10.5,5104.90581093,156.503993348,2765.08818705,0.927191838295,2765.08818705,1.0,0.0,0.0,0.0,120.929166158,1.0,100.0,1.0,0.0,59.9250011444,119.87166659,1.0,99.8750019073,0.0,1.0,240.800829569,0.0,2087.57006836,0.000233880746732,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251797208595,168493.0,3934.14728166,120.61138497,2130.94317065,0.71454976552,2130.94317065,0.251790303634,1.0,1.0,1.0,0.0,2982.21799723,2982.21799723,2982.21799723,0.0,0.0,2068.84670003,2982.21799723
