timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-18T17:00:00.000Z,0.0,0.0322089435652,0.845103491078,0.656965050306,52.4492483139,0.0440879626808,121.26250267,0.0,60.2849998474,1.0,93.6944446564,0.0,0.0,0.0,56.1250003179,60.9775005976,1.0,93.5416660309,0.0,0.0,121.26250267,93.9853839874,2.0,0.0,122.533499082,70.084250768,41.6302083333,0.508319243965,1397.10834757,0.0,0.512848852021,0.0,1.0,14.6572726568,82.2124996185,,3244.58270264,81.9664993286,81.9975204468,70.0880006154,70.0617319743,,2710.66605632,54.2000001272,54.0934855143,41.6164995829,41.6770121257,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,81.892999649,100.0,8.7728656133,40.3499997457,1.14299964905,5.88440712293,40.4734999339,207.0,90.691666921,730.400004069,0.512848852021,40.3499997457,0.980264020647,101.672964732,2.0,1.0,1.0,1423.42150879,1423.42150879,0.0,0.525530205302,0.0,1.0,14.4989397526,81.1414998372,,3101.23681641,81.1339995066,80.9681421916,70.0805009206,69.7591629028,,2457.24989827,54.0214999517,53.9379857381,41.6534999212,41.8498051961,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,8.56506387393,39.4804995855,0.821500142415,5.93387599786,40.8319997787,207.0,85.3583323161,666.708333333,0.525530205302,39.4804995855,0.9047996521,90.4799658457,2.0,1.0,1.0,1266.71951294,1266.71951294,1397.10834757,0.50782296526,2.0,0.0,5422.98608398,0.0,7.94080380599,3.72719659408,4.50260416667,5422.98608398,0.0818280624235,225.360001882,225.360001882,97.5162366231,2.0,54.3564402262,42.1956176758,41.918926239,1.0,3382.71221368,1335.54647926,0.0,0.0,1.0,14.7548662821,1.0,0.0,45.3649994532,55.3331343333,1.0,93.7899513245,0.0,1.0,1.0,0.0,43.1608320872,1.0,93.3333320618,0.0,1.0,0.0321842679882,88.5258318583,93.0521628062,88.5258318583,2.0,0.0,103.705727274,0.0566000007093,40.9446060412,0.929905491433,769.724297465,1.0,0.0,6252.20934175,0.00625220934175,723.402924525,0.666642149095,0.263200508618,0.666642149095,0.0,0.0,1832.25664266,723.402924525,1832.25664266,0.0,0.0,0.00183225664266,0.665923262636,1.0,1.71508764326,2.0,2.0,2.0,0.0,29.6588075956,74.0348771413,55.3331343333,0.553331343333,1.0,9.91666666667,4718.25869294,144.650333315,2555.65956718,0.929842657713,2555.65956718,1.0,0.0,0.0,0.0,113.510000229,1.0,97.6111119588,1.0,0.0,58.4666674932,111.850001017,1.0,97.4444459279,0.0,1.0,225.360001882,0.0,2005.70996094,0.000243004789761,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28305918903,168493.0,3339.25641902,102.373478326,1808.71867567,0.658078173649,1808.71867567,0.283848567693,1.0,1.0,1.0,0.0,2748.48604329,2748.48604329,2748.48604329,0.0,0.0,1832.25664266,2748.48604329
2017-01-18T18:00:00.000Z,0.0,0.0287236881466,0.774669636544,0.524575212263,47.8412507375,0.0395679027718,72.9391670227,0.0,36.4266668955,1.0,79.1666653951,0.0,0.0,0.0,47.3916667302,36.5266663233,1.0,78.9861106873,0.0,0.0,72.9391670227,79.4392102559,2.0,0.0,114.861750285,67.0204995473,41.6171875,0.43538329825,800.083333333,0.0,0.431133928199,0.0,1.0,13.1452542941,77.0735009511,9.4679997762,2652.08284505,76.7600002289,76.869778951,67.0144996643,67.0046234131,,1866.33289591,53.7424999873,53.6380259196,41.3210000992,41.228418986,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.313500722249,85.1329994202,100.0,7.31720936298,35.4420000712,1.26900005341,5.82804497083,40.0490001043,207.0,60.0166667302,417.658337911,0.431133928199,35.4390001297,0.688590549287,68.8590542475,2.0,1.0,1.0,964.026769002,964.026769002,0.0,0.426011614774,0.0,1.0,13.0727353096,76.0685011546,9.08181901412,2511.81060791,76.2035001119,76.0803044637,67.0264994303,66.7332356771,,1768.99994914,53.5715001424,53.4993667603,41.4704999924,41.9059804281,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.134998957316,100.0,7.15893061956,34.7345002492,0.783999760946,5.91380465031,40.6850001017,207.0,57.4500001272,382.425003052,0.426011614774,34.7330001195,0.638360065279,63.8360071182,2.0,1.0,1.0,893.70409139,893.70409139,800.083333333,0.43372348648,2.0,0.0,3676.7787679,0.0,8.10570887725,4.27888294061,5.5078125,3676.7787679,0.0398251209666,74.4324995677,74.4324995677,66.2935139338,2.0,54.0097554525,42.019841512,41.918926239,1.0,1846.64155814,1328.45436012,0.0,0.0,0.0833333333333,12.8488512039,1.0,0.0,27.8849994342,54.1656484604,1.0,79.1552499135,0.0,1.0,1.0,0.0,24.8991659482,1.0,77.0059483846,0.0,1.0,0.0285981470696,52.7841657003,76.6836973826,52.7841657003,2.0,0.0,56.6135378077,0.0566000007093,40.7271789216,0.935991196057,750.500613426,1.0,0.0,3413.11612438,0.00341311612438,719.561456029,0.544302588639,0.39156551195,0.544302588639,0.0,0.0,1000.23917135,719.561456029,1000.23917135,0.0,0.0,0.00100023917135,0.541688477,1.0,1.88251574867,2.0,2.0,2.0,0.0,34.2783616384,70.40752093,54.1656484604,0.541656484604,1.0,10.5,3175.09591826,97.3407167293,1719.80062737,0.935868100589,1719.80062737,1.0,0.0,0.0,0.0,37.6441666285,1.0,66.541665713,1.0,0.0,39.8166672389,36.788333257,1.0,66.3611116409,0.0,1.0,74.4324995677,0.0,1442.66003418,0.000241714367491,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.418398182077,168493.0,1787.18162199,54.7906408149,968.032511101,0.526776611807,968.032511101,0.421191234888,1.0,1.0,1.0,0.0,1837.65279134,1837.65279134,1837.65279134,0.0,0.0,1000.23917135,1837.65279134
2017-01-18T19:00:00.000Z,0.0,0.0255266075382,0.782748964436,0.509964809835,45.9099985758,0.0371313401539,59.7525002162,0.0,29.7758334478,1.0,74.2222213745,0.0,0.0,0.0,44.4166666667,29.9491669337,1.0,74.0277773539,0.0,0.0,59.7525002162,74.5020885468,2.0,0.0,110.855999311,64.946000735,42.0234375,0.400169921966,643.941670736,0.0,0.398030327866,0.0,1.0,12.4224829674,74.3390007019,9.10949834188,2439.5828654,74.0509993235,74.1224746704,64.9415009816,64.9170277913,,1656.33294678,53.8204994202,53.7010854085,41.626999855,41.4676717122,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.288001378377,83.0690002441,100.0,6.56787892183,32.4239994685,1.38449986776,5.85460404555,40.2424999873,207.0,52.0999997457,334.924995422,0.398030327866,32.4239994685,0.60104876927,60.1048762004,2.0,1.0,1.0,841.468276978,841.468276978,0.0,0.391840447055,0.0,1.0,12.3850146929,73.4765001933,8.65949948629,2302.21185303,73.6099999746,73.4677047729,64.9505004883,64.6679000854,,1579.49994914,53.6554994583,53.5822397868,41.6730000178,42.2283070882,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,6.44566468398,31.9369999568,0.800499916077,5.93935000896,40.8725001017,207.0,49.9416675568,309.016665141,0.391840447055,31.9369999568,0.563244596209,56.3244597117,2.0,1.0,1.0,788.542434692,788.542434692,643.941670736,0.400149792553,2.0,0.0,3274.21173096,0.0,8.28122936596,4.17692542076,5.08072916667,3274.21173096,0.0334629771424,53.8441661199,53.8441661199,60.0001246134,2.0,54.0736541748,42.2777786255,41.918926239,1.0,1474.40300436,1319.22233974,0.0,0.0,0.0,11.9823535283,1.0,0.0,22.0874994596,52.9591474533,1.0,73.2819620768,0.0,1.0,1.0,0.0,18.9891662598,1.0,70.4464263916,0.0,1.0,0.0255219894551,41.0766661962,70.2648671468,41.0766661962,2.0,0.0,45.2016093016,0.0566000007093,40.4441476357,0.940345904769,736.979536037,1.0,0.0,2725.11394853,0.00272511394853,714.560903336,0.496289826986,0.444055407381,0.496289826986,0.0,0.0,798.614995321,714.560903336,798.614995321,0.0,0.0,0.000798614995321,0.496281509598,1.0,0.0,2.0,2.0,2.0,0.0,37.3483374914,67.5954125722,52.9591474533,0.529591474533,1.0,10.5,2793.6253441,85.6457569373,1513.17589866,0.940345234367,1513.17589866,1.0,0.0,0.0,0.0,27.1083331108,1.0,60.0138893127,1.0,0.0,35.9166679382,26.7358330091,1.0,59.8611132304,0.0,1.0,53.8441661199,0.0,835.969970703,0.000240034586812,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.47222593485,168493.0,1515.05181195,46.4478028551,820.632548994,0.509972374856,820.632548994,0.47225038446,1.0,1.0,1.0,0.0,1609.17059326,1609.17059326,1609.17059326,0.0,0.0,798.614995321,1609.17059326
2017-01-18T20:00:00.000Z,0.0,0.0227387210356,0.793570286483,0.508030481003,45.119500796,0.0365564133667,54.9308338165,0.0,27.3491668701,1.0,72.291668574,0.0,0.0,0.0,43.2666670481,27.6108334859,1.0,72.1111125946,0.0,0.0,54.9308338165,72.5960534414,2.0,0.0,109.366500537,64.2469997406,41.9375,0.392697708288,590.058319092,0.0,0.390291024785,0.0,1.0,12.1614147822,73.3474998474,8.82450071971,2365.83288574,73.0655002594,73.141436259,64.2409995397,64.209101359,,1608.33296712,53.3600002925,53.2379837036,41.5804999669,41.3843129476,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,80.7890001933,100.0,6.3216107289,31.4850002925,1.44149939219,5.83980405331,40.1390005747,207.0,49.1166671117,308.224993388,0.390291024785,31.4850002925,0.563930242629,56.3930244446,2.0,1.0,1.0,789.502339681,789.502339681,0.0,0.38112049995,0.0,1.0,12.1166950067,72.4610004425,8.34900061289,2222.72178141,72.6020005544,72.4607493083,64.2529999415,63.9764760335,,1531.24996948,53.1739997864,53.1130269368,41.5920003255,42.1989542643,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.142499923706,100.0,6.18890126546,31.0115000407,0.808000564575,5.92779374123,40.7839997609,207.0,46.5666666031,281.833333333,0.38112049995,31.0100002289,0.527972495669,52.7972491582,2.0,1.0,1.0,739.161493937,739.161493937,590.058319092,0.392607351942,2.0,0.0,3175.61197917,0.0,8.35333884846,5.29685175419,6.06510416667,3175.61197917,0.0350459873613,52.5833333333,52.5833333333,60.0,2.0,53.6124521891,42.2605794271,41.918926239,1.0,1350.97529247,1273.04283397,0.0,0.0,0.0,12.0659634272,1.0,0.0,18.6124997139,52.1750361125,1.0,69.1152960459,1.0,1.0,1.0,0.0,15.5541662375,1.0,65.9285707474,0.0,1.0,0.022710522068,34.1666661898,65.6161937714,34.1666661898,2.0,0.0,41.4176159202,0.0566000007093,39.0283963307,0.944121192084,725.440436441,0.0,1.0,2496.9846119,0.0024969846119,689.54762971,0.487003507221,0.458910187656,0.0,0.487003507221,0.0,731.759989421,689.54762971,0.0,731.759989421,0.0,0.000731759989421,0.486941891412,1.0,0.0,2.0,2.0,2.0,1.0,42.4942113703,64.9058678367,52.1750361125,0.521750361125,1.0,10.5,2629.93099484,80.6272864116,1424.51034278,0.948045182894,1424.51034278,1.0,0.0,0.0,0.0,26.6341667175,1.0,60.0277786255,1.0,0.0,35.9250011444,25.9491667747,1.0,59.8750019073,0.0,1.0,52.5833333333,0.0,768.869995117,0.000231632152853,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484059405539,168493.0,1409.37466171,43.2079985117,763.392190287,0.508055481892,763.392190287,0.484155588308,1.0,1.0,1.0,0.0,1502.57642619,1502.57642619,0.0,1502.57642619,0.0,731.759989421,1502.57642619
2017-01-18T21:00:00.000Z,0.0,0.0194669218219,0.818283855178,0.508586522524,43.8805003166,0.0360717826144,47.5108337402,0.0,23.6758337021,1.0,68.9166673024,0.0,0.0,0.0,41.2500003179,23.8350000381,1.0,68.7500012716,0.0,0.0,47.5108337402,69.180176417,2.0,0.0,107.366999944,63.4864996274,41.4010416667,0.381605594149,502.533337911,0.0,0.382944902584,0.0,1.0,11.8193674088,72.0064996084,8.29500071208,2221.66621908,71.7740001678,71.8227793376,63.4789994558,63.4484736125,,1502.66633097,52.6354996363,52.5149688721,41.5879999797,41.3225886027,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,72.9454994202,100.0,5.9953772227,30.1860001882,1.57350063324,5.82399018606,40.0144993464,207.0,44.0666666031,264.891667684,0.382944902584,30.1860001882,0.494266480945,49.4266490936,2.0,1.0,1.0,691.973073324,691.973073324,0.0,0.368656860128,0.0,1.0,11.7565177282,71.0315011342,7.69199975332,2080.98950195,71.1859995524,71.036567688,63.4939997991,63.2136179606,,1430.74991862,52.4495004018,52.3875198364,41.6445007324,42.285118103,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.154498418172,100.0,5.83298158646,29.54149882,0.892001152039,5.92353614171,40.7524995804,207.0,41.5000003179,237.641668955,0.368656860128,29.54149882,0.46023012797,46.0230118434,2.0,1.0,1.0,644.322179159,644.322179159,502.533337911,0.381508026417,2.0,0.0,2962.07645671,0.0,8.42974646886,7.34282080332,8.2890625,2962.07645671,0.0390248985219,51.3341674805,51.3341674805,60.0,2.0,52.9254124959,42.2580337524,41.918926239,1.0,1157.59355187,1148.06457923,0.0,0.0,0.0,12.1513385773,1.0,0.0,14.2649996281,51.3276608785,1.0,63.1735127767,1.0,1.0,1.0,0.0,11.3708331585,1.0,59.2261880239,0.0,1.0,0.01944225094,25.6358327866,59.0487645467,25.6358327866,2.0,0.0,35.4890021975,0.0566000007093,35.1968670777,0.948372499445,712.591878336,0.0,1.0,2139.56043606,0.00213956043606,621.852767432,0.476131820552,0.472212442215,0.0,0.476131820552,0.0,627.014165243,621.852767432,0.0,627.014165243,0.0,0.000627014165243,0.476066865027,1.0,0.0,2.0,2.0,2.0,1.0,49.8798821767,61.5887699127,51.3276608785,0.513276608785,1.0,10.5,2305.6581311,70.6858692752,1248.86693267,0.948344262767,1248.86693267,1.0,0.0,0.0,0.0,25.9383333524,1.0,60.055557251,1.0,0.0,35.9083347321,25.3958333333,1.0,59.8472245534,0.0,1.0,51.3341674805,0.0,676.299987793,0.000208892162153,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49793356775,168493.0,1236.4226478,37.9057105095,669.712191422,0.508555153334,669.712191422,0.498034573088,1.0,1.0,1.0,0.0,1316.8919576,1316.8919576,0.0,1316.8919576,0.0,627.014165243,1316.8919576
2017-01-18T22:00:00.000Z,0.0,0.0171893380277,0.833722391393,0.510994715235,43.1230003039,0.0353970843297,43.360833168,0.0,21.6141665777,1.0,66.8611106873,0.0,0.0,0.0,40.0083335241,21.7183332443,1.0,66.6805559794,0.0,0.0,43.360833168,67.1454524994,2.0,0.0,105.996750514,62.8737502098,41.3854166667,0.372408458536,456.266665141,0.0,0.378675214085,0.0,1.0,11.5873071353,71.0570017497,8.00550015767,2130.41625977,70.8755003611,70.9002329508,62.8700002035,62.8389587402,9.89999771118,1454.99966431,52.1479997635,52.0219217936,41.6404994329,41.3334121704,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,71.027001063,100.0,5.76777724425,29.2350009282,1.65449968974,5.81952989101,39.9859997431,207.0,41.4499998093,241.200000763,0.378675214085,29.2350009282,0.455055265881,45.5055268606,2.0,1.0,1.0,637.077372233,637.077372233,0.0,0.36353146314,0.0,1.0,11.5196228027,70.0805002848,7.36500008901,1997.74992879,70.2425003052,70.0749715169,62.8775002162,62.6057561239,9.77600097656,1382.24994914,51.9620002111,51.9087422689,41.6924997965,42.3463897705,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.162000020345,100.0,5.59608670076,28.5500005086,0.934000015259,5.92353610198,40.7584997813,207.0,39.0083335241,215.066666921,0.36353146314,28.5500005086,0.42256879534,42.2568798065,2.0,1.0,1.0,591.596313477,591.596313477,456.266665141,0.372372523957,2.0,0.0,2896.73219808,0.0,8.47921527516,8.01772411664,9.09635416667,2896.73219808,0.0412349032849,50.4616664251,50.4616664251,60.0,2.0,52.4692789714,42.3032506307,41.918926239,1.0,1054.4556069,1094.93060954,0.0,0.0,0.0,12.0826025009,1.0,0.0,11.8974996408,50.7873977025,1.0,59.4006837209,1.0,1.0,1.0,0.0,9.16249990463,1.0,54.9464270274,0.0,1.0,0.0171724722717,21.0599994659,54.8632275263,21.0599994659,2.0,0.0,32.3270437106,0.0566000007093,33.5679088271,0.9502500559,706.974566019,0.0,1.0,1948.93232988,0.00194893232988,593.072586686,0.46617647115,0.48407053305,0.0,0.46617647115,0.0,571.149175008,593.072586686,0.0,571.149175008,0.0,0.000571149175008,0.466195682685,1.0,0.0,2.0,2.0,2.0,1.0,53.2759745916,59.9679406484,50.7873977025,0.507873977025,1.0,11.0833333333,2149.38621644,65.8949525377,1164.22176169,0.9502470042,1164.22176169,1.0,0.0,0.0,0.0,25.4199999173,1.0,60.0972251892,1.0,0.0,35.9083347321,25.0416666667,1.0,59.8472245534,0.0,1.0,50.4616664251,0.0,614.149963379,0.000199224352508,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50941547925,168493.0,1155.68235344,35.4304095031,625.978958641,0.51092897394,625.978958641,0.509416524829,1.0,1.0,1.0,0.0,1225.17803955,1225.17803955,0.0,1225.17803955,0.0,571.149175008,1225.17803955
2017-01-18T23:00:00.000Z,0.0,0.0169326060787,0.815616289689,0.517211513052,44.0702498754,0.0354219850825,50.9466667175,0.0,25.4725001653,1.0,70.1249993642,0.0,0.0,0.0,41.9333333969,25.5149998665,1.0,69.8888880412,0.0,0.0,50.9466667175,70.3967914581,2.0,0.0,106.814249674,62.7439997991,41.3984375,0.379963183131,546.10832723,0.0,0.381608593327,0.0,1.0,11.7444312572,71.6225001017,8.35019950867,2269.16624959,71.4004999797,71.3993352254,62.738000234,62.6967417399,9.74099985758,1758.33291626,52.0729999542,51.9410171509,41.9405002594,41.6668345133,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,73.5110003153,100.0,5.86853933334,29.4599997203,1.54200013479,5.8758919239,40.3985001246,207.0,46.5,286.416665395,0.381608593327,29.4599997203,0.533104680379,53.3104680379,2.0,1.0,1.0,746.346552531,746.346552531,0.0,0.370984319851,0.0,1.0,11.6803730329,70.7105013529,8.07750002543,2145.48144531,70.8274993896,70.6551233927,62.7499993642,62.4781824748,9.44900004069,1660.99996948,51.880999883,51.8252283732,41.9324995677,42.4568201701,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.116998036702,100.0,5.71791060766,28.894999822,0.89349937439,5.96246242523,41.0390001933,207.0,44.1499993006,259.691668193,0.370984319851,28.894999822,0.495706153143,49.5706157684,2.0,1.0,1.0,693.9886144,693.9886144,546.10832723,0.37768072619,2.0,0.0,3494.74843343,0.0,8.47765580813,5.16676658392,5.63020833333,3494.74843343,0.0488082008101,72.8858340581,72.8858340581,66.002761205,2.0,52.3269348145,42.515335083,41.918926239,1.0,1281.74127125,1246.3288297,0.0,0.0,0.0,12.676932017,1.0,0.0,13.549999555,50.061068217,1.0,61.4212312698,0.75,1.0,1.0,0.0,10.805833141,1.0,57.2738084793,0.0,1.0,0.0165733814709,24.3366662661,57.2495288849,24.3366662661,2.0,0.0,39.2950692567,0.0566000007093,38.2094099474,0.952656817016,699.829075434,0.25,0.75,2369.02055025,0.00236902055025,675.077905804,0.483041384406,0.469695730977,0.513069972184,0.467593730757,0.0,694.259165446,675.077905804,250.490834554,443.768330892,0.0,0.000694259165446,0.478455876311,1.0,0.0,2.0,2.0,2.0,0.75,59.3038692474,57.6662543615,50.061068217,0.50061068217,1.0,9.91666666667,2528.07010094,77.504479204,1369.33707125,0.952737115384,1369.33707125,1.0,0.0,0.0,0.0,36.7241668701,1.0,65.9722239176,1.0,0.0,39.4666678111,36.1616670291,1.0,65.7777798971,0.0,1.0,72.8858340581,0.0,1075.2199707,0.000226771497613,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.492996151187,168493.0,1376.14104688,42.1891367293,745.39109895,0.518617205622,745.39109895,0.497751597331,1.0,1.0,1.0,0.0,1437.26642863,1437.26642863,488.21963501,949.04679362,0.0,694.259165446,1437.26642863
2017-01-19T00:00:00.000Z,0.0,0.0227541846734,0.770407068115,0.539316229425,47.3087495168,0.0371776661015,75.8358325958,0.0,37.730000178,1.0,80.2083326976,0.0,0.0,0.0,48.0083328883,38.125,1.0,80.0138874054,0.0,0.0,75.8358325958,80.4871247609,2.0,0.0,111.49124972,64.1825002035,41.5598958333,0.409549163004,834.816670736,0.0,0.413702047986,0.0,1.0,12.5953193506,74.8985010783,9.87000147502,2714.16617839,74.5775000254,74.6654434204,64.1884997686,64.1462453206,,2316.99952189,52.6939996084,52.5640182495,41.661500295,41.5612080892,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.321001052856,74.6059996287,100.0,6.72429319223,32.9159997304,1.29450066884,5.87102615833,40.3669996262,207.0,62.5500001907,440.816665649,0.413702047986,32.9159997304,0.760519430978,76.0519440969,2.0,1.0,1.0,1064.72720337,1064.72720337,0.0,0.40771941391,0.0,1.0,12.452698946,73.7540003459,9.65099875132,2560.55448405,73.8274993896,73.6753616333,64.1765006383,63.8910064697,,2138.2498881,52.5094998678,52.4468129476,41.677500089,42.087890625,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,6.5082804362,32.1499993006,0.764499664307,5.9444185098,40.9130004247,207.0,58.5750001272,394.000002543,0.40771941391,32.1499993006,0.689496285575,68.9496278763,2.0,1.0,1.0,965.294799805,965.294799805,834.816670736,0.409118065097,2.0,0.0,4631.27089437,0.0,8.48847126961,3.4511021773,3.453125,4631.27089437,0.0631387947631,129.46250089,129.46250089,80.1516399384,2.0,52.7862294515,42.2210973104,41.918926239,1.0,2005.83780808,1590.04890895,0.0,0.0,0.0,15.2400614421,1.0,0.0,24.6941663424,48.9484383265,1.0,76.118719101,0.0833333333333,1.0,1.0,0.0,21.6874996821,1.0,73.5654748281,0.0,1.0,0.0227171355579,46.3816665014,73.4246470133,46.3816665014,2.0,0.0,61.4941075506,0.0566000007093,48.7470314019,0.955526600745,691.370989953,0.916666666667,0.0833333333333,3707.35584038,0.00370735584038,861.254960972,0.533005875097,0.422519411463,0.534976335463,0.508736473523,0.0,1086.46831767,861.254960972,1008.59582011,77.8724975586,0.0,0.00108646831767,0.532184352477,1.0,0.0554995528415,2.0,2.0,2.0,0.0833333333333,67.6998151143,54.5400152206,48.9484383265,0.489484383265,1.0,9.91666666667,3595.88671702,110.241138952,1947.72327864,0.95552528656,1947.72327864,1.0,0.0,0.0,0.0,65.2816667557,1.0,80.2777805328,1.0,0.0,48.0666678747,64.1808344523,1.0,80.1111132304,0.0,1.0,129.46250089,0.0,1175.57006836,0.000289311908518,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.442185484158,168493.0,2031.86205999,62.2919478044,1100.56443505,0.539921229423,1100.56443505,0.443093818942,1.0,1.0,1.0,0.0,2038.3796285,2038.3796285,1885.30922445,153.070404053,0.0,1086.46831767,2038.3796285
2017-01-19T01:00:00.000Z,0.0,0.0202044608923,0.770989052309,0.524661783106,46.5040003459,0.0364738173202,68.2066663106,0.0,34.0408331553,1.0,77.4444446564,0.0,0.0,0.0,46.3333339691,34.1658331553,1.0,77.2222232819,0.0,0.0,68.2066663106,77.7518736521,2.0,0.0,110.196000099,63.6919997533,41.7552083333,0.399209608393,745.849990845,0.0,0.397328996464,0.0,1.0,12.340294838,73.9745000203,9.7110004425,2593.33284505,73.6744995117,73.7072982788,63.6964995066,63.6560872396,9.95399856567,2239.66617839,52.3010002772,52.1652501424,41.7740001678,41.6324768066,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.300000508626,77.3104998271,100.0,6.45487407843,31.9004993439,1.29900010427,5.88542075952,40.4750000636,207.0,57.5416666667,391.033327738,0.397328996464,31.9004993439,0.702117000761,70.2117001216,2.0,1.0,1.0,982.963801066,982.963801066,0.0,0.394126654472,0.0,1.0,12.2484374046,72.9499994914,9.35550117493,2453.69291178,73.0430011749,72.8786087036,63.6875,63.4119847616,9.87799911499,2079.24987793,52.1134999593,52.0560150146,41.7435003916,42.1836344401,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0945014953613,100.0,6.29347630342,31.2995007833,0.754000663757,5.95496110121,40.9894997279,207.0,54.7833334605,354.816665649,0.394126654472,31.2995007833,0.64186731611,64.1867322922,2.0,1.0,1.0,898.614242554,898.614242554,745.849990845,0.398618150899,2.0,0.0,4462.07609049,0.0,8.50653322538,3.10663036505,2.92708333333,4462.07609049,0.0607980921178,113.722501119,113.722501119,76.8472245534,2.0,52.3389511108,42.2949752808,41.918926239,1.0,1782.52610125,1516.28847024,0.0,0.0,0.0,14.932568868,1.0,0.0,20.3916665713,48.7639306386,1.0,71.2214603424,0.416666666667,1.0,1.0,0.0,17.3566663265,1.0,68.1726175944,0.0,1.0,0.0201107462911,37.7483323415,68.074388504,37.7483323415,2.0,0.0,54.6479138745,0.0566000007093,46.4857157897,0.956359783951,688.930684224,0.583333333333,0.416666666667,3294.61261797,0.00329461261797,821.30238882,0.516781131016,0.439594836814,0.524353438337,0.504763571515,0.0,965.51083374,821.30238882,600.979171753,364.531661987,0.0,0.00096551083374,0.515999098619,1.0,0.0532443381199,2.0,2.0,2.0,0.416666666667,71.940372467,53.4958588282,48.7639306386,0.487639306386,1.0,11.0833333333,3298.81457149,101.133629664,1786.81322256,0.95637596783,1786.81322256,1.0,0.0,0.0,0.0,57.4008331299,1.0,76.9305559794,1.0,0.0,46.0333340963,56.3216670354,1.0,76.7222232819,0.0,1.0,113.722501119,0.0,1094.54003906,0.000275891080281,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.459646469172,168493.0,1811.99181796,55.551261067,981.471031288,0.525323685539,981.471031288,0.460466566422,1.0,1.0,1.0,0.0,1868.31673177,1868.31673177,1146.13374837,722.182983398,0.0,965.51083374,1868.31673177
2017-01-19T02:00:00.000Z,0.0,0.0200654054583,0.774649424343,0.519343182771,46.0337505341,0.0362595565017,64.5833330154,0.0,32.0783332189,1.0,76.0694446564,0.0,0.0,0.0,45.5250002543,32.5049999555,1.0,75.8750006358,0.0,0.0,64.5833330154,76.3470083872,2.0,0.0,109.611000061,63.577249527,41.84375,0.394521443658,701.941655477,0.0,0.391401959404,0.0,1.0,12.227890412,73.5980002085,9.55800120036,2541.24951172,73.2740001678,73.3467966715,63.5689996084,63.5386301676,9.89999771118,2104.66617839,52.2499996821,52.1327590942,41.5369997025,41.3957621257,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,79.7239990234,100.0,6.37369175752,31.7370004654,1.30049928029,5.85419865449,40.2365004222,207.0,55.3666667938,368.383333842,0.391401959404,31.7370004654,0.671102694557,67.1102708181,2.0,1.0,1.0,939.54377238,939.54377238,0.0,0.387182116389,0.0,1.0,12.1469109853,72.5659999847,9.08850034078,2392.95050049,72.6739997864,72.5240020752,63.5854994456,63.3041890462,9.82040100098,1967.49990845,52.0670000712,52.0145746867,41.5799999237,42.0534235636,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,6.21525728703,31.0939998627,0.745000203451,5.93286232154,40.8349997203,207.0,52.4583336512,333.558334351,0.387182116389,31.0939998627,0.613825719924,61.3911981583,2.0,1.0,1.0,859.356007894,859.356007894,701.941655477,0.39383189889,2.0,0.0,4166.27701823,0.0,8.53162323345,3.7640375495,3.5625,4166.27701823,0.0545113417025,96.7174987793,96.7174987793,72.915242513,2.0,52.4272377708,42.1019952947,41.918926239,1.0,1659.6984175,1483.79630951,0.0,0.0,0.0,15.1391690572,1.0,0.0,19.3624996344,48.4298305511,1.0,69.8744277954,0.583333333333,1.0,1.0,0.0,16.3383328915,1.0,66.6428550084,0.0,1.0,0.0199042587321,35.7008323669,66.3953081767,35.7008323669,2.0,0.0,50.8823158964,0.0566000007093,45.4895851863,0.957006369634,687.040606471,0.416666666667,0.583333333333,3067.59230314,0.00306759230314,803.702908414,0.505265949189,0.45171565076,0.514288479987,0.497786969593,0.0,898.980834961,803.702908414,414.720830282,484.260004679,0.0,0.000898980834961,0.504682727158,1.0,0.0,2.0,2.0,2.0,0.583333333333,74.9280783335,52.63661925,48.4298305511,0.484298305511,1.0,10.5,3143.49472702,96.3719010827,1702.68374337,0.956981599949,1702.68374337,1.0,0.0,0.0,0.0,48.917500178,1.0,73.0555559794,1.0,0.0,43.7000007629,47.799999555,1.0,72.8333339691,0.0,1.0,96.7174987793,0.0,1057.23999023,0.000269979080355,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.472021249713,168493.0,1708.70579553,52.3847628854,925.525834433,0.52018538221,925.525834433,0.472800519099,1.0,1.0,1.0,0.0,1779.22307332,1779.22307332,806.397277832,972.825795492,0.0,898.980834961,1779.22307332
2017-01-19T03:00:00.000Z,0.0,0.017627120509,0.777316598007,0.514697801768,45.6805003484,0.036738187935,62.464998881,0.0,31.0741667747,1.0,75.2777792613,0.0,0.0,0.0,45.0499998728,31.332499663,1.0,75.0833339691,0.0,0.0,62.464998881,75.5103441874,2.0,0.0,108.674999873,62.9944995244,42.3020833333,0.395021241991,673.808339437,0.0,0.38517871513,0.0,1.0,12.0526364644,72.951499939,9.64650058746,2504.58284505,72.6379998525,72.6919174194,62.991499265,62.9570465088,,2027.3328654,52.4929997126,52.3684616089,41.6374994914,41.4733963013,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.313500086466,78.8945000966,100.0,6.19053093592,31.0005003611,1.33649953206,5.86210552851,40.3009999593,207.0,53.8333336512,352.783332825,0.38517871513,31.0005003611,0.654228435698,65.4228436152,2.0,1.0,1.0,915.919809977,915.919809977,0.0,0.378469915739,0.0,1.0,11.9934127331,71.960000356,9.07650025686,2351.33070882,72.0740000407,71.918296814,62.9974997838,62.7243881226,,1905.74990845,52.3249998093,52.2612965902,41.6339998245,42.1102269491,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,6.05223806699,30.4400002162,0.748000144958,5.94117466609,40.8859996796,207.0,51.424999555,321.025004069,0.378469915739,30.4400002162,0.605723546346,60.5723536809,2.0,1.0,1.0,848.012964884,848.012964884,673.808339437,0.396281293491,2.0,0.0,3949.24094645,0.0,8.55137928327,3.50375245015,3.2578125,3949.24094645,0.0522757154637,89.2058334351,89.2058334351,70.9222157796,2.0,52.5894800822,42.2007166545,41.918926239,1.0,1579.53025688,1438.35846618,0.0,0.0,0.0,15.9424298604,1.0,0.0,16.500832955,47.0490694046,1.0,66.4383557638,1.0,1.0,1.0,0.0,13.5666664441,1.0,62.8273804983,0.0,1.0,0.0176811958148,30.0674990018,62.6333189011,30.0674990018,2.0,0.0,48.4245551184,0.0566000007093,44.0965714474,0.958311973563,683.237220513,0.0,1.0,2919.41885794,0.00291941885794,779.091358566,0.501571985006,0.456743584299,0.0,0.501571985006,0.0,855.557500203,779.091358566,0.0,855.557500203,0.0,0.000855557500203,0.50296223412,1.0,0.612583852865,2.0,2.0,2.0,1.0,77.5235271454,50.6664603551,47.0490694046,0.470490694046,1.0,9.91666666667,3017.88872306,92.5211265658,1634.64885877,0.958315569304,1634.64885877,1.0,0.0,0.0,0.0,44.9650004705,1.0,71.0694446564,1.0,0.0,42.5083341599,44.2408329646,1.0,70.8472232819,0.0,1.0,89.2058334351,0.0,888.229980469,0.000261711593048,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.476610835646,168493.0,1621.67109828,49.7164907989,878.383218654,0.514953599812,878.383218654,0.475137127408,1.0,1.0,1.0,0.0,1705.75216675,1705.75216675,0.0,1705.75216675,0.0,855.557500203,1705.75216675
2017-01-19T04:00:00.000Z,0.0,0.0147332854204,0.784200909391,0.511730395407,44.8299988111,0.0347107021354,55.9983323415,0.0,27.8808333079,1.0,72.6805547078,0.0,0.0,0.0,43.5,28.1333332062,1.0,72.513888677,0.0,0.0,55.9983323415,73.0080134074,2.0,0.0,107.168248812,62.3382500013,42.6432291667,0.371801067254,601.549992879,0.0,0.375563563673,0.0,1.0,11.7879427274,71.8835010529,9.28049945831,2394.16621908,71.6074994405,71.6441218058,62.3269999822,62.3049926758,,1803.66626994,52.8410002391,52.7060724894,41.7155001958,41.5033009847,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.276001612345,80.370499293,100.0,5.92482348283,29.8919992447,1.4070002238,5.86311924458,40.308499972,207.0,49.8750003179,314.291664124,0.375563563673,29.8919992447,0.597390401931,59.7390403748,2.0,1.0,1.0,836.346562703,836.346562703,0.0,0.365117297508,0.0,1.0,11.7480572859,70.9985001882,8.77199872335,2245.96889242,71.1214987437,70.9598948161,62.3495000203,62.0814488729,,1720.49995931,52.6595001221,52.595354716,41.6940002441,42.2232030233,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.122998555501,100.0,5.80363889535,29.4274984996,0.784000396729,5.94441839059,40.9099998474,207.0,47.4750000636,287.258331299,0.365117297508,29.4274984996,0.561753151303,56.1753152212,2.0,1.0,1.0,786.454411825,786.454411825,601.549992879,0.372728805913,2.0,0.0,3616.68546549,0.0,8.58108313878,3.12202453613,2.8203125,3616.68546549,0.0408809568968,66.1224994659,66.1224994659,64.3316144943,2.0,53.0044962565,42.2726796468,41.918926239,1.0,1380.03142,1484.31662422,0.0,0.0,0.0,16.001584053,1.0,0.0,13.3191664219,46.3254159292,1.0,61.7294511795,1.0,1.0,1.0,0.0,10.5183331172,1.0,57.5595229467,0.0,1.0,0.0147811175993,23.8374994596,57.4840609233,23.8374994596,2.0,0.0,42.3084061047,0.0566000007093,45.5055367695,0.958916357256,681.479406557,0.0,1.0,2550.68855728,0.00255068855728,803.984738503,0.462007614976,0.496920268257,0.0,0.462007614976,0.0,747.498331706,803.984738503,0.0,747.498331706,0.0,0.000747498331706,0.46308854719,1.0,0.0,2.0,2.0,2.0,1.0,78.5048789978,49.685090065,46.3254159292,0.463254159292,1.0,10.5,2864.34804422,87.8139428743,1551.48307021,0.958927883232,1551.48307021,1.0,0.0,0.0,0.0,33.2941670418,1.0,64.430557251,1.0,0.0,38.5500008265,32.8283327421,1.0,64.2500012716,0.0,1.0,66.1224994659,0.0,841.309997559,0.000270073752438,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518204003602,168493.0,1530.07415279,46.9083512799,828.769446856,0.512238996752,828.769446856,0.517063867305,1.0,1.0,1.0,0.0,1617.93508911,1617.93508911,0.0,1617.93508911,0.0,747.498331706,1617.93508911
2017-01-19T05:00:00.000Z,0.0,0.0150904886482,0.775670617773,0.514344091397,45.3549997012,0.0357082237825,61.1691665649,0.0,30.4266664187,1.0,74.7361125946,0.0,0.0,0.0,44.75,30.7424998283,1.0,74.5833333333,0.0,0.0,61.1691665649,75.0006395976,2.0,0.0,107.708999634,62.3539999326,42.5520833333,0.38408618867,658.533325195,0.0,0.383252449654,0.0,1.0,11.8991382122,72.329000473,9.63300005595,2487.08284505,71.9764995575,72.0694732666,62.3434995015,62.3196029663,,1893.33291626,53.1274995804,52.9978230794,41.6869999568,41.4040374756,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.352500915527,76.2214997609,100.0,6.05081911882,30.2894996007,1.49099985758,5.84831909339,40.1960000992,207.0,53.2833337784,345.891665141,0.383252449654,30.2894996007,0.644563231695,64.4563229879,2.0,1.0,1.0,902.388524373,902.388524373,0.0,0.37216555625,0.0,1.0,11.8350799084,71.3404998779,9.10049978892,2359.95465088,71.4650001526,71.2991663615,62.3645003637,62.0948410034,,1791.74995931,52.9444999695,52.8816019694,41.6925001144,42.1638437907,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,5.89410801729,29.7725000381,0.806499481201,5.94097189109,40.8860006332,207.0,50.5666666031,312.641662598,0.37216555625,29.7725000381,0.599952352615,59.9952348073,2.0,1.0,1.0,839.93329366,839.93329366,658.533325195,0.384418879224,2.0,0.0,3712.9514974,0.0,8.60827032725,3.63467196623,3.109375,3712.9514974,0.0430101361291,73.7125008901,73.7125008901,66.6737817128,2.0,53.2758890788,42.1911595662,41.918926239,1.0,1512.60395748,1525.45833875,0.0,0.0,0.0,17.3964958191,1.0,0.0,14.3649997711,44.9470036825,1.0,63.3675785065,1.0,1.0,1.0,0.0,11.5083331267,1.0,59.3869043986,0.0,1.0,0.0150955115782,25.8733325005,59.2269576391,25.8733325005,2.0,0.0,46.372757592,0.0566000007093,46.7668416507,0.959777889844,678.981274442,0.0,1.0,2795.72011923,0.00279572011923,826.26927676,0.47785641322,0.481917323215,0.0,0.47785641322,0.0,819.30666097,826.26927676,0.0,819.30666097,0.0,0.00081930666097,0.478560770551,1.0,0.0,2.0,2.0,2.0,1.0,79.3335234324,48.0345535278,44.9470036825,0.449470036825,1.0,10.5,3038.06229624,93.1395992427,1645.57593773,0.959773736435,1645.57593773,1.0,0.0,0.0,0.0,37.1749998728,1.0,66.7500012716,1.0,0.0,39.9583339691,36.5375003815,1.0,66.5972239176,0.0,1.0,73.7125008901,0.0,854.559997559,0.00027755955233,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502115555907,168493.0,1628.52487675,49.9266109735,882.095589185,0.514477733974,882.095589185,0.501715440379,1.0,1.0,1.0,0.0,1714.54570516,1714.54570516,0.0,1714.54570516,0.0,819.30666097,1714.54570516
2017-01-19T06:00:00.000Z,0.0,0.0147121039315,0.771088305777,0.5189363424,45.6550002098,0.0352773725196,63.6725009282,0.0,31.705833594,1.0,75.8194440206,0.0,0.0,0.0,45.366666158,31.9666668574,1.0,75.6111100515,0.0,0.0,63.6725009282,76.0972531637,2.0,0.0,107.966249784,62.311249574,42.578125,0.3840022478,692.266682943,0.0,0.388133147747,0.0,1.0,11.9462755521,72.4939994812,9.84749984741,2532.91617839,72.1549994151,72.2271550496,62.3074995677,62.2764231364,,1972.66621908,53.1349995931,53.0016479492,41.7829999924,41.5026652018,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,72.4174995422,100.0,6.08477826913,30.3719994227,1.48500061035,5.86149728298,40.297999382,207.0,54.7666667302,362.225001017,0.388133147747,30.3719994227,0.666498928978,66.6498934428,2.0,1.0,1.0,933.09850057,933.09850057,0.0,0.378211816724,0.0,1.0,11.8834258715,71.5265000661,9.30750115712,2392.20066325,71.6225007375,71.462097168,62.3149995804,62.0463612874,,1873.24996948,52.959499677,52.8943557739,41.7824996312,42.2059733073,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,5.93393886089,29.8400011063,0.834999402364,5.94948701064,40.9475002289,207.0,52.4416666031,330.041674296,0.378211816724,29.8400011063,0.623160647438,62.3160648346,2.0,1.0,1.0,872.424906413,872.424906413,692.266682943,0.383791832668,2.0,0.0,3928.23732503,0.0,8.63281276009,3.11760320266,2.77083333333,3927.65389737,0.0461592612149,83.3033339183,83.3033339183,69.4265715281,2.0,53.2781954679,42.2631835938,41.918926239,1.0,1598.41844316,1597.5981463,0.0,0.0,0.0,17.889787674,1.0,0.0,14.6816662947,44.4177118937,1.0,63.8413216273,1.0,1.0,1.0,0.0,11.8408330282,1.0,60.0059515635,0.0,1.0,0.0146688699416,26.5224994024,59.8795693715,26.5224994024,2.0,0.0,49.0036209602,0.0566000007093,48.9784726541,0.960017389305,678.287872941,0.0,1.0,2954.32957079,0.00295432957079,865.344028981,0.480255194885,0.48000873137,0.0,0.480255194885,0.0,865.788345337,865.344028981,0.0,865.788345337,0.0,0.000865788345337,0.480336867273,1.0,0.0,2.0,2.0,2.0,1.0,78.6412658691,47.5221939087,44.4177118937,0.444177118937,1.0,9.91666666667,3195.16034384,97.9558432064,1730.6685862,0.9600066617,1730.6685862,1.0,0.0,0.0,0.0,42.0158332189,1.0,69.4722226461,1.0,0.0,41.5916671753,41.2875003815,1.0,69.3194446564,0.0,1.0,83.3033339183,0.0,892.91003418,0.00029068550417,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500005625503,168493.0,1727.35358774,52.9564588297,935.626469366,0.518994595855,935.626469366,0.500094997084,1.0,1.0,1.0,0.0,1802.14778646,1802.7672674,0.0,1802.7672674,0.0,865.788345337,1802.7672674
2017-01-19T07:00:00.000Z,0.0,0.0142966468849,0.774033235321,0.515325496317,45.3002489408,0.035245552814,61.2558342616,0.0,30.5324999491,1.0,74.7777767181,0.0,0.0,0.0,44.7333335876,30.7233335177,1.0,74.5555553436,0.0,0.0,61.2558342616,75.0273710887,2.0,0.0,107.474249204,62.1740002632,42.5,0.378810582237,658.591664632,0.0,0.383570100304,0.0,1.0,11.8471662203,72.1490008036,9.65099906921,2494.99951172,71.8144995372,71.8863576253,62.1635004679,62.1373748779,,1956.99955241,52.6999998093,52.5691172282,41.6720002492,41.3855845133,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.334501266479,74.843000412,100.0,5.99925259749,30.1424992879,1.47600046794,5.84791362286,40.1959997813,207.0,53.1916662852,344.875002543,0.383570100304,30.1424992879,0.642266613188,64.2266616821,2.0,1.0,1.0,899.173258464,899.173258464,0.0,0.372165522563,0.0,1.0,11.8000291189,71.2084992727,9.13499927521,2352.08062744,71.3194993337,71.163075765,62.1845000585,61.9149653117,,1860.24994914,52.5215009054,52.4576543172,41.6460002263,42.0738474528,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.86716683706,29.6734991074,0.820000648499,5.9328622818,40.8259995778,207.0,50.6833333969,313.716664632,0.372165522563,29.6734991074,0.602100346883,60.2100350062,2.0,1.0,1.0,842.940485636,842.940485636,658.591664632,0.378929410314,2.0,0.0,3897.89890544,0.0,8.65701371973,3.43307085832,3.00520833333,3897.89890544,0.0472177316115,82.086666743,82.086666743,69.1195087433,2.0,52.8463338216,42.1402079264,41.918926239,1.0,1526.419695,1554.42546397,0.0,0.0,0.0,17.6666526794,1.0,0.0,13.8291663329,44.4968477885,1.0,62.5456600189,1.0,1.0,1.0,0.0,11.0266664823,1.0,58.5357135137,0.0,1.0,0.0142986806924,24.8558327357,58.4013156891,24.8558327357,2.0,0.0,46.7963144943,0.0566000007093,47.6549032407,0.959836276552,678.812243093,0.0,1.0,2821.25551145,0.00282125551145,841.959410663,0.475555366839,0.484280551518,0.0,0.475555366839,0.0,826.789998372,841.959410663,0.0,826.789998372,0.0,0.000826789998372,0.476164308687,1.0,0.0,2.0,2.0,2.0,1.0,76.9882424672,47.9084962209,44.4968477885,0.444968477885,1.0,11.0833333333,3080.84515896,94.451217735,1668.74940904,0.959835918358,1668.74940904,1.0,0.0,0.0,0.0,41.3608334859,1.0,69.2500006358,1.0,0.0,41.4250005086,40.725833257,1.0,69.0416679382,0.0,1.0,82.086666743,0.0,865.989990234,0.00028283016648,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504545143869,168493.0,1654.26653686,50.71578765,896.038639831,0.515385992702,896.038639831,0.504404679543,1.0,1.0,1.0,0.0,1738.57778931,1738.57778931,0.0,1738.57778931,0.0,826.789998372,1738.57778931
2017-01-19T08:00:00.000Z,0.0,0.0157239032326,0.770616244711,0.519777098127,45.8079999288,0.0356151409212,64.677500089,0.0,32.1941665014,1.0,76.1388893127,0.0,0.0,0.0,45.5750001272,32.4483332634,1.0,75.9583333333,0.0,0.0,64.677500089,76.4102217356,2.0,0.0,108.434999784,62.626999855,42.3958333333,0.385819784136,700.658320109,0.0,0.390729344511,0.0,1.0,12.0296722253,72.8060010274,9.8172000885,2549.16617839,72.4759998322,72.5355173747,62.6269995372,62.5868937174,,2059.99954224,52.7060000102,52.5710245768,41.7544997533,41.4829406738,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.330001195272,72.9230003357,100.0,6.16837759813,30.7215000788,1.45949999491,5.86129462719,40.2949997584,207.0,55.2083330154,367.124997457,0.390729344511,30.7215000788,0.671117190406,67.1117178599,2.0,1.0,1.0,939.564066569,939.564066569,0.0,0.382549830529,0.0,1.0,11.9583619436,71.8249988556,9.29099973043,2419.94718424,71.9179999034,71.7515360514,62.6270001729,62.3512547811,,1945.49992879,52.5214996338,52.460840861,41.7600005468,42.1446965535,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,6.01414612929,30.1579993566,0.848500887553,5.94421581427,40.9114996592,207.0,52.7749999364,333.533332825,0.382549830529,30.1579993566,0.622680504209,62.2680511475,2.0,1.0,1.0,871.752705892,871.752705892,700.658320109,0.38580604985,2.0,0.0,4105.60021973,0.0,8.68161805471,3.15024240812,2.90104166667,4105.60021973,0.0501208757683,90.9858347575,90.9858347575,71.2936286926,2.0,52.8254547119,42.2058054606,41.918926239,1.0,1633.65929561,1581.67959655,0.0,0.0,0.0,17.272462527,1.0,0.0,15.7116662661,45.3545370102,1.0,65.3481728236,1.0,1.0,1.0,0.0,12.8433330059,1.0,61.6071421305,0.0,1.0,0.0157283610468,28.5549991926,61.5706297557,28.5549991926,2.0,0.0,50.0840197652,0.0566000007093,48.490448644,0.959012265137,681.203261942,0.0,1.0,3019.46463786,0.00301946463786,856.721696756,0.487260214269,0.471756590367,0.0,0.487260214269,0.0,884.876663208,856.721696756,0.0,884.876663208,0.0,0.000884876663208,0.487465324501,1.0,0.0,2.0,2.0,2.0,1.0,73.3252340953,49.4365971883,45.3545370102,0.453545370102,1.0,10.5,3215.33889216,98.5744684092,1741.59835996,0.959016804637,1741.59835996,1.0,0.0,0.0,0.0,46.0100002289,1.0,71.430557251,1.0,0.0,42.7333342234,44.975833257,1.0,71.2222245534,0.0,1.0,90.9858347575,0.0,918.809997559,0.000287789098918,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.4919169175,168493.0,1742.89399727,53.4328899804,944.043980757,0.519840890227,944.043980757,0.491901435309,1.0,1.0,1.0,0.0,1816.02486165,1816.02486165,0.0,1816.02486165,0.0,884.876663208,1816.02486165
2017-01-19T09:00:00.000Z,0.0,0.0209560294288,0.774499310199,0.551313264497,47.5209997495,0.0373931918942,80.1666666667,0.0,39.8249998093,1.0,81.5833333333,0.0,0.0,0.0,48.8583332698,40.3000001907,1.0,81.4305559794,0.0,0.0,80.1666666667,81.7986672141,2.0,0.0,111.283499718,63.7624999682,42.5,0.41337094287,884.908325195,0.0,0.420733544075,0.0,1.0,12.5638947487,74.7065003713,9.84600067139,2778.33284505,74.4319998423,74.4842427572,63.7744995753,63.7272059123,,2288.33284505,53.369000117,53.2341588338,41.7890001933,41.5580215454,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,74.2054990133,100.0,6.69550422827,32.642999649,1.44150034587,5.86839052041,40.3474998474,207.0,65.2916663488,466.016665141,0.420733544075,32.642999649,0.789579645793,78.957965215,2.0,1.0,1.0,1105.41150411,1105.41150411,0.0,0.412203227199,0.0,1.0,12.4309434096,73.6445000966,9.56249904633,2640.79447428,73.7029997508,73.5335184733,63.7505003611,63.4642918905,,2123.74991862,53.1995000839,53.1257781982,41.7465000153,42.1389541626,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,6.4808481137,31.9564997355,0.792999903361,5.95050080617,40.9519999822,207.0,61.1500002543,418.891667684,0.412203227199,31.9564997355,0.724449917021,72.4449920654,2.0,1.0,1.0,1014.22988383,1014.22988383,884.908325195,0.412562128309,2.0,0.0,4582.84615072,0.0,8.68693995476,2.76893369357,2.68489583333,4582.84615072,0.0570168858229,122.05166626,122.05166626,78.7110144297,2.0,53.4353205363,42.234471639,41.918926239,1.0,2089.84608687,1687.71128153,0.0,0.0,0.0,16.6568768819,1.0,0.0,23.8924997648,47.1176226934,1.0,75.1826483409,0.166666666667,1.0,1.0,0.0,20.9683329264,1.0,72.6547616323,0.0,1.0,0.020836041254,44.860833168,72.4652296702,44.860833168,2.0,0.0,64.0695970096,0.0566000007093,51.7411221598,0.95584894639,690.426987186,0.833333333333,0.166666666667,3862.62691053,0.00386262691053,914.154090308,0.528782678278,0.427032639969,0.533817362299,0.499294024264,0.0,1131.97166443,914.154090308,976.097498576,155.874165853,0.0,0.00113197166443,0.527810389797,1.0,0.0,2.0,2.0,2.0,0.166666666667,59.3966016769,54.1338297526,47.1176226934,0.471176226934,1.0,10.5,3777.55736839,115.810719169,2046.12575474,0.955815318247,2046.12575474,1.0,0.0,0.0,0.0,61.1691668828,1.0,78.7916673024,1.0,0.0,47.1750011444,60.8824996948,1.0,78.6250006358,0.0,1.0,122.05166626,0.0,1221.73999023,0.000307081731347,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.446773170315,168493.0,2182.7768146,66.9186270471,1182.30788354,0.552296447742,1182.30788354,0.447810504814,1.0,1.0,1.0,0.0,2140.71245321,2140.71245321,1828.5233256,312.189127604,0.0,1131.97166443,2140.71245321
2017-01-19T10:00:00.000Z,0.0,0.0244900167708,0.783873869295,0.571374732531,48.46149985,0.0384457126508,88.1766681671,0.0,43.887500445,1.0,84.1805553436,0.0,0.0,0.0,50.4083337784,44.2516667048,1.0,84.0138899485,0.0,0.0,88.1766681671,84.49467659,2.0,0.0,112.866749446,64.4052495956,42.4166666667,0.42874901858,982.075002035,0.0,0.44344351423,0.0,1.0,12.9011073112,75.9425010681,,2885.41617839,75.6739997864,75.7170689901,64.4374993642,64.3919576009,,2531.99947103,53.2880001068,53.1551615397,41.8715009689,41.6426544189,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.268501281738,76.0534992218,100.0,7.02298525969,33.8024988174,1.45500119527,5.87812205156,40.4164997737,207.0,72.0666662852,535.775004069,0.44344351423,33.8024988174,0.860656011672,86.0656013489,2.0,1.0,1.0,1204.91841634,1204.91841634,0.0,0.418560822753,0.0,1.0,12.6098231475,74.3375008901,9.87942831857,2754.40527344,74.3854993184,74.2210083008,64.3729998271,64.0868225098,,2256.99985758,53.1079998016,53.0454508464,41.7854998906,42.2385203044,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0479984283447,100.0,6.64391406377,32.5999994278,0.717999776204,5.96590908368,41.0675001144,207.0,64.0333337784,446.300003052,0.418560822753,32.5999994278,0.760920722598,76.0817451477,2.0,1.0,1.0,1065.28901164,1065.28901164,982.075002035,0.428002777094,2.0,0.0,4990.66418457,0.0,8.67708261808,2.53288718065,2.64322916667,4990.66418457,0.068863644541,158.294167837,158.294167837,85.9025389353,2.0,53.3144836426,42.3051630656,41.918926239,1.0,2371.80392252,1660.89317024,0.0,0.0,0.0,16.1616242727,1.0,0.0,29.4499999682,48.2758750916,1.0,80.7362995148,0.0,1.0,1.0,0.0,26.6458331744,1.0,78.7440458934,0.0,1.0,0.0243679743664,56.0958328247,78.6948153178,56.0958328247,2.0,0.0,72.7137383258,0.0566000007093,50.9189441087,0.953676479156,696.81683493,1.0,0.0,4383.76477349,0.00438376477349,899.627976511,0.560865231702,0.39275473993,0.560865231702,0.0,0.0,1284.69500732,899.627976511,1284.69500732,0.0,0.0,0.00128469500732,0.559718544285,1.0,0.0,2.0,2.0,2.0,0.0,54.4602855047,56.6046069463,48.2758750916,0.482758750916,1.0,10.5,4032.69709276,123.632682434,2184.32298384,0.953619971632,2184.32298384,1.0,0.0,0.0,0.0,79.7150001526,1.0,85.9444459279,1.0,0.0,51.4833339055,78.5791670481,1.0,85.805557251,0.0,1.0,158.294167837,0.0,1482.43005371,0.000302202133671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411856663675,168493.0,2421.75810271,74.2452119656,1311.75284515,0.572677996905,1311.75284515,0.413090645846,1.0,1.0,1.0,0.0,2290.55918376,2290.55918376,2290.55918376,0.0,0.0,1284.69500732,2290.55918376
