timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-19T11:00:00.000Z,0.0,0.0295158392061,0.817053893321,0.622394222394,50.1197500229,0.0408912972036,106.05000178,0.0,52.6683333715,1.0,89.5138867696,0.0,0.0,0.0,53.6333335241,53.4416666031,1.0,89.3888880412,0.0,0.0,106.05000178,89.8274256388,2.0,0.0,115.974000613,65.85425059,42.3854166667,0.464475905455,1204.45832316,0.0,0.486868557284,0.0,1.0,13.4993879795,78.091999054,,3094.99943034,77.8205006917,77.8597183228,65.8984998067,65.837020874,,2740.33272298,53.6494998932,53.513806661,41.7274999619,41.5211207072,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.271498362223,78.600499471,100.0,7.64802773794,36.0930007299,1.50600020091,5.85136024157,40.2214997609,207.0,83.6833337148,662.666671753,0.486868557284,36.0930007299,0.969183698382,97.1026763916,2.0,1.0,1.0,1360.92020671,1360.92020671,0.0,0.457589959924,0.0,1.0,13.1428368092,76.3025010427,,2969.25331624,76.3069998423,76.1346181234,65.8100013733,65.5181427002,,2441.49991862,53.4709997177,53.4011866252,41.8304999669,42.2123565674,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.00449879964193,100.0,7.17591404915,34.4764998754,0.752500534058,5.96692276001,41.0779994329,207.0,74.1999994914,541.791666667,0.457589959924,34.4764998754,0.845582595099,84.5582612356,2.0,1.0,1.0,1183.81563314,1183.81563314,1204.45832316,0.464410689073,2.0,0.0,5436.98840332,0.0,8.67398571968,2.44575742881,3.05729166667,5436.98840332,0.0884118393717,229.263333639,229.263333639,98.1570542653,2.0,53.6826807658,42.2338307699,41.918926239,1.0,2984.07768,1561.32935824,0.0,0.0,0.0,15.6566858292,1.0,0.0,39.4716660182,50.2418139776,1.0,89.3892656962,0.0,1.0,1.0,0.0,37.0674991608,1.0,88.41071256,0.0,1.0,0.0295125346855,76.5391654968,88.2083295186,76.5391654968,2.0,0.0,91.4845622386,0.0566000007093,47.8665598438,0.949435773751,709.414732011,1.0,0.0,5515.41992605,0.00551541992605,845.698926572,0.623308128611,0.326127328035,0.623308128611,0.0,0.0,1616.33500163,845.698926572,1616.33500163,0.0,0.0,0.00161633500163,0.623290677865,1.0,0.69542738087,2.0,2.0,2.0,0.0,47.994096756,60.6564381917,50.2418139776,0.502418139776,1.0,11.0833333333,4545.40703824,139.351122082,2462.0339282,0.949435456646,2462.0339282,1.0,0.0,0.0,0.0,115.438332876,1.0,98.1805553436,1.0,0.0,58.8166672389,113.825000127,1.0,98.0277786255,0.0,1.0,229.263333639,0.0,1667.30004883,0.000284086340939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343496048891,168493.0,2980.24209854,91.3669726417,1614.25744694,0.622506960088,1614.25744694,0.343557627159,1.0,1.0,1.0,0.0,2593.15565999,2593.15565999,2593.15565999,0.0,0.0,1616.33500163,2593.15565999
2017-01-19T12:00:00.000Z,0.0,0.0307136936633,0.841115560444,0.652530934886,51.0107491811,0.0424551563679,116.059167226,0.0,57.7858330409,1.0,92.2222232819,0.0,0.0,0.0,55.2166662216,58.2733332316,1.0,92.0277779897,0.0,0.0,116.059167226,92.5394032796,2.0,0.0,118.208999316,67.1982501348,42.3854166667,0.486375652092,1328.90000407,0.0,0.502715141001,0.0,1.0,13.8631910483,79.3564999898,,3195.83274333,79.1149997711,79.1389567057,67.2155005137,67.1576436361,,2745.66597493,54.0019995372,53.8718007406,41.7725000381,41.5516586304,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,79.8904997508,100.0,8.01243913174,37.342499733,1.55699984233,5.85075203578,40.2155001958,207.0,87.6833337148,703.649998983,0.502715141001,37.342499733,0.971800784156,99.9449354808,2.0,1.0,1.0,1399.22906494,1399.22906494,0.0,0.495273055458,0.0,1.0,13.6589295864,78.1879997253,,3069.74070231,78.1879990896,77.9951883952,67.1809997559,66.8703715007,,2514.49989827,53.8340002696,53.7588348389,41.794500351,42.0355555216,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,7.70984796683,36.3934987386,0.848500569661,5.94908161958,40.9459997813,207.0,81.4333337148,625.25,0.495273055458,36.3934987386,0.90104002453,90.1040039062,2.0,1.0,1.0,1261.45603434,1261.45603434,1328.90000407,0.486088803278,2.0,0.0,5516.33504232,0.0,8.67806951205,1.52889502048,1.80208333333,5516.33504232,0.0882397738856,240.897500356,240.897500356,100.0,2.0,54.0603663127,42.1733322144,41.918926239,1.0,3267.35703495,1499.55633229,0.0,0.0,0.5,15.4553833008,1.0,0.0,43.054166158,51.7601172129,1.0,92.1632404327,0.0,1.0,1.0,0.0,40.8633321126,1.0,91.6071402232,0.0,1.0,0.0306975932034,83.9174976349,91.3076922099,83.9174976349,2.0,0.0,100.169218121,0.0566000007093,45.972749145,0.945031382237,722.665841612,1.0,0.0,6039.0003306,0.0060390003306,812.239374009,0.647735008971,0.297278541635,0.647735008971,0.0,0.0,1769.77414958,812.239374009,1769.77414958,0.0,0.0,0.00176977414958,0.647497211893,1.0,0.275090220617,2.0,2.0,2.0,0.0,42.4580246607,64.2484413783,51.7601172129,0.517601172129,1.0,11.0833333333,4766.91336724,146.141967266,2582.01352359,0.945013550606,2582.01352359,1.0,0.0,0.0,0.0,121.31583341,1.0,100.0,1.0,0.0,59.9250011444,119.581666946,1.0,99.8750019073,0.0,1.0,240.897500356,0.0,1885.92993164,0.000272846641374,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314575956551,168493.0,3293.86118955,100.981771024,1784.13020775,0.652989307364,1784.13020775,0.314849929432,1.0,1.0,1.0,0.0,2732.25026449,2732.25026449,2732.25026449,0.0,0.0,1769.77414958,2732.25026449
2017-01-19T13:00:00.000Z,0.0,0.0296171016301,0.796040774088,0.556125803378,48.1044988632,0.0401505842586,82.0766671499,0.0,40.8475000064,1.0,81.6388893127,0.0,0.0,0.0,48.8916667302,41.1891670227,1.0,81.486111323,0.0,0.0,82.0766671499,81.9158159892,2.0,0.0,114.568498611,66.4639997482,43.7083333333,0.450835765957,909.941660563,0.0,0.444957416818,0.0,1.0,13.129541715,76.9085006714,9.21599905831,2764.16615804,76.6189988454,76.7190933228,66.4474995931,66.4376449585,,2031.33288574,53.7829999924,53.665415446,41.3239997228,41.1622390747,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.289501825968,81.9380009969,100.0,7.32116258144,35.2949991226,1.41749986013,5.80837909381,39.9064998627,207.0,66.1583325068,481.766662598,0.444957416818,35.2949991226,0.702055995396,75.5296634038,2.0,1.0,1.0,1057.41529338,1057.41529338,0.0,0.434727857118,0.0,1.0,13.0002164841,75.8059997559,8.8064994812,2662.16684977,75.8989995321,75.7595596313,66.4804999034,66.1795857747,,1883.49992879,53.6075000763,53.5401662191,41.3414999644,41.8070424398,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,7.10080655416,34.5574995677,0.765999794006,5.89940992991,40.5755001704,207.0,61.9166660309,428.174995422,0.434727857118,34.5574995677,0.69033236549,69.0332358678,2.0,1.0,1.0,966.465311686,966.465311686,909.941660563,0.442707655627,2.0,0.0,4005.83355713,0.0,8.68067304293,4.50596497456,6.11458333333,4005.83355713,0.0487300356041,106.715833028,106.715833028,72.8176937103,2.0,53.9572423299,41.922396342,41.918926239,1.0,2138.84422247,1369.1359151,0.0,0.0,0.333333333333,13.4531936646,1.0,0.0,31.2383325895,52.9943059285,1.0,81.8150653839,0.0,1.0,1.0,0.0,28.5391662916,1.0,80.0178546906,0.0,1.0,0.0291616942997,59.7774991989,79.4836393992,59.7774991989,2.0,0.0,65.5717606484,0.0566000007093,41.9743764304,0.94135560138,733.877292315,1.0,0.0,3953.18932962,0.00395318932962,741.596747427,0.573991183405,0.367428322218,0.573991183405,0.0,0.0,1158.51165771,741.596747427,1158.51165771,0.0,0.0,0.00115851165771,0.560764208436,1.0,0.960772319348,2.0,2.0,2.0,0.0,39.3593641917,66.9029947917,52.9943059285,0.529943059285,1.0,11.0833333333,3507.98013757,107.546137079,1900.10840514,0.941419505623,1900.10840514,1.0,0.0,0.0,0.0,53.930832545,1.0,73.0833352407,1.0,0.0,43.7333342234,52.7850004832,1.0,72.8888909022,0.0,1.0,106.715833028,0.0,1853.25,0.000249116440626,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390291809362,168493.0,2125.7784297,65.1711952274,1151.43453022,0.570484780378,1151.43453022,0.404342742359,1.0,1.0,1.0,0.0,2018.34399414,2018.34399414,2018.34399414,0.0,0.0,1158.51165771,2018.34399414
2017-01-19T14:00:00.000Z,0.0,0.0262907867911,0.773079317218,0.51623186141,46.5474999746,0.0375318610351,65.9849999746,0.0,32.8350001971,1.0,76.5833320618,0.0,0.0,0.0,45.8583329519,33.1349994342,1.0,76.4305534363,0.0,0.0,65.9849999746,76.9145971934,2.0,0.0,111.636000315,65.0885003408,42.2421875,0.407713126552,716.10001119,0.0,0.403726901991,0.0,1.0,12.5638945897,74.8475004832,9.47549947103,2552.49951172,74.5579999288,74.5986938477,65.0825004578,65.0630620321,,1760.33291626,54.2675002416,54.1469930013,41.7529999415,41.6000213623,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,84.9199994405,100.0,6.68982732296,32.8049999873,1.36950016022,5.87406726678,40.3834997813,207.0,55.4833329519,370.458333333,0.403726901991,32.8049999873,0.655488248553,65.5488249461,2.0,1.0,1.0,917.683547974,917.683547974,0.0,0.400636172105,0.0,1.0,12.5385129452,74.0479990641,9.06150054932,2431.94559733,74.1560007731,73.9935480754,65.0945002238,64.8139623006,,1675.99991862,54.0979998906,54.0265986125,41.7404998144,42.2736282349,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.109501520793,100.0,6.58760670821,32.4155009588,0.776500384013,5.95090623697,40.9639994303,207.0,53.9499998093,345.641670227,0.400636172105,32.4155009588,0.616219148182,61.6219151815,2.0,1.0,1.0,862.706807454,862.706807454,716.10001119,0.407273294198,2.0,0.0,3475.4952596,0.0,8.71519678289,3.47557179133,4.484375,3471.30515359,0.0341444566372,60.4791666667,60.4791666667,62.3575814565,2.0,54.5052850897,42.3597606312,41.918926239,1.0,1640.82718064,1412.62380643,0.0,0.0,0.0,11.9798504512,1.0,0.0,24.5774995486,53.1026500066,1.0,76.107301712,0.0,1.0,1.0,0.0,21.5991662343,1.0,73.6666641235,0.0,1.0,0.0263408597407,46.176665624,73.4350522359,46.176665624,2.0,0.0,50.3037696825,0.0566000007093,43.3076093848,0.940979240937,735.031000778,1.0,0.0,3032.71291761,0.00303271291761,765.152099683,0.506017001127,0.435641041718,0.506017001127,0.0,0.0,888.759170532,765.152099683,888.759170532,0.0,0.0,0.000888759170532,0.506868382295,1.0,0.0429473055139,2.0,2.0,2.0,0.0,39.0212361018,67.1649290721,53.1026500066,0.531026500066,1.0,10.5,3051.04238825,93.5375372869,1652.60664514,0.940915251669,1652.60664514,1.0,0.0,0.0,0.0,30.524166584,1.0,62.4722226461,1.0,0.0,37.3583339055,29.9550000827,1.0,62.2638896306,0.0,1.0,60.4791666667,0.0,931.210021973,0.00025702913109,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.462997109405,168493.0,1674.11217386,51.3242066015,906.788091136,0.516281806982,906.788091136,0.462969655315,1.0,1.0,1.0,0.0,1753.64979045,1756.38203569,1756.38203569,0.0,0.0,888.759170532,1756.38203569
2017-01-19T15:00:00.000Z,0.0,0.0260791705733,0.776619079017,0.5133613506,46.2684990565,0.0374463727271,63.5924987793,0.0,31.6533330282,1.0,75.7361119588,0.0,0.0,0.0,45.3333330154,31.9216666222,1.0,75.5555553436,0.0,0.0,63.5924987793,75.999792099,2.0,0.0,111.260999044,64.9924999873,42.234375,0.405874724549,688.333328247,0.0,0.403267869825,0.0,1.0,12.4889582793,74.5955003103,9.31949806213,2510.83284505,74.3074982961,74.3507334391,64.988000234,64.9595667521,,1727.3329366,53.9659999212,53.848236084,41.6960000992,41.5529378255,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.285002390544,84.5675004323,100.0,6.62158147494,32.617497762,1.34700012207,5.86737680435,40.3460000356,207.0,54.0916668574,356.224995931,0.403267869825,32.6114981969,0.630959312802,63.0731627146,2.0,1.0,1.0,883.343037923,883.343037923,0.0,0.396134407862,0.0,1.0,12.4672027429,73.7930005391,8.91000175476,2397.44995117,73.9070014954,73.7430903117,64.9969997406,64.7144597371,,1656.49994914,53.7994998296,53.7301483154,41.6714998881,42.2155456543,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,6.52278419336,32.2355016073,0.76300017039,5.94441854954,40.9084997177,207.0,52.5416663488,331.900001526,0.396134407862,32.2355016073,0.598363698324,59.8363701502,2.0,1.0,1.0,837.709177653,837.709177653,688.333328247,0.404762511325,2.0,0.0,3444.57346598,0.0,8.77010232752,3.53274305662,4.578125,3440.75463867,0.0347702376429,59.2233333588,59.2233333588,61.9729350408,2.0,54.1705599698,42.3410006436,41.918926239,1.0,1579.21948626,1369.75224242,0.0,0.0,0.0,11.8256734212,1.0,0.0,23.5858327548,53.1623268127,1.0,75.1312764486,0.0,1.0,1.0,0.0,20.6424997648,1.0,72.5297616323,0.0,1.0,0.0260034176164,44.2283325195,72.3531354268,44.2283325195,2.0,0.0,48.4150276473,0.0566000007093,41.9932715267,0.940417314022,736.760701858,1.0,0.0,2918.84446591,0.00291884446591,741.930583047,0.504378953688,0.437478266229,0.504378953688,0.0,0.0,855.389170329,741.930583047,855.389170329,0.0,0.0,0.000855389170329,0.503057902058,1.0,0.00106537543478,2.0,2.0,2.0,0.0,38.2213430405,67.5457452138,53.1623268127,0.531623268127,1.0,10.5,2944.38126653,90.2675667717,1594.8333152,0.940391095341,1594.8333152,1.0,0.0,0.0,0.0,29.9283336004,1.0,62.0972232819,1.0,0.0,37.150001208,29.2950002352,1.0,61.9166692098,0.0,1.0,59.2233333588,0.0,886.799987793,0.000249228582355,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.465208856609,168493.0,1607.58191881,49.2845508313,870.751770559,0.513437488094,870.751770559,0.465127026032,1.0,1.0,1.0,0.0,1700.6688029,1695.9255815,1695.9255815,0.0,0.0,855.389170329,1695.9255815
2017-01-19T16:00:00.000Z,0.0,0.0256314689604,0.779344344468,0.511490605458,46.0630003611,0.037331829975,61.7191664378,0.0,30.7958334287,1.0,75.0694446564,0.0,0.0,0.0,44.933333079,30.9400002162,1.0,74.8888880412,0.0,0.0,61.7191664378,75.3653341929,2.0,0.0,110.897249858,64.8342494965,42.1822916667,0.403767467188,667.525004069,0.0,0.396687748332,0.0,1.0,12.4212742647,74.3404998779,9.25500043233,2491.66617839,74.0839996338,74.1103973389,64.8289992015,64.800201416,,1688.66624959,54.0320005417,53.9068400065,41.6180003484,41.4721221924,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.256500244141,84.313999176,100.0,6.56667013963,32.4659992854,1.37100028992,5.85460412502,40.2470000585,207.0,53.1916672389,346.500002543,0.396687748332,32.4659992854,0.623893966675,62.3893963496,2.0,1.0,1.0,873.451553345,873.451553345,0.0,0.392552343725,0.0,1.0,12.3874317805,73.4975013733,8.78700065613,2378.70227051,73.6265004476,73.4792073568,64.8394997915,64.5537236532,,1604.24996948,53.849000295,53.7868881226,41.6174999873,42.1804428101,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.1289990743,100.0,6.45173124472,32.0090004603,0.771999994914,5.93570053577,40.8454999924,207.0,51.4000005722,321.025001526,0.392552343725,32.0090004603,0.584061835153,58.4061838786,2.0,1.0,1.0,817.686569214,817.686569214,667.525004069,0.403753516622,2.0,0.0,3319.71927897,0.0,8.80704967181,4.05082460244,4.66666666667,3319.71927897,0.0331314218213,54.7774991989,54.7774991989,60.3450651169,2.0,54.2450968424,42.293065389,41.918926239,1.0,1525.69351811,1347.35852465,0.0,0.0,0.0,12.0141623815,1.0,0.0,22.6941665014,52.81483682,1.0,74.1267102559,0.0,1.0,1.0,0.0,19.6808328629,1.0,71.4047597249,0.0,1.0,0.025627493943,42.375,71.1794668833,42.375,2.0,0.0,46.7740516777,0.0566000007093,41.3067346177,0.941303244988,734.035597819,1.0,0.0,2819.91333109,0.00281991333109,729.800955831,0.499864552239,0.441436473077,0.499864552239,0.0,0.0,826.396662394,729.800955831,826.396662394,0.0,0.0,0.000826396662394,0.499863065779,1.0,0.0146703175137,2.0,2.0,2.0,0.0,38.683596611,66.9427083333,52.81483682,0.5281483682,1.0,11.0833333333,2873.05204277,88.0807862953,1556.19761822,0.941301025317,1556.19761822,1.0,0.0,0.0,0.0,27.7491664886,1.0,60.4305588404,1.0,0.0,36.1166674296,27.0283330282,1.0,60.1944459279,0.0,1.0,54.7774991989,0.0,862.859985352,0.000245154010064,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.468964190206,168493.0,1561.26189182,47.8644914876,845.662383176,0.511517855466,845.662383176,0.468985678418,1.0,1.0,1.0,0.0,1653.24118042,1653.24118042,1653.24118042,0.0,0.0,826.396662394,1653.24118042
2017-01-19T17:00:00.000Z,0.0,0.0239670151132,0.786248180544,0.509040717224,45.5799986521,0.0370663698874,58.2441663742,0.0,28.994166851,1.0,73.6249993642,0.0,0.0,0.0,44.0583340327,29.2383333842,1.0,73.430557251,0.0,0.0,58.2441663742,73.8757101695,2.0,0.0,110.129998843,64.5500001907,41.9401041667,0.398704218283,626.466659546,0.0,0.392310872867,0.0,1.0,12.293157498,73.8229999542,9.02999814351,2419.16619873,73.5784988403,73.6011199951,64.5485006968,64.5157623291,,1635.66629028,53.8280003866,53.6947148641,41.6554991404,41.4848556519,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,82.6550000509,100.0,6.43693133195,31.9229996999,1.3979994456,5.85622616609,40.2574996948,207.0,51.2333332698,325.608329773,0.392310872867,31.9229996999,0.592834570748,59.2834568024,2.0,1.0,1.0,829.968399048,829.968399048,0.0,0.386804965692,0.0,1.0,12.2568979263,72.9755007426,8.55150032043,2314.58526611,73.1030000051,72.94506073,64.5514996847,64.2666982015,,1557.99993896,53.6480007172,53.5777791341,41.6684999466,42.2436269124,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,6.3181561629,31.4345000585,0.801999409993,5.93874176343,40.8665005366,207.0,49.0083328883,300.858332316,0.386804965692,31.4345000585,0.555521810622,55.5521815618,2.0,1.0,1.0,777.730534871,777.730534871,626.466659546,0.398689256839,2.0,0.0,3220.5361735,0.0,8.83040189743,4.61300512155,5.55208333333,3220.5361735,0.0337560353977,53.0166664124,53.0166664124,60.0,2.0,54.0375874837,42.3293584188,41.918926239,1.0,1431.51730747,1301.56564393,0.0,0.0,0.0,11.9108381271,1.0,0.0,20.3549992243,52.6376625697,1.0,71.4383544922,0.416666666667,1.0,1.0,0.0,17.3033329646,1.0,68.3869024913,0.0,1.0,0.0239608363179,37.6583321889,68.2452367147,37.6583321889,2.0,0.0,43.8868381639,0.0566000007093,39.902836296,0.942174204435,731.366984874,0.583333333333,0.416666666667,2645.84904576,0.00264584904576,704.997098869,0.493481327287,0.448683601775,0.494422234529,0.492114088891,0.0,775.385823568,704.997098869,460.178329468,315.2074941,0.0,0.000775385823568,0.493494518101,1.0,0.0,2.0,2.0,2.0,0.416666666667,40.0381132762,66.3346551259,52.6376625697,0.526376625697,1.0,11.0833333333,2733.0829514,83.78967446,1480.38292244,0.942164929061,1480.38292244,1.0,0.0,0.0,0.0,27.0008333524,1.0,60.1666717529,1.0,0.0,35.9083347321,26.0158330599,1.0,59.8472245534,0.0,1.0,53.0166664124,0.0,805.050048828,0.000236821923142,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.476226176474,168493.0,1476.70821805,45.2722815454,799.863621521,0.509059812031,799.863621521,0.476240152116,1.0,1.0,1.0,0.0,1571.256663,1571.256663,930.739552816,640.517110189,0.0,775.385823568,1571.256663
2017-01-19T18:00:00.000Z,0.0,0.0226160423022,0.794672975238,0.507687418099,45.0842491786,0.0365823160332,54.5116672516,0.0,27.149166584,1.0,72.1527760824,0.0,0.0,0.0,43.1833340327,27.3858334223,1.0,71.9722226461,0.0,0.0,54.5116672516,72.3795731862,2.0,0.0,109.354499817,64.2702506383,41.6640625,0.392232131517,584.433329264,0.0,0.389433947774,0.0,1.0,12.1553715865,73.321999232,8.81249872843,2359.16621908,73.0819994609,73.1058298747,64.2695007324,64.2338612874,,1581.66630046,53.5384998322,53.4093348185,41.6299997965,41.4205830892,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,80.3315003713,100.0,6.31171548367,31.4519996643,1.46700000763,5.84365610282,40.1614999771,207.0,48.8666671117,305.616663615,0.389433947774,31.4519996643,0.560589160011,56.1643447876,2.0,1.0,1.0,784.824824015,784.824824015,0.0,0.3792147552,0.0,1.0,12.1046084563,72.4025001526,8.27400016785,2249.34342448,72.5450007121,72.3853581746,64.2710005442,63.9854049683,,1505.24995931,53.3615001043,53.2991816203,41.6399997075,42.2819188436,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.142500559489,100.0,6.16829959551,30.9050010045,0.789999961853,5.93630886078,40.8499997457,207.0,46.2750002543,278.816663106,0.3792147552,30.9050010045,0.525126698812,52.5126698812,2.0,1.0,1.0,735.177378337,735.177378337,584.433329264,0.392204815861,2.0,0.0,3120.76949056,0.0,8.85953386625,5.83148419857,6.78645833333,3120.76949056,0.0350643540923,52.2299998601,52.2299998601,60.0,2.0,53.7832667033,42.3198140462,41.918926239,1.0,1338.26420622,1257.56247595,0.0,0.0,0.0,11.8530422846,1.0,0.0,18.3508329391,52.4164584478,1.0,68.98401769,1.0,1.0,1.0,0.0,15.347499609,1.0,65.6666660309,0.0,1.0,0.0226086269165,33.6983327866,65.4701264699,33.6983327866,2.0,0.0,41.0279249384,0.0566000007093,38.5538062131,0.943648289748,726.867478363,0.0,1.0,2473.49092779,0.00247349092779,681.162645405,0.486487077493,0.457150307723,0.0,0.486487077493,0.0,724.874989827,681.162645405,0.0,724.874989827,0.0,0.000724874989827,0.486480544011,1.0,0.0,2.0,2.0,2.0,1.0,42.4560337067,65.2774937948,52.4164584478,0.524164584478,1.0,10.5,2595.82668217,79.5817311515,1406.03763523,0.943637385216,1406.03763523,1.0,0.0,0.0,0.0,26.4666665395,1.0,60.1666717529,1.0,0.0,35.9166679382,25.7633334796,1.0,59.8611132304,0.0,1.0,52.2299998601,0.0,752.159973145,0.000228815477278,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48445548564,168493.0,1396.60149891,42.8164044139,756.473566737,0.507693905635,756.473566737,0.484487468279,1.0,1.0,1.0,0.0,1490.01900228,1490.01900228,0.0,1490.01900228,0.0,724.874989827,1490.01900228
2017-01-19T19:00:00.000Z,0.0,0.0211677089562,0.806408948988,0.507454245768,44.5247515043,0.0363478494,50.7408339183,0.0,25.2450000445,1.0,70.4166666667,0.0,0.0,0.0,42.133333842,25.475833257,1.0,70.2222239176,0.0,0.0,50.7408339183,70.7067553202,2.0,0.0,108.48600165,63.9612501462,41.5494791667,0.387310585469,540.683339437,0.0,0.384273236427,0.0,1.0,12.0030817191,72.7460002899,8.56050141652,2278.74953206,72.52100118,72.5304311117,63.9604997635,63.9252955119,,1541.99966431,53.1515000661,53.0226669312,41.6344995499,41.4008585612,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,76.7689997355,100.0,6.16733249029,30.8865016301,1.52549934387,5.8357492288,40.1075000763,207.0,46.316666921,284.333333333,0.384273236427,30.8865016301,0.528544013614,52.8544012705,2.0,1.0,1.0,739.961619059,739.961619059,0.0,0.372911661396,0.0,1.0,11.9438582261,71.7859992981,7.96800041199,2173.60294596,71.930000941,71.7617619832,63.962000529,63.6747741699,,1460.24994914,52.9759998322,52.9115651449,41.6774991353,42.3259633382,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.144001642863,100.0,6.00977945328,30.2525018056,0.845499674479,5.93407877286,40.8319994609,207.0,43.6583328247,256.349995931,0.372911661396,30.2525018056,0.491017779396,49.1017783483,2.0,1.0,1.0,687.424891154,687.424891154,540.683339437,0.38730855638,2.0,0.0,3023.33660889,0.0,8.89986745516,6.64085288843,7.86197916667,3026.83719889,0.0369728831573,51.6041660309,51.6041660309,60.0,2.0,53.4232940674,42.3382822673,41.918926239,1.0,1241.74487247,1195.03614149,0.0,0.0,0.0,11.6708771388,1.0,0.0,16.2374994755,52.2896226247,1.0,66.2100448608,1.0,1.0,1.0,0.0,13.3124996821,1.0,62.6488081614,0.0,1.0,0.0211655072352,29.549999396,62.4337075551,29.549999396,2.0,0.0,38.0688769704,0.0566000007093,36.6369009077,0.945488510475,721.279146747,0.0,1.0,2295.09588795,0.00229509588795,647.295060929,0.481803563687,0.463680329564,0.0,0.481803563687,0.0,672.594991048,647.295060929,0.0,672.594991048,0.0,0.000672594991048,0.481806611021,1.0,0.0,2.0,2.0,2.0,1.0,46.2049388885,63.9044516881,52.2896226247,0.522896226247,1.0,10.5,2436.78101396,74.7057778781,1319.89005198,0.945483893251,1319.89005198,1.0,0.0,0.0,0.0,26.2033332189,1.0,60.1666717529,1.0,0.0,35.9250011444,25.4008332888,1.0,59.8750019073,0.0,1.0,51.6041660309,0.0,690.359985352,0.00021743871204,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490415894839,168493.0,1307.84925854,40.0954766335,708.400638358,0.507452414338,708.400638358,0.490414351828,1.0,1.0,1.0,0.0,1395.99422201,1395.99422201,0.0,1395.99422201,0.0,672.594991048,1395.99422201
2017-01-19T20:00:00.000Z,0.0,0.0200360912949,0.81752220043,0.508375358433,43.9892497063,0.0361349668171,47.7083333333,0.0,23.7141668002,1.0,69.0277773539,0.0,0.0,0.0,41.2916666667,23.9941666921,1.0,68.8194446564,0.0,0.0,47.7083333333,69.2633425395,2.0,0.0,107.667749723,63.6785000165,41.4244791667,0.382494009937,505.016665141,0.0,0.383457035571,0.0,1.0,11.8628787994,72.1714992523,8.28599993388,2219.58292643,71.9689998627,71.9779103597,63.6829999288,63.6446634928,,1490.6663208,52.7794996897,52.6512934367,41.6570005417,41.3925832113,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,72.6379998525,100.0,6.03098169963,30.311999321,1.58400026957,5.83189709981,40.0730002721,207.0,44.1416670481,264.866666158,0.383457035571,30.311999321,0.493444315592,49.3444312414,2.0,1.0,1.0,690.822041829,690.822041829,0.0,0.371384173155,0.0,1.0,11.8060724735,71.2505003611,7.72349961599,2107.61120605,71.3974997203,71.2339986165,63.6740001043,63.395401001,,1416.99996948,52.5935001373,52.5328826904,41.6415001551,42.2908554077,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.146999359131,100.0,5.88273910681,29.7559995651,0.888999938965,5.92333336671,40.7525002162,207.0,41.8166662852,240.174999237,0.371384173155,29.7559995651,0.461913920811,46.1913928986,2.0,1.0,1.0,646.679489136,646.679489136,505.016665141,0.382488588505,2.0,0.0,2944.57354736,0.0,8.90480573972,7.48384658496,8.828125,2944.57354736,0.0385787194627,50.9266662598,50.9266662598,60.0,2.0,53.0658543905,42.3038889567,41.918926239,1.0,1163.33521622,1144.85798676,0.0,0.0,0.0,11.4504718781,1.0,0.0,14.6583330631,52.2325280507,1.0,63.9326477051,1.0,1.0,1.0,0.0,11.7966663837,1.0,59.9940462112,0.0,1.0,0.0200362557848,26.4541659355,59.9130808512,26.4541659355,2.0,0.0,35.6650276585,0.0566000007093,35.0985607533,0.946920759461,716.952872692,0.0,1.0,2150.17265643,0.00215017265643,620.115906598,0.477249032955,0.469668896321,0.0,0.477249032955,0.0,630.12415568,620.115906598,0.0,630.12415568,0.0,0.00063012415568,0.477204310397,1.0,0.0,2.0,2.0,2.0,1.0,49.568479538,62.7859621048,52.2325280507,0.522325280507,1.0,10.5,2308.19320298,70.7635884117,1250.24006228,0.946917929276,1250.24006228,1.0,0.0,0.0,0.0,25.6833333969,1.0,60.1666717529,1.0,0.0,35.9333343506,25.2433331807,1.0,59.8888905843,0.0,1.0,50.9266662598,0.0,659.239990234,0.000208308717592,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495997469052,168493.0,1239.19047825,37.9905654576,671.211395432,0.508368051741,671.211395432,0.495994444635,1.0,1.0,1.0,0.0,1320.32568359,1320.32568359,0.0,1320.32568359,0.0,630.12415568,1320.32568359
2017-01-19T21:00:00.000Z,0.0,0.0191852497236,0.823644669409,0.509179659455,43.7170004845,0.0359831040295,46.1308326721,0.0,22.9274999301,1.0,68.3333352407,0.0,0.0,0.0,40.8750006358,23.1841665904,1.0,68.1250025431,0.0,0.0,46.1308326721,68.5733089447,2.0,0.0,107.175000191,63.4579997063,41.3802083333,0.380390250438,487.716664632,0.0,0.38111584592,0.0,1.0,11.7818996906,71.8474992116,8.18400033315,2179.58288574,71.6465002696,71.6638285319,63.4624999364,63.4275258382,,1486.99966431,52.5214999517,52.3990300496,41.667500178,41.3970387777,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,71.7035001119,100.0,5.95121900241,29.9790000916,1.60199991862,5.83068068822,40.0655002594,207.0,43.1499996185,256.441664378,0.38111584592,29.9790000916,0.480672026135,48.0672032038,2.0,1.0,1.0,672.940836589,672.940836589,0.0,0.36833581645,0.0,1.0,11.7238843441,70.9024995168,7.60350036621,2085.86397298,71.0569998423,70.895362854,63.4534994761,63.1759796143,,1410.99993896,52.3370002111,52.27978007,41.6564995448,42.312558492,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.154500325521,100.0,5.79994277159,29.4005002975,0.897999445597,5.92394157251,40.7585000992,207.0,40.7999998728,231.274998983,0.36833581645,29.4005002975,0.448519661313,44.85196654,2.0,1.0,1.0,627.927525838,627.927525838,487.716664632,0.380430074821,2.0,0.0,2935.23866781,0.0,8.90412418048,7.66502849261,8.83854166667,2935.23866781,0.0397022750083,50.8950001399,50.8950001399,60.0,2.0,52.8292490641,42.3459218343,41.918926239,1.0,1124.92811874,1118.77388656,0.0,0.0,0.0,11.3759498596,1.0,0.0,13.7049997648,52.0865500768,1.0,62.5228300095,1.0,1.0,1.0,0.0,10.8933331172,1.0,58.4166644414,0.0,1.0,0.0191878331578,24.5983328819,58.3352247874,24.5983328819,2.0,0.0,34.4875594837,0.0566000007093,34.2988856966,0.947867629625,714.104637869,0.0,1.0,2079.18547264,0.00207918547264,605.987372204,0.475234332602,0.472634430995,0.0,0.475234332602,0.0,609.320831299,605.987372204,0.0,609.320831299,0.0,0.000609320831299,0.475275009871,1.0,0.0,2.0,2.0,2.0,1.0,52.1473592122,62.0163466136,52.0865500768,0.520865500768,1.0,11.0833333333,2243.70200531,68.7864451803,1215.3082035,0.947868763597,1215.3082035,1.0,0.0,0.0,0.0,25.6891667048,1.0,60.1666717529,1.0,0.0,35.9166679382,25.205833594,1.0,59.8611132304,0.0,1.0,50.8950001399,0.0,626.109985352,0.000203562674393,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498628554022,168493.0,1205.26314123,36.9504358405,652.834547305,0.509172466214,652.834547305,0.49857077746,1.0,1.0,1.0,0.0,1282.14817301,1282.14817301,0.0,1282.14817301,0.0,609.320831299,1282.14817301
2017-01-19T22:00:00.000Z,0.0,0.018931004208,0.831379564171,0.510457418098,43.4065000216,0.0359239721205,44.4383328756,0.0,22.1499999364,1.0,67.4444433848,0.0,0.0,0.0,40.3583332698,22.288333257,1.0,67.2638880412,0.0,0.0,44.4383328756,67.7416502635,2.0,0.0,106.796250025,63.3897500038,41.3723958333,0.378801981136,468.591664632,0.0,0.380843887147,0.0,1.0,11.7166325251,71.5759995778,8.00250053406,2143.33290609,71.3960005442,71.4095153809,63.3935000102,63.3551457723,,1470.99967448,52.2664998372,52.1372172038,41.7169996897,41.3983103434,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,71.4259999593,100.0,5.88615457217,29.6790008545,1.64550018311,5.83047795296,40.0714995066,207.0,41.941666921,246.199999491,0.380843887147,29.6790008545,0.46178990682,46.1789903641,2.0,1.0,1.0,646.505869548,646.505869548,0.0,0.368658246691,0.0,1.0,11.6598259608,70.6445000966,7.41449896495,2046.86878459,70.8004989624,70.6308441162,63.3859999975,63.1090113322,9.98600006104,1393.24994914,52.0804999669,52.0285924276,41.6879997253,42.3240509033,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.155998865763,100.0,5.73730357488,29.1124992371,0.939999580383,5.92252238592,40.748000145,207.0,39.7916669846,222.391667684,0.368658246691,29.1124992371,0.430921681722,43.0921675364,2.0,1.0,1.0,603.290354411,603.290354411,468.591664632,0.378790506676,2.0,0.0,2896.73219808,0.0,8.91549722354,7.82521355152,9.09114583333,2896.73219808,0.0407449607604,50.3933331172,50.3933331172,60.0,2.0,52.5926437378,42.3427403768,41.918926239,1.0,1083.42708124,1082.52218761,0.0,0.0,0.0,11.2645311356,1.0,0.0,13.0999995867,52.1289688746,1.0,61.5296773911,1.0,1.0,1.0,0.0,10.318333149,1.0,57.4285713832,0.0,1.0,0.018932606753,23.4183325768,57.2461589177,23.4183325768,2.0,0.0,33.2152386344,0.0566000007093,33.187496797,0.948390998382,712.53293369,0.0,1.0,2002.47981222,0.00200247981222,586.351526168,0.47439338331,0.473997163242,0.0,0.47439338331,0.0,586.841664632,586.351526168,0.0,586.841664632,0.0,0.000586841664632,0.474376405279,1.0,0.0,2.0,2.0,2.0,1.0,53.237142245,61.5837148031,52.1289688746,0.521289688746,1.0,10.5,2165.94926885,66.4027354314,1173.1931908,0.948390546552,1173.1931908,1.0,0.0,0.0,0.0,25.4083331426,1.0,60.1666717529,1.0,0.0,35.9166679382,24.9850002925,1.0,59.8611132304,0.0,1.0,50.3933331172,0.0,612.049987793,0.000196966620554,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499791109227,168493.0,1165.75937532,35.7393464792,631.437209034,0.510443705679,631.437209034,0.499792739432,1.0,1.0,1.0,0.0,1237.03593953,1237.03593953,0.0,1237.03593953,0.0,586.841664632,1237.03593953
2017-01-19T23:00:00.000Z,0.0,0.0186031467007,0.838436745959,0.511804328485,43.18075037,0.0360423884547,43.176665624,0.0,21.5208331744,1.0,66.833331426,0.0,0.0,0.0,39.9749994278,21.6558330854,1.0,66.638885498,0.0,0.0,43.176665624,67.1291478475,2.0,0.0,106.443750381,63.2630000114,41.3385416667,0.379839467675,455.06665802,0.0,0.383370993649,0.0,1.0,11.6574085553,71.3360004425,7.90800062815,2116.66628011,71.1740004222,71.172358195,63.265999794,63.2319615682,,1446.99965413,52.0504995982,51.9174550374,41.6659997304,41.3442230225,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.162000020345,71.2235012054,100.0,5.83625674248,29.5080006917,1.67849985758,5.82115181287,39.9874998728,207.0,41.3500000636,239.966665904,0.383370993649,29.5080006917,0.447194529942,44.719452858,2.0,1.0,1.0,626.072341919,626.072341919,0.0,0.368596672377,0.0,1.0,11.5909329255,70.3819999695,7.27949968974,2015.37271118,70.5394999186,70.3714447021,63.2600002289,62.9859059652,9.87799835205,1374.99994914,51.8614997864,51.8061040243,41.6745001475,42.31128184,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.157499949137,100.0,5.67327634494,28.8649997711,0.957999865214,5.91765658061,40.7165002823,207.0,39.0250005722,215.099999746,0.368596672377,28.8649997711,0.416879268828,41.6879266103,2.0,1.0,1.0,583.630976359,583.630976359,455.06665802,0.379875580861,2.0,0.0,2856.47550456,0.0,8.92086529732,8.40037484964,9.59895833333,2856.47550456,0.0419268201001,50.2191667557,50.2191667557,60.0,2.0,52.3705876668,42.3045221965,41.918926239,1.0,1053.74941249,1044.33412806,0.0,0.0,0.0,11.1335929235,1.0,0.0,12.5141662757,52.1324068705,1.0,60.5993140539,1.0,1.0,1.0,0.0,9.77333315214,1.0,56.3630943298,0.0,1.0,0.0186069326454,22.2874991099,56.2570947011,22.2874991099,2.0,0.0,32.3053935079,0.0566000007093,32.016743792,0.948568292146,712.00120728,0.0,1.0,1947.62708278,0.00194762708278,565.66684436,0.476413073705,0.472156307778,0.0,0.476413073705,0.0,570.766662598,565.66684436,0.0,570.766662598,0.0,0.000570766662598,0.476479495565,1.0,0.0,2.0,2.0,2.0,1.0,54.3506151835,61.4351037343,52.1324068705,0.521324068705,1.0,11.6666666667,2098.08354055,64.3221372999,1136.43350696,0.948569381482,1136.43350696,1.0,0.0,0.0,0.0,25.2858335177,1.0,60.1666717529,1.0,0.0,35.9166679382,24.933333238,1.0,59.8611132304,0.0,1.0,50.2191667557,0.0,581.0,0.000190018242847,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497756217937,168493.0,1132.00136008,34.7044078557,613.152074572,0.511791741946,613.152074572,0.497699840262,1.0,1.0,1.0,0.0,1198.04995728,1198.04995728,0.0,1198.04995728,0.0,570.766662598,1198.04995728
2017-01-20T00:00:00.000Z,0.0,0.0186787081904,0.843657540761,0.512962331115,42.9849999746,0.0361278556012,42.3058322271,0.0,21.0508330663,1.0,66.4166647593,0.0,0.0,0.0,39.7166665395,21.2549997965,1.0,66.1944440206,0.0,0.0,42.3058322271,66.6798706055,2.0,0.0,106.251749992,63.2667500178,41.2526041667,0.380184398232,445.258323669,0.0,0.384058647851,0.0,1.0,11.6235663891,71.194999059,7.775999705,2095.83290609,71.0464998881,71.0439173381,63.2705001831,63.2319666545,9.79199790955,1428.66635132,51.9139998754,51.7913233439,41.6975002289,41.3537648519,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.148499170939,71.1590003967,100.0,5.80383368333,29.3489996592,1.71149984996,5.81973270575,39.9860003789,207.0,40.6083339055,233.483333588,0.384058647851,29.3489996592,0.434445248558,43.4445244471,2.0,1.0,1.0,608.223347982,608.223347982,0.0,0.373216563842,0.0,1.0,11.5619254907,70.2589995066,7.14750035604,1997.0,70.4105002085,70.2366205851,63.2629998525,62.9871826172,9.65750026703,1359.74996948,51.7325000763,51.6779607137,41.7164993286,42.3540522257,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.151500701904,100.0,5.64244417349,28.6940008799,0.990999539693,5.9194813172,40.7254997889,207.0,38.5166664124,211.774998983,0.373216563842,28.6940008799,0.405437080747,40.5437075297,2.0,1.0,1.0,567.611913045,567.611913045,445.258323669,0.380232191182,2.0,0.0,2833.13830566,0.0,8.94086178144,8.50604859988,9.90364583333,2833.13830566,0.0426185323875,49.8683328629,49.8683328629,60.0,2.0,52.252281189,42.3319091797,41.918926239,1.0,1032.64426122,1019.72147766,0.0,0.0,0.0,10.4929380417,1.0,0.0,12.2983330091,52.7775621414,1.0,60.2682628632,1.0,1.0,1.0,0.0,9.57749978701,1.0,56.0714276632,0.0,1.0,0.0186846425489,21.8758327166,55.8503608704,21.8758327166,2.0,0.0,31.6583609131,0.0566000007093,31.2621798066,0.949201914982,710.107238885,0.0,1.0,1908.61879134,0.00190861879134,552.33532535,0.477588909251,0.471612235252,0.0,0.477588909251,0.0,559.334991455,552.33532535,0.0,559.334991455,0.0,0.000559334991455,0.47768719246,1.0,0.0,2.0,2.0,2.0,1.0,59.5668862661,60.8819348017,52.7775621414,0.527775621414,1.0,10.5,2052.36573889,62.9205407197,1111.67031681,0.949201144503,1111.67031681,1.0,0.0,0.0,0.0,25.1699997584,1.0,60.1666717529,1.0,0.0,35.9416675568,24.6983335813,1.0,59.9027792613,0.0,1.0,49.8683328629,0.0,578.190002441,0.000185539932262,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496851734728,168493.0,1109.01997776,33.9998545814,600.704137019,0.512912007946,600.704137019,0.49674942748,1.0,1.0,1.0,0.0,1171.16411336,1171.16411336,0.0,1171.16411336,0.0,559.334991455,1171.16411336
2017-01-20T01:00:00.000Z,0.0,0.023086515617,0.801636373941,0.515620415168,45.2492492994,0.0368732138561,56.4025011063,0.0,28.042500178,1.0,72.5833358765,0.0,0.0,0.0,43.424999555,28.3716665904,1.0,72.3750006358,0.0,0.0,56.4025011063,72.8406995138,2.0,0.0,109.724248568,64.4749992688,41.2265625,0.39968029686,610.41666921,0.0,0.397038224992,0.0,1.0,12.2581066291,73.5710010529,8.73981787942,2354.99955241,73.3504988352,73.3080164591,64.4899988174,64.4256057739,9.64799880981,1834.66625977,52.3985001246,52.2563374837,41.9450000127,41.7228317261,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.220502217611,78.2509994507,100.0,6.36944194635,31.4054988225,1.42950026194,5.88866468271,40.5005000432,207.0,49.9499994914,319.233333588,0.397038224992,31.4054988225,0.571808802287,57.1808815002,2.0,1.0,1.0,800.532323201,800.532323201,0.0,0.388182347362,0.0,1.0,12.1771272818,72.6364987691,8.28749974569,2256.46758016,72.7474994659,72.5546696981,64.4599997203,64.1780370076,9.75650024414,1728.99991862,52.2214997609,52.1592890422,41.9039999644,42.4657592773,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,6.2065551281,30.8434995015,0.806499799093,5.97057215373,41.0975001653,207.0,47.6666669846,291.183334351,0.388182347362,30.8434995015,0.532576166789,53.2417125702,2.0,1.0,1.0,745.606633504,745.606633504,610.41666921,0.397501390287,2.0,0.0,3637.68892415,0.0,8.9362941583,4.75633682807,5.19270833333,3637.68892415,0.049748644614,78.5208323797,78.5208323797,67.710272789,2.0,52.5932769775,42.5338058472,41.918926239,1.0,1441.14218188,1245.56361903,0.0,0.0,0.0,10.2967303594,1.0,0.0,19.0624998411,54.193268458,1.0,69.3264824549,0.333333333333,1.0,1.0,0.0,16.1966662407,1.0,66.0833330154,0.0,1.0,0.0225859706736,35.2591660817,66.0910568237,35.2591660817,2.0,0.0,44.1819133985,0.0566000007093,38.18595045,0.952763768817,699.509740866,0.666666666667,0.333333333333,2663.63853711,0.00266363853711,674.663427058,0.511110070351,0.441746912246,0.521506408625,0.481038900115,0.0,780.59916687,674.663427058,591.857503255,188.741663615,0.0,0.00078059916687,0.506731793284,1.0,0.437308073057,2.0,2.0,2.0,0.333333333333,81.4515209198,57.573343277,54.193268458,0.54193268458,1.0,10.5,2686.70580091,82.3678638485,1455.26259393,0.952856982597,1455.26259393,1.0,0.0,0.0,0.0,39.6983332634,1.0,67.6388902664,1.0,0.0,40.4250011444,38.8225000699,1.0,67.3750009537,0.0,1.0,78.5208323797,0.0,1105.52001953,0.000226632266326,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.463602534603,168493.0,1457.04011048,44.6693052143,789.210329585,0.516748369965,789.210329585,0.468180146387,1.0,1.0,1.0,0.0,1527.26234945,1527.26234945,1134.8997701,392.362579346,0.0,780.59916687,1527.26234945
2017-01-20T02:00:00.000Z,0.0,0.0275758961133,0.770492406485,0.538336930428,48.3264996211,0.0391297037537,79.2949988047,0.0,39.5300000509,1.0,81.416668574,0.0,0.0,0.0,48.75,39.7766660055,1.0,81.2500006358,0.0,0.0,79.2949988047,81.6950931549,2.0,0.0,115.064249357,66.7377497355,41.4661458333,0.431963310742,875.425008138,0.0,0.432802287473,0.0,1.0,13.2298595905,77.2700004578,9.80100059509,2748.74951172,76.9639994303,76.9994812012,66.7459996541,66.6833597819,,2274.66617839,52.8859996796,52.7512969971,41.6435003281,41.5573908488,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.306001027425,80.5789998372,100.0,7.35477856795,35.3204991023,1.24500020345,5.87508102258,40.3955001831,207.0,64.6499996185,461.325002035,0.432802287473,35.3204991023,0.760952460879,76.0952466329,2.0,1.0,1.0,1065.33344523,1065.33344523,0.0,0.427837180881,0.0,1.0,13.0836130778,76.1089998881,9.4710000356,2638.91973877,76.2004998525,76.0330225627,66.7294998169,66.4238789876,,2103.74994914,52.7045001984,52.6387049357,41.6729996999,42.1204427083,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,7.13108487924,34.5275001526,0.70299911499,5.95252819856,40.9700005849,207.0,60.5833333333,414.100001017,0.427837180881,34.5275001526,0.690733678909,69.0733674367,2.0,1.0,1.0,967.027150472,967.027150472,875.425008138,0.431765403575,2.0,0.0,4529.75408936,0.0,8.90963943799,3.95484256744,4.17708333333,4529.75408936,0.0624284443917,127.161663691,127.161663691,79.9080969493,2.0,52.9931055705,42.2542088826,41.918926239,1.0,2100.5463431,1470.01675534,0.0,0.0,0.0,12.599890391,1.0,0.0,29.3566660881,54.1461092631,1.0,81.0958887736,0.0,1.0,1.0,0.0,26.5291660627,1.0,79.2261873881,0.0,1.0,0.0275772889781,55.8858321508,79.0082899729,55.8858321508,2.0,0.0,64.3976408349,0.0566000007093,45.0671375772,0.954341752851,694.854544305,1.0,0.0,3882.40401179,0.00388240401179,796.23916983,0.561411666314,0.392890430071,0.561411666314,0.0,0.0,1137.76749166,796.23916983,1137.76749166,0.0,0.0,0.00113776749166,0.560885220766,1.0,2.56314300826,2.0,2.0,2.0,0.0,90.5840384165,55.8931687673,54.1461092631,0.541461092631,1.0,10.5,3570.56309844,109.464778412,1934.00666149,0.954302096385,1934.00666149,1.0,0.0,0.0,0.0,64.1716664632,1.0,80.0000006358,1.0,0.0,47.9000005722,62.990000089,1.0,79.8333333333,0.0,1.0,127.161663691,0.0,1236.95996094,0.000267471868725,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411704460841,168493.0,2016.94078546,61.8344978266,1092.48228007,0.539066462847,1092.48228007,0.412259406525,1.0,1.0,1.0,0.0,2026.61889648,2026.61889648,2026.61889648,0.0,0.0,1137.76749166,2026.61889648
2017-01-20T03:00:00.000Z,0.0,0.0268316415618,0.76904528328,0.524176535986,47.4932489395,0.0382092994762,71.7741680145,0.0,35.7099997203,1.0,78.8472207387,0.0,0.0,0.0,47.1833333969,36.0641667048,1.0,78.6388880412,0.0,0.0,71.7741680145,79.1035105387,2.0,0.0,113.726999283,66.2337503433,41.6380208333,0.41927850808,787.524998983,0.0,0.420724505937,0.0,1.0,12.9639570713,76.3445002238,9.77849833171,2645.41617839,76.0159988403,76.0483194987,66.2375005086,66.1811396281,,2092.99952189,52.9294996262,52.7952550252,41.7199999491,41.5974756877,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.328501383464,86.3360004425,100.0,7.07995553811,34.2959988912,1.25550015767,5.88400153319,40.4644997915,207.0,59.4416666031,411.299997965,0.420724505937,34.2959988912,0.698326067243,69.8326059977,2.0,1.0,1.0,977.656494141,977.656494141,0.0,0.414506880697,0.0,1.0,12.874516964,75.3110001882,9.19200070699,2515.93509928,75.422000885,75.2509689331,66.230000178,65.9295552572,,1969.49994914,52.7479998271,52.6858800252,41.6910003026,42.1989466349,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,6.91550115744,33.7310005824,0.673000653585,5.95901580652,41.017999649,207.0,56.808333079,376.224995931,0.414506880697,33.7310005824,0.648192723592,64.8192723592,2.0,1.0,1.0,907.469813029,907.469813029,787.524998983,0.419205552672,2.0,0.0,4200.11600749,0.0,8.89577241377,3.46384292841,3.57291666667,4200.11600749,0.054284389254,101.998333613,101.998333613,74.3632965088,2.0,53.0414733887,42.3159942627,41.918926239,1.0,1867.80822499,1444.53275599,0.0,0.0,0.0,12.3067239126,1.0,0.0,26.6658329964,53.9307765961,1.0,78.458902359,0.0,1.0,1.0,0.0,23.731666247,1.0,76.2083320618,0.0,1.0,0.0268284939645,50.3974997203,76.0667139689,50.3974997203,2.0,0.0,57.2624563206,0.0566000007093,44.2858601525,0.955201330538,692.325103804,1.0,0.0,3452.23811403,0.00345223811403,782.435681936,0.538631551329,0.416568954401,0.538631551329,0.0,0.0,1011.7041626,782.435681936,1011.7041626,0.0,0.0,0.0010117041626,0.538540889819,1.0,1.52661951164,2.0,2.0,2.0,0.0,93.8129444122,54.9312699636,53.9307765961,0.539307765961,1.0,10.5,3312.34098098,101.548316473,1794.13984453,0.955200505729,1794.13984453,1.0,0.0,0.0,0.0,51.3566665649,1.0,74.4166679382,1.0,0.0,44.5583343506,50.6416667302,1.0,74.2638912201,0.0,1.0,101.998333613,0.0,1072.90002441,0.000262835014823,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.436106295905,168493.0,1818.01237857,55.735836809,984.732086758,0.524271611349,984.732086758,0.4362103871,1.0,1.0,1.0,0.0,1878.28611247,1878.28611247,1878.28611247,0.0,0.0,1011.7041626,1878.28611247
2017-01-20T04:00:00.000Z,0.0,0.0272622855043,0.768299291615,0.52942626929,47.9064982732,0.0388533444322,75.5099989573,0.0,37.5866664251,1.0,80.125,0.0,0.0,0.0,47.9416672389,37.9233328501,1.0,79.9027786255,0.0,0.0,75.5099989573,80.3854535421,2.0,0.0,114.47174867,66.5652503967,41.6770833333,0.426800725153,829.524998983,0.0,0.426291882989,0.0,1.0,13.1017428239,76.827501297,9.88199996948,2701.24951172,76.5034987132,76.5308990479,66.5644995372,66.5055821737,,2132.99951172,53.0975004832,52.9615122477,41.6914993922,41.5917510986,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.324002583822,84.8390013377,100.0,7.21916047732,34.811999321,1.24199962616,5.8825823466,40.449499766,207.0,61.6416664124,432.083333333,0.426291882989,34.811999321,0.724029722668,72.4029719035,2.0,1.0,1.0,1013.64161174,1013.64161174,0.0,0.422776667435,0.0,1.0,13.0159287453,75.8419996897,9.37049865723,2575.17767334,75.9364999135,75.7602030436,66.5660012563,66.258682251,,2005.74992879,52.9189999898,52.8573811849,41.6714998881,42.1632054647,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,7.06177874406,34.2650000254,0.683499336243,5.95415000121,40.9880005519,207.0,58.8833328883,397.441663106,0.422776667435,34.2650000254,0.671406962077,67.1406949361,2.0,1.0,1.0,939.969746908,939.969746908,829.524998983,0.426803715823,2.0,0.0,4280.62939453,0.0,8.87662466367,3.89272350073,3.86458333333,4280.62939453,0.0548245955657,106.549168269,106.549168269,75.4755624135,2.0,53.2075653076,42.3102620443,41.918926239,1.0,1965.36602745,1462.05894983,0.0,0.0,0.0,12.5440381368,1.0,0.0,27.9433328311,54.0204614003,1.0,79.7431481679,0.0,1.0,1.0,0.0,25.0433327357,1.0,77.6785685221,0.0,1.0,0.0272635344442,52.9866657257,77.4809010824,52.9866657257,2.0,0.0,60.2533412132,0.0566000007093,44.8231706194,0.955179252713,692.389901932,1.0,0.0,3632.5525379,0.0036325525379,791.928799606,0.547722230494,0.407457022219,0.547722230494,0.0,0.0,1064.5466512,791.928799606,1064.5466512,0.0,0.0,0.0010645466512,0.547744467854,1.0,2.00166609031,2.0,2.0,2.0,0.0,93.9863872528,54.9574432373,54.0204614003,0.540204614003,1.0,10.5,3427.42497729,105.076511833,1856.47545081,0.955179252713,1856.47545081,1.0,0.0,0.0,0.0,53.7541662852,1.0,75.5972226461,1.0,0.0,45.2416674296,52.7950003942,1.0,75.4027779897,0.0,1.0,106.549168269,0.0,1114.27001953,0.000266023933454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.426576499711,168493.0,1900.074934,58.2516751229,1029.18152638,0.529526442616,1029.18152638,0.426565114314,1.0,1.0,1.0,0.0,1943.58854167,1943.58854167,1943.58854167,0.0,0.0,1064.5466512,1943.58854167
