timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-20T05:00:00.000Z,0.0,0.0277908319761,0.773101027654,0.550193997163,48.8695014318,0.0394065428574,84.3416659037,0.0,42.0191663106,1.0,83.0694433848,0.0,0.0,0.0,49.7083330154,42.3266665141,1.0,82.8472213745,0.0,0.0,84.3416659037,83.4773108742,2.0,0.0,115.977000872,67.1074994405,42.1875,0.437236144127,935.424987793,0.0,0.439659601088,0.0,1.0,13.3894010385,77.8040002187,,2816.24951172,77.5355008443,77.5424550374,67.1164995829,67.0484339396,,2295.66617839,53.4649998347,53.3328933716,41.8504997889,41.7775522868,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,78.1670010885,100.0,7.4839088122,35.6850010554,1.22850004832,5.90549222628,40.6219997406,207.0,67.7166665395,488.416666667,0.439659601088,35.6850010554,0.793013937814,79.3013941447,2.0,1.0,1.0,1110.21951294,1110.21951294,0.0,0.436961105523,0.0,1.0,13.2757882277,76.805000941,9.76091003418,2688.03855387,76.8830000559,76.7039031982,67.0984992981,66.7944666545,,2133.24994914,53.2775001526,53.2143910726,41.7704995473,42.2206497192,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,7.30825722218,35.1125005086,0.68949953715,5.96753100554,41.0810000102,207.0,64.0916668574,447.008333842,0.436961105523,35.1125005086,0.73026642209,73.0266418457,2.0,1.0,1.0,1022.37299093,1022.37299093,935.424987793,0.436973843364,2.0,0.0,4609.10066732,0.0,8.85602490107,3.42030483484,3.51302083333,4609.10066732,0.059414802015,127.576667786,127.576667786,80.0508664449,2.0,53.5662740072,42.4204330444,41.918926239,1.0,2227.9926538,1544.74440877,0.0,0.0,0.0,13.0918947856,1.0,0.0,31.1158326467,54.0246047974,1.0,82.7226015727,0.0,1.0,1.0,0.0,28.3399991989,1.0,81.0535691579,0.0,1.0,0.0277773173684,59.4558318456,80.8269551595,59.4558318456,2.0,0.0,68.3048346796,0.0566000007093,47.3581056396,0.955179252713,692.389901932,1.0,0.0,4117.96085612,0.00411796085612,836.715636858,0.564081811909,0.391097440804,0.564081811909,0.0,0.0,1206.79918416,836.715636858,1206.79918416,0.0,0.0,0.00120679918416,0.563570355376,1.0,1.64372071296,2.0,2.0,2.0,0.0,94.1511408488,54.9574432373,54.0246047974,0.540246047974,1.0,9.91666666667,3772.73706257,115.662940319,2043.51482102,0.955179252713,2043.51482102,1.0,0.0,0.0,0.0,64.2758331299,1.0,80.1944452922,1.0,0.0,47.9750010173,63.3008337021,1.0,79.9583346049,0.0,1.0,127.576667786,0.0,1307.61999512,0.000281068683207,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409449262736,168493.0,2175.0698243,66.6823494737,1178.13336816,0.550682842436,1178.13336816,0.409982452604,1.0,1.0,1.0,0.0,2139.40453084,2139.40453084,2139.40453084,0.0,0.0,1206.79918416,2139.40453084
2017-01-20T06:00:00.000Z,0.0,0.0287382942445,0.780019912734,0.566805439752,49.7739992142,0.0404598108864,91.879166921,0.0,45.6241661708,1.0,85.5694465637,0.0,0.0,0.0,51.2083333333,46.2549997965,1.0,85.3472232819,0.0,0.0,91.879166921,85.8201999664,2.0,0.0,117.588748932,67.8147497177,42.3463541667,0.454275914823,1031.60000102,0.0,0.455941606037,0.0,1.0,13.7084840139,78.8960005442,,2914.99951172,78.6874987284,78.6818135579,67.8259989421,67.7544530233,,2462.66617839,53.4259999593,53.2902145386,41.7829999924,41.7355600993,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.208501815796,78.0635000865,100.0,7.80603297551,36.9044987361,1.18800004323,5.90245103836,40.5949999491,207.0,73.6916662852,544.549997965,0.455941606037,36.9044987361,0.853196796236,85.3196792603,2.0,1.0,1.0,1194.47551473,1194.47551473,0.0,0.454074872568,0.0,1.0,13.5296041965,77.7260004679,9.95399983724,2802.02433268,77.8025004069,77.6086298625,67.8035004934,67.4916330973,,2232.99989827,53.2459996541,53.1767756144,41.7164993286,42.1249211629,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,7.57099382083,36.0860010783,0.698499361674,5.95861037572,41.0179999669,207.0,68.4833329519,487.049997965,0.454074872568,36.0860010783,0.766163170224,76.6163171132,2.0,1.0,1.0,1072.62843831,1072.62843831,1031.60000102,0.454271528259,2.0,0.0,4887.98038737,0.0,8.83262427648,3.40081008275,3.70833333333,4887.98038737,0.0669623560544,152.079166412,152.079166412,84.9871756236,2.0,53.495417277,42.3440144857,41.918926239,1.0,2475.34187374,1528.67725469,0.0,0.0,0.0,13.6509771347,1.0,0.0,33.9616654714,54.1750218074,1.0,85.2511393229,0.0,1.0,1.0,0.0,31.2991658847,1.0,83.9226169586,0.0,1.0,0.0287381961257,65.2608324687,83.6545715332,65.2608324687,2.0,0.0,75.887960031,0.0566000007093,46.8655257827,0.955049405905,692.771307282,1.0,0.0,4575.13220439,0.00457513220439,828.012812639,0.590425110692,0.3646241543,0.590425110692,0.0,0.0,1340.77666219,828.012812639,1340.77666219,0.0,0.0,0.00134077666219,0.590474297603,1.0,3.03231240347,2.0,2.0,2.0,0.0,94.0672136943,55.1084403992,54.1750218074,0.541750218074,1.0,11.0833333333,4004.01912843,122.753485814,2168.78947483,0.955049264991,2168.78947483,1.0,0.0,0.0,0.0,76.7333329519,1.0,84.9861132304,1.0,0.0,50.8833341599,75.3458328247,1.0,84.8055566152,0.0,1.0,152.079166412,0.0,1367.67004395,0.000278145239165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381785702231,168493.0,2376.43277322,72.8556476275,1287.20223877,0.566833049635,1287.20223877,0.38179780566,1.0,1.0,1.0,0.0,2270.86659749,2270.86659749,2270.86659749,0.0,0.0,1340.77666219,2270.86659749
2017-01-20T07:00:00.000Z,0.0,0.0285654688118,0.776715547896,0.560048374459,49.5377502441,0.0401785496012,89.2524998983,0.0,44.2658325831,1.0,84.7499993642,0.0,0.0,0.0,50.7583328883,44.9716669718,1.0,84.5972201029,0.0,0.0,89.2524998983,85.0319817861,2.0,0.0,117.216000557,67.6782503128,42.2838541667,0.450397174436,1000.53331502,0.0,0.454926204397,0.0,1.0,13.6504690647,78.7175000509,,2883.74951172,78.4790000916,78.4929835002,67.6865011851,67.6268386841,,2475.33282471,53.0674997965,52.9347635905,41.7005001704,41.6426569621,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,77.8789990743,100.0,7.76058801015,36.7784999212,1.19399992625,5.88988105456,40.5065002441,207.0,72.4666665395,533.216664632,0.454926204397,36.7784999212,0.837158907936,83.7158902486,2.0,1.0,1.0,1172.02247111,1172.02247111,0.0,0.449702590008,0.0,1.0,13.4389556249,77.3990008036,9.80400149028,2764.15407308,77.4740009308,77.2885258993,67.6699994405,67.3570429484,,2233.74989827,52.8845001856,52.8216781616,41.7105007172,42.1134236654,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,7.48075079918,35.7560005188,0.709000269572,5.95820482572,41.0090001424,207.0,66.4083328247,467.316663106,0.449702590008,35.7635002136,0.742239256359,74.2239259084,2.0,1.0,1.0,1039.1349589,1039.1349589,1000.53331502,0.450393794236,2.0,0.0,4912.48433431,0.0,8.80866640264,3.82466310263,4.01302083333,4912.48433431,0.0697932226244,155.148333232,155.148333232,85.5293324788,2.0,53.136080424,42.280960083,41.918926239,1.0,2415.55114749,1500.79826551,0.0,0.0,0.0,13.646724383,1.0,0.0,33.0549999873,54.0397768021,1.0,84.4634691874,0.0,1.0,1.0,0.0,30.4016661644,1.0,83.0297603607,0.0,1.0,0.0285665011009,63.4566663106,82.7128473918,63.4566663106,2.0,0.0,74.0549218183,0.0566000007093,46.0108237962,0.954919559098,693.152712632,1.0,0.0,4464.62202392,0.00446462202392,812.912071018,0.588981419553,0.365938139544,0.588981419553,0.0,0.0,1308.39082845,812.912071018,1308.39082845,0.0,0.0,0.00130839082845,0.588947291176,1.0,3.62461856211,2.0,2.0,2.0,0.0,93.5090573629,55.259437561,54.0397768021,0.540397768021,1.0,9.91666666667,3916.349413,120.065745615,2121.30289947,0.954919559098,2121.30289947,1.0,0.0,0.0,0.0,78.2466665904,1.0,85.5416679382,1.0,0.0,51.2333339055,76.901667277,1.0,85.3888893127,0.0,1.0,155.148333232,0.0,1353.82995605,0.000273072613083,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383213576534,168493.0,2297.32198308,70.4303032562,1244.35163204,0.560153720683,1244.35163204,0.383265251623,1.0,1.0,1.0,0.0,2221.44669596,2221.44669596,2221.44669596,0.0,0.0,1308.39082845,2221.44669596
2017-01-20T08:00:00.000Z,0.0,0.0287468765227,0.780956763356,0.568073894649,49.826499939,0.0403526444963,91.9116681417,0.0,45.6625000636,1.0,85.5972239176,0.0,0.0,0.0,51.2583332062,46.2491668065,1.0,85.4305553436,0.0,0.0,91.9116681417,85.8881187439,2.0,0.0,117.62100029,67.794500351,42.3671875,0.454697855577,1035.55833435,0.0,0.464874458888,0.0,1.0,13.7544126511,79.0429999034,,2914.58284505,78.8180001577,78.8197809855,67.8094997406,67.7442906698,,2542.99945068,53.0735003153,52.9347610474,41.7469994227,41.6483815511,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,78.2090002696,100.0,7.86372057597,37.071000735,1.23599910736,5.89069207509,40.5110003153,207.0,74.7166678111,558.133326213,0.464874458888,37.071000735,0.857216651553,85.7216669718,2.0,1.0,1.0,1200.10331217,1200.10331217,0.0,0.450870085238,0.0,1.0,13.4752149582,77.5400002797,9.82649930318,2799.77459717,77.6060002645,77.4201431274,67.7795009613,67.4629262288,,2269.74989827,52.8919998805,52.8261413574,41.6969995499,42.1095937093,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,7.51802376906,35.9090007146,0.693999290466,5.95719118913,41.0030002594,207.0,67.4083328247,477.424995422,0.450870085238,35.9090007146,0.756269378662,75.6269378662,2.0,1.0,1.0,1058.77713013,1058.77713013,1035.55833435,0.454605314292,2.0,0.0,5047.84037272,0.0,8.78946129481,3.51016585032,3.84635416667,5047.84037272,0.0726971966084,165.717498779,165.717498779,87.397790273,2.0,53.120262146,42.2930628459,41.918926239,1.0,2508.35344119,1507.1434478,0.0,0.0,0.0,13.7603495916,1.0,0.0,34.0474990209,54.049150149,1.0,85.2739721934,0.0,1.0,1.0,0.0,31.4224993388,1.0,83.9226169586,0.0,1.0,0.0287444490898,65.4699977239,83.7203801473,65.4699977239,2.0,0.0,76.9000143813,0.0566000007093,46.2053516489,0.955013234393,692.877553351,1.0,0.0,4636.14692199,0.00463614692199,816.348958832,0.596565758321,0.35844636528,0.596565758321,0.0,0.0,1358.65748088,816.348958832,1358.65748088,0.0,0.0,0.00135865748088,0.596771846215,1.0,3.63845410246,2.0,2.0,2.0,0.0,93.1897411346,55.1505241394,54.049150149,0.54049150149,1.0,10.5,4015.49688899,123.10536603,2175.00643971,0.955012123601,2175.00643971,1.0,0.0,0.0,0.0,83.6266676585,1.0,87.5416679382,1.0,0.0,52.4250005086,82.0908330282,1.0,87.3750012716,0.0,1.0,165.717498779,0.0,1483.82995605,0.000274227129014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375331743359,168493.0,2389.67298395,73.2615602788,1294.37384029,0.568339793109,1294.37384029,0.375506305542,1.0,1.0,1.0,0.0,2277.46474202,2277.46474202,2277.46474202,0.0,0.0,1358.65748088,2277.46474202
2017-01-20T09:00:00.000Z,0.0,0.0300216535566,0.796665271545,0.594043316853,50.8884998957,0.0420084978839,102.600000381,0.0,50.899166743,1.0,88.6527773539,0.0,0.0,0.0,53.0833339691,51.6649999619,1.0,88.4722239176,0.0,0.0,102.600000381,88.9249471029,2.0,0.0,119.66024971,68.7717498144,42.4166666667,0.476119516695,1162.625,0.0,0.495658020316,0.0,1.0,14.1979865233,80.568499883,,3054.16609701,80.3224995931,80.3342641195,68.8024991353,68.7207921346,,2694.33274333,53.2474997838,53.1143925985,41.7394997279,41.5421193441,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.247500101725,79.7075010935,100.0,8.32209459941,38.5815000534,1.33500003815,5.87589196364,40.4044996897,207.0,82.0500005086,641.558329264,0.495658020316,38.5829998652,0.924587489537,92.4587478638,2.0,1.0,1.0,1294.42248535,1294.42248535,0.0,0.470222185799,0.0,1.0,13.7834203243,78.6185003916,9.83399963379,2928.75834147,78.675500234,78.4763031006,68.7410004934,68.4114023844,,2344.24991862,53.0660006205,53.0008214315,41.7210000356,42.089805603,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,7.82764832179,36.9545001984,0.728500366211,5.95577200254,40.9924996694,207.0,72.2583332062,521.066665649,0.470222185799,36.9545001984,0.79146177746,79.1461779277,2.0,1.0,1.0,1108.04648844,1108.04648844,1162.625,0.475789619169,2.0,0.0,5298.71541341,0.0,8.76286402616,3.68636884292,3.91145833333,5292.24462891,0.0811663081853,198.912501017,198.912501017,93.0960483551,2.0,53.2844016335,42.2103770863,41.918926239,1.0,2838.25554371,1466.45713472,0.0,0.0,0.0,14.0485897064,1.0,0.0,37.8474998474,54.7539094289,1.0,88.487440745,0.0,1.0,1.0,0.0,35.4616664251,1.0,87.4999987284,0.0,1.0,0.0300238551323,73.3091665904,87.1896851858,73.3091665904,2.0,0.0,87.0140102844,0.0566000007093,44.9580082684,0.954269950225,695.063885471,1.0,0.0,5245.8993564,0.0052458993564,794.311090194,0.629577320468,0.325287184061,0.629577320468,0.0,0.0,1537.34998576,794.311090194,1537.34998576,0.0,0.0,0.00153734998576,0.629162053267,1.0,4.81074787272,2.0,2.0,2.0,0.0,92.6208794912,55.9885737101,54.7539094289,0.547539094289,1.0,9.91666666667,4301.98365922,131.888353463,2330.18289417,0.954259157839,2330.18289417,1.0,0.0,0.0,0.0,100.37166659,1.0,93.2361106873,1.0,0.0,55.8250007629,98.6550006866,1.0,93.0416673024,0.0,1.0,198.912501017,0.0,1574.38000488,0.000266824190135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340879289854,168493.0,2678.60775045,82.1195973218,1450.87625959,0.59416450145,1450.87625959,0.340906288919,1.0,1.0,1.0,0.0,2443.11295573,2441.87637607,2441.87637607,0.0,0.0,1537.34998576,2441.87637607
2017-01-20T10:00:00.000Z,0.0,0.0310599743153,0.808613189968,0.610733983966,51.785501798,0.043417809972,110.443333308,0.0,54.8700002035,1.0,90.8055547078,0.0,0.0,0.0,54.375,55.586666743,1.0,90.625,0.0,0.0,110.443333308,91.0796788534,2.0,0.0,121.997252146,70.2117503484,42.375,0.498155902371,1261.04168701,0.0,0.512461204933,0.0,1.0,14.6137611866,81.9979998271,,3139.58280436,81.7580019633,81.7400232951,70.2350012461,70.1417287191,,2726.33268229,53.4469998678,53.3112360636,41.7739995321,41.6299285889,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.23999786377,81.0889994303,100.0,8.7252992789,39.9840024312,1.27649943034,5.88846194744,40.4975001017,207.0,85.625,678.933334351,0.512461204933,39.9840024312,0.946018742153,94.6018733978,2.0,1.0,1.0,1324.42623901,1324.42623901,0.0,0.497558240258,0.0,1.0,14.3115993341,80.4560000102,9.91200002035,3001.49928792,80.4785003662,80.2710647583,70.1884994507,69.849744161,,2441.99987793,53.2684996923,53.2003631592,41.7870000203,42.1000213623,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,8.34933964411,38.6899998983,0.747999827067,5.96225976944,41.0390001933,207.0,77.816666921,582.108342489,0.497558240258,38.6915003459,0.83463104248,83.4631055196,2.0,1.0,1.0,1168.48345947,1168.48345947,1261.04168701,0.495430897785,2.0,0.0,5441.65588379,0.0,8.74494595961,2.93972359101,3.640625,5434.81383168,0.0904792806791,230.219996134,230.219996134,98.2347787221,2.0,53.4541820179,42.2770774148,41.918926239,1.0,3102.22679877,1363.16788789,0.0,0.0,0.25,13.523068428,1.0,0.0,40.4633324941,56.7119328181,1.0,90.6050198873,0.0,1.0,1.0,0.0,38.162498792,1.0,89.8214270274,0.0,1.0,0.0309133409987,78.6258322398,89.5991338094,78.6258322398,2.0,0.0,95.1067267961,0.0566000007093,41.7914112348,0.95232774958,700.801475743,1.0,0.0,5733.79292896,0.00573379292896,738.364146838,0.663789892939,0.291679856134,0.663789892939,0.0,0.0,1680.33084106,738.364146838,1680.33084106,0.0,0.0,0.00168033084106,0.661187564333,1.0,7.09289601934,2.0,2.0,2.0,0.0,92.1146119436,58.0034774144,56.7119328181,0.567119328181,1.0,10.5,4450.9407479,136.455015431,2410.8659668,0.952377009861,2410.8659668,1.0,0.0,0.0,0.0,115.473333359,1.0,98.3333333333,1.0,0.0,58.9083344142,114.746665955,1.0,98.180557251,0.0,1.0,230.219996134,0.0,1801.7800293,0.000248030548656,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30626511677,168493.0,2856.41412384,87.5707081765,1547.18563744,0.611192845799,1547.18563744,0.306746459774,1.0,1.0,1.0,0.0,2539.68898519,2531.41974432,2531.41974432,0.0,0.0,1680.33084106,2531.41974432
2017-01-20T11:00:00.000Z,0.0,0.0328389726603,0.837827080593,0.648481988686,53.1497500738,0.0459702411398,124.830833435,0.0,62.0266660055,1.0,94.4583333333,0.0,0.0,0.0,56.6000006994,62.7866662343,1.0,94.3333346049,0.0,0.0,124.830833435,94.7646751404,2.0,0.0,125.46149985,72.3117497762,43.8489583333,0.530465799052,1439.7250061,0.0,0.535837320024,0.0,1.0,15.2640137672,84.1640001933,,3291.24940999,83.9044996897,83.8864924113,72.3275000254,72.2159907023,,2743.33260091,53.9930000305,53.8635253906,41.7259998322,41.6184692383,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,83.2025000254,100.0,9.38041734695,42.1784998576,1.26299953461,5.88359618187,40.4630002975,207.0,92.9166666667,751.591669718,0.535837320024,42.1784998576,0.978822213309,100.154331843,2.0,1.0,1.0,1402.1606547,1402.1606547,0.0,0.544926505982,0.0,1.0,15.1117242972,83.1515000661,,3151.85555013,83.1140003204,82.9105021159,72.295999527,71.9558995565,,2501.49989827,53.8280000687,53.7543716431,41.7254997889,41.9442749023,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,9.16649484634,41.3885005315,0.811000188192,5.94522945086,40.9144996007,207.0,87.7249997457,688.133331299,0.544926505982,41.3885005315,0.901077364967,90.1077359517,2.0,1.0,1.0,1261.50831095,1261.50831095,1439.7250061,0.530122061504,2.0,0.0,5495.33150228,0.0,8.67139903704,2.2633848091,2.98177083333,5495.33150228,0.0884675135185,239.904169718,239.904169718,99.9362513224,2.0,54.0521418254,42.1981684367,41.918926239,1.0,3495.83972253,1258.39630172,0.0,0.0,1.0,13.1388572057,1.0,0.0,45.5574989319,59.1886428197,1.0,94.4977143606,0.0,1.0,1.0,0.0,43.5699987411,1.0,94.1369024913,0.0,1.0,0.0328216177008,89.1274992625,93.945684433,89.1274992625,2.0,0.0,107.173941488,0.0566000007093,38.5793692828,0.948851966934,711.16171187,1.0,0.0,6461.30098863,0.00646130098863,681.61428974,0.697670897171,0.251140368695,0.697670897171,0.0,0.0,1893.53251139,681.61428974,1893.53251139,0.0,0.0,0.00189353251139,0.697362199426,1.0,7.4797615555,2.0,2.0,2.0,0.0,89.5558757782,61.1610027949,59.1886428197,0.591886428197,1.0,9.91666666667,4754.23602425,145.753310771,2575.14680113,0.948811265866,2575.14680113,1.0,0.0,0.0,0.0,120.545000076,1.0,99.9583333333,1.0,0.0,59.9166676203,119.359165827,1.0,99.8611125946,0.0,1.0,239.904169718,0.0,2039.64001465,0.000228967193194,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264689488553,168493.0,3251.86206157,99.6941799324,1761.38124882,0.648979845198,1761.38124882,0.265028785102,1.0,1.0,1.0,0.0,2714.07696533,2714.07696533,2714.07696533,0.0,0.0,1893.53251139,2714.07696533
2017-01-20T12:00:00.000Z,0.0,0.0324496023365,0.79871441267,0.596141014104,52.7882496516,0.0455350317028,111.563334147,0.0,55.2858336767,1.0,91.0694446564,0.0,0.0,0.0,54.5249999364,56.1724999746,1.0,90.861111323,0.0,0.0,111.563334147,91.3806006114,2.0,0.0,126.462750117,73.6745004654,41.2552083333,0.51969263279,1272.34166463,0.0,0.527460298229,0.0,1.0,15.4610236486,84.886999766,,3149.58278402,84.6215000153,84.6233927409,73.6834996541,73.5816930135,,2465.66615804,53.925500234,53.8068288167,41.5339997609,41.4033991496,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,92.3029994965,100.0,9.59202472369,43.0875002543,1.18199952443,5.86899876595,40.3520002365,207.0,85.1583340963,671.933334351,0.527460298229,43.0875002543,0.900113026012,90.9136975606,2.0,1.0,1.0,1272.79176839,1272.79176839,0.0,0.530113907563,0.0,1.0,15.2676398754,83.6764990489,9.88999854194,3049.8682251,83.6825002035,83.4919281006,73.6655012767,73.3145039876,,2231.24995931,53.7545000712,53.6848831177,41.5814997355,41.8191680908,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.00600115458171,100.0,9.33437188466,42.1010004679,0.750999450684,5.93326779207,40.8305002848,207.0,79.441666921,600.649998983,0.530113907563,42.1010004679,0.808551141648,80.8551127116,2.0,1.0,1.0,1131.97159831,1131.97159831,1272.34166463,0.51924127663,2.0,0.0,4892.64790853,0.0,8.62478343646,4.58779952923,6.43489583333,4892.64790853,0.0621852705622,153.075829824,153.075829824,84.8095156352,2.0,54.066057841,42.056137085,41.918926239,1.0,2984.40232003,1281.96343758,0.0,0.0,0.25,11.7412385941,1.0,0.0,40.8441661199,61.9422610601,1.0,91.0616404215,0.0,1.0,1.0,0.0,38.6008326213,1.0,90.333331426,0.0,1.0,0.0324217483552,79.4449996948,90.0404497782,79.4449996948,2.0,0.0,91.494514912,0.0566000007093,39.3018803361,0.943864062381,726.218253788,1.0,0.0,5516.01995268,0.00551601995268,694.379502537,0.660269799975,0.283621861847,0.660269799975,0.0,0.0,1616.51084391,694.379502537,1616.51084391,0.0,0.0,0.00161651084391,0.659418771664,1.0,8.75026828648,2.0,2.0,2.0,0.0,84.1673049927,65.105623881,61.9422610601,0.619422610601,1.0,10.5,4266.36575762,130.796395248,2310.89034645,0.943891661823,2310.89034645,1.0,0.0,0.0,0.0,77.3699989319,1.0,84.9722226461,1.0,0.0,50.8666671117,75.7058334351,1.0,84.7777786255,0.0,1.0,153.075829824,0.0,1951.5,0.00023325527076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3004813723,168493.0,2698.98279515,82.7442466256,1461.91246623,0.597123523974,1461.91246623,0.301381574063,1.0,1.0,1.0,0.0,2448.2580363,2448.2580363,2448.2580363,0.0,0.0,1616.51084391,2448.2580363
2017-01-20T13:00:00.000Z,0.0,0.0327576388118,0.808731817885,0.611290938556,53.5765002569,0.0459508398359,116.574166616,0.0,57.6116666794,1.0,92.5416666667,0.0,0.0,0.0,55.4500001272,58.8866662979,1.0,92.4166666667,0.0,0.0,116.574166616,92.8600489299,2.0,0.0,127.993500392,74.4170001348,41.1328125,0.527954320909,1339.37502035,0.0,0.548632928588,0.0,1.0,15.8296611309,86.0449994405,,3177.08280436,85.7915000916,85.7684631348,74.4365005493,74.3372421265,,2600.66601562,53.9284995397,53.8151092529,41.7469997406,41.5904769897,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,87.1714992523,100.0,9.93126495679,44.044500351,1.17899958293,5.89839621385,40.5680001577,207.0,90.2749989827,724.200002035,0.548632928588,44.044500351,0.9428250994,94.2825094859,2.0,1.0,1.0,1319.95513916,1319.95513916,0.0,0.535170947747,0.0,1.0,15.4839878877,84.3905010223,9.90000152588,3091.86301676,84.4040006002,84.2094497681,74.3974997203,74.0499369303,,2291.49987793,53.7424993515,53.679145813,41.7030003866,41.9410832723,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,9.52922972043,42.7010002136,0.719500541687,5.95475816727,40.9834998449,207.0,80.8083337148,615.175008138,0.535170947747,42.7010002136,0.821059592111,82.1059589386,2.0,1.0,1.0,1149.48342896,1149.48342896,1339.37502035,0.527937904665,2.0,0.0,5135.93827311,0.0,8.55598987233,3.9640862147,5.78125,5135.93827311,0.0666084842654,168.952500661,168.952500661,87.8424377441,2.0,54.0842950994,42.2048228871,41.918926239,1.0,3153.35422251,1247.52398961,0.0,0.0,0.0,11.2892510096,1.0,0.0,42.5791657766,63.1472495397,1.0,92.477165858,0.0,1.0,1.0,0.0,40.5241654714,1.0,91.8630943298,0.0,1.0,0.0327577568787,83.1033318837,91.6916656494,83.1033318837,2.0,0.0,96.6741692291,0.0566000007093,38.2460506428,0.939625398843,739.214685404,1.0,0.0,5828.29087502,0.00582829087502,675.725267906,0.673268298296,0.266357121433,0.673268298296,0.0,0.0,1708.02416992,675.725267906,1708.02416992,0.0,0.0,0.00170802416992,0.673817192515,1.0,8.89217222228,2.0,2.0,2.0,0.0,76.6363252004,68.0614115397,63.1472495397,0.631472495397,1.0,10.5,4400.87821212,134.920219872,2383.74943783,0.939625419729,2383.74943783,1.0,0.0,0.0,0.0,85.1999994914,1.0,87.9444478353,1.0,0.0,52.6583334605,83.7524998983,1.0,87.7638893127,0.0,1.0,168.952500661,0.0,1747.52001953,0.000226988958846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283471600321,168493.0,2863.30602196,87.7819970068,1550.9186556,0.611340508194,1550.9186556,0.28346487479,1.0,1.0,1.0,0.0,2536.91459147,2536.91459147,2536.91459147,0.0,0.0,1708.02416992,2536.91459147
2017-01-20T14:00:00.000Z,0.0,0.0330316802111,0.814211612867,0.618612152419,53.7385005951,0.0463458297303,119.299165726,0.0,59.0791667302,1.0,93.2083339691,0.0,0.0,0.0,55.8500003815,60.2199993134,1.0,93.0833352407,0.0,0.0,119.299165726,93.5111014048,2.0,0.0,128.136000951,74.397500356,41.390625,0.533131203488,1372.31665039,0.0,0.550110294525,0.0,1.0,15.8622945944,86.1964995066,,3203.33274333,85.9145011902,85.9255116781,74.4155006409,74.3220011393,,2641.33272298,53.9825003942,53.8667068481,41.6660000483,41.5338516235,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.281998316447,85.6954987844,100.0,9.97504909833,44.2485011419,1.17750072479,5.88724549611,40.4884993235,207.0,92.6416670481,745.724995931,0.550110294525,44.2485011419,0.968168015253,96.8168023427,2.0,1.0,1.0,1355.43522135,1355.43522135,0.0,0.53965663716,0.0,1.0,15.4960744381,84.4324995677,9.93599700928,3091.86299642,84.4429995219,84.2445933024,74.3795000712,74.0352656047,,2299.74987793,53.8025004069,53.7314198812,41.6864995956,41.9142735799,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,9.54374893506,42.7490002314,0.72399965922,5.95232538382,40.9624999364,207.0,81.9166679382,626.591664632,0.53965663716,42.7564999262,0.829283149356,82.9283148448,2.0,1.0,1.0,1160.9964091,1160.9964091,1372.31665039,0.533073191867,2.0,0.0,5179.11214193,0.0,8.47390182813,4.1807683905,6.31770833333,5179.11214193,0.0689078234391,177.445833842,177.445833842,89.3698177338,2.0,54.0907313029,42.1625010173,41.918926239,1.0,3238.31944379,1217.00980123,0.0,0.0,0.0833333333333,11.7003434499,1.0,0.0,43.5649995804,62.715157191,1.0,93.1506824493,0.0,1.0,1.0,0.0,41.4608325958,1.0,92.6547603607,0.0,1.0,0.03302906959,85.0258331299,92.4216117859,85.0258331299,2.0,0.0,99.2789962169,0.0566000007093,37.3105598595,0.937522143096,745.716077856,1.0,0.0,5985.33064568,0.00598533064568,659.197162402,0.681429153705,0.256091461419,0.681429153705,0.0,0.0,1754.04584757,659.197162402,1754.04584757,0.0,0.0,0.00175404584757,0.68132229646,1.0,9.13269797915,2.0,2.0,2.0,0.0,69.5307064056,69.4525527954,62.715157191,0.62715157191,1.0,10.5,4455.32924502,136.589556076,2413.24300998,0.937520615124,2413.24300998,1.0,0.0,0.0,0.0,89.5650005341,1.0,89.5000025431,1.0,0.0,53.5750001272,87.8808339437,1.0,89.2916666667,0.0,1.0,177.445833842,0.0,1802.11999512,0.00022143685411,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27315821891,168493.0,2940.42568411,90.1462982377,1592.69076163,0.618744327185,1592.69076163,0.273251198603,1.0,1.0,1.0,0.0,2574.0692749,2574.0692749,2574.0692749,0.0,0.0,1754.04584757,2574.0692749
2017-01-20T15:00:00.000Z,0.0,0.0324507452055,0.799852099814,0.598727536403,52.968249321,0.0453159858825,111.865834554,0.0,55.5700000127,1.0,91.2916653951,0.0,0.0,0.0,54.6666663488,56.3041667938,1.0,91.111111323,0.0,0.0,111.865834554,91.577433904,2.0,0.0,126.527249972,73.559000651,41.1588541667,0.517918972121,1278.4750061,0.0,0.532154142784,0.0,1.0,15.4997002284,85.0325005849,,3137.91615804,84.7669995626,84.7747014364,73.5635000865,73.4762929281,,2536.99945068,53.8924999237,53.7749811808,41.6629997889,41.5192108154,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.265501022339,86.4079996745,100.0,9.61306293805,43.1039997737,1.18350028992,5.88663725058,40.479499499,207.0,86.816666921,688.191665649,0.532154142784,43.1039997737,0.923643907819,92.3643906911,2.0,1.0,1.0,1293.10147095,1293.10147095,0.0,0.521288620656,0.0,1.0,15.2059987386,83.4995002747,9.90771266392,2990.6256307,83.5205008189,83.3373057048,73.5545012156,73.2105356852,,2256.99993896,53.6960000992,53.6300557454,41.6714995702,41.9608713786,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,9.25103767713,41.8490012487,0.686499595642,5.95496106148,40.9849999746,207.0,78.6083342234,590.283335368,0.521288620656,41.8490012487,0.808822893415,80.8822898865,2.0,1.0,1.0,1132.35205078,1132.35205078,1278.4750061,0.517880878492,2.0,0.0,5003.49955241,0.0,8.4170328776,4.26089370251,6.44270833333,5003.49955241,0.0653714373678,161.406665802,161.406665802,86.5135033925,2.0,54.0129165649,42.1720555623,41.918926239,1.0,3012.69992123,1238.47534128,0.0,0.0,0.916666666667,11.6831572851,1.0,0.0,41.2049992879,61.8803428014,1.0,91.341322581,0.0,1.0,1.0,0.0,38.8991654714,1.0,90.6309515635,0.0,1.0,0.0324481871122,80.1041647593,90.2821222941,80.1041647593,2.0,0.0,92.3620505247,0.0566000007093,37.9686410978,0.932812173261,760.493516139,1.0,0.0,5568.32192678,0.00556832192678,670.824039258,0.661068871501,0.271755407988,0.661068871501,0.0,0.0,1631.83832804,670.824039258,1631.83832804,0.0,0.0,0.00163183832804,0.661061684291,1.0,8.69398439048,2.0,2.0,2.0,0.0,55.9320872625,72.3405768077,61.8803428014,0.618803428014,1.0,10.5,4251.17526251,130.330691623,2302.6623673,0.932824279489,2302.6623673,1.0,0.0,0.0,0.0,81.6041660309,1.0,86.6388899485,1.0,0.0,51.8833344777,79.8024997711,1.0,86.4722239176,0.0,1.0,161.406665802,0.0,1680.33996582,0.000225342543001,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291325401754,168493.0,2729.11628554,83.6680661342,1478.23436547,0.598842855327,1478.23436547,0.291380206267,1.0,1.0,1.0,0.0,2468.4845988,2468.4845988,2468.4845988,0.0,0.0,1631.83832804,2468.4845988
2017-01-20T16:00:00.000Z,0.0,0.0310482579272,0.786907771567,0.578533040324,51.9272502263,0.0437341658093,102.659166336,0.0,51.0174999237,1.0,88.6805566152,0.0,0.0,0.0,53.1083332698,51.677500089,1.0,88.5,0.0,0.0,102.659166336,88.9553941091,2.0,0.0,124.39350001,72.4662497838,41.1901041667,0.495165066829,1162.1083374,0.0,0.506134474826,0.0,1.0,15.0247017543,83.5009994507,,3029.16611735,83.2415002187,83.2525965373,72.4639987946,72.3912277222,,2410.66617839,53.7844998042,53.6730626424,41.6959997813,41.5351206462,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.259499231974,91.2454999288,100.0,9.13765883446,41.5455004374,1.21049976349,5.88704280059,40.4855000178,207.0,79.9000002543,614.591664632,0.506134474826,41.5455004374,0.867144644601,86.7144648234,2.0,1.0,1.0,1214.00250244,1214.00250244,0.0,0.504740103779,0.0,1.0,14.8385698795,82.2709999084,9.79199905396,2881.88926188,82.3039995829,82.1233342489,72.4685007731,72.1344960531,,2191.49987793,53.6195004781,53.541440328,41.7404991786,42.0483220418,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,8.87752660116,40.5635004044,0.705998738607,5.96104327838,41.03450044,207.0,74.7999998728,547.516665141,0.504740103779,40.5635004044,0.774654955183,77.4654954274,2.0,1.0,1.0,1084.51693726,1084.51693726,1162.1083374,0.495053049301,2.0,0.0,4793.46459961,0.0,8.36719377836,4.31189213196,6.375,4793.46459961,0.0595027794035,139.659995397,139.659995397,82.4856847127,2.0,53.9521814982,42.1994374593,41.918926239,1.0,2727.38199745,1308.10128797,0.0,0.0,0.0,11.7433929443,1.0,0.0,37.6783323288,60.7206058502,1.0,88.4988574982,0.0,1.0,1.0,0.0,35.1891657511,1.0,87.3690446218,0.0,1.0,0.0310441910656,72.867497762,87.2399857839,72.867497762,2.0,0.0,83.6148970806,0.0566000007093,40.1032032429,0.931365587678,765.060698371,1.0,0.0,5040.97367018,0.00504097367018,708.53715089,0.629463575293,0.301902012385,0.629463575293,0.0,0.0,1477.29498291,708.53715089,1477.29498291,0.0,0.0,0.00147729498291,0.629334181547,1.0,6.73247031789,2.0,2.0,2.0,0.0,49.1990935008,73.2030105591,60.7206058502,0.607206058502,1.0,10.5,4035.48328542,123.718100323,2185.8321338,0.931365587678,2185.8321338,1.0,0.0,0.0,0.0,70.3816655477,1.0,82.6111119588,1.0,0.0,49.4416675568,69.2783323924,1.0,82.4027805328,0.0,1.0,139.659995397,0.0,1532.7199707,0.000238011093891,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324149846612,168493.0,2507.77976167,76.8824267627,1358.34674557,0.578780682832,1358.34674557,0.324288777573,1.0,1.0,1.0,0.0,2346.9109904,2346.9109904,2346.9109904,0.0,0.0,1477.29498291,2346.9109904
2017-01-20T17:00:00.000Z,0.0,0.0304687138289,0.771589975461,0.546805553995,50.6957508723,0.0428557183757,90.5874996185,0.0,45.07416598,1.0,85.1805559794,0.0,0.0,0.0,50.9916667938,45.498333931,1.0,84.9861119588,0.0,0.0,90.5874996185,85.4663289388,2.0,0.0,122.343750954,71.6480000814,41.3515625,0.482522505825,1019.77497864,0.0,0.485194915927,0.0,1.0,14.5762933095,82.0370000203,9.79200363159,2892.49951172,81.7715009054,81.7864354451,71.6389993032,71.5702845256,,2162.66617839,53.7815001806,53.6622289022,41.6540002823,41.4702148438,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,91.0940011342,100.0,8.7034424146,40.1175006231,1.27950032552,5.87285081546,40.3744999568,207.0,72.1250012716,530.233324687,0.485194915927,40.1175006231,0.780330705189,78.0330702464,2.0,1.0,1.0,1092.46298726,1092.46298726,0.0,0.486722610875,0.0,1.0,14.4832273324,81.0484994253,9.48749923706,2751.78063965,81.1445000966,80.9611129761,71.6570008596,71.3250706991,,2018.74989827,53.6030000051,53.5286916097,41.64899985,42.0208714803,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,8.5343486468,39.4955002467,0.703000068665,5.94887880484,40.9459997813,207.0,68.8000005086,489.541666667,0.486722610875,39.4955002467,0.718143535796,71.8143533071,2.0,1.0,1.0,1005.40095011,1005.40095011,1019.77497864,0.482365985474,2.0,0.0,4308.63399251,0.0,8.37141331037,4.39869747559,6.04166666667,4308.63399251,0.0504045166107,106.604167302,106.604167302,75.4025917053,2.0,53.9540837606,42.1809692383,41.918926239,1.0,2365.64678618,1278.92092741,0.0,0.0,0.0,11.2141208649,1.0,0.0,33.5516653061,60.4248784383,1.0,85.0342439016,0.0,1.0,1.0,0.0,30.8091664314,1.0,83.5952364604,0.0,1.0,0.0304637087574,64.3933321635,83.2864265442,64.3933321635,2.0,0.0,72.524975504,0.0566000007093,39.2086043758,0.934106878528,756.40561592,1.0,0.0,4372.3846433,0.0043723846433,692.731517394,0.606295544644,0.327776769031,0.606295544644,0.0,0.0,1281.35997518,692.731517394,1281.35997518,0.0,0.0,0.00128135997518,0.606097608805,1.0,7.08548751925,2.0,2.0,2.0,0.0,53.4805370967,71.5691572825,60.4248784383,0.604248784383,1.0,10.5,3644.56771359,111.73357988,1974.09149257,0.934072313675,1974.09149257,1.0,0.0,0.0,0.0,53.8058331807,1.0,75.5555559794,1.0,0.0,45.2166674932,52.798333168,1.0,75.3611119588,0.0,1.0,106.604167302,0.0,1349.85998535,0.000232701681232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350911556025,168493.0,2134.52970324,65.4394879847,1156.17468489,0.547062163527,1156.17468489,0.351144637569,1.0,1.0,1.0,0.0,2113.42469279,2113.42469279,2113.42469279,0.0,0.0,1281.35997518,2113.42469279
2017-01-20T18:00:00.000Z,0.0,0.029325298291,0.773658430646,0.519025800348,48.7712481817,0.0416997112156,74.3408317566,0.0,37.0033335686,1.0,79.7777767181,0.0,0.0,0.0,47.75,37.2875000636,1.0,79.5833346049,0.0,0.0,74.3408317566,80.0636259715,2.0,0.0,119.003998439,70.2327502569,41.53125,0.458447848883,817.641677856,0.0,0.457262244016,0.0,1.0,13.9199973742,79.7854995728,9.30749893188,2666.24951172,79.5229988098,79.5439605713,70.2154998779,70.1588745117,,1852.66624959,53.6345005035,53.5048878988,41.5490001043,41.3684005737,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,83.6929995219,100.0,8.06660954158,37.9739987055,1.31549962362,5.85338771343,40.2335004807,207.0,60.941666921,427.208333333,0.457262244016,37.9739987055,0.66662932623,66.6629327138,2.0,1.0,1.0,933.281056722,933.281056722,0.0,0.449408730691,0.0,1.0,13.8317661285,78.8164997101,8.71199862162,2526.80873617,78.9619992574,78.7714945475,70.2500006358,69.9198989868,,1755.99994914,53.4380003611,53.3731358846,41.5860001246,42.089167277,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.145499547323,100.0,7.89221342405,37.3759991328,0.718000411987,5.93914723396,40.8679997126,207.0,58.1499996185,390.433334351,0.449408730691,37.3759991328,0.619672372001,61.9593890508,2.0,1.0,1.0,867.541320801,867.541320801,817.641677856,0.458347866026,2.0,0.0,3670.36106364,0.0,8.42702317238,4.46328377724,5.64322916667,3670.36106364,0.0401092924232,71.7516670227,71.7516670227,66.0342032115,2.0,53.83324941,42.1771494548,41.918926239,1.0,1875.80533559,1213.56490093,0.0,0.0,0.0,10.7300195694,1.0,0.0,27.5974993706,59.4854803085,1.0,79.5262546539,0.0,1.0,1.0,0.0,24.7041659355,1.0,77.4880930583,0.0,1.0,0.0293222706269,52.301665624,77.1205743154,52.301665624,2.0,0.0,57.507628277,0.0566000007093,37.2049475968,0.93832508037,743.229637986,1.0,0.0,3467.01903729,0.00346701903729,657.331221388,0.569686514094,0.368562528807,0.569686514094,0.0,0.0,1016.03582255,657.331221388,1016.03582255,0.0,0.0,0.00101603582255,0.569508145253,1.0,5.05884516916,2.0,2.0,2.0,0.0,58.5559155146,68.9271437327,59.4854803085,0.594854803085,1.0,10.5,3089.37023652,94.7125758738,1673.36704394,0.938249042902,1673.36704394,1.0,0.0,0.0,0.0,36.2108333906,1.0,66.1388896306,1.0,0.0,39.6000010173,35.5408334732,1.0,66.0000015895,0.0,1.0,71.7516670227,0.0,1152.81994629,0.000220810049063,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.392819509485,168493.0,1710.7940311,52.4487831079,926.656933756,0.519572190897,926.656933756,0.393078963806,1.0,1.0,1.0,0.0,1783.49986776,1783.49986776,1783.49986776,0.0,0.0,1016.03582255,1783.49986776
2017-01-20T19:00:00.000Z,0.0,0.028424090438,0.787978290568,0.508582660588,47.1182502111,0.0406581251027,63.1275005341,0.0,31.4733336767,1.0,75.5833333333,0.0,0.0,0.0,45.2583332062,31.6541670163,1.0,75.4305566152,0.0,0.0,63.1275005341,75.8819033305,2.0,0.0,115.799250285,68.6810000738,41.5677083333,0.441294284752,685.108322144,0.0,0.433862766856,0.0,1.0,13.3035870393,77.5970001221,8.68199984233,2492.49951172,77.3420003255,77.3593444824,68.6600004832,68.6033350627,,1628.99962362,53.6599998474,53.5278193156,41.609000206,41.447303772,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,78.8090000153,100.0,7.44796919823,35.7330001195,1.34850056966,5.85561784108,40.2604996363,207.0,53.799999555,354.891667684,0.433862766856,35.7330001195,0.584246629987,58.4174140294,2.0,1.0,1.0,817.945281982,817.945281982,0.0,0.427331142992,0.0,1.0,13.2612844308,76.7584985097,8.21250025431,2366.32887777,76.9144999186,76.7352116903,68.7019996643,68.3750432332,,1560.99994914,53.4890000025,53.4183985392,41.6100006104,42.1893793742,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.156001408895,100.0,7.3255837361,35.3044993083,0.766001383464,5.93570069472,40.8439992269,207.0,52.0250005722,330.216667175,0.427331142992,35.3044993083,0.55185630435,55.1856311162,2.0,1.0,1.0,772.59882609,772.59882609,685.108322144,0.441235792824,2.0,0.0,3215.86869303,0.0,8.45991940932,4.55175342162,5.48697916667,3215.86869303,0.0340254737931,52.8100001017,52.8100001017,60.0,2.0,53.9047342936,42.3185348511,41.918926239,1.0,1560.36055063,1142.5783283,0.0,0.0,0.0,10.1634661357,1.0,0.0,23.5699995359,58.4965343475,1.0,75.3139235179,0.0,1.0,1.0,0.0,20.5583326022,1.0,72.6607112885,0.0,1.0,0.0284220099582,44.128332456,72.5078792572,44.128332456,2.0,0.0,47.8368585595,0.0566000007093,35.0286719707,0.943049240037,728.706403618,1.0,0.0,2883.98781655,0.00288398781655,618.881122468,0.544396438202,0.398635797375,0.544396438202,0.0,0.0,845.174168905,618.881122468,845.174168905,0.0,0.0,0.000845174168905,0.544341415167,1.0,3.14628652209,2.0,2.0,2.0,0.0,66.2398201625,65.68932724,58.4965343475,0.584965343475,1.0,9.91666666667,2702.93887893,82.8655305302,1464.05529137,0.943032235577,1464.05529137,1.0,0.0,0.0,0.0,26.5874999364,1.0,60.055557251,1.0,0.0,35.9166679382,26.2225000064,1.0,59.8611132304,0.0,1.0,52.8100001017,0.0,870.58996582,0.000207893930138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422717042256,168493.0,1457.73379967,44.6905720374,789.586068504,0.508590843358,789.586068504,0.422773973864,1.0,1.0,1.0,0.0,1552.49760946,1552.49760946,1552.49760946,0.0,0.0,845.174168905,1552.49760946
2017-01-20T20:00:00.000Z,0.0,0.0274884428089,0.804598357748,0.507666908509,45.8327500025,0.0394082613258,55.9058326085,0.0,27.8816666603,1.0,72.6111119588,0.0,0.0,0.0,43.4833329519,28.0450002352,1.0,72.4722226461,0.0,0.0,55.9058326085,72.876115799,2.0,0.0,112.997250239,67.1645002365,41.2630208333,0.424016401631,598.950007121,0.0,0.417235927856,0.0,1.0,12.8007895152,75.7580006917,8.34600067139,2360.8328654,75.4955005646,75.5339558919,67.1494998932,67.107480367,,1570.66630046,53.0525004069,52.9271138509,41.6029996872,41.394493103,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,75.8645006816,100.0,6.9563224713,33.8925008774,1.43399937948,5.84446704388,40.1690003077,207.0,49.3000001907,312.833333333,0.417235927856,33.8925008774,0.535340089344,53.5340089798,2.0,1.0,1.0,749.476125081,749.476125081,0.0,0.408592245111,0.0,1.0,12.7379397551,74.8400007884,7.82399876912,2248.59354655,75.003499349,74.8350245158,67.1795005798,66.8748372396,,1493.24995931,52.8710006078,52.8070170085,41.6279996236,42.2563858032,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.163498560588,100.0,6.8034555912,33.3754997253,0.791500091553,5.93448416392,40.8364995321,207.0,46.9666665395,286.116666158,0.408592245111,33.3754997253,0.499860923404,49.9860925674,2.0,1.0,1.0,699.805292765,699.805292765,598.950007121,0.422037115309,2.0,0.0,3092.76487223,0.0,8.47734884782,5.79043559233,6.91927083333,3083.05872692,0.0370185977329,52.292500178,52.292500178,60.0,2.0,53.2982094505,42.3069568981,41.918926239,1.0,1377.22366689,1099.26948993,0.0,0.0,0.0,10.1607529322,1.0,0.0,20.9466660817,56.988746961,1.0,72.2659804026,0.166666666667,1.0,1.0,0.0,17.8824996948,1.0,69.2738087972,0.0,1.0,0.027371219004,38.8291654587,69.1707808177,38.8291654587,2.0,0.0,42.2223272249,0.0566000007093,33.7009283446,0.947479032174,715.276709423,0.833333333333,0.166666666667,2545.49903505,0.00254549903505,595.42275481,0.52810200009,0.421519343755,0.539094234393,0.520166752567,0.0,745.977503459,595.42275481,627.090001424,118.887502035,0.0,0.000745977503459,0.525622799993,1.0,1.46418306374,2.0,2.0,2.0,0.166666666667,73.7638047536,62.3235864639,56.988746961,0.56988746961,1.0,11.0833333333,2470.96589086,75.7538030415,1338.40639739,0.947501891299,1338.40639739,1.0,0.0,0.0,0.0,26.5216665268,1.0,60.0833358765,1.0,0.0,35.9250011444,25.7708334923,1.0,59.8750019073,0.0,1.0,52.292500178,0.0,819.08001709,0.000200013818643,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.444874408828,168493.0,1323.93712993,40.5886916332,717.114684179,0.507669061403,717.114684179,0.445048533953,1.0,1.0,1.0,0.0,1418.85059611,1412.56329901,1163.22891513,228.556518555,0.0,745.977503459,1412.56329901
2017-01-20T21:00:00.000Z,0.0,0.0266737643549,0.831860391998,0.510669993348,44.2000007629,0.0384652875348,47.5533336004,0.0,23.659166495,1.0,68.9444459279,0.0,0.0,0.0,41.2416664759,23.8941667875,1.0,68.7361119588,0.0,0.0,47.5533336004,69.2669995626,2.0,0.0,109.70775032,65.5077495575,41.1484375,0.408376910644,504.683339437,0.0,0.40561070365,0.0,1.0,12.2194298903,73.5530001322,7.82550112406,2197.08292643,73.3355007172,73.3881251017,65.5099995931,65.4655914307,,1471.33298747,52.2725000381,52.1461410522,41.6284999847,41.3353118896,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,74.0645001729,100.0,6.3928040266,31.7070007324,1.59149932861,5.82662586371,40.0370006561,207.0,43.8833335241,264.875,0.40561070365,31.7070007324,0.466283285958,46.6283286413,2.0,1.0,1.0,652.796600342,652.796600342,0.0,0.397636094391,0.0,1.0,12.1457023621,72.581000646,7.23899968465,2091.48823039,72.7444992065,72.5840606689,65.5054995219,65.2107086182,,1390.99994914,52.0880002975,52.0260492961,41.6909996668,42.3336232503,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.161998112996,100.0,6.21648951372,31.0534995397,0.900999387105,5.92921284835,40.7900002797,207.0,41.3916667302,239.808334351,0.397636094391,31.0534995397,0.430636959984,43.0636955897,2.0,1.0,1.0,602.891743978,602.891743978,504.683339437,0.408102028357,2.0,0.0,2897.31563314,0.0,8.50036032995,7.8335411946,8.9453125,2895.56530762,0.040888059104,50.4616664251,50.4616664251,60.0,2.0,52.569867452,42.331914266,41.918926239,1.0,1173.56009999,996.226814804,0.0,0.0,0.0,9.89963213603,1.0,0.0,17.9741665522,55.6103674571,1.0,68.5445194244,1.0,1.0,1.0,0.0,14.9899997711,1.0,65.1011883418,0.0,1.0,0.0266606362559,32.9641664823,65.0417035421,32.9641664823,2.0,0.0,35.9784977206,0.0566000007093,30.5418905993,0.951037981982,704.631943012,0.0,1.0,2169.07113487,0.00216907113487,539.609367784,0.514361909768,0.436638163678,0.0,0.514361909768,0.0,635.662495931,539.609367784,0.0,635.662495931,0.0,0.000635662495931,0.514098664125,1.0,0.4116163552,2.0,2.0,2.0,1.0,80.4307956696,59.2313890457,55.6103674571,0.556103674571,1.0,10.5,2169.78691479,66.5203883199,1175.27186372,0.951000073446,1175.27186372,1.0,0.0,0.0,0.0,25.433333238,1.0,60.0833358765,1.0,0.0,35.9166679382,25.028333505,1.0,59.8611132304,0.0,1.0,50.4616664251,0.0,705.619995117,0.000181265041274,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.45913578334,168493.0,1164.9898189,35.7157537515,631.020376394,0.510605624812,631.020376394,0.459408362485,1.0,1.0,1.0,0.0,1235.8273112,1235.8273112,0.0,1235.8273112,0.0,635.662495931,1235.8273112
2017-01-20T22:00:00.000Z,0.0,0.0242029602936,0.813383612565,0.51848890423,44.8690004349,0.0373587060484,53.7574996948,0.0,26.7149998347,1.0,71.2499993642,0.0,0.0,0.0,42.6666666667,27.0425000191,1.0,71.1111106873,0.0,0.0,53.7574996948,71.6607627869,2.0,0.0,109.755000432,64.8859999975,41.3463541667,0.394547015948,579.508333842,0.0,0.401084915633,0.0,1.0,12.2581066291,73.6069990794,8.11800079346,2292.91623942,73.3774998983,73.3690465291,64.8949991862,64.8382949829,9.85199991862,1752.99963379,52.1989994049,52.0639648438,41.8939997355,41.6483764648,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,75.3964996338,100.0,6.38363385201,31.4849999746,1.4984998703,5.87447277705,40.3940000534,207.0,48.1999998093,303.808333079,0.401084915633,31.4835001628,0.539143426078,53.9143425624,2.0,1.0,1.0,754.800796509,754.800796509,0.0,0.393147647723,0.0,1.0,12.1674581369,72.6274998983,7.8780002594,2191.22570801,72.7550010681,72.5642573039,64.8770008087,64.5843404134,9.72680053711,1635.99995931,52.0280001958,51.964205424,41.8515005112,42.449160258,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.12750116984,100.0,6.20742857456,30.9110005697,0.820000330607,5.96002956231,41.0240001678,207.0,45.6749998728,275.699996948,0.393147647723,30.9035005569,0.498142424084,49.814242363,2.0,1.0,1.0,697.399393717,697.399393717,579.508333842,0.401074299643,2.0,0.0,3466.7438151,0.0,8.48464740406,5.67906433344,6.20572916667,3527.95097212,0.0493196801344,73.731666247,73.731666247,65.9163792928,2.0,52.5093633478,42.5494357022,41.918926239,1.0,1370.88965562,1184.26112991,0.0,0.0,0.0,10.153228124,1.0,0.0,19.2416659991,54.7417710622,1.0,69.6404088338,0.583333333333,1.0,1.0,0.0,16.3074996471,1.0,66.3988087972,0.0,1.0,0.024556156064,35.5491655668,66.4237508774,35.5491655668,2.0,0.0,42.0281418485,0.0566000007093,36.3065652654,0.952646208827,699.857382008,0.416666666667,0.583333333333,2533.79198997,0.00253379198997,641.458742234,0.50554850439,0.43672475066,0.525703458199,0.536415057937,0.0,742.546666463,641.458742234,400.722498576,341.824167887,0.0,0.000742546666463,0.511843899886,1.0,0.24002663508,2.0,2.0,2.0,0.583333333333,83.8734079997,57.6930541992,54.7417710622,0.547417710622,1.0,11.0833333333,2583.44743491,79.2022135458,1399.33237727,0.952708324503,1399.33237727,1.0,0.0,0.0,0.0,37.1983335813,1.0,65.9166688919,1.0,0.0,39.4250011444,36.5333331426,1.0,65.7083349228,0.0,1.0,73.731666247,0.0,1151.31005859,0.000215478181678,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.458403416269,168493.0,1412.01916011,43.2890723995,764.824591113,0.520715997554,764.824591113,0.462230643138,1.0,1.0,1.0,0.0,1440.81910197,1468.79411177,762.25958252,637.238203569,0.0,742.546666463,1468.79411177
