timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-20T23:00:00.000Z,0.0,0.0289232322639,0.782726692209,0.566966834922,49.6960000992,0.0405042726427,91.2258338928,0.0,45.2666660945,1.0,85.2638893127,0.0,0.0,0.0,51.0499998728,45.9591668447,1.0,85.0972220103,0.0,0.0,91.2258338928,85.5738690694,2.0,0.0,117.368249575,67.6722494761,41.4322916667,0.455247045975,1024.37498983,0.0,0.458322178158,0.0,1.0,13.7000236511,78.8704999288,9.92699813843,2885.83282471,78.6289997101,78.6411259969,67.6925004323,67.6211268107,,2550.33274333,52.9474995931,52.8137308757,41.6645005544,41.6261113485,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,79.9549992879,100.0,7.81460269292,36.9644991557,1.18800036112,5.88542087873,40.4765001933,207.0,73.5250002543,549.375,0.458322178158,36.9644991557,0.854154020037,85.4154020945,2.0,1.0,1.0,1195.81562805,1195.81562805,0.0,0.451170714201,0.0,1.0,13.4401644071,77.3960005442,9.57085854667,2755.90506999,77.4784997304,77.28150177,67.6519985199,67.3391876221,,2267.4998881,52.7675002416,52.7011871338,41.6399997075,42.0432078044,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,7.49250213305,35.8385000229,0.713499387105,5.94766227404,40.9265003204,207.0,67.3166662852,474.999997457,0.451170714201,35.8385000229,0.750448190598,75.044819514,2.0,1.0,1.0,1050.62746684,1050.62746684,1024.37498983,0.454409841213,2.0,0.0,5028.58707682,0.0,8.43308362094,3.92901700735,4.140625,5028.58707682,0.0784290501214,178.749166489,178.749166489,89.2413781484,2.0,53.0138688521,42.3027870872,41.918926239,1.0,2509.81353253,1451.7122498,0.0,0.0,0.0,13.6072953542,1.0,0.0,33.9108320872,54.0852050781,1.0,85.0627835592,0.0,1.0,1.0,0.0,31.170832475,1.0,83.6249974569,0.0,1.0,0.0288896020469,65.0816650391,83.3641255697,65.0816650391,2.0,0.0,76.9447772297,0.0566000007093,44.5059659672,0.953635837975,696.933983856,1.0,0.0,4638.84558393,0.00463884558393,786.324477199,0.604158485776,0.349453958733,0.604158485776,0.0,0.0,1359.44834391,786.324477199,1359.44834391,0.0,0.0,0.00135944834391,0.602233787378,1.0,4.47626759648,2.0,2.0,2.0,0.0,85.2717227936,56.6664632161,54.0852050781,0.540852050781,1.0,10.5,3961.52578234,121.450743197,2145.77282111,0.953612444509,2145.77282111,1.0,0.0,0.0,0.0,90.0966660182,1.0,89.430557251,1.0,0.0,53.5416669846,88.6525001526,1.0,89.236111323,0.0,1.0,178.749166489,0.0,1522.29003906,0.000264141335054,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366452808733,168493.0,2363.80496128,72.4685096332,1280.36234497,0.569011525185,1280.36234497,0.368474231098,1.0,1.0,1.0,0.0,2250.15186564,2250.15186564,2250.15186564,0.0,0.0,1359.44834391,2250.15186564
2017-01-21T00:00:00.000Z,0.0,0.027822861892,0.770488715723,0.54060851394,48.5274991989,0.0391605496697,80.4050006866,0.0,39.9249998728,1.0,81.9166653951,0.0,0.0,0.0,49.0166667302,40.524166743,1.0,81.6944452922,0.0,0.0,80.4050006866,82.1927820841,2.0,0.0,115.345499357,66.8180001577,41.4947916667,0.436254662044,895.325007121,0.0,0.43492523106,0.0,1.0,13.2806227207,77.4514986674,9.76499938965,2743.74951172,77.1559995015,77.1838633219,66.8224995931,66.7690684001,,2332.66617839,52.8649997711,52.7321879069,41.72600015,41.6528345744,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.298498789469,79.6685002645,100.0,7.39134979248,35.4269997279,1.2179997762,5.88927292824,40.5080003738,207.0,65.7166665395,470.966669718,0.43492523106,35.4299993515,0.772760351272,77.2760346731,2.0,1.0,1.0,1081.86449178,1081.86449178,0.0,0.433484412851,0.0,1.0,13.1355849902,76.2950000763,9.56549898783,2616.4225057,76.3789997101,76.2036158244,66.8135007222,66.5080769857,,2144.74989827,52.6805000305,52.6176681519,41.7329998016,42.1408640544,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,7.17839372158,34.6490001678,0.732999483744,5.9571912686,41.0000003179,207.0,61.6833333969,424.358332316,0.433484412851,34.6459999084,0.698782824562,69.8782819112,2.0,1.0,1.0,978.295954386,978.295954386,895.325007121,0.435914918334,2.0,0.0,4638.27209473,0.0,8.41850026449,3.61405124267,3.75520833333,4638.27209473,0.0645618992675,133.03916804,133.03916804,81.1899960836,2.0,52.9456558228,42.3210830688,41.918926239,1.0,2152.34764937,1465.18921984,0.0,0.0,0.0,13.6772076289,1.0,0.0,29.9974988302,53.1452919642,1.0,81.5867563883,0.0,1.0,1.0,0.0,27.1033328374,1.0,79.8273792267,0.0,1.0,0.0278045225167,57.1008316676,79.5490970612,57.1008316676,2.0,0.0,65.9857428669,0.0566000007093,44.9191370827,0.954761207781,693.619067392,1.0,0.0,3978.14748345,0.00397814748345,793.624320138,0.568058470279,0.386700144437,0.568058470279,0.0,0.0,1165.8258311,793.624320138,1165.8258311,0.0,0.0,0.0011658258311,0.56746147573,1.0,3.12494053811,2.0,2.0,2.0,0.0,86.7503687541,55.4325526555,53.1452919642,0.531452919642,1.0,10.5,3617.53686921,110.90487995,1959.45015123,0.954758614716,1959.45015123,1.0,0.0,0.0,0.0,67.1466671626,1.0,81.2083346049,1.0,0.0,48.6083339055,65.8925005595,1.0,81.0138905843,0.0,1.0,133.03916804,0.0,1267.68994141,0.000266593491022,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405023990857,168493.0,2050.4171697,62.8608023288,1110.61486822,0.541156462895,1110.61486822,0.405687606293,1.0,1.0,1.0,0.0,2052.29900106,2052.29900106,2052.29900106,0.0,0.0,1165.8258311,2052.29900106
2017-01-21T01:00:00.000Z,0.0,0.0272056018983,0.76872405234,0.534228581428,47.9612512589,0.0384801986667,76.7391668955,0.0,38.0724995931,1.0,80.5694440206,0.0,0.0,0.0,48.2416664759,38.663333257,1.0,80.3888874054,0.0,0.0,76.7391668955,80.858045578,2.0,0.0,114.157500267,66.1962490082,41.625,0.423986575201,845.616678874,0.0,0.426238721889,0.0,1.0,13.059440136,76.6790002187,9.95400238037,2696.66617839,76.337000529,76.3992869059,66.2014986674,66.1468556722,,2260.33284505,52.7944997152,52.6672159831,41.7304999034,41.636932373,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,80.2969996134,100.0,7.17199194431,34.6065006256,1.23900000254,5.88744819164,40.4914999008,207.0,62.8833332062,444.233337402,0.426238721889,34.6065006256,0.744311087472,74.4311072032,2.0,1.0,1.0,1042.03552246,1042.03552246,0.0,0.421304145098,0.0,1.0,12.934949398,75.5555006663,9.45000012716,2567.30362956,75.6409994761,75.4822642008,66.190999349,65.8925603231,,2104.49993896,52.6115001043,52.5545552572,41.7494996389,42.1957550049,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0854988098145,100.0,6.97248697281,33.8914998372,0.710499763489,5.96246242523,41.0404996872,207.0,59.3416668574,401.383336385,0.421304145098,33.8914998372,0.680429785592,68.042977651,2.0,1.0,1.0,952.601699829,952.601699829,845.616678874,0.423980298548,2.0,0.0,4534.42154948,0.0,8.41953815113,3.37198499839,3.54166666667,4534.42154948,0.0619026507101,123.597499847,123.597499847,79.2091414134,2.0,52.8779074929,42.3257141113,41.918926239,1.0,2031.21384623,1487.47785957,0.0,0.0,0.0,13.7645333608,1.0,0.0,28.5974990527,52.4369653066,1.0,80.2454319,0.0,1.0,1.0,0.0,25.6624992688,1.0,78.2499974569,0.0,1.0,0.0272090192679,54.2599980036,78.0291487376,54.2599980036,2.0,0.0,62.2720751476,0.0566000007093,45.6024525548,0.955608542579,691.130822859,1.0,0.0,3754.25793928,0.00375425793928,805.697031507,0.551639640752,0.403971129677,0.551639640752,0.0,0.0,1100.21332804,805.697031507,1100.21332804,0.0,0.0,0.00110021332804,0.551572158933,1.0,1.94074924827,2.0,2.0,2.0,0.0,88.1685930888,54.4392954508,52.4369653066,0.524369653066,1.0,9.33333333333,3518.6917058,107.874527702,1905.91035955,0.95561077043,1905.91035955,1.0,0.0,0.0,0.0,62.3316666285,1.0,79.3055559794,1.0,0.0,47.4666671753,61.265832901,1.0,79.1111119588,0.0,1.0,123.597499847,0.0,1165.06005859,0.000270648944198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422736057585,168493.0,1967.90976112,60.3313258994,1065.9244725,0.534447436774,1065.9244725,0.422803969008,1.0,1.0,1.0,0.0,1994.44210815,1994.44210815,1994.44210815,0.0,0.0,1100.21332804,1994.44210815
2017-01-21T02:00:00.000Z,0.0,0.0274958316843,0.768894078471,0.532666292967,47.9597501755,0.0388294282931,76.7299989065,0.0,38.1108325322,1.0,80.5555540721,0.0,0.0,0.0,48.2416664759,38.6299997965,1.0,80.4027773539,0.0,0.0,76.7299989065,80.8263352712,2.0,0.0,114.324749947,66.3649997711,41.9869791667,0.42781606176,845.116658529,0.0,0.427806785016,0.0,1.0,13.0860304832,76.7765000661,9.8610013326,2693.74951172,76.4360001882,76.4971949259,66.3694998423,66.3093948364,,2220.99951172,52.7524998983,52.6270853678,41.5745000839,41.4772135417,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.34049987793,81.8194993337,100.0,7.21885637442,34.8615001043,1.23899936676,5.86717410882,40.3355007172,207.0,62.7166659037,442.925000509,0.427806785016,34.8615001043,0.739153929211,73.9153931936,2.0,1.0,1.0,1034.8155009,1034.8155009,0.0,0.424158643675,0.0,1.0,12.9663743178,75.6799996694,9.41699981689,2567.67862956,75.7774995168,75.6087722778,66.3604996999,66.0564829508,,2069.2498881,52.5649998983,52.5067418416,41.5770003001,42.0489603678,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,7.02378046513,34.2004992167,0.682000796,5.94259385268,40.8949995041,207.0,59.3583329519,402.191668193,0.424158643675,34.2004992167,0.67692645845,67.6926453908,2.0,1.0,1.0,947.697041829,947.697041829,845.116658529,0.427614579395,2.0,0.0,4440.48921712,0.0,8.42394312223,3.98690996567,4.01302083333,4440.48921712,0.0600937003636,118.880001068,118.880001068,78.1993204753,2.0,52.8577194214,42.1847915649,41.918926239,1.0,2021.667465,1462.51243135,0.0,0.0,0.0,13.6698312759,1.0,0.0,28.6216659546,52.6996685664,1.0,80.2739696503,0.0,1.0,1.0,0.0,25.6941660245,1.0,78.2678559621,0.0,1.0,0.0274848545249,54.3158321381,78.0753720601,54.3158321381,2.0,0.0,61.9794063228,0.0566000007093,44.8370732597,0.955343117033,691.909015799,1.0,0.0,3736.61352553,0.00373661352553,792.174429289,0.554333848978,0.401015577134,0.554333848978,0.0,0.0,1095.04250081,792.174429289,1095.04250081,0.0,0.0,0.00109504250081,0.554022570451,1.0,2.38588732329,2.0,2.0,2.0,0.0,87.6061375936,54.7626390457,52.6996685664,0.526996685664,1.0,11.6666666667,3484.17989636,106.816479582,1887.2169301,0.955349426112,1887.2169301,1.0,0.0,0.0,0.0,59.8708337148,1.0,78.375,1.0,0.0,46.9250008265,59.0091667175,1.0,78.2083346049,0.0,1.0,118.880001068,0.0,1180.06005859,0.000266106445132,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419758013323,168493.0,1943.84369961,59.5935189995,1052.88901506,0.532994856213,1052.88901506,0.420081073996,1.0,1.0,1.0,0.0,1975.42059326,1975.42059326,1975.42059326,0.0,0.0,1095.04250081,1975.42059326
2017-01-21T03:00:00.000Z,0.0,0.0274632077549,0.769172866694,0.537741575814,48.197499911,0.0386522227135,78.5049997965,0.0,38.9933328629,1.0,81.2638893127,0.0,0.0,0.0,48.6416670481,39.5275004705,1.0,81.0694446564,0.0,0.0,78.5049997965,81.5328623454,2.0,0.0,114.661499341,66.4639994303,42.296875,0.428955133456,871.008326213,0.0,0.427939166108,0.0,1.0,13.1488800844,76.9819997152,9.96300125122,2729.16617839,76.6444994609,76.7038319906,66.4684995015,66.4059041341,,2273.66617839,52.9850006104,52.8493982951,41.7784999212,41.6865564982,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.335999806722,79.1645005544,100.0,7.25393044949,34.8674999873,1.23299980164,5.89494963487,40.5455001195,207.0,63.9833339055,454.541666667,0.427939166108,34.8659995397,0.758392384847,75.8392384847,2.0,1.0,1.0,1061.74933879,1061.74933879,0.0,0.429501711296,0.0,1.0,13.0413104693,75.9470005035,9.57450040181,2597.67486572,76.0339997609,75.8624242147,66.4594993591,66.1527989705,,2110.49993896,52.8019997279,52.7368876139,41.7810001373,42.1798019409,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,7.0804699262,34.2529996236,0.754000027974,5.96084054311,41.0270001094,207.0,60.9083331426,416.516667684,0.429501711296,34.2529996236,0.692375851586,69.2375837962,2.0,1.0,1.0,969.32619222,969.32619222,871.008326213,0.428817593754,2.0,0.0,4536.75524902,0.0,8.42682032152,3.42518736919,3.5859375,4536.75524902,0.0611787814715,124.265000025,124.265000025,79.418153127,2.0,53.0704595392,42.3465576172,41.918926239,1.0,2085.29217758,1495.6841458,0.0,0.0,0.0,13.5578832626,1.0,0.0,29.3349992434,52.9106162389,1.0,80.987440745,0.0,1.0,1.0,0.0,26.4299993515,1.0,79.0535704295,0.0,1.0,0.0274555609104,55.7649990718,78.8206628164,55.7649990718,2.0,0.0,63.929985229,0.0566000007093,45.8540373269,0.95523940245,692.213380593,1.0,0.0,3854.20999759,0.00385420999759,810.141992089,0.556259870607,0.398979614634,0.556259870607,0.0,0.0,1129.50502523,810.141992089,1129.50502523,0.0,0.0,0.00112950502523,0.556077296535,1.0,2.10503038959,2.0,2.0,2.0,0.0,88.3097324371,54.8859685262,52.9106162389,0.529106162389,1.0,10.5,3580.97632337,109.784022556,1939.64701732,0.955239485241,1939.64701732,1.0,0.0,0.0,0.0,62.737499555,1.0,79.5416666667,1.0,0.0,47.6083339055,61.5275004705,1.0,79.3472239176,0.0,1.0,124.265000025,0.0,1197.04003906,0.000272142090929,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.417674960885,168493.0,2016.62950873,61.8249548395,1092.31367605,0.537943834275,1092.31367605,0.417858409042,1.0,1.0,1.0,0.0,2030.53480021,2030.53480021,2030.53480021,0.0,0.0,1129.50502523,2030.53480021
2017-01-21T04:00:00.000Z,0.0,0.0274717923238,0.770546425545,0.536524667773,48.2372509638,0.0387332436505,77.7533334096,0.0,38.6216669083,1.0,80.9722220103,0.0,0.0,0.0,48.4500001272,39.1266667048,1.0,80.7500006358,0.0,0.0,77.7533334096,81.2637163798,2.0,0.0,115.088250796,66.8509998322,42.2447916667,0.430692924758,863.824996948,0.0,0.430615989161,0.0,1.0,13.2359028657,77.2655003866,9.7259979248,2725.41617839,76.9415003459,76.9816792806,66.8614997864,66.7963689168,,2267.99951172,52.8409996033,52.7041625977,41.7634998957,41.674466451,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,82.4525006612,100.0,7.3401422898,35.1780004501,1.21350034078,5.89576057593,40.549999555,207.0,63.7750005722,451.25,0.430615989161,35.1780004501,0.747209447225,74.7209459941,2.0,1.0,1.0,1046.09322611,1046.09322611,0.0,0.430748567636,0.0,1.0,13.1162466208,76.1989994049,9.45300102234,2581.17696126,76.2935009003,76.1128896077,66.8404998779,66.5380528768,,2098.99989827,52.6625000636,52.597269694,41.730000178,42.1332066854,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0945014953613,100.0,7.16128559907,34.5635007222,0.740500132243,5.95496102174,40.9895000458,207.0,60.5666672389,412.574999491,0.430748567636,34.5635007222,0.682985607329,68.2985614141,2.0,1.0,1.0,956.17985026,956.17985026,863.824996948,0.430012202637,2.0,0.0,4527.42032878,0.0,8.42910607656,3.41716998816,3.6640625,4527.42032878,0.0620570341032,125.25083224,125.25083224,79.4308694204,2.0,52.9443893433,42.310256958,41.918926239,1.0,2071.24252872,1463.3364795,0.0,0.0,0.0,12.8936014175,1.0,0.0,28.9824995995,53.9678983688,1.0,80.6164372762,0.0,1.0,1.0,0.0,26.1166658401,1.0,78.6666647593,0.0,1.0,0.0274471334219,55.0991659164,78.5010553996,55.0991659164,2.0,0.0,63.4992571739,0.0566000007093,44.8623365712,0.954588839832,694.126334288,1.0,0.0,3828.24227101,0.00382824227101,792.620777544,0.559363569932,0.395191343282,0.559363569932,0.0,0.0,1121.89498901,792.620777544,1121.89498901,0.0,0.0,0.00112189498901,0.558232347171,1.0,2.48801010236,2.0,2.0,2.0,0.0,89.6522363027,55.6250947316,53.9678983688,0.539678983688,1.0,10.5,3534.57900822,108.361593745,1914.51576656,0.954554913214,1914.51576656,1.0,0.0,0.0,0.0,63.2224998474,1.0,79.4027786255,1.0,0.0,47.5250005722,62.0283336639,1.0,79.2083326976,0.0,1.0,125.25083224,0.0,1277.34997559,0.000266256381993,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.414005876258,168493.0,1990.08768431,61.0112470716,1077.9372139,0.537446743266,1077.9372139,0.41520206712,1.0,1.0,1.0,0.0,2005.66330973,2005.66330973,2005.66330973,0.0,0.0,1121.89498901,2005.66330973
2017-01-21T05:00:00.000Z,0.0,0.0285481978998,0.7726936843,0.550612229212,49.3029994965,0.0401416988181,86.2041670481,0.0,42.8524999619,1.0,83.8055559794,0.0,0.0,0.0,50.1833333969,43.3516670863,1.0,83.638888677,0.0,0.0,86.2041670481,84.0760122935,2.0,0.0,117.214499156,67.9114996592,42.2838541667,0.448352895769,962.841674805,0.0,0.448720245686,0.0,1.0,13.6323394775,78.6739997864,,2853.74951172,78.3994992574,78.4262288411,67.9174995422,67.84715271,,2397.33284505,53.0030002594,52.8691533407,41.7109998067,41.6515655518,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,78.4144992828,100.0,7.74103927612,36.6884994507,1.19400024414,5.89130020142,40.5169995626,207.0,69.6999994914,506.216669718,0.448720245686,36.6884994507,0.805771651495,80.5665200551,2.0,1.0,1.0,1128.08031209,1128.08031209,0.0,0.449446597311,0.0,1.0,13.4800496101,77.5460014343,9.72450002035,2695.53759766,77.6299997965,77.4386774699,67.9054997762,67.5885823568,,2196.24985758,52.8155002594,52.7521921794,41.7149998347,42.0898132324,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0839983622233,100.0,7.52589956919,35.9149999619,0.732999801636,5.95415004094,40.9820000331,207.0,65.1249996821,456.625002543,0.449446597311,35.9149999619,0.725588934762,72.5292402903,2.0,1.0,1.0,1015.82450867,1015.82450867,962.841674805,0.448317447443,2.0,0.0,4773.62801107,0.0,8.42323772113,3.5876588424,3.77604166667,4773.62801107,0.0657141135257,141.131666819,141.131666819,82.808043162,2.0,53.087369283,42.2905095418,41.918926239,1.0,2310.45009379,1471.08288912,0.0,0.0,0.0,13.2033449809,1.0,0.0,32.0533329646,54.7141545614,1.0,83.5502281189,0.0,1.0,1.0,0.0,29.2541659673,1.0,81.9404760997,0.0,1.0,0.0285470807235,61.3074989319,81.7126560211,61.3074989319,2.0,0.0,70.8327791937,0.0566000007093,45.0998226453,0.953794025876,696.466027987,1.0,0.0,4270.36553735,0.00427036553735,796.816644525,0.582750889258,0.371042362746,0.582750889258,0.0,0.0,1251.46251424,796.816644525,1251.46251424,0.0,0.0,0.00125146251424,0.582710002859,1.0,3.89127056962,2.0,2.0,2.0,0.0,89.0915673574,56.5073887507,54.7141545614,0.547141545614,1.0,10.5,3781.53298292,115.932601839,2048.27915877,0.953793252004,2048.27915877,1.0,0.0,0.0,0.0,71.1708348592,1.0,82.9444446564,1.0,0.0,49.633333842,69.9608332316,1.0,82.7222226461,0.0,1.0,141.131666819,0.0,1295.51000977,0.00026766585345,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389017601002,168493.0,2183.52317444,66.9415086241,1182.71215168,0.550736878081,1182.71215168,0.389060826869,1.0,1.0,1.0,0.0,2147.50854492,2147.50854492,2147.50854492,0.0,0.0,1251.46251424,2147.50854492
2017-01-21T06:00:00.000Z,0.0,0.0291011276865,0.778477850327,0.563811860934,50.0064983368,0.040867506147,91.9366671244,0.0,45.6883338292,1.0,85.5694459279,0.0,0.0,0.0,51.2499996821,46.2400004069,1.0,85.4027779897,0.0,0.0,91.9366671244,85.8690141042,2.0,0.0,118.600499153,68.5940008163,42.2578125,0.45955408168,1033.82498678,0.0,0.459999425831,0.0,1.0,13.911536932,79.6234995524,,2923.74951172,79.3729991913,79.3862838745,68.6000003815,68.5290501912,,2502.66615804,53.1740004222,53.0417811076,41.791999499,41.7419179281,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,78.7909997304,100.0,8.0066529115,37.5809996923,1.17599964142,5.90488390128,40.6159998576,207.0,73.8499997457,546.574991862,0.459999425831,37.5809996923,0.848738112677,84.873811086,2.0,1.0,1.0,1188.23335775,1188.23335775,0.0,0.462098715352,0.0,1.0,13.7121100426,78.3724994659,9.86699867249,2765.65388997,78.4549999237,78.2539545695,68.5880012512,68.2576828003,,2243.49987793,52.9850002925,52.9217707316,41.7044995626,42.0827916463,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,7.75735179583,36.7505003611,0.716499964396,5.95475824674,40.9879995982,207.0,68.4666671753,487.249997457,0.462098715352,36.7505003611,0.753153047108,75.3153063456,2.0,1.0,1.0,1054.41426595,1054.41426595,1033.82498678,0.45954813615,2.0,0.0,4949.2405599,0.0,8.41644946734,3.47243708372,3.64583333333,4949.2405599,0.0694581724168,156.217498779,156.217498779,85.6767660777,2.0,53.2531204224,42.3420995076,41.918926239,1.0,2487.73757875,1471.39059925,0.0,0.0,0.0,13.2839756012,1.0,0.0,34.07999897,55.3160247803,1.0,85.3538799286,0.0,1.0,1.0,0.0,31.38666598,1.0,83.934521993,0.0,1.0,0.0291009168024,65.4666646322,83.7091261546,65.4666646322,2.0,0.0,76.2679821915,0.0566000007093,45.1092562891,0.953258247375,698.047083924,1.0,0.0,4598.04297475,0.00459804297475,796.983316676,0.598984277771,0.354273635184,0.598984277771,0.0,0.0,1347.49083455,796.983316676,1347.49083455,0.0,0.0,0.00134749083455,0.599003260334,1.0,4.47392551165,2.0,2.0,2.0,0.0,89.0370279948,57.0730145772,55.3160247803,0.553160247803,1.0,8.75,3959.128178,121.377238481,2144.47415123,0.953257912955,2144.47415123,1.0,0.0,0.0,0.0,78.7158330282,1.0,85.7500019073,1.0,0.0,51.3416671753,77.5016663869,1.0,85.5694452922,0.0,1.0,156.217498779,0.0,1371.67004395,0.000267721841792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371645102935,168493.0,2341.8054025,71.7940566799,1268.4462152,0.56384750131,1268.4462152,0.371633983508,1.0,1.0,1.0,0.0,2249.62638346,2249.62638346,2249.62638346,0.0,0.0,1347.49083455,2249.62638346
2017-01-21T07:00:00.000Z,0.0,0.0294112955693,0.783883323962,0.573597143207,50.4415009816,0.0413819383392,95.7366669973,0.0,47.5125001272,1.0,86.708331426,0.0,0.0,0.0,51.8666664759,48.2049999237,1.0,86.444442749,0.0,0.0,95.7366669973,86.9617404938,2.0,0.0,119.359500249,68.9179992676,42.3359375,0.465980809373,1079.19999186,0.0,0.472680770758,0.0,1.0,14.096460104,80.2385005951,,2978.33284505,79.9925003052,80.002377828,68.934498469,68.8579381307,,2611.99940999,53.0944999059,52.9596048991,41.7875000636,41.7476501465,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,79.3819999695,100.0,8.18914333979,38.2019999822,1.15199915568,5.90731684367,40.6355009079,207.0,76.8333333333,581.75,0.472680770758,38.2050002416,0.878972654797,87.8972638448,2.0,1.0,1.0,1230.56171672,1230.56171672,0.0,0.465540307054,0.0,1.0,13.7955065568,78.6559995015,9.83249982198,2799.02463786,78.7339998881,78.5331700643,68.9015000661,68.5695877075,,2288.99993896,52.9085000356,52.8433558146,41.7060000102,42.0789616903,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,7.83953185876,37.0279998779,0.710499763489,5.95597469807,40.9955002467,207.0,69.7250003815,497.449999491,0.465540307054,37.0279998779,0.763147404989,76.3147398631,2.0,1.0,1.0,1068.40636698,1068.40636698,1079.19999186,0.466209730785,2.0,0.0,5129.52058919,0.0,8.41369143399,3.4504604737,3.66145833333,5127.39901456,0.0759523790433,176.068336487,176.068336487,89.2899481455,2.0,53.1650057706,42.32571966,41.918926239,1.0,2620.03468117,1453.89335844,0.0,0.0,0.0,13.4746176402,1.0,0.0,35.3758322398,55.4598808289,1.0,86.4212309519,0.0,1.0,1.0,0.0,32.7399991353,1.0,85.220234553,0.0,1.0,0.0294467368567,68.1158307393,84.9168491364,68.1158307393,2.0,0.0,80.3238895096,0.0566000007093,44.5728334519,0.953134109765,698.413706242,1.0,0.0,4842.56545475,0.00484256545475,787.505881508,0.612765621093,0.340032089342,0.612765621093,0.0,0.0,1419.14997355,787.505881508,1419.14997355,0.0,0.0,0.00141914997355,0.612591723601,1.0,5.16154498972,2.0,2.0,2.0,0.0,89.5891564687,57.2020721436,55.4598808289,0.554598808289,1.0,10.5,4075.36640018,124.940819598,2207.43494756,0.953134109765,2207.43494756,1.0,0.0,0.0,0.0,88.7099990845,1.0,89.388888677,1.0,0.0,53.5333344142,87.3583342234,1.0,89.2222245534,0.0,1.0,176.068336487,0.0,1465.20007324,0.000264538191212,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356751569227,168493.0,2453.11183608,75.2064411559,1328.73569282,0.573726221507,1328.73569282,0.356853927882,1.0,1.0,1.0,0.0,2316.16935221,2315.97518643,2315.97518643,0.0,0.0,1419.14997355,2315.97518643
2017-01-21T08:00:00.000Z,0.0,0.0296839205431,0.786146203782,0.577525219826,50.7092501322,0.0416628276854,97.5708332062,0.0,48.4608338674,1.0,87.2083333333,0.0,0.0,0.0,52.2166665395,49.0866673787,1.0,87.0277760824,0.0,0.0,97.5708332062,87.4987392426,2.0,0.0,119.901749929,69.1924997965,42.3098958333,0.470191430498,1101.10001628,0.0,0.483180960266,0.0,1.0,14.2136989435,80.6465009054,,3000.83282471,80.4140001933,80.4124755859,69.2119992574,69.1385701497,,2645.66597493,52.9970003764,52.8627751668,41.7604996363,41.7304662069,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,79.7405001322,100.0,8.30881500244,38.6535005569,1.13999970754,5.90488394101,40.6204999288,207.0,78.308333079,598.48332723,0.483180960266,38.6535005569,0.884723917643,88.4723924001,2.0,1.0,1.0,1238.6134847,1238.6134847,0.0,0.469546356619,0.0,1.0,13.8643995921,78.9034989675,9.80249913534,2827.52109782,78.975499471,78.7753270467,69.1730003357,68.8374786377,,2315.74991862,52.8140004476,52.7490005493,41.7209993998,42.0751317342,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,7.90984408061,37.2545000712,0.732999483744,5.95455551147,40.9879999161,207.0,70.2916666667,502.616666158,0.469546356619,37.2545000712,0.764575166248,76.4575163523,2.0,1.0,1.0,1070.40523275,1070.40523275,1101.10001628,0.470168386706,2.0,0.0,5234.53808594,0.0,8.39369614919,3.53767059247,3.84114583333,5234.53808594,0.080791114333,189.224998474,189.224998474,91.479695638,2.0,53.0588963826,42.3223571777,41.918926239,1.0,2690.47801748,1429.89698473,0.0,0.0,0.0,13.558283488,1.0,0.0,36.0458329519,55.6537157694,1.0,87.0091304779,0.0,1.0,1.0,0.0,33.4683329264,1.0,85.8035685221,0.0,1.0,0.0296819928458,69.5141665141,85.5626303355,69.5141665141,2.0,0.0,82.4835108318,0.0566000007093,43.8371630104,0.953029292035,698.723554482,1.0,0.0,4972.76467287,0.00497276467287,774.508170689,0.622298339168,0.330730269118,0.622298339168,0.0,0.0,1457.30582682,774.508170689,1457.30582682,0.0,0.0,0.00145730582682,0.622211163243,1.0,5.92068851505,2.0,2.0,2.0,0.0,89.9171059926,57.3092705409,55.6537157694,0.556537157694,1.0,11.0833333333,4120.37500221,126.320673842,2231.81399751,0.953028608286,2231.81399751,1.0,0.0,0.0,0.0,95.4333337148,1.0,91.5694446564,1.0,0.0,54.833334287,93.7916666667,1.0,91.3888912201,0.0,1.0,189.224998474,0.0,1513.67004395,0.000260172013142,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347030788208,168493.0,2497.35478427,76.5628223168,1352.70002398,0.577629597592,1352.70002398,0.34707313979,1.0,1.0,1.0,0.0,2341.81217448,2341.81217448,2341.81217448,0.0,0.0,1457.30582682,2341.81217448
2017-01-21T09:00:00.000Z,0.0,0.0302552807821,0.796616139769,0.59404999587,51.2229986191,0.0423938968855,103.389167786,0.0,51.2008333206,1.0,88.8749993642,0.0,0.0,0.0,53.2333332698,52.2241668701,1.0,88.7222226461,0.0,0.0,103.389167786,89.2087720235,2.0,0.0,120.848248482,69.6252498627,42.375,0.480510806296,1173.59165446,0.0,0.487384100666,0.0,1.0,14.3853269418,81.2164993286,,3075.83282471,80.9809989929,80.9802322388,69.6379998525,69.5626881917,,2731.66603597,53.1710001628,53.0341339111,41.7784996033,41.7826461792,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,80.3059997559,100.0,8.47496906916,39.2024993896,1.12049929301,5.91035795212,40.6580003103,207.0,81.3000005086,631.908335368,0.487384100666,39.2024993896,0.926203235445,92.6325906118,2.0,1.0,1.0,1296.68452962,1296.68452962,0.0,0.480287408905,0.0,1.0,14.0807476838,79.6774997711,9.95399475098,2895.76251221,79.7344989777,79.5299021403,69.6124998728,69.2744064331,,2424.49989827,52.9864997864,52.9185791016,41.8229993184,42.1721496582,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,8.11159475644,37.9114996592,0.723998705546,5.9691529274,41.0990006129,207.0,74.383333842,541.683329264,0.480287408905,37.9114996592,0.805499202183,80.5716667175,2.0,1.0,1.0,1127.69888306,1127.69888306,1173.59165446,0.481028521119,2.0,0.0,5415.40148926,0.0,8.36144187234,3.2679566741,3.66927083333,5415.71972656,0.0919562342067,223.724169413,223.724169413,97.2687244415,2.0,53.22436246,42.4007540616,41.918926239,1.0,2906.96652751,1383.73646181,0.0,0.0,0.0,13.5959587097,1.0,0.0,38.1874990463,56.0420411428,1.0,88.7728290558,0.0,1.0,1.0,0.0,35.7074991862,1.0,87.7261899312,0.0,1.0,0.0302909938461,73.8949979146,87.5025920868,73.8949979146,2.0,0.0,89.1205218932,0.0566000007093,42.4219936734,0.952560950481,700.108792207,1.0,0.0,5372.89669691,0.00537289669691,749.505179183,0.644684800257,0.306874487905,0.644684800257,0.0,0.0,1574.56750488,749.505179183,1574.56750488,0.0,0.0,0.00157456750488,0.644787967205,1.0,7.1309071087,2.0,2.0,2.0,0.0,89.2155380249,57.7835934957,56.0420411428,0.560420411428,1.0,11.0833333333,4295.2375009,131.68153266,2326.52881643,0.952564917454,2326.52881643,1.0,0.0,0.0,0.0,112.471667608,1.0,97.3333346049,1.0,0.0,58.3166672389,111.252500534,1.0,97.1944452922,0.0,1.0,223.724169413,0.0,1633.2199707,0.000251773033143,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322155983579,168493.0,2678.902443,82.1286318783,1451.03588073,0.594106492119,1451.03588073,0.322192755636,1.0,1.0,1.0,0.0,2441.89162191,2442.38347834,2442.38347834,0.0,0.0,1574.56750488,2442.38347834
2017-01-21T10:00:00.000Z,0.0,0.0307687994418,0.803392944563,0.603887250092,51.5792506536,0.0429640923839,107.300833384,0.0,53.2141660055,1.0,90.0694440206,0.0,0.0,0.0,53.9416662852,54.0866673787,1.0,89.9027767181,0.0,0.0,107.300833384,90.3638159434,2.0,0.0,121.858500799,70.279250145,42.3203125,0.490739255438,1225.6333313,0.0,0.494272858367,0.0,1.0,14.5448684692,81.7894992828,,3134.1661377,81.5390008291,81.5454711914,70.2859999339,70.2064921061,,2735.99934896,53.1964998245,53.063428243,41.7349993388,41.7590993245,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.250498453776,80.853501002,100.0,8.63694349925,39.8040014903,1.09649944305,5.90792504946,40.6384998957,207.0,82.5916652679,645.725001017,0.494272858367,39.8040014903,0.933172149658,93.3172149658,2.0,1.0,1.0,1306.44100952,1306.44100952,0.0,0.500233483674,0.0,1.0,14.3502761523,80.6075007121,,2930.63309733,80.638999939,80.4448547363,70.272500356,69.9364827474,,2470.24989827,53.0150000254,52.9491831462,41.7509994507,42.0457687378,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,8.39409859975,38.8880004883,0.753999392192,5.9561775128,40.9970000585,207.0,77.5916659037,579.908330282,0.500233483674,38.8880004883,0.828107844761,82.8107846578,2.0,1.0,1.0,1159.35098267,1159.35098267,1225.6333313,0.490747435174,2.0,0.0,5484.2462972,0.0,8.3396867911,3.46906596422,3.9765625,5484.2462972,0.0959273724818,239.561667124,239.561667124,99.9841982524,2.0,53.2512207031,42.3217213949,41.918926239,1.0,3044.98845754,1343.53444679,0.0,0.0,0.583333333333,13.6289094289,1.0,0.0,39.609998703,56.657090505,1.0,89.9029655457,0.0,1.0,1.0,0.0,37.2358328501,1.0,89.1726182302,0.0,1.0,0.0307696314409,76.8458315531,88.8296426137,76.8458315531,2.0,0.0,93.351938499,0.0566000007093,41.1894976933,0.951765876285,702.465151684,1.0,0.0,5628.00027823,0.00562800027823,727.729632105,0.660384909452,0.291380373477,0.660384909452,0.0,0.0,1649.32751465,727.729632105,1649.32751465,0.0,0.0,0.00164932751465,0.660376618306,1.0,7.98183833733,2.0,2.0,2.0,0.0,89.2466074626,58.5626929601,56.657090505,0.56657090505,1.0,9.91666666667,4388.52290434,134.541436192,2377.05714675,0.951765282929,2377.05714675,1.0,0.0,0.0,0.0,120.226667404,1.0,100.0,1.0,0.0,59.9083344142,119.334999084,1.0,99.8472239176,0.0,1.0,239.561667124,0.0,1667.51000977,0.000244458213061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306147301969,168493.0,2784.63386826,85.3701001616,1508.30563766,0.603920248167,1508.30563766,0.306129031025,1.0,1.0,1.0,0.0,2497.52453613,2497.52453613,2497.52453613,0.0,0.0,1649.32751465,2497.52453613
2017-01-21T11:00:00.000Z,0.0,0.0313244948467,0.810222101458,0.613336373531,51.92725118,0.0436695985974,111.261666616,0.0,55.2025000254,1.0,91.0972239176,0.0,0.0,0.0,54.5833330154,56.0633338292,1.0,90.9722220103,0.0,0.0,111.261666616,91.4108670553,2.0,0.0,122.769750595,70.8424994151,42.375,0.499468131101,1272.47501628,0.0,0.502568254693,0.0,1.0,14.7116618156,82.3730004628,,3178.33276367,82.1060009003,82.11769104,70.8454990387,70.7582270304,,2730.66603597,53.3974997203,53.2711029053,41.7394997279,41.776280721,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,81.4294999441,100.0,8.80069557826,40.3665011724,1.07849947611,5.91096615791,40.6610002518,207.0,84.6249993642,666.608337402,0.502568254693,40.3665011724,0.947442997524,94.7443002065,2.0,1.0,1.0,1326.42019653,1326.42019653,0.0,0.510045939068,0.0,1.0,14.5509118239,81.3124993642,,2980.12697347,81.3274993896,81.1265996297,70.8394997915,70.5003382365,,2478.99995931,53.2280000051,53.1551055908,41.7284997304,42.0010859172,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,8.59838358561,39.5989996592,0.758499781291,5.95252819856,40.9699999491,207.0,79.9166666667,605.866673787,0.510045939068,39.5989996592,0.848430466425,84.8430474599,2.0,1.0,1.0,1187.80265299,1187.80265299,1272.47501628,0.49945111063,2.0,0.0,5471.41080729,0.0,8.30259903272,3.1309650143,3.703125,5471.41080729,0.0939950354811,239.44583257,239.44583257,100.0,2.0,53.4764378866,42.3013407389,41.918926239,1.0,3143.91396998,1333.72351533,0.0,0.0,1.0,13.8441451391,1.0,0.0,41.0899991989,57.0013538996,1.0,91.0045649211,0.0,1.0,1.0,0.0,38.7133321762,1.0,90.2321427663,0.0,1.0,0.0313234627546,79.8041648865,90.0164343516,79.8041648865,2.0,0.0,96.3847540521,0.0566000007093,40.8887184019,0.951980733954,701.828426732,1.0,0.0,5810.84261714,0.00581084261714,722.415510415,0.66842152312,0.283560400204,0.66842152312,0.0,0.0,1702.91082764,722.415510415,1702.91082764,0.0,0.0,0.00170291082764,0.66839773953,1.0,7.9380271608,2.0,2.0,2.0,0.0,92.8713614146,58.3519233068,57.0013538996,0.570013538996,1.0,11.0833333333,4477.63748531,137.273472454,2425.32633805,0.951981923324,2425.32633805,1.0,0.0,0.0,0.0,120.700000763,1.0,100.0,1.0,0.0,59.9000015259,118.976666133,1.0,99.8333358765,0.0,1.0,239.44583257,0.0,1738.52001953,0.000242673098597,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297863219098,168493.0,2884.98843004,88.4467268913,1562.6629997,0.613371860364,1562.6629997,0.297875524988,1.0,1.0,1.0,0.0,2547.66007487,2547.66007487,2547.66007487,0.0,0.0,1702.91082764,2547.66007487
2017-01-21T12:00:00.000Z,0.0,0.0314063932935,0.815255183021,0.620075316346,52.0817492803,0.0439198821934,113.397498449,0.0,56.3583329519,1.0,91.6388874054,0.0,0.0,0.0,54.8499997457,57.085000356,1.0,91.4166660309,0.0,0.0,113.397498449,91.894197464,2.0,0.0,123.067499797,70.9857505163,42.375,0.501941372446,1295.99169922,0.0,0.505731435335,0.0,1.0,14.7600078583,82.5410003662,,3206.66603597,82.2890001933,82.2906392415,70.9805011749,70.8960088094,,2731.99932861,53.4724998474,53.3469060262,41.7244990667,41.7654622396,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,81.594499588,100.0,8.85046100616,40.5645011266,1.07399845123,5.90954701106,40.6505006154,207.0,85.4750003815,676.291671753,0.505731435335,40.5645011266,0.955225197928,95.5225187937,2.0,1.0,1.0,1337.3152771,1337.3152771,0.0,0.515061873322,0.0,1.0,14.6198047002,81.5539989471,,2992.50042725,81.5569992065,81.366200765,70.9909998576,70.6502329508,,2497.24989827,53.2939996719,53.2239532471,41.7330001195,41.9755528768,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,8.67031772931,39.823999087,0.785500208537,5.9494869709,40.947499911,207.0,81.1166674296,619.700007121,0.515061873322,39.823999087,0.859401586623,85.940158844,2.0,1.0,1.0,1203.16222127,1203.16222127,1295.99169922,0.501951433245,2.0,0.0,5507.58361816,0.0,8.28947440783,2.66450031598,3.09895833333,5507.58361816,0.0930047678208,240.111668905,240.111668905,100.0,2.0,53.5302124023,42.2790476481,41.918926239,1.0,3194.85067756,1345.88286069,0.0,0.0,1.0,14.0474659602,1.0,0.0,41.7474991481,56.9330352147,1.0,91.5696322123,0.0,1.0,1.0,0.0,39.342499733,1.0,90.8690465291,0.0,1.0,0.031407460644,81.0899982452,90.5983918508,81.0899982452,2.0,0.0,97.9463495917,0.0566000007093,41.2614943505,0.952572510545,700.074517355,1.0,0.0,5904.98806578,0.00590498806578,729.001657834,0.67022803807,0.282344472475,0.67022803807,0.0,0.0,1730.50085449,729.001657834,1730.50085449,0.0,0.0,0.00173050085449,0.670171921452,1.0,7.3223252605,2.0,2.0,2.0,0.0,95.3120791117,57.7723617554,56.9330352147,0.569330352147,1.0,11.0833333333,4540.73353826,139.207843942,2459.50251233,0.952572510545,2459.50251233,1.0,0.0,0.0,0.0,120.511666616,1.0,100.0,1.0,0.0,59.9000015259,119.600000381,1.0,99.8333358765,0.0,1.0,240.111668905,0.0,1753.26000977,0.000244885510677,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296402078949,168493.0,2956.00833257,90.6240243312,1601.13115186,0.620122774179,1601.13115186,0.29638076905,1.0,1.0,1.0,0.0,2581.95831299,2581.95831299,2581.95831299,0.0,0.0,1730.50085449,2581.95831299
2017-01-21T13:00:00.000Z,0.0,0.0314946160706,0.816185285517,0.621314155891,52.1095012029,0.0440798302541,114.089166641,0.0,56.6375001272,1.0,91.7916647593,0.0,0.0,0.0,54.9833335876,57.4383331935,1.0,91.638888677,0.0,0.0,114.089166641,92.0910352071,2.0,0.0,123.098250071,70.9887488683,42.3958333333,0.504394259812,1305.4833374,0.0,0.502115169094,0.0,1.0,14.773302873,82.5740000407,,3207.08274333,82.3100001017,82.3256072998,70.984998703,70.9017232259,,2755.66603597,53.52799956,53.3991394043,41.7124996185,41.7559204102,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,81.6184997559,100.0,8.86416133245,40.5975004832,1.06349945068,5.90914150079,40.6490001678,207.0,85.941666921,681.166666667,0.502115169094,40.5975004832,0.969063706171,97.0683867137,2.0,1.0,1.0,1356.68918864,1356.68918864,0.0,0.516518142631,0.0,1.0,14.6282651424,81.5794995626,,3002.24912516,81.576499939,81.3872833252,70.9924990336,70.65406545,,2492.74983724,53.3464997609,53.2781448364,41.7089996338,41.9608713786,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,8.68080568314,39.8675003052,0.776499112447,5.94745953878,40.9325005213,207.0,81.5916671753,624.316660563,0.516518142631,39.8675003052,0.863357384091,86.3356698354,2.0,1.0,1.0,1208.70033773,1208.70033773,1305.4833374,0.504390674595,2.0,0.0,5491.24755859,0.0,8.26163268089,2.71985648076,3.04427083333,5491.24755859,0.0928688889559,240.347498576,240.347498576,100.0,2.0,53.5852508545,42.2688624064,41.918926239,1.0,3214.91114376,1337.20354327,0.0,0.0,1.0,14.146165212,1.0,0.0,41.9608322779,56.838833491,1.0,91.780819575,0.0,1.0,1.0,0.0,39.5541655223,1.0,91.0476175944,0.0,1.0,0.0314946816572,81.5149968465,90.8476397196,81.5149968465,2.0,0.0,98.5613546836,0.0566000007093,40.9954075927,0.952649428521,699.846959116,1.0,0.0,5942.06548361,0.00594206548361,724.300478426,0.672804720487,0.279845014663,0.672804720487,0.0,0.0,1741.3666687,724.300478426,1741.3666687,0.0,0.0,0.0017413666687,0.672576775153,1.0,7.53758807003,2.0,2.0,2.0,0.0,95.5898780823,57.6947851181,56.838833491,0.56838833491,1.0,9.91666666667,4552.11468703,139.556762276,2465.66714713,0.95264973515,2465.66714713,1.0,0.0,0.0,0.0,121.099165599,1.0,100.0,1.0,0.0,59.9000015259,119.248332977,1.0,99.8333358765,0.0,1.0,240.347498576,0.0,1767.71008301,0.000243306295174,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29375436148,168493.0,2969.0472759,91.0237666136,1608.19373627,0.62135123904,1608.19373627,0.2937512572,1.0,1.0,1.0,0.0,2588.22005208,2588.22005208,2588.22005208,0.0,0.0,1741.3666687,2588.22005208
2017-01-21T14:00:00.000Z,0.0,0.0314524206313,0.814786376371,0.619458678022,52.0727510452,0.0440487676732,113.593334198,0.0,56.4349997838,1.0,91.6249980927,0.0,0.0,0.0,54.8666664759,57.1583337784,1.0,91.444442749,0.0,0.0,113.593334198,91.9097849528,2.0,0.0,123.054751396,70.982000351,42.375,0.50275079981,1296.54166667,0.0,0.50613180429,0.0,1.0,14.7672595978,82.5575002035,,3202.08278402,82.2890008291,82.3128916423,70.9880008698,70.9074325562,,2738.3326416,53.4379994075,53.319519043,41.7034994761,41.7190068563,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,81.5884990692,100.0,8.86338957151,40.5870011648,1.08899974823,5.90387026469,40.6129999161,207.0,85.5750007629,677.691670736,0.50613180429,40.5855013529,0.956469392322,95.6469389598,2.0,1.0,1.0,1339.05714925,1339.05714925,0.0,0.514889212007,0.0,1.0,14.6125527223,81.5209999084,,2996.99983724,81.5315011342,81.3361663818,70.9759998322,70.6387481689,,2489.49989827,53.2594995499,53.1952667236,41.6790002187,41.9353383382,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0105012257894,100.0,8.66955327988,39.8570009867,0.772000312805,5.94299928347,40.9024998347,207.0,81.116666158,618.849995931,0.514889212007,39.8525009155,0.858516569592,85.8405939738,2.0,1.0,1.0,1201.92319743,1201.92319743,1296.54166667,0.502760853419,2.0,0.0,5494.74808757,0.0,8.23109650612,2.83917411168,3.17708333333,5494.74808757,0.0929741313365,239.75,239.75,100.0,2.0,53.5068079631,42.2427469889,41.918926239,1.0,3195.59064874,1341.68383616,0.0,0.0,1.0,14.4585711161,1.0,0.0,41.7116661072,56.5294297536,1.0,91.603878657,0.0,1.0,1.0,0.0,39.4008324941,1.0,90.9880936941,0.0,1.0,0.0314535899698,81.1124992371,90.6725165049,81.1124992371,2.0,0.0,97.9690353077,0.0566000007093,41.1327624733,0.952977145772,698.877689055,1.0,0.0,5906.35574189,0.00590635574189,726.727243072,0.671179505782,0.281797887481,0.671179505782,0.0,0.0,1730.90166219,726.727243072,1730.90166219,0.0,0.0,0.00173090166219,0.671214073896,1.0,7.54352889623,2.0,2.0,2.0,0.0,95.9537467957,57.3626785278,56.5294297536,0.565294297536,1.0,11.0833333333,4537.2744849,139.101797781,2457.62890526,0.952977393264,2457.62890526,1.0,0.0,0.0,0.0,120.890833537,1.0,100.0,1.0,0.0,59.9000015259,118.859165827,1.0,99.8333358765,0.0,1.0,239.75,0.0,1760.84008789,0.000244121491536,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295702594283,168493.0,2949.53300079,90.4255064115,1597.62376817,0.619499278652,1597.62376817,0.295680900151,1.0,1.0,1.0,0.0,2578.89528402,2578.89528402,2578.89528402,0.0,0.0,1730.90166219,2578.89528402
2017-01-21T15:00:00.000Z,0.0,0.0314781482887,0.813339286373,0.617525387015,52.1432495117,0.044206318372,113.566665014,0.0,56.2616666158,1.0,91.6666647593,0.0,0.0,0.0,54.9166669846,57.2816667557,1.0,91.5277767181,0.0,0.0,113.566665014,91.9649060567,2.0,0.0,123.337499619,71.1942501068,42.375,0.505624495063,1298.99164836,0.0,0.510362089078,0.0,1.0,14.8373611768,82.7884998322,,3207.49947103,82.5049997965,82.5303268433,71.1890004476,71.1042556763,,2759.66599528,53.3779999415,53.2494481405,41.7244993846,41.6229248047,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,81.8315003713,100.0,8.94505508741,40.7820002238,1.2104994456,5.89109754562,40.5154997508,207.0,86.1750005086,683.908335368,0.510362089078,40.780500412,0.95727339245,95.7273406982,2.0,1.0,1.0,1340.18274943,1340.18274943,0.0,0.514494050619,0.0,1.0,14.6512293816,81.6619993846,,3012.37288411,81.664999644,81.4716237386,71.199499766,70.8607203166,,2485.99993896,53.1950000127,53.1289621989,41.6594998042,41.9289550781,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,8.70782446861,40.0054998398,0.752499580383,5.94340483348,40.9070002238,207.0,80.7250003815,614.750005086,0.514494050619,40.0054998398,0.853485950288,85.3485965729,2.0,1.0,1.0,1194.8803304,1194.8803304,1298.99164836,0.505632789282,2.0,0.0,5486.58007812,0.0,8.20339090174,2.98633954922,3.36979166667,5486.58007812,0.0932478440281,239.535832723,239.535832723,100.0,2.0,53.4410705566,42.1971823952,41.918926239,1.0,3199.32924881,1319.03856272,0.0,0.0,1.0,14.0667222341,1.0,0.0,41.5916659037,57.1222782135,1.0,91.621002833,0.0,1.0,1.0,0.0,39.2783320745,1.0,90.8571414948,0.0,1.0,0.0314796444649,80.8699976603,90.6726226807,80.8699976603,2.0,0.0,98.083651691,0.0566000007093,40.4385134793,0.95262887328,699.908781345,1.0,0.0,5913.2657327,0.0059132657327,714.461359939,0.674531034903,0.278099682025,0.674531034903,0.0,0.0,1732.9266866,714.461359939,1732.9266866,0.0,0.0,0.0017329266866,0.674569939574,1.0,8.28239119862,2.0,2.0,2.0,0.0,96.3259938558,57.7096449534,57.1222782135,0.571222782135,1.0,10.5,4518.36781153,138.52216517,2447.38804654,0.952630716928,2447.38804654,1.0,0.0,0.0,0.0,120.56583341,1.0,100.0,1.0,0.0,59.9000015259,118.969999313,1.0,99.8333358765,0.0,1.0,239.535832723,0.0,1773.29992676,0.000240001148293,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29192810717,168493.0,2929.17111384,89.8012604924,1586.59468846,0.617572206287,1586.59468846,0.291902204584,1.0,1.0,1.0,0.0,2569.08369954,2569.08369954,2569.08369954,0.0,0.0,1732.9266866,2569.08369954
2017-01-21T16:00:00.000Z,0.0,0.0319572571914,0.82556448458,0.633409385358,52.6682510376,0.0448502377506,118.703333537,0.0,58.5833336512,1.0,93.055557251,0.0,0.0,0.0,55.7083330154,60.1041666667,1.0,92.8472226461,0.0,0.0,118.703333537,93.3265082041,2.0,0.0,124.521750768,71.8534997304,42.3854166667,0.516306734558,1366.47498576,0.0,0.523924756906,0.0,1.0,15.0585436821,83.5520006816,,3267.08270264,83.2715002696,83.2799377441,71.8534997304,71.7594909668,,2742.99940999,53.6510003408,53.5278218587,41.7049996058,41.6197433472,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,82.5800005595,100.0,9.16967614492,41.5665006638,1.20299943288,5.88886745771,40.5020001729,207.0,89.3166675568,715.608332316,0.523924756906,41.5665006638,0.975603230794,97.5603230794,2.0,1.0,1.0,1365.84452311,1365.84452311,0.0,0.531491025518,0.0,1.0,14.913506031,82.5095005035,,3105.73624674,82.5005009969,82.2990366618,71.8534997304,71.5100428263,,2506.49989827,53.4769999186,53.4075597127,41.7524998983,41.9500198364,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.00899950663249,100.0,8.9658434391,40.7480010986,0.820000012716,5.94766243299,40.9324998856,207.0,84.1749992371,650.866663615,0.531491025518,40.7480010986,0.874626399449,87.4626407623,2.0,1.0,1.0,1224.47695923,1224.47695923,1366.47498576,0.516279591584,2.0,0.0,5514.58475749,0.0,8.16456075148,2.4304121534,2.77604166667,5514.58475749,0.0907749364779,240.207500458,240.207500458,100.0,2.0,53.717820601,42.2007141113,41.918926239,1.0,3341.55737624,1307.57095724,0.0,0.0,1.0,13.7033948898,1.0,0.0,43.4083325068,58.1501048406,1.0,93.0022805532,0.0,1.0,1.0,0.0,41.1708319982,1.0,92.4761886597,0.0,1.0,0.0319564703216,84.5791651408,92.263642629,84.5791651408,2.0,0.0,102.444020077,0.0566000007093,40.0869445928,0.951481851283,703.308709993,1.0,0.0,6176.143557,0.006176143557,708.24989559,0.683874294563,0.267604013725,0.683874294563,0.0,0.0,1809.96499634,708.24989559,1809.96499634,0.0,0.0,0.00180996499634,0.683847780029,1.0,7.54320859997,2.0,2.0,2.0,0.0,96.0267206828,58.8320229848,58.1501048406,0.581501048406,1.0,10.5,4649.12833348,142.530964669,2518.21489193,0.951478308288,2518.21489193,1.0,0.0,0.0,0.0,120.907500585,1.0,100.0,1.0,0.0,59.9000015259,119.300000509,1.0,99.8333358765,0.0,1.0,240.207500458,0.0,1860.33996582,0.000237914599377,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281250777231,168493.0,3095.51017584,94.9008114766,1676.69276126,0.633518925297,1676.69276126,0.281266371176,1.0,1.0,1.0,0.0,2646.63405355,2646.63405355,2646.63405355,0.0,0.0,1809.96499634,2646.63405355
