timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-21T17:00:00.000Z,0.0,0.0323110889642,0.833849095606,0.643878871835,52.8955001831,0.0453188017646,122.16500028,0.0,60.5475002925,1.0,93.9166673024,0.0,0.0,0.0,56.241666158,61.5816669464,1.0,93.7499980927,0.0,0.0,122.16500028,94.1980209351,2.0,0.0,124.916249911,72.0207497279,42.3359375,0.522374969735,1408.14998372,0.0,0.531251061109,0.0,1.0,15.1286452611,83.7829996745,,3299.58268229,83.5054995219,83.5158233643,72.013999939,71.9283777873,,2734.33278402,53.8594999313,53.7284749349,41.7395000458,41.6292953491,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,82.800500234,100.0,9.23896678289,41.7659994761,1.23900032043,5.88967847824,40.5004997253,207.0,91.1166667938,733.541666667,0.531251061109,41.7659994761,0.984288084352,98.6298891703,2.0,1.0,1.0,1380.81845093,1380.81845093,0.0,0.539179912061,0.0,1.0,15.0126153628,82.8395004272,,3130.10823568,82.8215007782,82.6216964722,72.0274995168,71.6822636922,,2515.74989827,53.6870005925,53.6102981567,41.749499321,41.9244867961,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,9.06839998563,41.0720014572,0.839499473572,5.9442157348,40.9099998474,207.0,86.308333079,674.608337402,0.539179912061,41.0720014572,0.893703533354,89.3703524272,2.0,1.0,1.0,1251.1849467,1251.1849467,1408.14998372,0.522370661699,2.0,0.0,5525.66984049,0.0,8.12667091688,2.06821302573,2.4453125,5525.66984049,0.0890815898,240.124164581,240.124164581,100.0,2.0,53.9116973877,42.203259786,41.918926239,1.0,3429.47497001,1304.85941747,0.0,0.0,1.0,13.9057407379,1.0,0.0,44.6316658656,58.108259201,1.0,93.949769338,0.0,1.0,1.0,0.0,42.4683322906,1.0,93.458331426,0.0,1.0,0.0323111476,87.0999991099,93.2523988088,87.0999991099,2.0,0.0,105.139359622,0.0566000007093,40.0038153799,0.951291070706,703.87505357,1.0,0.0,6338.64014741,0.00633864014741,706.7811816,0.68910013561,0.262191387718,0.68910013561,0.0,0.0,1857.58583577,706.7811816,1857.58583577,0.0,0.0,0.00185758583577,0.689079304536,1.0,6.89567447245,2.0,2.0,2.0,0.0,95.658144633,59.0142911275,58.108259201,0.58108259201,1.0,11.0833333333,4734.33438748,145.143175002,2564.36701737,0.951291523328,2564.36701737,1.0,0.0,0.0,0.0,120.878332774,1.0,100.0,1.0,0.0,59.9000015259,119.245833079,1.0,99.8333358765,0.0,1.0,240.124164581,0.0,1896.64001465,0.000237421230436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275616234654,168493.0,3204.54928005,98.24368515,1735.75413284,0.643904785066,1735.75413284,0.275616637886,1.0,1.0,1.0,0.0,2695.66894531,2695.66894531,2695.66894531,0.0,0.0,1857.58583577,2695.66894531
2017-01-21T18:00:00.000Z,0.0,0.0323327582275,0.831621472388,0.641088388203,52.779250145,0.0451304487469,121.068333944,0.0,59.9016666412,1.0,93.666668574,0.0,0.0,0.0,56.1166664759,61.1666669846,1.0,93.5277792613,0.0,0.0,121.068333944,93.9437395732,2.0,0.0,124.570500056,71.791249911,42.3854166667,0.520275058732,1395.78331502,0.0,0.528384638557,0.0,1.0,15.0621697903,83.5729993184,,3294.16601562,83.3075002035,83.3168207804,71.7859992981,71.7023468018,,2743.99932861,53.7980000178,53.6743367513,41.6899998983,41.582842509,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,82.5994993846,100.0,9.17958728472,41.6175003052,1.23300011953,5.88258230686,40.4569997787,207.0,90.7750002543,731.441660563,0.528384638557,41.6175003052,0.987434351537,98.8812446594,2.0,1.0,1.0,1384.33740234,1384.33740234,0.0,0.534117508059,0.0,1.0,14.9171319803,82.5454991659,,3105.73618571,82.525999705,82.3316268921,71.7965005239,71.4532775879,,2498.74987793,53.6180006663,53.5516408285,41.6714998881,41.8900171916,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0194994608561,100.0,8.97717364629,40.8544998169,0.797499974569,5.9399582545,40.8739999135,207.0,85.1916656494,664.341669718,0.534117508059,40.8544998169,0.888444075811,88.8444073995,2.0,1.0,1.0,1243.82170614,1243.82170614,1395.78331502,0.520288075524,2.0,0.0,5505.24987793,0.0,8.09135890007,2.4256759882,2.56770833333,5505.24987793,0.0893640510194,239.725832621,239.725832621,100.0,2.0,53.8528620402,42.1631418864,41.918926239,1.0,3403.20356129,1310.44837576,0.0,0.0,1.0,14.1289335887,1.0,0.0,44.4874979655,57.6570657094,1.0,93.7385826111,0.0,1.0,1.0,0.0,42.2541659673,1.0,93.1904748281,0.0,1.0,0.0323336984689,86.7416642507,93.013604482,86.7416642507,2.0,0.0,104.333942142,0.0566000007093,40.1751592447,0.951686920257,702.699476156,1.0,0.0,6290.08315035,0.00629008315035,709.808458325,0.687106702215,0.264579489788,0.687106702215,0.0,0.0,1843.35584513,709.808458325,1843.35584513,0.0,0.0,0.00184335584513,0.687213828166,1.0,6.97982153408,2.0,2.0,2.0,0.0,95.3722979228,58.638408343,57.6570657094,0.576570657094,1.0,10.5,4713.65193705,144.509101387,2553.16430346,0.951686192003,2553.16430346,1.0,0.0,0.0,0.0,121.160000483,1.0,100.0,1.0,0.0,59.9000015259,118.565832774,1.0,99.8333358765,0.0,1.0,239.725832621,0.0,1866.66003418,0.000238438150218,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278011273056,168493.0,3175.53313099,97.354120608,1720.03744502,0.641140048814,1720.03744502,0.277987271021,1.0,1.0,1.0,0.0,2682.77960205,2682.77960205,2682.77960205,0.0,0.0,1843.35584513,2682.77960205
2017-01-21T19:00:00.000Z,0.0,0.0319711969951,0.821552331862,0.628319166016,52.4799992243,0.044816986084,117.535000483,0.0,58.2608334223,1.0,92.6666679382,0.0,0.0,0.0,55.5000003179,59.153333346,1.0,92.5000006358,0.0,0.0,117.535000483,92.9658432007,2.0,0.0,123.898498853,71.4184996287,42.375,0.51334268137,1346.31666056,0.0,0.523345794736,0.0,1.0,14.9509741465,83.1829999288,,3255.83270264,82.9204991659,82.9264221191,71.4184996287,71.3391749064,,2740.9993693,53.6045004527,53.4832305908,41.6554997762,41.5516611735,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,82.2154998779,100.0,9.07143298785,41.2649993896,1.22700023651,5.87954127789,40.4284995397,207.0,89.058333079,714.14167277,0.523345794736,41.2649993896,0.974766809373,97.4530385335,2.0,1.0,1.0,1364.67353312,1364.67353312,0.0,0.520431797867,0.0,1.0,14.7442952792,81.9529997508,,3056.99239095,81.9559993744,81.7610626221,71.4184996287,71.0775883993,,2473.49991862,53.4199997584,53.3527348836,41.6340001424,41.9110819499,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,8.80230943362,40.321999232,0.741999944051,5.94198564688,40.8920001984,207.0,82.2749996185,632.175003052,0.520431797867,40.321999232,0.867645648775,86.7645657857,2.0,1.0,1.0,1214.70390828,1214.70390828,1346.31666056,0.513353003581,2.0,0.0,5467.32678223,0.0,8.05892348289,3.38763660192,3.72135416667,5465.5764974,0.0914625887894,239.856666565,239.856666565,100.0,2.0,53.6636962891,42.1529490153,41.918926239,1.0,3300.30711499,1308.59210297,0.0,0.0,1.0,14.0460831324,1.0,0.0,43.0833323797,57.3724164963,1.0,92.6997687022,0.0,1.0,1.0,0.0,40.7658322652,1.0,92.1011886597,0.0,1.0,0.031972569489,83.8491649628,91.8597202301,83.8491649628,2.0,0.0,101.179387417,0.0566000007093,40.1182504369,0.951872148143,702.149756947,1.0,0.0,6099.90140206,0.00609990140206,708.80300237,0.681609702124,0.270262446019,0.681609702124,0.0,0.0,1787.62166341,708.80300237,1787.62166341,0.0,0.0,0.00178762166341,0.681629757086,1.0,7.9049734478,2.0,2.0,2.0,0.0,94.7940279643,58.4607963562,57.3724164963,0.573724164963,1.0,9.33333333333,4608.89921797,141.297637854,2496.42466578,0.951872148143,2496.42466578,1.0,0.0,0.0,0.0,121.101666768,1.0,100.0,1.0,0.0,59.9000015259,118.754999161,1.0,99.8333358765,0.0,1.0,239.856666565,0.0,1817.38000488,0.000238100398455,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28392725488,168493.0,3042.45973343,93.2744139692,1647.95782333,0.628356695414,1647.95782333,0.283906187926,1.0,1.0,1.0,0.0,2622.64703369,2622.64703369,2622.64703369,0.0,0.0,1787.62166341,2622.64703369
2017-01-21T20:00:00.000Z,0.0,0.0313694469221,0.81008321606,0.613069712683,52.0644989014,0.0438667942681,111.686665217,0.0,55.528333346,1.0,91.2499987284,0.0,0.0,0.0,54.6416664124,56.2366666794,1.0,91.0694446564,0.0,0.0,111.686665217,91.5254249573,2.0,0.0,123.169499079,71.105000178,42.3619791667,0.502000845957,1277.97497559,0.0,0.516128926369,0.0,1.0,14.8023103873,82.6924997965,,3202.91605632,82.4479993184,82.4457702637,71.1064999898,71.0248947144,,2728.3326416,53.2234992981,53.1029281616,41.6569992701,41.5440266927,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,81.7175000509,100.0,8.92195804914,40.7910000483,1.2210000356,5.88035225868,40.4359992345,207.0,85.6833343506,678.708333333,0.516128926369,40.7910000483,0.939164406913,93.916440328,2.0,1.0,1.0,1314.83016968,1314.83016968,0.0,0.509413277309,0.0,1.0,14.583545049,81.418999354,,3004.49888102,81.4429995219,81.2524693807,71.1035003662,70.762491862,,2478.49991862,53.0344994863,52.972134908,41.6445004145,41.9283167521,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,8.64034295082,39.7984991074,0.742000579834,5.94320213795,40.9024998347,207.0,79.3166662852,599.266657511,0.509413277309,39.7984991074,0.840150560652,84.0150553385,2.0,1.0,1.0,1176.21078491,1176.21078491,1277.97497559,0.50193842136,2.0,0.0,5487.16341146,0.0,8.03060269356,3.45696721474,3.90104166667,5487.16341146,0.0938059006602,238.75999705,238.75999705,99.8430182139,2.0,53.2948684692,42.1599527995,41.918926239,1.0,3153.82807375,1321.07028548,0.0,0.0,1.0,13.9061187108,1.0,0.0,41.1433324814,57.200381279,1.0,91.1929206848,0.0,1.0,1.0,0.0,38.7158323924,1.0,90.4702364604,0.0,1.0,0.0313670402647,79.8591645559,90.1878128052,79.8591645559,2.0,0.0,96.6886963553,0.0566000007093,40.5008011566,0.95211029349,701.44368929,1.0,0.0,5829.16668619,0.00582916668619,715.561848924,0.671029120009,0.281079567563,0.671029120009,0.0,0.0,1708.28083293,715.561848924,1708.28083293,0.0,0.0,0.00170828083293,0.670985658964,1.0,8.33436806422,2.0,2.0,2.0,0.0,94.5879090627,58.2289361954,57.200381279,0.57200381279,1.0,10.5,4474.89835923,137.189497512,2423.84268185,0.952108687572,2423.84268185,1.0,0.0,0.0,0.0,120.513333003,1.0,99.8888893127,1.0,0.0,59.8416678111,118.24666659,1.0,99.7361125946,0.0,1.0,238.75999705,0.0,1761.82006836,0.000240370823456,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295217942271,168493.0,2881.97453793,88.3543282911,1561.03051562,0.613187780961,1561.03051562,0.295272095637,1.0,1.0,1.0,0.0,2545.76259359,2545.76259359,2545.76259359,0.0,0.0,1708.28083293,2545.76259359
2017-01-21T21:00:00.000Z,0.0,0.0312782177194,0.80239006407,0.602405436778,51.8882497152,0.0438796113871,109.219167074,0.0,54.3283332189,1.0,90.5416666667,0.0,0.0,0.0,54.2250000636,54.9141664505,1.0,90.3750012716,0.0,0.0,109.219167074,90.809033076,2.0,0.0,122.810999552,70.9227498372,42.3098958333,0.500463548029,1245.68332926,0.0,0.509183580018,0.0,1.0,14.7455040614,82.4975001017,,3180.41609701,82.2709999084,82.2493082682,70.9355004628,70.852200826,,2731.99938965,53.1875003179,53.0513331095,41.6644992828,41.5478439331,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,81.5360005697,100.0,8.86332718531,40.6065006256,1.21499951681,5.8821769158,40.449499766,207.0,84.5083332062,667.766662598,0.509183580018,40.6065006256,0.936786302839,93.6786301931,2.0,1.0,1.0,1311.50082397,1311.50082397,0.0,0.501775234403,0.0,1.0,14.4796013037,81.0484994253,9.90900039673,2967.75343831,81.0799992879,80.9004160563,70.9099992116,70.5736948649,,2432.74985758,53.0045000712,52.9351577759,41.6400006612,41.9678929647,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,8.53112800916,39.4399986267,0.706000963847,5.94847333431,40.9339996974,207.0,77.4249998728,577.91666158,0.501775234403,39.4399986267,0.822605743408,82.260573705,2.0,1.0,1.0,1151.64804077,1151.64804077,1245.68332926,0.500426349345,2.0,0.0,5400.23238118,0.0,8.01029030482,3.93853624662,4.44270833333,5400.23238118,0.0916862760142,228.327501933,228.327501933,98.2332579295,2.0,53.2455266317,42.1777852376,41.918926239,1.0,3066.69047244,1309.37581333,0.0,0.0,1.0,13.9570446014,1.0,0.0,40.1591653824,56.9784558614,1.0,90.4566186269,0.0,1.0,1.0,0.0,37.6941658656,1.0,89.5773798625,0.0,1.0,0.0312783521296,77.853331248,89.3933226267,77.853331248,2.0,0.0,94.0172694806,0.0566000007093,40.1422770899,0.952292483026,700.903819755,1.0,0.0,5668.11174255,0.00566811174255,709.227501535,0.667353581283,0.28493799623,0.667353581283,0.0,0.0,1661.08247884,709.227501535,1661.08247884,0.0,0.0,0.00166108247884,0.667311161757,1.0,9.13743521909,2.0,2.0,2.0,0.0,94.6539586385,58.049987793,56.9784558614,0.569784558614,1.0,11.6666666667,4376.06628577,134.159546571,2370.30998038,0.952291577513,2370.30998038,1.0,0.0,0.0,0.0,115.185834249,1.0,98.2916666667,1.0,0.0,58.8750009537,113.141666412,1.0,98.1250012716,0.0,1.0,228.327501933,0.0,1719.30993652,0.000238242995792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299212975268,168493.0,2768.64219169,84.8798342615,1499.64369607,0.602494219265,1499.64369607,0.299300352527,1.0,1.0,1.0,0.0,2489.05906169,2489.05906169,2489.05906169,0.0,0.0,1661.08247884,2489.05906169
2017-01-21T22:00:00.000Z,0.0,0.0302467638007,0.785811059415,0.576860052653,51.2260007858,0.0425837183815,99.7400004069,0.0,49.5208333333,1.0,87.9027779897,0.0,0.0,0.0,52.6249993642,50.2666664124,1.0,87.7083320618,0.0,0.0,99.7400004069,88.1977977753,2.0,0.0,121.74225076,70.5162499746,42.21875,0.483645120457,1130.29165649,0.0,0.495737519052,0.0,1.0,14.5545376142,81.8689994812,,3064.99945068,81.6455008189,81.6344807943,70.5335000356,70.4617284139,,2602.9993693,53.0750001272,52.9557800293,41.6194998423,41.5605697632,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,81.0124994914,100.0,8.66648117701,40.0260009766,1.1234998703,5.88805639744,40.495999972,207.0,79.8916664124,616.0,0.495737519052,40.0260009766,0.887407117571,88.7407131195,2.0,1.0,1.0,1242.3699646,1242.3699646,0.0,0.480243420194,0.0,1.0,14.211281697,80.1229991913,9.69449996948,2864.64147949,80.193499883,79.9995193481,70.4989999135,70.1610081991,,2286.99993896,52.8890002569,52.832514445,41.6550000509,42.0272572835,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,8.25936190287,38.5384998322,0.688000043233,5.95191991329,40.9670000076,207.0,71.5833326976,514.291664124,0.480243420194,38.5384998322,0.764831528437,76.4665768941,2.0,1.0,1.0,1070.76413981,1070.76413981,1130.29165649,0.482670482829,2.0,0.0,5124.85306803,0.0,7.99696063995,3.85083925724,4.34375,5125.48952415,0.0767107484359,179.079167684,179.079167684,89.8427480062,2.0,53.1546575373,42.2096862793,41.918926239,1.0,2732.00367624,1382.37591278,0.0,0.0,0.166666666667,13.7033735911,1.0,0.0,36.6191660563,56.8301264445,1.0,87.73401769,0.0,1.0,1.0,0.0,34.06833299,1.0,86.5119037628,0.0,1.0,0.0301789946506,70.6875006358,86.3170223236,70.6875006358,2.0,0.0,83.756586509,0.0566000007093,42.3802825501,0.952605691257,699.976418323,1.0,0.0,5049.51584034,0.00504951584034,748.768233551,0.633196960532,0.320393502358,0.633196960532,0.0,0.0,1479.79832967,748.768233551,1479.79832967,0.0,0.0,0.00147979832967,0.631992265582,1.0,7.30132103117,2.0,2.0,2.0,0.0,95.0798524221,57.7385304769,56.8301264445,0.568301264445,1.0,9.91666666667,4110.16327234,126.007607047,2226.28278211,0.952613246449,2226.28278211,1.0,0.0,0.0,0.0,90.2791671753,1.0,89.9999993642,1.0,0.0,53.9083340963,88.7999986013,1.0,89.8472232819,0.0,1.0,179.079167684,0.0,1557.61999512,0.0002515254791,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33633114336,168493.0,2489.63013837,76.3260034654,1348.51594539,0.577022004098,1348.51594539,0.336411959456,1.0,1.0,1.0,0.0,2341.60125732,2337.02689986,2337.02689986,0.0,0.0,1479.79832967,2337.02689986
2017-01-21T23:00:00.000Z,0.0,0.0298782641685,0.781959356498,0.570355225954,50.8652499517,0.042138242058,96.7591673533,0.0,47.9266668955,1.0,87.0138880412,0.0,0.0,0.0,52.0833336512,48.8325004578,1.0,86.8055547078,0.0,0.0,96.7591673533,87.2875938416,2.0,0.0,121.071000099,70.2057501475,42.21875,0.475846835229,1092.125,0.0,0.484761467407,0.0,1.0,14.3998305003,81.3454990387,,3032.9161377,81.119000117,81.1086705526,70.2154998779,70.1461715698,,2532.66615804,53.0794992447,52.9519577026,41.6149994532,41.5860239665,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,80.6075000763,100.0,8.51035475731,39.5025008519,1.10549990336,5.88947562377,40.5094995499,207.0,77.2666664124,586.466674805,0.484761467407,39.5040006638,0.864138554164,86.4138552348,2.0,1.0,1.0,1209.79397583,1209.79397583,0.0,0.477130899112,0.0,1.0,14.1266761621,79.8289992015,9.70799954732,2821.52189128,79.9039999644,79.7094497681,70.1960004171,69.8599370321,,2255.99991862,52.8950001399,52.8299687703,41.6265004476,42.0061925252,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,8.17820270856,38.2774995168,0.686500867208,5.94847333431,40.9399995804,207.0,70.4999987284,505.383333842,0.477130899112,38.2774995168,0.756584647042,75.6584631602,2.0,1.0,1.0,1059.21850586,1059.21850586,1092.125,0.475620230697,2.0,0.0,5029.17049154,0.0,7.99844546752,3.97151949008,4.38020833333,5030.01913175,0.0723973420218,166.349999746,166.349999746,87.5601679484,2.0,53.1726046475,42.2214993564,41.918926239,1.0,2628.67187877,1410.13054407,0.0,0.0,0.0,13.5051428477,1.0,0.0,35.6008323034,56.7103570302,1.0,86.8493131002,0.0,1.0,1.0,0.0,32.9733324051,1.0,85.6071395874,0.0,1.0,0.0298529762802,68.5741647085,85.3623975118,68.5741647085,2.0,0.0,80.588684976,0.0566000007093,43.231172026,0.952820876706,699.339670062,1.0,0.0,4858.52943988,0.00485852943988,763.80161633,0.620372401368,0.332793940139,0.620372401368,0.0,0.0,1423.82833862,763.80161633,1423.82833862,0.0,0.0,0.00142382833862,0.620364516973,1.0,6.44701557699,2.0,2.0,2.0,0.0,95.0373872121,57.5222625732,56.7103570302,0.567103570302,1.0,9.33333333333,4037.33860271,123.774979838,2186.83707221,0.952820876706,2186.83707221,1.0,0.0,0.0,0.0,83.844165802,1.0,87.7083333333,1.0,0.0,52.516667366,82.5058333079,1.0,87.5277786255,0.0,1.0,166.349999746,0.0,1462.9699707,0.000256575478068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349272301095,168493.0,2416.9168924,74.096792235,1309.13058845,0.570397754302,1309.13058845,0.349281360166,1.0,1.0,1.0,0.0,2295.12963867,2295.11876332,2295.11876332,0.0,0.0,1423.82833862,2295.11876332
2017-01-22T00:00:00.000Z,0.0,0.0296211747743,0.779874946983,0.566465169312,50.6477505366,0.0417234445003,94.6374988556,0.0,47.0599997838,1.0,86.4583326976,0.0,0.0,0.0,51.7499993642,47.5433330536,1.0,86.2499980927,0.0,0.0,94.6374988556,86.7099088033,2.0,0.0,120.685500145,70.0377496084,42.21875,0.470634430049,1067.49168905,0.0,0.4798855295,0.0,1.0,14.3164340655,81.0604998271,,3011.24945068,80.8310000102,80.8187408447,70.0460001628,69.9734802246,,2497.66617839,53.0630003611,52.937306722,41.6344998678,41.5974756877,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,80.7754987081,100.0,8.42553925514,39.1965001424,1.12200069427,5.89089481036,40.5124991735,207.0,75.8583335876,570.766667684,0.4798855295,39.1965001424,0.849535587856,84.9535586039,2.0,1.0,1.0,1189.349823,1189.349823,0.0,0.472900633868,0.0,1.0,14.0674525102,79.6250006358,9.67950121562,2803.14919027,79.7090002696,79.5094604492,70.029499054,69.691561381,,2248.74991862,52.8829997381,52.8191274007,41.6729996999,42.0432154338,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,8.11512700717,38.0360005697,0.70299911499,5.95232542356,40.9700005849,207.0,69.5166676839,496.724998474,0.472900633868,38.0360005697,0.750264761789,75.0264771779,2.0,1.0,1.0,1050.3706665,1050.3706665,1067.49168905,0.470629567657,2.0,0.0,4983.66300456,0.0,7.99512982368,3.90231577555,4.14583333333,4983.66300456,0.0712671802562,161.634169261,161.634169261,86.6433054606,2.0,53.1537958781,42.2306442261,41.918926239,1.0,2567.97187498,1423.13191064,0.0,0.0,0.0,13.5247014364,1.0,0.0,34.9183327357,56.5212987264,1.0,86.2956600189,0.0,1.0,1.0,0.0,32.2683323224,1.0,84.9464276632,0.0,1.0,0.0296212966216,67.1866652171,84.7116470337,67.1866652171,2.0,0.0,78.727770526,0.0566000007093,43.6297622964,0.953088700307,698.547917567,1.0,0.0,4746.33865723,0.00474633865723,770.843847166,0.613240330922,0.339848692398,0.613240330922,0.0,0.0,1390.94999186,770.843847166,1390.94999186,0.0,0.0,0.00139094999186,0.613238935669,1.0,5.99767107416,2.0,2.0,2.0,0.0,95.6616077423,57.2486480077,56.5212987264,0.565212987264,1.0,10.5,3991.10378561,122.357532822,2161.79383903,0.95308902332,2161.79383903,1.0,0.0,0.0,0.0,81.3025004069,1.0,86.7638912201,1.0,0.0,51.9583336512,80.3316675822,1.0,86.5972220103,0.0,1.0,161.634169261,0.0,1419.0,0.000258941097235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356576021843,168493.0,2372.33759585,72.7300994518,1284.98407315,0.566522206304,1284.98407315,0.35657437641,1.0,1.0,1.0,0.0,2268.19718424,2268.19718424,2268.19718424,0.0,0.0,1390.94999186,2268.19718424
2017-01-22T01:00:00.000Z,0.0,0.0295632940333,0.779875183696,0.566419879164,50.6597506205,0.0419520012116,95.1333325704,0.0,47.400832812,1.0,86.4722226461,0.0,0.0,0.0,51.7499990463,47.7324997584,1.0,86.2499987284,0.0,0.0,95.1333325704,86.7379544576,2.0,0.0,120.612000148,69.952249527,42.21875,0.471602308017,1069.44165039,0.0,0.476993165679,0.0,1.0,14.3031390508,81.0020008087,,3003.74949137,80.7814998627,80.7532552083,69.9604994456,69.8839619954,,2516.99949137,53.1665004094,53.0360438029,41.7455002467,41.6980133057,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,80.3735001882,100.0,8.398863554,39.0344998042,1.13250001272,5.90427569548,40.6145000458,207.0,75.9166660309,571.241658529,0.476993165679,39.035999616,0.855433792841,85.5433769226,2.0,1.0,1.0,1197.60730998,1197.60730998,0.0,0.472261779142,0.0,1.0,14.0565746625,79.5845006307,9.7170009613,2797.52486165,79.6610005697,79.4602584839,69.9439996084,69.6035334269,,2249.99989827,52.9970003764,52.9268671672,41.7509997686,42.1306610107,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,8.09249019623,37.9115006129,0.690999984741,5.96408438683,41.058499972,207.0,69.7916666667,498.199996948,0.472261779142,37.9100008011,0.753516838437,75.3516839345,2.0,1.0,1.0,1054.92357381,1054.92357381,1069.44165039,0.471589731978,2.0,0.0,4978.99544271,0.0,7.98839104176,3.63758055369,4.03385416667,4978.99544271,0.0716815859406,162.565834045,162.565834045,86.9166145325,2.0,53.2486902873,42.3179041545,41.918926239,1.0,2573.9366237,1417.05593315,0.0,0.0,0.0,13.6095962524,1.0,0.0,34.8524993261,56.3509031932,1.0,86.2214590708,0.0,1.0,1.0,0.0,32.1874990463,1.0,84.8273766836,0.0,1.0,0.0295630754238,67.0399983724,84.673388799,67.0399983724,2.0,0.0,78.9106352113,0.0566000007093,43.4434876077,0.953281325393,697.978919863,1.0,0.0,4757.36320066,0.00475736320066,767.55277497,0.614805764004,0.338475371769,0.614805764004,0.0,0.0,1394.18081665,767.55277497,1394.18081665,0.0,0.0,0.00139418081665,0.614730944236,1.0,6.20032456776,2.0,2.0,2.0,0.0,95.8892440796,57.0490655899,56.3509031932,0.563509031932,1.0,10.5,3990.99255685,122.354122819,2161.73359162,0.953281135773,2161.73359162,1.0,0.0,0.0,0.0,82.0150006612,1.0,87.0138899485,1.0,0.0,52.1083339055,80.5508327484,1.0,86.8472232819,0.0,1.0,162.565834045,0.0,1437.52990723,0.000257835563541,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355063536943,168493.0,2371.6921171,72.7103106435,1284.63444757,0.566498013436,1284.63444757,0.355084171753,1.0,1.0,1.0,0.0,2267.67687988,2267.67687988,2267.67687988,0.0,0.0,1394.18081665,2267.67687988
2017-01-22T02:00:00.000Z,0.0,0.0293778949122,0.777082853946,0.561019938095,50.3927501043,0.0416145879969,92.7783323924,0.0,46.19333299,1.0,85.7777798971,0.0,0.0,0.0,51.3499997457,46.5716667175,1.0,85.5833339691,0.0,0.0,92.7783323924,86.0385125478,2.0,0.0,120.184499741,69.7917496363,42.21875,0.467057562391,1041.28335063,0.0,0.472302446452,0.0,1.0,14.2076556683,80.6944999695,,2974.16617839,80.4619998932,80.4474436442,69.792500178,69.7201436361,,2466.66617839,53.0194997787,52.892712911,41.6195004781,41.5758387248,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,80.8864994049,100.0,8.32020751635,38.8424994151,1.13100083669,5.88744819164,40.4884996414,207.0,74.4083347321,553.341664632,0.472302446452,38.8424994151,0.836837100074,83.6837100983,2.0,1.0,1.0,1171.5719401,1171.5719401,0.0,0.469360752932,0.0,1.0,13.9925164382,79.361000061,9.65400060018,2769.40342204,79.4449996948,79.2474975586,69.7909990946,69.4485371908,,2231.99989827,52.8380002975,52.777053833,41.6594998042,42.0406621297,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,8.04019093513,37.7854998906,0.690999984741,5.95232538382,40.9684998194,207.0,68.5666662852,487.941670736,0.469360752932,37.7854998906,0.742550898961,74.2550881704,2.0,1.0,1.0,1039.57125854,1039.57125854,1041.28335063,0.467053341205,2.0,0.0,4906.06677246,0.0,7.95548872153,3.77142179012,4.13020833333,4906.06677246,0.069289408526,154.470827738,154.470827738,85.4012680054,2.0,53.1215286255,42.214726766,41.918926239,1.0,2499.77172125,1423.23614637,0.0,0.0,0.0,13.3653875987,1.0,0.0,34.0841662089,56.4271125793,1.0,85.6164366404,0.0,1.0,1.0,0.0,31.4124992688,1.0,84.1190452576,0.0,1.0,0.0293779520985,65.4966653188,83.9464206696,65.4966653188,2.0,0.0,76.6369197246,0.0566000007093,43.6329579105,0.953107564623,698.492142808,1.0,0.0,4620.28547525,0.00462028547525,770.900306779,0.607327697968,0.345779866656,0.607327697968,0.0,0.0,1354.00916545,770.900306779,1354.00916545,0.0,0.0,0.00135400916545,0.607326462865,1.0,5.83994243202,2.0,2.0,2.0,0.0,95.5589008331,57.2294197083,56.4271125793,0.564271125793,1.0,9.91666666667,3923.00786762,120.269877635,2124.90947222,0.953107564623,2124.90947222,1.0,0.0,0.0,0.0,78.0033327738,1.0,85.5277792613,1.0,0.0,51.208334287,76.4674994151,1.0,85.3472213745,0.0,1.0,154.470827738,0.0,1393.33996582,0.000258960063091,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362792070371,168493.0,2309.28229399,70.7969772926,1250.82997183,0.561047669931,1250.82997183,0.362793357747,1.0,1.0,1.0,0.0,2229.45399984,2229.45399984,2229.45399984,0.0,0.0,1354.00916545,2229.45399984
2017-01-22T03:00:00.000Z,0.0,0.0292830550796,0.776917813536,0.560466376838,50.318499883,0.0415622066028,92.2616666158,0.0,45.9191668828,1.0,85.6388880412,0.0,0.0,0.0,51.2749996185,46.3716662725,1.0,85.4444446564,0.0,0.0,92.2616666158,85.9140065511,2.0,0.0,120.041249911,69.722750028,42.2447916667,0.466096159146,1036.84166463,0.0,0.471114849628,0.0,1.0,14.1786481539,80.5760008494,,2967.49951172,80.3404998779,80.3317260742,69.7204996745,69.6503092448,,2454.66617839,53.0540002187,52.926478068,41.6465002696,41.6038411458,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,82.1210002899,100.0,8.28755060832,38.6939996084,1.13400014242,5.89109754562,40.5125001272,207.0,73.9500007629,549.016667684,0.471114849628,38.6939996084,0.832375190372,83.2485192617,2.0,1.0,1.0,1165.32526652,1165.32526652,0.0,0.469265982206,0.0,1.0,13.9804300467,79.3175004323,9.67649968465,2765.27891032,79.4015000661,79.2046890259,69.7250003815,69.3834762573,,2224.99987793,52.8680003484,52.8063761393,41.6565001806,42.0457687378,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,8.02688829104,37.7449998856,0.674500783285,5.95354183515,40.9819993973,207.0,68.5416666667,487.824996948,0.469265982206,37.7449998856,0.742423255557,74.2423261007,2.0,1.0,1.0,1039.39255778,1039.39255778,1036.84166463,0.467158680701,2.0,0.0,4882.14607747,0.0,7.89034292915,3.89049299558,4.19791666667,4883.6311701,0.0688489145879,152.924166361,152.924166361,85.0847892761,2.0,53.1822620739,42.249983354,41.918926239,1.0,2487.14218,1422.11610496,0.0,0.0,0.0,13.3687855403,1.0,0.0,33.8916664124,56.3517141342,1.0,85.4908644358,0.0,1.0,1.0,0.0,31.2491658529,1.0,84.0535685221,0.0,1.0,0.029338507816,65.1408319473,83.7940368652,65.1408319473,2.0,0.0,76.2497287143,0.0566000007093,43.5986201654,0.953224338847,698.147304578,1.0,0.0,4596.94250939,0.00459694250939,770.293632846,0.605598721644,0.346273607563,0.605598721644,0.0,0.0,1347.16833496,770.293632846,1347.16833496,0.0,0.0,0.00134716833496,0.606580113371,1.0,5.84111154133,2.0,2.0,2.0,0.0,95.490544637,57.1077919006,56.3517141342,0.563517141342,1.0,9.91666666667,3914.86709678,120.020301405,2120.49999826,0.953238028882,2120.49999826,1.0,0.0,0.0,0.0,77.0983339945,1.0,85.2361125946,1.0,0.0,51.0416676203,75.8258330027,1.0,85.0694452922,0.0,1.0,152.924166361,0.0,1385.90002441,0.000258756269788,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36326037891,168493.0,2302.22343012,70.5805696987,1247.00651615,0.560572522724,1247.00651615,0.363318278425,1.0,1.0,1.0,0.0,2221.46740723,2224.52308239,2224.52308239,0.0,0.0,1347.16833496,2224.52308239
2017-01-22T04:00:00.000Z,0.0,0.0292739172285,0.776838347337,0.560451630046,50.401749293,0.0416346161962,92.6400006612,0.0,45.9399998983,1.0,85.7361119588,0.0,0.0,0.0,51.3333333333,46.6149997711,1.0,85.5555566152,0.0,0.0,92.6400006612,86.0279273987,2.0,0.0,120.20099926,69.7992499669,42.21875,0.46731453714,1039.78333537,0.0,0.469032899534,0.0,1.0,14.2004038493,80.6480007172,,2967.91617839,80.436498642,80.3953069051,69.803000768,69.7271270752,,2454.66617839,53.175500234,53.0366770426,41.7559995651,41.7056503296,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.211502075195,81.495499293,100.0,8.29572256406,38.6804990768,1.13999970754,5.90468120575,40.6159998576,207.0,73.9916667938,548.458333333,0.469032899534,38.6804990768,0.835239163353,83.5239168803,2.0,1.0,1.0,1169.33482869,1169.33482869,0.0,0.468748685472,0.0,1.0,14.0178980033,79.4419987996,9.73350207011,2773.1529541,79.529001236,79.3222503662,69.7954991659,69.4593811035,,2228.99989827,52.9970000585,52.9268697103,41.7119998932,42.1019414266,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.08700243632,100.0,8.05726027489,37.8170013428,0.684999465942,5.96063772837,41.0270004272,207.0,68.9499994914,491.325004578,0.468748685472,37.8170013428,0.748641480945,74.8641503652,2.0,1.0,1.0,1048.09807332,1048.09807332,1039.78333537,0.467299502273,2.0,0.0,4885.06319173,0.0,7.89451789856,3.62785691023,4.03125,4885.06319173,0.0682127078949,151.796662649,151.796662649,84.941019694,2.0,53.2537536621,42.3223571777,41.918926239,1.0,2491.23922504,1423.02793195,0.0,0.0,0.0,13.1977821986,1.0,0.0,33.9316654205,56.6052185694,1.0,85.4623273214,0.0,1.0,1.0,0.0,31.2033327421,1.0,84.0476169586,0.0,1.0,0.0292737761673,65.1349976858,83.856584549,65.1349976858,2.0,0.0,76.375334148,0.0566000007093,43.6265745628,0.952878740807,699.168623165,1.0,0.0,4604.5150079,0.0046045150079,770.787526785,0.60646134559,0.346418531689,0.60646134559,0.0,0.0,1349.38751221,770.787526785,1349.38751221,0.0,0.0,0.00134938751221,0.606396804253,1.0,5.78790575335,2.0,2.0,2.0,0.0,95.3901805878,57.4630661011,56.6052185694,0.566052185694,1.0,11.0833333333,3914.26715699,120.001908711,2120.17503899,0.952879877279,2120.17503899,1.0,0.0,0.0,0.0,76.5541667938,1.0,85.041668574,1.0,0.0,50.9083344142,75.2425003052,1.0,84.8472245534,0.0,1.0,151.796662649,0.0,1390.66992188,0.000258922178148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36354900544,168493.0,2302.44714963,70.5874283947,1247.12769452,0.560502252245,1247.12769452,0.363576259485,1.0,1.0,1.0,0.0,2225.01816813,2225.01816813,2225.01816813,0.0,0.0,1349.38751221,2225.01816813
2017-01-22T05:00:00.000Z,0.0,0.029604473449,0.783071555133,0.572032630864,50.8112484614,0.0419326482659,96.6616668701,0.0,48.0116662979,1.0,86.9444459279,0.0,0.0,0.0,52.1083329519,48.6475000381,1.0,86.8472226461,0.0,0.0,96.6616668701,87.3208701394,2.0,0.0,120.824248314,70.0129998525,42.3619791667,0.473426445913,1091.20831299,0.0,0.476866090685,0.0,1.0,14.3381896814,81.1145000458,,3021.66609701,80.899998347,80.8657938639,70.0160001119,69.9360224406,,2541.66615804,53.2835000356,53.1443354289,41.802500089,41.7641906738,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.214501698812,80.4409999847,100.0,8.4247906208,39.097498258,1.1219997406,5.91339906057,40.6805003484,207.0,76.7750008901,579.974990845,0.476866090685,39.097498258,0.868581077939,86.8581059774,2.0,1.0,1.0,1216.01350911,1216.01350911,0.0,0.477617696981,0.0,1.0,14.1109637419,79.7719999949,9.81818181818,2819.64707438,79.8484999339,79.6449101766,70.0099995931,69.6692301432,,2261.74989827,53.1035003662,53.0339736938,41.7479998271,42.0993881226,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,8.15032593409,38.1005001068,0.719499905904,5.96063776811,41.0284999212,207.0,71.1833337148,511.233332316,0.477617696981,38.1005001068,0.764442269461,76.4442272186,2.0,1.0,1.0,1070.21917725,1070.21917725,1091.20831299,0.473335560588,2.0,0.0,5028.00358073,0.0,7.89688754082,3.52916441361,3.80989583333,5028.00358073,0.0705244932914,162.570835114,162.570835114,86.8788890839,2.0,53.3486455282,42.3395563761,41.918926239,1.0,2619.16082369,1436.83237409,0.0,0.0,0.0,13.5474936167,1.0,0.0,35.4441658656,56.4685064952,1.0,86.7694047292,0.0,1.0,1.0,0.0,32.7916658719,1.0,85.4166641235,0.0,1.0,0.0296018549427,68.2358322144,85.2671000163,68.2358322144,2.0,0.0,80.297099165,0.0566000007093,44.0497851763,0.953153193576,698.357381892,1.0,0.0,4840.95031885,0.00484095031885,778.264746012,0.615500298505,0.337654239157,0.615500298505,0.0,0.0,1418.67664591,778.264746012,1418.67664591,0.0,0.0,0.00141867664591,0.615285784006,1.0,5.64374952798,2.0,2.0,2.0,0.0,96.0825036367,57.1819985708,56.4685064952,0.564685064952,1.0,10.5,4055.99319778,124.346884341,2196.94139193,0.953154537662,2196.94139193,1.0,0.0,0.0,0.0,82.0983339945,1.0,86.9583326976,1.0,0.0,52.0583346685,80.4724998474,1.0,86.7638912201,0.0,1.0,162.570835114,0.0,1485.22998047,0.000261433918182,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354249207044,168493.0,2435.07088998,74.6533496371,1318.96375798,0.572239339451,1318.96375798,0.354359928767,1.0,1.0,1.0,0.0,2304.91625977,2304.91625977,2304.91625977,0.0,0.0,1418.67664591,2304.91625977
2017-01-22T06:00:00.000Z,0.0,0.0302327512331,0.793982436364,0.590066912958,51.3887507121,0.0424490040626,102.689167023,0.0,50.9258337021,1.0,88.7916679382,0.0,0.0,0.0,53.2249997457,51.7624998093,1.0,88.7083339691,0.0,0.0,102.689167023,89.1137148539,2.0,0.0,121.623001099,70.2342503866,42.3359375,0.483170103008,1168.83335368,0.0,0.495834447803,0.0,1.0,14.5303645134,81.7625007629,,3095.4161377,81.5510005951,81.5263977051,70.248500824,70.1684010824,,2659.66603597,53.2880001068,53.1577097575,41.7470000585,41.745107015,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,80.8264986674,100.0,8.62020937602,39.8040005366,1.09050019582,5.91015525659,40.6564998627,207.0,81.5499998728,634.125005086,0.495834447803,39.8040005366,0.913531218029,91.3531208038,2.0,1.0,1.0,1278.94370524,1278.94370524,0.0,0.484505285782,0.0,1.0,14.1967778206,80.0705000559,9.86625099182,2899.88698324,80.1440010071,79.9426549276,70.2199999491,69.8822682699,,2328.24987793,53.1019999186,53.0384368896,41.7255001068,42.0559819539,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0735009511312,100.0,8.23999214172,38.4185009003,0.725500424703,5.95678567886,40.9999996821,207.0,73.7249997457,534.708343506,0.484505285782,38.4185009003,0.788256835938,78.8256842295,2.0,1.0,1.0,1103.55957031,1103.55957031,1168.83335368,0.483158721581,2.0,0.0,5252.62451172,0.0,7.84611988068,3.60453701019,3.91145833333,5253.20792643,0.0789037359755,190.847496033,190.847496033,91.8004773458,2.0,53.3644587199,42.3089853923,41.918926239,1.0,2834.85093636,1423.21024528,0.0,0.0,0.0,13.950782458,1.0,0.0,37.805832545,56.297718366,1.0,88.7043368022,0.0,1.0,1.0,0.0,35.3299996058,1.0,87.6428559621,0.0,1.0,0.0302326248449,73.1358331045,87.4310995738,73.1358331045,2.0,0.0,86.9096333055,0.0566000007093,43.6321638459,0.953411987856,697.593008407,1.0,0.0,5239.60667866,0.00523960667866,770.886277369,0.634744488446,0.31866749941,0.634744488446,0.0,0.0,1535.50586955,770.886277369,1535.50586955,0.0,0.0,0.00153550586955,0.634601528446,1.0,6.10739800375,2.0,2.0,2.0,0.0,96.3293380737,56.9133453369,56.297718366,0.56297718366,1.0,11.0833333333,4258.06118164,130.541797151,2306.39214692,0.953411987856,2306.39214692,1.0,0.0,0.0,0.0,96.1658318837,1.0,91.9583346049,1.0,0.0,55.0750007629,94.6816666921,1.0,91.791668574,0.0,1.0,190.847496033,0.0,1575.71008301,0.000258955350346,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334239031467,168493.0,2635.63754319,80.8022353018,1427.60131253,0.590139108418,1427.60131253,0.334239444508,1.0,1.0,1.0,0.0,2419.09287516,2419.09287516,2419.09287516,0.0,0.0,1535.50586955,2419.09287516
2017-01-22T07:00:00.000Z,0.0,0.0301374922056,0.79309907522,0.588785905802,51.3272507985,0.0424324026576,102.342500051,0.0,50.8374999364,1.0,88.6250012716,0.0,0.0,0.0,53.0916668574,51.5050001144,1.0,88.4861125946,0.0,0.0,102.342500051,88.9325237274,2.0,0.0,121.467751185,70.1405003866,42.3619791667,0.481891694654,1162.28333537,0.0,0.490589283941,0.0,1.0,14.5013569991,81.6634998322,,3085.83276367,81.4535007477,81.4259440104,70.1539999644,70.0769678752,,2689.9993693,53.1859998703,53.0545221965,41.7154998779,41.7094650269,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,80.7125008901,100.0,8.595662117,39.7380008698,1.09200000763,5.90569488207,40.6234998703,207.0,81.2000001272,630.633326213,0.490589283941,39.7380008698,0.918214605422,91.8214613597,2.0,1.0,1.0,1285.50044759,1285.50044759,0.0,0.484102207032,0.0,1.0,14.1689789295,79.9640007019,9.88020019531,2883.01411947,80.0285008748,79.8302052816,70.1270008087,69.7865905762,,2342.74989827,53.0029996236,52.9396209717,41.7509994507,42.0738550822,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,8.2111796538,38.2775014242,0.740499814351,5.95779935519,41.0104996363,207.0,73.4916667938,531.649998983,0.484102207032,38.2775014242,0.784433492025,78.4433492025,2.0,1.0,1.0,1098.20688883,1098.20688883,1162.28333537,0.481888305036,2.0,0.0,5287.046875,0.0,7.81743340059,3.52814650536,3.80208333333,5287.046875,0.0821320302876,198.102500916,198.102500916,93.0291201274,2.0,53.241615989,42.3041770241,41.918926239,1.0,2834.81237996,1410.61996693,0.0,0.0,0.416666666667,13.8887189229,1.0,0.0,37.6091658274,56.2652810415,1.0,88.5559342702,0.0,1.0,1.0,0.0,35.0741653442,1.0,87.5476182302,0.0,1.0,0.0301377016204,72.6891651154,87.2134189606,72.6891651154,2.0,0.0,86.90845126,0.0566000007093,43.2461765403,0.953411987856,697.593008407,1.0,0.0,5239.53541552,0.00523953541552,764.066713752,0.636623996224,0.316787991632,0.636623996224,0.0,0.0,1535.48498535,764.066713752,1535.48498535,0.0,0.0,0.00153548498535,0.636614382267,1.0,6.52799968041,2.0,2.0,2.0,0.0,95.9643789927,56.9133453369,56.2652810415,0.562652810415,1.0,10.5,4245.43234688,130.1546278,2299.5516991,0.953411987856,2299.5516991,1.0,0.0,0.0,0.0,99.8141657511,1.0,93.1250012716,1.0,0.0,55.758333842,98.2883338928,1.0,92.9305559794,0.0,1.0,198.102500916,0.0,1565.04992676,0.000256664529329,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332267682457,168493.0,2621.87964393,80.3804515796,1420.1493034,0.588804927035,1420.1493034,0.332273437893,1.0,1.0,1.0,0.0,2411.9181722,2411.9181722,2411.9181722,0.0,0.0,1535.48498535,2411.9181722
2017-01-22T08:00:00.000Z,0.0,0.0301120118983,0.794059020747,0.590197067797,51.3722511927,0.0425910067952,103.067500432,0.0,51.0499998728,1.0,88.763888677,0.0,0.0,0.0,53.1833333969,51.9883333842,1.0,88.638888677,0.0,0.0,103.067500432,89.0521011353,2.0,0.0,121.623750687,70.2514994939,42.3515625,0.48316001474,1169.21666463,0.0,0.493342094809,0.0,1.0,14.5315732956,81.7475007375,,3087.49947103,81.5405006409,81.5117746989,70.2664998372,70.1855367025,,2689.99934896,53.1425002416,53.011835734,41.7110001246,41.7062886556,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,80.8114992778,100.0,8.62567575773,39.8295005163,1.08599980672,5.90589761734,40.6250003179,207.0,81.3666667938,632.058339437,0.493342094809,39.8295005163,0.915213899158,91.5213883718,2.0,1.0,1.0,1281.29945882,1281.29945882,0.0,0.485838133677,0.0,1.0,14.2100729148,80.1019992828,9.88600158691,2886.01369222,80.1665000916,79.9630991618,70.2364991506,69.8943862915,,2351.24989827,52.9595003128,52.8975448608,41.6744998296,42.0183207194,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,8.26018039385,38.4920002619,0.719499588013,5.9498925209,40.9550002416,207.0,73.8666655223,537.158335368,0.485838133677,38.4920002619,0.789709952218,78.9709962209,2.0,1.0,1.0,1105.59393311,1105.59393311,1169.21666463,0.483153753349,2.0,0.0,5310.96740723,0.0,7.81266387304,3.68816886346,4.1171875,5310.96740723,0.0830395690349,201.008335114,201.008335114,93.5225404104,2.0,53.2012405396,42.2656707764,41.918926239,1.0,2854.59598376,1403.52578589,0.0,0.0,1.0,13.7183739344,1.0,0.0,37.7141653697,56.5481259028,1.0,88.6358439128,0.0,1.0,1.0,0.0,35.1549994151,1.0,87.5297609965,0.0,1.0,0.0301122390138,72.8691635132,87.3684221903,72.8691635132,2.0,0.0,87.5149684246,0.0566000007093,43.0286862078,0.953094609934,698.530593622,1.0,0.0,5276.1011133,0.0052761011133,760.224128421,0.638942671104,0.314150415577,0.638942671104,0.0,0.0,1546.20083618,760.224128421,1546.20083618,0.0,0.0,0.00154620083618,0.638877764344,1.0,6.66818016997,2.0,2.0,2.0,0.0,95.2494926453,57.2417023977,56.5481259028,0.565481259028,1.0,10.5,4258.12176965,130.543654632,2306.4249646,0.953093086681,2306.4249646,1.0,0.0,0.0,0.0,101.642499924,1.0,93.6250019073,1.0,0.0,56.066666921,99.3658332825,1.0,93.4444440206,0.0,1.0,201.008335114,0.0,1596.72998047,0.000255373731893,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329611472339,168493.0,2637.09078808,80.8467882546,1428.38846716,0.5902586011,1428.38846716,0.329643824796,1.0,1.0,1.0,0.0,2419.93672689,2419.93672689,2419.93672689,0.0,0.0,1546.20083618,2419.93672689
2017-01-22T09:00:00.000Z,0.0,0.0306218243195,0.805327368482,0.606588426221,51.771250089,0.0430841991566,108.234167099,0.0,53.7775001526,1.0,90.375,0.0,0.0,0.0,54.1083332698,54.455833753,1.0,90.1805559794,0.0,0.0,108.234167099,90.6864967346,2.0,0.0,122.444999695,70.6737496058,42.3854166667,0.493368776863,1239.3500061,0.0,0.494114788828,0.0,1.0,14.6596900622,82.1794993083,,3161.66617839,81.9379997253,81.9409281413,70.6819992065,70.5956904093,,2757.99940999,53.2775004705,53.1487935384,41.7514994939,41.7800954183,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,81.2464987437,100.0,8.74730499585,40.1865002314,1.07699902852,5.91238526503,40.6730003357,207.0,83.441666921,654.424997965,0.494114788828,40.1865002314,0.946105768113,94.6105772654,2.0,1.0,1.0,1324.54807536,1324.54807536,0.0,0.50106532612,0.0,1.0,14.4566370646,80.9839998881,,2947.13110352,81.013999939,80.8103256226,70.6655000051,70.3255666097,,2465.99991862,53.0975001653,53.0333328247,41.737499555,42.0515136719,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,8.49863497416,39.276500384,0.728499094645,5.95800213019,41.0090004603,207.0,78.1083335876,584.925003052,0.50106532612,39.276500384,0.833755318778,83.3755340576,2.0,1.0,1.0,1167.25744629,1167.25744629,1239.3500061,0.493347846214,2.0,0.0,5479.57877604,0.0,7.79406003157,3.24758476019,3.890625,5479.57877604,0.0938269394876,235.710002899,235.710002899,99.3546047211,2.0,53.3322016398,42.328725179,41.918926239,1.0,3065.49203127,1352.89530001,0.0,0.0,1.0,13.8884153366,1.0,0.0,39.6658318837,56.7935838699,1.0,90.2283083598,0.0,1.0,1.0,0.0,37.2566661835,1.0,89.369043986,0.0,1.0,0.0306209893065,76.9224967957,89.1725381215,76.9224967957,2.0,0.0,93.9805281899,0.0566000007093,41.4764786807,0.952714653276,699.653976736,1.0,0.0,5665.89668416,0.00566589668416,732.799967507,0.660996459197,0.291717934299,0.660996459197,0.0,0.0,1660.43333944,732.799967507,1660.43333944,0.0,0.0,0.00166043333944,0.661074310541,1.0,7.72902326924,2.0,2.0,2.0,0.0,94.5836671193,57.6291097005,56.7935838699,0.567935838699,1.0,11.0833333333,4418.38733128,135.457006871,2393.23330694,0.952714393496,2393.23330694,1.0,0.0,0.0,0.0,118.576667786,1.0,99.388888677,1.0,0.0,59.5416676203,117.133333206,1.0,99.2361119588,0.0,1.0,235.710002899,0.0,1696.7800293,0.000246161435078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306196627542,168493.0,2813.38385846,86.2515049206,1523.87815971,0.606635655822,1523.87815971,0.306226114968,1.0,1.0,1.0,0.0,2512.01548258,2512.01548258,2512.01548258,0.0,0.0,1660.43333944,2512.01548258
2017-01-22T10:00:00.000Z,0.0,0.0310307053624,0.809709811729,0.612659945346,52.0074993769,0.043657899442,111.07666715,0.0,55.1808334986,1.0,91.0972245534,0.0,0.0,0.0,54.549999555,55.9183330536,1.0,90.9166679382,0.0,0.0,111.07666715,91.3637104034,2.0,0.0,123.088500341,71.0810009638,42.3958333333,0.499607445419,1271.14168294,0.0,0.500219965788,0.0,1.0,14.7793463071,82.5844987233,,3186.24945068,82.3265005747,82.3376871745,71.0840009054,70.9937845866,,2748.66599528,53.3599999746,53.2233301799,41.7304995855,41.7641906738,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.2579981486,81.6380004883,100.0,8.86797475815,40.5960009893,1.06349945068,5.91137162844,40.6670001348,207.0,84.5916671753,666.208328247,0.500219965788,40.5960009893,0.951354435512,95.1354440053,2.0,1.0,1.0,1331.89620972,1331.89620972,0.0,0.509772711256,0.0,1.0,14.6065094471,81.507499059,,2992.87532552,81.5239995321,81.323387146,71.0780010223,70.7299601237,,2482.49989827,53.1799996694,53.1149393717,41.7075001399,42.0042775472,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,8.65398128827,39.8164993922,0.736000061035,5.95252819856,40.9715000788,207.0,79.8916657766,604.933334351,0.509772711256,39.8164993922,0.847636442639,84.7636439006,2.0,1.0,1.0,1186.69101969,1186.69101969,1271.14168294,0.499603467752,2.0,0.0,5491.83093262,0.0,7.76375854015,3.48300029834,3.9296875,5491.83093262,0.0946497506213,240.810832977,240.810832977,100.0,2.0,53.4138132731,42.2962493896,41.918926239,1.0,3142.38007121,1329.86679225,0.0,0.0,1.0,13.872241656,1.0,0.0,40.6774991353,57.2117592494,1.0,91.0159804026,0.0,1.0,1.0,0.0,38.2733322779,1.0,90.2142848969,0.0,1.0,0.0310308142958,78.9508310954,89.9681676229,78.9508310954,2.0,0.0,96.3377284473,0.0566000007093,40.7704806545,0.952099245392,701.476540209,1.0,0.0,5808.00753818,0.00580800753818,720.326504304,0.668982730565,0.283115949632,0.668982730565,0.0,0.0,1702.07998657,720.326504304,1702.07998657,0.0,0.0,0.00170207998657,0.66895015041,1.0,8.10881596371,2.0,2.0,2.0,0.0,93.841410319,58.2392136256,57.2117592494,0.572117592494,1.0,10.5,4472.24686346,137.108209102,2422.40649088,0.952098680197,2422.40649088,1.0,0.0,0.0,0.0,121.554999669,1.0,100.0,1.0,0.0,59.9583339691,119.255833308,1.0,99.9305566152,0.0,1.0,240.810832977,0.0,1721.58007812,0.000241971361745,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297359880357,168493.0,2877.8836782,88.2289124836,1558.81468866,0.612673972486,1558.81468866,0.297361863696,1.0,1.0,1.0,0.0,2544.28090413,2544.28090413,2544.28090413,0.0,0.0,1702.07998657,2544.28090413
