timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-22T11:00:00.000Z,0.0,0.0315066650346,0.818912090866,0.624849217322,52.4042495092,0.0444719212739,115.875832876,0.0,57.3616669973,1.0,92.2777773539,0.0,0.0,0.0,55.2666667302,58.5558331807,1.0,92.1111106873,0.0,0.0,115.875832876,92.5744934082,2.0,0.0,123.982499441,71.5782499313,42.3671875,0.510165788869,1329.20000203,0.0,0.509502724981,0.0,1.0,14.9364702702,83.1260007222,,3236.2493693,82.8619995117,82.8647537231,71.5805009206,71.4877471924,,2739.99938965,53.5820007324,53.4526519775,41.7439991633,41.7890141805,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.264001210531,82.1570002238,100.0,9.02367973328,41.1180003484,1.06349849701,5.9127907753,40.6805006663,207.0,86.7583332062,688.53334554,0.509502724981,41.1180003484,0.96533312843,96.5333131154,2.0,1.0,1.0,1351.4663798,1351.4663798,0.0,0.525079525213,0.0,1.0,14.8289005756,82.2470010122,,3047.24355062,82.2409998576,82.0377146403,71.5759989421,71.2332178752,,2505.99991862,53.4034996033,53.3342437744,41.719499588,41.9602330526,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.00600115458171,100.0,8.88083275159,40.5215002696,0.783999443054,5.94806786378,40.935500145,207.0,83.1500008901,640.666656494,0.525079525213,40.5215002696,0.871436418806,87.1436430613,2.0,1.0,1.0,1220.01098633,1220.01098633,1329.20000203,0.510131323722,2.0,0.0,5509.33382161,0.0,7.72841054743,2.66133405765,3.0078125,5509.33382161,0.0925118713416,240.990001678,240.990001678,100.0,2.0,53.6356922496,42.2951465953,41.918926239,1.0,3264.22004998,1311.45950203,0.0,0.0,1.0,13.7052869797,1.0,0.0,42.1791658401,57.8752139409,1.0,92.2431468964,0.0,1.0,1.0,0.0,39.9091653824,1.0,91.5833326976,0.0,1.0,0.0315047129961,82.0883331299,91.4023704529,82.0883331299,2.0,0.0,100.073045793,0.0566000007093,40.2061579163,0.951259827724,703.968470968,1.0,0.0,6033.20229473,0.00603320229473,710.356138029,0.678612226619,0.272644747954,0.678612226619,0.0,0.0,1768.07499186,710.356138029,1768.07499186,0.0,0.0,0.00176807499186,0.678589647015,1.0,7.91522332202,2.0,2.0,2.0,0.0,92.9356149038,59.0411218007,57.8752139409,0.578752139409,1.0,9.33333333333,4575.679552,140.27920371,2478.43112989,0.951256974573,2478.43112989,1.0,0.0,0.0,0.0,121.30083402,1.0,100.0,1.0,0.0,59.9500007629,119.689166387,1.0,99.9166679382,0.0,1.0,240.990001678,0.0,1801.0,0.000238622126238,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286615241982,168493.0,3006.03833418,92.1578224715,1628.2300586,0.624937760332,1628.2300586,0.286640043534,1.0,1.0,1.0,0.0,2605.42755127,2605.42755127,2605.42755127,0.0,0.0,1768.07499186,2605.42755127
2017-01-22T12:00:00.000Z,0.0,0.032048944356,0.824954677721,0.632367067825,52.7080008189,0.0448648298946,118.815834045,0.0,58.8708327611,1.0,93.1388905843,0.0,0.0,0.0,55.7999992371,59.9450003306,1.0,92.9999993642,0.0,0.0,118.815834045,93.4289868673,2.0,0.0,124.815749804,72.1077489853,43.7161458333,0.518309387266,1368.24165853,0.0,0.514925312183,0.0,1.0,15.0875512759,83.6569989522,,3270.41603597,83.3764998118,83.3950246175,72.0994987488,72.0102793376,,2711.33270264,53.7800003688,53.654586792,41.6794993083,41.743830363,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,82.722501119,100.0,9.18064022064,41.6970005035,1.04849910736,5.90691125393,40.6310002009,207.0,88.2083339691,703.608332316,0.514925312183,41.6970005035,0.973104802912,97.6038970947,2.0,1.0,1.0,1366.45454915,1366.45454915,0.0,0.538024861416,0.0,1.0,15.0234930515,82.890499115,,3084.73878988,82.8784999847,82.6830368042,72.1159992218,71.7722015381,,2484.74993896,53.6059996287,53.5363413493,41.6714995702,41.8440628052,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,9.08941427867,41.2070004145,0.837999979655,5.93407865365,40.8334995906,207.0,85.3499997457,664.633331299,0.538024861416,41.2070004145,0.882067929222,88.2067928314,2.0,1.0,1.0,1234.89510091,1234.89510091,1368.24165853,0.516526850135,2.0,0.0,5471.9942627,0.0,7.68830364401,2.3961135149,3.12239583333,5462.18204013,0.0867738383404,230.574164073,230.574164073,98.1195379893,2.0,53.8303111683,42.2263571999,41.918926239,1.0,3327.28626752,1313.536633,0.0,0.0,1.0,13.3858668009,1.0,0.0,43.4383322398,58.7136319478,1.0,93.1792214712,0.0,1.0,1.0,0.0,41.1649990082,1.0,92.6547597249,0.0,1.0,0.0319687662147,84.603331248,92.4147911072,84.603331248,2.0,0.0,102.006502601,0.0566000007093,40.2698376988,0.949919430644,707.959955327,1.0,0.0,6149.76650994,0.00614976650994,711.481222511,0.682712235583,0.269519199472,0.682712235583,0.0,0.0,1802.2350057,711.481222511,1802.2350057,0.0,0.0,0.0018022350057,0.680554350217,1.0,7.11475997748,2.0,2.0,2.0,0.0,91.1072978973,60.2667280833,58.7136319478,0.587136319478,1.0,10.5,4629.56696804,141.931260792,2507.6194172,0.949921876391,2507.6194172,1.0,0.0,0.0,0.0,116.072498957,1.0,98.2361106873,1.0,0.0,58.8833341599,114.501667658,1.0,98.1388899485,0.0,1.0,230.574164073,0.0,1869.29992676,0.000239000063497,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283727752956,168493.0,3083.95843211,94.546663116,1670.43572317,0.632784794078,1670.43572317,0.284010473711,1.0,1.0,1.0,0.0,2646.98488363,2639.81647283,2639.81647283,0.0,0.0,1802.2350057,2639.81647283
2017-01-22T13:00:00.000Z,0.0,0.0292238274913,0.79377223403,0.510683685543,47.2982505163,0.0418370363947,64.2141679128,0.0,31.9183335304,1.0,75.8750019073,0.0,0.0,0.0,45.3916670481,32.2958334287,1.0,75.6527792613,0.0,0.0,64.2141679128,76.1339715322,2.0,0.0,117.026250203,69.7279996872,42.7265625,0.456673670845,699.258326213,0.0,0.447159268383,0.0,1.0,13.539273421,78.4460010529,8.309455178,2556.24951172,78.1445000966,78.246287028,69.6919994354,69.6458638509,,1643.66630046,53.1935002009,53.0672607422,41.4169998169,41.2430470785,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.301500956217,80.3119996389,100.0,7.7100118796,36.7275002797,1.36049969991,5.82926154137,40.056500117,207.0,54.5166667302,362.658332825,0.447159268383,36.7275002797,0.577272564116,57.727256457,2.0,1.0,1.0,808.181589762,808.181589762,0.0,0.447392716628,0.0,1.0,13.4921361605,77.6075000763,7.99950027466,2389.95090739,77.7635002136,77.5843556722,69.763999939,69.4255701701,,1556.99993896,53.011999766,52.953008016,41.4705003103,42.0368270874,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.156000137329,100.0,7.57954808076,36.2929999034,0.800500233968,5.91258811951,40.6700000763,207.0,52.4833329519,336.600001017,0.447392716628,36.2929999034,0.535655444917,53.5655441284,2.0,1.0,1.0,749.917622884,749.917622884,699.258326213,0.455029091315,2.0,0.0,3247.37394206,0.0,7.67949346701,5.64182929198,6.53385416667,3247.37394206,0.0368858676393,56.9383338292,56.9383338292,61.1093349457,2.0,53.4359461466,42.1389338175,41.918926239,1.0,1597.21992687,1087.8268698,0.0,0.0,0.0,10.8887770971,1.0,0.0,23.8508329391,58.8032223384,1.0,75.7305914561,0.0,1.0,1.0,0.0,20.8966662089,1.0,73.1130936941,0.0,1.0,0.029098394179,44.7474991481,72.904399236,44.7474991481,2.0,0.0,48.9668773664,0.0566000007093,33.350125448,0.949830185898,708.226755307,1.0,0.0,2952.11437356,0.00295211437356,589.224823853,0.565007613886,0.384812669618,0.565007613886,0.0,0.0,865.139165243,589.224823853,865.139165243,0.0,0.0,0.000865139165243,0.562818894784,1.0,4.62831777371,2.0,2.0,2.0,0.0,91.1980959574,60.3442932765,58.8032223384,0.588032223384,1.0,10.5,2685.04679667,82.3170028144,1454.3639891,0.949820283504,1454.3639891,1.0,0.0,0.0,0.0,28.8833332062,1.0,61.291671435,1.0,0.0,36.6166677475,28.0549999873,1.0,61.0277795792,0.0,1.0,56.9383338292,0.0,1305.32995605,0.00019793181585,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405142610977,168493.0,1446.25172604,44.3385595927,783.366767438,0.511603457398,783.366767438,0.40743599564,1.0,1.0,1.0,0.0,1531.1991272,1531.1991272,1531.1991272,0.0,0.0,865.139165243,1531.1991272
2017-01-22T14:00:00.000Z,0.0,0.0282499230672,0.796311292663,0.507590280896,46.8579985301,0.0410462403308,60.5933335622,0.0,30.2241667112,1.0,74.5972213745,0.0,0.0,0.0,44.625,30.3574999173,1.0,74.3749987284,0.0,0.0,60.5933335622,74.8830267588,2.0,0.0,115.93274943,69.0747509003,41.7213541667,0.443651557519,654.891667684,0.0,0.435590627673,0.0,1.0,13.3362206618,77.6899992625,8.35799916585,2502.49951172,77.4154993693,77.4559936523,69.0575002035,68.9938074748,,1631.66628011,53.1724996567,53.0513356527,41.7274993261,41.5465723674,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,78.4144999186,100.0,7.46397809188,35.6880000432,1.3484992981,5.87224256992,40.379000028,207.0,52.3250001272,338.825002035,0.435590627673,35.6880000432,0.555744171143,55.57441775,2.0,1.0,1.0,778.0418396,778.0418396,0.0,0.43128994516,0.0,1.0,13.2927091122,76.8875001272,7.94249852498,2322.83424886,77.0345001221,76.8431905111,69.0920015971,68.7583872477,,1554.74994914,52.9909998576,52.9319712321,41.6774994532,42.2640482585,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.146999994914,100.0,7.34910158316,35.3570006688,0.773499488831,5.943607529,40.9039999644,207.0,50.558333079,316.108337402,0.43128994516,35.3570006688,0.523475225539,52.3475224177,2.0,1.0,1.0,732.865315755,732.865315755,654.891667684,0.443618421369,2.0,0.0,3217.61897786,0.0,7.68941900947,4.88341573874,5.734375,3217.61897786,0.0358874783588,52.9474995931,52.9474995931,60.0,2.0,53.447273948,42.4197947184,41.918926239,1.0,1495.66817502,1090.97139926,0.0,0.0,0.0,9.75879033407,1.0,0.0,22.338332653,59.2987098694,1.0,74.2808202108,0.0,1.0,1.0,0.0,19.362499555,1.0,71.4642836253,0.0,1.0,0.0282499507308,41.7008323669,71.3678461711,41.7008323669,2.0,0.0,45.8535477019,0.0566000007093,33.4465290714,0.949137557466,710.296440065,1.0,0.0,2764.4180011,0.0027644180011,590.928068062,0.548818890936,0.400319886042,0.548818890936,0.0,0.0,810.133341471,590.928068062,810.133341471,0.0,0.0,0.000810133341471,0.548823734125,1.0,3.44386976374,2.0,2.0,2.0,0.0,90.3436609904,60.9499581655,59.2987098694,0.592987098694,1.0,10.5,2586.63957428,79.3000767733,1401.06140953,0.949138776979,1401.06140953,1.0,0.0,0.0,0.0,26.9225001335,1.0,60.1388931274,1.0,0.0,35.9083347321,26.0249999364,1.0,59.8472245534,0.0,1.0,52.9474995931,0.0,854.049987793,0.000198503967948,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.421771711105,168493.0,1383.33474255,42.4096779382,749.287586691,0.507599380582,749.287586691,0.421788791444,1.0,1.0,1.0,0.0,1476.13967896,1476.13967896,1476.13967896,0.0,0.0,810.133341471,1476.13967896
2017-01-22T15:00:00.000Z,0.0,0.0280956563676,0.804103660574,0.507410004647,46.4125003815,0.0407061152403,57.4941657384,0.0,28.6816663742,1.0,73.3888899485,0.0,0.0,0.0,43.9166663488,28.8233334223,1.0,73.1944433848,0.0,0.0,57.4941657384,73.6785106659,2.0,0.0,115.245750427,68.8332500458,41.8333333333,0.439225680979,620.808329264,0.0,0.434557093681,0.0,1.0,13.2129383882,77.2445011139,8.17650032043,2457.0828654,76.988000234,77.0179163615,68.8114999135,68.746190389,,1589.99964396,52.8875001272,52.7640406291,41.6764993668,41.4517593384,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,81.6724999746,100.0,7.35569858551,35.3115008672,1.40699895223,5.85723980268,40.2695004145,207.0,50.5500005086,322.741668701,0.434557093681,35.3115008672,0.530566882179,53.0566883087,2.0,1.0,1.0,742.79363505,742.79363505,0.0,0.429512729302,0.0,1.0,13.1488801638,76.3564999898,7.66050020854,2271.09073893,76.5155003866,76.3250147502,68.855000178,68.5185623169,,1514.24994914,52.7015005747,52.6533737183,41.7029997508,42.2972437541,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.159000396729,100.0,7.2052727143,34.8125006358,0.797499656677,5.94360744953,40.9055000941,207.0,48.1833337148,298.066663106,0.429512729302,34.8125006358,0.495677969796,49.567797025,2.0,1.0,1.0,693.949157715,693.949157715,620.808329264,0.43968473507,2.0,0.0,3138.85591634,0.0,7.68498971246,6.03229045868,7.078125,3138.43161843,0.0366936660094,51.8483333588,51.8483333588,60.0,2.0,53.1815684925,42.3729664196,41.918926239,1.0,1421.40629937,1053.1518772,0.0,0.0,0.0,9.53061167399,1.0,0.0,21.3291662534,59.2808882395,1.0,73.1563924154,0.0,1.0,1.0,0.0,18.3816661835,1.0,70.4047603607,0.0,1.0,0.0281295588377,39.7108325958,70.0409317017,39.7108325958,2.0,0.0,43.5768592528,0.0566000007093,32.2870745295,0.948845634398,711.170189113,1.0,0.0,2627.16104178,0.00262716104178,570.443005739,0.544715431635,0.403591907268,0.544715431635,0.0,0.0,769.909164429,570.443005739,769.909164429,0.0,0.0,0.000769909164429,0.545120447874,1.0,3.02770506607,2.0,2.0,2.0,0.0,89.8713703156,61.2002563477,59.2808882395,0.592808882395,1.0,11.0833333333,2475.96283038,75.906997051,1341.1130053,0.948845634398,1341.1130053,1.0,0.0,0.0,0.0,26.2041665713,1.0,60.111114502,1.0,0.0,35.9166679382,25.6441666285,1.0,59.8611132304,0.0,1.0,51.8483333588,0.0,800.640014648,0.000191622646219,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.42535043914,168493.0,1324.05213652,40.5922174554,717.176977858,0.507407087877,717.176977858,0.425354282516,1.0,1.0,1.0,0.0,1412.48646037,1413.41537198,1413.41537198,0.0,0.0,769.909164429,1413.41537198
2017-01-22T16:00:00.000Z,0.0,0.0278429203706,0.806070232692,0.507440582882,46.2864993413,0.040462527135,56.5858332316,0.0,28.2233333588,1.0,72.9861132304,0.0,0.0,0.0,43.6666669846,28.3833333651,1.0,72.7777792613,0.0,0.0,56.5858332316,73.2575505575,2.0,0.0,114.944999695,68.6585003535,41.6614583333,0.436059762387,609.816660563,0.0,0.43469831599,0.0,1.0,13.1549232801,77.0359992981,8.16449991862,2449.16617839,76.8094997406,76.8119150798,68.644999822,68.5728530884,,1573.66631063,52.8589998881,52.7417449951,41.6929995219,41.4803949992,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,82.5695006053,100.0,7.29464240869,35.1165002187,1.40549945831,5.86028087139,40.2875000636,207.0,50.0416666667,318.324999491,0.43469831599,35.1165002187,0.523107572283,52.310757637,2.0,1.0,1.0,732.350601196,732.350601196,0.0,0.424926481175,0.0,1.0,13.0836131573,76.1074994405,7.59899902344,2251.59318034,76.2709999084,76.0860570272,68.672000885,68.3412450155,,1503.74997965,52.6985006332,52.63743337,41.7494999568,42.3731994629,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.163500467936,100.0,7.12946307659,34.5214999517,0.767499923706,5.95415008068,40.9820000331,207.0,47.4166666667,291.491666158,0.424926481175,34.5214999517,0.490014844622,48.984989802,2.0,1.0,1.0,686.020782471,686.020782471,609.816660563,0.436071582469,2.0,0.0,3125.43699137,0.0,7.64763657252,6.41874806086,7.49739583333,3125.43699137,0.0378216392367,52.8849995931,52.8849995931,60.0,2.0,53.1670735677,42.428082784,41.918926239,1.0,1399.79806499,1051.19316893,0.0,0.0,0.0,9.51363754272,1.0,0.0,20.9316660563,59.1313622793,1.0,72.6940612793,0.0,1.0,1.0,0.0,18.0058326721,1.0,69.7738087972,0.0,1.0,0.0278432396382,38.9374993642,69.6035410563,38.9374993642,2.0,0.0,42.9144033535,0.0566000007093,32.2270252991,0.949315659606,709.764154445,1.0,0.0,2587.22291039,0.00258722291039,569.382065288,0.542167362918,0.407146318153,0.542167362918,0.0,0.0,758.204996745,569.382065288,758.204996745,0.0,0.0,0.000758204996745,0.54218488435,1.0,2.74892642727,2.0,2.0,2.0,0.0,91.5299193064,60.794564565,59.1313622793,0.591313622793,1.0,9.91666666667,2450.99123392,75.1414286527,1327.58706203,0.949313681071,1327.58706203,1.0,0.0,0.0,0.0,26.7683331172,1.0,60.1527824402,1.0,0.0,35.9083347321,26.1166666349,1.0,59.8472245534,0.0,1.0,52.8849995931,0.0,771.440002441,0.00019126625616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428884915778,168493.0,1310.13255428,40.1654769263,709.637392631,0.507438272555,709.637392631,0.428867349231,1.0,1.0,1.0,0.0,1398.4703776,1398.4703776,1398.4703776,0.0,0.0,758.204996745,1398.4703776
2017-01-22T17:00:00.000Z,0.0,0.0278299082345,0.811583331194,0.507832378265,46.0577481588,0.0407460421449,55.4108324051,0.0,27.5641663869,1.0,72.4722226461,0.0,0.0,0.0,43.3750003179,27.846666654,1.0,72.2916673024,0.0,0.0,55.4108324051,72.7990843455,2.0,0.0,114.51599884,68.4582506816,41.7890625,0.437966940965,595.708328247,0.0,0.430792710904,0.0,1.0,13.0630660852,76.6805006663,8.06249936422,2425.41621908,76.5004990896,76.4615961711,68.4379997253,68.3753992716,,1560.6663208,52.7614997228,52.6289901733,41.7139997482,41.4912134806,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.180001576742,82.1644992828,100.0,7.20379892985,34.7864993413,1.43249956767,5.85926715533,40.2815001806,207.0,48.9916667938,309.391667684,0.430792710904,34.7864993413,0.513121668498,51.3121668498,2.0,1.0,1.0,718.370335897,718.370335897,0.0,0.426973623014,0.0,1.0,13.0123028755,75.8659992218,7.55249786377,2223.47167969,76.0309995015,75.8381525675,68.4785016378,68.1530761719,9.87800216675,1479.99993896,52.5530001322,52.5009969076,41.6759990056,42.29469045,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.165000279744,100.0,7.07193915049,34.3550004959,0.795999526978,5.94036372503,40.8799994787,207.0,46.7166665395,286.316665649,0.426973623014,34.3550004959,0.479046914237,47.9046916962,2.0,1.0,1.0,670.665679932,670.665679932,595.708328247,0.438024085002,2.0,0.0,3074.67850749,0.0,7.58999625119,6.72969869773,7.9296875,3074.67850749,0.0380702731316,51.7508331935,51.7508331935,60.0,2.0,53.0856434215,42.4197972616,41.918926239,1.0,1367.59112064,1019.39247782,0.0,0.0,0.0,9.70294221242,1.0,0.0,20.3849995931,58.7350575129,1.0,72.0662085215,0.0,1.0,1.0,0.0,17.4683329264,1.0,69.1249961853,0.0,1.0,0.0278347292104,37.8533322016,68.9702479045,37.8533322016,2.0,0.0,41.9270167903,0.0566000007093,31.2520934718,0.950561855809,706.045166479,1.0,0.0,2527.69536397,0.00252769536397,552.157121557,0.544609463818,0.405947934573,0.544609463818,0.0,0.0,740.760004679,552.157121557,740.760004679,0.0,0.0,0.000740760004679,0.544670894742,1.0,2.83243805363,2.0,2.0,2.0,0.0,95.1263237,59.686653773,58.7350575129,0.587350575129,1.0,9.91666666667,2386.98359846,73.179110262,1292.91712624,0.950557398391,1292.91712624,1.0,0.0,0.0,0.0,26.0674997965,1.0,60.1666717529,1.0,0.0,35.9083347321,25.6833333969,1.0,59.8472245534,0.0,1.0,51.7508331935,0.0,754.229980469,0.000185480070221,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.427063042443,168493.0,1275.20159645,39.0945787366,690.716930154,0.507817612458,690.716930154,0.426969562538,1.0,1.0,1.0,0.0,1360.16733805,1360.16733805,1360.16733805,0.0,0.0,740.760004679,1360.16733805
2017-01-22T18:00:00.000Z,0.0,0.0281004276119,0.817600334808,0.508446457321,45.8762483597,0.0412093635272,54.4041665395,0.0,27.0466666222,1.0,72.0277767181,0.0,0.0,0.0,43.1083329519,27.2883335749,1.0,71.8472207387,0.0,0.0,54.4041665395,72.3356412252,2.0,0.0,114.481499354,68.6052509944,41.7473958333,0.441340161672,582.816665649,0.0,0.435940938014,0.0,1.0,13.0691092809,76.6985003153,7.89599863688,2412.49953206,76.4884993235,76.483215332,68.5925006866,68.5188852946,,1534.6663208,52.6339998245,52.5098749797,41.7229998906,41.48802948,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,80.7754993439,100.0,7.2112613519,34.7654994329,1.45649973551,5.857847929,40.2665001551,207.0,48.1666663488,304.033335368,0.435940938014,34.7654994329,0.498190957932,49.8190952937,2.0,1.0,1.0,697.467341105,697.467341105,0.0,0.428691417444,0.0,1.0,12.9941731294,75.803000768,7.36799875895,2209.97334798,75.986000061,75.7953389486,68.6180013021,68.2889353434,,1457.49996948,52.4390004476,52.3843383789,41.7254997889,42.35597229,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.182999293009,100.0,7.04813269774,34.2605002721,0.798999468486,5.94604043166,40.9265003204,207.0,45.7333332698,278.783332825,0.428691417444,34.2605002721,0.464597752889,46.4597752889,2.0,1.0,1.0,650.436854045,650.436854045,582.816665649,0.441403434087,2.0,0.0,3022.75323486,0.0,7.55204260349,7.34436766307,8.4453125,3022.75323486,0.0391445951892,51.6391661962,51.6391661962,60.0,2.0,52.9494476318,42.4631118774,41.918926239,1.0,1340.29966689,977.01794049,0.0,0.0,0.0,9.43070665995,1.0,0.0,19.9983329773,59.1617940267,1.0,71.7465731303,0.0,1.0,1.0,0.0,17.1099996567,1.0,68.7142836253,0.0,1.0,0.028109985511,37.108332634,68.5518309275,37.108332634,2.0,0.0,41.0903272107,0.0566000007093,29.9529932427,0.950488309167,706.264381161,1.0,0.0,2477.25303505,0.00247725303505,529.204820978,0.549749256724,0.400742386095,0.549749256724,0.0,0.0,725.977503459,529.204820978,725.977503459,0.0,0.0,0.000725977503459,0.549892743429,1.0,3.0888519916,2.0,2.0,2.0,0.0,96.4379437764,59.7530339559,59.1617940267,0.591617940267,1.0,10.5,2317.31760738,71.0433204534,1255.18232444,0.950491642818,1255.18232444,1.0,0.0,0.0,0.0,25.9741667112,1.0,60.0972251892,1.0,0.0,35.9166679382,25.6649998029,1.0,59.8611132304,0.0,1.0,51.6391661962,0.0,756.840026855,0.000177769956275,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.421615896492,168493.0,1239.54633693,38.0014752191,671.4041474,0.50842337295,671.4041474,0.421480690015,1.0,1.0,1.0,0.0,1320.56113688,1320.56113688,1320.56113688,0.0,0.0,725.977503459,1320.56113688
2017-01-22T19:00:00.000Z,0.0,0.0281428800389,0.807582064099,0.507657593631,46.4582519531,0.0414153617002,57.5375003815,0.0,28.6025002797,1.0,73.3055547078,0.0,0.0,0.0,43.9000002543,28.9983334541,1.0,73.1666666667,0.0,0.0,57.5375003815,73.6324246724,2.0,0.0,115.761751175,69.3034992218,41.7890625,0.445882038073,619.441675822,0.0,0.440185617069,0.0,1.0,13.304795742,77.5580005646,8.04600207011,2464.99951172,77.3300011953,77.3326441447,69.2839991252,69.209681193,,1585.33297729,52.7929995855,52.6729456584,41.744000117,41.5268452962,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,82.7389996847,100.0,7.43741897742,35.5860010783,1.40250015259,5.86737676462,40.3414999644,207.0,50.2916669846,321.208335876,0.440185617069,35.5860010783,0.521276819138,52.127682368,2.0,1.0,1.0,729.787546794,729.787546794,0.0,0.433644911356,0.0,1.0,13.2491977215,76.7194989522,7.54050064087,2258.34234619,76.8634999593,76.6579004924,69.3229993184,68.986735026,,1507.74996948,52.6414998372,52.5673065186,41.6985003153,42.359161377,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.14400100708,100.0,7.29889969031,35.164999644,0.745000203451,5.95029803117,40.9535001119,207.0,48.174999555,298.233334859,0.433644911356,35.164999644,0.491208496094,49.1208496094,2.0,1.0,1.0,687.691894531,687.691894531,619.441675822,0.44582272298,2.0,0.0,3124.2701416,0.0,7.51247636477,6.45722039541,7.453125,3124.2701416,0.0376940929963,52.3074995677,52.3074995677,60.0,2.0,53.1139373779,42.4420928955,41.918926239,1.0,1418.62162751,1017.21900419,0.0,0.0,0.0,9.51542472839,1.0,0.0,20.9858330091,59.7685743968,1.0,73.0079886119,0.0,1.0,1.0,0.0,18.1116662025,1.0,70.1726175944,0.0,1.0,0.0281446820308,39.0974995295,69.9330132802,39.0974995295,2.0,0.0,43.4914879881,0.0566000007093,31.1854600577,0.949708780412,708.588944824,1.0,0.0,2622.01418024,0.00262201418024,550.979852772,0.553104747669,0.396602342529,0.553104747669,0.0,0.0,768.400838216,550.979852772,768.400838216,0.0,0.0,0.000768400838216,0.552965283394,1.0,3.57449498348,2.0,2.0,2.0,0.0,96.1092287699,60.4525794983,59.7685743968,0.597685743968,1.0,9.91666666667,2435.8406317,74.6769480458,1319.38069099,0.949707090198,1319.38069099,1.0,0.0,0.0,0.0,26.495833238,1.0,60.1250038147,1.0,0.0,35.9083347321,25.8116668065,1.0,59.8472245534,0.0,1.0,52.3074995677,0.0,814.099975586,0.000185084603264,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.417604908527,168493.0,1302.02741275,39.9169930046,705.247217391,0.507645963954,705.247217391,0.417622899047,1.0,1.0,1.0,0.0,1389.25012207,1389.25012207,1389.25012207,0.0,0.0,768.400838216,1389.25012207
2017-01-22T20:00:00.000Z,0.0,0.0282577460603,0.811723953494,0.50789727858,46.241499265,0.0413934321356,56.0575005213,0.0,27.816666921,1.0,72.7222213745,0.0,0.0,0.0,43.5333337784,28.1499999364,1.0,72.5555553436,0.0,0.0,56.0575005213,73.0036201477,2.0,0.0,115.35899957,69.1175003052,41.9166666667,0.440819860343,599.441665649,0.0,0.435614904879,0.0,1.0,13.2117298444,77.271498998,7.96949958801,2443.74951172,77.0599994659,77.0617879232,69.0904998779,69.0242843628,,1590.66628011,52.5260003408,52.4054031372,41.8055003484,41.5796610514,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,82.0009994507,100.0,7.33502689997,35.2544991175,1.39800039927,5.87670294444,40.4074999491,207.0,48.9416662852,309.941665649,0.435614904879,35.2544991175,0.508299876622,50.8299868902,2.0,1.0,1.0,711.619827271,711.619827271,0.0,0.433450497429,0.0,1.0,13.1633838813,76.420999527,7.45349947611,2237.34493001,76.5980002085,76.4272435506,69.1445007324,68.8081410726,9.80599975586,1516.99994914,52.3294998805,52.2804260254,41.7569999695,42.3642654419,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.177000681559,100.0,7.21166674296,34.8410002391,0.773499806722,5.95171713829,40.9835001628,207.0,47.0249993006,289.5,0.433450497429,34.8410002391,0.477168357486,47.7168356578,2.0,1.0,1.0,668.03570048,668.03570048,599.441665649,0.442912765404,2.0,0.0,3136.52213542,0.0,7.47413457524,6.07719957829,7.00260416667,3133.97627397,0.0386476104705,52.5350001653,52.5350001653,60.0,2.0,52.8930886009,42.4792674672,41.918926239,1.0,1378.114455,999.996730173,0.0,0.0,0.0,9.53020032247,1.0,0.0,20.6583329837,59.5602995555,1.0,72.6426925659,0.0,1.0,1.0,0.0,17.7674996058,1.0,69.8035685221,0.0,1.0,0.0283815965107,38.4258330663,69.4866402944,38.4258330663,2.0,0.0,42.2496366216,0.0566000007093,30.6574670334,0.949595777718,708.926373728,1.0,0.0,2547.14546355,0.00254714546355,541.651354227,0.548934804712,0.3983217851,0.548934804712,0.0,0.0,746.460001628,541.651354227,746.460001628,0.0,0.0,0.000746460001628,0.550856788953,1.0,3.33978493758,2.0,2.0,2.0,0.0,94.186964035,60.5522422791,59.5602995555,0.595602995555,1.0,10.5,2383.98377449,73.0871429569,1291.29226221,0.949595777718,1291.29226221,1.0,0.0,0.0,0.0,26.7000001272,1.0,60.111114502,1.0,0.0,35.9333343506,25.8350000381,1.0,59.8888905843,0.0,1.0,52.5350001653,0.0,800.700012207,0.000181950983325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419464570554,168493.0,1275.04868964,39.0898909859,690.634107703,0.507881330832,690.634107703,0.419399895955,1.0,1.0,1.0,0.0,1355.21688843,1359.83361816,1359.83361816,0.0,0.0,746.460001628,1359.83361816
2017-01-22T21:00:00.000Z,0.0,0.0279077656284,0.817713885954,0.50854708552,45.9159990946,0.0411600700626,54.3633333842,0.0,27.0741667747,1.0,72.0277792613,0.0,0.0,0.0,43.1083332698,27.3141667048,1.0,71.8472232819,0.0,0.0,54.3633333842,72.2919934591,2.0,0.0,114.777749697,68.8617506027,41.8229166667,0.442839801308,584.933324178,0.0,0.437228928258,0.0,1.0,13.1162466208,76.8919995626,7.84799830119,2416.66617839,76.6819998423,76.6847585042,68.8340015411,68.7626978556,9.93599700928,1572.99965413,52.3504997889,52.2079315186,41.7574996948,41.4994862874,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,79.9610004425,100.0,7.24988341331,34.9245001475,1.42199993134,5.8663632075,40.3354997635,207.0,48.0666659673,303.549997965,0.437228928258,34.9245001475,0.49590721857,49.5907217662,2.0,1.0,1.0,694.270105998,694.270105998,0.0,0.434485042319,0.0,1.0,13.0509797732,76.0354995728,7.30200004578,2208.09859212,76.1914997101,76.022160848,68.8894996643,68.5536422729,9.76099967957,1494.74994914,52.1419998805,52.0929896037,41.7419999441,42.3712946574,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.156000137329,100.0,7.10149272283,34.449499766,0.788500150045,5.94928431511,40.953499794,207.0,46.0166670481,281.383328756,0.434485042319,34.449499766,0.462753768194,46.2619568507,2.0,1.0,1.0,647.855275472,647.855275472,584.933324178,0.442816304964,2.0,0.0,3101.51631673,0.0,7.4424409469,6.50368905067,7.640625,3101.51631673,0.0394763197026,52.0649995804,52.0649995804,60.0,2.0,52.652112325,42.4325383504,41.918926239,1.0,1344.40284376,971.270191264,0.0,0.0,0.0,9.7697057724,1.0,0.0,19.9224996567,59.0642957687,1.0,71.9063911438,0.0,1.0,1.0,0.0,16.9399998983,1.0,69.1666641235,0.0,1.0,0.0279123927361,36.8624998728,68.6325416565,36.8624998728,2.0,0.0,41.2161206317,0.0566000007093,29.7767812341,0.949595777718,708.926373728,1.0,0.0,2484.83686694,0.00248483686694,526.091534646,0.551303765547,0.398292012171,0.551303765547,0.0,0.0,728.200002035,526.091534646,728.200002035,0.0,0.0,0.000728200002035,0.551333218813,1.0,3.19965429465,2.0,2.0,2.0,0.0,91.9477316538,60.5522422791,59.0642957687,0.590642957687,1.0,10.5,2315.67303502,70.9929018658,1254.29153668,0.949595777718,1254.29153668,1.0,0.0,0.0,0.0,26.4225001335,1.0,60.0833358765,1.0,0.0,35.9250011444,25.6425000827,1.0,59.8750019073,0.0,1.0,52.0649995804,0.0,768.950012207,0.000176724144232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419433217287,168493.0,1240.03532282,38.016466337,671.669008138,0.508505427566,671.669008138,0.419389299148,1.0,1.0,1.0,0.0,1320.86890666,1320.86890666,1320.86890666,0.0,0.0,728.200002035,1320.86890666
2017-01-22T22:00:00.000Z,0.0,0.027999698854,0.838666444429,0.512064563663,44.8172499339,0.0414965253834,49.7549997965,0.0,24.8541669846,1.0,69.9861106873,0.0,0.0,0.0,41.8750003179,24.9116665522,1.0,69.7916666667,0.0,0.0,49.7549997965,70.2559115092,2.0,0.0,112.736250242,67.9190003077,41.6927083333,0.441871248764,529.975006104,0.0,0.440539133436,0.0,1.0,12.7439830303,75.5300006866,7.42949930827,2320.41621908,75.3245004018,75.3572031657,67.8950010935,67.8401692708,9.74879989624,1469.99967448,51.9484999975,51.8295440674,41.7049999237,41.3957621257,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,76.4794991811,100.0,6.9074151516,33.6195004781,1.57950019836,5.83777658145,40.1254997253,207.0,44.7833334605,276.283337911,0.440539133436,33.6195004781,0.448206867036,44.8206866582,2.0,1.0,1.0,627.489613851,627.489613851,0.0,0.434482151403,0.0,1.0,12.684759299,74.6539999644,6.88050015767,2111.3607076,74.8234996796,74.6452585856,67.9429995219,67.623664856,9.70700009664,1392.49994914,51.7609999975,51.7130228678,41.6954997381,42.3483098348,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.169499715169,100.0,6.75311350822,33.1279999415,0.877000172933,5.93164579074,40.8184995651,207.0,42.5500005086,253.691666921,0.434482151403,33.1279999415,0.41708614531,41.7086140315,2.0,1.0,1.0,583.920603434,583.920603434,529.975006104,0.441919238012,2.0,0.0,2907.23398844,0.0,7.41009259224,8.56386335691,9.88541666667,2907.23398844,0.0422136287979,50.542500178,50.542500178,60.0,2.0,52.2978261312,42.4248936971,41.918926239,1.0,1225.59834127,877.93357724,0.0,0.0,0.0,9.4528725942,1.0,0.0,18.2366660436,58.4421284993,1.0,69.6232852936,0.166666666667,1.0,1.0,0.0,15.3499995073,1.0,66.4285704295,0.0,1.0,0.0280080683192,33.5824985504,66.2256412506,33.5824985504,2.0,0.0,37.5738636036,0.0566000007093,26.9153077102,0.949985161422,707.766764107,0.833333333333,0.166666666667,2265.25252947,0.00226525252947,475.535465952,0.553489993348,0.396481810937,0.553150677439,0.555183383427,0.0,663.849171956,475.535465952,552.695002238,111.154169718,0.0,0.000663849171956,0.553667510549,1.0,2.82029740514,2.0,2.0,2.0,0.166666666667,91.1209074656,60.1960318883,58.4421284993,0.584421284993,1.0,11.0833333333,2103.53191851,64.4891713138,1139.38463791,0.949971804286,1139.38463791,1.0,0.0,0.0,0.0,25.4008332888,1.0,60.0694465637,1.0,0.0,35.9250011444,25.1416667302,1.0,59.8750019073,0.0,1.0,50.542500178,0.0,722.659973145,0.0001597414,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.417361661839,168493.0,1133.60482529,34.7535661985,614.020596518,0.511944987264,614.020596518,0.417218800839,1.0,1.0,1.0,0.0,1199.3878479,1199.3878479,999.176218669,200.211629232,0.0,663.849171956,1199.3878479
2017-01-22T23:00:00.000Z,0.0,0.0261040102049,0.888076983084,0.52530841632,42.3407510122,0.0411003286316,39.9616670609,0.0,19.9508334796,1.0,65.0555559794,0.0,0.0,0.0,38.924999555,20.0074998538,1.0,64.8749987284,0.0,0.0,39.9616670609,65.3484249115,2.0,0.0,107.367000898,65.0262498856,41.6458333333,0.428459580892,417.0,0.0,0.436794936017,0.0,1.0,11.8000291983,71.9180005391,6.75000190735,2102.49958293,71.7590007782,71.8272272746,65.0089988708,64.9849624634,9.33199988471,1255.99971517,51.1924997965,51.0657628377,41.5819997787,41.1164271037,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.158999760946,71.9750010173,100.0,6.04192984104,30.1770009995,2.05349985758,5.75809935729,39.5284999212,207.0,38.5500001907,220.074999491,0.436794936017,30.1770009995,0.3599565288,35.9956528346,2.0,1.0,1.0,503.93914032,503.93914032,0.0,0.424004858851,0.0,1.0,11.7420140107,71.0419991811,6.17249933879,1894.26288859,71.2160002391,71.0570093791,65.0435009003,64.7489064535,9.22345490889,1192.49992879,50.9630002975,50.9346059163,41.6429999669,42.2072525024,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.178500493368,100.0,5.86855494976,29.5730002721,1.25800005595,5.87345906099,40.384999911,207.0,36.2583335241,196.924997965,0.424004858851,29.5730002721,0.331422718593,33.1422713598,2.0,1.0,1.0,463.99180603,463.99180603,417.0,0.428493092177,2.0,0.0,2482.49658203,0.0,7.39335072041,11.6184227467,13.7864583333,2482.49658203,0.049345928785,47.5566666921,47.5566666921,60.0,2.0,51.6240768433,42.2331924438,41.918926239,1.0,978.367541885,735.550348516,0.0,0.0,0.0,10.5443080266,1.0,0.0,14.0966661771,54.4646908442,1.0,63.4531939824,1.0,1.0,1.0,0.0,11.3091665109,1.0,59.5238075256,0.0,1.0,0.0259236665484,25.4058322906,59.205019633,25.4058322906,2.0,0.0,29.9943687383,0.0566000007093,22.5501842962,0.953924558577,696.082584928,0.0,1.0,1808.30005589,0.00180830005589,398.413145117,0.544499008469,0.409361940477,0.0,0.544499008469,0.0,529.935836792,398.413145117,0.0,529.935836792,0.0,0.000529935836792,0.544840708375,1.0,1.10747717249,2.0,2.0,2.0,1.0,89.811340332,56.357254982,54.4646908442,0.544646908442,1.0,10.5,1713.9178904,52.5445530345,928.348981909,0.953860948946,928.348981909,1.0,0.0,0.0,0.0,23.8475000064,1.0,60.055557251,1.0,0.0,35.9083347321,23.7091666857,1.0,59.8472245534,0.0,1.0,47.5566666921,0.0,648.940002441,0.000133834546813,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.429163119561,168493.0,942.378107178,28.8910202224,510.442047003,0.524469509661,510.442047003,0.428810033632,1.0,1.0,1.0,0.0,973.253997803,973.253997803,0.0,973.253997803,0.0,529.935836792,973.253997803
2017-01-23T00:00:00.000Z,0.0,0.021482668977,0.827035295107,0.51710940176,44.0620017052,0.0376046364589,50.3583335876,0.0,25.1374999682,1.0,69.7916669846,0.0,0.0,0.0,41.7499996821,25.2291666667,1.0,69.5833330154,0.0,0.0,50.3583335876,70.0604797999,2.0,0.0,108.033001264,63.9709995588,41.6927083333,0.398326039753,537.525001526,0.0,0.400556932304,0.0,1.0,11.963196675,72.4565003713,8.25150140127,2307.49953206,72.228501002,72.2214253743,63.9769996007,63.9240239461,9.07527264682,1852.33292643,51.1220000585,50.986134847,41.9645001094,41.6738332113,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,76.7975006104,100.0,6.08730475108,30.2640008926,1.56000010173,5.8758919239,40.4045000076,207.0,45.9833329519,282.516663869,0.400556932304,30.2640008926,0.50688310714,50.6883109411,2.0,1.0,1.0,709.636349996,709.636349996,0.0,0.388703863,0.0,1.0,11.8918864727,71.5309988658,7.64400100708,2091.11328125,71.6090005239,71.4237620036,63.9649995168,63.6817932129,9.0244995753,1742.49992879,50.9344994227,50.8925323486,41.9099998474,42.4517186483,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0780016581217,100.0,5.93307340145,29.6990006765,0.889000256856,5.95881307125,41.0209995906,207.0,43.4833335876,255.008333842,0.388703863,29.6990006765,0.470417909168,47.0160347621,2.0,1.0,1.0,658.585072835,658.585072835,537.525001526,0.399482805727,2.0,0.0,3673.8616333,0.0,7.40193875631,5.36943517129,5.6875,3673.8616333,0.0586044776101,81.6500018438,81.6500018438,68.2019602458,2.0,51.3349583944,42.5197931925,41.918926239,1.0,1289.57839532,1090.06275226,0.0,0.0,0.0,11.4466501872,1.0,0.0,15.890832901,52.5303494136,1.0,65.5821905136,0.5,1.0,1.0,0.0,13.0991663933,1.0,61.8511889776,0.0,1.0,0.0211378534563,28.9899994532,61.8917179108,28.9899994532,2.0,0.0,39.5353364151,0.0566000007093,33.418672165,0.955103588279,692.612292368,0.5,0.5,2383.50577312,0.00238350577312,590.435896577,0.517617595977,0.437534983013,0.522211677645,0.511120078004,0.0,698.504168193,590.435896577,412.819168091,285.685000102,0.0,0.000698504168193,0.517516081532,1.0,0.707331165302,2.0,2.0,2.0,0.5,86.1192773183,55.0441443125,52.5303494136,0.525303494136,1.0,10.5,2379.64114758,72.9540085802,1288.94006477,0.955152578989,1288.94006477,1.0,0.0,0.0,0.0,41.1991669337,1.0,68.19444561,1.0,0.0,40.7833344142,40.4508341153,1.0,67.9722235998,0.0,1.0,81.6500018438,0.0,1006.97998047,0.000198338638193,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.458078628103,168493.0,1284.94453617,39.3932735666,695.994223904,0.515757633806,695.994223904,0.458896182167,1.0,1.0,1.0,0.0,1349.45985921,1349.45985921,790.520751953,558.939107259,0.0,698.504168193,1349.45985921
2017-01-23T01:00:00.000Z,0.0,0.0259699610885,0.769198758271,0.523765646413,47.0485003789,0.0376309833189,70.4625002543,0.0,35.0683333079,1.0,78.3472207387,0.0,0.0,0.0,46.8999996185,35.3266665141,1.0,78.1666653951,0.0,0.0,70.4625002543,78.6146125793,2.0,0.0,112.323750178,65.2752497991,41.78125,0.411766665214,770.999989827,0.0,0.413420460046,0.0,1.0,12.7282706102,75.4490000407,9.80100059509,2699.58284505,75.0830001831,75.1639226278,65.281999588,65.2287724813,,2202.66617839,52.3250001272,52.1869049072,41.6405000687,41.5173034668,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.365999857585,82.1330006917,100.0,6.85521697998,33.4425001144,1.25999991099,5.87305363019,40.3805001577,207.0,58.799999555,404.649998983,0.413420460046,33.4425001144,0.699195905413,69.9195912679,2.0,1.0,1.0,978.874267578,978.874267578,0.0,0.40587391929,0.0,1.0,12.6194923719,74.4065004985,9.21299997965,2479.56467692,74.4814999898,74.3174870809,65.2685000102,64.97215271,,2060.24995931,52.1464996338,52.085975647,41.6234998703,42.1070378621,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,6.67122181257,32.8580001195,0.685000419617,5.94827055931,40.9384994507,207.0,55.8666658401,366.349998474,0.40587391929,32.8580001195,0.644580862863,64.4580872854,2.0,1.0,1.0,902.413208008,902.413208008,770.999989827,0.411733709804,2.0,0.0,4435.82189941,0.0,7.38524949551,4.01828775803,4.20572916667,4435.82189941,0.061298163505,115.014998754,115.014998754,77.2070293427,2.0,52.3579330444,42.2121785482,41.918926239,1.0,1855.67406685,1447.3183851,0.0,0.0,0.0,13.5045763652,1.0,0.0,25.7466661135,51.7774232229,1.0,78.076482137,0.0,1.0,1.0,0.0,22.8799996376,1.0,75.8273804983,0.0,1.0,0.0259717736666,48.6266651154,75.5213082631,48.6266651154,2.0,0.0,56.8904525511,0.0566000007093,44.3712607645,0.955491448913,691.473784982,1.0,0.0,3429.81075631,0.00342981075631,783.944526652,0.536808970614,0.418679932181,0.536808970614,0.0,0.0,1005.13165792,783.944526652,1005.13165792,0.0,0.0,0.00100513165792,0.536736468474,1.0,1.37131162211,2.0,2.0,2.0,0.0,84.2462660472,54.5855436325,51.7774232229,0.517774232229,1.0,10.5,3302.99245195,101.261713316,1789.07618457,0.955488902794,1789.07618457,1.0,0.0,0.0,0.0,58.1424996058,1.0,77.3888905843,1.0,0.0,46.3000001907,56.8724997838,1.0,77.1666660309,0.0,1.0,115.014998754,0.0,1048.01000977,0.000263341864437,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438183981997,168493.0,1810.94411128,55.519140929,980.90353769,0.523869499274,980.90353769,0.438351815373,1.0,1.0,1.0,0.0,1872.41963704,1872.41963704,1872.41963704,0.0,0.0,1005.13165792,1872.41963704
2017-01-23T02:00:00.000Z,0.0,0.0234206436996,0.775564391231,0.513698183196,46.0990006129,0.0371926561406,63.519165357,0.0,31.6574997902,1.0,75.7222251892,0.0,0.0,0.0,45.308333079,31.8149994214,1.0,75.5138899485,0.0,0.0,63.519165357,75.9858474731,2.0,0.0,110.619750977,64.5207503637,41.78125,0.402459991295,687.41666158,0.0,0.396457445023,0.0,1.0,12.3995184898,74.2444998423,9.39000066121,2590.83284505,73.9025007884,73.9851379395,64.5125001272,64.471321106,,1980.66622925,52.583000501,52.4480794271,41.6164999008,41.4625778198,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.341999053955,84.2180016836,100.0,6.53416915735,32.2845007579,1.28999964396,5.86534933249,40.3280003866,207.0,54.4000002543,358.708333333,0.396457445023,32.2860008876,0.646350431896,64.6350431442,2.0,1.0,1.0,904.890604655,904.890604655,0.0,0.391598138524,0.0,1.0,12.3439205488,73.3534984589,8.9054997762,2364.82906087,73.4345003764,73.2766723633,64.5290006002,64.2360814412,,1868.24994914,52.4044996897,52.3409830729,41.6190004349,42.1217219035,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0810019175212,100.0,6.39889379342,31.8154999415,0.701500256856,5.94502675533,40.917500178,207.0,52.2666667302,328.708333333,0.391598138524,31.8154999415,0.599591111683,59.9591112137,2.0,1.0,1.0,839.427556356,839.427556356,687.41666158,0.402501694565,2.0,0.0,3915.40183512,0.0,7.38593439622,3.62750587861,3.64583333333,3915.40183512,0.050330846084,85.9541683197,85.9541683197,70.2709712982,2.0,52.6742477417,42.2038955688,41.918926239,1.0,1618.92046749,1396.93784421,0.0,0.0,0.0,13.920112292,1.0,0.0,21.4791660309,50.5923878352,1.0,73.3447469076,0.0,1.0,1.0,0.0,18.5241659482,1.0,70.5833307902,0.0,1.0,0.0234271737176,40.0033321381,70.3412062327,40.0033321381,2.0,0.0,49.6321631505,0.0566000007093,42.8267159424,0.95638812872,688.847396524,1.0,0.0,2992.223113,0.002992223113,756.655749218,0.513392389276,0.442997214445,0.513392389276,0.0,0.0,876.893330892,756.655749218,876.893330892,0.0,0.0,0.000876893330892,0.513463996351,1.0,0.354396468894,2.0,2.0,2.0,0.0,83.5805339813,53.4634065628,50.5923878352,0.505923878352,1.0,11.0833333333,3015.8583117,92.4588790929,1633.54908011,0.956389603721,1633.54908011,1.0,0.0,0.0,0.0,43.3741668065,1.0,70.4166692098,1.0,0.0,42.1250003179,42.5800002416,1.0,70.2083339691,0.0,1.0,85.9541683197,0.0,901.809997559,0.000254175045506,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.463197438284,168493.0,1619.91826654,49.662753242,877.433791867,0.513708811515,877.433791867,0.463131990493,1.0,1.0,1.0,0.0,1708.03726196,1708.03726196,1708.03726196,0.0,0.0,876.893330892,1708.03726196
2017-01-23T03:00:00.000Z,0.0,0.0219306715734,0.776460491112,0.513561039038,45.9227492015,0.0370664454698,62.9975004196,0.0,31.3308332761,1.0,75.4027779897,0.0,0.0,0.0,45.1333332062,31.6316665014,1.0,75.2222220103,0.0,0.0,62.9975004196,75.6759516398,2.0,0.0,110.116498947,64.1937497457,41.8463541667,0.399355558047,678.683329264,0.0,0.392452619553,0.0,1.0,12.3088697592,73.9025001526,9.37049897512,2571.24951172,73.5589987437,73.6405385335,64.1884997686,64.1424306234,,1958.99955241,52.6624997457,52.5245234172,41.6284999847,41.4803975423,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.343501408895,83.7754987081,100.0,6.44189846516,31.930498759,1.29149945577,5.86697129409,40.337000529,207.0,53.9083331426,353.541664124,0.392452619553,31.930498759,0.643381445748,64.3381458918,2.0,1.0,1.0,900.734024048,900.734024048,0.0,0.389694075392,0.0,1.0,12.2617326578,73.0310001373,8.9160006841,2346.83129883,73.1150004069,72.959757487,64.1989997228,63.9095026652,,1848.49994914,52.4780000051,52.4123865763,41.6519997915,42.1223602295,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,6.31913876534,31.4630006154,0.753999710083,5.94259389242,40.8980000814,207.0,51.7583335241,325.141665141,0.389694075392,31.4630006154,0.595690293085,59.5690294902,2.0,1.0,1.0,833.966410319,833.966410319,678.683329264,0.399282031409,2.0,0.0,3865.8102417,0.0,7.41118673484,3.76296601693,3.57552083333,3865.8102417,0.0485114699654,82.4808330536,82.4808330536,69.2687683105,2.0,52.760286967,42.2089920044,41.918926239,1.0,1590.37513248,1412.46194998,0.0,0.0,0.0,14.2661711375,1.0,0.0,20.1008327802,49.9223286311,1.0,71.6894963582,0.416666666667,1.0,1.0,0.0,17.169166247,1.0,68.7380943298,0.0,1.0,0.0219118037153,37.2699988683,68.4872493744,37.2699988683,2.0,0.0,48.7570326219,0.0566000007093,43.3026472597,0.957076465071,686.835445204,0.583333333333,0.416666666667,2939.46325673,0.00293946325673,765.06442963,0.506889600573,0.450184525039,0.512543299516,0.498528839861,0.0,861.43166097,765.06442963,519.645828247,341.785832723,0.0,0.00086143166097,0.506731214623,1.0,0.172322099908,2.0,2.0,2.0,0.416666666667,83.931268692,52.5478248596,49.9223286311,0.499223286311,1.0,9.33333333333,3002.83708247,92.0596798816,1626.4960906,0.957074125612,1626.4960906,1.0,0.0,0.0,0.0,41.5141665141,1.0,69.3888893127,1.0,0.0,41.5333340963,40.9666665395,1.0,69.2222239176,0.0,1.0,82.4808330536,0.0,910.779968262,0.000256999681053,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.470375818332,168493.0,1611.57985362,49.4071177867,872.917264444,0.513648039136,872.917264444,0.470499674617,1.0,1.0,1.0,0.0,1699.44630941,1699.44630941,1013.85742188,685.588887533,0.0,861.43166097,1699.44630941
2017-01-23T04:00:00.000Z,0.0,0.0208208969882,0.782058105082,0.511277294973,45.7209984461,0.0378155784029,61.4508333206,0.0,30.6266665459,1.0,74.9444446564,0.0,0.0,0.0,44.8499997457,30.8241666158,1.0,74.7499987284,0.0,0.0,61.4508333206,75.2164325714,2.0,0.0,109.53974851,63.8187500636,42.265625,0.407857633618,664.650009155,0.0,0.388735122036,0.0,1.0,12.2049260934,73.503499349,9.34949843089,2547.49951172,73.1644986471,73.2399876912,63.8150002162,63.772916158,,1903.33290609,52.8589998881,52.7181752523,41.6464996338,41.4905802409,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.339000701904,83.3509998322,100.0,6.33836023013,31.5179990133,1.31549962362,5.86656586329,40.3310000102,207.0,53.2749999364,345.616666158,0.388735122036,31.5179990133,0.635081478301,63.6543982824,2.0,1.0,1.0,889.114069621,889.114069621,0.0,0.384121826546,0.0,1.0,12.1638321877,72.6605002085,8.92799981435,2336.33258057,72.7504997253,72.5815048218,63.822499911,63.5344518026,,1805.49993896,52.6850001017,52.6176681519,41.642999649,42.1261952718,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,6.22245474656,31.1075000763,0.755499521891,5.94137744109,40.8875001272,207.0,51.2666664124,319.033335368,0.384121826546,31.1075000763,0.593280156453,59.3280150096,2.0,1.0,1.0,830.592219035,830.592219035,664.650009155,0.408984578692,2.0,0.0,3635.35524495,0.0,7.43685236844,3.43114252885,3.31510416667,3635.35524495,0.0470819327131,76.5200004578,76.5200004578,67.6921310425,2.0,52.9836120605,42.2242838542,41.918926239,1.0,1544.42015439,1336.81177518,0.0,0.0,0.0,14.7711292903,1.0,0.0,18.4141661326,49.0438709259,1.0,69.6575336456,0.833333333333,1.0,1.0,0.0,15.5158331394,1.0,66.4404748281,0.0,1.0,0.0208745873027,33.9299996694,66.2183519999,33.9299996694,2.0,0.0,47.3481647891,0.0566000007093,40.983396936,0.957669203979,685.107103028,0.166666666667,0.833333333333,2854.5254538,0.0028545254538,724.088276014,0.51333667575,0.444331492842,0.496387188783,0.516888374502,0.0,836.540003459,724.088276014,140.140004476,696.399998983,0.0,0.000836540003459,0.514768714706,1.0,1.00815362222,2.0,2.0,2.0,0.833333333333,83.8817227681,51.6907154719,49.0438709259,0.490438709259,1.0,10.5,2881.23192956,88.3315617251,1560.62827947,0.957668168592,1560.62827947,1.0,0.0,0.0,0.0,38.7425006231,1.0,67.8194465637,1.0,0.0,40.5583333969,37.7774995168,1.0,67.5972226461,0.0,1.0,76.5200004578,0.0,857.66003418,0.00024323501235,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.463972289582,168493.0,1538.65585264,47.1714453205,833.417751403,0.511420728534,833.417751403,0.462496453713,1.0,1.0,1.0,0.0,1629.61277262,1629.61277262,282.319946289,1347.29282633,0.0,836.540003459,1629.61277262
