timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-23T05:00:00.000Z,0.0,0.0184390964837,0.782963243977,0.510261238305,45.2409990629,0.0359843574503,57.9308334986,0.0,28.8116664886,1.0,73.4722226461,0.0,0.0,0.0,43.9666665395,29.0974998474,1.0,73.2777779897,0.0,0.0,57.9308334986,73.7311045329,2.0,0.0,108.684748967,63.4437499046,42.3958333333,0.386546460697,622.683334351,0.0,0.380849811189,0.0,1.0,12.0562624137,72.9185002645,9.15299956004,2481.66617839,72.5959993998,72.6709391276,63.4429998398,63.3989486694,,1840.33291626,52.8214998245,52.6882324219,41.709499677,41.5376612345,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.322500864665,82.6085007985,100.0,6.18442527453,30.8864997228,1.33649953206,5.87183713913,40.373000145,207.0,51.1750001907,324.366671244,0.380849811189,30.8864997228,0.608417728969,60.8417723974,2.0,1.0,1.0,851.784820557,851.784820557,0.0,0.375993180868,0.0,1.0,12.0163769722,72.0830001831,8.73299916585,2277.46494548,72.1774991353,72.0064697266,63.4444999695,63.160039266,,1740.49993896,52.6445004145,52.5832443237,41.7045005163,42.211710612,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0944989522298,100.0,6.06871461868,30.4729986191,0.772000312805,5.94766235352,40.9325002035,207.0,48.7916663488,298.316663106,0.375993180868,30.4729986191,0.566617867606,56.6617863973,2.0,1.0,1.0,793.265014648,793.265014648,622.683334351,0.386771179925,2.0,0.0,3620.76940918,0.0,7.47154804071,3.30407122771,3.046875,3620.76940918,0.0422172123618,67.9941660563,67.9941660563,64.9646603266,2.0,52.9576797485,42.2784118652,41.918926239,1.0,1436.9189975,1403.23580459,0.0,0.0,0.0,14.8368171056,1.0,0.0,16.2741661867,48.6061827342,1.0,66.7694079081,1.0,1.0,1.0,0.0,13.429166317,1.0,63.1607138316,0.0,1.0,0.0184517599224,29.7033325831,63.0761493047,29.7033325831,2.0,0.0,44.0524408393,0.0566000007093,43.0197960867,0.958339660992,683.154802178,0.0,1.0,2655.83289739,0.00265583289739,760.067059145,0.483156691624,0.471830889631,0.0,0.483156691624,0.0,778.311665853,760.067059145,0.0,778.311665853,0.0,0.000778311665853,0.483418735365,1.0,0.0329586127662,2.0,2.0,2.0,1.0,86.4410552979,50.6674277566,48.6061827342,0.486061827342,1.0,11.0833333333,2836.74632596,86.9677413396,1536.53251325,0.953841498521,1536.53251325,1.0,0.0,0.0,0.0,34.5008335114,1.0,65.041668574,1.0,0.0,38.8833341599,33.4933331807,1.0,64.8055569331,0.0,1.0,67.9941660563,0.0,826.969970703,0.000255320969338,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494663830796,168493.0,1517.73600005,46.5300935323,822.086447866,0.51033099696,822.086447866,0.494422194516,1.0,1.0,1.0,0.0,1610.88872274,1610.88872274,0.0,1610.88872274,0.0,778.311665853,1610.88872274
2017-01-23T06:00:00.000Z,0.0,0.0198432044743,0.769702509682,0.521670829848,46.3142495155,0.0364167077866,67.1891644796,0.0,33.4524998665,1.0,77.111111323,0.0,0.0,0.0,46.1666666667,33.7424998283,1.0,76.9444446564,0.0,0.0,67.1891644796,77.3736508687,2.0,0.0,110.098499616,63.7842501005,42.2447916667,0.39682796449,732.033350627,0.0,0.395250705399,0.0,1.0,12.3112872442,73.8709990184,9.73800023397,2639.16617839,73.5244998932,73.5934880575,63.7864996592,63.7360890706,,2031.99953206,53.1274998983,52.9857177734,41.8249998093,41.6916478475,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.346499125163,76.2709992727,100.0,6.42059516907,31.6995000839,1.31249968211,5.89069207509,40.5125001272,207.0,56.2749999364,378.341669718,0.395250705399,31.6995000839,0.683560565767,68.3560555776,2.0,1.0,1.0,956.984792074,956.984792074,0.0,0.395125836211,0.0,1.0,12.2750276724,73.074499766,9.36599890391,2438.69480387,73.1479994456,72.9782842,63.7820005417,63.4910812378,,1925.99993896,52.9489994049,52.8828786214,41.7974999746,42.1976750692,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,6.32209408283,31.350499471,0.826000213623,5.95293358962,40.9714997609,207.0,54.7416671117,353.691665649,0.395125836211,31.350499471,0.639233634585,63.9233630498,2.0,1.0,1.0,894.92708842,894.92708842,732.033350627,0.39675407317,2.0,0.0,4075.26182048,0.0,7.50532646974,3.09441443284,2.81510416667,4071.76125081,0.0489230481524,90.3124993642,90.3124993642,71.2775058746,2.0,53.2126286825,42.3529230754,41.918926239,1.0,1709.83966687,1555.04180892,0.0,0.0,0.0,15.5274747213,1.0,0.0,19.7549994787,48.2590249379,1.0,71.3413232168,0.416666666667,1.0,1.0,0.0,16.8499995867,1.0,68.2976156871,0.0,1.0,0.0198333482654,36.6049995422,68.1382109324,36.6049995422,2.0,0.0,52.4195246224,0.0566000007093,47.6737988775,0.958646560474,682.263154906,0.583333333333,0.416666666667,3160.26751992,0.00316026751992,842.293255832,0.502051239163,0.456598757324,0.507599717049,0.494069127439,0.0,926.13999939,842.293255832,552.39666748,373.743331909,0.0,0.00092613999939,0.501917878787,1.0,0.0,2.0,2.0,2.0,0.416666666667,88.1334870656,50.14696757,48.2590249379,0.482590249379,1.0,10.5,3264.88147579,100.0933235,1768.43325522,0.958649996487,1768.43325522,1.0,0.0,0.0,0.0,45.6608333588,1.0,71.3611125946,1.0,0.0,42.6916675568,44.6516669591,1.0,71.1527792613,0.0,1.0,90.3124993642,0.0,961.700012207,0.000282942311417,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.476293495016,168493.0,1776.84000076,54.4735918662,962.430939639,0.521724195233,962.430939639,0.476422616921,1.0,1.0,1.0,0.0,1844.71210734,1844.71210734,1088.25251261,756.459594727,0.0,926.13999939,1844.71210734
2017-01-23T07:00:00.000Z,0.0,0.0192110157745,0.774760109195,0.514684127421,45.769001325,0.0363273033337,62.677500089,0.0,31.2633333206,1.0,75.4027786255,0.0,0.0,0.0,45.1416667302,31.4149998029,1.0,75.236111323,0.0,0.0,62.677500089,75.6748841604,2.0,0.0,109.368751208,63.599749883,42.3619791667,0.392729573694,677.683324178,0.0,0.389923644499,0.0,1.0,12.1783359845,73.404499054,9.46800136566,2574.99951172,73.0655008952,73.1427027384,63.5974995295,63.5526021322,,1951.99957275,52.6954997381,52.5614674886,41.5775000254,41.4301274618,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.338998158773,82.5965010325,100.0,6.32089356581,31.4880008698,1.30949942271,5.85744241873,40.2680006027,207.0,53.8666667938,353.341667175,0.389923644499,31.4880008698,0.647233592442,64.7233597438,2.0,1.0,1.0,906.127029419,906.127029419,0.0,0.385894569154,0.0,1.0,12.1299899419,72.5209992727,9.0045003891,2365.20397949,72.6065006256,72.4454116821,63.6020002365,63.3124821981,,1851.24995931,52.5154997508,52.4531885783,41.6204999288,42.0649185181,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.085501352946,100.0,6.195708553,30.9860006968,0.787000020345,5.93428138892,40.8334999084,207.0,51.7749996185,324.341664632,0.385894569154,30.9860006968,0.600283428374,60.0283428828,2.0,1.0,1.0,840.396799723,840.396799723,677.683324178,0.392758187952,2.0,0.0,3886.23034668,0.0,7.53481388092,3.4892989397,3.375,3886.23034668,0.0473400136389,81.686668396,81.686668396,68.9079742432,2.0,52.8171747381,42.1472142537,41.918926239,1.0,1578.86561436,1476.17399538,0.0,0.0,0.0,15.4612000783,1.0,0.0,18.0199995041,48.1362994512,1.0,69.1095879873,1.0,1.0,1.0,0.0,15.1299996376,1.0,65.8928559621,0.0,1.0,0.0192063542925,33.1499991417,65.6256217957,33.1499991417,2.0,0.0,48.4041787957,0.0566000007093,45.255903578,0.95896701297,681.332082772,0.0,1.0,2918.19041051,0.00291819041051,799.574258143,0.495602201588,0.463367544004,0.0,0.495602201588,0.0,855.197494507,799.574258143,0.0,855.197494507,0.0,0.000855197494507,0.495624229312,1.0,0.00257933197692,2.0,2.0,2.0,1.0,90.1845010122,49.6050221125,48.1362994512,0.481362994512,1.0,11.0833333333,3055.03960974,93.6600823737,1654.77175265,0.958969745592,1654.77175265,1.0,0.0,0.0,0.0,41.0799999237,1.0,69.0416679382,1.0,0.0,41.3166672389,40.6066672007,1.0,68.8611132304,0.0,1.0,81.686668396,0.0,899.790039062,0.000268592188269,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483193078962,168493.0,1639.85463158,50.2739536945,888.232386299,0.5147465106,888.232386299,0.483161021034,1.0,1.0,1.0,0.0,1725.57242839,1725.57242839,0.0,1725.57242839,0.0,855.197494507,1725.57242839
2017-01-23T08:00:00.000Z,0.0,0.0200715416934,0.771246043527,0.520473976448,46.2347505887,0.0363425600541,66.1200011571,0.0,32.9924999873,1.0,76.7222226461,0.0,0.0,0.0,45.9249998728,33.1408333778,1.0,76.5416660309,0.0,0.0,66.1200011571,76.9802214305,2.0,0.0,110.067000707,63.8322501183,42.3619791667,0.395328431791,719.083343506,0.0,0.394886765323,0.0,1.0,12.307661136,73.8724988302,9.69150034587,2622.49951172,73.5290006002,73.5972951253,63.8375002543,63.7849807739,,2092.99952189,52.6610002518,52.5226109823,41.8084993362,41.6611073812,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.34349822998,77.3914992015,100.0,6.41818551222,31.7205012639,1.30499903361,5.88947562377,40.5035003026,207.0,55.9083328247,373.908332825,0.394886765323,31.7205012639,0.675879367647,67.587937355,2.0,1.0,1.0,946.231114705,946.231114705,0.0,0.391204638939,0.0,1.0,12.2544807593,72.9994996389,9.24900023142,2419.57224528,73.0760002136,72.9080022176,63.8269999822,63.5389226278,,1975.74991862,52.478000323,52.4168523153,41.7674999237,42.1995925903,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,6.2978978157,31.3085002899,0.765999476115,5.9565829436,41.0015004476,207.0,53.8333333333,345.174997965,0.391204638939,31.3085002899,0.629789704822,62.978969574,2.0,1.0,1.0,881.705586751,881.705586751,719.083343506,0.39514470333,2.0,0.0,4184.3632609,0.0,7.56424129009,3.15968606869,2.90885416667,4184.3632609,0.0526672830327,96.1033337911,96.1033337911,72.604985555,2.0,52.7577641805,42.3255437215,41.918926239,1.0,1694.51159062,1525.34551022,0.0,0.0,0.0,15.4569616318,1.0,0.0,19.7016661962,48.3805386225,1.0,71.2100454966,0.416666666667,1.0,1.0,0.0,16.8074996471,1.0,68.2202364604,0.0,1.0,0.0200220061702,36.5091659228,68.0167039235,36.5091659228,2.0,0.0,51.9496030934,0.0566000007093,46.7633826024,0.958827969518,681.735895306,0.583333333333,0.416666666667,3131.93689778,0.00313193689778,826.208162834,0.504596946082,0.454222143087,0.511954196968,0.49336647004,0.0,917.837498983,826.208162834,562.631663005,355.205835978,0.0,0.000917837498983,0.504176211854,1.0,0.0,2.0,2.0,2.0,0.416666666667,90.4055131276,49.8454755147,48.3805386225,0.483805386225,1.0,10.5,3219.85710085,98.7129856958,1744.04566182,0.958819089169,1744.04566182,1.0,0.0,0.0,0.0,48.4633334478,1.0,72.6944459279,1.0,0.0,43.5166670481,47.6399993896,1.0,72.5277786255,0.0,1.0,96.1033337911,0.0,978.399963379,0.000277539023,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.473730809303,168493.0,1748.69057139,53.6105988414,947.183713243,0.520730531941,947.183713243,0.474158757561,1.0,1.0,1.0,0.0,1818.95175171,1818.95175171,1098.98828125,719.963470459,0.0,917.837498983,1818.95175171
2017-01-23T09:00:00.000Z,0.0,0.0223097099768,0.768640511877,0.527864150361,46.8489996592,0.0368363977939,70.8558343252,0.0,35.2433331807,1.0,78.4444459279,0.0,0.0,0.0,46.9583333333,35.5641670227,1.0,78.2638893127,0.0,0.0,70.8558343252,78.744948705,2.0,0.0,111.180749893,64.331750234,42.375,0.403335743131,775.691650391,0.0,0.403668352984,0.0,1.0,12.5143400033,74.6284999847,9.86200035943,2705.41617839,74.2849998474,74.3526433309,64.3399995168,64.2871958415,,2203.33284505,52.6940002441,52.5512822469,41.7979996999,41.6782887777,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.343500137329,74.7439994812,100.0,6.62283694744,32.4870001475,1.27649974823,5.89150305589,40.5214999517,207.0,58.7583335241,403.933331807,0.403668352984,32.4870001475,0.714680604481,71.4680601756,2.0,1.0,1.0,1000.55284627,1000.55284627,0.0,0.402193848648,0.0,1.0,12.4369866848,73.712000529,9.46799914042,2488.1885376,73.7915000916,73.6172205607,64.3235009511,64.0338846842,,2063.49991862,52.5125001272,52.4449005127,41.7675002416,42.168955485,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,6.48648603757,32.02399985,0.811000188192,5.95050064723,40.9565000534,207.0,56.3583329519,371.758331299,0.402193848648,32.02399985,0.66003489903,65.9873708089,2.0,1.0,1.0,924.048858643,924.048858643,775.691650391,0.403259668857,2.0,0.0,4413.65140788,0.0,7.6092894872,3.14661993583,3.16145833333,4413.65140788,0.0573675010467,110.359998703,110.359998703,76.156882604,2.0,52.7786382039,42.3217188517,41.918926239,1.0,1845.85535872,1555.39227617,0.0,0.0,0.0,14.8859933217,1.0,0.0,22.9016661644,49.4540061951,1.0,75.0285364787,0.0,1.0,1.0,0.0,20.0041661263,1.0,72.4107131958,0.0,1.0,0.0222952031737,42.9058322906,72.2802054087,42.9058322906,2.0,0.0,56.5894348461,0.0566000007093,47.6845433509,0.957941121836,684.314767843,1.0,0.0,3411.6630054,0.0034116630054,842.483087515,0.519872103579,0.438065231213,0.519872103579,0.0,0.0,999.813323975,842.483087515,999.813323975,0.0,0.0,0.000999813323975,0.519788508614,1.0,0.0130222166277,2.0,2.0,2.0,0.0,87.7809422811,51.2871300379,49.4540061951,0.494540061951,1.0,11.0833333333,3401.24763489,104.273978197,1842.29641149,0.957937334792,1842.29641149,1.0,0.0,0.0,0.0,55.7424996694,1.0,76.2500031789,1.0,0.0,45.6083339055,54.6174999873,1.0,76.0138899485,0.0,1.0,110.359998703,0.0,1083.7199707,0.000283006079487,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.457300509441,168493.0,1874.90701293,57.4800878895,1015.54924327,0.528054296465,1015.54924327,0.457420229903,1.0,1.0,1.0,0.0,1923.19094849,1923.19094849,1923.19094849,0.0,0.0,999.813323975,1923.19094849
2017-01-23T10:00:00.000Z,0.0,0.0246931573279,0.769154898927,0.533275781044,47.2892497381,0.0376361782215,74.5433324178,0.0,37.1158332825,1.0,79.7638918559,0.0,0.0,0.0,47.7166668574,37.4025001526,1.0,79.5277786255,0.0,0.0,74.5433324178,80.0035260518,2.0,0.0,111.995249748,64.7060000102,42.4375,0.412888041484,817.616663615,0.0,0.412035131868,0.0,1.0,12.6690470378,75.1910012563,9.79199981689,2751.24951172,74.855000178,74.9280319214,64.7149995168,64.6649678548,,2212.99951172,52.824499766,52.6850509644,41.5790001551,41.4803975423,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.336001078288,76.4915008545,100.0,6.80592771371,33.2760000229,1.27050018311,5.86311932405,40.308499972,207.0,61.1666660309,427.433331807,0.412035131868,33.2760000229,0.740696225848,74.0696226756,2.0,1.0,1.0,1036.97471619,1036.97471619,0.0,0.410840808945,0.0,1.0,12.569937706,74.205499649,9.58349863688,2532.05806478,74.2804991404,74.1079203288,64.6970005035,64.4012858073,,2062.2498881,52.641500473,52.5730463664,41.5920000076,42.0208714803,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,6.63848682245,32.6884991328,0.769000371297,5.9326595068,40.8229996363,207.0,58.1999998093,390.183331807,0.410840808945,32.6884991328,0.67789725894,67.7979866664,2.0,1.0,1.0,949.056162516,949.056162516,817.616663615,0.41273003021,2.0,0.0,4420.06917318,0.0,7.6461837942,3.82759211461,3.734375,4420.06917318,0.0574444269625,113.960833232,113.960833232,76.9424413045,2.0,52.9007339478,42.1510416667,41.918926239,1.0,1947.93333128,1553.77461453,0.0,0.0,0.0,14.6784381866,1.0,0.0,25.838332812,50.0365613302,1.0,78.099313736,0.0,1.0,1.0,0.0,23.0599997838,1.0,75.7976175944,0.0,1.0,0.0246794791343,48.8983329137,75.5908438365,48.8983329137,2.0,0.0,59.7188971575,0.0566000007093,47.6349497802,0.957815801127,684.679544701,1.0,0.0,3600.33198263,0.00360033198263,841.606876029,0.532816803427,0.425002853056,0.532816803427,0.0,0.0,1055.10417684,841.606876029,1055.10417684,0.0,0.0,0.00105510417684,0.53253706793,1.0,0.144907724747,2.0,2.0,2.0,0.0,90.7122249603,51.4815432231,50.0365613302,0.500365613302,1.0,11.0833333333,3501.70794581,107.353846938,1896.71105287,0.957819656484,1896.71105287,1.0,0.0,0.0,0.0,57.5383326213,1.0,77.0972220103,1.0,0.0,46.141667366,56.4225002925,1.0,76.9027792613,0.0,1.0,113.960833232,0.0,1123.63000488,0.000282711743397,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.443719076111,168493.0,1951.02556894,59.8136976415,1056.77909703,0.53366262097,1056.77909703,0.444009573235,1.0,1.0,1.0,0.0,1980.23817952,1980.23817952,1980.23817952,0.0,0.0,1055.10417684,1980.23817952
2017-01-23T11:00:00.000Z,0.0,0.0249772662889,0.768829984504,0.531109164212,47.2554998398,0.0372224897188,72.933333079,0.0,36.2450005213,1.0,79.2222232819,0.0,0.0,0.0,47.4416666031,36.6516666412,1.0,79.0694446564,0.0,0.0,72.933333079,79.5237592061,2.0,0.0,112.187999407,64.9324995677,42.3854166667,0.40949065319,801.92497762,0.0,0.409105442068,0.0,1.0,12.7028889656,75.311000824,9.84899902344,2742.08284505,74.9779987335,75.0272242228,64.9474995931,64.892267863,,2257.33284505,52.7105000814,52.5735753377,41.8520002365,41.7253774007,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.333002090454,77.1109987895,100.0,6.80368173122,33.125998497,1.27650038401,5.89920723438,40.5754998525,207.0,60.2750002543,418.099998474,0.409105442068,33.125998497,0.729539133708,72.9539140066,2.0,1.0,1.0,1021.35478719,1021.35478719,0.0,0.409508266286,0.0,1.0,12.607405901,74.3389994303,9.50250180562,2522.30932617,74.4200013479,74.2395350138,64.9174995422,64.6206995646,,2095.49992879,52.5290002823,52.4678522746,41.8050003052,42.2136306763,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0810019175212,100.0,6.64555168152,32.6150010427,0.763000488281,5.96185421944,41.0419998169,207.0,57.6166667938,383.824996948,0.409508266286,32.6150010427,0.668985152472,66.8859917323,2.0,1.0,1.0,936.57921346,936.57921346,801.92497762,0.40920023134,2.0,0.0,4507.58361816,0.0,7.61107765545,3.10548424721,3.24479166667,4507.58361816,0.0600848482348,117.836666743,117.836666743,77.793413798,2.0,52.7660994096,42.3625460538,41.918926239,1.0,1922.99422187,1537.81076853,0.0,0.0,0.0,13.9955542882,1.0,0.0,25.8549993833,50.9519453049,1.0,78.0993131002,0.0,1.0,1.0,0.0,23.0591661135,1.0,75.8511899312,0.0,1.0,0.0249320244644,48.9141658147,75.6938470205,48.9141658147,2.0,0.0,58.9543247327,0.0566000007093,47.1455370976,0.957224824437,686.402790856,1.0,0.0,3554.23745167,0.00355423745167,832.960008954,0.53187488706,0.425338214505,0.53187488706,0.0,0.0,1041.59583028,832.960008954,1041.59583028,0.0,0.0,0.00104159583028,0.531442473332,1.0,0.255781921031,2.0,2.0,2.0,0.0,90.961701711,52.3350203832,50.9519453049,0.509519453049,1.0,11.0833333333,3460.8049904,106.09986183,1874.55583924,0.957213101564,1874.55583924,1.0,0.0,0.0,0.0,59.4508336385,1.0,77.9166673024,1.0,0.0,46.6250012716,58.3741664886,1.0,77.7083346049,0.0,1.0,117.836666743,0.0,1141.81994629,0.000279807096423,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444350598429,168493.0,1921.34603057,58.9037951971,1040.70308231,0.531419019043,1040.70308231,0.444816653064,1.0,1.0,1.0,0.0,1958.3474528,1958.3474528,1958.3474528,0.0,0.0,1041.59583028,1958.3474528
2017-01-23T12:00:00.000Z,0.0,0.0277206057981,0.787216456591,0.572870745856,49.2144994736,0.0396821642154,90.7625001272,0.0,45.1216672262,1.0,85.0416660309,0.0,0.0,0.0,50.9000002543,45.6566667557,1.0,84.8333346049,0.0,0.0,90.7625001272,85.3620465597,2.0,0.0,115.869749387,66.6552499135,42.3541666667,0.449036680218,1023.45834351,0.0,0.450557503599,0.0,1.0,13.4184087118,77.815999349,,2986.24945068,77.5294996897,77.5475463867,66.682999293,66.6020914714,,2534.99945068,53.1334994634,52.9863560994,41.8460000356,41.7883707682,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,77.8175010681,100.0,7.51212116083,35.6834996541,1.23600006104,5.90387018522,40.6099999746,207.0,72.4500001272,541.16666921,0.450557503599,35.6834996541,0.852838352748,85.2838344574,2.0,1.0,1.0,1193.97369385,1193.97369385,0.0,0.446742836196,0.0,1.0,13.2359028657,76.642999649,9.72449970245,2761.52935791,76.6804993947,76.480913798,66.6275005341,66.3167215983,,2309.99981689,52.9489997228,52.8867085775,41.8154999415,42.1919326782,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,7.26999382178,34.8649994532,0.746499697367,5.96590904395,41.0690002441,207.0,67.6750001907,482.29166921,0.446742836196,34.8649994532,0.766876475016,76.6876475016,2.0,1.0,1.0,1073.62706502,1073.62706502,1023.45834351,0.446525600634,2.0,0.0,5065.34322103,0.0,7.59390384501,2.74795021613,3.26302083333,5065.34322103,0.0774650662164,179.478333791,179.478333791,89.4790452321,2.0,53.2071061568,42.3910300515,41.918926239,1.0,2504.41798373,1512.45369166,0.0,0.0,0.0,13.1680161158,1.0,0.0,32.8674993515,53.5149831772,1.0,84.7089029948,0.0,1.0,1.0,0.0,30.3141663869,1.0,83.2559490204,0.0,1.0,0.027596958119,63.1816654205,83.014111201,63.1816654205,2.0,0.0,76.7793628294,0.0566000007093,46.3681508075,0.954498569716,694.396318806,1.0,0.0,4628.87308303,0.00462887308303,819.225269018,0.595168194504,0.359430549846,0.595168194504,0.0,0.0,1356.52582804,819.225269018,1356.52582804,0.0,0.0,0.00135652582804,0.591095800201,1.0,2.38637181822,2.0,2.0,2.0,0.0,87.426019842,55.6917769692,53.5149831772,0.535149831772,1.0,10.5,4053.47105756,124.269561658,2195.5752668,0.963296489034,2195.5752668,1.0,0.0,0.0,0.0,90.6375001272,1.0,89.2638899485,1.0,0.0,53.4583339691,88.9091669718,1.0,89.0972232819,0.0,1.0,179.478333791,0.0,1712.43005371,0.000275193336266,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373125568231,168493.0,2426.57841491,74.3929910112,1314.36378231,0.576669830437,1314.36378231,0.37737076752,1.0,1.0,1.0,0.0,2279.23104858,2279.23104858,2279.23104858,0.0,0.0,1356.52582804,2279.23104858
2017-01-23T13:00:00.000Z,0.0,0.0305081011961,0.823817659347,0.631062039396,51.6137501399,0.043366653485,114.29000028,0.0,56.7441663742,1.0,91.861111323,0.0,0.0,0.0,55.0000003179,57.5458329519,1.0,91.6666673024,0.0,0.0,114.29000028,92.1366202037,2.0,0.0,121.062750498,69.4490003586,42.3854166667,0.496660878512,1308.51665243,0.0,0.496307756376,0.0,1.0,14.3925788403,81.2555001577,,3184.99938965,80.9750003815,80.9923197428,69.4565003713,69.376024882,,2751.66601562,53.7500003179,53.619547526,41.680999438,41.7349217733,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.280499776204,80.8760000865,100.0,8.49702095985,39.2940009435,1.13699944814,5.89555784067,40.5439999898,207.0,86.4500001272,687.058329264,0.496307756376,39.2940009435,0.976305106027,98.8579832713,2.0,1.0,1.0,1384.01174927,1384.01174927,0.0,0.506026673892,0.0,1.0,14.2245767911,80.1679992676,,3039.36948649,80.175500234,79.9758783976,69.4415003459,69.1021855672,,2491.99989827,53.5700000127,53.5057347616,41.748000145,42.0112991333,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.00750096638997,100.0,8.27306222916,38.427500089,0.781000137329,5.95151444276,40.9670000076,207.0,81.2916666667,621.458328247,0.506026673892,38.427500089,0.876825350807,87.6604092916,2.0,1.0,1.0,1227.55549113,1227.55549113,1308.51665243,0.496485491191,2.0,0.0,5501.16573079,0.0,7.55495639642,2.3485832115,3.05729166667,5501.16573079,0.0914024732519,240.713334401,240.713334401,100.0,2.0,53.7668202718,42.2733230591,41.918926239,1.0,3219.6450737,1400.75637917,0.0,0.0,0.0,13.1831232707,1.0,0.0,41.2899986903,56.2733771006,1.0,91.8436063131,0.0,1.0,1.0,0.0,39.0874993006,1.0,91.0654748281,0.0,1.0,0.0305004260125,80.3774973551,90.9035498301,80.3774973551,2.0,0.0,98.7064854594,0.0566000007093,42.943782935,0.949925058719,707.951124755,1.0,0.0,5950.81512566,0.00595081512566,758.724070616,0.661926777819,0.287981480986,0.661926777819,0.0,0.0,1743.93081665,758.724070616,1743.93081665,0.0,0.0,0.00174393081665,0.661492407322,1.0,4.56448030143,2.0,2.0,2.0,0.0,78.743613561,60.2322063446,56.2733771006,0.562733771006,1.0,11.0833333333,4620.40145287,141.650268394,2502.65488727,0.949908258805,2502.65488727,1.0,0.0,0.0,0.0,120.978333155,1.0,100.0,1.0,0.0,59.9333343506,119.73500061,1.0,99.8888905843,0.0,1.0,240.713334401,0.0,1824.66992188,0.000254869833969,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303167677843,168493.0,3070.75914743,94.1420051579,1663.28628937,0.631317322682,1663.28628937,0.30333166985,1.0,1.0,1.0,0.0,2634.62799072,2634.62799072,2634.62799072,0.0,0.0,1743.93081665,2634.62799072
2017-01-23T14:00:00.000Z,0.0,0.0310493442558,0.816492563821,0.600239591102,50.7542505264,0.0435095667581,102.866666158,0.0,51.0750001272,1.0,88.125,0.0,0.0,0.0,52.7999998728,51.8225000699,1.0,87.9861119588,0.0,0.0,102.866666158,88.4248790741,2.0,0.0,120.906750043,70.1524995168,44.3020833333,0.498274454767,1169.39165243,0.0,0.48859509951,0.0,1.0,14.3224773407,81.0904998779,9.03600311279,2912.49949137,80.7964998881,80.8753306071,70.1254997253,70.0788777669,,2347.33280436,53.9120003382,53.7934494019,41.4200000763,41.4282201131,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,81.4174995422,100.0,8.46685942014,39.3764998118,1.16249974569,5.85561792056,40.2575003306,207.0,78.5916668574,607.116666158,0.48859509951,39.3764998118,0.76941662224,87.557214419,2.0,1.0,1.0,1225.80098979,1225.80098979,0.0,0.500818750615,0.0,1.0,14.2221593857,80.1845010122,8.44200134277,2878.88968913,80.2205003103,80.0506362915,70.1794993083,69.8363418579,,2158.49993896,53.7394997279,53.6734110514,41.513999939,41.7955551147,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,8.30936861038,38.7065003713,0.828999519348,5.91279085477,40.6850004196,207.0,75.0749994914,562.275004069,0.500818750615,38.7065003713,0.788316570464,78.8316577276,2.0,1.0,1.0,1103.64319865,1103.64319865,1169.39165243,0.491809808242,2.0,0.0,4691.36435954,0.0,7.53682525953,3.70018463333,5.53125,4691.36435954,0.0656550829017,163.837497075,163.837497075,85.0326083501,2.0,54.0148162842,42.0497690837,41.918926239,1.0,2786.08043002,1307.55445742,0.0,0.0,0.0,12.7125740051,1.0,0.0,37.6191660563,57.4129257202,1.0,88.2933769226,0.0,1.0,1.0,0.0,35.2499993642,1.0,87.19642512,0.0,1.0,0.030767085157,72.8691660563,86.8457164764,72.8691660563,2.0,0.0,85.4144482262,0.0566000007093,40.0864387483,0.944714032906,723.629021826,1.0,0.0,5149.46498286,0.00514946498286,708.240958409,0.643018601162,0.301779456577,0.643018601162,0.0,0.0,1509.08917236,708.240958409,1509.08917236,0.0,0.0,0.00150908917236,0.631826962034,1.0,3.86895032943,2.0,2.0,2.0,0.0,65.6547883352,64.486067454,57.4129257202,0.574129257202,1.0,10.5,4093.63488743,125.500886974,2217.33013077,0.94479805774,2217.33013077,1.0,0.0,0.0,0.0,82.4883327484,1.0,85.1944449743,1.0,0.0,51.0500008265,81.3491660754,1.0,85.0833349228,0.0,1.0,163.837497075,0.0,1904.80004883,0.000237911597208,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319411597119,168493.0,2659.88156061,81.5454978967,1440.73316033,0.613892298991,1440.73316033,0.331261055069,1.0,1.0,1.0,0.0,2346.88260905,2346.88260905,2346.88260905,0.0,0.0,1509.08917236,2346.88260905
2017-01-23T15:00:00.000Z,0.0,0.0272816336882,0.785756653129,0.509998444597,46.7124999364,0.0395394312568,62.7333339055,0.0,31.2000001272,1.0,75.4305566152,0.0,0.0,0.0,45.1583334605,31.5458337466,1.0,75.2638905843,0.0,0.0,62.7333339055,75.6986910502,2.0,0.0,114.179250081,67.466750145,41.828125,0.42840440893,679.483332316,0.0,0.421782441626,0.0,1.0,13.0147202015,76.5454998016,8.80350049337,2380.41621908,76.2515004476,76.3115437826,67.4479999542,67.4147745768,,1643.9995931,53.7620000839,53.6463038127,41.5834999084,41.4307632446,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.293999354045,79.641500473,100.0,7.16417098045,34.6680005391,1.36799907684,5.85054922104,40.2155008316,207.0,53.6166671117,352.183331807,0.421782441626,34.6680005391,0.596025212606,59.6025218964,2.0,1.0,1.0,834.435297648,834.435297648,0.0,0.418021857256,0.0,1.0,12.9712088108,75.7340005239,8.36999893188,2371.95314535,75.8554992676,75.6867218018,67.4855003357,67.1784515381,,1565.74995931,53.5879996618,53.5325190226,41.5919996897,42.1606521606,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.121498743693,100.0,7.03996845086,34.2514994939,0.806500116984,5.93124035994,40.7974996567,207.0,51.6833333969,327.300000509,0.418021857256,34.2634995778,0.558743177141,55.8743181229,2.0,1.0,1.0,782.240447998,782.240447998,679.483332316,0.428070851419,2.0,0.0,3249.70768229,0.0,7.56402186553,4.51075088978,5.29166666667,3249.70768229,0.0339701804765,53.7066669464,53.7066669464,60.2289597193,2.0,53.9990005493,42.2898763021,41.918926239,1.0,1549.33719438,1224.3866755,0.0,0.0,0.0,10.4667828878,1.0,0.0,23.0874997775,56.9812170664,1.0,75.1084454854,0.0,1.0,1.0,0.0,20.1833329201,1.0,72.4642855326,0.0,1.0,0.0272650837351,43.2708323797,72.2725264231,43.2708323797,2.0,0.0,47.4989092734,0.0566000007093,37.536716879,0.947249384915,715.969270063,1.0,0.0,2863.61353503,0.00286361353503,663.19286941,0.529105558558,0.41813350779,0.529105558558,0.0,0.0,839.203333537,663.19286941,839.203333537,0.0,0.0,0.000839203333537,0.528810948133,1.0,1.70175555096,2.0,2.0,2.0,0.0,72.7177483241,62.5065307617,56.9812170664,0.569812170664,1.0,11.0833333333,2773.72386988,85.0356261524,1502.39620295,0.947239066347,1502.39620295,1.0,0.0,0.0,0.0,27.3758333524,1.0,60.3750041326,1.0,0.0,36.0750010808,26.3308331172,1.0,60.1250015895,0.0,1.0,53.7066669464,0.0,939.619995117,0.000222779088027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441423419541,168493.0,1493.8286951,45.7971537225,809.136981423,0.510149158609,809.136981423,0.441695543091,1.0,1.0,1.0,0.0,1586.07922363,1586.07922363,1586.07922363,0.0,0.0,839.203333537,1586.07922363
2017-01-23T16:00:00.000Z,0.0,0.0267730970048,0.808516625963,0.507562707988,45.4337495168,0.0391845444619,54.0150003433,0.0,26.9350001017,1.0,71.7916641235,0.0,0.0,0.0,42.9666668574,27.0916668574,1.0,71.611111323,0.0,0.0,54.0150003433,72.0740642548,2.0,0.0,112.061249415,66.6274998983,42.0104166667,0.417715601361,576.808344523,0.0,0.413943676236,0.0,1.0,12.6376219591,75.1445007324,8.26349957784,2229.16623942,74.8864994049,74.9331207275,66.6229998271,66.5805002848,,1545.33301799,52.9280001322,52.8035380046,41.5909999212,41.3696721395,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.258001327515,74.9885012309,100.0,6.79883166154,33.2954994837,1.46250025431,5.83879029751,40.1284996668,207.0,48.1916662852,302.141667684,0.413943676236,33.2954994837,0.521429723104,52.1429726283,2.0,1.0,1.0,730.001612345,730.001612345,0.0,0.40211976145,0.0,1.0,12.5711466471,74.2204990387,7.71750005086,2213.34796143,74.3495000203,74.1922581991,66.6319999695,66.331392924,,1475.49996948,52.7375001907,52.6826985677,41.6280002594,42.2729822795,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.130500793457,100.0,6.63767619928,32.7229995728,0.796000798543,5.93347044786,40.8319994609,207.0,45.5750001272,274.666666667,0.40211976145,32.7214997609,0.487847726004,48.784772555,2.0,1.0,1.0,682.986816406,682.986816406,576.808344523,0.418422001524,2.0,0.0,3051.924764,0.0,7.60623472387,6.16645789146,7.5546875,3056.32701527,0.0377098262366,52.0375003815,52.0375003815,60.0,2.0,53.1912342418,42.3479475542,41.918926239,1.0,1328.95169877,1085.59880059,0.0,0.0,0.0,9.59967676799,1.0,0.0,19.9633332888,57.0233230591,1.0,71.5182634989,0.416666666667,1.0,1.0,0.0,17.0066665014,1.0,68.41071256,0.0,1.0,0.0268181079205,36.9699999491,68.2887280782,36.9699999491,2.0,0.0,40.7424261148,0.0566000007093,33.2818182664,0.948007728288,713.683108937,0.583333333333,0.416666666667,2456.27877896,0.00245627877896,588.017983204,0.52129026133,0.425833446755,0.557533668205,0.520691653854,0.0,719.830841064,588.017983204,422.103337606,297.727503459,0.0,0.000719830841064,0.521913394332,1.0,1.140278027,2.0,2.0,2.0,0.416666666667,74.9989973704,61.9028822581,57.0233230591,0.570233230591,1.0,9.91666666667,2416.74090015,74.0913967408,1309.0352617,0.947982907558,1309.0352617,1.0,0.0,0.0,0.0,26.4391668638,1.0,60.1666717529,1.0,0.0,35.9166679382,25.5983333588,1.0,59.8611132304,0.0,1.0,52.0375003815,0.0,747.119995117,0.000197526415142,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.449199498598,168493.0,1293.94808424,39.6693004474,700.871023856,0.507559857597,700.871023856,0.449216250595,1.0,1.0,1.0,0.0,1379.11355591,1380.86378063,757.090309837,571.792348226,0.0,719.830841064,1380.86378063
2017-01-23T17:00:00.000Z,0.0,0.0253519963573,0.81759437939,0.508426989069,44.54500103,0.0377196568737,49.8125,0.0,24.8225000699,1.0,69.9444446564,0.0,0.0,0.0,41.8583335876,24.990000089,1.0,69.7638899485,0.0,0.0,49.8125,70.2562732697,2.0,0.0,109.749750773,65.2047497431,42.09375,0.400712901445,529.091672262,0.0,0.398706489232,0.0,1.0,12.2194297314,73.5740000407,8.14500045776,2142.08294678,73.3415006002,73.3874893188,65.1965001424,65.1671854655,,1492.99966431,52.7615000407,52.6372756958,41.5715001424,41.3359578451,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,73.3624992371,100.0,6.39239831765,31.7700004578,1.52850023905,5.82703141371,40.0429999034,207.0,45.3833332062,277.566665649,0.398706489232,31.7700004578,0.497227913993,49.7227916718,2.0,1.0,1.0,696.11907959,696.11907959,0.0,0.389167630401,0.0,1.0,12.1650408904,72.680000941,7.60350100199,2128.23364258,72.8165003459,72.6639251709,65.2129993439,64.9198506673,,1413.24994914,52.5785001119,52.5245895386,41.6070000331,42.2659606934,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.136499404907,100.0,6.24109927813,31.2095003128,0.848499933879,5.92394161224,40.7585000992,207.0,42.9499998093,251.525001526,0.389167630401,31.2095003128,0.461486209688,46.1486215591,2.0,1.0,1.0,646.080693563,646.080693563,529.091672262,0.400621223725,2.0,0.0,2950.4078776,0.0,7.63006703059,7.73825871944,9.12760416667,2950.4078776,0.0387847174617,51.183333079,51.183333079,60.0,2.0,53.0443445841,42.3038914998,41.918926239,1.0,1225.06755689,1085.8740605,0.0,0.0,0.0,10.4335883458,1.0,0.0,18.2308330536,54.7629117966,1.0,69.1952031453,1.0,1.0,1.0,0.0,15.2433330218,1.0,65.869046847,0.0,1.0,0.0253328668096,33.4741659164,65.7334458033,33.4741659164,2.0,0.0,37.5575910458,0.0566000007093,33.2902570655,0.94801486694,713.66235599,0.0,1.0,2264.27148975,0.00226427148975,588.167078592,0.502555107914,0.445454254817,0.0,0.502555107914,0.0,663.561670939,588.167078592,0.0,663.561670939,0.0,0.000663561670939,0.50245847553,1.0,0.0825431073317,2.0,2.0,2.0,1.0,64.3522879283,61.894982338,54.7629117966,0.547629117966,1.0,10.5,2310.94161738,70.8478481113,1251.72874953,0.94800936273,1251.72874953,1.0,0.0,0.0,0.0,25.7466667493,1.0,60.1666717529,1.0,0.0,35.9083347321,25.4366666476,1.0,59.8472245534,0.0,1.0,51.183333079,0.0,698.799987793,0.000197576499116,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.469883813735,168493.0,1239.33807924,37.9950905448,671.29134397,0.508409253556,671.29134397,0.469989292321,1.0,1.0,1.0,0.0,1320.37593587,1320.37593587,0.0,1320.37593587,0.0,663.561670939,1320.37593587
2017-01-23T18:00:00.000Z,0.0,0.0217693001082,0.836971037923,0.511523373547,43.4545000394,0.0368383066891,44.4308331807,0.0,22.2408332825,1.0,67.4583333333,0.0,0.0,0.0,40.3333330154,22.2049999237,1.0,67.2222207387,0.0,0.0,44.4308331807,67.7147744497,2.0,0.0,107.549999555,64.0954995155,42.296875,0.389378082781,469.641670227,0.0,0.391020842624,0.0,1.0,11.8423317273,72.0890007019,7.80600039164,2035.83291626,71.9074993134,71.9410349528,64.1014989217,64.0681533813,,1422.99968465,52.2964998881,52.1754455566,41.6375001272,41.3270441691,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,72.1850001017,100.0,6.0240183274,30.2699991862,1.65750026703,5.81831339995,39.9799998601,207.0,41.9750003815,247.008335114,0.391020842624,30.2699991862,0.451382391793,45.1382389069,2.0,1.0,1.0,631.935348511,631.935348511,0.0,0.381362345108,0.0,1.0,11.780690829,71.1500008901,7.19550037384,2017.62239583,71.2850004832,71.1177113851,64.0895001094,63.8093617757,9.87799835205,1346.99991862,52.1089998881,52.0598398844,41.7135000229,42.3617121379,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,5.85735738277,29.5715004603,0.961000124613,5.92333344618,40.7524998983,207.0,39.683333079,222.633333842,0.381362345108,29.5715004603,0.417025775001,41.7025785446,2.0,1.0,1.0,583.836085002,583.836085002,469.641670227,0.38940648249,2.0,0.0,2817.96911621,0.0,7.61910959085,9.07277146975,10.734375,2817.96911621,0.0414240095037,49.94333299,49.94333299,60.0,2.0,52.6287027995,42.3554738363,41.918926239,1.0,1089.70260997,1024.50656423,0.0,0.0,0.0,10.4600760142,1.0,0.0,14.5449998379,53.6414229075,1.0,64.0696338018,1.0,1.0,1.0,0.0,11.7116663456,1.0,60.2976185481,0.0,1.0,0.0217625938307,26.2566665014,60.0226726532,26.2566665014,2.0,0.0,33.4076310786,0.0566000007093,31.4088789199,0.949457208584,709.340763581,0.0,1.0,2014.07876504,0.00201407876504,554.927182443,0.489366372591,0.460087969362,0.0,0.489366372591,0.0,590.240824382,554.927182443,0.0,590.240824382,0.0,0.000590240824382,0.489466771483,1.0,0.0,2.0,2.0,2.0,1.0,64.4636459351,60.6722571055,53.6414229075,0.536414229075,1.0,11.0833333333,2114.2091742,64.8165099986,1145.16800682,0.949454341953,1145.16800682,1.0,0.0,0.0,0.0,25.197499911,1.0,60.1666717529,1.0,0.0,35.9250011444,24.7458335559,1.0,59.8750019073,0.0,1.0,49.94333299,0.0,622.950012207,0.000186410586315,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484581458036,168493.0,1138.99612488,34.9188503282,616.940810788,0.511503227508,616.940810788,0.484542019717,1.0,1.0,1.0,0.0,1206.13278198,1206.13278198,0.0,1206.13278198,0.0,590.240824382,1206.13278198
2017-01-23T19:00:00.000Z,0.0,0.0199647751941,0.849369966915,0.514302498424,42.8222490946,0.036757574661,41.8516667684,0.0,20.8516667684,1.0,66.1250012716,0.0,0.0,0.0,39.549999555,20.9999996821,1.0,65.9166673024,0.0,0.0,41.8516667684,66.4255975087,2.0,0.0,106.457999229,63.6357501348,47.3776041667,0.384942746295,439.849998474,0.0,0.392334551939,0.0,1.0,11.6646604538,71.3375002543,7.5344988505,1994.16631063,71.1754989624,71.1888834635,63.6410001119,63.6040242513,9.9269990921,1393.66636149,51.904999733,51.7830403646,41.7665001551,41.3913141886,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.162001291911,71.3330008189,100.0,5.84087300301,29.4089988073,1.74300003052,5.82378745079,40.0235001246,207.0,40.1833333969,230.658332825,0.392334551939,29.4089988073,0.420298461914,42.0298465093,2.0,1.0,1.0,588.41784668,588.41784668,0.0,0.379718085779,0.0,1.0,11.6042281787,70.4299990336,6.93450037638,1949.00599162,70.5650005341,70.3842137655,63.6305001577,63.3469263713,9.87028666905,1327.99993896,51.7355003357,51.6875228882,41.7704992294,42.4229888916,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.138001124064,100.0,5.67866464456,28.7945013046,0.999999682109,5.9255635341,40.7704995473,207.0,38.1916666031,209.191668193,0.379718085779,28.7945013046,0.393666665213,39.3666658401,2.0,1.0,1.0,551.133331299,551.133331299,439.849998474,0.386358257195,2.0,0.0,2773.04498291,0.0,7.62313846747,9.22952183088,10.9609375,2773.04498291,0.0431844531853,49.285832723,49.285832723,60.0,2.0,52.2712605794,42.4102478027,41.918926239,1.0,1022.42553746,978.566588883,0.0,0.0,0.0,10.4113693237,1.0,0.0,12.7766664823,53.2296307882,1.0,61.3127845128,1.0,1.0,1.0,0.0,10.0358330409,1.0,57.2023804983,0.0,1.0,0.020005087389,22.8124998411,56.9723329544,22.8124998411,2.0,0.0,31.3450797019,0.0566000007093,30.000471035,0.949833775442,708.215711784,0.0,1.0,1889.73169835,0.00188973169835,530.04365122,0.484668157188,0.463877366068,0.0,0.484668157188,0.0,553.799987793,530.04365122,0.0,553.799987793,0.0,0.000553799987793,0.485967817406,1.0,0.0,2.0,2.0,2.0,1.0,63.7158123652,60.3423156738,53.2296307882,0.532296307882,1.0,10.5,2003.7412868,61.4298333086,1085.33273037,0.949848728705,1085.33273037,1.0,0.0,0.0,0.0,24.9308334986,1.0,60.1666717529,1.0,0.0,35.9083347321,24.3549997012,1.0,59.8472245534,0.0,1.0,49.285832723,0.0,583.950012207,0.000178051735295,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488369728831,168493.0,1084.75874516,33.2560642104,587.562964552,0.514216441925,587.562964552,0.488014242346,1.0,1.0,1.0,0.0,1142.63745117,1142.63745117,0.0,1142.63745117,0.0,553.799987793,1142.63745117
2017-01-23T20:00:00.000Z,0.0,0.0274318465924,0.827824780054,0.601357172519,48.6609989802,0.0399423469766,92.5983339945,0.0,45.9933328629,1.0,84.4861100515,0.0,0.0,0.0,50.5833333333,46.6683333715,1.0,84.3055559794,0.0,0.0,92.5983339945,84.7935320536,2.0,0.0,114.571498871,65.9104998906,52.3385416667,0.464129272254,1053.07499441,0.0,0.452567447613,0.0,1.0,13.1839310328,76.8319988251,8.55899620056,2727.08284505,76.6009985606,76.5690434774,65.9390004476,65.8497161865,,2359.66610718,53.895500501,53.7444051107,42.0965000788,41.9410832723,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,79.2154998779,100.0,7.27843888601,34.5044984818,1.47450033824,5.90549218655,40.6219997406,207.0,72.7583332062,550.033334096,0.452567447613,34.5044984818,0.697430033781,84.0740903219,2.0,1.0,1.0,1177.03726196,1177.03726196,0.0,0.452541962129,0.0,1.0,13.0618574619,75.9349988302,8.10900115967,2713.53531901,75.9410006205,75.7442270915,65.8819993337,65.5736338298,,2167.99981689,53.7350002925,53.660021464,42.0029999415,42.3757578532,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.00600179036458,100.0,7.08256749312,33.938000679,0.833499908447,5.97928996881,41.1695000331,207.0,69.0083332062,503.041664124,0.452541962129,33.938000679,0.767560250419,76.7560246785,2.0,1.0,1.0,1074.58435059,1074.58435059,1053.07499441,0.450192611929,2.0,0.0,4698.36545817,0.0,7.63144807021,2.93526292841,3.01302083333,4698.36545817,0.0680720792246,166.948335648,166.948335648,85.1496766408,2.0,53.9907735189,42.573290507,41.918926239,1.0,2538.32036748,1442.84482911,0.0,0.0,0.0,12.9627021154,1.0,0.0,32.3483326435,52.9762983322,1.0,82.3573055267,0.25,1.0,1.0,0.0,29.8924993674,1.0,80.6071411769,0.0,1.0,0.0261126315315,62.2408312162,80.6591494878,62.2408312162,2.0,0.0,77.81872744,0.0566000007093,44.2341124206,0.950341090658,706.702793955,0.75,0.25,4691.5342812,0.0046915342812,781.521411065,0.605964730644,0.344445519735,0.627314195768,0.479980189547,0.0,1374.88916016,781.521411065,1217.08165487,157.80750529,0.0,0.00137488916016,0.584339335561,1.0,0.141070320964,2.0,2.0,2.0,0.25,64.4519395828,59.8874791463,52.9762983322,0.529762983322,1.0,9.91666666667,3981.16519659,122.052839861,2156.41057122,0.95041025038,2156.41057122,1.0,0.0,0.0,0.0,84.0966663361,1.0,85.1111125946,1.0,0.0,50.9500010808,82.8516677221,1.0,84.9166679382,0.0,1.0,166.948335648,0.0,1929.72998047,0.000262527893863,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.362417723923,168493.0,2601.60290099,79.7588159685,1409.16634221,0.621071958188,1409.16634221,0.385165815616,1.0,1.0,1.0,0.0,2268.92604574,2268.92604574,1940.14684041,328.779205322,0.0,1374.88916016,2268.92604574
2017-01-23T21:00:00.000Z,0.0,0.0304894803793,0.826484199088,0.633785605473,50.9619998932,0.0424767222117,112.355000814,0.0,55.7525008519,1.0,91.3194459279,0.0,0.0,0.0,54.6916666031,56.5783332189,1.0,91.1527792613,0.0,0.0,112.355000814,91.5883916219,2.0,0.0,118.767749468,67.8057495753,52.0963541667,0.485616199266,1283.35834757,0.0,0.501982323171,0.0,1.0,13.98163867,79.8320007324,,3019.99947103,79.5349998474,79.6234385173,67.8109995524,67.7550888062,,2702.99934896,53.6809997559,53.5552113851,41.5250002543,41.3881327311,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.29700088501,80.037501653,100.0,8.14163211981,38.0099995931,1.39050006866,5.84000674884,40.1345001856,207.0,86.1666673024,687.991673787,0.501982323171,38.0099995931,0.954173272581,97.8225797017,2.0,1.0,1.0,1369.51612345,1369.51612345,0.0,0.488972550354,0.0,1.0,13.7314484119,78.4369996389,9.80999755859,3013.87272135,78.4654992421,78.2827097575,67.8004995982,67.4827016195,,2435.74993896,53.5039997101,53.4388020833,41.5349998474,41.8325678507,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,7.80547936757,36.9304993947,0.764499982198,5.92596904437,40.7704998652,207.0,78.7166659037,595.366661072,0.488972550354,36.9304993947,0.868185214088,86.8185214996,2.0,1.0,1.0,1215.45929972,1215.45929972,1283.35834757,0.485010833824,2.0,0.0,5412.48433431,0.0,7.59497249126,3.452759703,3.72135416667,5412.48433431,0.0862188874041,228.458333333,228.458333333,97.9522368113,2.0,53.7275975545,42.0134709676,41.918926239,1.0,3147.30484877,1496.56645489,0.0,0.0,0.0,15.6706269582,1.0,0.0,41.4566656748,52.1403725942,1.0,91.466893514,0.0,1.0,1.0,0.0,39.1191660563,1.0,90.7499974569,0.0,1.0,0.030459641456,80.5758317312,90.3281885783,80.5758317312,2.0,0.0,96.4887101468,0.0566000007093,45.8810867775,0.951814299026,702.321928755,1.0,0.0,5817.10992063,0.00581710992063,810.61989757,0.645067690546,0.306734400763,0.645067690546,0.0,0.0,1704.74750773,810.61989757,1704.74750773,0.0,0.0,0.00170474750773,0.644140854478,1.0,1.73574535415,2.0,2.0,2.0,0.0,66.5448582967,58.5138845444,52.1403725942,0.521403725942,1.0,9.91666666667,4643.87130367,142.369796924,2515.3674053,0.951802091309,2515.3674053,1.0,0.0,0.0,0.0,114.89666748,1.0,98.0138899485,1.0,0.0,58.7416677475,113.561667124,1.0,97.9027792613,0.0,1.0,228.458333333,0.0,1849.7800293,0.000272302628462,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322266996011,168493.0,3097.60281022,94.964966556,1677.82624321,0.634880822491,1677.82624321,0.323217947942,1.0,1.0,1.0,0.0,2642.74204508,2642.74204508,2642.74204508,0.0,0.0,1704.74750773,2642.74204508
2017-01-23T22:00:00.000Z,0.0,0.026866355304,0.772175406232,0.535440323871,47.5885006587,0.0386658600116,76.6866677602,0.0,38.1483335495,1.0,80.4444446564,0.0,0.0,0.0,48.1499999364,38.5383335749,1.0,80.2499993642,0.0,0.0,76.6866677602,80.6954708099,2.0,0.0,113.091750781,65.5032501221,50.5703125,0.425773204566,843.183329264,0.0,0.432765861196,0.0,1.0,12.874516964,76.0054995219,9.63359985352,2589.58284505,75.6440003713,75.7742919922,65.4980004628,65.4738438924,,2151.66618856,52.936999321,52.8060862223,41.4289999008,41.1520589193,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.358499526978,79.542500178,100.0,7.05620340506,34.2180000941,1.45050017039,5.8183135589,39.9784997304,207.0,63.2250003815,448.283332825,0.432765861196,34.2150004705,0.737100870042,73.7100880941,2.0,1.0,1.0,1031.94121806,1031.94121806,0.0,0.417790646867,0.0,1.0,12.7306880156,74.826499939,9.3870010376,2575.5526123,74.8955008189,74.7487665812,65.5084997813,65.2132568359,,2009.74993896,52.7509997686,52.690981547,41.4914999008,41.918741862,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,6.80715191364,33.4040009181,0.737499872843,5.92353610198,40.754000028,207.0,58.7083333333,394.899993896,0.417790646867,33.4040009181,0.673361696516,67.3361705144,2.0,1.0,1.0,942.706375122,942.706375122,843.183329264,0.424720185881,2.0,0.0,4287.63049316,0.0,7.61032557487,3.99827824036,4.27604166667,4287.63049316,0.055292335937,110.915833155,110.915833155,76.0938339233,2.0,53.0405502319,41.9548772176,41.918926239,1.0,2001.42847121,1484.99251255,0.0,0.0,0.0,14.4594217936,1.0,0.0,28.0299992561,51.0385786692,1.0,79.8230597178,0.0,1.0,1.0,0.0,25.1749997139,1.0,77.8333326976,0.0,1.0,0.0267731111347,53.20499897,77.4529660543,53.20499897,2.0,0.0,61.3589280089,0.0566000007093,45.5262578613,0.953633246543,696.941734449,1.0,0.0,3699.20613818,0.00369920613818,804.350835526,0.547416195114,0.406164378435,0.547416195114,0.0,0.0,1084.07998657,804.350835526,1084.07998657,0.0,0.0,0.00108407998657,0.545491173863,1.0,1.29155541626,2.0,2.0,2.0,0.0,69.1734803518,56.6686449051,51.0385786692,0.510385786692,1.0,11.0833333333,3486.42098376,106.88518587,1888.4308221,0.953580573549,1888.4308221,1.0,0.0,0.0,0.0,55.9949992498,1.0,76.1527779897,1.0,0.0,45.5833333333,54.9208335876,1.0,75.9722226461,0.0,1.0,110.915833155,0.0,1292.0,0.000270196731385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425936087313,168493.0,1963.45017303,60.1946057775,1063.50892267,0.537028646529,1063.50892267,0.427961118075,1.0,1.0,1.0,0.0,1980.35789998,1980.35789998,1980.35789998,0.0,0.0,1084.07998657,1980.35789998
