timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-23T23:00:00.000Z,0.0,0.0231756045737,0.768757868203,0.528052412886,46.9420003891,0.0370958012691,71.3933340708,0.0,35.6141668955,1.0,78.6805547078,0.0,0.0,0.0,47.125,35.724167188,1.0,78.5416653951,0.0,0.0,71.3933340708,78.9619617462,2.0,0.0,111.330750783,64.3887503942,46.6171875,0.406464063157,782.200007121,0.0,0.414899754974,0.0,1.0,12.5542252064,74.8025004069,9.74399820964,2512.08284505,74.4470005035,74.5389302572,64.3939997355,64.3621139526,,2175.33285522,52.7974996567,52.6697616577,41.8085002899,41.5230280558,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.355499903361,76.2184995015,100.0,6.68644289176,32.6385002136,1.46400006612,5.86778231462,40.3445002238,207.0,59.6583334605,413.425000509,0.414899754974,32.6385002136,0.711532658168,71.1335881551,2.0,1.0,1.0,996.145721436,996.145721436,0.0,0.401865790047,0.0,1.0,12.4309433301,73.6894995372,9.38399950663,2499.81211344,73.7675005595,73.6082687378,64.3835010529,64.0963923136,,2040.49989827,52.6129992803,52.5532811483,41.8245004018,42.2180989583,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0780010223389,100.0,6.46868356069,31.9430001577,0.782499949137,5.96225976944,41.0420004527,207.0,56.1499996185,368.775001526,0.401865790047,31.9430001577,0.655244656517,65.5244658788,2.0,1.0,1.0,917.342519124,917.342519124,782.200007121,0.406365635618,2.0,0.0,4344.80668132,0.0,7.66456802686,3.07457101345,2.97395833333,4344.80668132,0.0561769103759,108.236667633,108.236667633,75.7045084635,2.0,52.8950475057,42.2663116455,41.918926239,1.0,1858.06952187,1533.6461361,0.0,0.0,0.0,14.5607096354,1.0,0.0,23.7674992879,49.8332901001,1.0,75.5536518097,0.0,1.0,1.0,0.0,20.8316664696,1.0,73.0476182302,0.0,1.0,0.0231699967364,44.5991655986,72.8453712463,44.5991655986,2.0,0.0,56.9638913745,0.0566000007093,47.0178595985,0.954650950334,693.942434676,1.0,0.0,3434.238235,0.003434238235,830.70422278,0.522982975452,0.431668896188,0.522982975452,0.0,0.0,1006.42916361,830.70422278,1006.42916361,0.0,0.0,0.00100642916361,0.522803291678,1.0,0.0435059599186,2.0,2.0,2.0,0.0,67.6835289001,55.5653247833,49.8332901001,0.498332901001,1.0,9.33333333333,3391.71565796,103.981750973,1837.13338639,0.95465187164,1837.13338639,1.0,0.0,0.0,0.0,54.3650004069,1.0,75.8194452922,1.0,0.0,45.3500006994,53.8716669083,1.0,75.5833339691,0.0,1.0,108.236667633,0.0,1059.06994629,0.000279049334979,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.452174147469,168493.0,1876.82913431,57.539015455,1016.59036632,0.52826316428,1016.59036632,0.452356653603,1.0,1.0,1.0,0.0,1924.40138753,1924.40138753,1924.40138753,0.0,0.0,1006.42916361,1924.40138753
2017-01-24T00:00:00.000Z,0.0,0.0210024141642,0.770769176319,0.519582286148,46.3045010567,0.0367711175789,66.6474997203,0.0,33.2050002416,1.0,76.8749993642,0.0,0.0,0.0,46.0416663488,33.4424997965,1.0,76.7361106873,0.0,0.0,66.6474997203,77.1854763031,2.0,0.0,110.220000903,63.9154998461,44.6614583333,0.399603549575,724.325002035,0.0,0.406274998122,0.0,1.0,12.3439206282,74.0464992523,9.75272785534,2435.41619873,73.6940008799,73.7829589844,63.9200000763,63.885925293,,2052.66619873,52.6324996948,52.5047709147,41.6314996084,41.3257726034,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.352498372396,78.7520001729,100.0,6.50046726068,32.0625012716,1.47149944305,5.84345336755,40.1600001653,207.0,56.5666666031,382.150001526,0.406274998122,32.0625012716,0.671788246518,67.1788250605,2.0,1.0,1.0,940.503545125,940.503545125,0.0,0.391249785233,0.0,1.0,12.2460201581,72.9709993998,9.14100042979,2424.44659424,73.0520000458,72.895866394,63.910999616,63.6275736491,,1936.74994914,52.4539995193,52.39772288,41.6144997279,42.0751215617,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0810006459554,100.0,6.30565647284,31.4375003179,0.731499989827,5.94036368529,40.8829997381,207.0,53.6083335876,342.175000509,0.391249785233,31.4375003179,0.624588514056,62.4588511785,2.0,1.0,1.0,874.423919678,874.423919678,724.325002035,0.399604195124,2.0,0.0,4088.09729004,0.0,7.71104836464,3.51084983349,3.43229166667,4088.09729004,0.0520636647246,94.4108333588,94.4108333588,72.3200308482,2.0,52.7571283976,42.1121902466,41.918926239,1.0,1704.83493126,1491.63238792,0.0,0.0,0.0,14.8656352361,1.0,0.0,20.5191659927,49.0543648402,1.0,71.8436082204,0.583333333333,1.0,1.0,0.0,17.5499997139,1.0,68.9226169586,0.0,1.0,0.0209976272492,38.0691655477,68.6808973948,38.0691655477,2.0,0.0,52.2660916035,0.0566000007093,45.7298202873,0.955185952652,692.370887743,0.416666666667,0.583333333333,3151.01735236,0.00315101735236,807.947344774,0.509447516734,0.445737239409,0.515071133862,0.50533627265,0.0,923.429168701,807.947344774,394.289169312,529.13999939,0.0,0.000923429168701,0.509413182735,1.0,0.17153739899,2.0,2.0,2.0,0.583333333333,67.0009771983,54.9433174133,49.0543648402,0.490543648402,1.0,11.0833333333,3196.46731918,97.9959118908,1731.37651348,0.955184756143,1731.37651348,1.0,0.0,0.0,0.0,47.734167099,1.0,72.4444452922,1.0,0.0,43.3500006994,46.6766662598,1.0,72.2500019073,0.0,1.0,94.4108333588,0.0,1007.51000977,0.000271404867189,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.466650285762,168493.0,1738.99112324,53.3132373571,941.929976838,0.519654245178,941.929976838,0.466672895166,1.0,1.0,1.0,0.0,1812.60902913,1812.60902913,765.504302979,1047.10472616,0.0,923.429168701,1812.60902913
2017-01-24T01:00:00.000Z,0.0,0.0187199995277,0.783759513803,0.511839150896,45.2882491748,0.0363985241676,59.1399987539,0.0,29.4708331426,1.0,73.8749987284,0.0,0.0,0.0,44.2083330154,29.6466668447,1.0,73.6805547078,0.0,0.0,59.1399987539,74.1778125763,2.0,0.0,108.557998975,63.2697498004,43.6302083333,0.392456481306,636.833328247,0.0,0.390098008235,0.0,1.0,12.0465931892,72.9064992269,9.30899906158,2305.83290609,72.5764986674,72.6792017619,63.2674996058,63.2395909627,,1856.99958293,52.5995003382,52.4773864746,41.4995002747,41.2551422119,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.330000559489,80.2039998372,100.0,6.21510152022,31.0769983927,1.43250052134,5.83149166902,40.0669997533,207.0,52.0333328247,336.199996948,0.390098008235,31.0769983927,0.614066122146,61.4066117605,2.0,1.0,1.0,859.692571004,859.692571004,0.0,0.375133221468,0.0,1.0,11.9656139215,71.8625005086,8.69100062052,2298.08736165,71.9630006154,71.809038798,63.2719999949,62.9910100301,,1764.49993896,52.4254999161,52.3696746826,41.5635000865,42.1064020793,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,6.03214351336,30.399500529,0.731499989827,5.93347040812,40.8320000966,207.0,48.8583329519,300.633333842,0.375133221468,30.399500529,0.571073888143,57.1073881785,2.0,1.0,1.0,799.5034434,799.5034434,636.833328247,0.391646876705,2.0,0.0,3650.52451579,0.0,7.76510016123,3.767405351,3.5703125,3650.52451579,0.0454443023898,74.1175003052,74.1175003052,66.6673177083,2.0,52.7634531657,42.1096369425,41.918926239,1.0,1477.82771625,1388.06235138,0.0,0.0,0.0,15.1559810638,1.0,0.0,16.6266663869,48.111518542,1.0,66.695204099,0.75,1.0,1.0,0.0,13.7499996026,1.0,63.2440452576,0.0,1.0,0.0185838331738,30.3766663869,62.8542715708,30.3766663869,2.0,0.0,45.3066026369,0.0566000007093,42.554614924,0.956683237788,687.985699695,0.25,0.75,2731.44378517,0.00273144378517,751.848310789,0.493299621951,0.463335898798,0.5140164841,0.485226973202,0.0,800.470001221,751.848310789,233.880004883,566.589996338,0.0,0.000800470001221,0.49208496511,1.0,0.0,2.0,2.0,2.0,0.75,71.280632019,53.0588210424,48.111518542,0.48111518542,1.0,10.5,2865.89006763,87.8612175608,1552.31831201,0.956635520749,1552.31831201,1.0,0.0,0.0,0.0,37.3658336004,1.0,66.8055559794,1.0,0.0,39.9833342234,36.7516663869,1.0,66.6388902664,0.0,1.0,74.1175003052,0.0,950.33001709,0.000252560135578,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.484339007646,168493.0,1534.62354256,47.0478245031,831.233638047,0.512258096838,831.233638047,0.485632873913,1.0,1.0,1.0,0.0,1622.68521118,1622.68521118,455.00487264,1167.68033854,0.0,800.470001221,1622.68521118
2017-01-24T02:00:00.000Z,0.0,0.0173754359202,0.78170098736,0.51123541407,45.2949999173,0.0364547250137,59.3816671371,0.0,29.6216665904,1.0,74.0972201029,0.0,0.0,0.0,44.308333079,29.7600002289,1.0,73.8472213745,0.0,0.0,59.3816671371,74.3504708608,2.0,0.0,108.297000249,63.0020003319,43.0833333333,0.392537995978,640.583328247,0.0,0.382153501206,0.0,1.0,11.9909954071,72.6890004476,9.33000119527,2311.24957275,72.3305009206,72.4312464396,63.0004997253,62.9678421021,,1888.99956258,52.8289998372,52.6946080526,41.7410001755,41.5669352214,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.358499526978,82.2980003357,100.0,6.11611715953,30.5895007451,1.34249973297,5.87487824758,40.3985004425,207.0,52.075000445,333.550000509,0.382153501206,30.5895007451,0.623330906459,62.3330911001,2.0,1.0,1.0,872.663269043,872.663269043,0.0,0.375554209327,0.0,1.0,11.9571533203,71.8474998474,8.92949771881,2304.4615682,71.9329986572,71.7738901774,63.0035009384,62.7301330566,,1795.74994914,52.6519994736,52.5889790853,41.7300004959,42.2021433512,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0854988098145,100.0,6.00685528914,30.2029981613,0.776500701904,5.95029803117,40.953499794,207.0,49.9000002543,307.033332825,0.375554209327,30.2029981613,0.583843529111,58.3843523661,2.0,1.0,1.0,817.380940755,817.380940755,640.583328247,0.393243821563,2.0,0.0,3672.69482422,0.0,7.81703225772,3.27032377323,2.9453125,3672.69482422,0.045907570569,74.8016662598,74.8016662598,67.0039145152,2.0,52.958307902,42.2930603027,41.918926239,1.0,1482.72321499,1402.59154094,0.0,0.0,0.0,15.7469269435,1.0,0.0,15.6108329296,47.2535727819,1.0,65.5079892476,1.0,1.0,1.0,0.0,12.7441663742,1.0,61.8095229467,0.0,1.0,0.0174047556255,28.3549992243,61.6507616043,28.3549992243,2.0,0.0,45.4566867187,0.0566000007093,43.0000445304,0.957691135774,685.043427597,0.0,1.0,2740.49205206,0.00274049205206,759.718091723,0.492138578043,0.465541646314,0.0,0.492138578043,0.0,803.121663411,759.718091723,0.0,803.121663411,0.0,0.000803121663411,0.49296635886,1.0,0.319435862674,2.0,2.0,2.0,1.0,73.2747205098,51.6532020569,47.2535727819,0.472535727819,1.0,10.5,2885.31475593,88.4567312492,1562.83975513,0.957680224357,1562.83975513,1.0,0.0,0.0,0.0,37.7624994914,1.0,67.1388912201,1.0,0.0,40.1666669846,37.0391667684,1.0,66.9444446564,0.0,1.0,74.8016662598,0.0,840.0,0.00025520374455,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486113876504,168493.0,1540.6946153,47.2339488238,834.522053567,0.511380175008,834.522053567,0.485214738074,1.0,1.0,1.0,0.0,1631.90145874,1631.90145874,0.0,1631.90145874,0.0,803.121663411,1631.90145874
2017-01-24T03:00:00.000Z,0.0,0.0154823197371,0.78906860109,0.508533008066,44.4962499936,0.0348175959908,53.7241668701,0.0,26.7708334923,1.0,71.7361100515,0.0,0.0,0.0,42.9166666667,26.9533330599,1.0,71.5277779897,0.0,0.0,53.7241668701,72.0282834371,2.0,0.0,107.078249931,62.5819999377,42.8645833333,0.372947095102,575.616673787,0.0,0.37326283342,0.0,1.0,11.7831081549,71.8715012868,8.95050017039,2221.2495931,71.5250002543,71.6447550456,62.5745000839,62.5411860148,,1773.33294678,52.5470002492,52.4117736816,41.637500445,41.4333063761,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.352500915527,81.3875013987,100.0,5.92789582411,29.8814999262,1.38599999746,5.85521233082,40.2515004476,207.0,48.4083331426,300.833335876,0.37326283342,29.8874998093,0.575766652425,57.5766655604,2.0,1.0,1.0,806.073313395,806.073313395,0.0,0.364883884852,0.0,1.0,11.743222634,70.9955012004,8.51699956258,2210.34828695,71.106499354,70.9413706462,62.5894997915,62.3155314128,,1688.49993896,52.3684997559,52.3129348755,41.671500206,42.191927592,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.110998153687,100.0,5.80407543977,29.4349991481,0.797500610352,5.93914719423,40.8739995956,207.0,45.9666665395,274.658332825,0.364883884852,29.4349991481,0.537615381877,53.7615381877,2.0,1.0,1.0,752.661534627,752.661534627,575.616673787,0.373047954525,2.0,0.0,3532.08809408,0.0,7.86596809734,3.43120417992,3.13541666667,3532.08809408,0.0408103407767,62.974167188,62.974167188,63.4141085943,2.0,52.6957036799,42.2325592041,41.918926239,1.0,1322.22997312,1408.14049102,0.0,0.0,0.0,15.9694226583,1.0,0.0,13.332499663,46.6050774256,1.0,62.0662094752,1.0,1.0,1.0,0.0,10.5633330345,1.0,58.0178556442,0.0,1.0,0.0154834143456,23.8958326976,57.7760235469,23.8958326976,2.0,0.0,40.5363543583,0.0566000007093,43.1701618409,0.958198850063,683.564437224,0.0,1.0,2443.85512797,0.00244385512797,762.723697879,0.464025785246,0.494175378238,0.0,0.464025785246,0.0,716.189997355,762.723697879,0.0,716.189997355,0.0,0.000716189997355,0.464846683045,1.0,0.0,2.0,2.0,2.0,1.0,73.0472393036,50.891210556,46.6050774256,0.466050774256,1.0,10.5,2730.37046414,83.7065161992,1478.91369523,0.958201163484,1478.91369523,1.0,0.0,0.0,0.0,31.8191671371,1.0,63.5138905843,1.0,0.0,38.0000006358,31.154999733,1.0,63.333334287,0.0,1.0,62.974167188,0.0,741.929992676,0.000256213384775,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515732392185,168493.0,1449.134145,44.4269275455,784.928038671,0.508561765524,784.928038671,0.515606125804,1.0,1.0,1.0,0.0,1543.42715454,1543.42715454,0.0,1543.42715454,0.0,716.189997355,1543.42715454
2017-01-24T04:00:00.000Z,0.0,0.0151560553601,0.783885384423,0.510238119703,44.7145009041,0.0350905218923,55.9600000381,0.0,27.9141669273,1.0,72.6666660309,0.0,0.0,0.0,43.4833335876,28.0599999428,1.0,72.4722239176,0.0,0.0,55.9600000381,72.9185136159,2.0,0.0,107.197501183,62.4830002785,42.65625,0.374353843607,600.25,0.0,0.380486919074,0.0,1.0,11.8121155898,71.9720001221,9.14250055949,2265.41619873,71.6195011139,71.7350336711,62.4770005544,62.4453125,,1787.66623942,52.7779998779,52.6398289998,41.6629997889,41.3709513346,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.352499008179,81.5960000356,100.0,5.96785124143,29.956501325,1.49099985758,5.84426434835,40.1719999313,207.0,50.0250002543,314.924997965,0.380486919074,29.956501325,0.591115577334,59.1115576426,2.0,1.0,1.0,827.561808268,827.561808268,0.0,0.366554439998,0.0,1.0,11.7589350541,71.0629997253,8.66700013479,2245.96891276,71.1560001373,70.9950383504,62.4890000025,62.2122014364,,1703.74996948,52.602499644,52.5392532349,41.6385005315,42.1555480957,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,5.8228290081,29.5174996058,0.794500668844,5.93610604604,40.8439998627,207.0,47.2083330154,285.325002035,0.366554439998,29.5174996058,0.555717475528,55.5717477798,2.0,1.0,1.0,778.004465739,778.004465739,600.25,0.376942615614,2.0,0.0,3559.50931803,0.0,7.91343229467,3.57205543915,3.16666666667,3577.59565874,0.0410875060928,65.2766666412,65.2766666412,63.9710569382,2.0,52.9517544833,42.1860656738,41.918926239,1.0,1376.87444316,1452.52541811,0.0,0.0,0.0,16.8972520828,1.0,0.0,13.5216663678,45.5797484716,1.0,62.3287649155,1.0,1.0,1.0,0.0,10.77916646,1.0,58.2321418126,0.0,1.0,0.0152566628224,24.3016664187,58.0826482773,24.3016664187,2.0,0.0,42.2116208751,0.0566000007093,44.5308957292,0.959079839211,681.005279508,0.0,1.0,2544.85357079,0.00254485357079,786.764932352,0.465120755675,0.490676345591,0.0,0.465120755675,0.0,745.788345337,786.764932352,0.0,745.788345337,0.0,0.000745788345337,0.466971057157,1.0,0.0,2.0,2.0,2.0,1.0,76.2359161377,49.3776006699,45.5797484716,0.455797484716,1.0,9.33333333333,2838.94779019,87.0352328774,1537.72494323,0.959022478813,1537.72494323,1.0,0.0,0.0,0.0,32.8949999809,1.0,64.1111116409,1.0,0.0,38.375,32.3816665014,1.0,63.9583323797,0.0,1.0,65.2766666412,0.0,796.940002441,0.00026428929231,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.5116421736,168493.0,1510.74329945,46.3157143432,818.298829732,0.51034287735,818.298829732,0.511612460788,1.0,1.0,1.0,0.0,1596.98640951,1603.42950994,0.0,1603.42950994,0.0,745.788345337,1603.42950994
2017-01-24T05:00:00.000Z,0.0,0.0145888864033,0.780009087208,0.512982773948,44.963499705,0.0349650885367,58.1908330917,0.0,28.9966667493,1.0,73.5138899485,0.0,0.0,0.0,43.983332634,29.2300000191,1.0,73.3055547078,0.0,0.0,58.1908330917,73.7645810445,2.0,0.0,107.319749832,62.3562501272,42.5416666667,0.37579270554,625.725001017,0.0,0.375950672987,0.0,1.0,11.8278280099,72.0034987132,9.31049950918,2304.16619873,71.6599998474,71.743309021,62.3495003382,62.3100713094,,1840.33291626,53.0960000356,52.9481379191,41.8565003077,41.6579259237,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.344998677572,78.7520001729,100.0,5.94504284859,29.8019997279,1.39800008138,5.88278516134,40.4585002263,207.0,51.066666921,324.391665141,0.375950672987,29.8034995397,0.616123235793,61.6123234431,2.0,1.0,1.0,862.572530111,862.572530111,0.0,0.369631277498,0.0,1.0,11.8060723941,71.2415002187,8.95650005341,2275.21520996,71.3194999695,71.1464665731,62.3629999161,62.0820821126,,1752.49991862,52.9265003204,52.8586527507,41.7870000203,42.2806472778,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,5.85070594152,29.5324999491,0.799000104268,5.9555691878,40.9879999161,207.0,49.0916668574,301.375002543,0.369631277498,29.5324999491,0.581430424282,58.1430422465,2.0,1.0,1.0,814.002593994,814.002593994,625.725001017,0.375907143261,2.0,0.0,3672.11134847,0.0,7.95863311941,2.81599491835,2.54947916667,3672.11134847,0.0406889749121,67.8491659164,67.8491659164,64.7751038869,2.0,53.2167691317,42.3792169744,41.918926239,1.0,1432.85428313,1513.39839118,0.0,0.0,0.0,17.2016007106,1.0,0.0,13.5174997648,45.1478996277,1.0,62.2888113658,1.0,1.0,1.0,0.0,10.7741664251,1.0,58.3154745102,0.0,1.0,0.0145699914535,24.2916661898,58.1317698161,24.2916661898,2.0,0.0,43.927826585,0.0566000007093,46.3971129966,0.959374623721,680.149688063,0.0,1.0,2648.32015508,0.00264832015508,819.736968466,0.466109675099,0.492310795812,0.0,0.466109675099,0.0,776.11000061,819.736968466,0.0,776.11000061,0.0,0.00077611000061,0.466146707535,1.0,0.0167251086715,2.0,2.0,2.0,1.0,76.2006939975,48.8483560736,45.1478996277,0.451478996277,1.0,10.5,2932.49344481,89.9031150777,1588.39423942,0.953944572654,1588.39423942,1.0,0.0,0.0,0.0,34.264166832,1.0,64.8055569331,1.0,0.0,38.775001208,33.5850000381,1.0,64.6250019073,0.0,1.0,67.8491659164,0.0,869.960021973,0.000275365225835,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516079036377,168493.0,1577.88418398,48.3740905278,854.665899674,0.513288122176,854.665899674,0.515892921983,1.0,1.0,1.0,0.0,1665.08022054,1665.08022054,0.0,1665.08022054,0.0,776.11000061,1665.08022054
2017-01-24T06:00:00.000Z,0.0,0.015425635911,0.77558614311,0.514539093777,45.2477502823,0.0352005904574,60.3650004069,0.0,30.0758333206,1.0,74.5555534363,0.0,0.0,0.0,44.6083335876,30.2858331998,1.0,74.3472207387,0.0,0.0,60.3650004069,74.7831630707,2.0,0.0,107.821500142,62.5737498601,42.59375,0.379223862178,651.29166158,0.0,0.37760597491,0.0,1.0,11.9051814079,72.3469994863,9.42300033569,2327.08290609,71.9870001475,72.0904490153,62.5639998118,62.5240325928,,1897.33292643,52.9174995422,52.7767817179,41.6299994787,41.4683024089,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.359999338786,80.8504988352,100.0,6.04631972313,30.3570006688,1.35749944051,5.8588616848,40.2725000381,207.0,52.4666665395,336.899998983,0.37760597491,30.3570006688,0.637373788016,63.7373787562,2.0,1.0,1.0,892.323303223,892.323303223,0.0,0.377256072474,0.0,1.0,11.8894690673,71.5819994609,9.08550008138,2329.20849609,71.6689999898,71.506187439,62.5834999084,62.3014984131,,1800.99996948,52.7404991786,52.6756820679,41.6354996363,42.0419387817,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,5.96187806129,30.0320005417,0.84850025177,5.92759100596,40.7869993846,207.0,50.75,314.391665141,0.377256072474,30.0335003535,0.595222480411,59.5222479502,2.0,1.0,1.0,833.311472575,833.311472575,651.29166158,0.379774533295,2.0,0.0,3783.54652913,0.0,7.99689956506,3.40599670013,3.08333333333,3783.54652913,0.043646701412,74.8483352661,74.8483352661,66.9554742177,2.0,53.0418167114,42.1484934489,41.918926239,1.0,1500.95596121,1529.78203151,0.0,0.0,0.0,17.5278259913,1.0,0.0,14.654999733,45.0361738205,1.0,64.0867560705,1.0,1.0,1.0,0.0,11.837499698,1.0,60.2857128779,0.0,1.0,0.015443320189,26.4924996694,60.0290193558,26.4924996694,2.0,0.0,46.0156583627,0.0566000007093,46.8993955522,0.959516605228,679.738011232,0.0,1.0,2774.19132621,0.00277419132621,828.611218453,0.473379386371,0.482470704052,0.0,0.473379386371,0.0,812.997487386,828.611218453,0.0,812.997487386,0.0,0.000812997487386,0.474038374921,1.0,0.0,2.0,2.0,2.0,1.0,76.4769446633,48.5773436806,45.0361738205,0.450361738205,1.0,9.91666666667,3034.75893397,93.0383261918,1643.78666124,0.957118236026,1643.78666124,1.0,0.0,0.0,0.0,37.7766666412,1.0,67.0972226461,1.0,0.0,40.1500002543,37.0716667175,1.0,66.9166653951,0.0,1.0,74.8483352661,0.0,832.950012207,0.00027834625505,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50408683681,168493.0,1631.92472539,50.0308420617,883.937127822,0.514685004138,883.937127822,0.503382037338,1.0,1.0,1.0,0.0,1717.43322754,1717.43322754,0.0,1717.43322754,0.0,812.997487386,1717.43322754
2017-01-24T07:00:00.000Z,0.0,0.0146993174069,0.776565072336,0.513459291831,45.1900003751,0.0354301626373,60.0775000254,0.0,29.9366666476,1.0,74.4305540721,0.0,0.0,0.0,44.5666666031,30.1408333778,1.0,74.2777754466,0.0,0.0,60.0775000254,74.7108853658,2.0,0.0,107.492250443,62.3022500674,42.5703125,0.383118949761,650.333333333,0.0,0.377620140529,0.0,1.0,11.8556268215,72.1399993896,9.47699991862,2331.24955241,71.7709999084,71.8755442301,62.2939999898,62.2586466471,,1905.33288574,52.9565003713,52.8111775716,41.708000501,41.5389328003,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.368999481201,78.4969997406,100.0,5.98764181137,30.0629994075,1.3680006663,5.86798501015,40.3399998347,207.0,52.433333079,337.183331807,0.377620140529,30.0629994075,0.637865731376,63.7865727743,2.0,1.0,1.0,893.012023926,893.012023926,0.0,0.373330759804,0.0,1.0,11.8326626619,71.357000351,9.13200092316,2316.46010335,71.4425010681,71.2793629964,62.310500145,62.0323282878,,1813.99997965,52.7734998067,52.710744222,41.6759993235,42.1223653158,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,5.89473187923,29.7665017446,0.813999176025,5.93793078264,40.8620001475,207.0,50.5916671753,313.149998983,0.373330759804,29.7665017446,0.599090187436,59.9090185165,2.0,1.0,1.0,838.72626241,838.72626241,650.333333333,0.383535203813,2.0,0.0,3759.62593587,0.0,8.02969050407,3.22561573982,2.98958333333,3759.62593587,0.0444892797202,75.4491666158,75.4491666158,67.0235150655,2.0,53.058265686,42.2204538981,41.918926239,1.0,1496.95896939,1512.02518838,0.0,0.0,0.0,18.2335567474,1.0,0.0,13.8441662788,44.0604432424,1.0,62.8595876694,1.0,1.0,1.0,0.0,11.1074996789,1.0,58.7916650772,0.0,1.0,0.0147168591218,24.9516660372,58.7398532232,24.9516660372,2.0,0.0,45.8931203169,0.0566000007093,46.3550139394,0.960147393584,677.911891302,0.0,1.0,2766.80375433,0.00276680375433,818.993168878,0.477670882833,0.482478425507,0.0,0.477670882833,0.0,810.832504272,818.993168878,0.0,810.832504272,0.0,0.000810832504272,0.477342213194,1.0,0.088007794492,2.0,2.0,2.0,1.0,79.1662864685,47.2149311701,44.0604432424,0.440604432424,1.0,11.0833333333,3008.98415777,92.2481342563,1629.82567315,0.96014930834,1629.82567315,1.0,0.0,0.0,0.0,38.0408337911,1.0,67.1527786255,1.0,0.0,40.1833340327,37.4083334605,1.0,66.9722220103,0.0,1.0,75.4491666158,0.0,833.729980469,0.000275115369418,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502503539102,168493.0,1609.35813839,49.3390054028,871.71386545,0.513536802598,871.71386545,0.501969021082,1.0,1.0,1.0,0.0,1697.47106934,1697.47106934,0.0,1697.47106934,0.0,810.832504272,1697.47106934
2017-01-24T08:00:00.000Z,0.0,0.0141106629515,0.7747013256,0.515155423231,45.1059993108,0.0339412611479,58.6800006231,0.0,29.2275001208,1.0,73.8333320618,0.0,0.0,0.0,44.1833333969,29.4608333906,1.0,73.6388905843,0.0,0.0,58.6800006231,74.1260439555,2.0,0.0,107.434499423,62.3285001119,42.5286458333,0.366298711663,634.200007121,0.0,0.376425641429,0.0,1.0,11.850792408,72.1099999746,9.45299943288,2299.5828654,71.7814992269,71.8424860636,62.328499794,62.2827758789,,1926.6662089,52.6789999008,52.5398152669,41.7124999364,41.5332056681,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.330000559489,81.1504993439,100.0,5.98118539651,30.0674994787,1.35449981689,5.86960701148,40.3580001195,207.0,51.8750003179,331.291666667,0.376425641429,30.0689992905,0.628715380714,62.8715381622,2.0,1.0,1.0,880.201533,880.201533,0.0,0.369048276457,0.0,1.0,11.8000292778,71.2220013936,8.97749996185,2285.33892822,71.3060003916,71.1368840535,62.3285004298,62.0489120483,,1829.24995931,52.5005003611,52.4372507731,41.7314996719,42.1995925903,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,5.85054222743,29.5745007197,0.785499572754,5.94908154011,40.9460000992,207.0,49.4083337784,302.908332825,0.369048276457,29.5745007197,0.586263631185,58.6263631185,2.0,1.0,1.0,820.769083659,820.769083659,634.200007121,0.366871479788,2.0,0.0,3945.15681966,0.0,8.06103047458,3.17237271865,2.82291666667,3945.15681966,0.0448273767473,77.4349988302,77.4349988302,67.6822687785,2.0,52.7847345526,42.2465182218,41.918926239,1.0,1467.29052187,1600.43032227,0.0,0.0,0.0,17.6928571065,1.0,0.0,13.5849997997,44.6356426875,1.0,62.4429225922,1.0,1.0,1.0,0.0,10.8458331426,1.0,58.428571701,0.0,1.0,0.0141384382674,24.4308327039,58.3089901606,24.4308327039,2.0,0.0,44.983557891,0.0566000007093,49.0653002792,0.959715995468,679.161356569,0.0,1.0,2711.96806834,0.00271196806834,866.878085942,0.459035754402,0.50068798878,0.0,0.459035754402,0.0,794.762496948,866.878085942,0.0,794.762496948,0.0,0.000794762496948,0.459810850521,1.0,0.0,2.0,2.0,2.0,1.0,76.4945392609,48.1185932159,44.6356426875,0.446356426875,1.0,11.0833333333,3067.72084413,94.0488581702,1661.64058289,0.959723743182,1661.64058289,1.0,0.0,0.0,0.0,39.205833753,1.0,67.75,1.0,0.0,40.5583343506,38.2291666667,1.0,67.5972220103,0.0,1.0,77.4349988302,0.0,823.5,0.000291200823056,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521700116661,168493.0,1647.15371891,50.4977259553,892.185959762,0.515305209643,892.185959762,0.520905222066,1.0,1.0,1.0,0.0,1731.37384033,1731.37384033,0.0,1731.37384033,0.0,794.762496948,1731.37384033
2017-01-24T09:00:00.000Z,0.0,0.0189488219295,0.773687456168,0.531892117427,46.5287501017,0.0359708750777,69.5391670863,0.0,34.4716668129,1.0,77.9305553436,0.0,0.0,0.0,46.6583334605,35.1025001208,1.0,77.7638893127,0.0,0.0,69.5391670863,78.1836013794,2.0,0.0,109.99424998,63.4654998779,42.5260416667,0.396826996987,765.099985758,0.0,0.402264626071,0.0,1.0,12.3209563096,73.8635005951,9.63514273507,2470.83288574,73.5454998016,73.5820439657,63.483499527,63.4192657471,,2181.33285522,52.888999939,52.7411092122,41.9465007782,41.6910171509,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.319501241048,77.766500473,100.0,6.4318861564,31.5974985758,1.44450124105,5.88907015324,40.5019995372,207.0,58.9249998728,403.016665141,0.402264626071,31.5989990234,0.711775861468,71.1775859197,2.0,1.0,1.0,996.486206055,996.486206055,0.0,0.392864719756,0.0,1.0,12.2121780713,72.8329995473,9.30060043335,2464.56652832,72.897500356,72.7176005046,63.4475002289,63.1606750488,,2029.24990845,52.7179997762,52.6431681315,41.8860003153,42.2978769938,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,6.24241689841,31.0115000407,0.788500150045,5.96976117293,41.0975001653,207.0,55.6499996185,361.891662598,0.392864719756,31.0115000407,0.655423762004,65.5423765182,2.0,1.0,1.0,917.593266805,917.593266805,765.099985758,0.395217984768,2.0,0.0,4357.64217122,0.0,8.08557860057,2.69392222166,2.421875,4357.64217122,0.0541634246431,105.203334173,105.203334173,74.689907074,2.0,52.9545135498,42.3612060547,41.918926239,1.0,1802.5296437,1603.59723054,0.0,0.0,0.0,16.3050708771,1.0,0.0,19.7091661294,47.1784286499,1.0,70.5251127879,0.5,1.0,1.0,0.0,16.8249995708,1.0,67.3333304723,0.0,1.0,0.018701027262,36.5341660182,67.3984289169,36.5341660182,2.0,0.0,55.2611738228,0.0566000007093,49.1623899826,0.956997594079,687.070267255,0.5,0.5,3331.5848246,0.0033315848246,868.593451705,0.506391824608,0.450504950279,0.521919747758,0.487743862354,0.0,976.345815023,868.593451705,549.075820923,427.2699941,0.0,0.000976345815023,0.50405006359,1.0,0.0,2.0,2.0,2.0,0.5,67.2422790527,52.5825440089,47.1784286499,0.471784286499,1.0,9.91666666667,3406.12687423,104.423563805,1844.93926673,0.956896774887,1844.93926673,1.0,0.0,0.0,0.0,52.9149999619,1.0,74.7083365122,1.0,0.0,44.7166674932,52.288333257,1.0,74.5277779897,0.0,1.0,105.203334173,0.0,1313.90991211,0.000291777047014,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.47079785626,168493.0,1901.69976461,58.3014884767,1030.06162095,0.534252081249,1030.06162095,0.473293233221,1.0,1.0,1.0,0.0,1928.04418945,1928.04418945,1052.03112793,876.013061523,0.0,976.345815023,1928.04418945
2017-01-24T10:00:00.000Z,0.0,0.0269736316181,0.787338118256,0.579212582857,48.759250323,0.0387694024822,91.1733328501,0.0,45.1250003179,1.0,85.2916653951,0.0,0.0,0.0,51.0583337148,45.98833402,1.0,85.0972220103,0.0,0.0,91.1733328501,85.5874303182,2.0,0.0,113.688749949,64.9294996262,42.5260416667,0.43564229308,1024.20834351,0.0,0.452904170934,0.0,1.0,13.0485625267,76.4825007121,,2773.74951172,76.1659997304,76.2517751058,64.9549999237,64.8967132568,,2487.66615804,53.4844999313,53.349454244,41.7079995473,41.455581665,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.309001286825,76.5169995626,100.0,7.19497215748,34.4654998779,1.47749932607,5.85359036922,40.2305002213,207.0,74.1083335876,553.191668193,0.452904170934,34.4580001831,0.871873779297,87.1873779297,2.0,1.0,1.0,1220.62329102,1220.62329102,0.0,0.435030256496,0.0,1.0,12.7899116675,74.9930000305,9.98100280762,2775.02768962,75.0455004374,74.8644129435,64.9039993286,64.604115804,,2240.49987793,53.3135000865,53.2507273356,41.718000412,42.057258606,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,6.84407397111,33.3275000254,0.80050055186,5.94583769639,40.9174998601,207.0,66.6416670481,471.016670227,0.435030256496,33.3275000254,0.773215985979,77.3215974172,2.0,1.0,1.0,1082.50238037,1082.50238037,1024.20834351,0.43544400883,2.0,0.0,4944.57316081,0.0,8.07889389992,2.82336368163,3.08072916667,4950.40743001,0.0649387015407,152.790833791,152.790833791,84.9891974131,2.0,53.5213572184,42.1096369425,41.918926239,1.0,2458.3784088,1685.90947341,0.0,0.0,0.0,16.2936194738,1.0,0.0,33.0024989446,48.6613804499,1.0,84.4577617645,0.0,1.0,1.0,0.0,30.4133327802,1.0,82.9107119242,0.0,1.0,0.0269562213074,63.4158322016,82.7116171519,63.4158322016,2.0,0.0,75.3679014633,0.0566000007093,51.6858831063,0.954813990429,693.465721087,1.0,0.0,4543.77892121,0.00454377892121,913.178135312,0.566384959866,0.388416106333,0.566384959866,0.0,0.0,1331.58834839,913.178135312,1331.58834839,0.0,0.0,0.00133158834839,0.566149801016,1.0,0.0,2.0,2.0,2.0,0.0,62.0586217244,55.3572092056,48.6613804499,0.486613804499,1.0,10.5,4144.28788221,127.05378457,2244.7664837,0.954801066199,2244.7664837,1.0,0.0,0.0,0.0,77.1016667684,1.0,85.055557251,1.0,0.0,50.9166673024,75.6891663869,1.0,84.8611119588,0.0,1.0,152.790833791,0.0,1441.35998535,0.000306753889517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.406803176162,168493.0,2515.30691406,77.1131909436,1362.42385119,0.579500698702,1362.42385119,0.407093564807,1.0,1.0,1.0,0.0,2351.03055827,2351.03055827,2351.03055827,0.0,0.0,1331.58834839,2351.03055827
2017-01-24T11:00:00.000Z,0.0,0.0291179244524,0.812543152619,0.61610535241,50.0499989192,0.0408307576282,104.541667938,0.0,51.7408339183,1.0,89.1527773539,0.0,0.0,0.0,53.3916664124,52.7083336512,1.0,88.9861094157,0.0,0.0,104.541667938,89.428305308,2.0,0.0,116.075998942,66.0260000229,42.5,0.462487022909,1183.7250061,0.0,0.490481999478,0.0,1.0,13.5332303047,78.2165006002,,2916.24949137,77.9074993134,77.9913330078,66.0740000407,66.0097147624,,2698.9993693,53.6765003204,53.532913208,41.8024997711,41.5236663818,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.309001286825,78.8465003967,100.0,7.67558503151,36.1049995422,1.5374994278,5.85764527321,40.2650003433,207.0,82.9833335876,655.216664632,0.490481999478,36.1049995422,0.953877330962,95.3877328237,2.0,1.0,1.0,1335.42826335,1335.42826335,0.0,0.454734582965,0.0,1.0,13.1380023956,76.3114999135,,2935.50756836,76.3369992574,76.1608047485,65.9780000051,65.6776046753,,2384.24991862,53.4904998144,53.424138387,41.7990001043,42.1351267497,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,7.17959471544,34.5394996007,0.779500007629,5.95840768019,41.0195000966,207.0,72.8750006358,528.508338928,0.454734582965,34.5379991531,0.829637734549,82.9637724559,2.0,1.0,1.0,1161.49282837,1161.49282837,1183.7250061,0.462279066332,2.0,0.0,5340.72233073,0.0,8.05089577039,2.77176570892,3.45833333333,5340.72233073,0.080592699157,206.61000061,206.61000061,94.3706645966,2.0,53.6965993245,42.1962534587,41.918926239,1.0,2897.43244752,1594.44626705,0.0,0.0,0.166666666667,15.799487114,1.0,0.0,38.4683322906,50.2745129267,1.0,88.9783083598,0.0,1.0,1.0,0.0,36.0583333969,1.0,87.982140859,0.0,1.0,0.0291079671413,74.5266647339,87.7703355153,74.5266647339,2.0,0.0,88.8282301944,0.0566000007093,48.8818437039,0.950631739053,705.843685079,1.0,0.0,5355.27501933,0.00535527501933,863.636803735,0.613173393332,0.337427030919,0.613173393332,0.0,0.0,1569.40334066,863.636803735,1569.40334066,0.0,0.0,0.00156940334066,0.612821822365,1.0,0.120061867525,2.0,2.0,2.0,0.0,52.1017869314,59.5948155721,50.2745129267,0.502745129267,1.0,11.0833333333,4491.87871458,137.710073898,2433.04014439,0.95060042425,2433.04014439,1.0,0.0,0.0,0.0,104.013333003,1.0,94.416668574,1.0,0.0,56.5500005086,102.596666336,1.0,94.2500006358,0.0,1.0,206.61000061,0.0,1732.55004883,0.000290112014766,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354962003288,168493.0,2913.34277827,89.3160022297,1578.02122103,0.616540440423,1578.02122103,0.355348133198,1.0,1.0,1.0,0.0,2559.47723389,2559.47723389,2559.47723389,0.0,0.0,1569.40334066,2559.47723389
2017-01-24T12:00:00.000Z,0.0,0.0305977842627,0.846592891151,0.659419322262,50.9852498372,0.0424943256333,117.466667811,0.0,58.4141670863,1.0,92.7361100515,0.0,0.0,0.0,55.5083341599,59.0633338292,1.0,92.5138905843,0.0,0.0,117.466667811,92.9767862956,2.0,0.0,118.089749336,67.104499499,42.4791666667,0.487592367055,1347.84164429,0.0,0.509285581902,0.0,1.0,13.8559389909,79.3310012817,,3068.33282471,79.0489991506,79.1345011393,67.123998642,67.0693868001,,2742.66597493,54.0515000025,53.9234008789,41.7019999822,41.4441248576,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.282002131144,79.4119993846,100.0,8.02323087056,37.3469991684,1.61400000254,5.83270812035,40.0879999797,207.0,89.0833326976,718.733332316,0.509285581902,37.3469991684,0.988432559059,100.807582219,2.0,1.0,1.0,1411.306132,1411.306132,0.0,0.496130089326,0.0,1.0,13.6262962023,78.0860004425,,3091.48795573,78.0815003713,77.899983724,67.085000356,66.7785263062,,2507.99991862,53.8744996389,53.8047358195,41.7404994965,42.0055541992,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,7.67701971531,36.3410008748,0.804999987284,5.94806786378,40.9354995092,207.0,81.7583332062,629.10832723,0.496130089326,36.3410008748,0.905715201242,90.5715198517,2.0,1.0,1.0,1268.00128174,1268.00128174,1347.84164429,0.487590923559,2.0,0.0,5538.50528971,0.0,8.03885173798,2.07281641165,2.83854166667,5538.50528971,0.0873954256187,241.568335215,241.568335215,100.0,2.0,54.0913619995,42.1128234863,41.918926239,1.0,3307.31955367,1521.91569636,0.0,0.0,1.0,16.0821224848,1.0,0.0,43.3808326721,51.0418761571,1.0,92.6769377391,0.0,1.0,1.0,0.0,41.1999988556,1.0,92.1785691579,0.0,1.0,0.0305979455789,84.5808315277,91.8722184499,84.5808315277,2.0,0.0,101.394371728,0.0566000007093,46.6582328533,0.946277230916,718.904835311,1.0,0.0,6112.86237297,0.00611286237297,824.350393438,0.648060333052,0.298215269815,0.648060333052,0.0,0.0,1791.41997274,824.350393438,1791.41997274,0.0,0.0,0.00179141997274,0.648061200976,1.0,0.0728927018229,2.0,2.0,2.0,0.0,42.3425060908,63.2691135406,51.0418761571,0.510418761571,1.0,10.5,4829.23525003,148.052604581,2615.77036618,0.946275602867,2615.77036618,1.0,0.0,0.0,0.0,121.192501068,1.0,100.0,1.0,0.0,59.9916667938,120.375833511,1.0,99.986111323,0.0,1.0,241.568335215,0.0,1828.14001465,0.000276914962956,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315146315631,168493.0,3365.49827832,103.177989893,1822.93266077,0.659460296999,1822.93266077,0.315140024986,1.0,1.0,1.0,0.0,2764.2796224,2764.2796224,2764.2796224,0.0,0.0,1791.41997274,2764.2796224
2017-01-24T13:00:00.000Z,0.0,0.0315770135741,0.870552245215,0.687451620665,51.60100015,0.04379600599,126.099167506,0.0,62.4308331807,1.0,94.888888677,0.0,0.0,0.0,56.816666921,63.634999911,1.0,94.6944440206,0.0,0.0,126.099167506,95.187842687,2.0,0.0,119.295000394,67.6940002441,42.5,0.507079139415,1459.71665446,0.0,0.528596563667,0.0,1.0,14.0698699156,80.0509993235,,3144.99945068,79.7885004679,79.850420634,67.706000646,67.654141744,,2738.9993693,54.5329999924,54.414545695,41.7844988505,41.4587605794,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,80.1500008901,100.0,8.26108535131,38.0040016174,1.87949911753,5.80878460407,39.904999733,207.0,93.875,769.23332723,0.528596563667,38.0040016174,,103.927073797,2.0,1.0,1.0,1454.97903442,1454.97903442,0.0,0.518097318569,0.0,1.0,13.8958245118,79.0325005849,,3155.97987874,79.0129998525,78.8226089478,67.6819998423,67.373626709,,2534.74983724,54.3695001602,54.2930781047,41.7554995219,41.9825744629,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0195007324219,100.0,7.95221702258,37.2575003306,0.849999745687,5.943607529,40.9054997762,207.0,87.4749997457,690.48332723,0.518097318569,37.2575003306,0.951660243443,95.1660238902,2.0,1.0,1.0,1332.32434082,1332.32434082,1459.71665446,0.506962314194,2.0,0.0,5540.25561523,0.0,8.04967721303,1.13955369592,1.32552083333,5540.25561523,0.0838883699564,241.408335368,241.408335368,100.0,2.0,54.5917841593,42.1217422485,41.918926239,1.0,3541.24081622,1466.57660207,0.0,0.0,1.0,16.1964168549,1.0,0.0,46.4266653061,51.5095837911,1.0,94.9029661814,0.0,1.0,1.0,0.0,44.4733324051,1.0,94.5297603607,0.0,1.0,0.0315705044504,90.8999977112,94.3537305196,90.8999977112,2.0,0.0,108.565828572,0.0566000007093,44.9616708469,0.942278265772,731.050324715,1.0,0.0,6545.21505643,0.00654521505643,794.37580006,0.666321606445,0.275951771761,0.666321606445,0.0,0.0,1918.12415568,794.37580006,1918.12415568,0.0,0.0,0.00191812415568,0.666209215919,1.0,0.0,2.0,2.0,2.0,0.0,35.5680465698,66.2584711711,51.5095837911,0.515095837911,1.0,10.5,5007.81741829,153.527499419,2712.49995574,0.942273378206,2712.49995574,1.0,0.0,0.0,0.0,121.201667786,1.0,100.0,1.0,0.0,60.0,120.206666946,1.0,100.0,0.0,1.0,241.408335368,0.0,2007.54003906,0.000266845927409,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292857442589,168493.0,3654.85079212,112.048834052,1979.6613542,0.687698515155,1979.6613542,0.292967557632,1.0,1.0,1.0,0.0,2878.6762085,2878.6762085,2878.6762085,0.0,0.0,1918.12415568,2878.6762085
2017-01-24T14:00:00.000Z,0.0,0.0326603366183,0.893426968513,0.713453130468,52.4372491837,0.0452852118892,134.873331706,0.0,66.8608328501,1.0,96.9722207387,0.0,0.0,0.0,58.0833336512,67.9358342489,1.0,96.8055540721,0.0,0.0,134.873331706,97.2571799538,2.0,0.0,121.449748993,69.0124998093,42.4895833333,0.525915148243,1566.34999593,0.0,0.540804608492,0.0,1.0,14.4445505142,81.3830000559,,3222.4993693,81.126499176,81.1773376465,69.0064996084,68.9588851929,,2746.66607666,55.0699996948,54.9489974976,42.0440003077,41.6770095825,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,81.7309996287,100.0,8.62461503347,39.0824988683,2.05050086975,5.81993540128,39.993499438,207.0,97.7916673024,806.266662598,0.540804608492,39.0824988683,,106.513258616,2.0,1.0,1.0,1491.18562826,1491.18562826,0.0,0.545696819222,0.0,1.0,14.3756577969,80.7020003001,,3241.46925863,80.6464996338,80.470413208,69.0185000102,68.6882273356,,2540.99989827,54.8974997203,54.8254114787,41.7419999441,41.9366149902,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0555006663005,100.0,8.43995722135,38.9044996897,0.89950021108,5.93570069472,40.842499733,207.0,94.4083328247,760.08333842,0.545696819222,38.9044996897,0.98911681039,99.4883696238,2.0,1.0,1.0,1392.8371582,1392.8371582,1566.34999593,0.525921137762,2.0,0.0,5543.75622559,0.0,8.063702027,0.846670523286,0.864583333333,5543.75622559,0.0807497260279,240.485829671,240.485829671,100.0,2.0,55.1137110392,42.2198181152,41.918926239,1.0,3764.31101498,1406.8773164,0.0,0.0,1.0,16.0071128209,1.0,0.0,49.4099985758,52.9993867874,1.0,97.0947469076,0.0,1.0,1.0,0.0,47.8633327484,1.0,97.0357106527,0.0,1.0,0.0326601208015,97.2733306885,96.8153629303,97.2733306885,2.0,0.0,115.404618198,0.0566000007093,43.1314359801,0.940458839079,736.632555322,1.0,0.0,6957.51190359,0.00695751190359,762.039495399,0.684594840685,0.25586115187,0.684594840685,0.0,0.0,2038.95082601,762.039495399,2038.95082601,0.0,0.0,0.00203895082601,0.684658065438,1.0,0.0,2.0,2.0,2.0,0.0,37.3046003977,67.5180168152,52.9993867874,0.529993867874,1.0,10.5,5171.18833138,158.536054178,2800.99032141,0.940455992554,2800.99032141,1.0,0.0,0.0,0.0,120.511666616,1.0,100.0,1.0,0.0,59.9500007629,119.974165599,1.0,99.9166679382,0.0,1.0,240.485829671,0.0,2069.40991211,0.00025598354816,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272060738509,168493.0,3923.23120737,120.276724688,2125.0304449,0.713496794684,2125.0304449,0.272050426704,1.0,1.0,1.0,0.0,2978.33215332,2978.33215332,2978.33215332,0.0,0.0,2038.95082601,2978.33215332
2017-01-24T15:00:00.000Z,0.0,0.0329104185736,0.905449995932,0.726796543518,52.6495018005,0.0455274486215,137.788335164,0.0,68.258333842,1.0,97.7083333333,0.0,0.0,0.0,58.4916667938,69.6391671499,1.0,97.486111323,0.0,0.0,137.788335164,97.9654210409,2.0,0.0,121.871251106,69.2217493057,42.5,0.530495242514,1605.58335368,0.0,0.54541868601,0.0,1.0,14.508608977,81.583998998,,3249.58278402,81.3215007782,81.3903401693,69.202999115,69.1645991007,,2741.33276367,55.4404999415,55.3241958618,42.376999855,41.9538065592,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.260998408,81.8839995066,100.0,8.66069531441,38.946000735,2.17949962616,5.84791362286,40.1975002289,207.0,98.7249997457,813.76667277,0.54541868601,38.9445009232,,106.582317352,2.0,1.0,1.0,1492.15244548,1492.15244548,0.0,0.556948977482,0.0,1.0,14.5122348468,81.1820004781,,3257.21726481,81.0995006561,80.9266153971,69.2404994965,68.9146601359,,2549.24991862,55.2620000839,55.191986084,41.8770001729,42.0247039795,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,8.56842446327,39.2225004832,0.973000526428,5.94381026427,40.9039996465,207.0,97.5250002543,791.816670736,0.556948977482,39.2225004832,0.993465576172,101.553812663,2.0,1.0,1.0,1421.75337728,1421.75337728,1605.58335368,0.530501931597,2.0,0.0,5550.17382812,0.0,8.07609470685,0.778474296133,0.682291666667,5550.17382812,0.0796715965184,241.121665955,241.121665955,100.0,2.0,55.4907633464,42.4032414754,41.918926239,1.0,3847.7716351,1393.17216374,0.0,0.0,1.0,16.1321140925,1.0,0.0,50.5783319473,53.0708850225,1.0,97.8481699626,0.0,1.0,1.0,0.0,49.027498881,1.0,97.9107100169,0.0,1.0,0.0329108921014,99.6058324178,97.5921134949,99.6058324178,2.0,0.0,117.963317775,0.0566000007093,42.7112693401,0.937951101294,744.383460558,1.0,0.0,7111.77074555,0.00711177074555,754.616056623,0.6886192814,0.249330081211,0.6886192814,0.0,0.0,2084.15753174,754.616056623,2084.15753174,0.0,0.0,0.00208415753174,0.688652912776,1.0,0.0,2.0,2.0,2.0,0.0,33.2426772118,69.1768315633,53.0708850225,0.530708850225,1.0,10.5,5240.94379883,160.674587115,2838.77358836,0.93794936261,2838.77358836,1.0,0.0,0.0,0.0,121.081666946,1.0,100.0,1.0,0.0,59.9333343506,120.040000916,1.0,99.8888905843,0.0,1.0,241.121665955,0.0,2100.88012695,0.000253489874001,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265824671512,168493.0,4061.25138719,124.508087637,2199.78950666,0.726824842286,2199.78950666,0.265813415792,1.0,1.0,1.0,0.0,3026.57446289,3026.57446289,3026.57446289,0.0,0.0,2084.15753174,3026.57446289
2017-01-24T16:00:00.000Z,0.0,0.0325963230518,0.868836843952,0.680887373853,51.9924999873,0.0447525480527,126.545834223,0.0,62.6150007248,1.0,94.7083333333,0.0,0.0,0.0,56.7083336512,63.9333327611,1.0,94.513888677,0.0,0.0,126.545834223,94.9834918976,2.0,0.0,121.020750046,69.0282500585,44.3671875,0.517669924345,1457.79165649,0.0,0.53117371986,0.0,1.0,14.358736515,81.1325003306,,3134.16605632,80.8640003204,80.94972229,69.0050004323,68.9855524699,,2636.66603597,54.9064995448,54.8043950399,42.0754998525,41.6846516927,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,81.8180007935,100.0,8.52339291573,38.7885004679,1.97249952952,5.83534363906,40.103000323,207.0,92.9666671753,753.825002035,0.53117371986,38.7885004679,0.854761120024,100.825848262,2.0,1.0,1.0,1411.5618693,1411.5618693,0.0,0.530528028513,0.0,1.0,14.2632535299,80.3359998067,9.43199920654,3135.73250326,80.3134994507,80.1643625895,69.0514996847,68.7277730306,,2414.24990845,54.7070004145,54.6500981649,41.65950044,41.8785324097,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0225003560384,100.0,8.33545978864,38.6539990107,0.869500478109,5.92779370149,40.7899999619,207.0,89.0083325704,703.966664632,0.530528028513,38.6539990107,0.837747401646,94.0450267792,2.0,1.0,1.0,1316.63039144,1316.63039144,1457.79165649,0.51452064301,2.0,0.0,5267.79361979,0.0,8.11054722468,2.70973907908,4.34375,5267.79361979,0.0752690655836,215.057499568,215.057499568,95.2873325348,2.0,55.0029983521,42.2051722209,41.918926239,1.0,3491.37345253,1389.24923933,0.0,0.0,0.916666666667,16.0261605581,1.0,0.0,46.834165891,52.9788398743,1.0,94.9486281077,0.0,1.0,1.0,0.0,44.959165891,1.0,94.6666647593,0.0,1.0,0.0324470625924,91.7933330536,94.3074264526,91.7933330536,2.0,0.0,107.037016515,0.0566000007093,42.5910020212,0.938792194721,741.775917516,1.0,0.0,6453.04605788,0.00645304605788,752.491192358,0.671544864774,0.267213807188,0.671544864774,0.0,0.0,1891.11334229,752.491192358,1891.11334229,0.0,0.0,0.00189111334229,0.666967183352,1.0,0.929453135324,2.0,2.0,2.0,0.0,34.4960371653,68.6301409403,52.9788398743,0.529788398743,1.0,9.91666666667,4880.62269186,149.628018536,2643.60453464,0.938758671962,2643.60453464,1.0,0.0,0.0,0.0,108.181666056,1.0,95.5277773539,1.0,0.0,57.2250010173,106.875834147,1.0,95.3750012716,0.0,1.0,215.057499568,0.0,2089.32006836,0.000252776091714,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284645900133,168493.0,3577.20312328,109.66834542,1937.6032517,0.688053690148,1937.6032517,0.289539502804,1.0,1.0,1.0,0.0,2816.06403605,2816.06403605,2816.06403605,0.0,0.0,1891.11334229,2816.06403605
