timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-24T17:00:00.000Z,0.0,0.0259342057738,0.774601810145,0.516240997464,46.5767494837,0.0380139776924,66.374165535,0.0,32.975833416,1.0,76.7916660309,0.0,0.0,0.0,45.9666665395,33.3983332316,1.0,76.6111094157,0.0,0.0,66.374165535,77.0598347982,2.0,0.0,111.878249486,65.3015000025,41.9114583333,0.414251792078,722.666671753,0.0,0.408645068985,0.0,1.0,12.6086145242,75.0874996185,9.43049939473,2417.91617839,74.7094993591,74.8574625651,65.2789999644,65.2890904744,,1710.9995931,54.3574994405,54.2457326253,41.4890000025,41.36840566,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.378000259399,85.167500178,100.0,6.77022969723,33.2204993566,1.36349964142,5.83838482698,40.1255003611,207.0,55.8666664759,375.008338928,0.408645068985,33.2204993566,0.654658915202,65.4658924739,2.0,1.0,1.0,916.522481283,916.522481283,0.0,0.403413548611,0.0,1.0,12.567520539,74.2355003357,9.01350021362,2417.32248942,74.3375002543,74.1967341105,65.3240000407,65.0435892741,,1627.99996948,54.196999232,54.1215896606,41.5020001729,42.0547053019,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,6.64540358384,32.8355000814,0.76450030009,5.92211695512,40.7374998728,207.0,53.9833335876,347.658335368,0.403413548611,32.8355000814,0.614592521304,61.4592517217,2.0,1.0,1.0,860.429529826,860.429529826,722.666671753,0.413698738205,2.0,0.0,3378.06243896,0.0,8.22645274798,4.50710761547,5.73177083333,3378.06243896,0.034494348372,60.4450016022,60.4450016022,62.1098769506,2.0,54.5765991211,42.1726938883,41.918926239,1.0,1651.79823315,1381.47554178,0.0,0.0,0.0,13.863697052,1.0,0.0,24.1141662598,51.4153029124,1.0,75.6050217946,0.0833333333333,1.0,1.0,0.0,21.1283329328,1.0,73.1309515635,0.0,1.0,0.0258572328563,45.2424987157,72.8834152222,45.2424987157,2.0,0.0,50.6401154631,0.0566000007093,42.3526793655,0.941868510685,732.310434165,0.916666666667,0.0833333333333,3052.99052702,0.00305299052702,748.280544783,0.512866840139,0.428934346594,0.514385291418,0.494405271292,0.0,894.701675415,748.280544783,829.153340658,65.5483347575,0.0,0.000894701675415,0.512044332922,1.0,0.433276253961,2.0,2.0,2.0,0.0833333333333,34.7942883174,66.5374482473,51.4153029124,0.514153029124,1.0,10.5,3033.27377493,92.9927948286,1642.9822202,0.941801186734,1642.9822202,1.0,0.0,0.0,0.0,30.7408332825,1.0,62.5972261429,1.0,0.0,37.4083344142,29.7041668892,1.0,62.3472242355,0.0,1.0,60.4450016022,0.0,1037.89001465,0.000251361655176,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.455440439698,168493.0,1663.53948572,51.0000737037,901.061361565,0.516512381698,901.061361565,0.456322863284,1.0,1.0,1.0,0.0,1744.51067098,1744.51067098,1611.9305013,132.580169678,0.0,894.701675415,1744.51067098
2017-01-24T18:00:00.000Z,0.0,0.0199161693269,0.81025270374,0.50840487434,44.1077500979,0.035924446208,49.5016663869,0.0,24.683333238,1.0,69.8055559794,0.0,0.0,0.0,41.7416667938,24.8608334859,1.0,69.5694452922,0.0,0.0,49.5016663869,70.0944328308,2.0,0.0,107.688749631,63.5809995333,41.9322916667,0.382325115562,526.550008138,0.0,0.385857177723,0.0,1.0,11.883425951,72.2840003967,8.4000005722,2131.24963379,71.9689998627,72.1107991536,63.5689992905,63.5538686117,,1493.33301799,53.0780000687,52.9659729004,41.532500267,41.2939605713,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,75.957499822,100.0,6.06531520685,30.4364995956,1.55400021871,5.81811074416,39.9785000483,207.0,45.5333334605,277.649997711,0.385857177723,30.4364995956,0.513668630691,51.3668622971,2.0,1.0,1.0,719.136082967,719.136082967,0.0,0.370792847337,0.0,1.0,11.8181589444,71.3209991455,7.84649976095,2103.48669434,71.4394995372,71.3010889689,63.5929997762,63.3163070679,,1427.49994914,52.894999822,52.8337936401,41.6384998957,42.2742614746,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,5.895028313,29.8009996414,0.889000256856,5.92313063145,40.7494996389,207.0,42.8166666031,248.900001526,0.370792847337,29.8009996414,0.478943303426,47.8943300247,2.0,1.0,1.0,670.520624797,670.520624797,526.550008138,0.381969799506,2.0,0.0,2974.32840983,0.0,8.35270349185,7.3508614699,8.61979166667,2974.32840983,0.0371650104165,50.9708337784,50.9708337784,60.0,2.0,53.3695246379,42.270769755,41.918926239,1.0,1208.08097313,1199.78947158,0.0,0.0,0.0,13.3225186666,1.0,0.0,15.1591663361,50.2464806239,1.0,64.531961441,1.0,1.0,1.0,0.0,12.269999663,1.0,60.7321411769,0.0,1.0,0.0197998498691,27.429166158,60.452009201,27.429166158,2.0,0.0,37.0368237114,0.0566000007093,36.7826264448,0.947072574989,716.500768722,0.0,1.0,2232.87547644,0.00223287547644,649.869717029,0.475127866112,0.471866889799,0.0,0.475127866112,0.0,654.360834757,649.869717029,0.0,654.360834757,0.0,0.000654360834757,0.474774380525,1.0,0.0,2.0,2.0,2.0,1.0,41.8513730367,62.6508642832,50.2464806239,0.502464806239,1.0,10.5,2407.87044471,73.8194501562,1304.23055179,0.946994755911,1304.23055179,1.0,0.0,0.0,0.0,25.7583333651,1.0,60.1527824402,1.0,0.0,35.9083347321,25.2125000954,1.0,59.8472245534,0.0,1.0,50.9708337784,0.0,756.869995117,0.000218303587952,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498278250068,168493.0,1292.58905272,39.6276358469,700.134900182,0.508364167665,700.134900182,0.498670510575,1.0,1.0,1.0,0.0,1377.23101807,1377.23101807,0.0,1377.23101807,0.0,654.360834757,1377.23101807
2017-01-24T19:00:00.000Z,0.0,0.0156828676318,0.849496680435,0.514393253176,42.29500103,0.0355678861208,40.6325000127,0.0,20.237499555,1.0,65.4444437027,0.0,0.0,0.0,39.1583334605,20.3949999809,1.0,65.2638896306,0.0,0.0,40.6325000127,65.7471246719,2.0,0.0,104.613751094,62.3187500636,41.7552083333,0.371412547179,424.433331807,0.0,0.377362834709,0.0,1.0,11.3661245505,70.1749998728,7.59300072988,1946.24964396,69.8975009918,70.0425313314,62.3045002619,62.2961069743,,1347.66636149,52.1554997762,52.0352961222,41.6105000178,41.2405014038,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.277498881022,70.0610001882,100.0,5.57599214713,28.287000974,1.84049987793,5.79013240337,39.7700001399,207.0,39.5500001907,223.550000509,0.377362834709,28.287000974,0.423219361078,42.3219359716,2.0,1.0,1.0,592.507105509,592.507105509,0.0,0.36610920152,0.0,1.0,11.3214045366,69.2854995728,7.09950033824,1915.26026408,69.4325002035,69.269917806,62.3329998652,62.0654958089,,1280.24993896,51.9649998347,51.9151204427,41.6789995829,42.2953236898,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.147000630697,100.0,5.42280558745,27.7535006205,1.11549949646,5.89880168438,40.5635000865,207.0,37.4249998728,200.883333842,0.36610920152,27.7535006205,0.392052852086,39.2052850723,2.0,1.0,1.0,548.87399292,548.87399292,424.433331807,0.371501499062,2.0,0.0,2685.53039551,0.0,8.42814135551,10.4344298045,12.1119791667,2686.69724528,0.0428863587087,48.9141667684,48.9141667684,60.0,2.0,52.4926859538,42.2885996501,41.918926239,1.0,981.996872212,1021.04785136,0.0,0.0,0.0,13.4487133026,1.0,0.0,10.2524997393,48.8557869593,1.0,56.5468025208,1.0,1.0,1.0,0.0,7.669166406,1.0,51.76785628,0.0,1.0,0.0156454012435,17.9216663837,51.6728572845,17.9216663837,2.0,0.0,30.105635177,0.0566000007093,31.3028431976,0.949466917617,709.31582416,0.0,1.0,1815.00808528,0.00181500808528,553.053759812,0.465455799818,0.48396553773,0.0,0.465455799818,0.0,531.901674906,553.053759812,0.0,531.901674906,0.0,0.000531901674906,0.466192851464,1.0,0.0,2.0,2.0,2.0,1.0,42.5119241079,60.6493434906,48.8557869593,0.488557869593,1.0,9.91666666667,2003.04472358,61.4084783746,1084.95543472,0.949421337547,1084.95543472,1.0,0.0,0.0,0.0,24.8008330663,1.0,60.1527824402,1.0,0.0,35.9166679382,24.1133333842,1.0,59.8611132304,0.0,1.0,48.9141667684,0.0,571.350036621,0.00018578126805,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50974790495,168493.0,1084.94138439,33.261663485,587.661891663,0.514250375043,587.661891663,0.509619810938,1.0,1.0,1.0,0.0,1142.75442505,1142.75442505,0.0,1142.75442505,0.0,531.901674906,1142.75442505
2017-01-24T20:00:00.000Z,0.0,0.013467660659,0.880292940681,0.52250612672,41.0162507693,0.0361146516426,36.1058336894,0.0,18.0683336258,1.0,63.041665713,0.0,0.0,0.0,37.6749998728,18.0616666476,1.0,62.7916666667,0.0,0.0,36.1058336894,63.29778862,2.0,0.0,102.336000443,61.3197496732,41.7395833333,0.374110952863,374.083333333,0.0,0.38457046601,0.0,1.0,10.9986955325,68.6329994202,7.05450026194,1837.08296712,68.3599999746,68.5083440145,61.3054997126,61.2865956624,9.86400032043,1227.33308919,51.6905002594,51.5696385701,41.6539999644,41.1787846883,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,68.6284999847,100.0,5.24201544126,26.7060000102,2.13299973806,5.75668009122,39.5210002263,207.0,36.625,197.333334605,0.38457046601,26.7060000102,0.366577976772,36.6577971776,2.0,1.0,1.0,513.20916748,513.20916748,0.0,0.368349213266,0.0,1.0,10.9684794744,67.8320000966,6.61800130208,1800.14968872,67.9520009359,67.7914250692,61.3339996338,61.0717417399,9.71000077989,1175.99996948,51.4895000458,51.4465382894,41.6954994202,42.2461776733,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,5.10394100348,26.2565015157,1.37199942271,5.86433573564,40.3234999975,207.0,34.3583332698,176.75,0.368349213266,26.2565015157,0.342785996937,34.2837282817,2.0,1.0,1.0,479.900395711,479.900395711,374.083333333,0.374168067828,2.0,0.0,2436.40555827,0.0,8.44164683602,12.2554744879,14.3229166667,2436.40555827,0.0477493292966,47.7150001526,47.7150001526,60.0,2.0,52.0998179118,42.2503840129,41.918926239,1.0,870.244839073,886.103369268,0.0,0.0,0.0,13.5448153814,1.0,0.0,7.89666656653,47.7606843313,1.0,51.7579892476,1.0,1.0,1.0,0.0,5.56999989351,1.0,46.4285704295,0.0,1.0,0.0134616701496,13.4666663806,46.3386437098,13.4666663806,2.0,0.0,26.6795897025,0.0566000007093,27.1657736589,0.951412589894,703.515214688,0.0,1.0,1608.45870673,0.00160845870673,479.960659337,0.471405639409,0.479996096061,0.0,0.471405639409,0.0,471.370836894,479.960659337,0.0,471.370836894,0.0,0.000471370836894,0.471493718525,1.0,0.0,2.0,2.0,2.0,1.0,43.9993311564,58.8939434687,47.7606843313,0.477606843313,1.0,11.0833333333,1756.34820834,53.8453633614,951.331496231,0.951401735469,951.331496231,1.0,0.0,0.0,0.0,24.0474999746,1.0,60.1666717529,1.0,0.0,35.9166679382,23.6675000191,1.0,59.8611132304,0.0,1.0,47.7150001526,0.0,492.059997559,0.000161227906554,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504514631586,168493.0,964.484562166,29.5687503535,522.416077438,0.522454648754,522.416077438,0.504427896352,1.0,1.0,1.0,0.0,999.926172892,999.926172892,0.0,999.926172892,0.0,471.370836894,999.926172892
2017-01-24T21:00:00.000Z,0.0,0.0132791942575,0.826770520831,0.517800234057,43.0352511406,0.0345562498891,46.8166672389,0.0,23.3616668383,1.0,68.1527776718,0.0,0.0,0.0,40.7583335241,23.4625002543,1.0,67.9305553436,0.0,0.0,46.8166672389,68.4394909541,2.0,0.0,104.631001155,61.595750014,41.6666666667,0.368002726961,500.191665649,0.0,0.37412173132,0.0,1.0,11.4048012098,70.2365004222,8.3115011851,2041.66626994,69.9125010173,70.0043818156,61.6009998322,61.5602416992,9.53819923401,1723.66629028,51.6814994812,51.5562616984,42.0005000432,41.6566543579,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.323999404907,72.6859995524,100.0,5.5408709844,27.912000974,1.68600018819,5.86393022537,40.314499855,207.0,44.0166664124,261.949999491,0.37412173132,27.912000974,0.499769868397,49.9769865672,2.0,1.0,1.0,699.677815755,699.677815755,0.0,0.360746243966,0.0,1.0,11.356455485,69.3694998423,7.84650007884,2014.6228536,69.4370002747,69.2456410726,61.5905001958,61.3287913005,9.42259979248,1632.0,51.5194997787,51.4656600952,41.9205001195,42.5008646647,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.40291368961,27.5165001551,0.944500287374,5.95354179541,40.9759998322,207.0,41.7333329519,238.241666158,0.360746243966,27.5165001551,0.470306145804,47.0306142171,2.0,1.0,1.0,658.428604126,658.428604126,500.191665649,0.367196966291,2.0,0.0,3436.98883057,0.0,8.47893516223,5.87462949753,6.13802083333,3436.40539551,0.050832992244,70.3191665014,70.3191665014,65.4938481649,2.0,51.9764506022,42.5408045451,41.918926239,1.0,1173.032405,1219.63349181,0.0,0.0,0.0,14.3279781342,1.0,0.0,10.274999698,47.273021698,1.0,55.878993988,1.0,1.0,1.0,0.0,7.77416654428,1.0,51.1130943298,0.0,1.0,0.0129915915379,18.0491659641,51.1537078222,18.0491659641,2.0,0.0,35.9623198761,0.0566000007093,37.39099583,0.953334074224,697.825054054,0.0,1.0,2168.09580522,0.00216809580522,660.618292605,0.467461500535,0.486032354904,0.0,0.467461500535,0.0,635.376668294,660.618292605,0.0,635.376668294,0.0,0.000635376668294,0.465589332084,1.0,0.0,2.0,2.0,2.0,1.0,48.7182957331,56.981291453,47.273021698,0.47273021698,1.0,10.5,2392.66589681,73.3533157062,1295.9949609,0.953493855438,1295.9949609,1.0,0.0,0.0,0.0,35.3883330027,1.0,65.5416688919,1.0,0.0,39.1750008265,34.9308338165,1.0,65.2916679382,0.0,1.0,70.3191665014,0.0,950.260009766,0.000221914238752,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509738318849,168493.0,1297.34760803,39.7735215767,702.712386542,0.517001965998,702.712386542,0.51164123879,1.0,1.0,1.0,0.0,1359.20641073,1359.20641073,0.0,1359.20641073,0.0,635.376668294,1359.20641073
2017-01-24T22:00:00.000Z,0.0,0.0183424073972,0.774343661373,0.524573367059,46.0622491837,0.0365631211826,67.1708332698,0.0,33.534166654,1.0,77.1111100515,0.0,0.0,0.0,46.1416670481,33.6708331108,1.0,76.9027786255,0.0,0.0,67.1708332698,77.3673146566,2.0,0.0,109.261499087,63.1992499034,41.7786458333,0.397398465301,731.591659546,0.0,0.399733192078,0.0,1.0,12.2000915209,73.4660002391,9.40499814351,2431.66619873,73.0324986776,73.2189992269,63.201499939,63.1614964803,,2054.99954224,52.848499616,52.7111714681,41.5789995193,41.3372217814,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.433501561483,76.9699993134,100.0,6.3610984087,31.4534991582,1.44899940491,5.83899311225,40.1300001144,207.0,57.0916671753,386.008333842,0.399733192078,31.4534991582,0.688033243815,68.8033250173,2.0,1.0,1.0,963.246541341,963.246541341,0.0,0.386345884664,0.0,1.0,12.0961478551,72.3920001984,9.26100095113,2436.81996663,72.4580008189,72.3093210856,63.1969998678,62.9151051839,,1935.74993896,52.6760005951,52.6119333903,41.5965000788,42.0834197998,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,6.15882535776,30.8615007401,0.738999684652,5.93732249737,40.8575003942,207.0,53.7249994278,345.583333333,0.386345884664,30.8615007401,0.637690364293,63.769036293,2.0,1.0,1.0,892.76651001,892.76651001,731.591659546,0.397925015332,2.0,0.0,4080.51261393,0.0,8.49017082561,3.55356601874,3.37239583333,4080.51261393,0.0520888086621,96.757499059,96.757499059,72.5952479045,2.0,52.955896551,42.1179726341,41.918926239,1.0,1715.65057499,1531.2064127,0.0,0.0,0.0,16.6903444926,1.0,0.0,18.371666193,46.5111554464,1.0,68.9098154704,0.583333333333,1.0,1.0,0.0,15.3958330949,1.0,65.6249980927,0.0,1.0,0.0183002948911,33.76749897,65.3717562358,33.76749897,2.0,0.0,52.5976729288,0.0566000007093,46.9430636145,0.955331131416,691.944633117,0.416666666667,0.583333333333,3171.00772237,0.00317100772237,829.38273898,0.504786269619,0.450518295715,0.506624494572,0.503261724949,0.0,929.287495931,829.38273898,422.835830688,506.451665243,0.0,0.000929287495931,0.504882156849,1.0,0.229451157901,2.0,2.0,2.0,0.583333333333,53.731148084,54.7725861867,46.5111554464,0.465111554464,1.0,11.0833333333,3246.85698769,99.5407365434,1758.67023491,0.955304565334,1758.67023491,1.0,0.0,0.0,0.0,48.6366662979,1.0,72.7361106873,1.0,0.0,43.5500005086,48.1208333969,1.0,72.5833346049,0.0,1.0,96.757499059,0.0,1070.97998047,0.000278605423457,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.471596506563,168493.0,1787.04384543,54.7864169205,967.957883992,0.525791912135,967.957883992,0.471513827218,1.0,1.0,1.0,0.0,1840.95240275,1840.95240275,834.613871257,1006.33853149,0.0,929.287495931,1840.95240275
2017-01-24T23:00:00.000Z,0.0,0.0152092680571,0.780957712315,0.512903405415,44.9642497698,0.0352933381941,58.0708335241,0.0,28.9825000763,1.0,73.555557251,0.0,0.0,0.0,43.9916671117,29.1100001335,1.0,73.3194459279,0.0,0.0,58.0708335241,73.824242274,2.0,0.0,107.442749659,62.4784998894,41.8515625,0.376934752326,624.516662598,0.0,0.379849027981,0.0,1.0,11.8652960459,72.1939996084,9.30450026194,2286.24957275,71.7754999797,71.9423014323,62.4709997177,62.4484863281,,1851.99955241,52.8214998245,52.6850509644,41.6344995499,41.4237620036,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.418499628703,81.8345006307,100.0,6.01251661777,30.1410004298,1.40249951681,5.85277942816,40.2320000331,207.0,51.5249999364,327.79166158,0.379849027981,30.1410004298,0.616537726266,61.6537720362,2.0,1.0,1.0,863.152816772,863.152816772,0.0,0.368838921138,0.0,1.0,11.8036550681,71.2519995372,8.8484992981,2290.58829753,71.3344993591,71.179049174,62.486000061,62.2109273275,,1762.24995931,52.6400003433,52.5800526937,41.6819995244,42.176612854,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,5.86004749934,29.6524998347,0.779500007629,5.94360756874,40.9024995168,207.0,48.6000000636,296.725001017,0.368838921138,29.6524998347,0.574608452207,57.4608456294,2.0,1.0,1.0,804.451833089,804.451833089,624.516662598,0.379565722563,2.0,0.0,3704.2000529,0.0,8.51994665464,3.4988959233,3.14322916667,3704.2000529,0.0434785322503,71.5575002035,71.5575002035,66.1315155029,2.0,52.9659016927,42.222366333,41.918926239,1.0,1438.82517308,1486.9957491,0.0,0.0,0.0,16.5263592402,1.0,0.0,14.0124997298,45.9446404775,1.0,62.9737434387,1.0,1.0,1.0,0.0,11.1866664886,1.0,58.9702370962,0.0,1.0,0.0153145718545,25.1991658211,58.7998682658,25.1991658211,2.0,0.0,44.1108795455,0.0566000007093,45.5876722207,0.956514738836,688.478746152,0.0,1.0,2659.35604924,0.00265935604924,805.435894865,0.470382797505,0.486130791583,0.0,0.470382797505,0.0,779.344151815,805.435894865,0.0,779.344151815,0.0,0.000779344151815,0.473656738798,1.0,0.652457545386,2.0,2.0,2.0,1.0,58.2262554169,53.2730550766,45.9446404775,0.459446404775,1.0,10.5,2925.82092218,89.6985517662,1584.78004668,0.956513589089,1584.78004668,1.0,0.0,0.0,0.0,36.2941665649,1.0,66.3333333333,1.0,0.0,39.641667366,35.2633333206,1.0,66.0694440206,0.0,1.0,71.5575002035,0.0,797.479980469,0.000270561223438,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508231976136,168493.0,1569.72035845,48.1238074973,850.243938061,0.513175239996,850.243938061,0.504816918377,1.0,1.0,1.0,0.0,1656.82962036,1656.82962036,0.0,1656.82962036,0.0,779.344151815,1656.82962036
2017-01-25T00:00:00.000Z,0.0,0.0147973461029,0.78117046998,0.510930581805,44.8532508214,0.0353730287481,57.6891667048,0.0,28.7916666667,1.0,73.3888905843,0.0,0.0,0.0,43.9166666667,28.9250001907,1.0,73.1944452922,0.0,0.0,57.6891667048,73.6744308472,2.0,0.0,107.166000684,62.3127498627,42.1171875,0.37986950541,620.158325195,0.0,0.381558408363,0.0,1.0,11.8169502417,72.0214996338,9.28200054169,2285.41619873,71.5895004272,71.7668253581,62.3074998856,62.2770589193,,1814.99957275,52.9579998652,52.820737203,41.6599998474,41.367767334,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.431999206543,81.595998764,100.0,5.9739023447,29.9295005798,1.5,5.84304789702,40.1599998474,207.0,51.2500003179,325.14999644,0.381558408363,29.9295005798,0.608722537813,60.8722540538,2.0,1.0,1.0,852.211552938,852.211552938,0.0,0.367460978128,0.0,1.0,11.7565179666,71.0645008087,8.83500067393,2283.83915202,71.1530005137,70.9963175456,62.3179998398,62.0457280477,,1729.49995931,52.7735004425,52.7120234172,41.6355002721,42.1395924886,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,5.82061449687,29.5175002416,0.782499949137,5.93590346972,40.853000323,207.0,48.316666921,294.925000509,0.367460978128,29.5175002416,0.573270078387,57.3270079295,2.0,1.0,1.0,802.578109741,802.578109741,620.158325195,0.380265191415,2.0,0.0,3586.34702555,0.0,8.55879418055,3.56856564681,3.16145833333,3543.75661214,0.0416457571828,67.9325002035,67.9325002035,65.024986585,2.0,53.102549235,42.1796925863,41.918926239,1.0,1421.4586125,1467.77574372,0.0,0.0,0.0,16.9549503326,1.0,0.0,13.4724996885,45.3525495529,1.0,62.1289943059,1.0,1.0,1.0,0.0,10.6849996249,1.0,58.1309499741,0.0,1.0,0.0148144951656,24.1574994723,57.9383188883,24.1574994723,2.0,0.0,43.5784630461,0.0566000007093,44.9984336127,0.958598847039,682.401504002,0.0,1.0,2627.25773125,0.00262725773125,795.025318883,0.471614691667,0.486981892209,0.0,0.471614691667,0.0,769.9375,795.025318883,0.0,769.9375,0.0,0.0007699375,0.47207980603,1.0,0.00470775137852,2.0,2.0,2.0,1.0,69.4690011342,50.2361857096,45.3525495529,0.453525495529,1.0,10.5,2889.23435622,88.5768966588,1564.96281888,0.958596583877,1564.96281888,1.0,0.0,0.0,0.0,34.4083331426,1.0,65.1388893127,1.0,0.0,38.9416672389,33.5241662661,1.0,64.9027783076,0.0,1.0,67.9325002035,0.0,798.489990234,0.000267064113125,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508015468029,168493.0,1540.17028648,47.217874178,834.238049228,0.511001114199,834.238049228,0.507510736736,1.0,1.0,1.0,0.0,1632.55622355,1632.55622355,0.0,1632.55622355,0.0,769.9375,1632.55622355
2017-01-25T01:00:00.000Z,0.0,0.013717711239,0.786152479442,0.508976571149,44.3965002696,0.0344593151626,54.1891670227,0.0,26.9683334033,1.0,71.8888861338,0.0,0.0,0.0,43.0166664124,27.2208331426,1.0,71.6944421132,0.0,0.0,54.1891670227,72.1868610382,2.0,0.0,106.415250142,62.0187498728,42.3203125,0.369415619035,580.450002035,0.0,0.371379843241,0.0,1.0,11.6888336341,71.4829998016,9.07500044505,2220.41621908,71.0795001984,71.2429326375,62.0044997533,61.9799219767,,1731.33294678,53.0104996363,52.8665974935,41.6344995499,41.4008585612,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.403499603271,81.0170001984,100.0,5.84233919779,29.4450006485,1.45199871063,5.84649443626,40.1825008392,207.0,48.858332634,304.741671244,0.371379843241,29.4450006485,0.58617809114,58.6025234858,2.0,1.0,1.0,820.649327596,820.649327596,0.0,0.358438088623,0.0,1.0,11.6368616422,70.5724995931,8.63849989573,2217.47243245,70.6714998881,70.5075352987,62.0329999924,61.7580617269,,1653.74994914,52.8349997203,52.7719548543,41.6715005239,42.2200113932,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,5.69548424085,28.9999993642,0.781000773112,5.94137740135,40.8919995626,207.0,46.1249996821,275.70833842,0.358438088623,28.9999993642,0.549440300351,54.9440301259,2.0,1.0,1.0,769.216420492,769.216420492,580.450002035,0.36896015496,2.0,0.0,3443.98999023,0.0,8.60086493059,3.39002835751,3.00520833333,3444.57341974,0.0378397331234,59.4908332825,59.4908332825,62.1909011205,2.0,53.1788080389,42.2312289151,41.918926239,1.0,1321.29614005,1462.80040301,0.0,0.0,0.0,16.7802241643,1.0,0.0,12.1241663297,45.224275589,1.0,59.9543371201,1.0,1.0,1.0,0.0,9.42999974887,1.0,55.7083320618,0.0,1.0,0.0136834571709,21.5541658401,55.4495646159,21.5541658401,2.0,0.0,40.5077253082,0.0566000007093,44.84590177,0.959157430787,680.779736455,0.0,1.0,2442.12914023,0.00244212914023,792.330410035,0.455482668359,0.504262602941,0.0,0.455482668359,0.0,715.684183757,792.330410035,0.0,715.684183757,0.0,0.000715684183757,0.455184496939,1.0,0.0,2.0,2.0,2.0,1.0,74.2359186808,49.2499262492,45.224275589,0.45224275589,1.0,10.5,2782.43398237,85.3026570122,1507.1140626,0.959172146507,1507.1140626,1.0,0.0,0.0,0.0,30.0741667747,1.0,62.3194446564,1.0,0.0,37.2416677475,29.4166666667,1.0,62.06944561,0.0,1.0,59.4908332825,0.0,730.460021973,0.000266158842029,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525726903953,168493.0,1476.49686727,45.2658020446,799.749142709,0.50898410473,799.749142709,0.525690721197,1.0,1.0,1.0,0.0,1572.39250692,1571.26545854,0.0,1571.26545854,0.0,715.684183757,1571.26545854
2017-01-25T02:00:00.000Z,0.0,0.0123658562403,0.789902211762,0.508243046747,44.0439985593,0.0341079335099,52.3058341344,0.0,26.0966668129,1.0,71.0972232819,0.0,0.0,0.0,42.5333331426,26.1875003179,1.0,70.8888899485,0.0,0.0,52.3058341344,71.349439621,2.0,0.0,105.598498662,61.554500103,42.4583333333,0.363455222193,557.391662598,0.0,0.365759183734,0.0,1.0,11.5534650485,70.9354991913,8.984998703,2184.58292643,70.5319989522,70.7012227376,61.5470002492,61.5196075439,,1744.66625977,52.6970001856,52.5633799235,41.6884994507,41.4861246745,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.403500239054,80.2820008596,100.0,5.6950088342,28.8434995015,1.42049948374,5.85845621427,40.2679999669,207.0,47.5833330154,292.675000509,0.365759183734,28.8434995015,0.571616338094,57.1459538142,2.0,1.0,1.0,800.262873332,800.262873332,0.0,0.351479954241,0.0,1.0,11.5063275496,70.039999644,8.5709994634,2175.47768148,70.1329994202,69.9784978231,61.5619999568,61.2937088013,,1668.49996948,52.5169998805,52.4563751221,41.6820004781,42.2697906494,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.55846250057,28.4509989421,0.746500968933,5.94786504904,40.9354995092,207.0,44.816666921,264.716667175,0.351479954241,28.4509989421,0.537979761759,53.7979768117,2.0,1.0,1.0,753.171666463,753.171666463,557.391662598,0.363458170978,2.0,0.0,3474.9118042,0.0,8.63178706169,3.55604110161,2.93229166667,3474.9118042,0.0400564580251,61.4108346303,61.4108346303,62.9465913773,2.0,52.8779602051,42.2847824097,41.918926239,1.0,1274.01185814,1444.56958439,0.0,0.0,0.0,17.6905784607,1.0,0.0,10.7749997775,43.8564217885,1.0,57.5970303218,1.0,1.0,1.0,0.0,8.1891664664,1.0,52.9940465291,0.0,1.0,0.0123648045005,18.9641660055,52.8588336309,18.9641660055,2.0,0.0,39.0581042543,0.0566000007093,44.2869892216,0.960183659575,677.807032415,0.0,1.0,2354.73440772,0.00235473440772,782.455630152,0.449971666868,0.510211407877,0.0,0.449971666868,0.0,690.072504679,782.455630152,0.0,690.072504679,0.0,0.000690072504679,0.450011149049,1.0,0.0,2.0,2.0,2.0,1.0,78.0537338257,47.1259206136,43.8564217885,0.438564217885,1.0,10.5,2718.58144253,83.3450934759,1472.52813483,0.960183074746,1472.52813483,1.0,0.0,0.0,0.0,31.1274998983,1.0,63.0416695277,1.0,0.0,37.7000010808,30.2833334605,1.0,62.8333352407,0.0,1.0,61.4108346303,0.0,712.030029297,0.000262841715808,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531368882973,168493.0,1439.0196036,44.1168403123,779.449465715,0.508251195272,779.449465715,0.531352606723,1.0,1.0,1.0,0.0,1533.59101359,1533.59101359,0.0,1533.59101359,0.0,690.072504679,1533.59101359
2017-01-25T03:00:00.000Z,0.0,0.011162440096,0.798648904506,0.507524845633,43.5137502352,0.0338271879535,49.299999555,0.0,24.5699998538,1.0,69.736111323,0.0,0.0,0.0,41.7333332698,24.715833346,1.0,69.5555559794,0.0,0.0,49.299999555,69.9946746826,2.0,0.0,104.549999873,61.0362496376,42.3255208333,0.359246554208,523.491671244,0.0,0.358852703002,0.0,1.0,11.3878803253,70.2395000458,8.81549994151,2129.58294678,69.8344999949,70.0196456909,61.0190000534,60.9983444214,,1709.33289591,52.3999999364,52.2633488973,41.6089998881,41.3798599243,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.405000050863,79.4720007579,100.0,5.54544063409,28.2255001068,1.45949967702,5.8420342207,40.1495002111,207.0,45.6083335876,275.808334351,0.358852703002,28.2255001068,0.548964327858,54.8964331945,2.0,1.0,1.0,768.550059001,768.550059001,0.0,0.345306424699,0.0,1.0,11.3322823842,69.3215001424,8.37750053406,2122.98423258,69.4309997559,69.2603352865,61.0534992218,60.7885360718,,1627.74996948,52.209499677,52.1554641724,41.6385005315,42.2404378255,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.109499613444,100.0,5.39313511054,27.7924992243,0.769000689189,5.9391472737,40.8694998423,207.0,42.8416665395,247.683333079,0.345306424699,27.7924992243,0.512165458316,51.2165454229,2.0,1.0,1.0,717.031641642,717.031641642,523.491671244,0.359143280418,2.0,0.0,3383.3133138,0.0,8.66096417109,3.82591704528,3.19270833333,3383.3133138,0.0398786945807,58.1266663869,58.1266663869,61.6972360611,2.0,52.5572128296,42.2210947673,41.918926239,1.0,1194.83143066,1389.85650352,0.0,0.0,0.0,18.4202375412,1.0,0.0,9.36416641871,42.5987625122,1.0,54.8515961965,1.0,1.0,1.0,0.0,6.90166656176,1.0,49.9821411769,0.0,1.0,0.011148219637,16.265832901,49.7708136241,16.265832901,2.0,0.0,36.6306249718,0.0566000007093,42.609619264,0.960761842421,676.136470754,0.0,1.0,2208.38657288,0.00220838657288,752.820118904,0.444130630718,0.516623374375,0.0,0.444130630718,0.0,647.18417867,752.820118904,0.0,647.18417867,0.0,0.00064718417867,0.443997124831,1.0,0.0,2.0,2.0,2.0,1.0,78.6875006358,45.5536476771,42.5987625122,0.425987625122,1.0,11.0833333333,2584.68793418,79.2402442357,1400.00429757,0.960754005093,1400.00429757,1.0,0.0,0.0,0.0,29.4749999046,1.0,61.8194459279,1.0,0.0,36.9666678111,28.6516668002,1.0,61.6111129125,0.0,1.0,58.1266663869,0.0,688.24005127,0.000252886584392,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537727005702,168493.0,1365.38873878,41.8594971203,739.567077663,0.507528464828,739.567077663,0.537866880214,1.0,1.0,1.0,0.0,1457.19329834,1457.19329834,0.0,1457.19329834,0.0,647.18417867,1457.19329834
2017-01-25T04:00:00.000Z,0.0,0.0102783949033,0.804799802612,0.507435284855,43.1342506409,0.0335165283597,47.1941661835,0.0,23.6024998029,1.0,68.7638899485,0.0,0.0,0.0,41.125,23.5916663806,1.0,68.5416679382,0.0,0.0,47.1941661835,68.99071757,2.0,0.0,103.817249934,60.682999293,42.3125,0.354323566639,498.991668701,0.0,0.353364514854,0.0,1.0,11.2645981312,69.7370001475,8.66550064087,2093.74961344,69.3365001678,69.517364502,60.670999527,60.6440582275,,1652.99962362,52.4629996618,52.3143107096,41.6690003077,41.4282150269,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.400499979655,78.7804997762,100.0,5.41952288151,27.6674998601,1.49399979909,5.84507524967,40.1750005086,207.0,44.066666921,262.675003052,0.353364514854,27.6674998601,0.531038949149,52.9405028025,2.0,1.0,1.0,743.454528809,743.454528809,0.0,0.340830103532,0.0,1.0,11.2198781172,68.855000178,8.26650047302,2080.23960368,68.9614995321,68.7939122518,60.694999059,60.4332580566,,1568.99996948,52.2709995906,52.2122014364,41.6655006409,42.2863896688,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,5.28052810828,27.2959988912,0.794500668844,5.9391472737,40.870999972,207.0,41.6166664759,236.316665649,0.340830103532,27.2959988912,0.495229136149,49.522913297,2.0,1.0,1.0,693.320790609,693.320790609,498.991668701,0.354374885636,2.0,0.0,3267.79408773,0.0,8.69146084785,4.0370306174,3.4921875,3267.79408773,0.0382228191689,53.8083340327,53.8083340327,60.05357488,2.0,52.6343968709,42.2847824097,41.918926239,1.0,1134.43298564,1364.17212565,0.0,0.0,0.0,18.4581874212,1.0,0.0,8.41666650772,42.2128121058,1.0,52.9109576543,1.0,1.0,1.0,0.0,6.05833311876,1.0,47.815475146,0.0,1.0,0.0102815481363,14.4749994278,47.686504364,14.4749994278,2.0,0.0,34.7789555801,0.0566000007093,41.8221987213,0.961004786026,675.43483002,0.0,1.0,2096.75315616,0.00209675315616,738.908095358,0.436321731055,0.524683212542,0.0,0.436321731055,0.0,614.46917216,738.908095358,0.0,614.46917216,0.0,0.00061446917216,0.436250473062,1.0,0.0,2.0,2.0,2.0,1.0,80.8632914225,44.867913564,42.2128121058,0.422128121058,1.0,10.5,2498.60511129,76.6011543014,1353.37726752,0.961004943597,1353.37726752,1.0,0.0,0.0,0.0,27.100833257,1.0,60.2083377838,1.0,0.0,35.9416681925,26.7075001399,1.0,59.9027805328,0.0,1.0,53.8083340327,0.0,631.650024414,0.000248213271301,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545973479156,168493.0,1319.32095566,40.4471709599,714.614318957,0.507432709094,714.614318957,0.545896134464,1.0,1.0,1.0,0.0,1408.29376221,1408.29376221,0.0,1408.29376221,0.0,614.46917216,1408.29376221
2017-01-25T05:00:00.000Z,0.0,0.0100337766433,0.803997090081,0.507372757995,43.1192501386,0.0333386603676,47.1333335241,0.0,23.5016670227,1.0,68.6944452922,0.0,0.0,0.0,41.1083332698,23.6524999936,1.0,68.5138899485,0.0,0.0,47.1333335241,68.9853096008,2.0,0.0,103.731000264,60.6117501259,42.3489583333,0.352257884791,498.024998983,0.0,0.353923775061,0.0,1.0,11.2464683851,69.6575005849,8.67449951172,2090.41623942,69.2734998067,69.4372558594,60.599000295,60.5685043335,,1640.66629028,52.4869998296,52.3404261271,41.6555000941,41.4142227173,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.384000778198,78.7249997457,100.0,5.40423146884,27.6179997126,1.4984998703,5.84223691622,40.1570002238,207.0,44.0083335241,262.024998983,0.353923775061,27.6179997126,0.528897367205,52.8897364934,2.0,1.0,1.0,740.456314087,740.456314087,0.0,0.340254684836,0.0,1.0,11.2102088133,68.8160006205,8.29050095876,2070.49082438,68.9150009155,68.7428029378,60.6244999568,60.3643722534,,1565.24995931,52.3055003484,52.2440795898,41.6699994405,42.2595799764,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,5.27471089363,27.245001475,0.831999778748,5.93549791972,40.8379996618,207.0,41.6000000636,235.999998728,0.340254684836,27.245001475,0.495438868205,49.5438871384,2.0,1.0,1.0,693.614415487,693.614415487,498.024998983,0.352278669708,2.0,0.0,3254.95855713,0.0,8.72016859055,4.2856134971,3.74739583333,3254.95855713,0.0377351119631,53.3424994151,53.3424994151,60.0426537196,2.0,52.6748809814,42.2510274251,41.918926239,1.0,1131.14210372,1378.12054789,0.0,0.0,0.0,19.1487337748,1.0,0.0,8.25749985377,41.4502665202,1.0,52.5856157939,1.0,1.0,1.0,0.0,5.92916663488,1.0,47.3690458934,0.0,1.0,0.0100350318015,14.1858332157,47.3680378596,14.1858332157,2.0,0.0,34.6780651461,0.0566000007093,42.2498234146,0.961339749149,674.468807702,0.0,1.0,2090.67067518,0.00209067067518,746.463301857,0.433359180384,0.527980692382,0.0,0.433359180384,0.0,612.68665568,746.463301857,0.0,612.68665568,0.0,0.00061268665568,0.433388064305,1.0,0.0,2.0,2.0,2.0,1.0,83.7947909037,43.6041463216,41.4502665202,0.414502665202,1.0,11.0833333333,2509.26265161,76.9278885607,1359.14995754,0.961339872766,1359.14995754,1.0,0.0,0.0,0.0,27.1641667684,1.0,60.2222267787,1.0,0.0,35.9666678111,26.1783332825,1.0,59.9444465637,0.0,1.0,53.3424994151,0.0,621.690002441,0.000250751208742,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549213350387,168493.0,1324.32903212,40.6007064008,717.326959222,0.507372276242,717.326959222,0.549183857391,1.0,1.0,1.0,0.0,1413.80795288,1413.80795288,0.0,1413.80795288,0.0,612.68665568,1413.80795288
2017-01-25T06:00:00.000Z,0.0,0.0104689892928,0.798170103775,0.507420817512,43.4507490794,0.0334301023575,48.8016668955,0.0,24.3500000636,1.0,69.4444440206,0.0,0.0,0.0,41.5833333333,24.4200000763,1.0,69.3055547078,0.0,0.0,48.8016668955,69.7710316976,2.0,0.0,104.265749296,60.8150002162,42.3802083333,0.354871231408,518.008331299,0.0,0.35671529551,0.0,1.0,11.3383258184,70.0250002543,8.83949915568,2124.99961344,69.6439990997,69.7939300537,60.8044999441,60.7704086304,,1688.66623942,52.6144997279,52.4691060384,41.7574996948,41.5109380086,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.381001154582,79.1299991608,100.0,5.47946417332,27.8864994049,1.48049990336,5.85886164506,40.2769997915,207.0,45.1916666031,272.475001017,0.35671529551,27.8864994049,0.545665221441,54.5665219625,2.0,1.0,1.0,763.931310018,763.931310018,0.0,0.342579330246,0.0,1.0,11.2899797757,69.1399993896,8.41799990336,2112.48553467,69.2435003916,69.0699284871,60.8255004883,60.5595474243,,1610.24995931,52.4330002467,52.3703130086,41.7509997686,42.3534138997,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.103501001994,100.0,5.33765443166,27.4925006231,0.781000455221,5.95232534409,40.9699993134,207.0,42.6666666667,245.533332825,0.342579330246,27.4925006231,0.511885274251,51.1885280609,2.0,1.0,1.0,716.639383952,716.639383952,518.008331299,0.354859336857,2.0,0.0,3354.72509766,0.0,8.7453362147,3.50548175971,3.0390625,3354.72509766,0.0384170314037,56.0908339818,56.0908339818,60.8662875493,2.0,52.7925542196,42.3491083781,41.918926239,1.0,1178.21253188,1412.02510857,0.0,0.0,0.0,19.0109186172,1.0,0.0,8.82666635513,41.7935813268,1.0,53.8184916178,1.0,1.0,1.0,0.0,6.45499984423,1.0,48.7499996821,0.0,1.0,0.01046731104,15.2816661199,48.6812868118,15.2816661199,2.0,0.0,36.1211299642,0.0566000007093,43.2892547647,0.961158507395,674.991343661,0.0,1.0,2177.67014544,0.00217767014544,764.827813114,0.437198778526,0.523959503072,0.0,0.437198778526,0.0,638.182500203,764.827813114,0.0,638.182500203,0.0,0.000638182500203,0.437302721043,1.0,0.0,2.0,2.0,2.0,1.0,81.3235054016,44.3417374293,41.7935813268,0.417935813268,1.0,10.5,2590.23764045,79.4103847289,1403.01031332,0.961158281598,1403.01031332,1.0,0.0,0.0,0.0,28.3983332316,1.0,61.0138905843,1.0,0.0,36.4250011444,27.6925001144,1.0,60.7083352407,0.0,1.0,56.0908339818,0.0,659.719970703,0.000256920197069,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545133421939,168493.0,1367.45733204,41.9229151573,740.687537667,0.507421758876,740.687537667,0.545159231111,1.0,1.0,1.0,0.0,1459.70787557,1459.70787557,0.0,1459.70787557,0.0,638.182500203,1459.70787557
2017-01-25T07:00:00.000Z,0.0,0.0107866387976,0.795708181216,0.507697772702,43.6014982859,0.0337980665622,50.0883331299,0.0,25.0083333651,1.0,70.0694433848,0.0,0.0,0.0,41.9249998728,25.0799999237,1.0,69.8749993642,0.0,0.0,50.0883331299,70.3008117676,2.0,0.0,104.549248695,60.9477504094,42.3880208333,0.358898648798,531.91666158,0.0,0.357837674952,0.0,1.0,11.3854629199,70.2125002543,8.87099901835,2142.91630046,69.8104991913,69.976407369,60.9395001729,60.8999354045,,1697.66626994,52.7494999568,52.5990524292,41.7484998703,41.5242996216,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.402001063029,79.3460000356,100.0,5.52416837215,28.061999321,1.45799986521,5.86129454772,40.2905000051,207.0,45.950000445,278.749994914,0.357837674952,28.061999321,0.556397904896,55.6397911708,2.0,1.0,1.0,778.957066854,778.957066854,0.0,0.345015277887,0.0,1.0,11.3467862606,69.3724994659,8.52149836222,2140.23209635,69.4774990082,69.2973937988,60.956000646,60.6890309652,,1622.99994914,52.566500028,52.4990946452,41.7179994583,42.3119252523,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,5.39952937762,27.7594995499,0.786999384562,5.94725688299,40.9310000738,207.0,43.5333328247,253.16666921,0.345015277887,27.7594995499,0.524042463757,52.404246966,2.0,1.0,1.0,733.659449259,733.659449259,531.91666158,0.358854661813,2.0,0.0,3366.39379883,0.0,8.76661101255,3.53014791012,2.95833333333,3366.39379883,0.0381640078131,56.606666247,56.606666247,61.2074613571,2.0,52.9179354581,42.3344599406,41.918926239,1.0,1208.51944187,1420.86937182,0.0,0.0,0.0,19.0598491033,1.0,0.0,9.21166642507,41.8796510696,1.0,54.5719162623,1.0,1.0,1.0,0.0,6.77499985695,1.0,49.6547597249,0.0,1.0,0.0107795083146,15.9866662025,49.5474236806,15.9866662025,2.0,0.0,37.0502660964,0.0566000007093,43.5603983604,0.960958672275,675.567823776,0.0,1.0,2233.68589075,0.00223368589075,769.618335945,0.441675311357,0.519282438043,0.0,0.441675311357,0.0,654.598332723,769.618335945,0.0,654.598332723,0.0,0.000654598332723,0.441596247256,1.0,0.0,2.0,2.0,2.0,1.0,77.4911689758,45.0348211924,41.8796510696,0.418796510696,1.0,11.0833333333,2629.3888137,80.6106644568,1424.21666867,0.9609577494,1424.21666867,1.0,0.0,0.0,0.0,28.634999911,1.0,61.2916692098,1.0,0.0,36.641667366,27.971666495,1.0,61.06944561,0.0,1.0,56.606666247,0.0,699.590026855,0.000258529424726,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540380093055,168493.0,1389.20963319,42.5897877934,752.46973957,0.507711813333,752.46973957,0.540462714101,1.0,1.0,1.0,0.0,1482.08042399,1482.08042399,0.0,1482.08042399,0.0,654.598332723,1482.08042399
2017-01-25T08:00:00.000Z,0.0,0.011596370318,0.793098205139,0.507841562309,43.8392488162,0.0340225693151,51.1741660436,0.0,25.5333333015,1.0,70.5694459279,0.0,0.0,0.0,42.2416671117,25.6191665332,1.0,70.4027792613,0.0,0.0,51.1741660436,70.8865076701,2.0,0.0,105.100498835,61.2612500191,42.375,0.362678838797,545.491648356,0.0,0.360694810114,0.0,1.0,11.4712768396,70.5739994049,8.93699900309,2166.66619873,70.1914990743,70.3362757365,61.2545000712,61.2091318766,,1724.33292643,52.7359997431,52.5856806437,41.7020003001,41.4848480225,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.382500330607,79.8140004476,100.0,5.61505079269,28.4894987742,1.44150034587,5.85622604688,40.2604999542,207.0,46.7916669846,285.875,0.360694810114,28.4894987742,0.5660878681,56.6087869008,2.0,1.0,1.0,792.52301534,792.52301534,0.0,0.348775912333,0.0,1.0,11.4289741516,69.7204996745,8.54999955495,2165.72894287,69.8179995219,69.64625295,61.2679999669,60.9971135457,,1641.49995931,52.5560003916,52.4901657104,41.6714998881,42.265973409,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0974998474121,100.0,5.48536662261,28.1464996338,0.767500241597,5.943607529,40.9039996465,207.0,44.258333842,259.616663615,0.348775912333,28.1464996338,0.531612854004,53.1612850825,2.0,1.0,1.0,744.257995605,744.257995605,545.491648356,0.362646379297,2.0,0.0,3403.7333374,0.0,8.78391035398,3.54234101375,2.97395833333,3403.7333374,0.0391492592423,58.9124994278,58.9124994278,61.910150528,2.0,52.8906122843,42.2822341919,41.918926239,1.0,1242.56183438,1424.50055168,0.0,0.0,0.0,18.648900032,1.0,0.0,9.96583310763,42.6056000392,1.0,56.0901807149,1.0,1.0,1.0,0.0,7.47583309809,1.0,51.2202370962,0.0,1.0,0.0115926353412,17.4416659673,51.2432549795,17.4416659673,2.0,0.0,38.093923035,0.0566000007093,43.6717215013,0.960482099877,676.944484434,0.0,1.0,2296.60586472,0.00229660586472,771.585175867,0.447479736988,0.5130007333,0.0,0.447479736988,0.0,673.037501017,771.585175867,0.0,673.037501017,0.0,0.000673037501017,0.447434186935,1.0,0.0,2.0,2.0,2.0,1.0,73.7547912598,46.3574784597,42.6056000392,0.426056000392,1.0,10.5,2667.06238606,81.7656445363,1444.62267688,0.960480470288,1444.62267688,1.0,0.0,0.0,0.0,29.7574998538,1.0,61.9583346049,1.0,0.0,37.0750010808,29.1549998919,1.0,61.791668574,0.0,1.0,58.9124994278,0.0,703.559997559,0.000259190123633,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53410844798,168493.0,1410.19869159,43.2332612634,763.83852865,0.507850251115,763.83852865,0.534168434027,1.0,1.0,1.0,0.0,1504.06252035,1504.06252035,0.0,1504.06252035,0.0,673.037501017,1504.06252035
2017-01-25T09:00:00.000Z,0.0,0.0155144268976,0.775639812229,0.522442667223,45.7029999097,0.0353949789496,64.0300003688,0.0,31.8333330154,1.0,75.8194440206,0.0,0.0,0.0,45.3666667938,32.1791666349,1.0,75.6111106873,0.0,0.0,64.0300003688,76.1064065297,2.0,0.0,108.257249832,62.5542499224,42.4583333333,0.385761636413,696.833323161,0.0,0.392562075399,0.0,1.0,12.0248376528,72.6934992472,9.5160001119,2383.33290609,72.3530000051,72.4147109985,62.5639998118,62.5030848185,,2028.99954224,53.017999649,52.8653259277,42.0335000356,41.7132822673,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.340499242147,76.7390009562,100.0,6.13576745987,30.3194999695,1.52700010935,5.88907019297,40.5064999262,207.0,55.2583332062,366.074996948,0.392562075399,30.3194999695,0.663011794317,66.3011792501,2.0,1.0,1.0,928.216512044,928.216512044,0.0,0.376765473549,0.0,1.0,11.9366064072,71.7424996694,9.26399962107,2386.20129395,71.8084996541,71.6262995402,62.5445000331,62.2587636312,,1921.99990845,52.8485002518,52.7744979858,41.9280001322,42.3738377889,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,5.96360146999,29.8804995219,0.809499422709,5.97300493717,41.1185007095,207.0,52.2333335876,330.758331299,0.376765473549,29.8804995219,0.624606610253,62.4606609344,2.0,1.0,1.0,874.449254354,874.449254354,696.833323161,0.384708145794,2.0,0.0,4055.42515055,0.0,8.80364878972,2.63722922405,2.28645833333,4055.42515055,0.0484187165048,88.6308339437,88.6308339437,70.1332969666,2.0,53.1107737223,42.4217122396,41.918926239,1.0,1620.0758825,1575.42195362,0.0,0.0,0.0,17.6840219498,1.0,0.0,15.4066665173,44.879977862,1.0,64.7659791311,0.75,1.0,1.0,0.0,12.6183331807,1.0,61.0059509277,0.0,1.0,0.0153266358616,28.0249994596,61.0484482447,28.0249994596,2.0,0.0,49.6675853636,0.0566000007093,48.2986045349,0.958286888057,683.312197594,0.25,0.75,2994.35864686,0.00299435864686,853.332224905,0.485787946469,0.47239824007,0.515004944272,0.473781069653,0.0,877.519165039,853.332224905,270.95833842,606.560826619,0.0,0.000877519165039,0.48384847492,1.0,0.0,2.0,2.0,2.0,0.75,63.8206659953,50.6512066523,44.879977862,0.44879977862,1.0,10.5,3195.49783611,97.9661898985,1730.85138994,0.95818618654,1730.85138994,1.0,0.0,0.0,0.0,44.7308336894,1.0,70.2500025431,1.0,0.0,42.0500005086,43.9000002543,1.0,70.0833326976,0.0,1.0,88.6308339437,0.0,1144.59997559,0.000286650510911,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.49301299341,168493.0,1747.54343074,53.5754302999,946.562360927,0.524009735445,946.562360927,0.495068798653,1.0,1.0,1.0,0.0,1806.38315837,1806.38315837,526.127644857,1280.25551351,0.0,877.519165039,1806.38315837
2017-01-25T10:00:00.000Z,0.0,0.0256797112851,0.799846135966,0.598097480654,48.9722503026,0.0389518595174,95.9216664632,0.0,47.6283330917,1.0,86.763888677,0.0,0.0,0.0,51.9333337148,48.3900000254,1.0,86.5555559794,0.0,0.0,95.9216664632,87.0186125437,2.0,0.0,113.568000476,64.5957501729,42.4791666667,0.440359056388,1083.83333333,0.0,0.463012187256,0.0,1.0,13.0509796143,76.4599990845,,2816.66617839,76.1120001475,76.2072703044,64.6279999415,64.5602060954,,2499.33278402,54.036500295,53.8864618937,41.8235003153,41.5020294189,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.347998936971,77.2010002136,100.0,7.1971864303,34.2884998322,1.58699989319,5.85379318396,40.2365004222,207.0,77.0750001272,589.283322652,0.463012187256,34.2884998322,0.908224276588,90.8224271139,2.0,1.0,1.0,1271.51398722,1271.51398722,0.0,0.435070984118,0.0,1.0,12.7572781245,74.8924999237,9.99000167847,2857.51731364,74.9120006561,74.7379074097,64.5635004044,64.2596766154,,2251.49985758,53.8730004628,53.7919871012,41.7660001119,42.165125529,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,6.79947872957,33.1460005442,0.755500157674,5.95779939493,41.0104999542,207.0,69.2666664124,494.549997965,0.435070984118,33.1460005442,0.811276390439,81.1276404063,2.0,1.0,1.0,1135.78694661,1135.78694661,1083.83333333,0.439980262858,2.0,0.0,4975.49491374,0.0,8.78018983205,2.43825550874,2.65104166667,4975.49491374,0.0626424315366,154.260002136,154.260002136,85.145067215,2.0,54.0635299683,42.1898905436,41.918926239,1.0,2579.54600747,1754.71509318,0.0,0.0,0.0,17.3656021754,1.0,0.0,32.9024993579,47.2623977661,1.0,84.1267108917,0.0,1.0,1.0,0.0,30.3016662598,1.0,82.6130936941,0.0,1.0,0.0255955843327,63.2041664124,82.4321683248,63.2041664124,2.0,0.0,79.0826052716,0.0566000007093,53.7952960236,0.95389618773,696.178648848,1.0,0.0,4767.73092909,0.00476773092909,950.446914301,0.567687014763,0.386164453017,0.567687014763,0.0,0.0,1397.2191569,950.446914301,1397.2191569,0.0,0.0,0.0013972191569,0.567162866394,1.0,0.0,2.0,2.0,2.0,0.0,50.9728771845,56.295428594,47.2623977661,0.472623977661,1.0,11.6666666667,4334.26110065,132.877901295,2347.6660712,0.95385146778,2347.6660712,1.0,0.0,0.0,0.0,77.7875010173,1.0,85.2083346049,1.0,0.0,51.0250002543,76.4724998474,1.0,85.0416666667,0.0,1.0,154.260002136,0.0,1486.79003906,0.000319273180628,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404847574346,168493.0,2720.43983367,83.4020672274,1473.5347382,0.598693864558,1473.5347382,0.405389699744,1.0,1.0,1.0,0.0,2461.24910482,2461.24910482,2461.24910482,0.0,0.0,1397.2191569,2461.24910482
