timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-25T11:00:00.000Z,0.0,0.0302150073682,0.840313535413,0.650076753171,50.5495014191,0.0420972864582,114.36000061,0.0,56.7675005595,1.0,91.6944446564,0.0,0.0,0.0,54.8916667302,57.5925000509,1.0,91.486111323,0.0,0.0,114.36000061,91.9411659241,2.0,0.0,116.906251272,66.3567498525,42.5,0.48240445193,1307.30000814,0.0,0.506078402099,0.0,1.0,13.6818937461,78.680000941,,3012.49951172,78.3485012054,78.445930481,66.3964996338,66.3195521037,,2736.33270264,54.0874999364,53.9406000773,41.8144995372,41.4829406738,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.331499735514,79.1240011851,100.0,7.85952556133,36.5340016683,1.80449867249,5.82236822446,40.0100008647,207.0,88.0249989827,709.025004069,0.506078402099,36.5340016683,0.955197654257,99.8517481486,2.0,1.0,1.0,1397.92446899,1397.92446899,0.0,0.479949712003,0.0,1.0,13.3676454226,77.1274998983,,3058.49212646,77.1155001322,76.9281667074,66.3170000712,66.0048166911,,2465.99985758,53.9150002797,53.841082255,41.8439995448,42.1523615519,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,7.40579116344,35.2715005875,0.804999351501,5.96185425917,41.0390001933,207.0,79.0083332062,598.275009155,0.479949712003,35.2715005875,0.886478969029,88.6478989919,2.0,1.0,1.0,1241.07055664,1241.07055664,1307.30000814,0.480912246645,2.0,0.0,5463.24279785,0.0,8.72921953201,1.92906072736,2.29947916667,5463.24279785,0.0839508338912,227.370831807,227.370831807,97.6877129873,2.0,54.1477883079,42.1968943278,41.918926239,1.0,3195.63375002,1535.75481072,0.0,0.0,0.0833333333333,16.716732343,1.0,0.0,42.0158325831,49.6797672908,1.0,91.5068473816,0.0,1.0,1.0,0.0,39.8658329646,1.0,90.8630930583,0.0,1.0,0.0301406695049,81.8816642761,90.6020431519,81.8816642761,2.0,0.0,97.9703566883,0.0566000007093,47.0825064328,0.945892925914,720.10956668,1.0,0.0,5906.43540527,0.00590643540527,831.846392983,0.638725560075,0.306958158647,0.638725560075,0.0,0.0,1730.92500814,831.846392983,1730.92500814,0.0,0.0,0.00173092500814,0.637215231856,1.0,0.471862896951,2.0,2.0,2.0,0.0,36.4860698382,63.4665880203,49.6797672908,0.496797672908,1.0,9.91666666667,4731.38856075,145.052863121,2562.77140112,0.945683718722,2562.77140112,1.0,0.0,0.0,0.0,114.39749972,1.0,97.7083333333,1.0,0.0,58.5500008265,112.973333359,1.0,97.5833346049,0.0,1.0,227.370831807,0.0,1987.5300293,0.000279433011655,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324588604594,168493.0,3266.45947188,100.141701021,1769.28798174,0.652881812762,1769.28798174,0.326346725443,1.0,1.0,1.0,0.0,2709.96671549,2709.96671549,2709.96671549,0.0,0.0,1730.92500814,2709.96671549
2017-01-25T12:00:00.000Z,0.0,0.0286858616442,0.793391474022,0.564439238373,48.3879995346,0.0398918796996,86.0966672897,0.0,42.7750005722,1.0,83.0,0.0,0.0,0.0,49.7083333333,43.3216667175,1.0,82.8472226461,0.0,0.0,86.0966672897,83.3163496653,2.0,0.0,114.748498917,66.360499382,44.3723958333,0.449758177056,958.833333333,0.0,0.452258787485,0.0,1.0,13.1899740696,77.094499588,9.46800104777,2678.74951172,76.7284997304,76.8640518188,66.3529987335,66.3233642578,,2065.3328654,54.3214998245,54.1947682699,41.5475002925,41.2131449382,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.365999857585,81.7114988963,100.0,7.37713460128,35.180999438,1.60949993134,5.81283946832,39.9380003611,207.0,68.8749993642,508.408335368,0.452258787485,35.180999438,0.707080988808,78.7984968821,2.0,1.0,1.0,1103.17895508,1103.17895508,0.0,0.437812116734,0.0,1.0,13.0437277953,75.975499471,9.13499927521,2696.28749593,76.0399983724,75.8777669271,66.3680000305,66.0641377767,,1917.24990845,54.1534999212,54.0827026367,41.5350001653,41.9666086833,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0644989013672,100.0,7.12039442857,34.5049982071,0.776499430339,5.92333336671,40.758500735,207.0,64.116666158,450.425000509,0.437812116734,34.5049982071,0.722707690284,72.2707678477,2.0,1.0,1.0,1011.7907664,1011.7907664,958.833333333,0.442383144937,2.0,0.0,4085.7635498,0.0,8.6885424455,3.92976504564,5.65625,4085.7635498,0.0461472030031,104.450832685,104.450832685,72.5818306605,2.0,54.4684168498,41.9988250732,41.918926239,1.0,2234.86358128,1459.21713638,0.0,0.0,0.25,15.5206816991,1.0,0.0,31.9033323924,50.8323170344,1.0,82.8367576599,0.0,1.0,1.0,0.0,29.2516659101,1.0,81.1488081614,0.0,1.0,0.0282898606916,61.1549978256,80.838713328,61.1549978256,2.0,0.0,68.515480601,0.0566000007093,44.7360475324,0.938349518733,743.165059286,1.0,0.0,4130.6602743,0.0041306602743,790.38952247,0.567816771628,0.37074655045,0.567816771628,0.0,0.0,1210.52084351,790.38952247,1210.52084351,0.0,0.0,0.00121052084351,0.556721885999,1.0,0.208894042334,2.0,2.0,2.0,0.0,26.2170063655,68.8988806407,50.8323170344,0.508323170344,1.0,9.91666666667,3694.08071766,113.251528133,2000.91036598,0.938563322079,2000.91036598,1.0,0.0,0.0,0.0,52.6766661008,1.0,72.9722239176,1.0,0.0,43.6833337148,51.7741659482,1.0,72.8055556615,0.0,1.0,104.450832685,0.0,1938.92004395,0.000265506861012,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395014957146,168493.0,2270.73771207,69.6152941793,1229.95217857,0.576931392002,1229.95217857,0.406795895067,1.0,1.0,1.0,0.0,2131.88638306,2131.88638306,2131.88638306,0.0,0.0,1210.52084351,2131.88638306
2017-01-25T13:00:00.000Z,0.0,0.027515930239,0.772097213835,0.54818886444,48.291999499,0.038980830303,82.8325004578,0.0,41.2841663361,1.0,82.625,0.0,0.0,0.0,49.4583333333,41.640832901,1.0,82.4305553436,0.0,0.0,82.8325004578,82.8495267232,2.0,0.0,114.407999674,66.1160001755,42.0546875,0.431769090418,917.475001017,0.0,0.444022456883,0.0,1.0,13.1162467003,76.8425006866,,2670.83284505,76.4525000254,76.5919342041,66.125,66.0808258057,,2042.33290609,54.4040002823,54.2845891317,41.7110001246,41.4161249797,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.390000661214,76.0759995778,100.0,7.26853573322,34.7414999008,1.51500002543,5.84771096706,40.1960000992,207.0,66.6249993642,479.766667684,0.444022456883,34.7414999008,0.771538042341,77.1538047791,2.0,1.0,1.0,1080.15325928,1080.15325928,0.0,0.43168241525,0.0,1.0,13.0098857085,75.8585001628,9.6979997423,2681.66436768,75.9109992981,75.7538121541,66.107000351,65.8083597819,,1938.99993896,54.2239993413,54.1617507935,41.6804993947,42.0789540609,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0524991353353,100.0,7.06708912055,34.2304999034,0.782499313354,5.94279658794,40.8980000814,207.0,63.1416660945,437.708335876,0.43168241525,34.2304999034,0.723947990054,72.4120750427,2.0,1.0,1.0,1013.52718608,1013.52718608,917.475001017,0.431643054908,2.0,0.0,4119.6026001,0.0,8.72031950951,3.56742962201,4.7109375,4119.6026001,0.0419886116487,89.1666673024,89.1666673024,70.7672411601,2.0,54.5512924194,42.1733220418,41.918926239,1.0,2119.51758622,1544.54843248,0.0,0.0,0.0,14.9550345739,1.0,0.0,30.6199990908,51.1699654261,1.0,82.3573036194,0.0,1.0,1.0,0.0,27.8491659164,1.0,80.5773779551,0.0,1.0,0.0275123369583,58.4691648483,80.3331336975,58.4691648483,2.0,0.0,64.9792529973,0.0566000007093,47.3520974834,0.933966330418,756.840618711,1.0,0.0,3917.46823718,0.00391746823718,836.609485689,0.540275889321,0.393713306924,0.540275889321,0.0,0.0,1148.04332479,836.609485689,1148.04332479,0.0,0.0,0.00114804332479,0.540188218156,1.0,0.19676351772,2.0,2.0,2.0,0.0,21.4016165733,71.6601982117,51.1699654261,0.511699654261,1.0,9.91666666667,3664.0660187,112.331350481,1984.65281048,0.933989196245,1984.65281048,1.0,0.0,0.0,0.0,45.0016663869,1.0,71.0277779897,1.0,0.0,42.4916674296,44.1650005976,1.0,70.8194465637,0.0,1.0,89.1666673024,0.0,1239.27001953,0.000281033025012,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.421539465881,168493.0,2151.76405831,65.9678513849,1165.50972718,0.548495680229,1165.50972718,0.42163976897,1.0,1.0,1.0,0.0,2124.92052205,2124.92052205,2124.92052205,0.0,0.0,1148.04332479,2124.92052205
2017-01-25T14:00:00.000Z,0.0,0.0273971636254,0.771374787267,0.547200325747,48.2402493159,0.0386986679742,82.0391667684,0.0,40.7974999746,1.0,82.4583346049,0.0,0.0,0.0,49.3499997457,41.2416671117,1.0,82.263888677,0.0,0.0,82.0391667684,82.6997203827,2.0,0.0,114.265499433,66.025250117,42.046875,0.430196063708,911.866663615,0.0,0.437707519296,0.0,1.0,13.0920737584,76.7600002289,,2661.24951172,76.356499354,76.5041936239,66.031999588,65.9982859294,,2084.99952189,54.2630001704,54.1444498698,41.7154998779,41.4339497884,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.403500874837,75.9364999135,100.0,7.24030796687,34.6409994761,1.48950004578,5.85176579158,40.2259998322,207.0,66.3749993642,477.099998474,0.437707519296,34.6409994761,0.778542691185,77.8542702993,2.0,1.0,1.0,1089.95976766,1089.95976766,0.0,0.431222271413,0.0,1.0,12.9832953612,75.7549997965,9.79949951172,2674.91520182,75.8180001577,75.6605300903,66.018500646,65.7235336304,,1957.49990845,54.0889994303,54.0240453084,41.730000178,42.0949147542,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,7.03624129295,34.0879999797,0.803500493368,5.94705406825,40.9264996847,207.0,62.7749996185,434.766667684,0.431222271413,34.0879999797,0.720008766538,72.0008761088,2.0,1.0,1.0,1008.01227315,1008.01227315,911.866663615,0.43013712615,2.0,0.0,4153.44152832,0.0,8.74686344465,3.46559713284,4.88020833333,4153.44152832,0.0437681684874,92.7708346049,92.7708346049,71.8390617371,2.0,54.4329884847,42.1835174561,41.918926239,1.0,2113.59285878,1532.22205965,0.0,0.0,0.0,14.7762247721,1.0,0.0,30.4041659037,51.2557748159,1.0,82.1575336456,0.0,1.0,1.0,0.0,27.6683327357,1.0,80.4047597249,0.0,1.0,0.0273930894916,58.0724983215,80.1270027161,58.0724983215,2.0,0.0,64.7976152672,0.0566000007093,46.9742008792,0.931649945651,764.159318614,1.0,0.0,3906.51766441,0.00390651766441,829.932867324,0.540104355688,0.391541731824,0.540104355688,0.0,0.0,1144.83417765,829.932867324,1144.83417765,0.0,0.0,0.00114483417765,0.540049860875,1.0,0.0704736090703,2.0,2.0,2.0,0.0,18.8351670901,73.0363311768,51.2557748159,0.512557748159,1.0,10.5,3645.81491844,111.771816146,1974.76704498,0.931646087512,1974.76704498,1.0,0.0,0.0,0.0,46.9675006866,1.0,72.0000006358,1.0,0.0,43.0750007629,45.8033336004,1.0,71.7916679382,0.0,1.0,92.7708346049,0.0,1183.40002441,0.000278790222022,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.42026874483,168493.0,2141.60485359,65.6563948827,1160.00696219,0.547262498916,1160.00696219,0.420340780914,1.0,1.0,1.0,0.0,2119.65366618,2119.65366618,2119.65366618,0.0,0.0,1144.83417765,2119.65366618
2017-01-25T15:00:00.000Z,0.0,0.0271939590627,0.770453474512,0.54436837785,48.0204992294,0.0385074540731,80.6791687012,0.0,40.2091668447,1.0,81.9166653951,0.0,0.0,0.0,49.0416666667,40.4816665649,1.0,81.7361100515,0.0,0.0,80.6791687012,82.2103837331,2.0,0.0,113.722499212,65.7019999822,42.1432291667,0.426908054954,894.416666667,0.0,0.434747072718,0.0,1.0,12.9857126872,76.3834997813,,2642.49951172,75.9919993083,76.1335245768,65.7064997355,65.6782913208,,2052.99952189,54.2764997482,54.1552759806,41.7004998525,41.4014918009,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.391500473022,75.5735003153,100.0,7.13901547591,34.2914994558,1.51799933116,5.84669721127,40.1825005213,207.0,65.2833334605,467.633333842,0.434747072718,34.2914994558,0.768302481515,76.8302504222,2.0,1.0,1.0,1075.62347412,1075.62347412,0.0,0.426902716277,0.0,1.0,12.8926467101,75.4070002238,9.76349957784,2655.41764323,75.4609998067,75.31103007,65.6975002289,65.4071629842,,1930.74990845,54.1069993973,54.0406214396,41.6790005366,42.0770467122,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,6.95147208373,33.7774995168,0.791500409444,5.94117462635,40.8919998805,207.0,62.0083328883,426.783335368,0.426902716277,33.7819992701,0.714030224028,71.4030227661,2.0,1.0,1.0,999.642313639,999.642313639,894.416666667,0.426889869962,2.0,0.0,4086.93041992,0.0,8.77128656705,3.51326862971,5.02604166667,4086.93041992,0.0426906914769,89.4791666667,89.4791666667,70.9813938141,2.0,54.4627253215,42.1580403646,41.918926239,1.0,2070.60408502,1534.70708079,0.0,0.0,0.0,15.0509150823,1.0,0.0,29.8741660118,50.6555846532,1.0,81.6381263733,0.0,1.0,1.0,0.0,27.0999995867,1.0,79.7857119242,0.0,1.0,0.0271942178333,56.9741655986,79.5967534383,56.9741655986,2.0,0.0,63.4796840434,0.0566000007093,47.0503855819,0.932092108311,762.756942898,1.0,0.0,3827.06224641,0.00382706224641,831.278886789,0.535319157444,0.396772182261,0.535319157444,0.0,0.0,1121.54917399,831.278886789,1121.54917399,0.0,0.0,0.00112154917399,0.535295307636,1.0,0.0802022431377,2.0,2.0,2.0,0.0,17.535941124,72.77775383,50.6555846532,0.506555846532,1.0,11.0833333333,3605.31116581,110.530069625,1952.82806078,0.932091339705,1952.82806078,1.0,0.0,0.0,0.0,45.2666664124,1.0,71.0972226461,1.0,0.0,42.5500011444,44.2125002543,1.0,70.9166666667,0.0,1.0,89.4791666667,0.0,1159.0,0.00027924237554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425679507318,168493.0,2105.80394557,64.5588261362,1140.61528847,0.544419477407,1140.61528847,0.425720165168,1.0,1.0,1.0,0.0,2095.10374959,2095.10374959,2095.10374959,0.0,0.0,1121.54917399,2095.10374959
2017-01-25T16:00:00.000Z,0.0,0.0273895466681,0.769018946442,0.537654040253,47.7857519786,0.0388323057241,78.848332723,0.0,39.3925002416,1.0,81.2916660309,0.0,0.0,0.0,48.6583331426,39.4641660055,1.0,81.0972220103,0.0,0.0,78.848332723,81.5236460368,2.0,0.0,113.337751071,65.5519990921,42.1380208333,0.428596942268,870.391652425,0.0,0.432910033085,0.0,1.0,12.9107763767,76.1315015157,9.97200012207,2621.66617839,75.7265001933,75.8702901204,65.5549990336,65.5246429443,,1988.66623942,54.324499766,54.2062403361,41.6480000814,41.3703180949,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.406501134237,75.4295012156,100.0,7.06975587209,34.0785001119,1.50149949392,5.84102050463,40.1465005875,207.0,63.7916669846,454.316665649,0.432910033085,34.0785001119,0.749667147682,74.966714859,2.0,1.0,1.0,1049.53400675,1049.53400675,0.0,0.425523669542,0.0,1.0,12.8237536748,75.1550000509,9.67350260417,2643.41910807,75.2225017548,75.0746231079,65.5489991506,65.2617340088,,1886.24995931,54.1415001551,54.0820617676,41.6834996541,42.0534286499,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0675017038981,100.0,6.88724203904,33.5390021006,0.833499908447,5.93651163578,40.8499997457,207.0,60.6666669846,416.074999491,0.425523669542,33.5390021006,0.698386942546,69.8841482798,2.0,1.0,1.0,977.741719564,977.741719564,870.391652425,0.428665767105,2.0,0.0,3945.74023438,0.0,8.81180127462,3.65647220612,4.765625,3945.74023438,0.0411069399869,83.5316677094,83.5316677094,69.2725537618,2.0,54.5051040649,42.1523132324,41.918926239,1.0,2009.39332628,1489.62641438,0.0,0.0,0.0,14.7498207092,1.0,0.0,29.223332564,50.8051783244,1.0,81.0102717082,0.0,1.0,1.0,0.0,26.3991659482,1.0,79.1130930583,0.0,1.0,0.0273982164396,55.6224985123,78.8589032491,55.6224985123,2.0,0.0,61.603111089,0.0566000007093,45.6683220186,0.933262552217,759.060841126,1.0,0.0,3713.92744407,0.00371392744407,806.860802938,0.535945415122,0.397313177363,0.535945415122,0.0,0.0,1088.39417521,806.860802938,1088.39417521,0.0,0.0,0.00108839417521,0.536028762658,1.0,0.267245501313,2.0,2.0,2.0,0.0,19.4498799642,72.081020991,50.8051783244,0.508051783244,1.0,11.0833333333,3499.01974066,107.271433108,1895.25497815,0.933258592485,1895.25497815,1.0,0.0,0.0,0.0,42.2616669337,1.0,69.3750019073,1.0,0.0,41.525001208,41.269999822,1.0,69.2083352407,0.0,1.0,83.5316677094,0.0,1119.52001953,0.000271039877138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425726782011,168493.0,2016.30872766,61.8151204723,1092.13992399,0.537789891073,1092.13992399,0.425668221371,1.0,1.0,1.0,0.0,2030.79295858,2030.79295858,2030.79295858,0.0,0.0,1088.39417521,2030.79295858
2017-01-25T17:00:00.000Z,0.0,0.0251064422071,0.772364894903,0.518838480899,46.442501386,0.0373707030306,66.9741659164,0.0,33.3908330599,1.0,77.0277779897,0.0,0.0,0.0,46.1083335876,33.6091669401,1.0,76.8472220103,0.0,0.0,66.9741659164,77.2841714223,2.0,0.0,111.24150149,64.7990001043,42.1197916667,0.406858706322,728.916666667,0.0,0.411192883482,0.0,1.0,12.5300524235,74.7560005188,9.54000155131,2441.66617839,74.3300011953,74.4956919352,64.789999644,64.7703603109,,1769.33290609,54.0920000076,53.9737294515,41.4619995753,41.20677948,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.425999323527,83.7184995015,100.0,6.71234722932,32.86800162,1.48949940999,5.81831343969,39.9725001653,207.0,56.6000000636,382.983332316,0.411192883482,32.86800162,0.664912897746,66.4912894567,2.0,1.0,1.0,930.878056844,930.878056844,0.0,0.399618525657,0.0,1.0,12.4430296421,73.7359994253,9.01500002543,2437.19494629,73.82300059,73.6823933919,64.8080005646,64.5218353271,,1682.24996948,53.91350015,53.8493703206,41.5710000992,42.0495961507,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,6.51868247986,32.2520004908,0.813999811808,5.92434716225,40.7570002874,207.0,53.8333330154,345.933334351,0.399618525657,32.2520004908,0.617705841064,61.7705841064,2.0,1.0,1.0,864.78817749,864.78817749,728.916666667,0.406570056566,2.0,0.0,3516.91888428,0.0,8.86718519529,3.94774923722,4.83333333333,3516.91888428,0.0346181662417,62.1950000127,62.1950000127,62.9436391195,2.0,54.2957077026,42.0669631958,41.918926239,1.0,1667.27245,1430.04582835,0.0,0.0,0.0,14.4234333038,1.0,0.0,23.9649995168,50.3665663401,1.0,75.5878976186,0.0,1.0,1.0,0.0,21.0149993896,1.0,73.0833320618,0.0,1.0,0.0250456257713,44.9799989065,72.807641983,44.9799989065,2.0,0.0,51.1145173072,0.0566000007093,43.8417261936,0.936492771018,748.931103453,1.0,0.0,3081.59125833,0.00308159125833,774.588792301,0.504073145126,0.432351472231,0.504073145126,0.0,0.0,903.083333333,774.588792301,903.083333333,0.0,0.0,0.000903083333333,0.503603791197,1.0,0.0807176559513,2.0,2.0,2.0,0.0,22.3109327952,70.0964508057,50.3665663401,0.503665663401,1.0,10.5,3097.31827835,94.9562435008,1677.67212563,0.936424617357,1677.67212563,1.0,0.0,0.0,0.0,31.4724996885,1.0,63.1111138662,1.0,0.0,37.7416674296,30.7224996885,1.0,62.9027786255,0.0,1.0,62.1950000127,0.0,1003.40997314,0.000260199095474,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.461704513334,168493.0,1717.08978139,52.641795496,930.067046577,0.519134618082,930.067046577,0.462214690889,1.0,1.0,1.0,0.0,1791.57200114,1791.57200114,1791.57200114,0.0,0.0,903.083333333,1791.57200114
2017-01-25T18:00:00.000Z,0.0,0.0211493811156,0.785468936794,0.509347177894,45.2132490476,0.0363347368145,57.4499994914,0.0,28.5733332634,1.0,73.3333320618,0.0,0.0,0.0,43.8999999364,28.8541666667,1.0,73.1666653951,0.0,0.0,57.4499994914,73.6168200175,2.0,0.0,109.169249217,63.9560001691,41.96875,0.39149628181,618.899993896,0.0,0.392479243266,0.0,1.0,12.1626235644,73.3549995422,8.99399979909,2286.24957275,72.9469998678,73.119817098,63.9530000687,63.9227523804,,1630.33294678,53.8129997253,53.685798645,41.5879996618,41.2818654378,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.407999674479,82.8545004527,100.0,6.33579496543,31.359000206,1.54500007629,5.82682859898,40.0429995855,207.0,51.1083335876,326.091664632,0.392479243266,31.359000206,0.593362535749,59.3362547557,2.0,1.0,1.0,830.707550049,830.707550049,0.0,0.379612398962,0.0,1.0,12.0852700075,72.3455003103,8.48549842834,2292.08809408,72.4444986979,72.3022944132,63.9590002696,63.6735051473,,1545.99995931,53.6345011393,53.5714060465,41.665500323,42.2302220662,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0989983876546,100.0,6.14896118641,30.7789983749,0.821500778198,5.93630882104,40.8439995448,207.0,48.0750001272,292.808326721,0.379612398962,30.7789983749,0.550820221674,55.0820217133,2.0,1.0,1.0,771.148310343,771.148310343,618.899993896,0.391377687337,2.0,0.0,3200.11610921,0.0,8.92162148158,5.19266645114,5.87760416667,3194.28179932,0.0335003344195,52.9200000763,52.9200000763,60.0,2.0,54.0432866414,42.1937103271,41.918926239,1.0,1408.10443438,1337.86022406,0.0,0.0,0.0,14.1278486252,1.0,0.0,18.2091663678,49.8251514435,1.0,68.8869845072,1.0,1.0,1.0,0.0,15.2249998252,1.0,65.5773808161,0.0,1.0,0.0211249494063,33.4341664314,65.3868792852,33.4341664314,2.0,0.0,43.1690564319,0.0566000007093,41.0155398281,0.940894866782,735.298977796,0.0,1.0,2602.57543139,0.00260257543139,724.656171628,0.482462188906,0.458394247182,0.0,0.482462188906,0.0,762.704167684,724.656171628,0.0,762.704167684,0.0,0.000762704167684,0.48233769834,1.0,0.0,2.0,2.0,2.0,1.0,27.182797273,67.2102508545,49.8251514435,0.498251514435,1.0,10.5,2745.96465844,84.18459626,1487.36033931,0.940856436088,1487.36033931,1.0,0.0,0.0,0.0,26.9541668892,1.0,60.1666717529,1.0,0.0,35.9333343506,25.9658331871,1.0,59.9027792613,0.0,1.0,52.9200000763,0.0,798.820007324,0.000243425779279,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.487209556739,168493.0,1486.66369661,45.5774922991,805.256037597,0.509379136748,805.256037597,0.4873541171,1.0,1.0,1.0,0.0,1580.85791016,1580.85791016,0.0,1580.85791016,0.0,762.704167684,1580.85791016
2017-01-25T19:00:00.000Z,0.0,0.0181728530394,0.803709120517,0.507438091593,44.1437503497,0.0356327063773,50.4899994532,0.0,25.1766667366,1.0,70.3194433848,0.0,0.0,0.0,42.0750001272,25.3191666603,1.0,70.125,0.0,0.0,50.4899994532,70.5796877543,2.0,0.0,107.388750076,63.2449997266,41.9401041667,0.37980244948,538.108317057,0.0,0.382894985321,0.0,1.0,11.855626901,72.1519997915,8.51700083415,2153.7495931,71.7560005188,71.9295934041,63.2389996847,63.2097447713,,1525.6663208,53.2490002314,53.1175842285,41.5625003179,41.2640482585,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.395999272664,78.2749996185,100.0,6.03954358896,30.1935002009,1.59750080109,5.81608331203,39.9649995168,207.0,46.3916667302,284.458328247,0.382894985321,30.1935002009,0.530649693807,53.0649700165,2.0,1.0,1.0,742.90957133,742.90957133,0.0,0.366790292965,0.0,1.0,11.7818996112,71.1574993134,8.01449934642,2148.85601807,71.265499115,71.1087671916,63.2509997686,62.9737904867,,1448.74994914,53.069000562,53.0059229533,41.619000117,42.2634099325,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.85714693864,29.646498998,0.857500394185,5.92454993725,40.7614997228,207.0,43.3666664759,253.650001526,0.366790292965,29.646498998,0.493889359974,49.3889363607,2.0,1.0,1.0,691.445103963,691.445103963,538.108317057,0.379751354199,2.0,0.0,3013.41831462,0.0,8.97564466794,6.98340809345,8.21354166667,3013.41831462,0.0363021190029,51.4041662216,51.4041662216,60.0,2.0,53.5055414836,42.2230021159,41.918926239,1.0,1229.10765,1241.42855439,0.0,0.0,0.0,14.1182727814,1.0,0.0,14.2899998029,49.1207269033,1.0,63.4817339579,1.0,1.0,1.0,0.0,11.457499822,1.0,59.6369024913,0.0,1.0,0.0181587981712,25.7474994659,59.3780047099,25.7474994659,2.0,0.0,37.6814504722,0.0566000007093,38.0591794276,0.944516152367,724.230331558,0.0,1.0,2271.738725,0.002271738725,672.423656372,0.46989327748,0.474603613591,0.0,0.46989327748,0.0,665.75,672.423656372,0.0,665.75,0.0,0.00066575,0.469867614408,1.0,0.0,2.0,2.0,2.0,1.0,31.3324214617,64.6332162221,49.1207269033,0.491207269033,1.0,11.0833333333,2470.53620439,75.7406298998,1338.17365637,0.944496891071,1338.17365637,1.0,0.0,0.0,0.0,26.100833257,1.0,60.1666717529,1.0,0.0,35.9083347321,25.3033334414,1.0,59.8472245534,0.0,1.0,51.4041662216,0.0,703.890014648,0.000225879884788,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50249356888,168493.0,1327.31519474,40.6922548824,718.944423542,0.507438455133,718.944423542,0.502551724418,1.0,1.0,1.0,0.0,1416.81107585,1416.81107585,0.0,1416.81107585,0.0,665.75,1416.81107585
2017-01-25T20:00:00.000Z,0.0,0.0164339703594,0.822036783809,0.509097939321,43.307498455,0.0350878334728,45.3975000381,0.0,22.6041666667,1.0,67.9027779897,0.0,0.0,0.0,40.6416664124,22.784166495,1.0,67.7361106873,0.0,0.0,45.3975000381,68.2160816193,2.0,0.0,106.054498672,62.7470002174,41.9635416667,0.371405284838,480.491661072,0.0,0.374888888164,0.0,1.0,11.623566548,71.2264995575,8.11799875895,2052.49961344,70.8604990641,71.0305709839,62.7425003052,62.7157847087,,1451.66634115,52.8095000585,52.6805928548,41.6059999466,41.3244959513,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.366000493368,72.3904997508,100.0,5.80748327573,29.251499176,1.64699967702,5.8160832723,39.9620002111,207.0,42.8666667938,254.016663869,0.374888888164,29.2544991175,0.484134183611,48.4134184519,2.0,1.0,1.0,677.787857056,677.787857056,0.0,0.359360897589,0.0,1.0,11.5570909182,70.2574996948,7.63649908702,2020.247111,70.3879992167,70.230875651,62.7515001297,62.4781824748,,1378.49994914,52.6235001882,52.5634841919,41.654999733,42.3208567301,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.130499521891,100.0,5.63781229655,28.7314996719,0.935499509176,5.91887311141,40.7210000356,207.0,40.3500006994,226.474999746,0.359360897589,28.7329994837,0.450015345982,45.0015341441,2.0,1.0,1.0,630.021484375,630.021484375,480.491661072,0.371321481184,2.0,0.0,2869.3110555,0.0,8.98095504443,8.61597549915,9.96875,2869.3110555,0.0390458315442,50.4433336258,50.4433336258,60.0,2.0,53.1126683553,42.2943369548,41.918926239,1.0,1103.27680186,1157.61240437,0.0,0.0,0.0,13.7248935699,1.0,0.0,11.9824997584,49.0176067352,1.0,59.7945187887,1.0,1.0,1.0,0.0,9.2783331871,1.0,55.4047609965,0.0,1.0,0.0164134295621,21.2608329455,55.3040898641,21.2608329455,2.0,0.0,33.8237827796,0.0566000007093,35.4895801691,0.946608691395,717.894771869,0.0,1.0,2039.16771259,0.00203916771259,627.024376756,0.461921273823,0.484670569994,0.0,0.461921273823,0.0,597.59332784,627.024376756,0.0,597.59332784,0.0,0.00059759332784,0.461878053844,1.0,0.0,2.0,2.0,2.0,1.0,35.5094747543,63.0312525431,49.0176067352,0.490176067352,1.0,10.5,2260.88920623,69.3133629487,1224.6177046,0.946591843817,1224.6177046,1.0,0.0,0.0,0.0,25.6941668193,1.0,60.1666717529,1.0,0.0,35.9250011444,24.7491668065,1.0,59.8750019073,0.0,1.0,50.4433336258,0.0,640.459960938,0.000210629404006,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512016423087,168493.0,1215.85333279,37.2751053506,658.570757659,0.509054952772,658.570757659,0.512079139518,1.0,1.0,1.0,0.0,1293.71250407,1293.71250407,0.0,1293.71250407,0.0,597.59332784,1293.71250407
2017-01-25T21:00:00.000Z,0.0,0.0147664831452,0.85570121459,0.515911582294,41.9822492599,0.0354829848109,39.4766670863,0.0,19.715833346,1.0,64.8472201029,0.0,0.0,0.0,38.8083333969,19.7333334287,1.0,64.6805550257,0.0,0.0,39.4766670863,65.1491877238,2.0,0.0,104.009249369,62.0270001094,41.9713541667,0.371491592796,413.300000509,0.0,0.378902547058,0.0,1.0,11.2863538265,69.8225008647,7.47149944305,1912.91629028,69.4909992218,69.6763127645,62.0194997787,61.9951553345,9.80999946594,1332.66635132,52.0234994888,51.9002482096,41.6734994253,41.2863210042,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.334501902262,69.7399997711,100.0,5.49378836155,27.8144995372,1.87349955241,5.79256546497,39.7999998728,207.0,38.9750000636,217.800000509,0.378902547058,27.8174997965,0.410844902765,41.0844901403,2.0,1.0,1.0,575.182863871,575.182863871,0.0,0.364457375385,0.0,1.0,11.22833848,68.9030005137,7.00199985504,1865.76646932,69.036500295,68.8705825806,62.03450044,61.7657114665,9.84199905396,1267.49995931,51.8389997482,51.7882486979,41.683499972,42.3336257935,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,5.33014496168,27.353000323,1.12149969737,5.89819351832,40.5620002747,207.0,36.7583328883,195.5,0.364457375385,27.353000323,0.383381403968,38.3381408056,2.0,1.0,1.0,536.733965556,536.733965556,413.300000509,0.371500634537,2.0,0.0,2649.35766602,0.0,9.00115561485,10.3504319191,12.0442708333,2649.35766602,0.0439900670057,48.8333326976,48.8333326976,60.0,2.0,52.3895670573,42.3159891764,41.918926239,1.0,956.540843137,992.350797962,0.0,0.0,0.0,13.7029930751,1.0,0.0,9.44666647911,48.3165067037,1.0,55.1312770844,1.0,1.0,1.0,0.0,6.98166656494,1.0,50.2499990463,0.0,1.0,0.014738532154,16.4283327262,50.1108516057,16.4283327262,2.0,0.0,29.325215253,0.0566000007093,30.4230613522,0.948855195391,711.142450375,0.0,1.0,1767.95814052,0.00176795814052,537.509911148,0.465702271105,0.483136735519,0.0,0.465702271105,0.0,518.113337199,537.509911148,0.0,518.113337199,0.0,0.000518113337199,0.465829590956,1.0,0.0,2.0,2.0,2.0,1.0,38.1537907918,61.1892248789,48.3165067037,0.483165067037,1.0,10.5,1948.8916411,59.7482766052,1055.62324835,0.948839006624,1055.62324835,1.0,0.0,0.0,0.0,24.735833168,1.0,60.1666717529,1.0,0.0,35.9083347321,24.0975001653,1.0,59.8472245534,0.0,1.0,48.8333326976,0.0,571.640014648,0.000180559793892,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509187261639,168493.0,1059.32718098,32.4763943207,573.787878335,0.515744913107,573.787878335,0.509117604701,1.0,1.0,1.0,0.0,1112.54200236,1112.54200236,0.0,1112.54200236,0.0,518.113337199,1112.54200236
2017-01-25T22:00:00.000Z,0.0,0.0143462826069,0.874090840145,0.520808391082,41.3837493261,0.0361267625536,37.2191670736,0.0,18.5391667684,1.0,63.6666644414,0.0,0.0,0.0,38.0666662852,18.6933336258,1.0,63.4444424311,0.0,0.0,37.2191670736,63.9515078863,2.0,0.0,103.125749588,61.7420002619,41.90625,0.376533183907,387.041671753,0.0,0.382698459438,0.0,1.0,11.1401073933,69.1985003153,7.15649922689,1859.16631063,68.8924992879,69.0557657878,61.736000061,61.7081705729,9.78974962234,1276.66636149,51.6950000127,51.5670954386,41.6945002874,41.2576853434,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.306001027425,69.1940002441,100.0,5.36234219869,27.1979990005,2.01300017039,5.77776519457,39.681500117,207.0,37.3416665395,203.516668955,0.382698459438,27.1979990005,0.380196685791,38.0196685791,2.0,1.0,1.0,532.275360107,532.275360107,0.0,0.369266641131,0.0,1.0,11.0893441836,68.3359998067,6.71850013733,1832.3956604,68.4665006002,68.2968215942,61.7480004628,61.4831441243,9.68399980333,1215.49995931,51.4939994812,51.4535522461,41.683499972,42.2844721476,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.130500793457,100.0,5.21041111151,26.7830006282,1.25349998474,5.87893307209,40.4299999873,207.0,35.2999998728,183.525000254,0.369266641131,26.7830006282,0.355194415138,35.5194416046,2.0,1.0,1.0,497.272181193,497.272181193,387.041671753,0.375844735625,2.0,0.0,2531.50476074,0.0,9.01964317669,11.3801659743,13.3802083333,2523.60193981,0.046844880842,48.0166660945,48.0166660945,60.0,2.0,52.076632413,42.297232888,41.918926239,1.0,899.14401312,904.59454047,0.0,0.0,0.0,12.9735062917,1.0,0.0,8.56166648865,48.7624937693,1.0,53.356162707,1.0,1.0,1.0,0.0,6.1841665109,1.0,48.2797603607,0.0,1.0,0.0142887667832,14.7466662725,48.1481691996,14.7466662725,2.0,0.0,27.5655680751,0.0566000007093,27.7326679841,0.949246776419,709.970321583,0.0,1.0,1661.87255767,0.00166187255767,489.97646001,0.473801073137,0.47667321116,0.0,0.473801073137,0.0,487.024164836,489.97646001,0.0,487.024164836,0.0,0.000487024164836,0.47215226541,1.0,0.0,2.0,2.0,2.0,1.0,41.5672972997,60.8536389669,48.7624937693,0.487624937693,1.0,11.0833333333,1801.4466091,55.2279706169,975.759185951,0.949266551451,975.759185951,1.0,0.0,0.0,0.0,24.3166666031,1.0,60.1666717529,1.0,0.0,35.9250011444,23.6999999682,1.0,59.8750019073,0.0,1.0,48.0166660945,0.0,517.940002441,0.000164592404338,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502148959563,168493.0,987.981589401,30.2891120468,535.143315676,0.520613750932,535.143315676,0.5016106973,1.0,1.0,1.0,0.0,1032.55503845,1027.9085305,0.0,1027.9085305,0.0,487.024164836,1027.9085305
2017-01-25T23:00:00.000Z,0.0,0.0148412500955,0.874464516502,0.521276388791,41.4782505035,0.036260303944,37.2408323288,0.0,18.5674996376,1.0,63.6805547078,0.0,0.0,0.0,38.1083332698,18.6816665332,1.0,63.5138883591,0.0,0.0,37.2408323288,63.9966850281,2.0,0.0,103.428000132,61.9497496287,41.6484375,0.376937207733,388.525001526,0.0,0.385981873119,0.0,1.0,11.1884534359,69.400999705,7.17300033569,1858.33297729,69.1174996694,69.2344233195,61.9444993337,61.9138870239,9.4695002238,1357.66638184,51.2704998652,51.1415685018,41.8009996414,41.3544082642,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,69.4490000407,100.0,5.38980587324,27.316500028,1.9725001653,5.79864756266,39.8284994761,207.0,37.5499998728,205.491666158,0.385981873119,27.316500028,0.381424929301,38.142493248,2.0,1.0,1.0,533.994901021,533.994901021,0.0,0.369066571447,0.0,1.0,11.1268122196,68.4950002035,6.66600100199,1847.76872762,68.6210009257,68.4444147746,61.9549999237,61.6840667725,9.31400076548,1285.24995931,51.0530004501,51.0200398763,41.7389996847,42.380859375,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,5.22496942679,26.882001241,1.14249928792,5.90184279283,40.5965003967,207.0,35.116666158,183.033336639,0.369066571447,26.882001241,0.355336963109,35.5336964925,2.0,1.0,1.0,497.471748352,497.471748352,388.525001526,0.377937496262,2.0,0.0,2680.27954102,0.0,9.04431001345,9.88997491201,11.3697916667,2680.27954102,0.0480440425613,49.2875006994,49.2875006994,60.0929527283,2.0,51.6367212931,42.3675765991,41.918926239,1.0,905.285707185,901.419069094,0.0,0.0,0.0,12.1177632014,1.0,0.0,8.85583297412,49.8267361323,1.0,53.961186409,1.0,1.0,1.0,0.0,6.44249987602,1.0,48.8809512456,0.0,1.0,0.0148780661388,15.2974994183,48.8717594147,15.2974994183,2.0,0.0,27.7538574742,0.0566000007093,27.6353157567,0.949420660441,709.449749016,0.0,1.0,1673.22414615,0.00167322414615,488.256456015,0.475726074079,0.473694162447,0.0,0.475726074079,0.0,490.350832621,488.256456015,0.0,490.350832621,0.0,0.000490350832621,0.477111781637,1.0,0.0,2.0,2.0,2.0,1.0,46.292224884,60.7049957911,49.8267361323,0.498267361323,1.0,10.5,1806.70477628,55.3891732309,978.607288636,0.949420236526,978.607288636,1.0,0.0,0.0,0.0,24.9083334605,1.0,60.2500047684,1.0,0.0,35.9833345413,24.379166921,1.0,59.9722242355,0.0,1.0,49.2875006994,0.0,584.200012207,0.000164014622309,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498929919779,168493.0,990.812352458,30.3758963557,536.676607333,0.520670178313,536.676607333,0.497461898774,1.0,1.0,1.0,0.0,1030.74197388,1030.74197388,0.0,1030.74197388,0.0,490.350832621,1030.74197388
2017-01-26T00:00:00.000Z,0.0,0.0257666539679,0.784622925947,0.564055686559,48.4555004438,0.03844053552,85.178331693,0.0,42.2749999364,1.0,83.1249993642,0.0,0.0,0.0,49.7916663488,42.9033331871,1.0,82.9861100515,0.0,0.0,85.178331693,83.4227294922,2.0,0.0,113.903250058,65.4477496147,41.6770833333,0.433914508979,955.566660563,0.0,0.454633924684,0.0,1.0,13.1464628379,76.7719999949,9.33300209045,2667.91619873,76.3894996643,76.466679891,65.499499321,65.41162618,9.80549907684,2540.99944051,52.806500117,52.6627527873,42.0230000814,41.7756449382,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.382500330607,78.4354998271,100.0,7.24624196688,34.3664995829,1.43550014496,5.90022087097,40.5874999364,207.0,71.0666662852,526.124992371,0.454633924684,34.3664995829,0.818448936826,81.8448925018,2.0,1.0,1.0,1145.82851156,1145.82851156,0.0,0.421696062668,0.0,1.0,12.7983721097,74.9974994659,9.54720001221,2707.53609212,75.0275007884,74.8356628418,65.3959999084,65.0984446208,9.8734998703,2267.24991862,52.6430002848,52.5724054972,41.9564997355,42.3687413534,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0300013224284,100.0,6.81259441376,33.0710010529,0.735999743144,5.98577769597,41.2204999924,207.0,62.5,429.441663106,0.421696062668,33.0710010529,0.722637961251,72.2637958527,2.0,1.0,1.0,1011.69314575,1011.69314575,955.566660563,0.430498381722,2.0,0.0,5047.25689697,0.0,9.04375394185,3.29039186239,3.2578125,5047.25689697,0.0773635495279,172.542500178,172.542500178,88.2044474284,2.0,52.8982086182,42.4599253337,41.918926239,1.0,2344.68782246,1514.59002537,0.0,0.0,0.0,13.6299883525,1.0,0.0,29.6866656144,51.8695109685,1.0,80.8162091573,0.0833333333333,1.0,1.0,0.0,27.0566663742,1.0,78.9047587713,0.0,1.0,0.0251928015195,56.7433330218,78.8743193944,56.7433330218,2.0,0.0,71.8824246638,0.0566000007093,46.4336456018,0.949212409185,710.073175665,0.916666666667,0.0833333333333,4333.64654782,0.00433364654782,820.382420846,0.576699353228,0.372528521565,0.582491679351,0.48425651009,0.0,1270.00748698,820.382420846,1207.12665304,62.8808339437,0.0,0.00127000748698,0.57148228089,1.0,1.49207889949,2.0,2.0,2.0,0.0833333333333,54.8508310318,60.8831586838,51.8695109685,0.518695109685,1.0,11.0833333333,3859.27784783,118.316070266,2090.38990783,0.949227874793,2090.38990783,1.0,0.0,0.0,0.0,87.0458332698,1.0,88.1527786255,1.0,0.0,52.7750008901,85.4966662725,1.0,87.9583346049,0.0,1.0,172.542500178,0.0,1483.31994629,0.000275582045555,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.392454258306,168493.0,2308.12272766,70.7614278101,1250.2018891,0.567705803503,1250.2018891,0.397946791726,1.0,1.0,1.0,0.0,2202.20029704,2202.20029704,2072.35003662,129.850260417,0.0,1270.00748698,2202.20029704
2017-01-26T01:00:00.000Z,0.0,0.0277722757192,0.771636065126,0.533176821805,47.933499972,0.0391620092271,76.8200009664,0.0,38.2424999873,1.0,80.5694446564,0.0,0.0,0.0,48.2166668574,38.6091667811,1.0,80.3611106873,0.0,0.0,76.8200009664,80.8371772766,2.0,0.0,114.542250633,66.6087506612,41.9296875,0.432042967209,846.358337402,0.0,0.44428114466,0.0,1.0,13.1645925045,77.081000646,9.69075012207,2584.16617839,76.6520004272,76.8087437948,66.6185003916,66.5677998861,,2152.6662089,52.7855002085,52.6595713298,41.4589999517,41.1584269206,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.429000218709,83.871500651,100.0,7.34262971083,35.1930004756,1.45650005341,5.82196279367,40.0024998983,207.0,63.7083330154,453.124997457,0.44428114466,35.1930004756,0.726040406,72.6040401459,2.0,1.0,1.0,1016.4565684,1016.4565684,0.0,0.421887104852,0.0,1.0,12.9700001081,75.7085005442,9.1814994812,2615.67262777,75.780500412,75.6336949666,66.5990009308,66.2924880981,,2013.74994914,52.6085001628,52.5456314087,41.5170001984,42.0068308512,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,7.03328581651,34.2635002136,0.665500005086,5.93671429157,40.8515001933,207.0,58.5499998728,393.233332316,0.421887104852,34.2635002136,0.664841631935,66.4841626485,2.0,1.0,1.0,930.778284709,930.778284709,846.358337402,0.431225731082,2.0,0.0,4299.29907227,0.0,9.0273030599,3.99483080705,4.29947916667,4299.29907227,0.0566137062321,112.315832138,112.315832138,76.4759171804,2.0,52.9412282308,42.009648641,41.918926239,1.0,2012.27335621,1432.26127299,0.0,0.0,0.0,12.9974104563,1.0,0.0,28.5941661199,53.6210899353,1.0,80.4737415314,0.0,1.0,1.0,0.0,25.8108328183,1.0,78.5178553263,0.0,1.0,0.0277300978434,54.4049987793,78.1217562358,54.4049987793,2.0,0.0,61.6914058004,0.0566000007093,43.9096463368,0.952519248908,700.241136272,1.0,0.0,3719.25055432,0.00371925055432,775.788794815,0.556392021352,0.396019130465,0.556392021352,0.0,0.0,1089.95415243,775.788794815,1089.95415243,0.0,0.0,0.00108995415243,0.554761260748,1.0,2.39506316925,2.0,2.0,2.0,0.0,77.5175469716,57.7772391637,53.6210899353,0.536210899353,1.0,11.6666666667,3444.53462919,105.601052137,1865.74294724,0.952411151817,1865.74294724,1.0,0.0,0.0,0.0,56.4150002797,1.0,76.5694459279,1.0,0.0,45.833334287,55.900832812,1.0,76.3888899485,0.0,1.0,112.315832138,0.0,1380.42993164,0.000260602199123,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415806901997,168493.0,1934.15028964,59.2963426311,1047.63854926,0.534791054075,1047.63854926,0.417557535958,1.0,1.0,1.0,0.0,1958.96797689,1958.96797689,1958.96797689,0.0,0.0,1089.95415243,1958.96797689
2017-01-26T02:00:00.000Z,0.0,0.0274782980453,0.769275086429,0.537082953335,48.2229995728,0.0391689719844,79.2225004832,0.0,39.3058338165,1.0,81.3888899485,0.0,0.0,0.0,48.7166665395,39.9166663488,1.0,81.1944440206,0.0,0.0,79.2225004832,81.6596266429,2.0,0.0,114.958499591,66.7355000178,42.1927083333,0.433046321732,875.733342489,0.0,0.442042204992,0.0,1.0,13.241945982,77.3104998271,9.88649940491,2617.91617839,76.8919995626,77.0109303792,66.7504997253,66.6871617635,,2213.66617839,53.1334994634,53.0003738403,41.7709999084,41.4632110596,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.418500264486,80.6780001322,100.0,7.37984037399,35.1209996541,1.47749964396,5.86210560799,40.2935002645,207.0,64.9166660309,463.499997457,0.442042204992,35.1209996541,0.748543199812,74.8543192546,2.0,1.0,1.0,1047.96047974,1047.96047974,0.0,0.430147815676,0.0,1.0,13.0787785848,76.0759989421,9.41249974569,2644.91894531,76.1330000559,75.9742431641,66.7205003103,66.4162317912,,2058.99996948,52.9505001704,52.891166687,41.7855002085,42.204053243,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,7.11449150244,34.3474998474,0.722499847412,5.96448981762,41.0630003611,207.0,60.4166666667,412.233337402,0.430147815676,34.3474998474,0.68420875186,68.4208749135,2.0,1.0,1.0,957.892252604,957.892252604,875.733342489,0.432863920434,2.0,0.0,4414.81831868,0.0,9.02241404851,3.50457165639,3.51302083333,4414.81831868,0.0569536083186,115.340833028,115.340833028,77.3364810944,2.0,53.2417322795,42.2491175334,41.918926239,1.0,2078.57197314,1484.65485409,0.0,0.0,0.0,13.0467306773,1.0,0.0,29.1574997902,53.7037690481,1.0,81.0730584462,0.0,1.0,1.0,0.0,26.410832723,1.0,79.1488081614,0.0,1.0,0.0274737985028,55.5683320363,78.9320570628,55.5683320363,2.0,0.0,63.7239601095,0.0566000007093,45.5159060743,0.954382325606,694.733235182,1.0,0.0,3841.78915824,0.00384178915824,804.167941765,0.556735339105,0.397657542931,0.556735339105,0.0,0.0,1125.86500549,804.167941765,1125.86500549,0.0,0.0,0.00112586500549,0.556421861053,1.0,2.21535096286,2.0,2.0,2.0,0.0,87.6797332764,55.8628091812,53.7037690481,0.537037690481,1.0,11.0833333333,3563.22682723,109.239866184,1930.03294726,0.954392882036,1930.03294726,1.0,0.0,0.0,0.0,58.2083336512,1.0,77.4583326976,1.0,0.0,46.3750009537,57.1324993769,1.0,77.2916679382,0.0,1.0,115.340833028,0.0,1209.91003418,0.000270135293895,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416660214484,168493.0,2006.31082656,61.5086091466,1086.72452961,0.53738054434,1086.72452961,0.416944602944,1.0,1.0,1.0,0.0,2022.26251221,2022.26251221,2022.26251221,0.0,0.0,1125.86500549,2022.26251221
2017-01-26T03:00:00.000Z,0.0,0.0272778336427,0.768480530865,0.526321470547,47.7700014114,0.0389052188328,74.1874974569,0.0,36.8725001017,1.0,79.7638880412,0.0,0.0,0.0,47.7416664759,37.2866662343,1.0,79.569442749,0.0,0.0,74.1874974569,80.0145250956,2.0,0.0,114.550501188,66.7804997762,42.28125,0.42830272112,816.791666667,0.0,0.438025225017,0.0,1.0,13.1573406855,77.0449994405,9.79527352073,2556.24951172,76.6010011037,76.7311706543,66.7880001068,66.7316131592,,2102.33285522,52.9610001246,52.8232777913,41.6884997686,41.3785858154,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.443998336792,87.1549987793,100.0,7.30395305157,34.9125013351,1.4474995931,5.85338763396,40.2410001755,207.0,61.5083332062,432.16666921,0.438025225017,34.9125013351,0.704862365723,70.4862365723,2.0,1.0,1.0,986.807312012,986.807312012,0.0,0.421173357644,0.0,1.0,13.007468303,75.8329995473,9.12600072225,2586.8012085,75.8990001678,75.7448628743,66.7729994456,66.4653447469,,1978.49992879,52.7750002543,52.7158482869,41.6984999975,42.1746953328,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,7.04824972153,34.2005001704,0.685000419617,5.95921858152,41.0134995778,207.0,57.6333325704,384.625002543,0.421173357644,34.2005001704,0.652245708647,65.2245705922,2.0,1.0,1.0,913.143992106,913.143992106,816.791666667,0.428334072424,2.0,0.0,4202.44970703,0.0,9.00925429662,3.64672595263,3.63020833333,4202.44970703,0.0537528938508,102.515000025,102.515000025,74.5250746409,2.0,53.0804087321,42.1892496745,41.918926239,1.0,1930.22826126,1430.22480034,0.0,0.0,0.0,12.798880895,1.0,0.0,27.4033330282,53.9891192118,1.0,79.3835608164,0.0,1.0,1.0,0.0,24.6166659991,1.0,77.2976169586,0.0,1.0,0.0272803338316,52.0199991862,77.109998703,52.0199991862,2.0,0.0,59.1761027822,0.0566000007093,43.8472130395,0.954455925912,694.516800048,1.0,0.0,3567.60800341,0.00356760800341,774.68573304,0.548238409371,0.406223546364,0.548238409371,0.0,0.0,1045.51417033,774.68573304,1045.51417033,0.0,0.0,0.00104551417033,0.548312708735,1.0,2.35927753562,2.0,2.0,2.0,0.0,89.3185888926,55.7791363398,53.9891192118,0.539891192118,1.0,11.0833333333,3360.4530616,103.023315822,1820.19990337,0.954461955735,1820.19990337,1.0,0.0,0.0,0.0,51.7141663233,1.0,74.6250006358,1.0,0.0,44.6583340963,50.8008330663,1.0,74.4305566152,0.0,1.0,102.515000025,0.0,1091.5,0.00026023165971,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425604754514,168493.0,1853.27246388,56.8168252466,1003.83082217,0.526380826621,1003.83082217,0.425565856076,1.0,1.0,1.0,0.0,1907.04290771,1907.04290771,1907.04290771,0.0,0.0,1045.51417033,1907.04290771
2017-01-26T04:00:00.000Z,0.0,0.0276498437361,0.768522148519,0.536125343421,48.5484997431,0.0394085628839,79.5058339437,0.0,39.5591662725,1.0,81.625,0.0,0.0,0.0,48.8499994278,39.9533338547,1.0,81.4166653951,0.0,0.0,79.5058339437,81.8704071045,2.0,0.0,116.17650032,67.6280005773,42.46875,0.437211279552,882.083323161,0.0,0.441135560791,0.0,1.0,13.4558765888,78.0830001831,9.94049835205,2627.91617839,77.6794999441,77.779607137,67.6400006612,67.5677897135,,2211.33284505,53.1365000407,53.0003738403,41.7004998525,41.5631154378,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.403500239054,86.3239994049,100.0,7.57653808594,35.9790000916,1.27199967702,5.87933850288,40.4285001755,207.0,65.0583337148,464.774998983,0.441135560791,35.9790000916,0.752586266654,75.2586275736,2.0,1.0,1.0,1053.62077332,1053.62077332,0.0,0.434991127839,0.0,1.0,13.3047956626,76.9355004628,9.3780002594,2672.290507,76.9940007528,76.8169937134,67.6160004934,67.3060175578,,2064.99990845,52.9565003713,52.8892542521,41.8064997991,42.2282994588,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,7.33483183384,35.1875009537,0.707500139872,5.96996382872,41.0989996592,207.0,61.008333842,417.308334351,0.434991127839,35.1875009537,0.685211850121,68.5211842855,2.0,1.0,1.0,959.296590169,959.296590169,882.083323161,0.437198790994,2.0,0.0,4435.23832194,0.0,8.98561080297,3.48216398557,3.49479166667,4435.23832194,0.0573370257928,115.665833155,115.665833155,77.6494083405,2.0,53.2442601522,42.3255386353,41.918926239,1.0,2091.81690499,1461.84643724,0.0,0.0,0.0,12.9927727381,1.0,0.0,29.2649993896,54.6472279231,1.0,81.2043374379,0.0,1.0,1.0,0.0,26.5191659927,1.0,79.3511892955,0.0,1.0,0.0276506034705,55.7841647466,79.1840991974,55.7841647466,2.0,0.0,64.1300174988,0.0566000007093,44.8166555002,0.954067654399,695.660008629,1.0,0.0,3866.26954009,0.00386626954009,791.813691495,0.561599442781,0.392468452963,0.561599442781,0.0,0.0,1133.03916423,791.813691495,1133.03916423,0.0,0.0,0.00113303916423,0.561607544621,1.0,2.90601806644,2.0,2.0,2.0,0.0,90.0286401113,56.2081120809,54.6472279231,0.546472279231,1.0,10.5,3553.66334223,108.946672999,1924.85285572,0.954067895743,1924.85285572,1.0,0.0,0.0,0.0,58.4583330154,1.0,77.7222245534,1.0,0.0,46.508333842,57.207499822,1.0,77.5138899485,0.0,1.0,115.665833155,0.0,1168.92993164,0.000265985266452,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411363231814,168493.0,1997.02732042,61.2239994324,1081.69608949,0.536150858943,1081.69608949,0.411365797961,1.0,1.0,1.0,0.0,2017.5218811,2017.5218811,2017.5218811,0.0,0.0,1133.03916423,2017.5218811
