timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-26T05:00:00.000Z,0.0,0.0298487702764,0.793441399267,0.584091308175,50.7452500661,0.042155986904,99.6458326976,0.0,49.4074999491,1.0,87.7499993642,0.0,0.0,0.0,52.5416660309,50.2383330663,1.0,87.5694433848,0.0,0.0,99.6458326976,88.0034389496,2.0,0.0,120.531000455,69.7857503891,42.2317708333,0.480424049977,1131.35000102,0.0,0.486575624175,0.0,1.0,14.3140167395,80.9719988505,,2869.58280436,80.6210002899,80.6693318685,69.798500061,69.7036387126,,2538.99940999,53.4724998474,53.3341674805,41.955499649,41.7864557902,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.352499008179,83.6480007172,100.0,8.40568629901,38.6640001933,1.31699975332,5.90833051999,40.6384998957,207.0,78.1583328247,597.141667684,0.486575624175,38.6655006409,0.870989990234,87.0989996592,2.0,1.0,1.0,1219.38598633,1219.38598633,0.0,0.48255350168,0.0,1.0,14.1182157199,79.7914994558,9.71099853516,2863.14160156,79.8200003306,79.6225458781,69.7730007172,69.4357783,,2305.99985758,53.2954998016,53.2290522257,41.8379999797,42.1644846598,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,8.1464271148,37.982000351,0.725500106812,5.97178852558,41.1124998728,207.0,72.9416666031,533.808331807,0.48255350168,37.982000351,0.786891410464,78.6891403198,2.0,1.0,1.0,1101.64797465,1101.64797465,1131.35000102,0.478137718603,2.0,0.0,5057.17529297,0.0,8.95754138629,2.9076239268,3.05208333333,5057.17529297,0.0749155510799,179.525003433,179.525003433,89.5070590973,2.0,53.55615743,42.3949635824,41.918926239,1.0,2733.87451628,1406.69641768,0.0,0.0,0.0,13.2350387573,1.0,0.0,36.3483330409,56.5634613037,1.0,87.3401807149,0.0,1.0,1.0,0.0,33.9424993197,1.0,86.2738068899,0.0,1.0,0.0297234849834,70.2908322016,86.0735448201,70.2908322016,2.0,0.0,83.8139419134,0.0566000007093,43.1258900653,0.952398569336,700.589897895,1.0,0.0,5052.9736821,0.0050529736821,761.94151104,0.628821798745,0.32355595196,0.628821798745,0.0,0.0,1480.81167603,761.94151104,1480.81167603,0.0,0.0,0.00148081167603,0.625041797757,1.0,5.49280848529,2.0,2.0,2.0,0.0,91.7766920726,57.9433654149,56.5634613037,0.565634613037,1.0,11.0833333333,4140.57093396,126.939831979,2242.75318706,0.952377750705,2242.75318706,1.0,0.0,0.0,0.0,90.6758346558,1.0,89.4722220103,1.0,0.0,53.5833346049,88.849167188,1.0,89.3055578868,0.0,1.0,179.525003433,0.0,1786.35998535,0.000255950633351,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339734891665,168493.0,2554.70803397,78.3211334281,1383.76559093,0.587611498489,1383.76559093,0.343823716962,1.0,1.0,1.0,0.0,2354.89876302,2354.89876302,2354.89876302,0.0,0.0,1480.81167603,2354.89876302
2017-01-26T06:00:00.000Z,0.0,0.0314975681624,0.815875170104,0.620862676146,52.0277493795,0.0441529594786,114.173334122,0.0,56.725833257,1.0,91.8472213745,0.0,0.0,0.0,55.0000006358,57.470000267,1.0,91.6666679382,0.0,0.0,114.173334122,92.1035016378,2.0,0.0,122.922749837,70.8950004578,42.3098958333,0.504732647167,1305.07497152,0.0,0.52588157693,0.0,1.0,14.8023104668,82.690999349,,2994.58282471,82.2920004527,82.4050776164,70.8995011648,70.8160095215,,2733.33276367,53.3960002263,53.2660090129,41.7155001958,41.4555791219,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.398998896281,81.7250003815,100.0,8.93979946772,40.5765002569,1.411500295,5.86251103878,40.3039999008,207.0,87.6166667938,699.533325195,0.52588157693,40.5765002569,0.950219261533,95.0219262441,2.0,1.0,1.0,1330.30696615,1330.30696615,0.0,0.510894033107,0.0,1.0,14.5327819188,81.2585004171,,2927.25856527,81.2614987691,81.0761235555,70.8904997508,70.5488154093,,2453.49997965,53.2160002391,53.1499989827,41.6234995524,41.8778889974,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.00299835205078,100.0,8.59363468488,39.6379992167,0.754000027974,5.9391472737,40.8694995244,207.0,79.9083340963,605.541666667,0.510894033107,39.6379992167,0.846486365909,84.6486358643,2.0,1.0,1.0,1185.08091227,1185.08091227,1305.07497152,0.50469150274,2.0,0.0,5456.82507324,0.0,8.90595777829,3.58388469617,3.88020833333,5456.82507324,0.0916155293038,236.886664073,236.886664073,99.4162114461,2.0,53.4612579346,42.0892562866,41.918926239,1.0,3207.9617325,1338.94033773,0.0,0.0,0.0,14.5582412084,1.0,0.0,41.8299992879,56.3412599564,1.0,91.7808189392,0.0,1.0,1.0,0.0,39.6124989192,1.0,91.1309509277,0.0,1.0,0.0314960572753,81.442498525,90.8670590719,81.442498525,2.0,0.0,98.3483026404,0.0566000007093,41.0486534857,0.952497307879,700.297304136,1.0,0.0,5929.2210052,0.0059292210052,725.241218574,0.672010978578,0.280484208244,0.672010978578,0.0,0.0,1737.60249837,725.241218574,1737.60249837,0.0,0.0,0.00173760249837,0.671926682194,1.0,7.4728125521,2.0,2.0,2.0,0.0,92.1057980855,57.8465007146,56.3412599564,0.563412599564,1.0,10.5,4546.90207023,139.396956126,2462.84371695,0.952495186823,2462.84371695,1.0,0.0,0.0,0.0,119.230000814,1.0,99.4583339691,1.0,0.0,59.5833346049,117.656666438,1.0,99.3055578868,0.0,1.0,236.886664073,0.0,1791.08996582,0.000243622307667,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294473097738,168493.0,2964.21073672,90.8754900882,1605.57400971,0.620949476335,1605.57400971,0.294521210523,1.0,1.0,1.0,0.0,2585.6757609,2585.6757609,2585.6757609,0.0,0.0,1737.60249837,2585.6757609
2017-01-26T07:00:00.000Z,0.0,0.0302715465887,0.788658192168,0.580727693346,50.7714999517,0.0425520234587,100.375000636,0.0,49.8600009282,1.0,87.8888880412,0.0,0.0,0.0,52.6416670481,50.5150000254,1.0,87.7361119588,0.0,0.0,100.375000636,88.159444809,2.0,0.0,120.429749489,69.6582495372,42.2578125,0.479080606013,1129.25834147,0.0,0.502399765953,0.0,1.0,14.33335495,81.113000234,,2851.66617839,80.7229995728,80.8613408407,69.6634991964,69.6052322388,,2579.33276367,52.9745003382,52.8443044027,41.5535001755,41.255144755,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.390000661214,80.1964995066,100.0,8.49314546585,39.1694993973,1.40849971771,5.84020952384,40.1450004578,207.0,79.8916676839,617.324996948,0.502399765953,39.1694993973,0.876672312419,87.6672325134,2.0,1.0,1.0,1227.34123739,1227.34123739,0.0,0.476013301472,0.0,1.0,13.9816384315,79.3489990234,9.6966003418,2790.40073649,79.4134998322,79.2366358439,69.6529998779,69.3152211507,,2301.49991862,52.7839997609,52.7305094401,41.5800002416,41.9066136678,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,8.0447212855,37.8334995906,0.730000495911,5.93691710631,40.8499997457,207.0,71.0499992371,511.933336894,0.476013301472,37.8334995906,0.767543531145,76.7543532054,2.0,1.0,1.0,1074.5609436,1074.5609436,1129.25834147,0.478626294136,2.0,0.0,5124.85302734,0.0,8.90333422025,4.19774935643,4.5,5125.43648275,0.0765970635909,181.322500865,181.322500865,90.0289376577,2.0,53.0323257446,41.9899037679,41.918926239,1.0,2736.64071749,1410.80023824,0.0,0.0,0.0,14.4239466985,1.0,0.0,36.9249989192,55.2395524979,1.0,87.7910938263,0.0,1.0,1.0,0.0,34.4291656812,1.0,86.6488081614,0.0,1.0,0.0302456282563,71.3541647593,86.3905410767,71.3541647593,2.0,0.0,83.8987469132,0.0566000007093,43.2517032203,0.953057295951,698.640780951,1.0,0.0,5058.08640467,0.00505808640467,764.164358273,0.628860505918,0.324191826096,0.628860505918,0.0,0.0,1482.30999756,764.164358273,1482.30999756,0.0,0.0,0.00148230999756,0.628028318286,1.0,6.32442395596,2.0,2.0,2.0,0.0,88.8567365011,57.280582428,55.2395524979,0.552395524979,1.0,9.91666666667,4147.44095574,127.150450134,2246.47435583,0.953052332014,2246.47435583,1.0,0.0,0.0,0.0,91.3833332062,1.0,90.2222232819,1.0,0.0,54.0500011444,89.9391670227,1.0,90.0833346049,0.0,1.0,181.322500865,0.0,1669.27001953,0.00025669732998,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340161620937,168493.0,2530.34829062,77.5743229573,1370.57105981,0.581455978498,1370.57105981,0.341043454631,1.0,1.0,1.0,0.0,2357.13641357,2357.13641357,2357.13641357,0.0,0.0,1482.30999756,2357.13641357
2017-01-26T08:00:00.000Z,0.0,0.0288496214004,0.78244676108,0.571171751557,49.6847499212,0.0404856340623,93.1299997965,0.0,46.2766663233,1.0,85.8750012716,0.0,0.0,0.0,51.4083331426,46.7999998728,1.0,85.6805566152,0.0,0.0,93.1299997965,86.1657530467,2.0,0.0,117.273749669,67.5889997482,42.375,0.45476456617,1046.1166687,0.0,0.476517276479,0.0,1.0,13.7169446945,78.9560000102,,2770.83284505,78.5704994202,78.7377675374,67.5950005849,67.5576324463,,2509.33280436,53.1094999313,52.9768040975,41.7170003255,41.4040349325,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.385500590007,78.0680014292,100.0,7.85929954052,36.8609991074,1.44000021617,5.85764527321,40.2695000966,207.0,75.5083344777,567.833333333,0.476517276479,36.8534990946,0.851243896484,85.1243896484,2.0,1.0,1.0,1191.74145508,1191.74145508,0.0,0.452884226974,0.0,1.0,13.4196172555,77.3405005137,9.80672870983,2710.16080729,77.4065004985,77.2425257365,67.5829989115,67.2671101888,,2256.74987793,52.9249998728,52.8650283813,41.6954997381,42.0349171956,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,7.4697248141,35.7155005137,0.740500450134,5.94989244143,40.9504995346,207.0,67.4583333333,478.283332825,0.452884226974,35.7110007604,0.754457055955,75.445704778,2.0,1.0,1.0,1056.23987834,1056.23987834,1046.1166687,0.454757430186,2.0,0.0,4994.16471354,0.0,8.86840256055,3.54203820229,3.734375,4994.16471354,0.0691926351218,159.203332265,159.203332265,86.2195892334,2.0,53.1797383626,42.1230138143,41.918926239,1.0,2519.7199175,1529.27145509,0.0,0.0,0.0,15.4897670746,1.0,0.0,34.4549986521,52.1052335103,1.0,85.6620992025,0.0,1.0,1.0,0.0,31.9158328374,1.0,84.309521993,0.0,1.0,0.0288502722263,66.3641630809,84.0906365712,66.3641630809,2.0,0.0,77.2484828935,0.0566000007093,46.8837425214,0.953398690074,697.632850824,1.0,0.0,4657.15538647,0.00465715538647,828.334663142,0.59330774637,0.360091053893,0.59330774637,0.0,0.0,1364.81416829,828.334663142,1364.81416829,0.0,0.0,0.00136481416829,0.593285967906,1.0,2.87264321128,2.0,2.0,2.0,0.0,73.5155706406,56.9233481089,52.1052335103,0.521052335103,1.0,10.5,4048.9913726,124.132225415,2193.14883144,0.953398800263,2193.14883144,1.0,0.0,0.0,0.0,80.3891665141,1.0,86.3055578868,1.0,0.0,51.6833349864,78.7999998728,1.0,86.1388912201,0.0,1.0,159.203332265,0.0,1397.71008301,0.000278253354866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.377691951986,168493.0,2426.01896644,74.3758396822,1314.0607553,0.571244381422,1314.0607553,0.377711714204,1.0,1.0,1.0,0.0,2300.34779867,2300.34779867,2300.34779867,0.0,0.0,1364.81416829,2300.34779867
2017-01-26T09:00:00.000Z,0.0,0.0263652520685,0.77814249576,0.562836242368,48.3047494888,0.0384995025657,86.2949994405,0.0,42.924999555,1.0,83.6666666667,0.0,0.0,0.0,50.0916665395,43.3541666667,1.0,83.4861100515,0.0,0.0,86.2949994405,83.9327990214,2.0,0.0,113.179499944,64.8747504552,42.4270833333,0.427430086885,958.000005086,0.0,0.447127880037,0.0,1.0,12.9554964701,76.1990000407,,2684.16617839,75.8075002035,75.9834696452,64.8980007172,64.8700408936,,2435.33284505,53.1109997431,52.9799880981,41.6869996389,41.3664957682,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.39149983724,75.5120010376,100.0,7.10961016019,34.1205005646,1.50899950663,5.84588630994,40.1780001322,207.0,70.691666921,518.441663106,0.447127880037,34.1205005646,0.828136807396,82.8136812846,2.0,1.0,1.0,1159.39153035,1159.39153035,0.0,0.423267532727,0.0,1.0,12.6992631753,74.6989994049,9.84199947781,2593.17541504,74.7439994812,74.5922292074,64.8515001933,64.5677541097,,2215.74989827,52.9309997559,52.8682174683,41.6849994659,42.0878957113,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,6.74815424283,33.0590000153,0.725499471029,5.9511089325,40.9594999949,207.0,63.2666670481,439.558331807,0.423267532727,33.0590000153,0.741692726499,74.1692721049,2.0,1.0,1.0,1038.3698171,1038.3698171,958.000005086,0.427365009407,2.0,0.0,4857.05851237,0.0,8.83326045672,3.13324123621,3.31770833333,4857.05851237,0.065510668834,146.82583491,146.82583491,83.8674182892,2.0,53.2018763224,42.1281077067,41.918926239,1.0,2308.14380867,1637.65195416,0.0,0.0,0.0,16.7298116684,1.0,0.0,30.9233323733,48.1681890488,1.0,82.4372132619,0.0,1.0,1.0,0.0,28.1691660881,1.0,80.7797597249,0.0,1.0,0.0263692591095,59.0924981435,80.4868119558,59.0924981435,2.0,0.0,70.7620741025,0.0566000007093,50.2064249632,0.953582177146,697.091261263,1.0,0.0,4266.10286986,0.00426610286986,887.039299187,0.5578066596,0.395769606168,0.5578066596,0.0,0.0,1250.2133077,887.039299187,1250.2133077,0.0,0.0,0.0012502133077,0.557744259636,1.0,0.139846202869,2.0,2.0,2.0,0.0,53.2296113968,56.7304871877,48.1681890488,0.481681890488,1.0,9.91666666667,3945.79576283,120.968499066,2137.25260689,0.953576265767,2137.25260689,1.0,0.0,0.0,0.0,73.6333325704,1.0,83.9583352407,1.0,0.0,50.2666667302,73.1924997965,1.0,83.7777779897,0.0,1.0,146.82583491,0.0,1315.06994629,0.000297973357725,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415037182001,168493.0,2329.62487514,71.420631343,1261.84859449,0.562997966089,1261.84859449,0.415105356528,1.0,1.0,1.0,0.0,2241.30222575,2241.30222575,2241.30222575,0.0,0.0,1250.2133077,2241.30222575
2017-01-26T10:00:00.000Z,0.0,0.0255384251059,0.789244050801,0.582334442768,48.6872495015,0.038690447436,92.0025011698,0.0,45.7725000381,1.0,85.5277767181,0.0,0.0,0.0,51.1749998728,46.167500178,1.0,85.2916660309,0.0,0.0,92.0025011698,85.7902711233,2.0,0.0,113.293499311,64.6062498093,42.2447916667,0.434899521019,1030.99167887,0.0,0.454879185636,0.0,1.0,13.0014251073,76.338499705,,2748.33284505,75.9364992778,76.1061706543,64.6324996948,64.6046498617,,2536.33282471,53.4950002035,53.360921224,41.797999382,41.4625727336,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.402000427246,76.4225006104,100.0,7.14783465862,34.1384998957,1.55699984233,5.8535904487,40.2409995397,207.0,74.8749993642,562.383331299,0.454879185636,34.1384998957,0.882923097156,88.2923094432,2.0,1.0,1.0,1236.09233602,1236.09233602,0.0,0.430273657442,0.0,1.0,12.6980544726,74.6779988607,9.91799926758,2647.54361979,74.7140000661,74.5647557576,64.5799999237,64.2966715495,,2257.49985758,53.3270003001,53.2545572917,41.7509991328,42.1172612508,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0360012054443,100.0,6.74309341113,32.9630009333,0.764498710632,5.95496106148,40.9865004222,207.0,66.3750009537,468.608337402,0.430273657442,32.9630009333,0.777803904215,77.7803923289,2.0,1.0,1.0,1088.9254659,1088.9254659,1030.99167887,0.433415640475,2.0,0.0,5002.33268229,0.0,8.81820678711,2.8424325188,2.95572916667,4998.19562322,0.0667863792801,158.539164225,158.539164225,86.0317026774,2.0,53.5549427379,42.1721718528,41.918926239,1.0,2477.79583007,1697.91105795,0.0,0.0,0.0,18.2643753688,1.0,0.0,31.6658323606,46.3681243261,1.0,83.1792214712,0.0,1.0,1.0,0.0,28.8766659101,1.0,81.4047590892,0.0,1.0,0.0255906315381,60.5424989065,81.252857844,60.5424989065,2.0,0.0,75.9631923623,0.0566000007093,52.0538224917,0.952523239009,700.220703851,1.0,0.0,4579.66781006,0.00457966781006,919.678831085,0.566135697882,0.387944821792,0.566135697882,0.0,0.0,1342.10585531,919.678831085,1342.10585531,0.0,0.0,0.00134210585531,0.564679483573,1.0,0.0,2.0,2.0,2.0,0.0,40.9344902039,57.8196926117,46.3681243261,0.463681243261,1.0,9.91666666667,4168.96252074,127.81024896,2258.13157878,0.952539542396,2258.13157878,1.0,0.0,0.0,0.0,80.0758336385,1.0,86.1527786255,1.0,0.0,51.5500011444,78.4633331299,1.0,85.916668574,0.0,1.0,158.539164225,0.0,1432.11999512,0.000308937596765,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.407274243772,168493.0,2549.96100236,78.1756009871,1381.19434642,0.582624255851,1381.19434642,0.407380073074,1.0,1.0,1.0,0.0,2376.33347575,2370.64339933,2370.64339933,0.0,0.0,1342.10585531,2370.64339933
2017-01-26T11:00:00.000Z,0.0,0.0248177953213,0.809515080267,0.612383238878,49.2429990768,0.0396168430238,100.737500509,0.0,49.9883330663,1.0,88.0694459279,0.0,0.0,0.0,52.7416667938,50.8083337148,1.0,87.9027786255,0.0,0.0,100.737500509,88.3398405711,2.0,0.0,113.600248973,64.3572498957,42.21875,0.446754415192,1135.99167887,0.0,0.483194960885,0.0,1.0,13.1162466208,76.7314999898,,2850.83284505,76.3174991608,76.5054677327,64.4059995015,64.3748168945,,2691.99934896,53.5354998906,53.4125213623,41.7484998703,41.4186706543,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.414000829061,76.9939988454,100.0,7.2788755099,34.5689992905,1.62599976858,5.83737111092,40.1225001017,207.0,81.3666655223,639.533340454,0.483194960885,34.5689992905,0.945379239037,94.7724227905,2.0,1.0,1.0,1323.53093465,1323.53093465,0.0,0.435045842615,0.0,1.0,12.6617949804,74.5520000458,,2721.03444417,74.5654996236,74.4152475993,64.3085002899,64.0255915324,,2364.49989827,53.3645003637,53.2947209676,41.7810001373,42.1459732056,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,6.70703673363,32.7844994863,0.794500033061,5.95475824674,40.9865001043,207.0,69.4499994914,496.458333333,0.435045842615,32.7844994863,0.815093856085,81.5093847911,2.0,1.0,1.0,1141.13139852,1141.13139852,1135.99167887,0.446740591425,2.0,0.0,5327.30350749,0.0,8.84898416201,2.71514453491,3.05729166667,5327.30350749,0.0792240501276,201.452501933,201.452501933,93.5109240214,2.0,53.5922164917,42.136390686,41.918926239,1.0,2771.684675,1696.98791823,0.0,0.0,0.5,20.024989446,1.0,0.0,32.939166069,44.3810100555,1.0,84.2066186269,0.0,1.0,1.0,0.0,30.1666660309,1.0,82.7499974569,0.0,1.0,0.0248146523117,63.105831782,82.5567944845,63.105831782,2.0,0.0,84.9731093982,0.0566000007093,52.0255212737,0.951904919975,702.053238405,1.0,0.0,5122.85755417,0.00512285755417,919.178809571,0.590416895693,0.361487851683,0.590416895693,0.0,0.0,1501.29166667,919.178809571,1501.29166667,0.0,0.0,0.00150129166667,0.590434590975,1.0,0.0,2.0,2.0,2.0,0.0,29.7133615812,58.4256807963,44.3810100555,0.443810100555,1.0,10.5,4468.67259323,136.998630672,2420.47047624,0.951904747376,2420.47047624,1.0,0.0,0.0,0.0,101.536666234,1.0,93.5555553436,1.0,0.0,56.0416676203,99.9158344269,1.0,93.4027792613,0.0,1.0,201.452501933,0.0,1543.33996582,0.000308769630036,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.379752126124,168493.0,2874.92799991,88.1382985777,1557.21373627,0.612409514097,1557.21373627,0.379770244527,1.0,1.0,1.0,0.0,2542.76542155,2542.76542155,2542.76542155,0.0,0.0,1501.29166667,2542.76542155
2017-01-26T12:00:00.000Z,0.0,0.0252783452895,0.817189117649,0.622611991084,49.358499527,0.0397197332572,103.055831909,0.0,51.128332456,1.0,88.8194433848,0.0,0.0,0.0,53.1666666667,51.927500089,1.0,88.6111100515,0.0,0.0,103.055831909,89.1015828451,2.0,0.0,113.738999685,64.3805001577,42.21875,0.451404542511,1171.17501831,0.0,0.481544831995,0.0,1.0,13.1053687731,76.6790002187,,2878.74951172,76.2964992523,76.4660491943,64.4194997152,64.3951288859,,2735.33268229,53.4784997304,53.3462702433,41.7215000788,41.4027608236,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.38250096639,76.6280002594,100.0,7.26961962382,34.5749991735,1.61400000254,5.83574914932,40.1075000763,207.0,81.8916670481,645.183339437,0.481544831995,34.5749991735,0.95716473534,95.7286001841,2.0,1.0,1.0,1340.03062948,1340.03062948,0.0,0.446554716079,0.0,1.0,12.752443552,74.8865000407,,2748.40600586,74.8850008647,74.7372690837,64.3415006002,64.0606714884,,2456.99995931,53.2970002492,53.2316029867,41.7929999034,42.1402333577,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.00149917602539,100.0,6.7976852258,33.0920009613,0.801999409993,5.95475832621,40.9910004934,207.0,72.566666921,525.991666158,0.446554716079,33.0920009613,0.841218094599,84.1218090057,2.0,1.0,1.0,1177.70533244,1177.70533244,1171.17501831,0.451392793465,2.0,0.0,5468.49365234,0.0,8.87964026133,2.67288400729,3.16145833333,5469.07710775,0.0899277555589,233.385835012,233.385835012,98.8031495412,2.0,53.521987915,42.1357549032,41.918926239,1.0,2904.44494254,1648.22414878,0.0,0.0,1.0,19.7506415049,1.0,0.0,34.1316661835,44.6688582102,1.0,85.2054761251,0.0,1.0,1.0,0.0,31.4533325831,1.0,83.8511886597,0.0,1.0,0.0252776915177,65.5849990845,83.5440629323,65.5849990845,2.0,0.0,89.0432162322,0.0566000007093,50.5305427311,0.950458646793,706.352882839,1.0,0.0,5368.23609437,0.00536823609437,892.765761446,0.606357182967,0.344097606092,0.606357182967,0.0,0.0,1573.2016805,892.765761446,1573.2016805,0.0,0.0,0.0015732016805,0.606305748224,1.0,0.0,2.0,2.0,2.0,0.0,26.9588432312,59.779443423,44.6688582102,0.446688582102,1.0,10.5,4552.66909132,139.573758963,2465.96744195,0.950454789058,2465.96744195,1.0,0.0,0.0,0.0,117.412499746,1.0,98.8194446564,1.0,0.0,59.208334287,115.973333995,1.0,98.6805566152,0.0,1.0,233.385835012,0.0,1601.19006348,0.000299896985223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362034691237,168493.0,2982.61806116,91.4398138758,1615.54439452,0.622677282996,1615.54439452,0.362076502639,1.0,1.0,1.0,0.0,2594.5131429,2594.5131429,2594.5131429,0.0,0.0,1573.2016805,2594.5131429
2017-01-26T13:00:00.000Z,0.0,0.025907968968,0.824409399537,0.631935825182,49.4537502925,0.0403771500765,106.58249855,0.0,52.9208332698,1.0,89.6527760824,0.0,0.0,0.0,53.6916666031,53.6374998093,1.0,89.4861094157,0.0,0.0,106.58249855,89.9251143138,2.0,0.0,113.92575105,64.4720007579,42.21875,0.457210240261,1206.8666687,0.0,0.481287607942,0.0,1.0,13.1210810343,76.7150001526,,2873.74951172,76.3250007629,76.5080108643,64.5020001729,64.4719543457,,2747.66607666,53.5625003179,53.4309921265,41.7124999364,41.4129460653,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.389999389648,76.7344996134,100.0,7.28735927741,34.6125008265,1.61849975586,5.83372175694,40.0940001806,207.0,82.6499996185,652.941670736,0.481287607942,34.6125008265,0.969049464634,96.9049447378,2.0,1.0,1.0,1356.66925049,1356.66925049,0.0,0.457606155515,0.0,1.0,12.8406747977,75.2090002696,,2724.40901693,75.2015005747,75.0586547852,64.4420013428,64.1544342041,,2493.99993896,53.3870004018,53.3157577515,41.7389996847,42.0278956095,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,6.89848641555,33.4625008901,0.84700012207,5.94218838215,40.8919995626,207.0,75.1000003815,553.925003052,0.457606155515,33.4625008901,0.864528387161,86.4528395335,2.0,1.0,1.0,1210.33974202,1210.33974202,1206.8666687,0.457179132231,2.0,0.0,5505.83329264,0.0,8.91788387299,2.50779209534,3.22395833333,5505.83329264,0.0909678993566,240.076669057,240.076669057,100.0,2.0,53.6048634847,42.094350179,41.918926239,1.0,2994.37640877,1632.48821674,0.0,0.0,1.0,19.9744040171,1.0,0.0,35.5933322906,44.5275961558,1.0,86.5696328481,0.0,1.0,1.0,0.0,32.794166247,1.0,85.2202364604,0.0,1.0,0.0259066624442,68.387497584,84.9813537598,68.387497584,2.0,0.0,91.8002962086,0.0566000007093,50.0481173359,0.949436997102,709.401341233,1.0,0.0,5534.45489094,0.00553445489094,884.242344677,0.61444682102,0.334987008377,0.61444682102,0.0,0.0,1621.91334025,884.242344677,1621.91334025,0.0,0.0,0.00162191334025,0.614437878132,1.0,0.0,2.0,2.0,2.0,0.0,23.9160728455,60.6892957687,44.5275961558,0.445275961558,1.0,10.5,4626.86462551,141.848413545,2506.15568493,0.949433829397,2506.15568493,1.0,0.0,0.0,0.0,120.91500028,1.0,100.0,1.0,0.0,59.9333343506,119.16166687,1.0,99.8888905843,0.0,1.0,240.076669057,0.0,1661.70996094,0.000297033807552,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.352828178231,168493.0,3080.13484553,94.4294412531,1668.36466554,0.632044474637,1668.36466554,0.352846344831,1.0,1.0,1.0,0.0,2639.63175456,2639.63175456,2639.63175456,0.0,0.0,1621.91334025,2639.63175456
2017-01-26T14:00:00.000Z,0.0,0.0262746541615,0.832330185978,0.641999235987,49.6419995626,0.0406403178072,109.207500458,0.0,54.1224997838,1.0,90.4444446564,0.0,0.0,0.0,54.1416660945,55.129166921,1.0,90.2361106873,0.0,0.0,109.207500458,90.7456207275,2.0,0.0,114.111000697,64.4690011342,42.2838541667,0.462551774703,1242.95001221,0.0,0.487526959215,0.0,1.0,13.1464629968,76.8064994812,,2826.66617839,76.44800059,76.6135508219,64.4960009257,64.4713160197,,2748.66603597,53.7544994354,53.6284688314,41.7335001628,41.4046732585,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.358498891195,76.6354999542,100.0,7.32085080942,34.7145004272,1.70250002543,5.82561218739,40.0310001373,207.0,84.2166665395,670.991668701,0.487526959215,34.7145004272,0.983140593029,98.3140570323,2.0,1.0,1.0,1376.39683024,1376.39683024,0.0,0.4640137815,0.0,1.0,12.8757255872,75.3379999797,,2737.90734863,75.3260002136,75.1774927775,64.4420013428,64.1582590739,,2484.74989827,53.5819997787,53.5108413696,41.6789995829,41.988319397,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,6.9377947251,33.6470006307,0.818499565125,5.93793086211,40.8605000178,207.0,76.558333079,571.95833842,0.4640137815,33.6470006307,0.880462661017,87.9755764008,2.0,1.0,1.0,1232.64772542,1232.64772542,1242.95001221,0.462545287094,2.0,0.0,5496.49833171,0.0,8.95867347717,2.54755496979,3.07291666667,5496.49833171,0.0895195362798,240.545834859,240.545834859,99.9981829325,2.0,53.8098398844,42.076520284,41.918926239,1.0,3070.79831627,1635.90636254,0.0,0.0,1.0,19.9503078461,1.0,0.0,36.6399990718,44.5456930796,1.0,87.2659791311,0.0,1.0,1.0,0.0,33.9641660055,1.0,86.0476163228,0.0,1.0,0.0262749115931,70.6041647593,85.8484471639,70.6041647593,2.0,0.0,94.1432059792,0.0566000007093,50.1529093707,0.948734941013,711.501995991,1.0,0.0,5675.7042003,0.0056757042003,886.093794032,0.618983732968,0.329751199129,0.618983732968,0.0,0.0,1663.30750529,886.093794032,1663.30750529,0.0,0.0,0.00166330750529,0.618969539801,1.0,0.0,2.0,2.0,2.0,0.0,22.3735081355,61.293580691,44.5456930796,0.445456930796,1.0,9.91666666667,4706.70467881,144.29611535,2549.40129932,0.948734932096,2549.40129932,1.0,0.0,0.0,0.0,120.918333689,1.0,100.0,1.0,0.0,59.9250011444,119.627499898,1.0,99.8750019073,0.0,1.0,240.545834859,0.0,1680.68005371,0.000297655744575,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347569366293,168493.0,3185.0426985,97.6456608138,1725.18833198,0.642012081594,1725.18833198,0.34757362665,1.0,1.0,1.0,0.0,2687.15867106,2687.15867106,2687.15867106,0.0,0.0,1663.30750529,2687.15867106
2017-01-26T15:00:00.000Z,0.0,0.0256864176265,0.833205904665,0.643087167358,49.640499115,0.0406260154983,109.366668701,0.0,54.2658335368,1.0,90.5277798971,0.0,0.0,0.0,54.1916666031,55.1600004832,1.0,90.3194452922,0.0,0.0,109.366668701,90.7933254242,2.0,0.0,113.993250211,64.3527510961,42.375,0.462170426037,1244.2166748,0.0,0.48878599396,0.0,1.0,13.1186639468,76.7150001526,,2838.33284505,76.3820006053,76.5264485677,64.3790009816,64.356396993,,2738.99934896,53.7379999161,53.6150919596,41.686999321,41.3645833333,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.332999547323,76.4675006866,100.0,7.2999449571,34.6950012843,1.71149921417,5.81871898969,39.9755001068,207.0,84.3416665395,672.208333333,0.48878599396,34.6950012843,0.982366245815,98.2366243998,2.0,1.0,1.0,1375.31274414,1375.31274414,0.0,0.464406046888,0.0,1.0,12.8430922031,75.2269992828,,2745.40641276,75.2224992116,75.074625651,64.3265012105,64.044090271,,2487.24987793,53.5655002594,53.4936319987,41.6805006663,41.9538497925,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,6.91002718608,33.5419985453,0.860500653585,5.93306501706,40.8200000127,207.0,76.558333079,572.008336385,0.464406046888,33.5419985453,0.87979212443,87.979212443,2.0,1.0,1.0,1231.7089742,1231.7089742,1244.2166748,0.462172698638,2.0,0.0,5499.41548665,0.0,9.00605599085,2.54955960313,3.015625,5499.41548665,0.0893939114274,240.653335571,240.653335571,100.0,2.0,53.7990875244,42.0504074097,41.918926239,1.0,3070.9459687,1644.07776148,0.0,0.0,1.0,20.1143293381,1.0,0.0,35.9758326213,44.2646716436,1.0,86.6324170431,0.0,1.0,1.0,0.0,33.1749989192,1.0,85.6785691579,0.0,1.0,0.0256868492557,69.1508312225,85.1944268545,69.1508312225,2.0,0.0,94.1477326435,0.0566000007093,50.4034245833,0.94866172924,711.721215482,1.0,0.0,5675.97710377,0.00567597710377,890.519857803,0.617873491526,0.330787997308,0.617873491526,0.0,0.0,1663.38748169,890.519857803,1663.38748169,0.0,0.0,0.00166338748169,0.61790175736,1.0,0.0,2.0,2.0,2.0,0.0,21.1702307065,61.3560454051,44.2646716436,0.442646716436,1.0,10.5,4715.02373017,144.551157227,2553.90733949,0.948661488834,2553.90733949,1.0,0.0,0.0,0.0,121.107501348,1.0,100.0,1.0,0.0,59.9250011444,119.545833588,1.0,99.8750019073,0.0,1.0,240.653335571,0.0,1680.0,0.000299142543508,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348689180705,168493.0,3196.33943235,97.9919911918,1731.30724318,0.643102622222,1731.30724318,0.348683083165,1.0,1.0,1.0,0.0,2692.11659749,2692.11659749,2692.11659749,0.0,0.0,1663.38748169,2692.11659749
2017-01-26T16:00:00.000Z,0.0,0.0242816178239,0.827646569783,0.63608478739,49.4380002022,0.0404741217427,107.640001933,0.0,53.512500445,1.0,89.9305547078,0.0,0.0,0.0,53.8500000636,54.1275002162,1.0,89.7499993642,0.0,0.0,107.640001933,90.2118390401,2.0,0.0,113.545499802,64.1074995995,42.3098958333,0.457807453972,1217.53333537,0.0,0.482005304165,0.0,1.0,13.0425190131,76.4525000254,,2801.66617839,76.0909996033,76.2657750448,64.1314989726,64.110689799,,2750.33280436,53.6359996796,53.5118916829,41.680999438,41.3696721395,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.36150042216,76.4059995015,100.0,7.21994793415,34.4100001653,1.67099952698,5.82257107894,40.009999911,207.0,83.2083326976,660.408330282,0.482005304165,34.4100001653,0.978717338925,97.8717339834,2.0,1.0,1.0,1370.2042745,1370.2042745,0.0,0.457775894787,0.0,1.0,12.7560696602,74.9150009155,,2660.29205322,74.9090003967,74.7621866862,64.0835002263,63.799794515,,2469.24987793,53.4559993744,53.3871612549,41.6279999415,41.9398066203,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,0.00600051879883,100.0,6.82564028104,33.2810004552,0.821500142415,5.93042937915,40.8064997991,207.0,75.2416667938,557.125,0.457775894787,33.2810004552,0.869244435628,86.9244448344,2.0,1.0,1.0,1216.94220988,1216.94220988,1217.53333537,0.457796130859,2.0,0.0,5476.66166178,0.0,9.05863404274,2.85867555936,3.40364583333,5476.66166178,0.089522195709,238.071667989,238.071667989,99.6923961639,2.0,53.6972300212,42.0427602132,41.918926239,1.0,3005.37052376,1656.9768073,0.0,0.0,1.0,20.4250745773,1.0,0.0,33.7066666285,43.7064243952,1.0,84.7431481679,0.0,1.0,1.0,0.0,30.8699990908,1.0,83.2261892955,0.0,1.0,0.0242795157293,64.5766661962,82.9930140177,64.5766661962,2.0,0.0,92.1373490286,0.0566000007093,50.7988779485,0.949577766886,708.982568239,1.0,0.0,5554.77512633,0.00555477512633,897.506666289,0.612098442903,0.337473504733,0.612098442903,0.0,0.0,1627.868337,897.506666289,1627.868337,0.0,0.0,0.001627868337,0.612067316969,1.0,0.0,2.0,2.0,2.0,0.0,21.3918828964,60.5593865712,43.7064243952,0.437064243952,1.0,9.91666666667,4662.34733106,142.936226977,2525.37500328,0.949571947636,2525.37500328,1.0,0.0,0.0,0.0,119.598333359,1.0,99.7777773539,1.0,0.0,59.7500012716,118.473333359,1.0,99.5833346049,0.0,1.0,238.071667989,0.0,1666.48999023,0.000301489545254,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355395402711,168493.0,3123.45897383,95.7576536315,1691.83131504,0.636149306463,1691.83131504,0.355405803291,1.0,1.0,1.0,0.0,2659.48779297,2659.48779297,2659.48779297,0.0,0.0,1627.868337,2659.48779297
2017-01-26T17:00:00.000Z,0.0,0.0214077962877,0.79704377727,0.59215762584,48.5432494481,0.0387345384474,94.2899990082,0.0,46.769999822,1.0,86.0972220103,0.0,0.0,0.0,51.5666662852,47.5199995041,1.0,85.9444433848,0.0,0.0,94.2899990082,86.3848126729,2.0,0.0,112.151999791,63.6087503433,42.2317708333,0.437986288203,1058.54168193,0.0,0.463017257415,0.0,1.0,12.8080415726,75.6169993083,,2640.41617839,75.2584997813,75.4443054199,63.6425008774,63.6262537638,,2579.99940999,53.2399997711,53.1201299032,41.4859994253,41.1730600993,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.358499526978,75.2149995168,100.0,7.00148709615,33.772500356,1.59449958801,5.80655447642,39.8914998372,207.0,76.4666659037,586.458340963,0.463017257415,33.772500356,0.902396254767,90.2396259308,2.0,1.0,1.0,1263.35475667,1263.35475667,0.0,0.425906270431,0.0,1.0,12.4442384243,73.7479998271,9.89999866486,2540.30700684,73.7870000203,73.6376673381,63.5749998093,63.2984491984,,2303.74993896,53.0555003484,53.0008214315,41.536500295,41.918741862,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,6.52131048838,32.2504997253,0.787000338236,5.92292793592,40.7494999568,207.0,66.7500003179,472.083333333,0.425906270431,32.2504997253,0.79013948713,79.0139465332,2.0,1.0,1.0,1106.19528198,1106.19528198,1058.54168193,0.434017393681,2.0,0.0,5114.35139974,0.0,9.11126821691,3.6743273735,4.20833333333,5091.75670277,0.0749489683372,185.940835317,185.940835317,90.6177622477,2.0,53.3120089444,41.9220470082,41.918926239,1.0,2567.16264125,1703.8835017,0.0,0.0,0.833333333333,20.8556632996,1.0,0.0,27.3591659864,42.7868375778,1.0,78.7499987284,0.0,1.0,1.0,0.0,24.3799991608,1.0,76.5595232646,0.0,1.0,0.0210939391615,51.7391646703,76.2673390706,51.7391646703,2.0,0.0,78.7029613887,0.0566000007093,52.2369230878,0.952539158677,700.178253803,1.0,0.0,4744.84296433,0.00474484296433,922.913823907,0.575343469718,0.381868382668,0.575343469718,0.0,0.0,1390.51166789,922.913823907,1390.51166789,0.0,0.0,0.00139051166789,0.570718626181,1.0,0.00153031180204,2.0,2.0,2.0,0.0,25.4723679225,57.7775417964,42.7868375778,0.427868375778,1.0,10.5,4250.34882941,130.305355194,2302.21472723,0.952573243209,2302.21472723,1.0,0.0,0.0,0.0,93.6850007375,1.0,90.9166660309,1.0,0.0,54.4416678747,92.2558326721,1.0,90.736114502,0.0,1.0,185.940835317,0.0,1573.65002441,0.000310024292331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400880861803,168493.0,2650.72496046,81.2647788117,1435.77345925,0.594071163047,1435.77345925,0.402898146837,1.0,1.0,1.0,0.0,2428.56329346,2416.83749112,2416.83749112,0.0,0.0,1390.51166789,2416.83749112
2017-01-26T18:00:00.000Z,0.0,0.0157749994031,0.769441440657,0.540736266647,46.7522495588,0.0360767329079,74.3983332316,0.0,36.9816665649,1.0,79.7222220103,0.0,0.0,0.0,47.7583332062,37.4166673024,1.0,79.5972207387,0.0,0.0,74.3983332316,80.0206203461,2.0,0.0,109.32749939,62.5752498309,42.21875,0.396415663573,817.5,0.0,0.414176415667,0.0,1.0,12.2242644628,73.5065002441,,2376.66619873,73.1704991659,73.3118362427,62.5864995321,62.5735575358,,2231.33284505,52.9504998525,52.8245544434,41.6225001017,41.2990442912,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.336001078288,72.6544996897,100.0,6.39540847143,31.5479990641,1.56600030263,5.82885599136,40.0564997991,207.0,61.8416668574,436.191665649,0.414176415667,31.5479990641,0.7522899882,75.22899882,2.0,1.0,1.0,1053.20598348,1053.20598348,0.0,0.392560034783,0.0,1.0,12.0610969067,72.2615000407,9.75000031789,2260.21710205,72.3140004476,72.1713129679,62.5640001297,62.2963994344,,2094.99993896,52.7629995346,52.7069244385,41.63550059,42.066830953,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,6.12215236823,30.6784998576,0.763000806173,5.93894453843,40.8724997838,207.0,57.316666921,381.308334351,0.392560034783,30.6784998576,0.693816579183,69.3816579183,2.0,1.0,1.0,971.343210856,971.343210856,817.5,0.39641368934,2.0,0.0,4507.58369954,0.0,9.17208576202,3.16023872296,3.14583333333,4507.58369954,0.0572525375965,118.062499364,118.062499364,78.0012696584,2.0,53.062693278,42.0828882853,41.918926239,1.0,1924.64964937,1711.72128008,0.0,0.0,0.0,20.8328959147,1.0,0.0,17.7708331744,41.7536036174,1.0,68.1449743907,1.0,1.0,1.0,0.0,14.7608329455,1.0,64.7380949656,0.0,1.0,0.0157731895229,32.5316661199,64.5321677526,32.5316661199,2.0,0.0,59.0050761128,0.0566000007093,52.477210306,0.95510779905,692.600588888,0.0,1.0,3557.29715011,0.00355729715011,927.159181066,0.505517254154,0.449590730276,0.0,0.505517254154,0.0,1042.49249776,927.159181066,0.0,1042.49249776,0.0,0.00104249249776,0.505488564571,1.0,0.0,2.0,2.0,2.0,1.0,29.7364664078,55.0329211553,41.7536036174,0.417536036174,1.0,11.0833333333,3636.37092945,111.482286419,1969.65167883,0.955107984429,1969.65167883,1.0,0.0,0.0,0.0,59.6066668828,1.0,78.1111132304,1.0,0.0,46.7833344142,58.4558331172,1.0,77.9722251892,0.0,1.0,118.062499364,0.0,1071.7199707,0.000311450388479,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.470722407943,168493.0,2058.86744503,63.1198672132,1115.19198626,0.54077011773,1115.19198626,0.470722757436,1.0,1.0,1.0,0.0,2062.22930908,2062.22930908,0.0,2062.22930908,0.0,1042.49249776,2062.22930908
2017-01-26T19:00:00.000Z,0.0,0.015043786124,0.769380824566,0.537927250638,46.5370004972,0.0359905153114,73.1116682688,0.0,36.3166666031,1.0,79.2083326976,0.0,0.0,0.0,47.441666921,36.7950000763,1.0,79.0833333333,0.0,0.0,73.1116682688,79.523065567,2.0,0.0,108.903750102,62.3667496045,42.21875,0.394402918173,801.016667684,0.0,0.406657030139,0.0,1.0,12.1444936593,73.2050005595,9.98999786377,2347.08290609,72.8600006104,73.0021972656,62.3719994227,62.3602294922,,2173.66617839,53.1260000865,52.9984614054,41.574499766,41.2729593913,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.344999949137,72.4324995677,100.0,6.31867877642,31.2855008443,1.53899987539,5.82581488291,40.0354998906,207.0,60.8333339691,425.566668193,0.406657030139,31.2855008443,0.747263786679,74.7263768514,2.0,1.0,1.0,1046.16930135,1046.16930135,0.0,0.390761677443,0.0,1.0,12.0030819575,72.0260009766,9.72599919637,2231.34568278,72.0874989827,71.9361801147,62.3614997864,62.0903752645,,2032.49994914,52.9504998525,52.8847910563,41.6130005519,42.0400238037,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0614980061849,100.0,6.06961150964,30.4744984309,0.78400071462,5.93347044786,40.8289998372,207.0,56.7416664759,375.449999491,0.390761677443,30.4744984309,0.685925478254,68.5925480525,2.0,1.0,1.0,960.295669556,960.295669556,801.016667684,0.394244478534,2.0,0.0,4357.05871582,0.0,9.19944238663,3.42000373205,3.33072916667,4357.05871582,0.0537690335007,109.337498983,109.337498983,75.9444828033,2.0,53.2499516805,42.0637842814,41.918926239,1.0,1872.06527064,1714.32563335,0.0,0.0,0.0,20.9007078807,1.0,0.0,16.7549995581,41.4712915421,1.0,66.7636973063,1.0,1.0,1.0,0.0,13.798333168,1.0,63.2023795446,0.0,1.0,0.01503201784,30.5533323288,63.0298010508,30.5533323288,2.0,0.0,57.3929669841,0.0566000007093,52.5570534415,0.956494871108,688.535323302,0.0,1.0,3460.10633897,0.00346010633897,928.569837154,0.499276133739,0.45720728204,0.0,0.499276133739,0.0,1014.01000468,928.569837154,0.0,1014.01000468,0.0,0.00101401000468,0.499051084121,1.0,0.0,2.0,2.0,2.0,1.0,34.7180751165,53.3224417369,41.4712915421,0.414712915421,1.0,10.5,3586.39090399,109.950020426,1942.57984183,0.956483415779,1942.57984183,1.0,0.0,0.0,0.0,55.2666664124,1.0,76.0833352407,1.0,0.0,45.5416676203,54.0708335241,1.0,75.9027798971,0.0,1.0,109.337498983,0.0,1063.94006348,0.000311924254667,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478008582791,168493.0,2018.01327485,61.8673777424,1093.0631973,0.538200180038,1093.0631973,0.4782677701,1.0,1.0,1.0,0.0,2030.96029663,2030.96029663,0.0,2030.96029663,0.0,1014.01000468,2030.96029663
2017-01-26T20:00:00.000Z,0.0,0.0132229221272,0.770023772161,0.520576908666,45.5784982045,0.0350942154074,64.2091665268,0.0,32.0341663361,1.0,75.9722232819,0.0,0.0,0.0,45.4583330154,32.1758330663,1.0,75.7638899485,0.0,0.0,64.2091665268,76.2583859762,2.0,0.0,107.420248667,61.8417504628,42.21875,0.380497172458,696.225001017,0.0,0.394370673947,0.0,1.0,11.8785912991,72.2390009562,9.93149852753,2203.33290609,71.8489990234,71.9957097371,61.8440008163,61.8300755819,,2012.33288574,52.8140004476,52.6825002035,41.6314999262,41.2786865234,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.39000193278,71.5774993896,100.0,6.04912702243,30.2174990972,1.57649993896,5.82946427663,40.0549999873,207.0,55.3833332062,369.791666667,0.394370673947,30.2174990972,0.669885417393,66.9885425568,2.0,1.0,1.0,937.839584351,937.839584351,0.0,0.37168597613,0.0,1.0,11.7577265898,71.0615011851,9.30299917857,2110.23588053,71.1424992879,70.9828948975,61.8395001094,61.5743560791,,1916.24992879,52.6325003306,52.5736821493,41.6325000127,42.1019337972,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0809981028239,100.0,5.81817384561,29.5099992752,0.761500358582,5.93955274423,40.8709996541,207.0,52.1416667302,326.433334351,0.37168597613,29.5099992752,0.62731976827,62.731976827,2.0,1.0,1.0,878.247675578,878.247675578,696.225001017,0.380527160922,2.0,0.0,4042.58966064,0.0,9.23931543032,3.32803336779,3.140625,4042.58966064,0.0497806469867,91.0733331045,91.0733331045,71.6354586283,2.0,52.9639994303,42.1007207235,41.918926239,1.0,1616.72195437,1618.24583495,0.0,0.0,0.0,20.9174394608,1.0,0.0,13.5133331617,40.9265613556,1.0,62.0662091573,1.0,1.0,1.0,0.0,10.6816664537,1.0,57.9702361425,0.0,1.0,0.0132249007141,24.1949996948,57.7965698242,24.1949996948,2.0,0.0,49.5647620866,0.0566000007093,49.6114805579,0.957619028699,685.25326066,0.0,1.0,2988.15963867,0.00298815963867,876.527914066,0.478584257165,0.47903535839,0.0,0.478584257165,0.0,875.70249939,876.527914066,0.0,875.70249939,0.0,0.00087570249939,0.478626921773,1.0,0.0,2.0,2.0,2.0,1.0,38.1286805471,51.7663402557,40.9265613556,0.409265613556,1.0,10.5,3234.96778932,99.1762426444,1752.23041346,0.957619615555,1752.23041346,1.0,0.0,0.0,0.0,46.0074996948,1.0,71.7083358765,1.0,0.0,42.9166676203,45.0658334096,1.0,71.5277767181,0.0,1.0,91.0733331045,0.0,894.690002441,0.000294442383706,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500235532573,168493.0,1758.64740358,53.9158510941,952.576862516,0.520597223895,952.576862516,0.500189615275,1.0,1.0,1.0,0.0,1829.77706909,1829.77706909,0.0,1829.77706909,0.0,875.70249939,1829.77706909
2017-01-26T21:00:00.000Z,0.0,0.0126097863176,0.771668539895,0.518116470271,45.2882502874,0.0349414219571,62.4941651026,0.0,31.0691665014,1.0,75.2638905843,0.0,0.0,0.0,45.049999555,31.399166743,1.0,75.0833326976,0.0,0.0,62.4941651026,75.5570456187,2.0,0.0,106.914750099,61.6264998118,42.1927083333,0.377590181932,675.466664632,0.0,0.386401966366,0.0,1.0,11.7891513507,71.9105008443,9.80200110541,2174.99961344,71.4950002035,71.6638285319,61.6324996948,61.6148452759,,1970.99954224,52.8755000432,52.7436523438,41.5955003103,41.2564137777,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.415500640869,71.5474999746,100.0,5.96394471327,29.8994998932,1.56750011444,5.82520663738,40.0280001958,207.0,54.2833337784,357.991666158,0.386401966366,29.8994998932,0.661681082589,66.1681086222,2.0,1.0,1.0,926.353515625,926.353515625,0.0,0.369944884497,0.0,1.0,11.6839989821,70.7585010529,9.21899986267,2069.3659668,70.8394997915,70.6902618408,61.6204999288,61.358136495,,1861.99989827,52.6910006205,52.6291478475,41.6325003306,42.0847066243,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0809987386068,100.0,5.74931204319,29.2069994609,0.794500350952,5.93468693892,40.8379999797,207.0,51.0666666031,317.466669718,0.369944884497,29.2069994609,0.612878806705,61.2878808975,2.0,1.0,1.0,858.030329386,858.030329386,675.466664632,0.37760976459,2.0,0.0,3930.57102458,0.0,9.28160134951,3.66805640856,3.23697916667,3930.57102458,0.0471262308122,84.3299986521,84.3299986521,69.7594890594,2.0,53.0114491781,42.0886281331,41.918926239,1.0,1559.67437625,1605.69325864,0.0,0.0,0.0,20.9179137548,1.0,0.0,12.6624997457,40.71458594,1.0,60.6678066254,1.0,1.0,1.0,0.0,9.89499974251,1.0,56.4404741923,0.0,1.0,0.0126080967963,22.5574994087,56.2771539688,22.5574994087,2.0,0.0,47.8158221222,0.0566000007093,49.2266491052,0.958437630278,682.87012253,0.0,1.0,2882.71957214,0.00288271957214,869.728771878,0.472249996228,0.486183941266,0.0,0.472249996228,0.0,844.802500407,869.728771878,0.0,844.802500407,0.0,0.000844802500407,0.472242633502,1.0,0.0,2.0,2.0,2.0,1.0,42.2758070628,50.5030819575,40.71458594,0.4071458594,1.0,9.91666666667,3165.36763489,97.0424712274,1714.53127228,0.958433937494,1714.53127228,1.0,0.0,0.0,0.0,42.5516665777,1.0,69.8611100515,1.0,0.0,41.8083343506,41.7783330282,1.0,69.680557251,0.0,1.0,84.3299986521,0.0,884.91003418,0.000292158422636,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507269121268,168493.0,1711.3798078,52.4667415964,926.974221535,0.518184513437,926.974221535,0.50725891943,1.0,1.0,1.0,0.0,1788.88831584,1788.88831584,0.0,1788.88831584,0.0,844.802500407,1788.88831584
2017-01-26T22:00:00.000Z,0.0,0.0108414432636,0.78275102353,0.510585746037,44.2239999771,0.0337121772322,54.4499998093,0.0,27.1408335368,1.0,71.9583358765,0.0,0.0,0.0,43.049999555,27.3091665904,1.0,71.75,0.0,0.0,54.4499998093,72.226808548,2.0,0.0,105.221249898,60.9972499212,42.1927083333,0.359386086312,580.858332316,0.0,0.370773610743,0.0,1.0,11.5027017593,70.7615000407,9.34499994914,2032.91631063,70.3339996338,70.5206604004,60.9889996847,60.9799321493,,1788.99960327,52.7690003713,52.6328175863,41.6195001602,41.267229716,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.4305006663,78.0589993795,100.0,5.67587312063,28.7129996618,1.57650025686,5.82682863871,40.0429999034,207.0,49.2666664124,308.099995931,0.370773610743,28.7144994736,0.593502022879,59.4493624369,2.0,1.0,1.0,830.902832031,830.902832031,0.0,0.350711320319,0.0,1.0,11.4168876807,69.6739997864,8.7690003713,1951.25571696,69.774500529,69.6258010864,61.0055001577,60.7470779419,,1701.49995931,52.5844999949,52.5233179728,41.6129999161,42.1619313558,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,5.4817952315,28.1615006129,0.775000572205,5.93509244919,40.8379993439,207.0,45.7750005722,272.758336385,0.350711320319,28.1615006129,0.555413237072,55.5413236618,2.0,1.0,1.0,777.578531901,777.578531901,580.858332316,0.359619943221,2.0,0.0,3584.59676107,0.0,9.32567238808,3.47294751803,3.02083333333,3584.59676107,0.0409157366386,66.2158339818,66.2158339818,64.4159908295,2.0,52.9532521566,42.126836141,41.918926239,1.0,1327.48549438,1534.82050769,0.0,0.0,0.0,20.4774538676,1.0,0.0,10.0233330727,40.5115458171,1.0,56.0159813563,1.0,1.0,1.0,0.0,7.49916656812,1.0,51.2499990463,0.0,1.0,0.0108437121409,17.5224998792,51.1058994929,17.5224998792,2.0,0.0,40.6974758549,0.0566000007093,47.0538629748,0.959243384243,680.530323011,0.0,1.0,2453.56881836,0.00245356881836,831.340324826,0.444879171468,0.514363191694,0.0,0.444879171468,0.0,719.03666687,831.340324826,0.0,719.03666687,0.0,0.00071903666687,0.445066772401,1.0,0.0,2.0,2.0,2.0,1.0,47.4508533478,49.0945917765,40.5115458171,0.405115458171,1.0,10.5,2862.30600207,87.7513388297,1550.3769917,0.959242363162,1550.3769917,1.0,0.0,0.0,0.0,33.4358331362,1.0,64.4722235998,1.0,0.0,38.5583340327,32.7799998919,1.0,64.2638899485,0.0,1.0,66.2158339818,0.0,773.609985352,0.000279263013744,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536218177436,168493.0,1523.91528118,46.7195352593,825.433474803,0.510708531695,825.433474803,0.536003298561,1.0,1.0,1.0,0.0,1616.25158691,1616.25158691,0.0,1616.25158691,0.0,719.03666687,1616.25158691
