timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-26T23:00:00.000Z,0.0,0.0103703778353,0.787579624071,0.509963825738,44.0207503637,0.0339129655513,53.3316659927,0.0,26.6308334668,1.0,71.4583333333,0.0,0.0,0.0,42.7666667302,26.7108330727,1.0,71.2777767181,0.0,0.0,53.3316659927,71.7565644582,2.0,0.0,104.744999886,60.7242495219,42.21875,0.362120073206,569.058334351,0.0,0.366082941885,0.0,1.0,11.4277656078,70.4344997406,9.29400062561,2004.99957275,70.0084997813,70.2052968343,60.7144991557,60.703742981,,1755.33291626,52.8544998169,52.7207234701,41.6000000636,41.2417780558,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.42599995931,75.8420009613,100.0,5.60600554943,28.4084997177,1.5960000356,5.8217600584,40.004000028,207.0,48.5333331426,301.908332825,0.366082941885,28.4084997177,0.588357529413,58.8357524872,2.0,1.0,1.0,823.700541178,823.700541178,0.0,0.347486774673,0.0,1.0,11.3431602319,69.3634999593,8.73900032043,1924.63411458,69.4730002085,69.3037796021,60.7339998881,60.4817326864,,1665.49991862,52.6700007121,52.6119308472,41.6205005646,42.1746953328,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,5.41110901038,27.852499644,0.802001317342,5.93205122153,40.8184992472,207.0,45.2833337784,267.149997711,0.347486774673,27.852499644,0.548346753802,54.8346751531,2.0,1.0,1.0,767.685455322,767.685455322,569.058334351,0.361738106025,2.0,0.0,3448.65745036,0.0,9.37422418594,3.89501865705,3.29166666667,3447.49062093,0.0394841399103,62.2224998474,62.2224998474,63.0599050522,2.0,53.049407959,42.1255620321,41.918926239,1.0,1294.09542437,1491.06499459,0.0,0.0,0.0,20.8765764236,1.0,0.0,9.36749982834,39.837922732,1.0,54.708902359,1.0,1.0,1.0,0.0,6.92916647593,1.0,49.8035704295,0.0,1.0,0.0103398004593,16.2966661453,49.666273435,16.2966661453,2.0,0.0,39.6738175372,0.0566000007093,45.712425388,0.960003754448,678.327440247,0.0,1.0,2391.85452095,0.00239185452095,807.640014401,0.446049817651,0.513941442353,0.0,0.446049817651,0.0,700.950831095,807.640014401,0.0,700.950831095,0.0,0.000700950831095,0.44550335904,1.0,0.0,2.0,2.0,2.0,1.0,51.1198476156,47.5446936289,39.837922732,0.39837922732,1.0,9.91666666667,2785.16041896,85.3862429252,1508.5908455,0.959991260004,1508.5908455,1.0,0.0,0.0,0.0,31.5725000699,1.0,63.19444561,1.0,0.0,37.7916676203,30.6500000954,1.0,62.9861129125,0.0,1.0,62.2224998474,0.0,790.83001709,0.000271301629076,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535360543127,168493.0,1480.1542542,45.3779286305,801.730177772,0.510180719868,801.730177772,0.535933430782,1.0,1.0,1.0,0.0,1571.46310425,1571.46310425,0.0,1571.46310425,0.0,700.950831095,1571.46310425
2017-01-27T00:00:00.000Z,0.0,0.00908849568372,0.789643806195,0.508365183696,43.667500178,0.03317135218,50.9824997584,0.0,25.414999644,1.0,70.4583352407,0.0,0.0,0.0,42.1583331426,25.5674997965,1.0,70.2500012716,0.0,0.0,50.9824997584,70.7421976725,2.0,0.0,103.928249677,60.260749499,42.21875,0.353054160911,542.650016785,0.0,0.361549392398,0.0,1.0,11.2984403769,69.8825003306,9.20400015513,1960.83297729,69.4609998067,69.6432495117,60.2569996516,60.2415262858,,1765.99961344,52.6099996567,52.4741999308,41.7859999339,41.4091262817,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.421500523885,78.6649990082,100.0,5.45194594065,27.6749998728,1.60350036621,5.84649443626,40.1824995677,207.0,47.0416666667,287.925000509,0.361549392398,27.6749998728,0.568913083758,56.8913075129,2.0,1.0,1.0,796.478317261,796.478317261,0.0,0.339770278138,0.0,1.0,11.213834842,68.8295001984,8.67000039419,1883.76423136,68.9344997406,68.7626063029,60.2644993464,60.0161107381,,1685.24994914,52.4329999288,52.3734944661,41.7569996516,42.304901123,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,5.26414505641,27.177500089,0.807999610901,5.94968978564,40.9490000407,207.0,43.7666664124,254.72500356,0.339770278138,27.177500089,0.535455260504,53.5455271403,2.0,1.0,1.0,749.637364705,749.637364705,542.650016785,0.353059607689,2.0,0.0,3499.99932861,0.0,9.4121726354,3.28616931041,2.70833333333,3494.16501872,0.0409094950069,62.9074999491,62.9074999491,63.3570130666,2.0,52.798248291,42.2586720785,41.918926239,1.0,1237.92940374,1488.16718836,0.0,0.0,0.0,21.2326078415,1.0,0.0,8.14249984423,39.0243918101,1.0,52.2031955719,1.0,1.0,1.0,0.0,5.82666655382,1.0,46.9999980927,0.0,1.0,0.00908941127579,13.9691664378,46.9753351212,13.9691664378,2.0,0.0,37.9519039811,0.0566000007093,45.6235856986,0.960688088397,676.349088909,0.0,1.0,2288.04382211,0.00228804382211,806.070408602,0.436253219873,0.524438409549,0.0,0.436253219873,0.0,670.528330485,806.070408602,0.0,670.528330485,0.0,0.000670528330485,0.43624745061,1.0,0.0,2.0,2.0,2.0,1.0,54.6623697281,45.8314024607,39.0243918101,0.390243918101,1.0,11.0833333333,2726.0965921,83.5754896797,1476.59873909,0.960691629422,1476.59873909,1.0,0.0,0.0,0.0,31.9383330345,1.0,63.4166682561,1.0,0.0,37.9083340963,30.9691667557,1.0,63.1805562973,0.0,1.0,62.9074999491,0.0,694.08001709,0.00027077436866,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545896720121,168493.0,1442.59311838,44.226395582,781.385071161,0.508377853339,781.385071161,0.545907250262,1.0,1.0,1.0,0.0,1537.01634725,1537.01634725,0.0,1537.01634725,0.0,670.528330485,1537.01634725
2017-01-27T01:00:00.000Z,0.0,0.00854787052176,0.799505128883,0.507603140644,43.1627504031,0.0330649551805,48.0066665014,0.0,23.9266665777,1.0,69.1388905843,0.0,0.0,0.0,41.3666664759,24.090833346,1.0,68.9444459279,0.0,0.0,48.0066665014,69.3741868337,2.0,0.0,103.04249986,59.879749457,42.21875,0.350038979062,508.058336894,0.0,0.35580184337,0.0,1.0,11.1485680739,69.2945016225,9.02850023905,1904.16630046,68.8939997355,69.0824661255,59.8654994965,59.8593088786,,1674.66625977,52.4690008163,52.3296025594,41.5625,41.2099634806,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.400501887004,77.7545000712,100.0,5.33228198687,27.3314997355,1.60200023651,5.81628608704,39.9604997635,207.0,45.0000006358,270.866666158,0.35580184337,27.3314997355,0.543589016142,54.3589010239,2.0,1.0,1.0,761.024622599,761.024622599,0.0,0.332237023572,0.0,1.0,11.0627538363,68.1905008952,8.4030008316,1840.64461263,68.2970002492,68.1351750692,59.8939994176,59.6429697673,,1602.74993896,52.2905000051,52.2345148722,41.6040000916,42.2321370443,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.106499354045,100.0,5.13009428978,26.6930001577,0.781000137329,5.93265954653,40.8229999542,207.0,41.7833331426,237.191665649,0.332237023572,26.6930001577,0.509702028547,50.9702030818,2.0,1.0,1.0,713.582839966,713.582839966,508.058336894,0.349911178028,2.0,0.0,3316.8022054,0.0,9.44372582436,4.00667907794,3.44270833333,3316.8022054,0.0386031043656,56.1325003306,56.1325003306,60.9853700002,2.0,52.6350301107,42.1319300334,41.918926239,1.0,1153.1442125,1422.19555164,0.0,0.0,0.0,21.6966082255,1.0,0.0,7.30666661263,38.168891271,1.0,50.2511402766,1.0,1.0,1.0,0.0,5.09999990463,1.0,44.8928556442,0.0,1.0,0.00853393856304,12.4066665173,44.7467937469,12.4066665173,2.0,0.0,35.3525962764,0.0566000007093,43.6010558075,0.961081651034,675.213059962,0.0,1.0,2131.33679792,0.00213133679792,770.33666539,0.430336024313,0.530741925299,0.0,0.430336024313,0.0,624.604166667,770.33666539,0.0,624.604166667,0.0,0.000624604166667,0.430126018822,1.0,0.0,2.0,2.0,2.0,1.0,56.3951730728,44.6075131098,38.168891271,0.38168891271,1.0,10.5,2575.33976414,78.9536520838,1394.94083206,0.961077949612,1394.94083206,1.0,0.0,0.0,0.0,28.3208335241,1.0,61.1527814865,1.0,0.0,36.5083347956,27.8116666476,1.0,60.8472248713,0.0,1.0,56.1325003306,0.0,700.83001709,0.000258770725238,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552236086067,168493.0,1360.24365927,41.701761499,736.780229264,0.507622413642,736.780229264,0.552468964138,1.0,1.0,1.0,0.0,1451.43360392,1451.43360392,0.0,1451.43360392,0.0,624.604166667,1451.43360392
2017-01-27T02:00:00.000Z,0.0,0.00785459857255,0.797979678612,0.507425684696,43.0780002276,0.0325815995593,47.5975001653,0.0,23.7541666031,1.0,68.8749987284,0.0,0.0,0.0,41.2416671117,23.8633335431,1.0,68.7361125946,0.0,0.0,47.5975001653,69.178261439,2.0,0.0,102.68925031,59.6112500827,42.21875,0.344340867937,503.166664124,0.0,0.351999818957,0.0,1.0,11.0917614301,69.0290006002,9.04649957021,1894.99962362,68.6465002696,68.8039855957,59.6000006994,59.5850245158,,1690.99961344,52.4945001602,52.3531697591,41.7034994761,41.3334070841,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.382500330607,78.1220010122,100.0,5.25925604502,26.9430007935,1.62149969737,5.83250538508,40.0819997787,207.0,44.6416667302,267.533332825,0.351999818957,26.9430007935,0.542921164376,54.2598660787,2.0,1.0,1.0,760.089630127,760.089630127,0.0,0.330694307518,0.0,1.0,11.0144077937,67.9865004222,8.46300061544,1828.64611816,68.0855000814,67.9179433187,59.6224994659,59.3750762939,,1612.49992879,52.3160006205,52.2530059814,41.7089996338,42.304901123,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,5.072219491,26.3765004476,0.815499623617,5.94218830268,40.8935000102,207.0,41.6583331426,235.633333842,0.330694307518,26.3765004476,0.508948248,50.8948243459,2.0,1.0,1.0,712.527547201,712.527547201,503.166664124,0.344319863166,2.0,0.0,3362.30973307,0.0,9.47999130596,3.75823833545,3.0703125,3355.46768466,0.0383104380722,56.2733335495,56.2733335495,61.0631427765,2.0,52.6708651456,42.2173295455,41.918926239,1.0,1141.9454556,1452.20062872,0.0,0.0,0.0,22.1266034444,1.0,0.0,6.80916655064,37.4733972549,1.0,49.0924641291,1.0,1.0,1.0,0.0,4.66833313306,1.0,43.5952361425,0.0,1.0,0.0078580056836,11.4774995645,43.4677483241,11.4774995645,2.0,0.0,35.0092696333,0.0566000007093,44.5209384767,0.961365093398,674.395757224,0.0,1.0,2110.63832637,0.00211063832637,786.589009166,0.423295180039,0.53830025206,0.0,0.423295180039,0.0,618.538324992,786.589009166,0.0,618.538324992,0.0,0.000618538324992,0.423123223086,1.0,0.0,2.0,2.0,2.0,1.0,58.1580629349,43.4912255605,37.4733972549,0.374733972549,1.0,9.91666666667,2593.53824007,79.5115730838,1404.79809342,0.961370117008,1404.79809342,1.0,0.0,0.0,0.0,28.475833257,1.0,61.1805578868,1.0,0.0,36.5666678747,27.7975002925,1.0,60.9444462458,0.0,1.0,56.2733335495,0.0,634.570007324,0.000264230196369,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.559930293793,168493.0,1368.91300274,41.9675424797,741.47600625,0.50742727957,741.47600625,0.559911715277,1.0,1.0,1.0,0.0,1461.83371989,1461.24584961,0.0,1461.24584961,0.0,618.538324992,1461.24584961
2017-01-27T03:00:00.000Z,0.0,0.00746289892603,0.802685273068,0.507375247972,42.8079996109,0.0323356899578,46.0449997584,0.0,22.9883333842,1.0,68.1388899485,0.0,0.0,0.0,40.7583335241,23.0566665332,1.0,67.930557251,0.0,0.0,46.0449997584,68.4411805471,2.0,0.0,102.182249705,59.3742500941,42.3229166667,0.340509029235,484.900001526,0.0,0.350504373884,0.0,1.0,11.0119907061,68.6929995219,8.9640007019,1865.41637166,68.3225002289,68.4771931966,59.358499527,59.3424911499,,1668.33292643,52.279999733,52.1397679647,41.6570002238,41.2774124146,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.370499293009,77.7095006307,100.0,5.1871894598,26.6655000051,1.63199996948,5.82480124633,40.0250002543,207.0,43.6583337784,258.758336385,0.350504373884,26.6655000051,0.527399666196,52.7399667104,2.0,1.0,1.0,738.359532674,738.359532674,0.0,0.324736483176,0.0,1.0,10.9249681632,67.6280002594,8.32949829102,1791.15079753,67.7194989522,67.5569330851,59.3900006612,59.1390711466,,1597.74993896,52.1015005112,52.045173645,41.6384998957,42.2889429728,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0944989522298,100.0,4.98764558633,26.0809990565,0.781000455221,5.93732257684,40.8574994405,207.0,40.575000445,226.141667684,0.324736483176,26.0809990565,0.497410692487,49.7410691579,2.0,1.0,1.0,696.374969482,696.374969482,484.900001526,0.340527296982,2.0,0.0,3325.5536499,0.0,9.50953440233,3.81242704391,3.09114583333,3325.5536499,0.0387160102816,55.1050004959,55.1050004959,60.6354732513,2.0,52.448630593,42.1911595662,41.918926239,1.0,1101.58600125,1426.40660503,0.0,0.0,0.0,22.4538284938,1.0,0.0,6.34583322207,36.9046710332,1.0,47.9223740896,1.0,1.0,1.0,0.0,4.28166655699,1.0,42.26785628,0.0,1.0,0.0074635154783,10.6274999777,42.1823965708,10.6274999777,2.0,0.0,33.7719469463,0.0566000007093,43.7301564601,0.961552892189,673.854631418,0.0,1.0,2036.04263464,0.00203604263464,772.61759562,0.419002012354,0.542551591311,0.0,0.419002012354,0.0,596.677500407,772.61759562,0.0,596.677500407,0.0,0.000596677500407,0.419003325204,1.0,0.0,2.0,2.0,2.0,1.0,60.0170021057,42.5142313639,36.9046710332,0.369046710332,1.0,11.0833333333,2527.99260629,77.5021034064,1369.29509603,0.961553603665,1369.29509603,1.0,0.0,0.0,0.0,27.9116667112,1.0,60.763891538,1.0,0.0,36.3166675568,27.1933334668,1.0,60.5277792613,0.0,1.0,55.1050004959,0.0,613.059997559,0.000259536933048,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.564244769343,168493.0,1333.92420986,40.8948712079,722.524217233,0.507374755691,722.524217233,0.564202286379,1.0,1.0,1.0,0.0,1424.04447428,1424.04447428,0.0,1424.04447428,0.0,596.677500407,1424.04447428
2017-01-27T04:00:00.000Z,0.0,0.00726828684986,0.808575505438,0.507632749803,42.5724995931,0.0324526175489,44.826666832,0.0,22.4166666667,1.0,67.5972232819,0.0,0.0,0.0,40.4166666667,22.4191667239,1.0,67.375,0.0,0.0,44.826666832,67.8427244822,2.0,0.0,101.754749616,59.1822500229,42.296875,0.34124808922,471.341664632,0.0,0.34711943712,0.0,1.0,10.951558431,68.4259993235,8.88299973806,1842.91626994,68.0509999593,68.2114257812,59.1680002213,59.154548645,,1639.33296712,52.2290000916,52.0843505859,41.5790001551,41.2067820231,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.374999364217,77.3659992218,100.0,5.1393272082,26.4719998042,1.65150006612,5.81223122279,39.927500089,207.0,42.9083334605,252.524997711,0.34711943712,26.4719998042,0.519577382406,51.9504356384,2.0,1.0,1.0,727.408335368,727.408335368,0.0,0.323551056505,0.0,1.0,10.8512405554,67.3145008087,8.21099948883,1760.40465291,67.4074993134,67.25025177,59.1964998245,58.9470799764,9.89599990845,1559.24998983,52.0355002085,51.9814198812,41.6279993057,42.2666015625,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0929985046387,100.0,4.92121664683,25.7795000076,0.824499766032,5.93002390862,40.8034995397,207.0,39.8000001907,218.816668193,0.323551056505,25.7795000076,0.482978606451,48.2978610992,2.0,1.0,1.0,676.170049032,676.170049032,471.341664632,0.341221257727,2.0,0.0,3234.53847249,0.0,9.53777456284,4.12851421038,3.46354166667,3234.53847249,0.0384775757359,53.1016667684,53.1016667684,60.0,2.0,52.4098154704,42.1618652344,41.918926239,1.0,1069.52057749,1382.83231988,0.0,0.0,0.0,22.9327411652,1.0,0.0,6.03166651726,36.2352590561,1.0,47.0433785121,1.0,1.0,1.0,0.0,4.00749989351,1.0,41.2976182302,0.0,1.0,0.00726631022822,10.0391666094,41.1774129868,10.0391666094,2.0,0.0,32.78889906,0.0566000007093,42.3942748814,0.961698333604,673.435744064,0.0,1.0,1976.77665831,0.00197677665831,749.015447882,0.419415807928,0.542281978373,0.0,0.419415807928,0.0,579.309163411,749.015447882,0.0,579.309163411,0.0,0.000579309163411,0.419424429536,1.0,0.0,2.0,2.0,2.0,1.0,61.5927893321,41.4865029653,36.2352590561,0.362352590561,1.0,9.91666666667,2452.35289737,75.1831739414,1328.32461129,0.961697786301,1328.32461129,1.0,0.0,0.0,0.0,26.8908333778,1.0,60.1666717529,1.0,0.0,35.9083347321,26.2108330727,1.0,59.8472245534,0.0,1.0,53.1016667684,0.0,608.489990234,0.000251608523092,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563879823888,168493.0,1294.45317098,39.684785178,701.144605665,0.507623821325,701.144605665,0.563877984283,1.0,1.0,1.0,0.0,1381.22872925,1381.22872925,0.0,1381.22872925,0.0,579.309163411,1381.22872925
2017-01-27T05:00:00.000Z,0.0,0.00684689021919,0.803729849485,0.507630425365,42.7097489039,0.0319950119119,45.3958339691,0.0,22.6983335813,1.0,67.8472226461,0.0,0.0,0.0,40.5916671753,22.7150001526,1.0,67.6527779897,0.0,0.0,45.3958339691,68.1762142181,2.0,0.0,101.763749123,59.0540002187,42.375,0.337951421017,479.516670227,0.0,0.344998027321,0.0,1.0,10.9600187937,68.4379997253,9.02099895477,1856.24962362,68.0629990896,68.2044270833,59.0420001348,59.0167770386,,1690.9995931,52.3159999847,52.1690724691,41.7409998576,41.3550389608,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.375000635783,77.0509993235,100.0,5.12508054574,26.321999232,1.6394999822,5.83473551273,40.1014998754,207.0,43.5249996185,257.13333257,0.344998027321,26.321999232,0.532237559727,53.2237555186,2.0,1.0,1.0,745.132583618,745.132583618,0.0,0.320511117243,0.0,1.0,10.856074969,67.3159999847,8.33549976349,1759.65474447,67.4015000661,67.2323608398,59.0660003026,58.8131357829,,1607.24996948,52.1464999517,52.0789616903,41.7929999034,42.4197972616,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,4.90253313382,25.6085001628,0.818500518799,5.95354183515,40.9744993846,207.0,40.2583335241,222.38333257,0.320511117243,25.6085001628,0.495391100929,49.5391108195,2.0,1.0,1.0,693.5475413,693.5475413,479.516670227,0.337921191162,2.0,0.0,3341.30627441,0.0,9.57068649928,3.58832007647,3.03645833333,3341.30627441,0.0392750477185,55.7616672516,55.7616672516,60.8474829992,2.0,52.4806671143,42.2917836507,41.918926239,1.0,1089.93494376,1429.47062733,0.0,0.0,0.0,23.3538974126,1.0,0.0,5.85166652997,35.6881027222,1.0,46.6095879873,1.0,1.0,1.0,0.0,3.86333328485,1.0,40.8333330154,0.0,1.0,0.00684696966857,9.7149998347,40.7633781433,9.7149998347,2.0,0.0,33.4147538672,0.0566000007093,43.8240919299,0.96176653795,673.239376361,0.0,1.0,2014.50818361,0.00201450818361,774.277232874,0.416075742506,0.54569133329,0.0,0.416075742506,0.0,590.366668701,774.277232874,0.0,590.366668701,0.0,0.000590366668701,0.416028606395,1.0,0.0,2.0,2.0,2.0,1.0,62.4492381414,40.6997801463,35.6881027222,0.356881027222,1.0,11.6666666667,2519.40557109,77.2388457971,1364.64390158,0.961767075796,1364.64390158,1.0,0.0,0.0,0.0,28.1400000254,1.0,60.9305585225,1.0,0.0,36.4250011444,27.6216670672,1.0,60.7083352407,0.0,1.0,55.7616672516,0.0,655.239990234,0.000260094436741,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567384086046,168493.0,1329.78158658,40.7678684562,720.28035239,0.507635675118,720.28035239,0.567440382754,1.0,1.0,1.0,0.0,1418.89230347,1418.89230347,0.0,1418.89230347,0.0,590.366668701,1418.89230347
2017-01-27T06:00:00.000Z,0.0,0.00746392597537,0.793045679493,0.507850019986,43.2617511749,0.0328049681603,49.6141662598,0.0,24.7708331744,1.0,69.8611125946,0.0,0.0,0.0,41.7749999364,24.8433332443,1.0,69.625,0.0,0.0,49.6141662598,70.1095765432,2.0,0.0,102.656251272,59.3945000966,42.3619791667,0.349507366306,525.858329773,0.0,0.35323268628,0.0,1.0,11.0965960026,69.0394992828,9.23250071208,1940.83298747,68.6165008545,68.7982635498,59.3840001424,59.361541748,,1745.66625977,52.5559997559,52.4054056803,41.6374991735,41.2844111125,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.422998428345,75.240500768,100.0,5.27118659019,26.979001681,1.60499922434,5.82540941238,40.0324999491,207.0,46.125,280.149998983,0.35323268628,26.979001681,0.566619538807,56.6619529724,2.0,1.0,1.0,793.267354329,793.267354329,0.0,0.329420904292,0.0,1.0,11.0095735391,67.9819990794,8.67450078328,1837.64500936,68.0795008341,67.9057973226,59.4050000509,59.1518274943,,1667.99993896,52.3654998144,52.3040059408,41.6370007197,42.2391662598,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0975017547607,100.0,5.07285924753,26.4425001144,0.78550084432,5.93671429157,40.8514998754,207.0,42.75,245.708334605,0.329420904292,26.4425001144,0.532664711362,53.2738243739,2.0,1.0,1.0,745.730595907,745.730595907,525.858329773,0.347526001911,2.0,0.0,3443.99003092,0.0,9.59662437439,4.01577959458,3.12760416667,3436.2993608,0.0404804431407,61.3341662089,61.3341662089,62.7746817271,2.0,52.661887429,42.1541026722,41.918926239,1.0,1196.4237838,1481.87025826,0.0,0.0,0.0,24.2963612874,1.0,0.0,6.67499987284,35.087638855,1.0,48.7557061513,1.0,1.0,1.0,0.0,4.55499990781,1.0,43.2023804983,0.0,1.0,0.00743256858643,11.2299997807,43.0980084737,11.2299997807,2.0,0.0,36.6794426451,0.0566000007093,45.4305371404,0.961804147932,673.131110196,0.0,1.0,2211.32969204,0.00221132969204,802.659656733,0.430718838418,0.533481066633,0.0,0.430718838418,0.0,648.046681722,802.659656733,0.0,648.046681722,0.0,0.000648046681722,0.428940298657,1.0,0.0,2.0,2.0,2.0,1.0,64.5935564041,39.6762348811,35.087638855,0.35087638855,1.0,10.5,2671.63877126,81.9059453734,1447.10149023,0.961803972652,1447.10149023,1.0,0.0,0.0,0.0,30.9758330981,1.0,62.9027789434,1.0,0.0,37.6083339055,30.3583334287,1.0,62.6805559794,0.0,1.0,61.3341662089,0.0,687.700012207,0.00026962863229,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554667148194,168493.0,1410.69588458,43.2485039907,764.107834784,0.507857918738,764.107834784,0.55474155488,1.0,1.0,1.0,0.0,1510.46457926,1504.57009055,0.0,1504.57009055,0.0,648.046681722,1504.57009055
2017-01-27T07:00:00.000Z,0.0,0.00716933654728,0.792138374385,0.508163459483,43.2707489332,0.0326599883817,49.4308341344,0.0,24.7124999364,1.0,69.8055559794,0.0,0.0,0.0,41.7250000636,24.7083331744,1.0,69.5416673024,0.0,0.0,49.4308341344,70.0629145304,2.0,0.0,102.543748856,59.2729999224,42.375,0.34671409324,525.358337402,0.0,0.352230528499,0.0,1.0,11.0736317635,68.9525000254,9.30149936676,1940.83296712,68.5594991048,68.7041676839,59.2579997381,59.2351913452,,1772.66628011,52.4555002848,52.3009312948,41.7019999822,41.3143157959,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.393000920614,73.8245004018,100.0,5.24153188864,26.8574991226,1.62300014496,5.83209987481,40.0789998372,207.0,46.0750001272,279.749997457,0.352230528499,26.8574991226,0.567292752947,56.7292744319,2.0,1.0,1.0,794.209854126,794.209854126,0.0,0.329628711086,0.0,1.0,10.9902351697,67.8799997965,8.68049939473,1850.01843262,67.9684995015,67.7990951538,59.2880001068,59.0325520833,,1690.24993896,52.2769997915,52.2090123494,41.6999998093,42.2666091919,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,5.04865515232,26.2684996923,0.811000823975,5.94137728214,40.8889989853,207.0,42.8166666031,245.608334859,0.329628711086,26.2684996923,0.532124524798,53.2124525706,2.0,1.0,1.0,744.974334717,744.974334717,525.358337402,0.346842959458,2.0,0.0,3500.58278402,0.0,9.62492257899,3.76210069656,2.97135416667,3499.94631126,0.0415596999489,63.0841671626,63.0841671626,63.2330093384,2.0,52.5707896839,42.180505926,41.918926239,1.0,1197.69762874,1492.81343917,0.0,0.0,0.0,24.9636777242,1.0,0.0,6.47166649501,34.2943220139,1.0,48.2248843511,1.0,1.0,1.0,0.0,4.3924998045,1.0,42.5535707474,0.0,1.0,0.00717861555784,10.8633332253,42.552096049,10.8633332253,2.0,0.0,36.7184956323,0.0566000007093,45.7660284455,0.961744437573,673.303006202,0.0,1.0,2213.68411795,0.00221368411795,808.587064875,0.428138525905,0.533632972097,0.0,0.428138525905,0.0,648.736663818,808.587064875,0.0,648.736663818,0.0,0.000648736663818,0.42883074532,1.0,0.0,2.0,2.0,2.0,1.0,68.3791758219,38.193555514,34.2943220139,0.342943220139,1.0,9.91666666667,2690.42491144,82.4818827297,1457.27706177,0.961740699821,1457.27706177,1.0,0.0,0.0,0.0,31.8616663615,1.0,63.3194443385,1.0,0.0,37.8916680018,31.2225000064,1.0,63.1527795792,0.0,1.0,63.0841671626,0.0,679.869995117,0.000271619761328,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554861588155,168493.0,1421.67894557,43.585217922,770.056844095,0.50820466991,770.056844095,0.554722728062,1.0,1.0,1.0,0.0,1513.37002563,1515.24944513,0.0,1515.24944513,0.0,648.736663818,1515.24944513
2017-01-27T08:00:00.000Z,0.0,0.00747085656012,0.794786205927,0.507926763899,43.2767491341,0.03294631804,49.1841669083,0.0,24.5458334287,1.0,69.6249993642,0.0,0.0,0.0,41.6416667302,24.6474998792,1.0,69.4027786255,0.0,0.0,49.1841669083,69.8670145671,2.0,0.0,102.665999095,59.3892499606,42.3515625,0.350418086507,522.791664124,0.0,0.352724430317,0.0,1.0,11.1038479805,69.0364996592,9.27599938711,1929.99962362,68.6539993286,68.7817408244,59.3779999415,59.3443934123,,1793.99957275,52.3790003459,52.226407369,41.7950007121,41.4021275838,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.382500330607,74.837000529,100.0,5.25958359241,26.8589986165,1.62600040436,5.84426438808,40.1690003077,207.0,46.0416663488,279.14999644,0.352724430317,26.8589986165,0.565015026274,56.5015026728,2.0,1.0,1.0,791.021036784,791.021036784,0.0,0.328698561764,0.0,1.0,11.0047388077,67.9414997101,8.62349955241,1843.26928711,68.0239995321,67.8514887492,59.4004999797,59.1454544067,,1707.24995931,52.2049996058,52.1344223022,41.7929995855,42.3636271159,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,5.04917744795,26.2309999466,0.807999928792,5.95435273647,40.9849996567,207.0,42.5333337784,243.641666412,0.328698561764,26.2309999466,0.52907308306,52.9073082606,2.0,1.0,1.0,740.702316284,740.702316284,522.791664124,0.350132757813,2.0,0.0,3512.25136312,0.0,9.64740995927,3.36808005969,2.73177083333,3512.25136312,0.0423684824406,63.3316666285,63.3316666285,63.3338727951,2.0,52.4661178589,42.2682266235,41.918926239,1.0,1193.60521311,1455.47584215,0.0,0.0,0.0,24.4473727544,1.0,0.0,6.62249990304,34.9306271871,1.0,48.6015977859,1.0,1.0,1.0,0.0,4.52333321174,1.0,42.9345226288,0.0,1.0,0.00744924210034,11.1458331744,42.9415171941,11.1458331744,2.0,0.0,36.5930321246,0.0566000007093,44.6213485528,0.961776265605,673.211374014,0.0,1.0,2206.12017587,0.00220612017587,788.363038756,0.433351016797,0.528425922737,0.0,0.433351016797,0.0,646.5199941,788.363038756,0.0,646.5199941,0.0,0.0006465199941,0.432941218217,1.0,0.0,2.0,2.0,2.0,1.0,66.2014195124,39.1164029439,34.9306271871,0.349306271871,1.0,10.5,2649.08105526,81.2143806774,1434.88303286,0.961776939534,1434.88303286,1.0,0.0,0.0,0.0,31.9658330282,1.0,63.3750003179,1.0,0.0,37.958334287,31.3658337593,1.0,63.2638905843,0.0,1.0,63.3316666285,0.0,714.309997559,0.000264826126621,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549426692423,168493.0,1399.09354764,42.8928045654,757.823392719,0.507955733441,757.823392719,0.549852655737,1.0,1.0,1.0,0.0,1491.90833537,1491.90833537,0.0,1491.90833537,0.0,646.5199941,1491.90833537
2017-01-27T09:00:00.000Z,0.0,0.00945286341655,0.780120177199,0.511724614368,44.3732512792,0.0343432302097,56.5508330663,0.0,28.2108332316,1.0,72.8611119588,0.0,0.0,0.0,43.5916668574,28.3399999936,1.0,72.6527786255,0.0,0.0,56.5508330663,73.1333122253,2.0,0.0,104.792250951,60.4189996719,42.375,0.366441785275,604.574991862,0.0,0.368921208452,0.0,1.0,11.4422693253,70.4615001678,9.63000138601,2067.08296712,70.0490010579,70.186223348,60.4189996719,60.3754908244,,1917.9995931,52.6010004679,52.441716512,41.7319997152,41.3512217204,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.412499109904,70.1885000865,100.0,5.60185706615,28.3170013428,1.5914996465,5.8404122591,40.1405000687,207.0,50.825000445,320.350001017,0.368921208452,28.3170013428,0.620313836961,62.0313835144,2.0,1.0,1.0,868.439371745,868.439371745,0.0,0.348383530492,0.0,1.0,11.3492034276,69.3890005747,9.06750011444,1976.37763468,69.4864997864,69.2980244954,60.4189996719,60.1583455404,,1823.24992879,52.4224999746,52.3473637899,41.6819998423,42.1976776123,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,5.40559589863,27.8044999441,0.776500066121,5.943607529,40.9054997762,207.0,47.183333079,284.224998474,0.348383530492,27.8044999441,0.582757931664,58.2757930756,2.0,1.0,1.0,815.861104329,815.861104329,604.574991862,0.367161382745,2.0,0.0,3774.21171061,0.0,9.66936763128,3.70030194521,2.90104166667,3774.21171061,0.0465240070459,76.6116657257,76.6116657257,67.4884541829,2.0,52.6438852946,42.1484883626,41.918926239,1.0,1390.80400939,1538.34458793,0.0,0.0,0.0,24.1861972809,1.0,0.0,8.99833313624,36.2328023911,1.0,54.0810486476,1.0,1.0,1.0,0.0,6.59749980768,1.0,49.1071418126,0.0,1.0,0.00947898318629,15.5958328247,49.0287752151,15.5958328247,2.0,0.0,42.6386674889,0.0566000007093,47.1619027019,0.961648930438,673.57804332,0.0,1.0,2570.59935069,0.00257059935069,833.249153903,0.456606404752,0.505044554678,0.0,0.456606404752,0.0,753.33333842,833.249153903,0.0,753.33333842,0.0,0.00075333333842,0.457500604292,1.0,0.0,2.0,2.0,2.0,1.0,58.3260415395,41.7762988408,36.2328023911,0.362328023911,1.0,10.5,2929.14859733,89.8005701908,1586.58249232,0.961650959431,1586.58249232,1.0,0.0,0.0,0.0,38.6508331299,1.0,67.6111132304,1.0,0.0,40.4416675568,37.9608338674,1.0,67.4027792613,0.0,1.0,76.6116657257,0.0,776.220031738,0.000279904225706,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525184891384,168493.0,1559.03200149,47.7961284747,844.454556108,0.51183631359,844.454556108,0.524245489295,1.0,1.0,1.0,0.0,1649.85276286,1649.85276286,0.0,1649.85276286,0.0,753.33333842,1649.85276286
2017-01-27T10:00:00.000Z,0.0,0.00998066849372,0.775329061583,0.514667225138,44.6860009829,0.0338336662719,58.1916666031,0.0,29.0649998983,1.0,73.5694446564,0.0,0.0,0.0,44.0166670481,29.1383331617,1.0,73.3611125946,0.0,0.0,58.1916666031,73.8524119059,2.0,0.0,105.43125089,60.7452499072,42.4166666667,0.363761021342,626.000010173,0.0,0.37120392654,0.0,1.0,11.553464969,70.8920001984,9.7134552002,2082.08295695,70.4900004069,70.6198425293,60.7490002314,60.7056503296,,1957.99960327,52.730000178,52.5729344686,41.7725000381,41.4294916789,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.401999791463,70.5094998678,100.0,5.70332121849,28.7115004857,1.56149991353,5.85014375051,40.2170000076,207.0,51.9416666031,331.758336385,0.37120392654,28.7175003688,0.638260777791,63.826078097,2.0,1.0,1.0,893.565088908,893.565088908,0.0,0.353935616283,0.0,1.0,11.450729847,69.7880001068,9.14100138346,1997.74993896,69.8825009664,69.6980031331,60.7414995829,60.4766286214,,1853.74994914,52.5530001322,52.4774144491,41.7930002213,42.2710698446,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,5.49556601048,28.0895007451,0.802000363668,5.95516383648,40.9909998576,207.0,48.4166666667,294.241668701,0.353935616283,28.0895007451,0.593712463379,59.3878819148,2.0,1.0,1.0,831.19744873,831.19744873,626.000010173,0.363889806925,2.0,0.0,3908.4006958,0.0,9.67648020658,3.20488943656,2.80989583333,3908.4006958,0.0471198655045,81.0333340963,81.0333340963,68.9499327342,2.0,52.763338956,42.2173295455,41.918926239,1.0,1444.58842563,1608.91949781,0.0,0.0,0.0,23.1914800008,1.0,0.0,9.8424996535,37.5575202306,1.0,55.753423055,1.0,1.0,1.0,0.0,7.33333313465,1.0,50.9642842611,0.0,1.0,0.00997842324891,17.1758330663,50.9592698415,17.1758330663,2.0,0.0,44.2875668483,0.0566000007093,49.3255577497,0.961093505584,675.179001716,0.0,1.0,2670.00817072,0.00267000817072,871.476274409,0.454681416753,0.506404304317,0.0,0.454681416753,0.0,782.465835571,871.476274409,0.0,782.465835571,0.0,0.000782465835571,0.45482729127,1.0,0.0,2.0,2.0,2.0,1.0,51.5762058894,44.5247599284,37.5575202306,0.375575202306,1.0,11.0833333333,3053.50792344,93.613124598,1653.94210998,0.96108572107,1653.94210998,1.0,0.0,0.0,0.0,40.9458335241,1.0,69.0416679382,1.0,0.0,41.3166675568,40.0874999364,1.0,68.8611132304,0.0,1.0,81.0333340963,0.0,837.349975586,0.000292745441945,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526908571437,168493.0,1635.59405337,50.1433347314,885.924630795,0.514800069158,885.924630795,0.526728256098,1.0,1.0,1.0,0.0,1720.91008504,1720.91008504,0.0,1720.91008504,0.0,782.465835571,1720.91008504
2017-01-27T11:00:00.000Z,0.0,0.0114449695255,0.76981136714,0.521372817877,45.408250014,0.0347060185256,63.9758329391,0.0,31.8916665713,1.0,75.8333320618,0.0,0.0,0.0,45.3750003179,32.0616663297,1.0,75.6250012716,0.0,0.0,63.9758329391,76.0946826935,2.0,0.0,106.694249471,61.285999457,42.375,0.375799987091,691.650009155,0.0,0.38537205566,0.0,1.0,11.7649784088,71.7409992218,9.9405002594,2166.24963379,71.352499644,71.4826304118,61.2889995575,61.2497660319,,2014.33285522,53.0974998474,52.9455897013,41.7574993769,41.4173990885,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.38849957784,71.0555000305,100.0,5.91888936361,29.595000267,1.57649898529,5.84608904521,40.1810003916,207.0,55.1000003815,366.816665649,0.38537205566,29.595000267,0.679867368426,67.9867362976,2.0,1.0,1.0,951.814315796,951.814315796,0.0,0.365849418201,0.0,1.0,11.6477394899,70.6025015513,9.40050029755,2083.98917643,70.6834996541,70.5011393229,61.2829993566,61.0041224162,,1910.49994914,52.9189999898,52.8446299235,41.7674996058,42.2538350423,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0809981028239,100.0,5.69156197707,28.9160000483,0.769000053406,5.9561775128,40.9984995524,207.0,51.9583333333,324.833335876,0.365849418201,28.9160000483,0.634089885893,63.4089892705,2.0,1.0,1.0,887.725840251,887.725840251,691.650009155,0.37517050558,2.0,0.0,4039.08915202,0.0,9.66923245517,3.01541374127,2.9609375,4036.49023438,0.0487046943066,89.655834198,89.655834198,71.2464427948,2.0,53.1574179909,42.2145496715,41.918926239,1.0,1599.44306125,1665.33922138,0.0,0.0,0.0,22.3878377279,1.0,0.0,11.8558330536,38.9011618296,1.0,59.4634698232,1.0,1.0,1.0,0.0,9.21083307266,1.0,55.041665713,0.0,1.0,0.0113870610784,21.0641659101,55.0071322123,21.0641659101,2.0,0.0,49.0350332581,0.0566000007093,51.0552492207,0.960084032647,678.095390353,0.0,1.0,2956.22335494,0.00295622335494,902.036194008,0.470717572501,0.490110873385,0.0,0.470717572501,0.0,866.343332926,902.036194008,0.0,866.343332926,0.0,0.000866343332926,0.469943153361,1.0,0.0,2.0,2.0,2.0,1.0,45.428984642,47.3427330653,38.9011618296,0.389011618296,1.0,11.0833333333,3262.30054138,100.014198329,1767.03528403,0.960098067139,1767.03528403,1.0,0.0,0.0,0.0,45.1875003179,1.0,71.3194446564,1.0,0.0,42.7000010808,44.4683332443,1.0,71.1666679382,0.0,1.0,89.655834198,0.0,898.760009766,0.000303011099694,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510480012573,168493.0,1771.73962416,54.3172267275,959.668304713,0.52142461035,959.668304713,0.510502881053,1.0,1.0,1.0,0.0,1843.48772176,1840.47374379,0.0,1840.47374379,0.0,866.343332926,1840.47374379
2017-01-27T12:00:00.000Z,0.0,0.0128578805705,0.768742611528,0.528235462098,45.941500028,0.035098210051,67.9949995677,0.0,33.8500002225,1.0,77.4027767181,0.0,0.0,0.0,46.3333326976,34.1624997457,1.0,77.2361106873,0.0,0.0,67.9949995677,77.6522693634,2.0,0.0,107.706749916,61.7652498881,42.3671875,0.38452096085,740.808319092,0.0,0.392192459209,0.0,1.0,11.9281457265,72.3814989726,9.98999786377,2244.99955241,72.0274995168,72.1305058797,61.7735001246,61.7322998047,,2100.99951172,53.1875,53.0385920207,41.808499972,41.487391154,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.35399945577,71.660001119,100.0,6.07212245464,30.2189995448,1.55399990082,5.85602327188,40.2545000712,207.0,57.433333079,391.066668193,0.392192459209,30.2189995448,0.71177179609,71.1771806081,2.0,1.0,1.0,996.480514526,996.480514526,0.0,0.377565046137,0.0,1.0,11.8181589444,71.2894999186,9.60150114695,2096.737559,71.3585007985,71.1816050212,61.7569996516,61.4786860148,,1981.24991862,53.0075003306,52.9383468628,41.7989994685,42.2314961751,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,5.86299518744,29.5595013301,0.810998916626,5.95516375701,40.9880005519,207.0,54.3499997457,349.741663615,0.377565046137,29.5595013301,0.661101971581,66.1101967494,2.0,1.0,1.0,925.542760213,925.542760213,740.808319092,0.382067530926,2.0,0.0,4215.28511556,0.0,9.67643226277,2.90764965614,2.93229166667,4201.33584872,0.0511518471069,99.0266647339,99.0266647339,73.5037740072,2.0,53.2222928134,42.2201066451,41.918926239,1.0,1721.63688375,1699.40663521,0.0,0.0,0.0,22.036119779,1.0,0.0,13.7574997743,39.7373803457,1.0,62.5342448552,1.0,1.0,1.0,0.0,11.0108331045,1.0,58.6130940119,0.0,1.0,0.0127353732622,24.7716662089,58.445075353,24.7716662089,2.0,0.0,52.7811985923,0.0566000007093,52.0996732523,0.959098632674,680.950530471,0.0,1.0,3182.07211483,0.00318207211483,920.488915184,0.484035238145,0.477785242142,0.0,0.484035238145,0.0,932.529998779,920.488915184,0.0,932.529998779,0.0,0.000932529998779,0.481168409189,1.0,0.0,2.0,2.0,2.0,1.0,41.2397241592,49.3512363434,39.7373803457,0.397373803457,1.0,10.5,3411.42146249,104.585883001,1847.807097,0.959115255718,1847.807097,1.0,0.0,0.0,0.0,49.977499644,1.0,73.5833333333,1.0,0.0,44.0250005722,49.0491663615,1.0,73.3749993642,0.0,1.0,99.0266647339,0.0,1001.82000732,0.000309209719409,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498152061802,168493.0,1879.67580519,57.626287459,1018.1322745,0.528467608117,1018.1322745,0.498484873238,1.0,1.0,1.0,0.0,1936.85326131,1926.57460716,0.0,1926.57460716,0.0,932.529998779,1926.57460716
2017-01-27T13:00:00.000Z,0.0,0.013752503779,0.768446275312,0.532039153555,46.17024978,0.0356429707023,70.3016668955,0.0,35.0941667557,1.0,78.2638893127,0.0,0.0,0.0,46.8416668574,35.2050002416,1.0,78.0694452922,0.0,0.0,70.3016668955,78.4917259216,2.0,0.0,108.212249438,62.0419996579,42.4270833333,0.388956299267,767.000005086,0.0,0.400768108868,0.0,1.0,12.0345067183,72.7820002238,9.98999786377,2219.58294678,72.3919995626,72.5552215576,62.0480000178,62.019917806,,2172.33284505,52.9024998347,52.7627639771,41.6509993871,41.3187688192,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.390000661214,71.9884999593,100.0,6.20179863771,30.7410001755,1.56599966685,5.83270808061,40.0849997203,207.0,59.1166664759,408.133333842,0.400768108868,30.7410001755,0.727280571347,72.7280591329,2.0,1.0,1.0,1018.19279989,1018.19279989,0.0,0.382935843528,0.0,1.0,11.888260444,71.5700003306,9.60450045268,2014.2478536,71.6404997508,71.4767990112,62.0359992981,61.7599741618,,2031.99991862,52.7179997762,52.6571985881,41.6504996618,42.0993804932,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.94809953372,29.990000089,0.771999994914,5.94016091029,40.8784996668,207.0,55.1666666667,358.866666158,0.382935843528,29.990000089,0.669207404,66.9207398097,2.0,1.0,1.0,936.890365601,936.890365601,767.000005086,0.388852757735,2.0,0.0,4343.05639648,0.0,9.67327165604,3.25611913204,3.3203125,4343.05639648,0.0544780871509,107.524166107,107.524166107,75.5544376373,2.0,52.9931004842,42.0937143962,41.918926239,1.0,1794.40485374,1696.79744351,0.0,0.0,0.0,22.7674655914,1.0,0.0,14.9941663742,39.2805344264,1.0,64.5662088394,1.0,1.0,1.0,0.0,12.1249996821,1.0,60.7559499741,0.0,1.0,0.0137430527384,27.1191660563,60.5513480504,27.1191660563,2.0,0.0,55.0120875282,0.0566000007093,52.0196817821,0.958970949811,681.320986414,0.0,1.0,3316.56791378,0.00331656791378,919.075638344,0.492886736214,0.466075953932,0.0,0.492886736214,0.0,971.944997152,919.075638344,0.0,971.944997152,0.0,0.000971944997152,0.492716863751,1.0,0.0,2.0,2.0,2.0,1.0,37.7764736811,49.5861091614,39.2805344264,0.392805344264,1.0,10.5,3491.20229725,107.03176931,1891.0206355,0.958962690146,1891.0206355,1.0,0.0,0.0,0.0,54.4633334478,1.0,75.7083352407,1.0,0.0,45.316666921,53.0608332952,1.0,75.5277773539,0.0,1.0,107.524166107,0.0,1025.41003418,0.00030873497286,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486020946092,168493.0,1937.49571965,59.3989053766,1049.45061188,0.53219090424,1049.45061188,0.486200602903,1.0,1.0,1.0,0.0,1971.94390869,1971.94390869,0.0,1971.94390869,0.0,971.944997152,1971.94390869
2017-01-27T14:00:00.000Z,0.0,0.0122975129646,0.769659652875,0.523795604086,45.6055000623,0.0346476124699,64.7633317312,0.0,32.2808329264,1.0,76.1805578868,0.0,0.0,0.0,45.5916659037,32.5183329582,1.0,75.9861106873,0.0,0.0,64.7633317312,76.4341163635,2.0,0.0,107.259750048,61.654249986,42.375,0.376067958947,702.899993896,0.0,0.390546372037,0.0,1.0,11.8640874227,72.1400000254,9.90900039673,2087.49954224,71.7425003052,71.8952585856,61.654999733,61.6326243083,,2121.99952189,52.607000351,52.4735616048,41.77399985,41.4454015096,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.397499720256,71.456000646,100.0,6.01171346505,29.9685004552,1.53900019328,5.85237395763,40.2349996567,207.0,55.8750003179,373.95833079,0.390546372037,29.9685004552,0.683590774536,68.3590768178,2.0,1.0,1.0,957.027084351,957.027084351,0.0,0.370795796409,0.0,1.0,11.7311361631,70.9565003713,9.38099924723,1929.88343302,71.0344994863,70.862139384,61.6535002391,61.3785400391,,1999.99995931,52.425500234,52.3683980306,41.7795000076,42.2302246094,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,5.77394505342,29.2549994787,0.775000254313,5.95719110966,41.0044997533,207.0,52.2750002543,328.941663106,0.370795796409,29.2549994787,0.633361235119,63.3361244202,2.0,1.0,1.0,886.705729167,886.705729167,702.899993896,0.375965593477,2.0,0.0,4271.29449463,0.0,9.66941229502,2.7718821764,2.8671875,4271.29449463,0.0536900993818,100.525832494,100.525832494,73.7176259359,2.0,52.7236022949,42.2140935262,41.918926239,1.0,1645.32882375,1661.51121154,0.0,0.0,0.0,21.854434967,1.0,0.0,12.8941663901,39.8005647659,1.0,61.2499993642,1.0,1.0,1.0,0.0,10.0908331871,1.0,57.0654738744,0.0,1.0,0.0122951578596,22.9849993388,57.0109599431,22.9849993388,2.0,0.0,50.4417791091,0.0566000007093,50.9378917516,0.95832820448,683.188979691,0.0,1.0,3041.03322786,0.00304103322786,899.962740517,0.476811534501,0.48150114368,0.0,0.476811534501,0.0,891.197499593,899.962740517,0.0,891.197499593,0.0,0.000891197499593,0.476844752828,1.0,0.0,2.0,2.0,2.0,1.0,35.7108132044,50.6630109151,39.8005647659,0.398005647659,1.0,10.5,3306.84003529,101.379670861,1791.16024011,0.958312678181,1791.16024011,1.0,0.0,0.0,0.0,50.582499822,1.0,73.805557251,1.0,0.0,44.1666676203,49.94333299,1.0,73.6111125946,0.0,1.0,100.525832494,0.0,991.91998291,0.000302314587262,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502446805352,168493.0,1808.31926025,55.4386693819,979.481778924,0.524045691598,979.481778924,0.502662574716,1.0,1.0,1.0,0.0,1869.07705688,1869.07705688,0.0,1869.07705688,0.0,891.197499593,1869.07705688
2017-01-27T15:00:00.000Z,0.0,0.0130563481481,0.768235901189,0.52931097362,45.9767506917,0.0352569052561,68.4966678619,0.0,34.1258338292,1.0,77.5555566152,0.0,0.0,0.0,46.441666921,34.4308338165,1.0,77.4027792613,0.0,0.0,68.4966678619,77.8058344523,2.0,0.0,107.830500921,61.8537502289,42.3854166667,0.383073152988,744.233332316,0.0,0.396643853355,0.0,1.0,11.9680312475,72.5360005697,,2254.5828654,72.1550006866,72.3110809326,61.8650004069,61.8396046956,,2182.99951172,52.6205002467,52.4888509115,41.6225004196,41.2971369425,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.380999883016,71.7814998627,100.0,6.13633688291,30.532500267,1.54500039419,5.83169436455,40.0775000254,207.0,57.9249992371,396.800000509,0.396643853355,30.532500267,0.714454283941,71.4454288483,2.0,1.0,1.0,1000.23599752,1000.23599752,0.0,0.378200262412,0.0,1.0,11.8169501623,71.2849998474,9.50850041707,1986.12636312,71.3510004679,71.1905492147,61.8425000509,61.5692571004,,2040.74989827,52.4359998703,52.3811467489,41.632499059,42.0949147542,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,5.87638378143,29.7185014089,0.747999191284,5.94056638082,40.8844998678,207.0,54.0916668574,347.433334351,0.378200262412,29.7185014089,0.656096529279,65.6096528371,2.0,1.0,1.0,918.535140991,918.535140991,744.233332316,0.383017662262,2.0,0.0,4379.81245931,0.0,9.65815297763,3.22968848546,3.37239583333,4379.81245931,0.0564821595989,109.800834656,109.800834656,76.0864270528,2.0,52.7235946655,42.076520284,41.918926239,1.0,1749.93915191,1685.63429015,0.0,0.0,0.0,21.7724323273,1.0,0.0,14.092499574,40.0925680796,1.0,63.1221453349,1.0,1.0,1.0,0.0,11.2733329932,1.0,59.2261886597,0.0,1.0,0.0130542121712,25.3658326467,59.0259698232,25.3658326467,2.0,0.0,53.6488772826,0.0566000007093,51.6774466571,0.957845303054,684.594014215,0.0,1.0,3234.38271479,0.00323438271479,913.029081439,0.487884252365,0.469956012194,0.0,0.487884252365,0.0,947.860010783,913.029081439,0.0,947.860010783,0.0,0.000947860010783,0.487815725307,1.0,0.0,2.0,2.0,2.0,1.0,34.3257404963,51.4286251068,40.0925680796,0.400925680796,1.0,9.91666666667,3435.57344206,105.32632394,1860.88909222,0.957840264559,1860.88909222,1.0,0.0,0.0,0.0,55.4774999619,1.0,76.236111323,1.0,0.0,45.6333344777,54.3233334223,1.0,76.055557251,0.0,1.0,109.800834656,0.0,978.16998291,0.000306703819488,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490641320461,168493.0,1898.78603063,58.2121604813,1028.48338784,0.529382865654,1028.48338784,0.490739771057,1.0,1.0,1.0,0.0,1942.79689535,1942.79689535,0.0,1942.79689535,0.0,947.860010783,1942.79689535
2017-01-27T16:00:00.000Z,0.0,0.0116737723888,0.770232698443,0.520159027942,45.3407516479,0.034613433627,63.1108325322,0.0,31.4866665204,1.0,75.5138905843,0.0,0.0,0.0,45.2083336512,31.6866666476,1.0,75.3472239176,0.0,0.0,63.1108325322,75.791185379,2.0,0.0,106.722001394,61.3812497457,42.375,0.374129265986,682.183339437,0.0,0.384818626544,0.0,1.0,11.7649784088,71.7785002391,9.95400183541,2169.58284505,71.390001297,71.5347646077,61.3819996516,61.3627853394,,2072.99953206,52.5680004756,52.4327952067,41.6134993235,41.2685038249,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.388498942057,71.081000646,100.0,5.93733874957,29.7750018438,1.56749916077,5.82763965925,40.0475002925,207.0,54.8000001907,363.908330282,0.384818626544,29.7765019735,0.675525272914,67.5525277456,2.0,1.0,1.0,945.73538208,945.73538208,0.0,0.366137841683,0.0,1.0,11.6356529395,70.5770003001,9.2835003535,1915.63524373,70.6640001933,70.4947560628,61.3804998398,61.1074574788,,1937.24989827,52.3879998525,52.32568868,41.6205002467,42.0981089274,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,5.69711391131,29.0434999466,0.757000605265,5.93853902817,40.8634996414,207.0,51.2583335241,318.275001526,0.366137841683,29.0434999466,0.620888341268,62.0888344447,2.0,1.0,1.0,869.243677775,869.243677775,682.183339437,0.374142457779,2.0,0.0,4127.7705485,0.0,9.6643354098,3.3052833279,3.41666666667,4127.7705485,0.0520805366655,94.9433345795,94.9433345795,72.5216623942,2.0,52.6780497233,42.0707906087,41.918926239,1.0,1590.54437312,1636.13796761,0.0,0.0,0.0,22.1002209981,1.0,0.0,12.0074996948,39.2817786535,1.0,59.6689475377,1.0,1.0,1.0,0.0,9.27833302816,1.0,55.3095239003,0.0,1.0,0.011673503058,21.2858328819,55.2438904444,21.2858328819,2.0,0.0,48.762221128,0.0566000007093,50.1600098187,0.958512172032,682.653830462,0.0,1.0,2939.77606131,0.00293977606131,886.219243641,0.472484554675,0.486028514564,0.0,0.472484554675,0.0,861.523330688,886.219243641,0.0,861.523330688,0.0,0.000861523330688,0.472493976355,1.0,0.0,2.0,2.0,2.0,1.0,34.6457694372,50.3684304555,39.2817786535,0.392817786535,1.0,10.5,3226.68234073,98.9222309467,1747.74257433,0.958513069239,1747.74257433,1.0,0.0,0.0,0.0,48.1458333333,1.0,72.666668574,1.0,0.0,43.5000003179,46.7975002925,1.0,72.5,0.0,1.0,94.9433345795,0.0,880.729980469,0.000297697885483,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507065088794,168493.0,1751.10536567,53.6846305595,948.491694111,0.52018054502,948.491694111,0.507037343542,1.0,1.0,1.0,0.0,1823.3894043,1823.3894043,0.0,1823.3894043,0.0,861.523330688,1823.3894043
