timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-27T17:00:00.000Z,0.0,0.0103625294657,0.774420113989,0.514827173545,44.7310002645,0.0338257944837,58.5133336385,0.0,29.2583335241,1.0,73.7222226461,0.0,0.0,0.0,44.1250006358,29.2550002734,1.0,73.5416679382,0.0,0.0,58.5133336385,73.9905649821,2.0,0.0,105.610500018,60.8794997533,42.375,0.364160231312,629.950002035,0.0,0.373539796909,0.0,1.0,11.5679686864,71.0209999084,9.73800055186,2094.58294678,70.6115004222,70.7730687459,60.8734998703,60.8599294027,,1962.66625977,52.5800002416,52.4506327311,41.6359996796,41.3041356405,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.409499486287,70.5244998932,100.0,5.73323313395,28.9755007426,1.5389995575,5.83473555247,40.0970001221,207.0,52.1583337784,334.16666921,0.373539796909,28.9755007426,0.638951154436,63.8951152166,2.0,1.0,1.0,894.531616211,894.531616211,0.0,0.357723973942,0.0,1.0,11.4736940861,69.9004999797,9.11249955495,1845.14407349,69.9979991913,69.8257929484,60.8854996363,60.6239700317,,1853.99995931,52.4029998779,52.3486378988,41.6880000432,42.1459732056,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,5.53292493025,28.3099991481,0.803499539693,5.94076915582,40.8845005035,207.0,48.6083332698,296.024998983,0.357723973942,28.3099991481,0.591025161743,59.1025155385,2.0,1.0,1.0,827.43522644,827.43522644,629.950002035,0.364170531789,2.0,0.0,3913.65159098,0.0,9.6752132936,3.32787889242,3.01302083333,3922.40305583,0.0472894221486,81.8133328756,81.8133328756,68.935968399,2.0,52.7115783691,42.1153717041,41.918926239,1.0,1455.17177314,1610.14774917,0.0,0.0,0.0,23.0994126002,1.0,0.0,10.2474997838,37.7740872701,1.0,56.5525108973,1.0,1.0,1.0,0.0,7.678333203,1.0,51.8690465291,0.0,1.0,0.0103629924985,17.9258329074,51.7397387822,17.9258329074,2.0,0.0,44.6120265366,0.0566000007093,49.3632129482,0.959804198431,678.905473106,0.0,1.0,2689.56919158,0.00268956919158,872.141560593,0.45564011185,0.504165840808,0.0,0.45564011185,0.0,788.198338826,872.141560593,0.0,788.198338826,0.0,0.000788198338826,0.455659593145,1.0,0.0,2.0,2.0,2.0,1.0,36.8687543869,47.9543523788,37.7740872701,0.377740872701,1.0,9.91666666667,3065.31952231,93.9752394848,1660.33989942,0.959805952657,1660.33989942,1.0,0.0,0.0,0.0,41.4766664505,1.0,69.0694465637,1.0,0.0,41.3083346685,40.3366661072,1.0,68.8472245534,0.0,1.0,81.8133328756,0.0,822.390014648,0.000292968924217,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525278926862,168493.0,1644.32517065,50.4110095466,890.653867754,0.514867398132,890.653867754,0.525270215067,1.0,1.0,1.0,0.0,1729.87039185,1729.87039185,0.0,1729.87039185,0.0,788.198338826,1729.87039185
2017-01-27T18:00:00.000Z,0.0,0.00960372537529,0.779868448717,0.51314166219,44.4182500839,0.0342279203418,56.8558336894,0.0,28.403333346,1.0,73.0277773539,0.0,0.0,0.0,43.7083326976,28.4916666349,1.0,72.8472194672,0.0,0.0,56.8558336894,73.3268960317,2.0,0.0,104.903999964,60.4857498805,42.3098958333,0.366288481399,610.974995931,0.0,0.371865609644,0.0,1.0,11.4495212237,70.5170014699,9.64800039927,2062.0829366,70.1225001017,70.2784118652,60.4744997025,60.4631093343,,1882.3329366,52.6579999924,52.5206960042,41.5880002975,41.2354176839,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.394501368205,70.7869987488,100.0,5.62654479345,28.5344998042,1.57800070445,5.82297643026,40.0099995931,207.0,50.8666667938,323.133333842,0.371865609644,28.5344998042,0.620316278367,62.0316282908,2.0,1.0,1.0,868.442789714,868.442789714,0.0,0.353423840401,0.0,1.0,11.370959123,69.4670003255,9.06599966685,1826.39641317,69.5629997253,69.3906784058,60.4970000585,60.2387161255,,1792.49995931,52.4810002645,52.4245020549,41.5860007604,42.0636393229,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,5.44458460808,27.9769989649,0.809501012166,5.9263745149,40.7764997482,207.0,47.5916665395,287.841669718,0.353423840401,27.9769989649,0.581362275623,58.1362285614,2.0,1.0,1.0,813.907185872,813.907185872,610.974995931,0.367747874707,2.0,0.0,3721.11948649,0.0,9.70295874278,3.66640005509,3.2578125,3721.11948649,0.0457330381355,75.9791673024,75.9791673024,67.4052626292,2.0,52.8007787069,42.0427652995,41.918926239,1.0,1402.8120094,1556.18007298,0.0,0.0,0.0,24.1694364548,1.0,0.0,9.25749969482,36.3050632477,1.0,54.600455602,1.0,1.0,1.0,0.0,6.76166653633,1.0,49.6785707474,0.0,1.0,0.00963602193865,16.0191662312,49.55590566,16.0191662312,2.0,0.0,43.0068035571,0.0566000007093,47.7086952847,0.960875349173,675.808433703,0.0,1.0,2592.79353249,0.00259279353249,842.909800121,0.455533743921,0.505336802159,0.0,0.455533743921,0.0,759.837509155,842.909800121,0.0,759.837509155,0.0,0.000759837509155,0.45734996597,1.0,0.0446834865394,2.0,2.0,2.0,1.0,40.9164934158,45.2724606196,36.3050632477,0.363050632477,1.0,10.5,2958.99208239,90.7154988419,1602.74730928,0.96087054608,1602.74730928,1.0,0.0,0.0,0.0,38.3800001144,1.0,67.5000006358,1.0,0.0,40.4166673024,37.5991668701,1.0,67.3611106873,0.0,1.0,75.9791673024,0.0,827.820007324,0.00028314942036,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525915592085,168493.0,1581.10458824,48.4728202882,856.410241709,0.513430515127,856.410241709,0.524025994703,1.0,1.0,1.0,0.0,1668.01585897,1668.01585897,0.0,1668.01585897,0.0,759.837509155,1668.01585897
2017-01-27T19:00:00.000Z,0.0,0.00881926699731,0.789785571925,0.508786632891,43.7874994278,0.0338427099227,52.493332545,0.0,26.2024998665,1.0,71.1249993642,0.0,0.0,0.0,42.5583337148,26.278333346,1.0,70.9305553436,0.0,0.0,52.493332545,71.3760986328,2.0,0.0,103.820999463,60.0335000356,42.375,0.362419631969,558.400006612,0.0,0.361361598676,0.0,1.0,11.2766846021,69.7924995422,9.38849989573,1981.66631063,69.4084993998,69.5605901082,60.0199995041,60.0047047933,,1785.33291626,52.6129999161,52.4741973877,41.5775000254,41.2163238525,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.384000142415,74.4844996134,100.0,5.45897932847,27.8309993744,1.60949961344,5.81790800889,39.968000412,207.0,47.9749997457,296.850001017,0.361361598676,27.8309993744,0.586471288772,58.6471284231,2.0,1.0,1.0,821.059804281,821.059804281,0.0,0.341149425102,0.0,1.0,11.1872447332,68.7170003255,8.77799956004,1745.7814738,68.8250001272,68.6527048747,60.0470005671,59.7928593953,,1694.24994914,52.431500117,52.3677597046,41.5830001831,42.1383158366,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.25985654195,27.2419999441,0.796000798543,5.92738819122,40.7869993846,207.0,44.558333079,261.550000509,0.341149425102,27.2419999441,0.547163950602,54.7163950602,2.0,1.0,1.0,766.029530843,766.029530843,558.400006612,0.359862023089,2.0,0.0,3474.91184489,0.0,9.72727281397,3.92077660561,3.34635416667,3466.2134233,0.0416625720751,64.8333323797,64.8333323797,63.8693628311,2.0,52.7488514293,42.0825417259,41.918926239,1.0,1272.5749044,1471.50592808,0.0,0.0,0.0,24.5591481527,1.0,0.0,7.97166661421,35.4608513514,1.0,51.8436056773,1.0,1.0,1.0,0.0,5.61666659514,1.0,46.6726175944,0.0,1.0,0.00873754925285,13.5883332888,46.4456389745,13.5883332888,2.0,0.0,39.0140507483,0.0566000007093,45.1127919905,0.961318178261,674.530997143,0.0,1.0,2352.0785106,0.0023520785106,797.045784897,0.447374172586,0.517308446641,0.0,0.447374172586,0.0,689.294174194,797.045784897,0.0,689.294174194,0.0,0.000689294174194,0.44540009896,1.0,0.0,2.0,2.0,2.0,1.0,43.6273228327,43.6920725505,35.4608513514,0.354608513514,1.0,9.91666666667,2734.52157378,83.8337791224,1481.16215675,0.961322058342,1481.16215675,1.0,0.0,0.0,0.0,32.8058330218,1.0,64.0138909022,1.0,0.0,38.2833344142,32.0275003115,1.0,63.8055575689,0.0,1.0,64.8333323797,0.0,747.940002441,0.000267742826055,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538121893857,168493.0,1447.5094005,44.3771168318,784.047990737,0.508872458604,784.047990737,0.538042184789,1.0,1.0,1.0,0.0,1547.5664978,1540.75540439,0.0,1540.75540439,0.0,689.294174194,1540.75540439
2017-01-27T20:00:00.000Z,0.0,0.0079528119663,0.785684307423,0.509715177055,43.7567488352,0.0330502541603,52.2816667557,0.0,26.1124998728,1.0,70.9722213745,0.0,0.0,0.0,42.4999996821,26.125,1.0,70.8333320618,0.0,0.0,52.2816667557,71.2985782623,2.0,0.0,103.505998929,59.7492500941,42.2838541667,0.351574178891,556.683321635,0.0,0.35889970164,0.0,1.0,11.2235041459,69.5674997965,9.46649932861,1971.2495931,69.2014993032,69.322807312,59.7349999746,59.7120132446,,1817.99958293,52.5920003255,52.4480870565,41.7304999034,41.3811314901,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.366000493368,72.410001119,100.0,5.38147000472,27.4709993998,1.58099969228,5.84203414122,40.1495002111,207.0,47.9416662852,295.316665649,0.35889970164,27.4709993998,0.587672925677,58.7672929764,2.0,1.0,1.0,822.742095947,822.742095947,0.0,0.338639015115,0.0,1.0,11.1388986905,68.5159994761,8.8454990387,1731.90820312,68.6089992523,68.4348347982,59.7635002136,59.5071105957,,1733.99992879,52.4104998906,52.3435338338,41.7314996719,42.2615000407,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.19326376915,26.8774995804,0.815500259399,5.94563492139,40.9159994125,207.0,44.4999996821,261.366662343,0.338639015115,26.8774995804,0.551113728115,55.1113739014,2.0,1.0,1.0,771.55921936,771.55921936,556.683321635,0.351868643001,2.0,0.0,3620.18601481,0.0,9.7584168911,3.50694628557,2.88020833333,3592.18135579,0.0428241515335,67.79500103,67.79500103,64.8846213023,2.0,52.7147420247,42.2179082235,41.918926239,1.0,1272.7564181,1538.10349918,0.0,0.0,0.0,24.8393646876,1.0,0.0,7.4233332475,34.895635287,1.0,50.5593595505,1.0,1.0,1.0,0.0,5.1691665252,1.0,45.0595232646,0.0,1.0,0.00795507507749,12.5924998124,45.1428550084,12.5924998124,2.0,0.0,39.0196155169,0.0566000007093,47.1545115072,0.9615425712,673.884351133,0.0,1.0,2352.41399929,0.00235241399929,833.118567425,0.435386852396,0.526157269093,0.0,0.435386852396,0.0,689.392491659,833.118567425,0.0,689.392491659,0.0,0.000689392491659,0.435729535917,1.0,0.0,2.0,2.0,2.0,1.0,46.0610570908,42.5933275223,34.895635287,0.34895635287,1.0,11.0833333333,2810.85991728,86.1741270241,1522.51105908,0.961544121489,1522.51105908,1.0,0.0,0.0,0.0,34.3575002352,1.0,64.9861122767,1.0,0.0,38.8583339055,33.4375,1.0,64.7638893127,0.0,1.0,67.79500103,0.0,724.409973145,0.000279860359227,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547200338845,168493.0,1490.3130177,45.6893716059,807.232703769,0.50980901344,807.232703769,0.546850603597,1.0,1.0,1.0,0.0,1583.40218099,1583.40218099,0.0,1583.40218099,0.0,689.392491659,1583.40218099
2017-01-27T21:00:00.000Z,0.0,0.00710453727433,0.795986518214,0.507819960333,43.075000604,0.032296859506,47.8291664124,0.0,23.850833416,1.0,69.0138893127,0.0,0.0,0.0,41.2749999364,23.9808333715,1.0,68.7916666667,0.0,0.0,47.8291664124,69.2768243154,2.0,0.0,102.297001203,59.2220005989,42.2447916667,0.34088728488,504.966664632,0.0,0.344464296373,0.0,1.0,11.0204512278,68.7245000203,9.17700131734,1880.83297729,68.3795013428,68.4981740316,59.2025000254,59.1863021851,,1736.66625977,52.4045000076,52.2646280924,41.6750001907,41.4441248576,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.353998819987,75.8495006561,100.0,5.17152388891,26.6955010096,1.47600046794,5.84892733892,40.1989997228,207.0,44.6999998093,267.383333842,0.344464296373,26.704501152,0.55461664109,55.4616648356,2.0,1.0,1.0,776.463297526,776.463297526,0.0,0.327105851278,0.0,1.0,10.9539755185,67.7404994965,8.59349854787,1674.91531372,67.8349997203,67.6706695557,59.2415011724,58.9872665405,,1658.74994914,52.22600015,52.1618372599,41.7195005417,42.2966079712,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,5.0111789306,26.1154991786,0.821500460307,5.94279658794,40.8980000814,207.0,41.9166666667,237.583333333,0.327105851278,26.1154991786,0.518728968302,51.8728971481,2.0,1.0,1.0,726.220555623,726.220555623,504.966664632,0.340939109474,2.0,0.0,3452.74147542,0.0,9.79506254196,3.63904800018,3.01041666667,3452.74147542,0.0396245374285,58.692501386,58.692501386,61.7726825078,2.0,52.5546849569,42.2593078613,41.918926239,1.0,1148.43638748,1481.6749658,0.0,0.0,0.0,25.0398896535,1.0,0.0,6.29999987284,34.1626103719,1.0,47.7568492889,1.0,1.0,1.0,0.0,4.22083324194,1.0,42.0892852147,0.0,1.0,0.00710891544055,10.5241663456,42.0026505788,10.5241663456,2.0,0.0,35.2082658139,0.0566000007093,45.4245499488,0.961707792112,673.408509272,0.0,1.0,2122.63540515,0.00212263540515,802.553875964,0.419929409209,0.541779152781,0.0,0.419929409209,0.0,622.054158529,802.553875964,0.0,622.054158529,0.0,0.000622054158529,0.420017878215,1.0,0.0,2.0,2.0,2.0,1.0,47.5051819483,41.3984508514,34.1626103719,0.341626103719,1.0,9.33333333333,2630.11135328,80.6328157627,1424.60803449,0.96170856199,1424.60803449,1.0,0.0,0.0,0.0,29.7433336576,1.0,61.8750015895,1.0,0.0,37.0333340963,28.9491667747,1.0,61.7222239176,0.0,1.0,58.692501386,0.0,664.130004883,0.000269593098519,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563350659643,168493.0,1388.87042236,42.5793884145,752.286004964,0.507844876992,752.286004964,0.563278322097,1.0,1.0,1.0,0.0,1481.33030192,1481.33030192,0.0,1481.33030192,0.0,622.054158529,1481.33030192
2017-01-27T22:00:00.000Z,0.0,0.00664252340035,0.804199468579,0.507652890922,42.6242496173,0.032124613307,45.4833332698,0.0,22.691666921,1.0,67.8472220103,0.0,0.0,0.0,40.6166664759,22.8375000954,1.0,67.694442749,0.0,0.0,45.4833332698,68.1534983317,2.0,0.0,101.506499926,58.882250309,42.2838541667,0.338613860376,479.308329264,0.0,0.339545283207,0.0,1.0,10.8983778954,68.1949996948,8.98649978638,1832.08297729,67.8425000509,67.9768117269,58.8560002645,58.8370997111,,1676.66628011,52.2529999415,52.1015548706,41.5759995778,41.3162282308,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.349500020345,76.4254995982,100.0,5.07033288479,26.2709999084,1.52250003815,5.82804501057,40.0519997279,207.0,43.1499999364,253.458335876,0.339545283207,26.266500473,0.533056313651,53.3056316376,2.0,1.0,1.0,746.278839111,746.278839111,0.0,0.323185551222,0.0,1.0,10.8331108093,67.2410011292,8.41949939728,1640.79458618,67.3279997508,67.1601664225,58.9085003535,58.6511205037,,1595.74993896,52.0700000127,52.0031000773,41.5709997813,42.1912918091,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0869986216227,100.0,4.91099381447,25.759999911,0.818499883016,5.92211699486,40.7494999568,207.0,40.5416663488,225.849998474,0.323185551222,25.7569999695,0.498872640701,49.8872639338,2.0,1.0,1.0,698.421696981,698.421696981,479.308329264,0.338476661611,2.0,0.0,3319.1358846,0.0,9.82158446312,4.05383014679,3.265625,3319.1358846,0.0396062016316,56.0866673787,56.0866673787,60.9476366043,2.0,52.3857676188,42.1516749064,41.918926239,1.0,1089.77647375,1423.63035927,0.0,0.0,0.0,25.1934483846,1.0,0.0,5.68666648865,33.6625518799,1.0,46.0616429647,1.0,1.0,1.0,0.0,3.71583328644,1.0,40.166665713,0.0,1.0,0.00662777344222,9.40249991417,40.0815614065,9.40249991417,2.0,0.0,33.4098955623,0.0566000007093,43.6450435187,0.961776288353,673.211307172,0.0,1.0,2014.21528619,0.00201421528619,771.113833423,0.417011888464,0.544763810647,0.0,0.417011888464,0.0,590.280832926,771.113833423,0.0,590.280832926,0.0,0.000590280832926,0.416715525091,1.0,0.0,2.0,2.0,2.0,1.0,48.9568141301,40.5389188131,33.6625518799,0.336625518799,1.0,10.5,2513.40683302,77.054939081,1361.39466635,0.961775699111,1361.39466635,1.0,0.0,0.0,0.0,28.3674999873,1.0,61.125002861,1.0,0.0,36.5583337148,27.7191669146,1.0,60.9305566152,0.0,1.0,56.0866673787,0.0,659.010009766,0.000259031790749,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.566414613252,168493.0,1326.66100779,40.6721991018,718.590081133,0.507657694523,718.590081133,0.566598448172,1.0,1.0,1.0,0.0,1415.50121053,1415.50121053,0.0,1415.50121053,0.0,590.280832926,1415.50121053
2017-01-27T23:00:00.000Z,0.0,0.00591711182162,0.812093128251,0.50782387596,42.2447495461,0.0317128387739,43.0049988429,0.0,21.4366664886,1.0,66.7222207387,0.0,0.0,0.0,39.9166663488,21.5683333079,1.0,66.5277754466,0.0,0.0,43.0049988429,66.9890823364,2.0,0.0,100.76099968,58.5162501335,42.2578125,0.333408277938,452.133336385,0.0,0.335452259268,0.0,1.0,10.7920167446,67.7209993998,8.87699985504,1777.49963379,67.3744996389,67.5012359619,58.4974997838,58.4694824219,,1637.66628011,52.1405003866,51.9862492879,41.6179997126,41.353129069,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.346499760946,76.4224993388,100.0,4.96093050639,25.7564999262,1.54199981689,5.83108623823,40.0759998957,207.0,41.7000001272,240.833333333,0.335452259268,25.7564999262,0.512893840245,51.2893842061,2.0,1.0,1.0,718.051376343,718.051376343,0.0,0.316941566302,0.0,1.0,10.7062028249,66.6875,8.23799959819,1593.17560832,66.7730000814,66.604288737,58.5350004832,58.2735163371,9.98600006104,1555.99994914,51.9515002569,51.8832448324,41.6685002645,42.2997919718,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,4.77455703417,25.1044998169,0.854500770569,5.93164579074,40.8139994939,207.0,39.0249999364,211.300000509,0.316941566302,25.1044998169,0.476218229021,47.621822993,2.0,1.0,1.0,666.70552063,666.70552063,452.133336385,0.333409507949,2.0,0.0,3243.28993734,0.0,9.85361059507,4.34336900711,3.43489583333,3243.28993734,0.0395251174487,53.5933329264,53.5933329264,60.0936368306,2.0,52.2693634033,42.234471639,41.918926239,1.0,1027.88262063,1380.11004097,0.0,0.0,0.0,25.2592217127,1.0,0.0,4.93499982357,33.2382780711,1.0,43.835615476,1.0,1.0,1.0,0.0,3.08916662137,1.0,37.8095232646,0.0,1.0,0.00591656619109,8.02416642507,37.7006314596,8.02416642507,2.0,0.0,31.5123805961,0.0566000007093,42.3108164325,0.961803300553,673.133549318,0.0,1.0,1899.81793217,0.00189981793217,747.540917001,0.410558100651,0.551245196424,0.0,0.410558100651,0.0,556.755833944,747.540917001,0.0,556.755833944,0.0,0.000556755833944,0.410563277702,1.0,0.0,2.0,2.0,2.0,1.0,52.0260076523,39.4900468191,33.2382780711,0.332382780711,1.0,11.6666666667,2407.99266159,73.8231970286,1304.29675094,0.961803297075,1304.29675094,1.0,0.0,0.0,0.0,27.3333333333,1.0,60.2361154556,1.0,0.0,35.9666678111,26.259999911,1.0,59.9444465637,0.0,1.0,53.5933329264,0.0,574.0,0.000251113200148,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.573137145714,168493.0,1271.38848303,38.9776779555,688.651545354,0.507819502255,688.651545354,0.573130983697,1.0,1.0,1.0,0.0,1356.09511312,1356.09511312,0.0,1356.09511312,0.0,556.755833944,1356.09511312
2017-01-28T00:00:00.000Z,0.0,0.0055424984424,0.822505733709,0.509032521548,41.8974995613,0.031588805609,40.7266667684,0.0,20.2750000954,1.0,65.4861119588,0.0,0.0,0.0,39.1666669846,20.451666673,1.0,65.2777792613,0.0,0.0,40.7266667684,65.7625401815,2.0,0.0,100.309499423,58.4119998614,42.3229166667,0.329654243982,425.016670227,0.0,0.33279254641,0.0,1.0,10.7207067013,67.4000008901,8.69849999746,1723.74968465,67.0909996033,67.1922327677,58.3924996058,58.3583755493,9.86040115356,1633.99961344,51.7295004527,51.5760116577,41.7079995473,41.3938598633,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.309001286825,75.8945000966,100.0,4.88313289483,25.3830000559,1.5869995753,5.83757380644,40.1194998423,207.0,40.2333335876,227.025001526,0.33279254641,25.3830000559,0.487384930565,48.7384926478,2.0,1.0,1.0,682.338902791,682.338902791,0.0,0.311310229543,0.0,1.0,10.6312665939,66.3605003357,8.00549952189,1556.0552063,66.4369996389,66.2701288859,58.431500117,58.1752878825,9.74799940321,1554.74993896,51.5405000051,51.4764989217,41.7240006129,42.3719228109,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,4.6929303805,24.712999026,0.860500653585,5.93833621343,40.8634999593,207.0,37.7083333333,197.99166743,0.311310229543,24.712999026,0.454284464518,45.4284464518,2.0,1.0,1.0,635.998250326,635.998250326,425.016670227,0.329652632613,2.0,0.0,3222.28643799,0.0,9.87364983559,4.41029946009,3.7265625,3222.28643799,0.0413502251925,53.2908328374,53.2908328374,60.0,2.0,51.8809204102,42.2784118652,41.918926239,1.0,971.433497783,1317.81942502,0.0,0.0,0.0,25.5779008865,1.0,0.0,4.45166655382,32.8145987193,1.0,42.3344739278,1.0,1.0,1.0,0.0,2.69416662057,1.0,36.0595229467,0.0,1.0,0.00554361778102,7.14583317439,35.9590969086,7.14583317439,2.0,0.0,29.7817878147,0.0566000007093,40.4011376833,0.961762615289,673.250670674,0.0,1.0,1795.48398033,0.00179548398033,713.801010195,0.408119208014,0.553643065916,0.0,0.408119208014,0.0,526.179990133,713.801010195,0.0,526.179990133,0.0,0.000526179990133,0.408099015554,1.0,0.0,2.0,2.0,2.0,1.0,55.2859516144,38.3872114817,32.8145987193,0.328145987193,1.0,9.91666666667,2289.25292281,70.1829254981,1239.98100033,0.96176227393,1239.98100033,1.0,0.0,0.0,0.0,26.9950000445,1.0,60.1666717529,1.0,0.0,35.9166679382,26.2958329519,1.0,59.8611132304,0.0,1.0,53.2908328374,0.0,542.380004883,0.000239779324265,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.575654796329,168493.0,1211.60528962,37.1448706814,656.2697918,0.509020321364,656.2697918,0.575638249631,1.0,1.0,1.0,0.0,1289.28014119,1289.28014119,0.0,1289.28014119,0.0,526.179990133,1289.28014119
2017-01-28T01:00:00.000Z,0.0,0.00563427316249,0.815298193801,0.508124928867,42.0842494965,0.0314570244966,41.981666247,0.0,20.8716665904,1.0,66.1944446564,0.0,0.0,0.0,39.5916671753,21.1000000636,1.0,65.9861132304,0.0,0.0,41.981666247,66.4528656006,2.0,0.0,100.50074927,58.4164997737,42.3776041667,0.329964616119,440.39999644,0.0,0.33546391456,0.0,1.0,10.7557573318,67.5559997559,8.82750034332,1758.74964396,67.2229995728,67.3359324137,58.3954992294,58.3602778117,9.91799926758,1651.9995931,51.8840001424,51.7301737467,41.7139997482,41.3143208822,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.333000183105,76.1720002492,100.0,4.92872599761,25.5089998245,1.67249965668,5.82703133424,40.0430002213,207.0,41.1250003179,234.816666921,0.33546391456,25.5089998245,0.499984356108,50.0059897105,2.0,1.0,1.0,699.978098551,699.978098551,0.0,0.313836829826,0.0,1.0,10.661482811,66.4789994558,8.11799907684,1589.05105591,66.5554993947,66.3883285522,58.4375003179,58.1778411865,9.88700040181,1566.24994914,51.704000473,51.6320622762,41.6654996872,42.3170267741,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,4.72699856758,24.8899997075,0.82899983724,5.93448424339,40.83649985,207.0,38.4499998093,205.58333079,0.313836829826,24.8899997075,0.467911602202,46.7911599477,2.0,1.0,1.0,655.076243083,655.076243083,440.39999644,0.329627462251,2.0,0.0,3270.71114095,0.0,9.90041602742,4.14830251535,3.375,3268.90780362,0.0399803762253,53.3241656621,53.3241656621,60.1076059341,2.0,52.0048633922,42.2076055353,41.918926239,1.0,1002.87891562,1367.51690867,0.0,0.0,0.0,25.9422928492,1.0,0.0,4.65833326181,32.4532063802,1.0,43.0194050471,1.0,1.0,1.0,0.0,2.86166661978,1.0,36.8214279811,0.0,1.0,0.00563675533791,7.51999990145,36.7407544454,7.51999990145,2.0,0.0,30.7458278277,0.0566000007093,41.924741632,0.961676331674,673.499097019,0.0,1.0,1853.60401028,0.00185360401028,740.719807537,0.406995697427,0.554975769577,0.0,0.406995697427,0.0,543.212498983,740.719807537,0.0,543.212498983,0.0,0.000543212498983,0.406782830755,1.0,0.0,2.0,2.0,2.0,1.0,59.5237576167,37.427989006,32.4532063802,0.324532063802,1.0,11.0833333333,2369.66447594,72.6481480983,1283.5361694,0.961674665836,1283.5361694,1.0,0.0,0.0,0.0,27.211666584,1.0,60.2361154556,1.0,0.0,35.9833342234,26.1124997139,1.0,59.9722235998,0.0,1.0,53.3241656621,0.0,556.820007324,0.000248821859852,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.577093053704,168493.0,1252.0588232,38.3850776086,678.181574693,0.508119720167,678.181574693,0.577101455645,1.0,1.0,1.0,0.0,1335.47554525,1334.68855424,0.0,1334.68855424,0.0,543.212498983,1334.68855424
2017-01-28T02:00:00.000Z,0.0,0.00526321746172,0.826183341296,0.509567819703,41.6927493413,0.0314413878136,39.8316663106,0.0,19.8241666158,1.0,65.0416673024,0.0,0.0,0.0,38.8999999364,20.0233330727,1.0,64.8333326976,0.0,0.0,39.8316663106,65.311978658,2.0,0.0,99.9472494125,58.2545000712,42.4791666667,0.327967782524,415.525001526,0.0,0.331741697689,0.0,1.0,10.6651088397,67.1600004832,8.6189994812,1714.16636149,66.8479995728,66.9633331299,58.2290000916,58.1926600138,9.8600001865,1616.9995931,51.5480003357,51.3887379964,41.6255000432,41.2882283529,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.312000910441,75.6679999034,100.0,4.84253784021,25.2224995295,1.61850039164,5.82257099946,40.0069996516,207.0,39.7249997457,221.75,0.331741697689,25.2224995295,0.477497751145,47.7497749329,2.0,1.0,1.0,668.496851603,668.496851603,0.0,0.3126371335,0.0,1.0,10.5780859788,66.1265010834,7.9184996287,1549.30606079,66.1984996796,66.0369186401,58.2800000509,58.0247599284,9.67100016276,1538.24995931,51.3529996872,51.2897109985,41.6819995244,42.2870254517,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0719985961914,100.0,4.65313065052,24.5165001551,0.915999412537,5.92495532831,40.7660001119,207.0,37.2666667302,193.774997711,0.3126371335,24.5165001551,0.442725619362,44.2725626628,2.0,1.0,1.0,619.815867106,619.815867106,415.525001526,0.327971191645,2.0,0.0,3203.03324382,0.0,9.92200079831,4.97240455945,4.32291666667,3203.03324382,0.0419316977461,53.1141665777,53.1141665777,60.0,2.0,51.677734375,42.1673001376,41.918926239,1.0,951.049912785,1298.252307,0.0,0.0,0.0,26.0995677312,1.0,0.0,4.18749988079,32.1294323603,1.0,41.4041099548,1.0,1.0,1.0,0.0,2.48083327214,1.0,34.9821418126,0.0,1.0,0.00526267942941,6.6683331728,34.950454394,6.6683331728,2.0,0.0,29.1568766863,0.0566000007093,39.8012574463,0.961619090572,673.663939263,0.0,1.0,1757.80934752,0.00175780934752,703.202419567,0.406591773282,0.555027344597,0.0,0.406591773282,0.0,515.139157613,703.202419567,0.0,515.139157613,0.0,0.000515139157613,0.406606952349,1.0,0.0,2.0,2.0,2.0,1.0,60.4130242666,36.9900137583,32.1294323603,0.321294323603,1.0,10.5,2249.30221979,68.9581341326,1218.34157718,0.96161911788,1218.34157718,1.0,0.0,0.0,0.0,26.9883335431,1.0,60.1666717529,1.0,0.0,35.9083347321,26.1258331935,1.0,59.8472245534,0.0,1.0,53.1141665777,0.0,527.049987793,0.000236219056259,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.577180023023,168493.0,1191.89896596,36.540722738,645.595800002,0.509559285616,645.595800002,0.577164251412,1.0,1.0,1.0,0.0,1266.96896362,1266.96896362,0.0,1266.96896362,0.0,515.139157613,1266.96896362
2017-01-28T03:00:00.000Z,0.0,0.00509604597234,0.82508631518,0.509387034477,41.7557495435,0.0314671675372,40.0666672389,0.0,19.9916667938,1.0,65.1527786255,0.0,0.0,0.0,38.9583330154,20.0750001272,1.0,64.9305547078,0.0,0.0,40.0666672389,65.4075253805,2.0,0.0,99.9884996414,58.2327500979,42.4791666667,0.328013383748,417.683331807,0.0,0.329855843098,0.0,1.0,10.6651089191,67.1494986216,8.64749972026,1713.74968465,66.8539994558,66.9404449463,58.2064997355,58.1653569539,9.86760177612,1629.99961344,51.6200005213,51.4530690511,41.7214991252,41.4084904989,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.295499165853,75.605000178,100.0,4.8265213569,25.1325003306,1.59449958801,5.83858756224,40.1269995372,207.0,39.7333329519,221.483332316,0.329855843098,25.1325003306,0.479651750837,47.9651753108,2.0,1.0,1.0,671.512451172,671.512451172,0.0,0.311835891953,0.0,1.0,10.5925897757,66.1954987844,8.00999991099,1580.80210368,66.2690003713,66.0963439941,58.2590004603,57.9992523193,9.72650082906,1553.74994914,51.4325002035,51.3553746541,41.7059993744,42.312558492,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0735015869141,100.0,4.66175488631,24.5630009969,0.894999504089,5.93083488941,40.8109998703,207.0,37.5583333969,196.19999822,0.311835891953,24.5630009969,0.449419156029,44.9347276688,2.0,1.0,1.0,629.186818441,629.186818441,417.683331807,0.328022444457,2.0,0.0,3226.37042236,0.0,9.94042348862,4.55312355359,3.734375,3226.37042236,0.0415917884821,52.9541667302,52.9541667302,60.0,2.0,51.7120081584,42.2382914225,41.918926239,1.0,954.842323737,1305.59831517,0.0,0.0,0.0,26.3906251589,1.0,0.0,4.08666656415,31.8158745766,1.0,41.0331048965,1.0,1.0,1.0,0.0,2.40249991417,1.0,34.4821424484,0.0,1.0,0.0050964555292,6.48916649818,34.5648860931,6.48916649818,2.0,0.0,29.2731427802,0.0566000007093,40.0264681859,0.961520999309,673.946483071,0.0,1.0,1764.81879606,0.00176481879606,707.181407849,0.406160171909,0.55536084121,0.0,0.406160171909,0.0,517.193328857,707.181407849,0.0,517.193328857,0.0,0.000517193328857,0.40616483738,1.0,0.0,2.0,2.0,2.0,1.0,61.4630257289,36.3785867691,31.8158745766,0.318158745766,1.0,10.5,2260.44063891,69.299610966,1224.37473671,0.961521013119,1224.37473671,1.0,0.0,0.0,0.0,27.0383337339,1.0,60.1666717529,1.0,0.0,35.9166679382,25.9158329964,1.0,59.8611132304,0.0,1.0,52.9541667302,0.0,526.539978027,0.000237555674039,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.577585755936,168493.0,1197.5059652,36.7126196943,648.632848661,0.509381723658,648.632848661,0.577567352079,1.0,1.0,1.0,0.0,1273.37283325,1273.37283325,0.0,1273.37283325,0.0,517.193328857,1273.37283325
2017-01-28T04:00:00.000Z,0.0,0.00498009170903,0.826403314586,0.509591849755,41.6784993807,0.031381298951,39.7108335495,0.0,19.826666673,1.0,64.986111323,0.0,0.0,0.0,38.8500000636,19.8933331172,1.0,64.7499993642,0.0,0.0,39.7108335495,65.2410138448,2.0,0.0,99.8182497025,58.1397503217,42.4791666667,0.326125885381,412.724990845,0.0,0.327097651459,0.0,1.0,10.6457703114,67.0549996694,8.64599927266,1703.33303833,66.7609996796,66.8533426921,58.1150004069,58.0758361816,9.86200035943,1628.66630046,51.5599997838,51.3951009115,41.6599995295,41.3512191772,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,75.5254999797,100.0,4.81590060393,25.10100015,1.5975001653,5.82986970743,40.0624993642,207.0,39.5749994914,219.70833079,0.327097651459,25.10100015,0.479812222435,47.9812221527,2.0,1.0,1.0,671.73711141,671.73711141,0.0,0.310099463694,0.0,1.0,10.5539129575,66.0320008596,7.94999980927,1578.92732747,66.1145000458,65.9474665324,58.1645002365,57.9067637126,9.68450005849,1543.49995931,51.3605000178,51.2884318034,41.6759999593,42.3144734701,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,4.6242945989,24.4385000865,0.875499725342,5.92961835861,40.800500234,207.0,37.2166668574,193.124998728,0.310099463694,24.4385000865,0.44484588623,44.4845879873,2.0,1.0,1.0,622.784240723,622.784240723,412.724990845,0.326130634831,2.0,0.0,3224.03678385,0.0,9.9567083879,4.82961237431,4.09635416667,3224.03678385,0.0417725880726,52.8558324178,52.8558324178,60.0,2.0,51.6349404075,42.2287343343,41.918926239,1.0,944.455908734,1302.02383615,0.0,0.0,0.0,26.3991994858,1.0,0.0,3.97833321492,31.7158009211,1.0,40.6906382243,1.0,1.0,1.0,0.0,2.32416659594,1.0,34.1964276632,0.0,1.0,0.00498034447017,6.30249973138,34.1868232091,6.30249973138,2.0,0.0,28.9547205635,0.0566000007093,39.9168833548,0.961497718565,674.013553721,0.0,1.0,1745.6217622,0.0017456217622,705.245280116,0.404228980182,0.557268753991,0.0,0.404228980182,0.0,511.56749471,705.245280116,0.0,511.56749471,0.0,0.00051156749471,0.404243849218,1.0,0.0,2.0,2.0,2.0,1.0,61.9763002396,36.2505588531,31.7158009211,0.317158009211,1.0,9.91666666667,2246.47974489,68.8716039183,1216.81277483,0.961497734173,1216.81277483,1.0,0.0,0.0,0.0,26.9666665395,1.0,60.1666717529,1.0,0.0,35.9250011444,25.8891665141,1.0,59.8750019073,0.0,1.0,52.8558324178,0.0,518.570007324,0.00023690529194,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.57958405328,168493.0,1190.6185414,36.501468036,644.902254038,0.509587069472,644.902254038,0.579568610048,1.0,1.0,1.0,0.0,1265.53888957,1265.53888957,0.0,1265.53888957,0.0,511.56749471,1265.53888957
2017-01-28T05:00:00.000Z,0.0,0.00497764515719,0.82292276989,0.509079405124,41.8202490807,0.0313178148694,40.2875003815,0.0,20.0633335114,1.0,65.291668574,0.0,0.0,0.0,39.049999555,20.211666743,1.0,65.0833326976,0.0,0.0,40.2875003815,65.5467173258,2.0,0.0,99.980249087,58.1600000064,42.5,0.326911793739,420.60000356,0.0,0.328112009005,0.0,1.0,10.6651087602,67.1375001272,8.72999922434,1723.33303833,66.8614991506,66.9302724202,58.1314999262,58.0885340373,9.73000123766,1664.99961344,51.5600004196,51.3944625854,41.7484995524,41.4314015706,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.276000976562,75.5749994914,100.0,4.82104718685,25.1129995982,1.58249950409,5.84406157335,40.1660000483,207.0,39.9500007629,223.266667684,0.328112009005,25.1129995982,0.486124213082,48.6124213537,2.0,1.0,1.0,680.573898315,680.573898315,0.0,0.311111998858,0.0,1.0,10.5865466595,66.1625010173,8.04899978638,1580.05215454,66.2374998728,66.067586263,58.1885000865,57.925898234,9.63650035858,1579.74993896,51.3830000559,51.3030954997,41.7464996974,42.3521372477,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0749988555908,100.0,4.64861579736,24.4910001755,0.882999738057,5.93793086211,40.8634999593,207.0,37.674999555,197.333334605,0.311111998858,24.4910001755,0.453066533407,45.3066539764,2.0,1.0,1.0,634.293146769,634.293146769,420.60000356,0.326947209415,2.0,0.0,3292.29811605,0.0,9.9968196551,4.45505390565,3.53645833333,3292.29811605,0.0416414167119,53.5641663869,53.5641663869,60.0,2.0,51.6449508667,42.26440684,41.918926239,1.0,961.653289717,1321.765361,0.0,0.0,0.0,26.7734225591,1.0,0.0,4.03499990702,31.3580773671,1.0,40.9018262227,1.0,1.0,1.0,0.0,2.36916657289,1.0,34.4940471649,0.0,1.0,0.0049782651169,6.40416653951,34.3972291946,6.40416653951,2.0,0.0,29.481950428,0.0566000007093,40.5221104812,0.961320532391,674.524178304,0.0,1.0,1777.40738842,0.00177740738842,715.938338752,0.404856476906,0.55646382441,0.0,0.404856476906,0.0,520.882509867,715.938338752,0.0,520.882509867,0.0,0.000520882509867,0.404905912777,1.0,0.0,2.0,2.0,2.0,1.0,64.8075710932,35.4106044769,31.3580773671,0.313580773671,1.0,10.5,2283.41865072,70.0040609091,1236.82084862,0.961320301317,1236.82084862,1.0,0.0,0.0,0.0,27.2366668383,1.0,60.1666717529,1.0,0.0,35.9333343506,26.3275000254,1.0,59.8888905843,0.0,1.0,53.5641663869,0.0,531.890014648,0.000240497293544,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.578853711555,168493.0,1209.19240108,37.0708973887,654.962843183,0.50907055655,654.962843183,0.578802290847,1.0,1.0,1.0,0.0,1286.58559163,1286.58559163,0.0,1286.58559163,0.0,520.882509867,1286.58559163
2017-01-28T06:00:00.000Z,0.0,0.00505440776812,0.818520371676,0.508473038805,41.9724992116,0.0315128649655,41.3991664251,0.0,20.7174998919,1.0,65.9027798971,0.0,0.0,0.0,39.4333333969,20.7091666857,1.0,65.7222245534,0.0,0.0,41.3991664251,66.163555781,2.0,0.0,100.142249425,58.1697502136,42.4166666667,0.32951973673,432.891667684,0.0,0.329751572957,0.0,1.0,10.684447209,67.2469997406,8.81399949392,1755.41635132,66.9544995626,67.0237350464,58.1405000687,58.0986938477,9.9719988505,1646.33296712,51.8314997355,51.660097758,41.6869996389,41.402130127,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,75.7219994863,100.0,4.8462651968,25.2674999237,1.57049973806,5.83818201224,40.1164999008,207.0,40.5833336512,229.458335876,0.329751572957,25.2674999237,0.497067743937,49.7067753474,2.0,1.0,1.0,695.894841512,695.894841512,0.0,0.312832390595,0.0,1.0,10.6131368478,66.2900002797,8.17649936676,1623.92169189,66.3754997253,66.2004801432,58.1990003586,57.9418436686,9.86000061035,1570.99997965,51.6275005341,51.5479100545,41.6925001144,42.2991536458,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,4.68149109681,24.6829996109,0.877000490824,5.931645751,40.8154996236,207.0,38.2583335241,203.433333079,0.312832390595,24.6829996109,0.46451835269,46.4518349965,2.0,1.0,1.0,650.325693766,650.325693766,432.891667684,0.32951382488,2.0,0.0,3273.04490153,0.0,10.0309560299,4.4453800718,3.55208333333,3273.04490153,0.0406219254787,53.3583335876,53.3583335876,60.0,2.0,51.872698466,42.2478408813,41.918926239,1.0,986.404664383,1344.57410791,0.0,0.0,0.0,27.1467283567,1.0,0.0,4.16749989986,30.993771712,1.0,41.3299074173,1.0,1.0,1.0,0.0,2.47249994675,1.0,34.8869034449,0.0,1.0,0.00505491496982,6.63999986649,34.9128980637,6.63999986649,2.0,0.0,30.240767362,0.0566000007093,41.2213711741,0.961084949831,675.203497675,0.0,1.0,1823.15493244,0.00182315493244,728.292767801,0.406704123809,0.554380827869,0.0,0.406704123809,0.0,534.289169312,728.292767801,0.0,534.289169312,0.0,0.000534289169312,0.406724917392,1.0,0.0,2.0,2.0,2.0,1.0,68.9136161804,34.500524203,30.993771712,0.30993771712,1.0,10.5,2330.9787723,71.4621385361,1262.58193711,0.961084951678,1262.58193711,1.0,0.0,0.0,0.0,27.0500001907,1.0,60.1666717529,1.0,0.0,35.9416675568,26.3083333969,1.0,59.9027792613,0.0,1.0,53.3583335876,0.0,545.530029297,0.000244647381043,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.576828122115,168493.0,1233.2233791,37.8076287139,667.979297529,0.508469852148,667.979297529,0.576828855231,1.0,1.0,1.0,0.0,1313.70482381,1313.70482381,0.0,1313.70482381,0.0,534.289169312,1313.70482381
2017-01-28T07:00:00.000Z,0.0,0.00494050634297,0.820287123644,0.508717550375,41.8817497889,0.0314361123755,40.9524997075,0.0,20.4258330663,1.0,65.7083346049,0.0,0.0,0.0,39.2583335241,20.5400001208,1.0,65.430557251,0.0,0.0,40.9524997075,65.9325288137,2.0,0.0,99.9884999593,58.1067501704,42.4375,0.328725339175,428.275001526,0.0,0.329527536473,0.0,1.0,10.6602741877,67.1359996796,8.78550020854,1747.08301799,66.8645000458,66.9156494141,58.0789998372,58.0320281982,9.88200092316,1645.99960327,51.7159996033,51.5486221313,41.6510006587,41.354405721,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,75.6185010274,100.0,4.82939076424,25.2119992574,1.57950019836,5.83088342349,40.07300059,207.0,40.3666667938,227.408332825,0.329527536473,25.2134993871,0.492958392189,49.2958396276,2.0,1.0,1.0,690.141749064,690.141749064,0.0,0.31178902949,0.0,1.0,10.5877552032,66.1684989929,8.11349932353,1615.2978007,66.2479998271,66.0790888468,58.1345005035,57.8735936483,9.80000008477,1567.74993896,51.5135002136,51.4280548096,41.6415001551,42.2755355835,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,4.65935325623,24.6064996719,0.851500829061,5.92840194702,40.7899993261,207.0,37.9499998093,200.86666743,0.31178902949,24.6064996719,0.46016964867,46.0029354095,2.0,1.0,1.0,644.237508138,644.237508138,428.275001526,0.328737969065,2.0,0.0,3267.793986,0.0,10.0157709122,4.56432666381,3.57552083333,3267.793986,0.0411906098209,53.6533327103,53.6533327103,60.0329707464,2.0,51.7657852173,42.1962509155,41.918926239,1.0,977.276750644,1334.12121669,0.0,0.0,0.0,27.3075610797,1.0,0.0,4.0541665554,30.7714387576,1.0,40.9417800903,1.0,1.0,1.0,0.0,2.38249991337,1.0,34.5059518814,0.0,1.0,0.00494139012718,6.43666644891,34.4324331284,6.43666644891,2.0,0.0,29.9609277324,0.0566000007093,40.9009109582,0.960963549348,675.553754411,0.0,1.0,1806.28396502,0.00180628396502,722.630926601,0.406302296699,0.554660196367,0.0,0.406302296699,0.0,529.345006307,722.630926601,0.0,529.345006307,0.0,0.000529345006307,0.406318945189,1.0,0.0,2.0,2.0,2.0,1.0,69.4316164653,34.0915644964,30.7714387576,0.307714387576,1.0,11.0833333333,2311.39796733,70.8618386906,1251.97593291,0.960962493066,1251.97593291,1.0,0.0,0.0,0.0,27.298333168,1.0,60.1944491069,1.0,0.0,35.9250014623,26.3550000191,1.0,59.8750025431,0.0,1.0,53.6533327103,0.0,538.83001709,0.000242745460988,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.577192346599,168493.0,1223.59431366,37.5124249925,662.763684141,0.50870869438,662.763684141,0.577166999417,1.0,1.0,1.0,0.0,1302.83537801,1302.83537801,0.0,1302.83537801,0.0,529.345006307,1302.83537801
2017-01-28T08:00:00.000Z,0.0,0.00518545554567,0.819073975747,0.508612259878,41.9657498995,0.0317243250891,41.5949993134,0.0,20.7666664124,1.0,65.9166673024,0.0,0.0,0.0,39.4333333969,20.8283333778,1.0,65.7222232819,0.0,0.0,41.5949993134,66.182961146,2.0,0.0,100.213499705,58.2477498055,42.4270833333,0.330755536792,433.633331299,0.0,0.328289578883,0.0,1.0,10.7025768757,67.3174997965,8.77650038401,1758.33299764,66.9995002747,67.0815989176,58.2229998906,58.1723429362,9.89399973551,1677.66629028,51.7714996338,51.5995788574,41.7409998576,41.448580424,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.317999521891,75.775999705,100.0,4.85851530234,25.2585004171,1.57050005595,5.84426430861,40.1704998016,207.0,40.683333079,230.07499822,0.328289578883,25.2585004171,0.500653977167,50.0653978984,2.0,1.0,1.0,700.915568034,700.915568034,0.0,0.311877337172,0.0,1.0,10.6276405652,66.3545004527,8.15549914042,1622.42189535,66.4279988607,66.2567087809,58.2724997203,58.0120061239,9.81909145008,1590.49995931,51.5810000102,51.4962615967,41.7359994253,42.3483047485,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0734984079997,100.0,4.68829051654,24.6919994354,0.86049969991,5.9393500487,40.8754997253,207.0,38.2916666667,203.558335622,0.311877337172,24.6919994354,0.466101873489,46.6101868947,2.0,1.0,1.0,652.542622884,652.542622884,433.633331299,0.330703826512,2.0,0.0,3299.88271077,0.0,10.0337787108,4.05443213383,3.296875,3299.88271077,0.0415191580082,54.4458328883,54.4458328883,60.3510977427,2.0,51.8136901855,42.2763921564,41.918926239,1.0,990.401665598,1336.41565657,0.0,0.0,0.0,26.6592086156,1.0,0.0,4.25416658322,31.563791275,1.0,41.6438350677,1.0,1.0,1.0,0.0,2.54416660468,1.0,35.2797609965,0.0,1.0,0.00517865808567,6.7983332475,35.2163216273,6.7983332475,2.0,0.0,30.3633056956,0.0566000007093,40.9712529031,0.961315773315,674.53802758,0.0,1.0,1830.54252168,0.00183054252168,723.873717132,0.409182528245,0.552137537866,0.0,0.409182528245,0.0,536.454157511,723.873717132,0.0,536.454157511,0.0,0.000536454157511,0.409102064868,1.0,0.0,2.0,2.0,2.0,1.0,65.2085466385,35.4696203868,31.563791275,0.31563791275,1.0,10.5,2326.81732217,71.3345585988,1260.32787464,0.961320066111,1260.32787464,1.0,0.0,0.0,0.0,27.6033333143,1.0,60.4861151377,1.0,0.0,36.1083345413,26.8425000509,1.0,60.1805575689,0.0,1.0,54.4458328883,0.0,582.66998291,0.000243162937945,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.574353493004,168493.0,1231.02912243,37.7403581425,666.790771546,0.508597295578,666.790771546,0.574425674773,1.0,1.0,1.0,0.0,1311.0387675,1311.0387675,0.0,1311.0387675,0.0,536.454157511,1311.0387675
2017-01-28T09:00:00.000Z,0.0,0.00686978312143,0.801862796937,0.507352287504,42.8162501653,0.0322498297678,46.1258335114,0.0,22.9591666857,1.0,68.2222245534,0.0,0.0,0.0,40.8000005086,23.1424999237,1.0,68.0000025431,0.0,0.0,46.1258335114,68.4801890055,2.0,0.0,101.90775013,59.0914999644,42.4791666667,0.339934821148,486.16666158,0.0,0.34001928245,0.0,1.0,10.9696880976,68.4409999847,9.0464998881,1859.58292643,68.1200002035,68.1942596436,59.0735003153,59.0180486043,9.99000167847,1762.33292643,52.0700003306,51.9034372965,41.7919998169,41.5287526449,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.319499969482,77.2535006205,100.0,5.10920453072,26.3295001984,1.50299930573,5.86048356692,40.2890005112,207.0,43.5333331426,256.591665904,0.34001928245,26.3280003866,0.539106507074,53.910651207,2.0,1.0,1.0,754.749109904,754.749109904,0.0,0.323851642381,0.0,1.0,10.9020038446,67.4960009257,8.46600023905,1711.28577677,67.5754998525,67.4003982544,59.1094996134,58.8482182821,9.91999944051,1682.74994914,51.8960002263,51.8010025024,41.7854995728,42.3495814006,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,4.95150315762,25.7900002797,0.830499649048,5.95050068696,40.9549999237,207.0,40.9750000636,229.57499822,0.323851642381,25.7900002797,0.506339514596,50.6339508692,2.0,1.0,1.0,708.875320435,708.875320435,486.16666158,0.33975515359,2.0,0.0,3504.66682943,0.0,10.041833184,3.66500989596,2.90364583333,3506.94753196,0.0435266903308,62.0633328756,62.0633328756,62.9596048991,2.0,52.0911310369,42.3034862172,41.918926239,1.0,1115.46939558,1424.19647752,0.0,0.0,0.0,25.2250922521,1.0,0.0,5.91999987761,33.8484080633,1.0,46.8264834086,1.0,1.0,1.0,0.0,3.90499989192,1.0,41.1190465291,0.0,1.0,0.00684732163138,9.82499972979,40.9820121129,9.82499972979,2.0,0.0,34.1975780419,0.0566000007093,43.6623993271,0.961767011396,673.238016974,0.0,1.0,2061.70307579,0.00206170307579,771.420473144,0.42246369405,0.53938844699,0.0,0.42246369405,0.0,604.197484334,771.420473144,0.0,604.197484334,0.0,0.000604197484334,0.422219420473,1.0,0.0,2.0,2.0,2.0,1.0,55.8767379125,39.4351196289,33.8484080633,0.338484080633,1.0,10.5,2539.43887383,77.8530181238,1375.49500262,0.961766169209,1375.49500262,1.0,0.0,0.0,0.0,31.2658332189,1.0,63.083334287,1.0,0.0,37.7416674296,30.7974999746,1.0,62.9027789434,0.0,1.0,62.0633328756,0.0,616.349975586,0.000259134796859,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560831171088,168493.0,1339.60788698,41.0691189216,725.602798709,0.507352060715,725.602798709,0.560829943834,1.0,1.0,1.0,0.0,1431.10003662,1430.17611417,0.0,1430.17611417,0.0,604.197484334,1430.17611417
2017-01-28T10:00:00.000Z,0.0,0.00806302133436,0.789525949785,0.50873000871,43.5692491531,0.0326645735092,50.3599999746,0.0,25.048333327,1.0,70.1388893127,0.0,0.0,0.0,41.9750000636,25.2991668383,1.0,69.9583326976,0.0,0.0,50.3599999746,70.3952693939,2.0,0.0,103.400249481,59.8310003281,42.4895833333,0.346200349061,533.883336385,0.0,0.348098891897,0.0,1.0,11.2065829436,69.4324995677,9.28049914042,1938.33294678,69.0994993846,69.1702143351,59.8190002441,59.7640736898,,1847.33290609,52.3340002696,52.1652475993,41.8579994837,41.6019337972,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.333000183105,76.902498881,100.0,5.3317125241,27.2414999008,1.47449970245,5.87366179625,40.3834997813,207.0,46.3166666031,280.775001526,0.348098891897,27.2414999008,0.575980086554,57.5980084737,2.0,1.0,1.0,806.372121175,806.372121175,0.0,0.33532636267,0.0,1.0,11.1425247192,68.5055001577,8.75849978129,1769.77849325,68.6015001933,68.4060796102,59.843000412,59.5817311605,,1751.99995931,52.1599995295,52.066851298,41.8259995778,42.3572413127,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,5.18452254931,26.7755006154,0.821499188741,5.95800216993,41.0045003891,207.0,43.6583328247,253.108329773,0.33532636267,26.7755006154,0.538908822196,53.8908818563,2.0,1.0,1.0,754.472351074,754.472351074,533.883336385,0.346262054162,2.0,0.0,3699.53259277,0.0,10.077877442,3.45013765494,2.81770833333,3699.53259277,0.0436644862384,67.3058306376,67.3058306376,64.6403773626,2.0,52.3351618449,42.333190918,41.918926239,1.0,1225.95217561,1511.25505227,0.0,0.0,0.0,24.2777372996,1.0,0.0,7.32583312194,35.5412629445,1.0,50.4166653951,1.0,1.0,1.0,0.0,5.10833326976,1.0,45.1011892955,0.0,1.0,0.00805458543371,12.434166352,44.9885527293,12.434166352,2.0,0.0,37.5847113037,0.0566000007093,46.3314034397,0.961419518335,674.239011932,0.0,1.0,2265.90651545,0.00226590651545,818.576022245,0.430601876067,0.530811294006,0.0,0.430601876067,0.0,664.040827433,818.576022245,0.0,664.040827433,0.0,0.000664040827433,0.430684184035,1.0,0.0,2.0,2.0,2.0,1.0,45.8003568649,43.1439644496,35.5412629445,0.355412629445,1.0,11.0833333333,2737.20722788,83.9161147434,1482.61684968,0.961413170073,1482.61684968,1.0,0.0,0.0,0.0,33.933333079,1.0,64.7361116409,1.0,0.0,38.7250003815,33.3724994659,1.0,64.5416666667,0.0,1.0,67.3058306376,0.0,733.389953613,0.000274975241937,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552115688165,168493.0,1448.61004331,44.4108598629,784.644157355,0.508807941085,784.644157355,0.552032715964,1.0,1.0,1.0,0.0,1542.12246704,1542.12246704,0.0,1542.12246704,0.0,664.040827433,1542.12246704
