timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-28T11:00:00.000Z,0.0,0.00997251428674,0.773767069487,0.515659006056,44.8727502823,0.0339915883574,59.3041671117,0.0,29.4816667239,1.0,74.0833339691,0.0,0.0,0.0,44.3499994278,29.8425000509,1.0,73.9166653951,0.0,0.0,59.3041671117,74.3248869578,2.0,0.0,105.590250333,60.7175000509,42.5,0.366502806554,639.350001017,0.0,0.377456825157,0.0,1.0,11.5824723244,70.983499527,9.83057131086,2110.83288574,70.6414998372,70.7043991089,60.7250000636,60.6688232422,,2008.99955241,52.5154997508,52.3557154338,41.7470000585,41.4014918009,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,70.420999527,100.0,5.73719422023,28.8944997787,1.56750011444,5.84527810415,40.1794999441,207.0,52.7166668574,340.216669718,0.377456825157,28.8944997787,0.643736452375,64.3736445109,2.0,1.0,1.0,901.231033325,901.231033325,0.0,0.353946890907,0.0,1.0,11.4543560346,69.8044999441,9.18750095367,1900.26213582,69.8975009918,69.710144043,60.7100000381,60.4421895345,,1914.99995931,52.3280000687,52.2421696981,41.7375005086,42.2263971965,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0930010477702,100.0,5.5030443271,28.1600004832,0.776500066121,5.9513117075,40.9610004425,207.0,49.0249999364,299.175003052,0.353946890907,28.1600004832,0.603522255307,60.3522249858,2.0,1.0,1.0,844.93115743,844.93115743,639.350001017,0.366410483514,2.0,0.0,4051.3412679,0.0,10.0339620764,3.05906263987,2.89583333333,4051.3412679,0.0506718412466,88.4599990845,88.4599990845,70.7310276031,2.0,52.4976279519,42.1839821555,41.918926239,1.0,1485.28789186,1608.20309706,0.0,0.0,0.0,23.7413730621,1.0,0.0,9.94083309174,36.9836270014,1.0,55.98173364,1.0,1.0,1.0,0.0,7.4558331569,1.0,51.2083320618,0.0,1.0,0.00996183582245,17.3966662884,51.1569344203,17.3966662884,2.0,0.0,45.5353134725,0.0566000007093,49.3035946453,0.960529589449,676.807248637,0.0,1.0,2745.23230062,0.00274523230062,871.0882337,0.461180067468,0.499345087822,0.0,0.461180067468,0.0,804.510828654,871.0882337,0.0,804.510828654,0.0,0.000804510828654,0.461034710209,1.0,0.0,2.0,2.0,2.0,1.0,39.2572120031,46.2300475438,36.9836270014,0.369836270014,1.0,10.5,3093.49098892,94.8389081177,1675.59906235,0.96052515529,1675.59906235,1.0,0.0,0.0,0.0,44.5891663233,1.0,70.8055559794,1.0,0.0,42.3833341599,43.8708333969,1.0,70.6388899485,0.0,1.0,88.4599990845,0.0,842.679992676,0.000292615091697,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519866746927,168493.0,1660.97363058,50.9214108271,899.671558108,0.515730273714,899.671558108,0.520017930904,1.0,1.0,1.0,0.0,1744.46140544,1744.46140544,0.0,1744.46140544,0.0,804.510828654,1744.46140544
2017-01-28T12:00:00.000Z,0.0,0.0103350016955,0.780057346085,0.511580376016,44.4692492485,0.0339948788892,56.0583327611,0.0,27.9516665141,1.0,72.6666647593,0.0,0.0,0.0,43.4833335876,28.1166666349,1.0,72.4722220103,0.0,0.0,56.0583327611,72.9361572266,2.0,0.0,105.314998945,60.8457496961,42.4270833333,0.364037512995,600.183334351,0.0,0.367093764181,0.0,1.0,11.5244572163,70.7705001831,9.55949942271,2053.74958293,70.4104995728,70.5028584798,60.85100015,60.8027877808,,1937.33290609,52.3655001322,52.2111180623,41.6765000025,41.415494283,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.360000610352,74.827999115,100.0,5.67350240548,28.7339995702,1.45950031281,5.85095481078,40.2169996897,207.0,50.2666667302,316.841664632,0.367093764181,28.7339995702,0.616370231992,61.6794513067,2.0,1.0,1.0,862.918324788,862.918324788,0.0,0.351155306522,0.0,1.0,11.4326001008,69.7129993439,8.96849950155,1850.76835124,69.8089987437,69.6296361287,60.8404992421,60.5703938802,,1840.24992879,52.1870002747,52.1025543213,41.671500206,42.1644821167,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,5.49223637581,28.1374985377,0.791500091553,5.94036372503,40.8800001144,207.0,47.1583331426,283.341672262,0.351155306522,28.1374985377,0.575986756824,57.59867541,2.0,1.0,1.0,806.381459554,806.381459554,600.183334351,0.363885690112,2.0,0.0,3862.89312744,0.0,10.0221047835,3.08329534531,3.06510416667,3862.89312744,0.04859888763,80.1033344269,80.1033344269,68.5921649933,2.0,52.352006392,42.1523132324,41.918926239,1.0,1390.89785564,1527.84606832,0.0,0.0,0.0,22.6450926463,1.0,0.0,9.76666649183,38.2059075038,1.0,55.7248840332,1.0,1.0,1.0,0.0,7.2724998792,1.0,50.916665713,0.0,1.0,0.0103260804707,17.0391664505,50.8218933741,17.0391664505,2.0,0.0,42.6415445865,0.0566000007093,46.8400436304,0.958924519525,681.456165243,0.0,1.0,2570.77280511,0.00257077280511,827.56259794,0.456960538678,0.501953007955,0.0,0.456960538678,0.0,753.384170532,827.56259794,0.0,753.384170532,0.0,0.000753384170532,0.456776489814,1.0,0.0,2.0,2.0,2.0,1.0,31.083064874,49.6554396947,38.2059075038,0.382059075038,1.0,9.91666666667,2918.74392395,89.4815882169,1580.94676847,0.958913546633,1580.94676847,1.0,0.0,0.0,0.0,40.5075003306,1.0,68.6944452922,1.0,0.0,41.1166671117,39.5958334605,1.0,68.5277779897,0.0,1.0,80.1033344269,0.0,819.08001709,0.000277994003492,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523460128098,168493.0,1557.45094119,47.7476570123,843.598169857,0.511679285554,843.598169857,0.523626704632,1.0,1.0,1.0,0.0,1648.68540446,1648.68540446,0.0,1648.68540446,0.0,753.384170532,1648.68540446
2017-01-28T13:00:00.000Z,0.0,0.0118200203304,0.771619322883,0.518607195898,45.3437503179,0.0344703655521,61.8816665014,0.0,30.764166832,1.0,75.1111106873,0.0,0.0,0.0,44.9583330154,31.1441664696,1.0,74.9305534363,0.0,0.0,61.8816665014,75.3590685527,2.0,0.0,106.805250486,61.4615001678,42.5442708333,0.373288482019,669.991658529,0.0,0.385184426634,0.0,1.0,11.778273503,71.7920004527,9.87524986267,2159.16623942,71.4575004578,71.5156911214,61.4675000509,61.421198527,,2092.33285522,52.4404996236,52.2945632935,41.8474998474,41.4753011068,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.334499994914,71.3434995015,100.0,5.92062826951,29.6100006104,1.58099937439,5.85764523347,40.266500473,207.0,54.1833333969,355.708333333,0.385184426634,29.6100006104,0.659429117839,65.9221630096,2.0,1.0,1.0,923.200764974,923.200764974,0.0,0.365517719773,0.0,1.0,11.6525739034,70.6174996694,9.23999977112,1961.3795166,70.6955000559,70.5183944702,61.4555002848,61.1744308472,,1976.24993896,52.2574996948,52.1784159342,41.8155002594,42.2417093913,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,5.69538267454,28.8799997965,0.808000564575,5.95719122887,41.0074996948,207.0,50.7833334605,314.283337911,0.365517719773,28.8799997965,0.61397945949,61.3979454041,2.0,1.0,1.0,859.571243286,859.571243286,669.991658529,0.37318644579,2.0,0.0,4198.9490153,0.0,10.0160710595,2.68489027023,2.66145833333,4198.9490153,0.0530700712776,95.4108339945,95.4108339945,72.5297374725,2.0,52.4872769442,42.2166331898,41.918926239,1.0,1566.49916939,1605.92469784,0.0,0.0,0.0,22.5243622462,1.0,0.0,11.9549996853,38.9431378047,1.0,59.6746555964,1.0,1.0,1.0,0.0,9.25999975204,1.0,55.3749990463,0.0,1.0,0.0118116425503,21.2149996758,55.2787183126,21.2149996758,2.0,0.0,48.025053677,0.0566000007093,49.233744468,0.957401928576,685.886783341,0.0,1.0,2895.333721,0.002895333721,869.854131644,0.472744643135,0.484642643302,0.0,0.472744643135,0.0,848.499170939,869.854131644,0.0,848.499170939,0.0,0.000848499170939,0.472511199613,1.0,0.0,2.0,2.0,2.0,1.0,25.9138162931,52.0716978709,38.9431378047,0.389431378047,1.0,10.5,3172.42386723,97.258798145,1718.35330258,0.957387286437,1718.35330258,1.0,0.0,0.0,0.0,48.0891666412,1.0,72.5972232819,1.0,0.0,43.4583339691,47.3216670354,1.0,72.430557251,0.0,1.0,95.4108339945,0.0,925.239990234,0.000292200533364,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506213786383,168493.0,1718.89073513,52.6970083563,931.042538797,0.518734004489,931.042538797,0.506433086254,1.0,1.0,1.0,0.0,1794.83614095,1794.83614095,0.0,1794.83614095,0.0,848.499170939,1794.83614095
2017-01-28T14:00:00.000Z,0.0,0.0132752120478,0.76944835414,0.524146482181,45.8215003014,0.035169111927,65.9450009664,0.0,32.7549997965,1.0,76.666668574,0.0,0.0,0.0,45.8999996185,33.1208337148,1.0,76.4999993642,0.0,0.0,65.9450009664,76.9215634664,2.0,0.0,107.747250557,61.9257502556,42.5859375,0.382436348548,716.96665446,0.0,0.394911493968,0.0,1.0,11.9438582261,72.4399998983,9.91800181071,2234.16623942,72.1055005391,72.1851882935,61.9294999441,61.8910268148,,2159.99951172,52.3789997101,52.2346827189,41.6285003026,41.2805938721,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.331499735514,71.7484995524,100.0,6.11419125398,30.4799998601,1.56450017293,5.82966697216,40.0640001297,207.0,56.5666662852,382.208328247,0.394911493968,30.4770002365,0.691221240816,69.1221249898,2.0,1.0,1.0,967.709737142,967.709737142,0.0,0.375877909909,0.0,1.0,11.7951944669,71.204000473,9.36149946849,2029.99584961,71.2835000356,71.1049346924,61.9220005671,61.6400578817,,2024.99989827,52.1899998983,52.1165746053,41.6414992015,42.0610860189,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,5.85989940166,29.6420008341,0.800499598185,5.93529506524,40.8409996033,207.0,52.8416662216,334.758331299,0.375877909909,29.6420008341,0.635890724545,63.589073499,2.0,1.0,1.0,890.247014364,890.247014364,716.96665446,0.382302972732,2.0,0.0,4330.8042806,0.0,10.010877696,3.11378767093,3.27604166667,4330.8042806,0.0563734166789,105.788334529,105.788334529,75.0522836049,2.0,52.4091771444,42.0223846436,41.918926239,1.0,1686.66523123,1623.48372141,0.0,0.0,0.0,22.0436588923,1.0,0.0,13.8458330631,39.8858410517,1.0,62.751139005,1.0,1.0,1.0,0.0,11.0416664282,1.0,58.714284579,0.0,1.0,0.0132708790595,24.8874993324,58.6978642146,24.8874993324,2.0,0.0,51.7090528025,0.0566000007093,49.7720614146,0.956372438003,688.893027177,0.0,1.0,3117.43460542,0.00311743460542,879.365031641,0.487315641629,0.469061077875,0.0,0.487315641629,0.0,913.587493896,879.365031641,0.0,913.587493896,0.0,0.000913587493896,0.487081291775,1.0,0.0,2.0,2.0,2.0,1.0,25.8388621012,53.4872538249,39.8858410517,0.398858410517,1.0,10.5,3310.14895265,101.481114217,1792.95252554,0.956376719504,1792.95252554,1.0,0.0,0.0,0.0,53.240000089,1.0,75.1666673024,1.0,0.0,45.0083341599,52.5483341217,1.0,75.0138899485,0.0,1.0,105.788334529,0.0,987.229980469,0.000295395425416,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490456394754,168493.0,1814.86659716,55.6393948036,983.028164423,0.52435590886,983.028164423,0.490662720493,1.0,1.0,1.0,0.0,1874.7345988,1874.7345988,0.0,1874.7345988,0.0,913.587493896,1874.7345988
2017-01-28T15:00:00.000Z,0.0,0.0128233099492,0.770845393387,0.519438452606,45.4967511495,0.0348778355045,63.147500356,0.0,31.4641669591,1.0,75.5555547078,0.0,0.0,0.0,45.2166671753,31.697499752,1.0,75.361111323,0.0,0.0,63.147500356,75.8103866577,2.0,0.0,107.310751279,61.8140001297,42.4791666667,0.377495459119,683.408330282,0.0,0.388428629048,0.0,1.0,11.8677132924,72.141500473,9.91350078583,2179.16623942,71.7980009715,71.8755493164,61.8200000127,61.7792841593,,2146.33284505,52.1900002162,52.040397644,41.7199999491,41.3652242025,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.343499501546,71.5250008901,100.0,6.02385445436,30.0780010223,1.55249977112,5.84385883808,40.167500178,207.0,54.8166662852,363.708335876,0.388428629048,30.0780010223,0.668846115839,66.8846117655,2.0,1.0,1.0,936.384562174,936.384562174,0.0,0.370294096204,0.0,1.0,11.7395966848,70.9564990997,9.21750036875,1979.75215658,71.0255006154,70.8423334757,61.8080002467,61.5226974487,9.91399765015,2008.99995931,52.0339997609,51.9552841187,41.7224998474,42.1568272909,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,5.79152882099,29.303000768,0.787000338236,5.94806786378,40.9354995092,207.0,51.3999996185,319.700002035,0.370294096204,29.303000768,0.616531350272,61.6531349818,2.0,1.0,1.0,863.143890381,863.143890381,683.408330282,0.377430423654,2.0,0.0,4295.79854329,0.0,10.0026949969,2.92894617716,3.09114583333,4295.79854329,0.0567995759305,102.78333346,102.78333346,74.3055375417,2.0,52.22950236,42.1153717041,41.918926239,1.0,1610.95258876,1582.51146632,0.0,0.0,0.0,21.3002246221,1.0,0.0,12.9758329391,40.5197753906,1.0,61.4668931961,1.0,1.0,1.0,0.0,10.2391664982,1.0,57.3749987284,0.0,1.0,0.0128206446662,23.2149993579,57.1853221258,23.2149993579,2.0,0.0,49.3878873723,0.0566000007093,48.5159517473,0.955467167423,691.545385712,0.0,1.0,2977.49621852,0.00297749621852,857.172281614,0.481987167954,0.473477757958,0.0,0.481987167954,0.0,872.577504476,857.172281614,0.0,872.577504476,0.0,0.000872577504476,0.481948000689,1.0,0.0,2.0,2.0,2.0,1.0,24.9747242928,54.6108001073,40.5197753906,0.405197753906,1.0,10.5,3193.46405508,97.9038391196,1729.74978609,0.955464925912,1729.74978609,1.0,0.0,0.0,0.0,51.8574994405,1.0,74.4722232819,1.0,0.0,44.5833339691,50.9258330663,1.0,74.3055553436,0.0,1.0,102.78333346,0.0,917.989990234,0.000287940458935,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.4955469794,168493.0,1736.36983206,53.2328749463,940.510146276,0.519511240561,940.510146276,0.495595558128,1.0,1.0,1.0,0.0,1810.37496948,1810.37496948,0.0,1810.37496948,0.0,872.577504476,1810.37496948
2017-01-28T16:00:00.000Z,0.0,0.0136879025494,0.768220182209,0.529583608948,46.17024978,0.0354031426126,68.9050006866,0.0,34.3041671117,1.0,77.7083326976,0.0,0.0,0.0,46.5166667302,34.5899998347,1.0,77.5277786255,0.0,0.0,68.9050006866,77.9676113129,2.0,0.0,108.227250099,62.0570003192,42.375,0.385748434311,750.666676839,0.0,0.399498617048,0.0,1.0,12.0345068773,72.7685000102,,2266.66621908,72.4444999695,72.5323384603,62.0630000432,62.0269037882,,2250.99951172,52.4809999466,52.3340581258,41.7529993057,41.422492981,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,72.0139993032,100.0,6.18679587046,30.6915006638,1.55549939473,5.8477110068,40.197499911,207.0,58.4916667938,401.716664632,0.399498617048,30.6915006638,0.718234165737,71.8234170278,2.0,1.0,1.0,1005.52783203,1005.52783203,0.0,0.379236680285,0.0,1.0,11.8737566471,71.4979998271,9.51449966431,1953.13052368,71.5655002594,71.3924535116,62.0510005951,61.7657114665,,2100.74989827,52.2964998881,52.2268676758,41.7869997025,42.2136281331,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.91595717271,29.7785005569,0.779499371847,5.9577994744,41.0075003306,207.0,54.3000001907,348.950002035,0.379236680285,29.7785005569,0.657095692952,65.7095692952,2.0,1.0,1.0,919.933970133,919.933970133,750.666676839,0.385667394191,2.0,0.0,4523.91967773,0.0,9.99251890182,2.8401359121,2.94270833333,4523.91967773,0.0606556386679,118.044167837,118.044167837,77.9361801147,2.0,52.5072428385,42.1835149129,41.918926239,1.0,1780.2352725,1653.01372897,0.0,0.0,0.0,21.4763043722,1.0,0.0,14.7183330059,40.5866956711,1.0,64.0810480118,1.0,1.0,1.0,0.0,11.9183330536,1.0,60.2797609965,0.0,1.0,0.013681397623,26.6366662979,60.1423826218,26.6366662979,2.0,0.0,54.5776826379,0.0566000007093,50.6773796079,0.955612287134,691.120038464,0.0,1.0,3290.37851822,0.00329037851822,895.360052524,0.495513726552,0.460102664821,0.0,0.495513726552,0.0,964.269999186,895.360052524,0.0,964.269999186,0.0,0.000964269999186,0.495417180161,1.0,0.0,2.0,2.0,2.0,1.0,26.0666597684,54.4326569239,40.5866956711,0.405866956711,1.0,11.0833333333,3433.24900147,105.255062246,1859.63005171,0.955616391373,1859.63005171,1.0,0.0,0.0,0.0,59.5875005722,1.0,78.0555547078,1.0,0.0,46.7250006994,58.4566663106,1.0,77.8750025431,0.0,1.0,118.044167837,0.0,1005.79998779,0.000300768456897,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.481472135654,168493.0,1902.90679419,58.3384930674,1030.7154123,0.529658327435,1030.7154123,0.481574133243,1.0,1.0,1.0,0.0,1946.00057983,1946.00057983,0.0,1946.00057983,0.0,964.269999186,1946.00057983
2017-01-28T17:00:00.000Z,0.0,0.0128255021837,0.770031179606,0.521589428018,45.6294997533,0.0351470734502,64.7216663361,0.0,32.2024998665,1.0,76.1527792613,0.0,0.0,0.0,45.5500001907,32.5191664696,1.0,75.916668574,0.0,0.0,64.7216663361,76.3904972076,2.0,0.0,107.384249687,61.7547499339,42.375,0.380184708756,699.991673787,0.0,0.393398814478,0.0,1.0,11.8773825963,72.2149995168,9.81899833679,2208.74961344,71.8729998271,71.9753723145,61.7555001577,61.7278620402,,2167.33284505,52.0834999084,51.9480311076,41.526500384,41.1896057129,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,71.8415006002,100.0,6.06108868122,30.3464994431,1.54200045268,5.81750253836,39.9844999313,207.0,55.8333333333,374.966664632,0.393398814478,30.3464994431,0.680698027838,68.06980292,2.0,1.0,1.0,952.977238973,952.977238973,0.0,0.370930842958,0.0,1.0,11.7275101344,70.9370002747,9.26850001017,1839.14480591,71.0224997203,70.8436101278,61.7539997101,61.4723027547,,2030.99995931,51.9050000509,51.8424428304,41.5380004247,42.0266189575,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,5.7962697347,29.4844992956,0.728500048319,5.93124039968,40.8095003764,207.0,51.9083331426,325.325002035,0.370930842958,29.4844992956,0.626360277448,62.6360279719,2.0,1.0,1.0,876.904388428,876.904388428,699.991673787,0.380090200914,2.0,0.0,4346.55690511,0.0,9.98921759923,3.59627735615,3.5703125,4346.55690511,0.0591717286257,109.160833995,109.160833995,75.8575356801,2.0,52.147895813,41.977162679,41.918926239,1.0,1656.96449061,1596.11594964,0.0,0.0,0.0,22.1232608159,1.0,0.0,13.1874996821,39.6322393417,1.0,61.7636976242,1.0,1.0,1.0,0.0,10.4266663392,1.0,57.7559512456,0.0,1.0,0.0128120005714,23.6141657829,57.4816900889,23.6141657829,2.0,0.0,50.7985003487,0.0566000007093,48.9330321103,0.957028693302,686.976141659,0.0,1.0,3062.53923264,0.00306253923264,864.541192527,0.487456904064,0.469556073017,0.0,0.487456904064,0.0,897.499994914,864.541192527,0.0,897.499994914,0.0,0.000897499994914,0.48723715047,1.0,0.0,2.0,2.0,2.0,1.0,28.1053805351,52.5937871933,39.6322393417,0.396322393417,1.0,9.91666666667,3253.08044025,99.731532459,1762.04118744,0.957012977081,1762.04118744,1.0,0.0,0.0,0.0,55.1366669337,1.0,76.041668574,1.0,0.0,45.5083341599,54.0241673787,1.0,75.8472226461,0.0,1.0,109.160833995,0.0,948.469970703,0.000290415816148,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490647550517,168493.0,1773.39078917,54.3678474299,960.562663402,0.521707971827,960.562663402,0.490892301014,1.0,1.0,1.0,0.0,1841.18839518,1841.18839518,0.0,1841.18839518,0.0,897.499994914,1841.18839518
2017-01-28T18:00:00.000Z,0.0,0.0102756381277,0.784754265951,0.509963632879,44.2449994087,0.0338029308332,53.8533328374,0.0,26.8883331617,1.0,71.7500006358,0.0,0.0,0.0,42.9333337148,26.9808332125,1.0,71.5555566152,0.0,0.0,53.8533328374,72.0263328552,2.0,0.0,105.028499603,60.7835001945,42.3385416667,0.361051499303,575.33333842,0.0,0.370618722048,0.0,1.0,11.4700682163,70.6040000916,9.47699928284,2011.66626994,70.2499993642,70.3572540283,60.7730000814,60.7513605754,9.82799911499,1914.99958293,52.1000000636,51.9588572184,41.7259998322,41.3340479533,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.354000727336,77.1500002543,100.0,5.62965595722,28.5239995321,1.5869995753,5.84061499437,40.1405003866,207.0,49.2083330154,306.675000509,0.370618722048,28.5239995321,0.590807208107,59.0807205836,2.0,1.0,1.0,827.130091349,827.130091349,0.0,0.346589747586,0.0,1.0,11.3673332532,69.4565010071,8.76300017039,1684.66409302,69.5570004781,69.3766225179,60.7940003077,60.5270182292,9.83300018311,1821.49991862,51.9169998169,51.8545532227,41.7014996211,42.2180964152,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,5.42210376263,27.855500857,0.785499572754,5.9452294906,40.9160000483,207.0,45.4166663488,268.658332825,0.346589747586,27.855500857,0.553501714071,55.3501714071,2.0,1.0,1.0,774.902399699,774.902399699,575.33333842,0.361083692899,2.0,0.0,3806.88372803,0.0,9.99473587672,3.07660706838,2.75520833333,3806.88372803,0.0478378172827,76.2841663361,76.2841663361,67.4620075226,2.0,52.1997782389,42.1491241455,41.918926239,1.0,1332.67024125,1487.0049273,0.0,0.0,0.0,22.2247444789,1.0,0.0,9.41416637103,38.5482556025,1.0,54.9999996821,1.0,1.0,1.0,0.0,6.95999979973,1.0,50.1726169586,0.0,1.0,0.0102779893111,16.3741660118,50.0264062881,16.3741660118,2.0,0.0,40.8564275811,0.0566000007093,45.5879536018,0.958444599839,682.849960373,0.0,1.0,2463.15169767,0.00246315169767,805.440866263,0.452995163936,0.505455903465,0.0,0.452995163936,0.0,721.845001221,805.440866263,0.0,721.845001221,0.0,0.000721845001221,0.452980741858,1.0,0.0,2.0,2.0,2.0,1.0,30.694141229,50.4889891942,38.5482556025,0.385482556025,1.0,9.91666666667,2819.67516855,86.4443811829,1527.28586748,0.958451067401,1527.28586748,1.0,0.0,0.0,0.0,38.4533335368,1.0,67.5277798971,1.0,0.0,40.391667366,37.8308331172,1.0,67.3194459279,0.0,1.0,76.2841663361,0.0,799.5,0.000270562893425,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527367458451,168493.0,1500.59899949,46.0047147845,812.804137951,0.510076738215,812.804137951,0.527357059784,1.0,1.0,1.0,0.0,1593.49383545,1593.49383545,0.0,1593.49383545,0.0,721.845001221,1593.49383545
2017-01-28T19:00:00.000Z,0.0,0.0101387296602,0.781174452295,0.511821857911,44.4190003077,0.0338251641588,55.5858335495,0.0,27.6658331553,1.0,72.5416679382,0.0,0.0,0.0,43.3750003179,27.9041663806,1.0,72.2916679382,0.0,0.0,55.5858335495,72.7760276794,2.0,0.0,105.125250498,60.7062501907,42.28125,0.363230925556,596.683329264,0.0,0.373568440018,0.0,1.0,11.5002844334,70.7045001984,9.63900025686,2044.16628011,70.343000412,70.4627914429,60.7040001551,60.6777089437,,1882.66623942,52.407500267,52.2582550049,41.5309998194,41.187693278,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.35850016276,75.3139998118,100.0,5.68420112133,28.8150002162,1.56899960836,5.81608331203,39.9620002111,207.0,50.3166666031,318.799997965,0.373568440018,28.8120005925,0.609116675967,60.9116675059,2.0,1.0,1.0,852.763346354,852.763346354,0.0,0.350334178749,0.0,1.0,11.3697504997,69.4685007731,8.85599994659,1725.90893555,69.5645001729,69.3836466471,60.7085002263,60.4370803833,,1791.74993896,52.2289997737,52.1605656942,41.6129995982,42.1242752075,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.095999399821,100.0,5.43769923846,27.9515005747,0.79299958547,5.93205126127,40.8200000127,207.0,46.4000005722,277.883328756,0.350334178749,27.9515005747,0.565874768212,56.5874764125,2.0,1.0,1.0,792.224675496,792.224675496,596.683329264,0.362986713214,2.0,0.0,3769.5442098,0.0,10.0160528024,3.87891089916,3.3203125,3769.5442098,0.0458368882426,75.674999555,75.674999555,67.1740105947,2.0,52.5078659058,42.0459518433,41.918926239,1.0,1374.72819622,1534.37695726,0.0,0.0,0.0,22.8594977061,1.0,0.0,9.54916659991,37.844502449,1.0,55.1997706095,1.0,1.0,1.0,0.0,7.10583321253,1.0,50.3988084793,0.0,1.0,0.0101156895896,16.654999733,50.2117904027,16.654999733,2.0,0.0,42.1458221651,0.0566000007093,47.0402647976,0.959230016203,680.56900152,0.0,1.0,2540.88669915,0.00254088669915,831.100074348,0.453290906532,0.505932099037,0.0,0.453290906532,0.0,744.625823975,831.100074348,0.0,744.625823975,0.0,0.000744625823975,0.453123842676,1.0,0.0,2.0,2.0,2.0,1.0,32.1993802389,49.1236607234,37.844502449,0.37844502449,1.0,10.8181818182,2909.10515348,89.1860869627,1575.72589832,0.959223005569,1575.72589832,1.0,0.0,0.0,0.0,38.3341663678,1.0,67.3333336512,1.0,0.0,40.2916676203,37.3408336639,1.0,67.1527786255,0.0,1.0,75.674999555,0.0,821.690002441,0.000279182309043,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527439496446,168493.0,1552.88944693,47.6078126952,841.127422237,0.512036246205,841.127422237,0.527973962037,1.0,1.0,1.0,0.0,1642.71070353,1642.71070353,0.0,1642.71070353,0.0,744.625823975,1642.71070353
2017-01-28T20:00:00.000Z,0.0,0.00905376912141,0.787478867709,0.508786909665,43.8534995715,0.0331972819618,51.723332723,0.0,25.7066666285,1.0,70.8611119588,0.0,0.0,0.0,42.4083328247,26.0316664378,1.0,70.6805547078,0.0,0.0,51.723332723,71.1555016836,2.0,0.0,104.102249463,60.2487498919,42.3046875,0.355157959003,553.600001017,0.0,0.357196494093,0.0,1.0,11.323821942,69.962000529,9.3674993515,1974.9995931,69.6079991659,69.7246297201,60.2404998144,60.2116851807,,1825.99958293,52.4329999288,52.2843704224,41.620999972,41.3766733805,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.354001363118,77.4259993235,100.0,5.48138233026,27.9869991938,1.46249993642,5.84243961175,40.1585000356,207.0,47.6750005086,293.733329773,0.357196494093,27.9869991938,0.587429151989,58.7429151535,2.0,1.0,1.0,822.400812785,822.400812785,0.0,0.340282080139,0.0,1.0,11.2307559649,68.8789997101,8.73150062561,1676.79006958,68.9885005951,68.8092498779,60.2569999695,59.9937845866,,1729.49993896,52.2590004603,52.1886164347,41.6610002518,42.2225672404,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,5.29079775016,27.3275003433,0.781000773112,5.94036368529,40.8799994787,207.0,44.3083333969,259.86666743,0.340282080139,27.3275003433,0.54539767674,54.5474955241,2.0,1.0,1.0,763.556747437,763.556747437,553.600001017,0.355303834538,2.0,0.0,3608.51743571,0.0,10.0309824149,3.60816812515,3.0859375,3608.51743571,0.0438143817043,68.2991663615,68.2991663615,64.9887793859,2.0,52.5445658366,42.173962911,41.918926239,1.0,1269.63328376,1492.66184948,0.0,0.0,0.0,23.0873867671,1.0,0.0,8.21166650454,37.1531130473,1.0,52.4486290614,1.0,1.0,1.0,0.0,5.90083324909,1.0,47.2916660309,0.0,1.0,0.00905862204021,14.1124997139,47.1986665726,14.1124997139,2.0,0.0,38.9238678157,0.0566000007093,45.7613810742,0.959880410971,678.68448778,0.0,1.0,2346.6415633,0.0023466415633,808.504955843,0.441189351399,0.51869033496,0.0,0.441189351399,0.0,687.700836182,808.504955843,0.0,687.700836182,0.0,0.000687700836182,0.441376162072,1.0,0.0,2.0,2.0,2.0,1.0,34.3398930232,47.8128598531,37.1531130473,0.371531130473,1.0,9.91666666667,2762.29513324,84.6852488899,1496.20579202,0.959879686358,1496.20579202,1.0,0.0,0.0,0.0,34.3950004578,1.0,65.1111116409,1.0,0.0,38.9583339691,33.9041665395,1.0,64.9305566152,0.0,1.0,68.2991663615,0.0,710.979980469,0.000271592179344,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540370155063,168493.0,1464.21922224,44.889399316,793.098917906,0.508806706021,793.098917906,0.540200730472,1.0,1.0,1.0,0.0,1558.74305216,1558.74305216,0.0,1558.74305216,0.0,687.700836182,1558.74305216
2017-01-28T21:00:00.000Z,0.0,0.00835888356155,0.794065213733,0.507787996638,43.3870004018,0.0327993204948,49.0558331807,0.0,24.3966666857,1.0,69.6527779897,0.0,0.0,0.0,41.6666666667,24.6591669718,1.0,69.4444433848,0.0,0.0,49.0558331807,69.9046929677,2.0,0.0,103.27575016,59.8887497584,42.3098958333,0.347886665669,520.408342997,0.0,0.349835292361,0.0,1.0,11.1799926758,69.3590005239,9.16349983215,1927.49964396,69.0304997762,69.1346054077,59.8669999441,59.8415323893,,1764.3329366,52.3010005951,52.1537857056,41.5984999339,41.3785858154,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.328500747681,78.4429988861,100.0,5.33917498589,27.4319998423,1.45649973551,5.8408176899,40.1420001984,207.0,45.5083332062,275.058331807,0.349835292361,27.4319998423,0.561650448754,56.1650447845,2.0,1.0,1.0,786.310628255,786.310628255,0.0,0.333728598137,0.0,1.0,11.1123085022,68.3914998372,8.58000119527,1640.79456584,68.490500768,68.3172683716,59.9104995728,59.6506245931,9.95000076294,1681.24996948,52.1285003026,52.0560124715,41.6295000712,42.206606547,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,5.17904082934,26.8610006968,0.800500233968,5.93326767286,40.8289998372,207.0,42.6833333969,245.350001017,0.333728598137,26.8610006968,0.525122622535,52.5122620265,2.0,1.0,1.0,735.171671549,735.171671549,520.408342997,0.347957488567,2.0,0.0,3508.16737874,0.0,10.0539817015,3.71820213397,3.16927083333,3508.16737874,0.0419051532939,62.6516653697,62.6516653697,63.1712287267,2.0,52.427520752,42.1898854574,41.918926239,1.0,1190.09744438,1462.5264869,0.0,0.0,0.0,23.3358294169,1.0,0.0,7.35916650295,36.5311705271,1.0,50.4509121577,1.0,1.0,1.0,0.0,5.14499986172,1.0,45.1369034449,0.0,1.0,0.00836305794232,12.5041663647,44.9670550028,12.5041663647,2.0,0.0,36.4854924687,0.0566000007093,44.8375041687,0.960482562406,676.942786725,0.0,1.0,2199.63682669,0.00219963682669,792.182042522,0.430920652046,0.529564087671,0.0,0.430920652046,0.0,644.620000203,792.182042522,0.0,644.620000203,0.0,0.000644620000203,0.431010146936,1.0,0.0,2.0,2.0,2.0,1.0,36.6945126851,46.3958193461,36.5311705271,0.365311705271,1.0,9.91666666667,2652.62393128,81.3229966374,1436.80204273,0.960484739717,1436.80204273,1.0,0.0,0.0,0.0,31.7091665268,1.0,63.2777783076,1.0,0.0,37.8666677475,30.9425002734,1.0,63.1111122767,0.0,1.0,62.6516653697,0.0,666.260009766,0.000266109002562,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551350860429,168493.0,1402.42178129,42.9948401126,759.626140881,0.507800862269,759.626140881,0.55124069514,1.0,1.0,1.0,0.0,1495.91345215,1495.91345215,0.0,1495.91345215,0.0,644.620000203,1495.91345215
2017-01-28T22:00:00.000Z,0.0,0.00773575213043,0.799890484691,0.507374046212,43.0202493668,0.0324509275577,46.9200000763,0.0,23.3441665967,1.0,68.6666679382,0.0,0.0,0.0,41.0750001272,23.6016667684,1.0,68.4583346049,0.0,0.0,46.9200000763,68.8892631531,2.0,0.0,102.547499339,59.527249972,42.2317708333,0.342733995834,495.516662598,0.0,0.343913026705,0.0,1.0,11.0555020173,68.849000295,9.02699947357,1881.24962362,68.5294996897,68.6278737386,59.5025002162,59.4802678426,,1711.33292643,52.3040002187,52.1537831624,41.6479997635,41.4103978475,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.319500605265,77.837000529,100.0,5.21265681585,26.8814999262,1.49100017548,5.84325071176,40.156999588,207.0,43.9416666031,261.258335114,0.343913026705,26.8814999262,0.542630964007,54.2630961736,2.0,1.0,1.0,759.683349609,759.683349609,0.0,0.32986204322,0.0,1.0,10.9999041557,67.9355010986,8.48399957021,1611.17327881,68.0359992981,67.8661804199,59.5519997279,59.2966181437,,1626.24994914,52.1134999593,52.0400721232,41.6309995651,42.2040557861,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.100498199463,100.0,5.07069118818,26.404999733,0.836499849955,5.92921296755,40.7944997152,207.0,41.4916667938,234.25833257,0.32986204322,26.404999733,0.507214348203,50.7214345932,2.0,1.0,1.0,710.100087484,710.100087484,495.516662598,0.342712633984,2.0,0.0,3397.31559245,0.0,10.0723675887,3.49143761396,3.02083333333,3397.31559245,0.0390393994459,56.4325005213,56.4325005213,60.948890686,2.0,52.4110743205,42.1943410238,41.918926239,1.0,1126.28047564,1438.8181345,0.0,0.0,0.0,23.6484937668,1.0,0.0,6.64916650454,35.8540064494,1.0,48.7157519658,1.0,1.0,1.0,0.0,4.53499992688,1.0,43.1547609965,0.0,1.0,0.00773288128272,11.1841665109,43.0404898326,11.1841665109,2.0,0.0,34.5290194563,0.0566000007093,44.1106637598,0.9610041557,675.436773295,0.0,1.0,2081.68501085,0.00208168501085,779.340339347,0.421955575965,0.539046310206,0.0,0.421955575965,0.0,610.05333964,779.340339347,0.0,610.05333964,0.0,0.00061005333964,0.421935846408,1.0,0.0,2.0,2.0,2.0,1.0,40.220761617,44.8340142568,35.8540064494,0.358540064494,1.0,11.6666666667,2565.09861015,78.6396832162,1389.39367899,0.961001886171,1389.39367899,1.0,0.0,0.0,0.0,28.552500089,1.0,61.0555569331,1.0,0.0,36.5333340963,27.8800002734,1.0,60.8888902664,0.0,1.0,56.4325005213,0.0,633.179992676,0.000261795230424,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560921178161,168493.0,1354.28086746,41.5189568081,733.550464448,0.507374828746,733.550464448,0.560942182987,1.0,1.0,1.0,0.0,1445.77622477,1445.77622477,0.0,1445.77622477,0.0,610.05333964,1445.77622477
2017-01-28T23:00:00.000Z,0.0,0.00728540161282,0.810079782293,0.507661958357,42.5357503891,0.0321491062625,44.0400002797,0.0,21.9016668002,1.0,67.2222213745,0.0,0.0,0.0,40.2333329519,22.1383333206,1.0,67.0555534363,0.0,0.0,44.0400002797,67.518178304,2.0,0.0,101.763750394,59.2280000051,42.3229166667,0.338835662721,464.158332825,0.0,0.342108761742,0.0,1.0,10.9310113589,68.3299999237,8.8170003891,1825.41634115,68.0240001678,68.1154123942,59.2069997787,59.1755091349,,1641.66629028,52.1134999593,51.9626820882,41.6180000305,41.346766154,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,77.1260000865,100.0,5.09951968988,26.4060001373,1.54649957021,5.83149166902,40.0715004603,207.0,42.2416667938,245.600001017,0.342108761742,26.4060001373,0.512783628191,51.2783632278,2.0,1.0,1.0,717.897079468,717.897079468,0.0,0.32462359759,0.0,1.0,10.874204874,67.3894996643,8.23050022125,1552.30568441,67.4795004527,67.3090337118,59.2490002314,58.9923655192,9.96799850464,1564.99994914,51.9335002899,51.8609288534,41.6115004222,42.2180964152,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,4.95087146759,25.8739999135,0.851500829061,5.92333340645,40.7539997101,207.0,39.8416668574,218.558334351,0.32462359759,25.8680000305,0.480885554722,48.088555336,2.0,1.0,1.0,673.239776611,673.239776611,464.158332825,0.338823823051,2.0,0.0,3263.12656657,0.0,10.0911315282,4.10766845942,3.5078125,3263.12656657,0.0391736952869,53.6658331553,53.6658331553,60.1451479594,2.0,52.2446899414,42.1688715617,41.918926239,1.0,1055.69716814,1375.82409495,0.0,0.0,0.0,23.4658136368,1.0,0.0,5.99916656812,35.741186142,1.0,47.026254336,1.0,1.0,1.0,0.0,3.9808332324,1.0,41.297618866,0.0,1.0,0.00728447390241,9.97999986013,41.1683705648,9.97999986013,2.0,0.0,32.3651069577,0.0566000007093,42.1794197542,0.961440637779,674.178042842,0.0,1.0,1951.22708636,0.00195122708636,745.219420946,0.417429917748,0.544010305347,0.0,0.417429917748,0.0,571.821670532,745.219420946,0.0,571.821670532,0.0,0.000571821670532,0.417410435776,1.0,0.0,2.0,2.0,2.0,1.0,48.4258089066,43.1345510483,35.741186142,0.35741186142,1.0,9.91666666667,2431.52126309,74.5445267119,1317.04109148,0.961440223095,1317.04109148,1.0,0.0,0.0,0.0,27.0674997965,1.0,60.3194491069,1.0,0.0,36.0833333333,26.5983333588,1.0,60.138888677,0.0,1.0,53.6658331553,0.0,600.059997559,0.000250333365506,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.565828527119,168493.0,1283.89108967,39.3609774597,695.423621316,0.507659363059,695.423621316,0.565844491973,1.0,1.0,1.0,0.0,1369.86269124,1369.86269124,0.0,1369.86269124,0.0,571.821670532,1369.86269124
2017-01-29T00:00:00.000Z,0.0,0.00696525014324,0.809329356124,0.507595317658,42.5117500623,0.0321844127623,44.2483336131,0.0,22.0308334033,1.0,67.3194433848,0.0,0.0,0.0,40.2583332062,22.2175000509,1.0,67.1111100515,0.0,0.0,44.2483336131,67.5689671834,2.0,0.0,101.556000074,59.0442500114,42.296875,0.337728578104,464.350001017,0.0,0.340294564632,0.0,1.0,10.9020039241,68.1904996236,8.85900084178,1827.91626994,67.8770008087,67.9723510742,59.0179999669,58.9875717163,,1646.3329366,52.2049996058,52.0448506673,41.6584997177,41.3938573201,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.313498814901,76.9460010529,100.0,5.06503824393,26.218501091,1.54050000509,5.83696568012,40.1179997126,207.0,42.2083330154,245.441666921,0.340294564632,26.218501091,0.515237550281,51.5237557093,2.0,1.0,1.0,721.332570394,721.332570394,0.0,0.322660522264,0.0,1.0,10.843988657,67.2680002848,8.28749847412,1526.80889893,67.3579985301,67.188911438,59.0705000559,58.8156890869,,1567.99996948,52.0219999949,51.9438069661,41.6370000839,42.2493667603,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0899982452393,100.0,4.91599218051,25.7209984461,0.842500368754,5.92799647649,40.7944997152,207.0,39.8333333333,218.908334096,0.322660522264,25.7209984461,0.484606214251,48.4606221517,2.0,1.0,1.0,678.448699951,678.448699951,464.350001017,0.337744813167,2.0,0.0,3263.70998128,0.0,10.1128733158,3.9857207338,3.13541666667,3263.70998128,0.0390407244489,53.6741663615,53.6741663615,60.0656992594,2.0,52.3263041178,42.2140884399,41.918926239,1.0,1055.71869061,1385.1768483,0.0,0.0,0.0,24.2200450897,1.0,0.0,5.78499988715,34.7979548772,1.0,46.4326470693,1.0,1.0,1.0,0.0,3.79166656733,1.0,40.5595226288,0.0,1.0,0.00696554632679,9.57666635513,40.5087175369,9.57666635513,2.0,0.0,32.3657667844,0.0566000007093,42.4661524193,0.961596385243,673.729342488,0.0,1.0,1951.26686598,0.00195126686598,750.285369031,0.415902781174,0.545693572306,0.0,0.415902781174,0.0,571.833328247,750.285369031,0.0,571.833328247,0.0,0.000571833328247,0.415209089716,1.0,0.0,2.0,2.0,2.0,1.0,46.7232926687,42.2541869481,34.7979548772,0.347979548772,1.0,9.91666666667,2440.89553891,74.8319192037,1322.11869728,0.96159635348,1322.11869728,1.0,0.0,0.0,0.0,27.1600000064,1.0,60.2222264608,1.0,0.0,35.9833342234,26.514166832,1.0,59.9722239176,0.0,1.0,53.6741663615,0.0,579.25,0.00025203511374,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567487148148,168493.0,1288.46620296,39.5012393031,697.901745726,0.507594193441,697.901745726,0.567464895123,1.0,1.0,1.0,0.0,1374.92066447,1374.92066447,0.0,1374.92066447,0.0,571.833328247,1374.92066447
2017-01-29T01:00:00.000Z,0.0,0.00636156234549,0.818890286327,0.50855425778,42.1247498194,0.0316765937859,41.5525007248,0.0,20.7316668828,1.0,66.0555559794,0.0,0.0,0.0,39.4833335876,20.836666743,1.0,65.8055566152,0.0,0.0,41.5525007248,66.3277282715,2.0,0.0,100.862999916,58.7382500966,42.3046875,0.333572279597,437.575002035,0.0,0.336038896459,0.0,1.0,10.8004772663,67.7420005798,8.73749955495,1771.66631063,67.4509995778,67.5260314941,58.7135000229,58.6770985921,9.95399856567,1626.66629028,51.8465000788,51.6862157186,41.6225004196,41.3365885417,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.291001001994,76.3850002289,100.0,4.97141849995,25.8284991582,1.56750043233,5.82905876637,40.0549999873,207.0,40.875,232.858333588,0.336038896459,25.8284991582,0.494975760324,49.4975760778,2.0,1.0,1.0,692.966064453,692.966064453,0.0,0.316612154435,0.0,1.0,10.7170806726,66.7415002187,8.06100050608,1481.06463623,66.8240006765,66.652208964,58.7630001704,58.5044148763,9.88925027847,1548.99996948,51.6590000788,51.5791447957,41.6415001551,42.2927729289,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,4.78807048003,25.1825005213,0.842500368754,5.92901019255,40.7989997864,207.0,38.3583329519,204.716665904,0.316612154435,25.1825005213,0.461818796794,46.1818790436,2.0,1.0,1.0,646.546315511,646.546315511,437.575002035,0.333575788864,2.0,0.0,3224.03670247,0.0,10.1307977835,4.47809078296,3.71354166667,3224.03670247,0.0402916978625,52.8341674805,52.8341674805,60.0,2.0,51.9593785604,42.1943435669,41.918926239,1.0,997.514166873,1331.58562496,0.0,0.0,0.0,24.6310523351,1.0,0.0,5.11166656017,34.0824476878,1.0,44.5148394903,1.0,1.0,1.0,0.0,3.23333328962,1.0,38.4404757818,0.0,1.0,0.00635898291015,8.34499994914,38.3961025874,8.34499994914,2.0,0.0,30.581357682,0.0566000007093,40.823175884,0.961716128746,673.384504604,0.0,1.0,1843.68843658,0.00184368843658,721.257515413,0.411886706141,0.549829200649,0.0,0.411886706141,0.0,540.306666056,721.257515413,0.0,540.306666056,0.0,0.000540306666056,0.411911105116,1.0,0.0,2.0,2.0,2.0,1.0,46.8329079946,41.3256314596,34.0824476878,0.340824476878,1.0,10.5,2329.09979183,71.404533566,1261.56418147,0.96171590679,1261.56418147,1.0,0.0,0.0,0.0,26.8516664505,1.0,60.1666717529,1.0,0.0,35.9083347321,25.9825002352,1.0,59.8472245534,0.0,1.0,52.8341674805,0.0,559.190002441,0.000242284106069,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.571716862295,168493.0,1231.59957572,37.7578468525,667.099759353,0.508543647172,667.099759353,0.571699933523,1.0,1.0,1.0,0.0,1311.78466797,1311.78466797,0.0,1311.78466797,0.0,540.306666056,1311.78466797
2017-01-29T02:00:00.000Z,0.0,0.00653222515075,0.81767153155,0.508370236023,42.1660005252,0.0318691663145,42.0375000636,0.0,20.8799999555,1.0,66.1805559794,0.0,0.0,0.0,39.6000000636,21.1574999491,1.0,66.0000012716,0.0,0.0,42.0375000636,66.5030191595,2.0,0.0,100.968750636,58.8027501106,42.34375,0.333358283927,439.733334859,0.0,0.336024995959,0.0,1.0,10.8246502876,67.8320000966,8.73900000254,1785.41630046,67.518500646,67.6207631429,58.7795006434,58.742497762,,1635.99961344,51.9199997584,51.7652028402,41.691500028,41.3983103434,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,76.436000824,100.0,4.98788730303,25.827000618,1.57500012716,5.83676298459,40.1164999008,207.0,41.0166664124,234.258333842,0.336024995959,25.827000618,0.497990584601,49.7990579605,2.0,1.0,1.0,697.186818441,697.186818441,0.0,0.315723303818,0.0,1.0,10.7364192009,66.8074995677,8.07450040181,1500.93710327,66.9004999797,66.7333475749,58.8259995778,58.5688400269,9.89300092061,1559.24995931,51.7445001602,51.6633021037,41.7269996007,42.3578796387,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,4.79646102587,25.1735003789,0.84850025177,5.93995817502,40.878499349,207.0,38.5,205.475001017,0.315723303818,25.1735003789,0.464850413005,46.4850416183,2.0,1.0,1.0,650.790578206,650.790578206,439.733334859,0.333369691644,2.0,0.0,3243.87343343,0.0,10.1529501279,4.16462475061,3.4140625,3243.87343343,0.0402300896875,53.0633331935,53.0633331935,60.0,2.0,52.0416132609,42.2815958659,41.918926239,1.0,1003.31892437,1338.85668042,0.0,0.0,0.0,24.9304151535,1.0,0.0,5.26166649659,33.8490854899,1.0,44.9999993642,1.0,1.0,1.0,0.0,3.35499989986,1.0,38.922618866,0.0,1.0,0.00653232152001,8.61666647593,38.9004767736,8.61666647593,2.0,0.0,30.7593174255,0.0566000007093,41.0460887559,0.961750807478,673.284661017,0.0,1.0,1854.41727095,0.00185441727095,725.195905327,0.4119856788,0.549765149346,0.0,0.4119856788,0.0,543.450831095,725.195905327,0.0,543.450831095,0.0,0.000543450831095,0.411995068192,1.0,0.0,2.0,2.0,2.0,1.0,47.52389431,40.9448871613,33.8490854899,0.338490854899,1.0,9.91666666667,2342.17560478,71.8054061814,1268.64673642,0.961750828146,1268.64673642,1.0,0.0,0.0,0.0,26.8108331362,1.0,60.1666717529,1.0,0.0,35.9000015259,26.2525002162,1.0,59.8333358765,0.0,1.0,53.0633331935,0.0,552.459960938,0.000243607086086,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.5716295045,168493.0,1238.04028972,37.9553034753,670.588392219,0.508367635407,670.588392219,0.571613315023,1.0,1.0,1.0,0.0,1319.1012675,1319.1012675,0.0,1319.1012675,0.0,543.450831095,1319.1012675
2017-01-29T03:00:00.000Z,0.0,0.00615999509744,0.823138362668,0.509113440395,41.9492503802,0.0319340505204,41.0433340073,0.0,20.4716668129,1.0,65.7222226461,0.0,0.0,0.0,39.3000001907,20.5716667175,1.0,65.5000019073,0.0,0.0,41.0433340073,65.9775758223,2.0,0.0,100.60800012,58.6587497393,42.3203125,0.333622640364,428.808331807,0.0,0.334333075778,0.0,1.0,10.7642180125,67.5754998525,8.64150015513,1746.24968465,67.2754999797,67.370900472,58.6339998245,58.5951894124,9.94499969482,1626.66628011,51.7024993896,51.539700826,41.6329997381,41.3372243245,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,76.1465002696,100.0,4.93556479613,25.6425002416,1.58099969228,5.82865321636,40.0520000458,207.0,40.3666664759,228.166666667,0.334333075778,25.6425002416,0.487510931832,48.7510938644,2.0,1.0,1.0,682.515304565,682.515304565,0.0,0.316713758469,0.0,1.0,10.6832385063,66.5824991862,7.98150062561,1490.43844604,66.6650002797,66.4969507853,58.6834996541,58.4227752686,9.79160041809,1545.24995931,51.5105002721,51.4274113973,41.6714998881,42.2934087118,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,4.75544484456,24.9935003916,0.885999997457,5.92779366175,40.7854998906,207.0,37.941666921,200.641666412,0.316713758469,24.9935003916,0.452514968145,45.2514975866,2.0,1.0,1.0,633.520955404,633.520955404,428.808331807,0.333630433528,2.0,0.0,3211.78464762,0.0,10.1653420925,4.63899274667,3.9765625,3211.78464762,0.0414454794888,53.2600002289,53.2600002289,60.0,2.0,51.8144963582,42.2089945475,41.918926239,1.0,980.40296499,1301.83623338,0.0,0.0,0.0,24.9468129476,1.0,0.0,4.87666650613,33.6871868769,1.0,43.7728300095,1.0,1.0,1.0,0.0,3.04083325466,1.0,37.6666660309,0.0,1.0,0.00615640197367,7.91749989986,37.5833222071,7.91749989986,2.0,0.0,30.0567698591,0.0566000007093,39.9111319101,0.961777906927,673.206647492,0.0,1.0,1812.06209373,0.00181206209373,705.143664487,0.413159905425,0.54861781764,0.0,0.413159905425,0.0,531.038330078,705.143664487,0.0,531.038330078,0.0,0.000531038330078,0.413167722523,1.0,0.0,2.0,2.0,2.0,1.0,48.6849800746,40.5176614126,33.6871868769,0.336871868769,1.0,10.5,2282.23919837,69.9679017692,1236.18199457,0.961777723066,1236.18199457,1.0,0.0,0.0,0.0,27.0925000509,1.0,60.1666717529,1.0,0.0,35.9250011444,26.1675000191,1.0,59.8750019073,0.0,1.0,53.2600002289,0.0,550.16998291,0.000236871157319,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.570420591456,168493.0,1208.07078175,37.0365112684,654.355314564,0.50910332563,654.355314564,0.57040640392,1.0,1.0,1.0,0.0,1285.30944824,1285.30944824,0.0,1285.30944824,0.0,531.038330078,1285.30944824
2017-01-29T04:00:00.000Z,0.0,0.00580707188266,0.820037735145,0.50871360716,42.0355000496,0.0316124676227,41.2475001017,0.0,20.5383335749,1.0,65.7500012716,0.0,0.0,0.0,39.3333330154,20.7091665268,1.0,65.5555553436,0.0,0.0,41.2475001017,66.0237871806,2.0,0.0,100.629000028,58.5934999784,42.3203125,0.330387393219,431.066663106,0.0,0.333836115666,0.0,1.0,10.764218092,67.5770003001,8.72249984741,1749.58300781,67.2905000051,67.3556416829,58.5680001577,58.5221761068,9.88425064087,1650.33294678,51.7430003484,51.5766474406,41.7739995321,41.4765777588,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,76.0760002136,100.0,4.91569618384,25.516500473,1.57199923197,5.84852190812,40.2020003001,207.0,40.5333334605,228.841664632,0.333836115666,25.516500473,0.489659035092,48.9659036001,2.0,1.0,1.0,685.522649129,685.522649129,0.0,0.315472025001,0.0,1.0,10.6880731583,66.5990009308,8.05800024668,1485.18909709,66.6770000458,66.5020573934,58.6189997991,58.3609110514,9.71763576161,1578.24994914,51.5584996541,51.4663060506,41.8125003179,42.3961791992,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0779991149902,100.0,4.74365460873,24.8644997279,0.902501106262,5.94441854954,40.9099992116,207.0,38.1583328247,202.225001017,0.315472025001,24.8644997279,0.457811086745,45.7811082204,2.0,1.0,1.0,640.935521444,640.935521444,431.066663106,0.330374296268,2.0,0.0,3291.13122559,0.0,10.2047092915,3.98785523574,3.3046875,3291.13122559,0.0415428654059,54.189166069,54.189166069,60.2451791763,2.0,51.8315760295,42.3172632853,41.918926239,1.0,986.01848999,1330.76655127,0.0,0.0,0.0,25.3524049123,1.0,0.0,4.68749992053,33.2155952454,1.0,43.1849308014,1.0,1.0,1.0,0.0,2.89083323876,1.0,37.0476182302,0.0,1.0,0.00580629022528,7.57666651408,36.9774716695,7.57666651408,2.0,0.0,30.2289281946,0.0566000007093,40.7980650773,0.961802823584,673.134922267,0.0,1.0,1822.44117289,0.00182244117289,720.81386159,0.409341090362,0.552461679618,0.0,0.409341090362,0.0,534.079996745,720.81386159,0.0,534.079996745,0.0,0.000534079996745,0.409330720703,1.0,0.0,2.0,2.0,2.0,1.0,52.428750356,39.4605318705,33.2155952454,0.332155952454,1.0,10.5,2316.78504126,71.0269932719,1254.89385834,0.96180276998,1254.89385834,1.0,0.0,0.0,0.0,27.3658332825,1.0,60.3888918559,1.0,0.0,36.0500008265,26.8233331045,1.0,60.0833352407,0.0,1.0,54.189166069,0.0,563.41998291,0.000242135074319,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.574402254663,168493.0,1225.35533338,37.566413573,663.717545977,0.508700692066,663.717545977,0.574407654983,1.0,1.0,1.0,0.0,1304.7309672,1304.7309672,0.0,1304.7309672,0.0,534.079996745,1304.7309672
