timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-29T05:00:00.000Z,0.0,0.00607342870413,0.811908005683,0.507790324772,42.2949986458,0.0318227154639,43.1858332952,0.0,21.576666673,1.0,66.7777748108,0.0,0.0,0.0,39.941666921,21.6091666222,1.0,66.5694433848,0.0,0.0,43.1858332952,67.0425726573,2.0,0.0,100.926748594,58.6317499479,42.3515625,0.333832888979,453.058331807,0.0,0.334713583409,0.0,1.0,10.8065205415,67.7704989115,8.86349900564,1798.33295695,67.4659989675,67.5406545003,58.6024999619,58.5571034749,9.99000167847,1672.99961344,51.9695002238,51.8008804321,41.6989997228,41.4237645467,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,76.4045003255,100.0,4.96489187082,25.7669992447,1.54799938202,5.84162867069,40.1510003408,207.0,41.6166667938,239.583333333,0.334713583409,25.7669992447,0.511368302845,51.136830012,2.0,1.0,1.0,715.915623983,715.915623983,0.0,0.318890690919,0.0,1.0,10.7424624761,66.8374996185,8.26049931844,1517.81002808,66.9214992523,66.748046875,58.6609999339,58.4017206828,9.91400051117,1593.99993896,51.7820002238,51.6945368449,41.701499939,42.2889404297,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,4.8087892135,25.2199993134,0.869499842326,5.9336732626,40.8320000966,207.0,39.3083333969,213.475002289,0.318890690919,25.2199993134,0.478189293998,47.8189293543,2.0,1.0,1.0,669.465011597,669.465011597,453.058331807,0.333845983153,2.0,0.0,3324.38675944,0.0,10.2417569594,4.09506624937,3.24479166667,3324.38675944,0.0397551034893,53.9466670354,53.9466670354,60.0006367366,2.0,52.0333913167,42.2344665527,41.918926239,1.0,1030.97963127,1378.28289436,0.0,0.0,0.0,25.7647571564,1.0,0.0,5.053333203,32.8377428055,1.0,44.3378985723,1.0,1.0,1.0,0.0,3.18916660547,1.0,38.25,0.0,1.0,0.00607378683103,8.24249966939,38.212504069,8.24249966939,2.0,0.0,31.6073274082,0.0566000007093,42.2548005624,0.961780772932,673.198397393,0.0,1.0,1905.54208416,0.00190554208416,746.55123733,0.411477732377,0.550091100487,0.0,0.411477732377,0.0,558.433339437,746.55123733,0.0,558.433339437,0.0,0.000558433339437,0.411461951832,1.0,0.0,2.0,2.0,2.0,1.0,54.4402826483,38.6535360163,32.8377428055,0.328377428055,1.0,11.0833333333,2407.88850711,73.8200039054,1304.24033534,0.961020443732,1304.24033534,1.0,0.0,0.0,0.0,27.3083333969,1.0,60.1666717529,1.0,0.0,36.0,26.6383331617,1.0,60.0,0.0,1.0,53.9466670354,0.0,566.739990234,0.000250780747938,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.572403120115,168493.0,1272.29087673,39.0053431509,689.140329719,0.507788271467,689.140329719,0.572378407011,1.0,1.0,1.0,0.0,1357.14109294,1357.14109294,0.0,1357.14109294,0.0,558.433339437,1357.14109294
2017-01-29T06:00:00.000Z,0.0,0.00637690039644,0.814581089544,0.508056868981,42.3182501793,0.0319786480429,42.829167366,0.0,21.3850000699,1.0,66.6666641235,0.0,0.0,0.0,39.8916660945,21.4566667875,1.0,66.4861087799,0.0,0.0,42.829167366,66.925664266,2.0,0.0,101.053500175,58.7352499962,42.3828125,0.336731448998,451.041664124,0.0,0.33621718768,0.0,1.0,10.8294848601,67.8440004985,8.84400113424,1791.66633097,67.5545005798,67.6124979655,58.7104994456,58.6631291707,,1670.99961344,51.9109999339,51.7422714233,41.7214994431,41.4383977254,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,76.4404996236,100.0,4.98542332649,25.8315010071,1.55249945323,5.84406153361,40.1705001195,207.0,41.5416666667,238.466665904,0.33621718768,25.8330011368,0.506652577718,50.6652574539,2.0,1.0,1.0,709.313608805,709.313608805,0.0,0.318633835855,0.0,1.0,10.7581745783,66.9109999339,8.23799864451,1515.56033325,66.9979991913,66.824083964,58.7600005468,58.5018692017,9.95360031128,1595.74998983,51.7144997915,51.6269582113,41.6820001602,42.2991536458,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,4.8226767381,25.3159990311,0.838000297546,5.93549784025,40.8439998627,207.0,39.1916675568,212.574999491,0.318633835855,25.3159990311,0.476518954322,47.6518952052,2.0,1.0,1.0,667.126536051,667.126536051,451.041664124,0.336759934235,2.0,0.0,3315.05187988,0.0,10.3007534345,4.05168143908,3.08072916667,3315.05187988,0.0409191163737,54.8049999873,54.8049999873,60.4346195857,2.0,51.9543100993,42.2567621867,41.918926239,1.0,1028.73494625,1349.72836116,0.0,0.0,0.0,25.2489000956,1.0,0.0,5.22249988715,33.46159935,1.0,44.8573052088,1.0,1.0,1.0,0.0,3.31916662057,1.0,38.7976182302,0.0,1.0,0.00637583620012,8.54166658719,38.787012736,8.54166658719,2.0,0.0,31.5385108261,0.0566000007093,41.3793880397,0.961799880468,673.143394116,0.0,1.0,1901.39327108,0.00190139327108,731.084585178,0.415998500128,0.545801399933,0.0,0.415998500128,0.0,557.217498779,731.084585178,0.0,557.217498779,0.0,0.000557217498779,0.416039859255,1.0,0.0,2.0,2.0,2.0,1.0,54.5355917613,39.1535158157,33.46159935,0.3346159935,1.0,11.0833333333,2378.4633074,72.9178988658,1288.30208396,0.961799900062,1288.30208396,1.0,0.0,0.0,0.0,27.7358334859,1.0,60.5416698456,1.0,0.0,36.2416667938,27.0691668193,1.0,60.4027776718,0.0,1.0,54.8049999873,0.0,569.549987793,0.000245585205555,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567479160581,168493.0,1256.37387658,38.517366648,680.518836842,0.508050834828,680.518836842,0.567442726415,1.0,1.0,1.0,0.0,1339.4699707,1339.4699707,0.0,1339.4699707,0.0,557.217498779,1339.4699707
2017-01-29T07:00:00.000Z,0.0,0.00665688278397,0.810598325192,0.507740989913,42.4540007909,0.0319806833546,43.7150004705,0.0,21.7933332125,1.0,67.0555547078,0.0,0.0,0.0,40.1166667938,21.9216666222,1.0,66.8611119588,0.0,0.0,43.7150004705,67.3280760447,2.0,0.0,101.344500542,58.8904997508,42.4375,0.336173187094,459.466659546,0.0,0.334901157947,0.0,1.0,10.8754134973,68.0465005239,8.87550067902,1811.24967448,67.7420005798,67.8114980062,58.8664999008,58.8167724609,9.87600072225,1716.99963379,51.8839998245,51.714881897,41.7544994354,41.4816614787,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,76.7104988098,100.0,5.02303957939,25.9875011444,1.52699947357,5.8523739179,40.2274999619,207.0,42.0166664124,242.708333333,0.334901157947,25.9875011444,0.517674727667,51.7674732208,2.0,1.0,1.0,724.744618734,724.744618734,0.0,0.320851277416,0.0,1.0,10.8113550345,67.1195011139,8.29050032298,1526.43394979,67.2049999237,67.0342915853,58.9144996007,58.6555862427,9.81949949265,1630.99995931,51.6934995651,51.6046473185,41.754000028,42.3061752319,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0854988098145,100.0,4.87099134922,25.4509998957,0.874000231425,5.94036368529,40.8799997965,207.0,39.6416667302,216.758331299,0.320851277416,25.4509998957,0.482491200765,48.2192875544,2.0,1.0,1.0,675.487681071,675.487681071,459.466659546,0.33612364787,2.0,0.0,3397.89900716,0.0,10.2625421683,3.86864670118,2.95052083333,3397.89900716,0.041840620402,57.1875,57.1875,61.2888298035,2.0,51.9245732625,42.2707672119,41.918926239,1.0,1051.36782688,1375.55866271,0.0,0.0,0.0,25.2389119466,1.0,0.0,5.51749992371,33.6275879542,1.0,45.7305924098,1.0,1.0,1.0,0.0,3.58083327611,1.0,39.7857128779,0.0,1.0,0.00665661907826,9.09833327929,39.7281519572,9.09833327929,2.0,0.0,32.232379887,0.0566000007093,42.1712822474,0.96180483031,673.129145959,0.0,1.0,1943.22523869,0.00194322523869,745.075648744,0.416663065579,0.545141742628,0.0,0.416663065579,0.0,569.476669312,745.075648744,0.0,569.476669312,0.0,0.000569476669312,0.416598595679,1.0,0.0,2.0,2.0,2.0,1.0,55.2746136983,39.4301246007,33.6275879542,0.336275879542,1.0,10.5,2426.92648959,74.4036621344,1314.55231806,0.961804808207,1314.55231806,1.0,0.0,0.0,0.0,28.9450001717,1.0,61.4027783076,1.0,0.0,36.7166671753,28.2424999873,1.0,61.19444561,0.0,1.0,57.1875,0.0,599.510009766,0.000250285069691,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.566790411086,168493.0,1281.16794698,39.2774925294,693.948622565,0.507734163687,693.948622565,0.566847212774,1.0,1.0,1.0,0.0,1366.75581868,1366.75581868,0.0,1366.75581868,0.0,569.476669312,1366.75581868
2017-01-29T08:00:00.000Z,0.0,0.00684285929104,0.808956862231,0.507575879945,42.5957489014,0.0322452940759,44.420832634,0.0,22.0775000254,1.0,67.4027767181,0.0,0.0,0.0,40.3333339691,22.3433332443,1.0,67.2222226461,0.0,0.0,44.420832634,67.6729240417,2.0,0.0,101.598749161,59.0030002594,42.3854166667,0.339408739196,467.566670736,0.0,0.337301353279,0.0,1.0,10.9177163442,68.2220001221,8.95349852244,1822.08297729,67.9324989319,67.9876149495,58.9790004094,58.9317042033,9.95400238037,1724.99963379,51.9184999466,51.7422663371,41.7079995473,41.4345830282,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.289501190186,76.9625002543,100.0,5.07243831952,26.2244993846,1.52849896749,5.84527802467,40.1795005798,207.0,42.549999555,247.491668701,0.337301353279,26.2244993846,0.524112232753,52.4112227758,2.0,1.0,1.0,733.757125854,733.757125854,0.0,0.321426774366,0.0,1.0,10.8367367586,67.2469991048,8.30550034841,1545.93149821,67.3325004578,67.1652730306,59.0270001094,58.7697601318,9.86719970703,1640.24995931,51.7189995448,51.6250457764,41.7105000814,42.2927729289,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.085501352946,100.0,4.89758944511,25.6220003764,0.842500368754,5.93914731344,40.8679997126,207.0,39.9583333333,219.849999746,0.321426774366,25.6220003764,0.488555592128,48.8555587133,2.0,1.0,1.0,683.977828979,683.977828979,467.566670736,0.339407751324,2.0,0.0,3411.9013265,0.0,10.2685380777,3.71615093946,2.953125,3411.9013265,0.0419965280548,57.8516664505,57.8516664505,61.4601583481,2.0,51.9359614054,42.245300293,41.918926239,1.0,1069.41134061,1376.74215446,0.0,0.0,0.0,25.1408669154,1.0,0.0,5.69916657607,33.8381334941,1.0,46.2899535497,1.0,1.0,1.0,0.0,3.72749990225,1.0,40.4107131958,0.0,1.0,0.00684243502921,9.42666633924,40.3676160177,9.42666633924,2.0,0.0,32.785550123,0.0566000007093,42.2075652252,0.961799281162,673.145119124,0.0,1.0,1976.57475764,0.00197657475764,745.716690747,0.420480164131,0.54131908377,0.0,0.420480164131,0.0,579.249994914,745.716690747,0.0,579.249994914,0.0,0.000579249994914,0.420493838688,1.0,0.0,2.0,2.0,2.0,1.0,56.7107378642,39.3789240519,33.8381334941,0.338381334941,1.0,9.91666666667,2446.15349507,74.9931153482,1324.96668566,0.961799247901,1324.96668566,1.0,0.0,0.0,0.0,29.2416667938,1.0,61.5833352407,1.0,0.0,36.825000445,28.6100002925,1.0,61.3750006358,0.0,1.0,57.8516664505,0.0,592.200012207,0.000250500407882,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.562819200526,168493.0,1290.91884326,39.5764312881,699.23022601,0.507574350936,699.23022601,0.562818815133,1.0,1.0,1.0,0.0,1377.59172567,1377.59172567,0.0,1377.59172567,0.0,579.249994914,1377.59172567
2017-01-29T09:00:00.000Z,0.0,0.00764672948885,0.799697583474,0.507888834365,43.0547498067,0.0321991248528,46.75,0.0,23.3033334414,1.0,68.5555540721,0.0,0.0,0.0,41.0166667302,23.4558334351,1.0,68.361111323,0.0,0.0,46.75,68.7882111867,2.0,0.0,102.624750137,59.5700003306,42.4895833333,0.340022855213,494.133333842,0.0,0.343050491228,0.0,1.0,11.076048851,68.8999996185,9.04499944051,1878.7495931,68.5984999339,68.6507644653,59.5535004934,59.4980417887,9.90720062256,1798.99962362,51.9439999262,51.7785847982,41.8189999262,41.5637512207,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,77.6840000153,100.0,5.2086720864,26.7795000076,1.48199939728,5.86737676462,40.337000529,207.0,43.9833329519,260.466665904,0.343050491228,26.7795000076,0.542275597709,54.2275597254,2.0,1.0,1.0,759.185836792,759.185836792,0.0,0.328373216608,0.0,1.0,11.0131993294,67.9579995473,8.46600023905,1587.17628988,68.0525004069,67.8649037679,59.5865001678,59.3278757731,9.77000109355,1710.24992879,51.7595005035,51.6683959961,41.7795003255,42.3412831624,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0945008595785,100.0,5.06188758214,26.2730000814,0.817000706991,5.95131174723,40.9624996185,207.0,41.5249999364,233.666666667,0.328373216608,26.2730000814,0.50813994998,50.8139956792,2.0,1.0,1.0,711.395929972,711.395929972,494.133333842,0.340264525537,2.0,0.0,3609.68430583,0.0,10.3080721696,3.50587777297,2.75520833333,3609.68430583,0.0444145651181,64.4849999746,64.4849999746,63.7543106079,2.0,51.9656956991,42.3083496094,41.918926239,1.0,1138.14690811,1441.9624035,0.0,0.0,0.0,24.0272951126,1.0,0.0,6.61416653792,35.5262053808,1.0,48.6815055211,1.0,1.0,1.0,0.0,4.49833325545,1.0,43.1011902491,0.0,1.0,0.00764942062805,11.1124998728,43.0624876022,11.1124998728,2.0,0.0,34.8928154082,0.0566000007093,44.2070593981,0.961665853074,673.529281401,0.0,1.0,2103.61753578,0.00210361753578,781.043442475,0.424212570984,0.537451337861,0.0,0.424212570984,0.0,616.480829875,781.043442475,0.0,616.480829875,0.0,0.000616480829875,0.424559089045,1.0,0.0,2.0,2.0,2.0,1.0,53.8472013474,41.7142372131,35.5262053808,0.355262053808,1.0,11.0833333333,2580.10931161,79.0998748062,1397.52427235,0.961663908845,1397.52427235,1.0,0.0,0.0,0.0,32.5441667239,1.0,63.8333336512,1.0,0.0,38.1916672389,31.9408330917,1.0,63.6527792613,0.0,1.0,64.4849999746,0.0,669.030029297,0.00026236733513,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558876477445,168493.0,1362.82280094,41.7808317081,738.177229409,0.507954254462,738.177229409,0.558549811072,1.0,1.0,1.0,0.0,1453.23564657,1453.23564657,0.0,1453.23564657,0.0,616.480829875,1453.23564657
2017-01-29T10:00:00.000Z,0.0,0.00927997401602,0.788338219683,0.510516143204,44.0064988136,0.0336198161388,52.5666666031,0.0,26.1683332125,1.0,71.2083333333,0.0,0.0,0.0,42.6000000636,26.3474998474,1.0,71.0,0.0,0.0,52.5666666031,71.3953329722,2.0,0.0,104.391749064,60.3852502505,42.46875,0.356880894401,561.02498881,0.0,0.357925583016,0.0,1.0,11.363707304,70.085000356,9.40199915568,1991.66633097,69.7789993286,69.8123753866,60.3770001729,60.3164494832,,1910.3329366,52.2350002925,52.0677871704,41.8594996134,41.5955708822,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.306001027425,76.6414998372,100.0,5.48964011669,27.9194997152,1.47449938456,5.87406718731,40.3850002289,207.0,47.9750006994,295.566663106,0.357925583016,27.9194997152,0.589403490339,58.9403495789,2.0,1.0,1.0,825.164886475,825.164886475,0.0,0.343247373678,0.0,1.0,11.293605725,69.129500707,8.83199914296,1684.28914388,69.225499471,69.0360692342,60.3935003281,60.1283696493,,1814.24993896,52.0504999161,51.9571940104,41.824499766,42.3170267741,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,5.3370227019,27.400999705,0.816998799642,5.95658302307,41.0075009664,207.0,45.1583340963,265.458329519,0.343247373678,27.400999705,0.5520493135,55.2049322128,2.0,1.0,1.0,772.8690389,772.8690389,561.02498881,0.358696809902,2.0,0.0,3784.13004557,0.0,10.3495097955,3.10925684373,2.69791666667,3784.13004557,0.0473176183685,74.053334554,74.053334554,66.5961163839,2.0,52.2358373006,42.3013432821,41.918926239,1.0,1296.46316873,1492.7295222,0.0,0.0,0.0,23.0457897186,1.0,0.0,8.4649998347,37.3312104543,1.0,53.0365282694,1.0,1.0,1.0,0.0,6.12333317598,1.0,47.8869037628,0.0,1.0,0.00931372448435,14.5883329709,47.8741779327,14.5883329709,2.0,0.0,39.7464068193,0.0566000007093,45.7634557554,0.961051050277,675.301779311,0.0,1.0,2396.23078251,0.00239623078251,808.541610987,0.446706765115,0.514331908641,0.0,0.446706765115,0.0,702.23332723,808.541610987,0.0,702.23332723,0.0,0.00070223332723,0.448956315716,1.0,0.128603758174,2.0,2.0,2.0,1.0,49.9471629461,44.5849138896,37.3312104543,0.373312104543,1.0,10.5,2789.19269094,85.5098625747,1510.77493822,0.961038673756,1510.77493822,1.0,0.0,0.0,0.0,37.3583335876,1.0,66.7083346049,1.0,0.0,39.9083340963,36.6950003306,1.0,66.5138912201,0.0,1.0,74.053334554,0.0,803.920043945,0.000271604492503,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535183362216,168493.0,1482.0722976,45.4367311752,802.769091975,0.510659876576,802.769091975,0.532854410057,1.0,1.0,1.0,0.0,1572.02304077,1572.02304077,0.0,1572.02304077,0.0,702.23332723,1572.02304077
2017-01-29T11:00:00.000Z,0.0,0.0119018609431,0.775531245611,0.514803085916,45.0797503789,0.0349551771379,60.1383333206,0.0,29.9083336194,1.0,74.3333339691,0.0,0.0,0.0,44.5,30.1958333651,1.0,74.1666666667,0.0,0.0,60.1383333206,74.575732549,2.0,0.0,106.518749873,61.4389994939,42.4895833333,0.376357977461,647.66666158,0.0,0.382868281902,0.0,1.0,11.731136322,71.5804990133,9.70200109482,2135.83290609,71.2565002441,71.3046035767,61.4389994939,61.375483195,,1967.99955241,52.5875002543,52.42578125,41.6119998296,41.2564163208,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.323998769124,73.4344991048,100.0,5.90613238017,29.6445004145,1.5899998347,5.82500394185,40.0219999949,207.0,53.0416663488,344.691668193,0.382868281902,29.6445004145,0.642995231265,64.2995233536,2.0,1.0,1.0,900.193323771,900.193323771,0.0,0.361725784805,0.0,1.0,11.6042282581,70.431500117,9.08549976349,1793.02556356,70.5244992574,70.3331019084,61.4389994939,61.1584854126,,1864.24995931,52.3999996185,52.304649353,41.6235001882,42.1121470133,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0929991404215,100.0,5.66852756341,28.9009990692,0.77799987793,5.93570069472,40.8455003103,207.0,49.3916667302,302.974998474,0.361725784805,28.9009990692,0.598056509835,59.8056513468,2.0,1.0,1.0,837.27911377,837.27911377,647.66666158,0.376342712646,2.0,0.0,3921.23618571,0.0,10.2514938513,3.31403011084,3.12760416667,3921.23618571,0.0483705653598,83.1875006358,83.1875006358,69.3285560608,2.0,52.5685984294,42.038945516,41.918926239,1.0,1498.14359749,1550.98700097,0.0,0.0,0.0,22.1977907817,1.0,0.0,11.5574997266,39.2412087123,1.0,59.1210041046,1.0,1.0,1.0,0.0,8.92166646322,1.0,54.7202367783,0.0,1.0,0.011915337282,20.481666406,54.6021111806,20.481666406,2.0,0.0,45.9294381325,0.0566000007093,47.5494883301,0.959714094654,679.166534796,0.0,1.0,2768.99328226,0.00276899328226,840.096956435,0.471546232665,0.488178889158,0.0,0.471546232665,0.0,811.474161784,840.096956435,0.0,811.474161784,0.0,0.000811474161784,0.471565554539,1.0,0.0,2.0,2.0,2.0,1.0,43.7259645462,48.136311849,39.2412087123,0.392412087123,1.0,10.5,3049.13059845,93.4789264626,1651.57111822,0.959725121822,1651.57111822,1.0,0.0,0.0,0.0,41.9041671753,1.0,69.4861132304,1.0,0.0,41.5749998093,41.2833331426,1.0,69.2916666667,0.0,1.0,83.1875006358,0.0,876.08996582,0.000282204532711,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508665323078,168493.0,1636.09421963,50.1586686119,886.195547409,0.514966700685,886.195547409,0.508621225858,1.0,1.0,1.0,0.0,1720.87932332,1720.87932332,0.0,1720.87932332,0.0,811.474161784,1720.87932332
2017-01-29T12:00:00.000Z,0.0,0.0127590368061,0.774711567567,0.515489500566,45.2350012461,0.0351699915566,61.0424995422,0.0,30.3325001399,1.0,74.75,0.0,0.0,0.0,44.7166665395,30.6433334351,1.0,74.5416660309,0.0,0.0,61.0424995422,74.9554691315,2.0,0.0,106.918501218,61.683499972,42.5,0.378780014612,657.225001017,0.0,0.383076375392,0.0,1.0,11.7903600534,71.8474992116,9.74200269911,2160.41621908,71.5250015259,71.5856221517,61.6820001602,61.6326243083,,1949.66623942,52.8500003815,52.6882375081,41.6315002441,41.2602284749,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.32249768575,73.3715000153,100.0,5.96555888653,29.8935012817,1.6050008138,5.82480116685,40.0264994303,207.0,53.4833329519,349.20833079,0.383076375392,29.8935012817,0.650983977545,65.0983975728,2.0,1.0,1.0,911.377568563,911.377568563,0.0,0.364014550426,0.0,1.0,11.6646606127,70.6895014445,9.10199960073,1817.02257284,70.7869993846,70.60912323,61.6849997838,61.4021402995,,1841.24995931,52.660999616,52.5666681925,41.6385002136,42.1191660563,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0974979400635,100.0,5.7291627725,29.1484991709,0.79600016276,5.93549784025,40.8425000509,207.0,49.8583332698,308.016665141,0.364014550426,29.1484991709,0.604009010678,60.4009017944,2.0,1.0,1.0,845.61261495,845.61261495,657.225001017,0.37863553459,2.0,0.0,3856.47536214,0.0,10.2352047761,3.31819520394,3.25260416667,3856.47536214,0.0466972581282,81.1349995931,81.1349995931,68.7174364726,2.0,52.8551839193,42.0574162801,41.918926239,1.0,1516.72867561,1555.12688786,0.0,0.0,0.0,21.5678828557,1.0,0.0,12.4066663583,40.1141173045,1.0,60.5593605042,1.0,1.0,1.0,0.0,9.73166648547,1.0,56.2499990463,0.0,1.0,0.0127484772048,22.1383326848,56.1412436167,22.1383326848,2.0,0.0,46.4992114154,0.0566000007093,47.676407191,0.958949685939,681.382338623,0.0,1.0,2803.34376545,0.00280334376545,842.339339109,0.473480537316,0.485467391962,0.0,0.473480537316,0.0,821.540827433,842.339339109,0.0,821.540827433,0.0,0.000821540827433,0.47325454404,1.0,0.0,2.0,2.0,2.0,1.0,42.2656332652,49.6373796463,40.1141173045,0.401141173045,1.0,11.0833333333,3071.85556347,94.1756186065,1663.88016654,0.958947929278,1663.88016654,1.0,0.0,0.0,0.0,40.9074999491,1.0,68.8888905843,1.0,0.0,41.2333339055,40.2274999619,1.0,68.7222245534,0.0,1.0,81.1349995931,0.0,898.83996582,0.000282957791665,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506250002883,168493.0,1651.86289736,50.6420979103,894.736700984,0.515665685492,894.736700984,0.506489804714,1.0,1.0,1.0,0.0,1735.11002604,1735.11002604,0.0,1735.11002604,0.0,821.540827433,1735.11002604
2017-01-29T13:00:00.000Z,0.0,0.0118540225913,0.779148931351,0.511682733172,44.7355000178,0.0340547058182,56.4016660055,0.0,28.0166665713,1.0,72.8472239176,0.0,0.0,0.0,43.5916665395,28.3850000699,1.0,72.6527779897,0.0,0.0,56.4016660055,73.0957253774,2.0,0.0,106.24124972,61.5057497025,42.5078125,0.364542645816,604.033350627,0.0,0.377614715671,0.0,1.0,11.6803728739,71.3989995321,9.56250031789,2072.499705,71.0779997508,71.1342061361,61.5154994329,61.4618301392,,1916.99957275,52.4270000458,52.2760899862,41.7604999542,41.3868586222,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.320999781291,78.7835000356,100.0,5.83428394794,29.3174997965,1.57799975077,5.846088926,40.1825002035,207.0,51.0000003179,321.650001526,0.377614715671,29.3174997965,0.608431294759,60.8431297938,2.0,1.0,1.0,851.803812663,851.803812663,0.0,0.354428761871,0.0,1.0,11.5546736717,70.2290007273,8.83049996694,1745.03157552,70.326499939,70.1395085653,61.495999972,61.2184448242,,1824.49994914,52.2424996694,52.1541900635,41.7614997228,42.2697931925,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,5.60113179684,28.5650002162,0.781000455221,5.95354187489,40.9804992676,207.0,46.9333340327,282.383333842,0.354428761871,28.5650002162,0.569044160389,56.9044164022,2.0,1.0,1.0,796.661824544,796.661824544,604.033350627,0.364707042044,2.0,0.0,3869.3108724,0.0,10.2325417201,3.2184629639,2.85677083333,3869.3108724,0.0460256151584,76.1825008392,76.1825008392,67.3628908793,2.0,52.4673792521,42.1892496745,41.918926239,1.0,1396.16873936,1536.21701016,0.0,0.0,0.0,20.942726771,1.0,0.0,11.1324997743,40.5727726618,1.0,58.344748497,1.0,1.0,1.0,0.0,8.50916659832,1.0,53.9642839432,0.0,1.0,0.011862919253,19.6416662534,53.8563950857,19.6416662534,2.0,0.0,42.8031370588,0.0566000007093,47.0966763431,0.95858028124,682.455551124,0.0,1.0,2580.51488967,0.00258051488967,832.096744751,0.456400999047,0.502182120559,0.0,0.456400999047,0.0,756.239161174,832.096744751,0.0,756.239161174,0.0,0.000756239161174,0.456629025439,1.0,0.0,2.0,2.0,2.0,1.0,41.6545845668,50.2646735509,40.5727726618,0.405727726618,1.0,9.91666666667,2932.38574952,89.8998134019,1588.33590592,0.958583119607,1588.33590592,1.0,0.0,0.0,0.0,38.5008331935,1.0,67.4444452922,1.0,0.0,40.3416674932,37.6816666921,1.0,67.2361125946,0.0,1.0,76.1825008392,0.0,781.380004883,0.000279517109572,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523879578399,168493.0,1565.41998764,47.9919685899,847.914628772,0.511728436647,847.914628772,0.523627702372,1.0,1.0,1.0,0.0,1656.96210734,1656.96210734,0.0,1656.96210734,0.0,756.239161174,1656.96210734
2017-01-29T14:00:00.000Z,0.0,0.0129228863387,0.778599819193,0.513843297795,45.0849992434,0.0350657175475,59.1174999873,0.0,29.4216666222,1.0,73.8611100515,0.0,0.0,0.0,44.2250000636,29.7041665713,1.0,73.7083333333,0.0,0.0,59.1174999873,74.1507905324,2.0,0.0,106.868999163,61.7839999199,42.5,0.376985074377,635.558329264,0.0,0.382260198083,0.0,1.0,11.7879426479,71.831000646,9.59599939982,2113.33292643,71.5054988861,71.5576502482,61.7929999034,61.7392832438,,2014.6662089,52.2484998703,52.0894444784,41.7140000661,41.3703155518,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.325501759847,76.2619991302,100.0,5.94428650538,29.79149882,1.5464998881,5.84365614255,40.167500178,207.0,52.4249998728,338.574999491,0.382260198083,29.79149882,0.632030381702,63.2030388514,2.0,1.0,1.0,884.842534383,884.842534383,0.0,0.363560343574,0.0,1.0,11.6586173375,70.6354993184,8.95200061798,1773.153066,70.7270005544,70.5394795736,61.7749999364,61.4939905802,9.94099903107,1902.7498881,52.057999293,51.9775950114,41.7765000661,42.2174606323,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0915012359619,100.0,5.70750840505,28.9505004883,0.817000071208,5.9511089325,40.9594999949,207.0,48.7083336512,296.983332316,0.363560343574,28.9505004883,0.582586757115,58.2586749395,2.0,1.0,1.0,815.621459961,815.621459961,635.558329264,0.376779963255,2.0,0.0,3988.33068848,0.0,10.2270777225,3.00383528074,2.796875,3988.33068848,0.0511358246667,86.335000356,86.335000356,70.1030972799,2.0,52.2889734904,42.152943929,41.918926239,1.0,1482.03859939,1500.59833705,0.0,0.0,0.0,20.7905750275,1.0,0.0,12.2333331903,41.0024248759,1.0,60.3082173665,0.833333333333,1.0,1.0,0.0,9.55333312352,1.0,56.1011896133,0.0,1.0,0.0128842314798,21.7866663933,55.9204921722,21.7866663933,2.0,0.0,45.43569807,0.0566000007093,46.0046944758,0.958272075673,683.352125619,0.166666666667,0.833333333333,2739.22668872,0.00273922668872,812.803779139,0.47615627221,0.482119231271,0.473515290533,0.476684711997,0.0,802.750839233,812.803779139,133.100835164,669.650004069,0.0,0.000802750839233,0.475838921964,1.0,0.0,2.0,2.0,2.0,0.833333333333,41.850525856,50.757742246,41.0024248759,0.410024248759,1.0,11.6666666667,2982.63693644,91.4403925458,1615.55461837,0.958275503481,1615.55461837,1.0,0.0,0.0,0.0,43.6249993642,1.0,70.1805566152,1.0,0.0,42.0583340327,42.7100000381,1.0,70.0972239176,0.0,1.0,86.335000356,0.0,894.170043945,0.000273036235783,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.503111296824,168493.0,1600.41199996,49.0647385617,866.868161605,0.514187830338,866.868161605,0.503440029435,1.0,1.0,1.0,0.0,1685.89785767,1685.89785767,281.09089152,1404.80696615,0.0,802.750839233,1685.89785767
2017-01-29T15:00:00.000Z,0.0,0.0126062069259,0.775473275873,0.513901181695,45.0812508265,0.0345781570191,59.1633335749,0.0,29.4624999364,1.0,74.0416673024,0.0,0.0,0.0,44.3249994914,29.7166668574,1.0,73.875,0.0,0.0,59.1633335749,74.3116060893,2.0,0.0,106.767000834,61.6857500076,42.4375,0.373111405885,638.416676839,0.0,0.377340936824,0.0,1.0,11.7553091049,71.732000351,9.71850077311,2129.99963379,71.4050006866,71.4756368001,61.6864999135,61.6415074666,,1988.99956258,52.3969999949,52.245513916,41.6045001348,41.3684082031,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.328500111898,73.1450004578,100.0,5.91185573737,29.8005005519,1.43699995677,5.84345336755,40.167500178,207.0,52.4583326976,337.450002035,0.377340936824,29.8005005519,0.638788423084,63.8788420359,2.0,1.0,1.0,894.303792318,894.303792318,0.0,0.363446155058,0.0,1.0,11.6549913088,70.6310005188,9.03900019328,1796.40016683,70.724000295,70.5452270508,61.6850001017,61.4046936035,,1885.49994914,52.2124996185,52.1299641927,41.6714995702,42.1332041423,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.71483035882,29.0525007248,0.795999209086,5.94016095002,40.8770001729,207.0,49.1333332062,300.966667175,0.363446155058,29.0525007248,0.591446642194,59.1446631749,2.0,1.0,1.0,828.025299072,828.025299072,638.416676839,0.373119952255,2.0,0.0,3974.91174316,0.0,10.225490888,3.32992692788,3.13020833333,3974.91174316,0.0498592858291,85.2899990082,85.2899990082,69.8591893514,2.0,52.4534606934,42.1204681396,41.918926239,1.0,1485.16326435,1541.73680045,0.0,0.0,0.0,20.6648782094,1.0,0.0,12.1324996948,41.0216217041,1.0,60.0684919357,1.0,1.0,1.0,0.0,9.43749960264,1.0,55.845237414,0.0,1.0,0.0126011645294,21.569999218,55.6178302765,21.569999218,2.0,0.0,45.531492696,0.0566000007093,47.2658996854,0.958198940877,683.565090585,0.0,1.0,2745.0019537,0.0027450019537,835.086556416,0.470142761579,0.488051660308,0.0,0.470142761579,0.0,804.443323771,835.086556416,0.0,804.443323771,0.0,0.000804443323771,0.470164954662,1.0,0.0,2.0,2.0,2.0,1.0,42.1998163859,50.8697277705,41.0216217041,0.410216217041,1.0,9.91666666667,3026.9000648,92.7973923815,1639.52988019,0.958194421887,1639.52988019,1.0,0.0,0.0,0.0,43.1741669973,1.0,69.9722232819,1.0,0.0,41.891667366,42.3733336131,1.0,69.8194452922,0.0,1.0,85.2899990082,0.0,846.429992676,0.000280521444128,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509345127837,168493.0,1623.4992499,49.7725374802,879.373442694,0.513934352602,879.373442694,0.509327575352,1.0,1.0,1.0,0.0,1711.06180827,1711.06180827,0.0,1711.06180827,0.0,804.443323771,1711.06180827
2017-01-29T16:00:00.000Z,0.0,0.0124234934743,0.783562059886,0.509946147713,44.5899995168,0.0344574019357,55.1891667048,0.0,27.4466665586,1.0,72.375,0.0,0.0,0.0,43.3416665395,27.7716663678,1.0,72.2361100515,0.0,0.0,55.1891667048,72.65918986,2.0,0.0,106.230749448,61.6407499313,42.3619791667,0.37007888495,593.091664632,0.0,0.371026793546,0.0,1.0,11.6586172581,71.3344999949,9.39149951935,2054.99964396,71.0239995321,71.0903345744,61.6325000127,61.5850016276,,1914.66622925,52.1374994914,51.9881566366,41.5564997991,41.3588587443,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.31050046285,80.2789999644,100.0,5.81435283025,29.467499733,1.38899930318,5.84426442782,40.1675004959,207.0,49.9250001907,313.074999491,0.371026793546,29.467499733,0.602772354853,60.2772356669,2.0,1.0,1.0,843.881296794,843.881296794,0.0,0.356754367982,0.0,1.0,11.5752205849,70.3055000305,8.7644999822,1735.28277588,70.4134998322,70.2232055664,61.64899985,61.3696111043,,1817.74993896,51.9634990692,51.8819681803,41.5980002085,42.1153437297,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.107999801636,100.0,5.64175021648,28.8154996236,0.77050113678,5.93347036839,40.8274990718,207.0,46.6083335876,280.016665141,0.356754367982,28.8154996236,0.560624146234,56.0624148051,2.0,1.0,1.0,784.873804728,784.873804728,593.091664632,0.370285620196,2.0,0.0,3805.13350423,0.0,10.2256598473,3.62439159552,3.28645833333,3805.13350423,0.047952907852,76.8524990082,76.8524990082,67.5034198761,2.0,52.2143249512,42.1032689412,41.918926239,1.0,1375.49898622,1462.196714,0.0,0.0,0.0,20.7194925944,1.0,0.0,11.2866665522,40.9130074183,1.0,58.7442903519,1.0,1.0,1.0,0.0,8.62333321571,1.0,54.4523792267,0.0,1.0,0.0124297102778,19.9099995295,54.1758883794,19.9099995295,2.0,0.0,42.1694527115,0.0566000007093,44.8273941336,0.959094922429,680.961147642,0.0,1.0,2542.31133718,0.00254231133718,792.003419996,0.46489407847,0.49419636125,0.0,0.46489407847,0.0,745.043324788,792.003419996,0.0,745.043324788,0.0,0.000745043324788,0.465219346186,1.0,0.0,2.0,2.0,2.0,1.0,48.249844869,49.3643681208,40.9130074183,0.409130074183,1.0,10.5,2837.69570022,86.996846845,1537.04674478,0.959090439719,1537.04674478,1.0,0.0,0.0,0.0,38.7274999619,1.0,67.6666679382,1.0,0.0,40.5000009537,38.1249996821,1.0,67.5000012716,0.0,1.0,76.8524990082,0.0,781.659973145,0.000266048999861,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515276079068,168493.0,1508.92385011,46.2599344526,817.313319309,0.509989298285,817.313319309,0.515036301534,1.0,1.0,1.0,0.0,1602.60876465,1602.60876465,0.0,1602.60876465,0.0,745.043324788,1602.60876465
2017-01-29T17:00:00.000Z,0.0,0.0120920421946,0.784907295982,0.50973461066,44.4550000827,0.0341847105579,54.2875000636,0.0,27.0141665141,1.0,71.9999987284,0.0,0.0,0.0,43.0999997457,27.2733335495,1.0,71.8333326976,0.0,0.0,54.2875000636,72.3027896881,2.0,0.0,105.972750346,61.5177502632,42.3098958333,0.366629965293,582.824991862,0.0,0.367020043956,0.0,1.0,11.6163146496,71.1410001119,9.32550017039,2036.24961344,70.8335005442,70.8932291667,61.5080003738,61.4561157227,,1851.66625977,52.431500117,52.2779973348,41.626999855,41.4180348714,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.307499567668,80.5354995728,100.0,5.7663735946,29.2065006892,1.42199961344,5.84994105498,40.2050002416,207.0,49.1416664124,305.849995931,0.367020043956,29.2065006892,0.595260772705,59.5260779063,2.0,1.0,1.0,833.365081787,833.365081787,0.0,0.356564342264,0.0,1.0,11.5437959035,70.1779994965,8.75099945068,1727.78371175,70.2784996033,70.091583252,61.5275001526,61.2458674113,,1755.49991862,52.2515004476,52.1707661947,41.630999883,42.1504440308,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,5.60910892487,28.6474997203,0.794500350952,5.93468697866,40.8364995321,207.0,46.2333332698,276.975001017,0.356564342264,28.6474997203,0.554780436925,55.4780438741,2.0,1.0,1.0,776.692611694,776.692611694,582.824991862,0.366981505664,2.0,0.0,3683.77994792,0.0,10.2306783994,3.60792201757,3.1171875,3683.77994792,0.0450314135519,71.4908320109,71.4908320109,65.9363117218,2.0,52.4971160889,42.1395772298,41.918926239,1.0,1343.71203998,1472.47399159,0.0,0.0,0.0,20.7791512807,1.0,0.0,10.9024997552,40.7288490931,1.0,57.9623273214,1.0,1.0,1.0,0.0,8.31999965509,1.0,53.4523804983,0.0,1.0,0.0121034216708,19.2224996885,53.3355471293,19.2224996885,2.0,0.0,41.1949422684,0.0566000007093,45.1424704627,0.959562679447,679.604529552,0.0,1.0,2483.56006609,0.00248356006609,797.570139522,0.457843711329,0.50171683894,0.0,0.457843711329,0.0,727.825826009,797.570139522,0.0,727.825826009,0.0,0.000727825826009,0.458340828617,1.0,0.0,2.0,2.0,2.0,1.0,51.5243527095,48.4839439392,40.7288490931,0.407288490931,1.0,11.0833333333,2816.18603156,86.337412731,1525.39596553,0.959560550269,1525.39596553,1.0,0.0,0.0,0.0,36.0549996694,1.0,66.0833346049,1.0,0.0,39.5583343506,35.4358332952,1.0,65.9305566152,0.0,1.0,71.4908320109,0.0,748.859985352,0.000267918966738,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522861052176,168493.0,1496.21984386,45.8704605262,810.432154618,0.509807775694,810.432154618,0.522385245966,1.0,1.0,1.0,0.0,1589.68182373,1589.68182373,0.0,1589.68182373,0.0,727.825826009,1589.68182373
2017-01-29T18:00:00.000Z,0.0,0.0110523024523,0.78482746434,0.510197765386,44.3470001221,0.0338018442101,54.0616668065,0.0,26.9075001081,1.0,71.8055547078,0.0,0.0,0.0,42.9916667938,27.1283332507,1.0,71.6527779897,0.0,0.0,54.0616668065,72.0936851501,2.0,0.0,105.498750051,61.1517499288,42.375,0.36159445142,576.958328247,0.0,0.365587086561,0.0,1.0,11.5341265996,70.8334992727,9.37350050608,2026.66626994,70.5215002696,70.5772450765,61.1479997635,61.0954844157,,1859.99957275,52.4764998754,52.3194071452,41.7529999415,41.5363922119,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.311999003092,79.5785007477,100.0,5.66917483012,28.7685003281,1.42350006104,5.86616039276,40.3294998805,207.0,48.9249998728,303.866666158,0.365587086561,28.7685003281,0.593652903239,59.365290006,2.0,1.0,1.0,831.114064535,831.114064535,0.0,0.349920615973,0.0,1.0,11.4652334849,69.852499644,8.79899946849,1715.03531901,69.9544995626,69.7670084635,61.1555000941,60.8784662882,,1779.49995931,52.2980006536,52.2083791097,41.7749999364,42.2876637777,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,5.51189434528,28.1794996262,0.800499916077,5.95333913962,40.9745000203,207.0,45.8499997457,273.091667175,0.349920615973,28.1794996262,0.557341929844,55.7341931661,2.0,1.0,1.0,780.278701782,780.278701782,576.958328247,0.360548630234,2.0,0.0,3739.20587158,0.0,10.2325370095,3.48259425163,2.9453125,3726.52951882,0.0449033527996,71.5950005849,71.5950005849,65.9751358032,2.0,52.5017727939,42.2666598233,41.918926239,1.0,1329.72555,1505.34679559,0.0,0.0,0.0,20.9960581462,1.0,0.0,10.0783329805,40.1519416173,1.0,56.3070755005,1.0,1.0,1.0,0.0,7.55666653315,1.0,51.744046847,0.0,1.0,0.0109770553724,17.6349994342,51.5637938182,17.6349994342,2.0,0.0,40.7661505109,0.0566000007093,46.1502706631,0.960131919424,677.956531675,0.0,1.0,2457.709075,0.002457709075,815.375796551,0.451398984787,0.511016739719,0.0,0.451398984787,0.0,720.25,815.375796551,0.0,720.25,0.0,0.00072025,0.45001500845,1.0,0.0,2.0,2.0,2.0,1.0,54.467013966,47.2596092224,40.1519416173,0.401519416173,1.0,9.91666666667,2828.35721104,86.7105514848,1531.98852294,0.960136152667,1531.98852294,1.0,0.0,0.0,0.0,36.215833346,1.0,66.0833333333,1.0,0.0,39.5583337148,35.3791666031,1.0,65.9305566152,0.0,1.0,71.5950005849,0.0,760.260009766,0.00027390022531,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532233619471,168493.0,1503.42934565,46.0914863126,814.337203798,0.510365827239,814.337203798,0.531073457973,1.0,1.0,1.0,0.0,1604.15985107,1595.59508168,0.0,1595.59508168,0.0,720.25,1595.59508168
2017-01-29T19:00:00.000Z,0.0,0.0104963488481,0.787298229162,0.509168315572,44.0252509117,0.0334074780121,52.2058334351,0.0,25.9483332634,1.0,71.0277786255,0.0,0.0,0.0,42.4999996821,26.2533334096,1.0,70.8333333333,0.0,0.0,52.2058334351,71.2875665029,2.0,0.0,104.930250486,60.904999574,42.3203125,0.355520810588,556.216669718,0.0,0.362317210814,0.0,1.0,11.4398520788,70.4405002594,9.23850123088,1997.49963379,70.1270008087,70.2021153768,60.8884995778,60.8459650675,,1792.33294678,52.4434992472,52.2830963135,41.6150004069,41.393854777,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,79.7239996592,100.0,5.59558777014,28.5090004603,1.44749991099,5.84426430861,40.1705004374,207.0,47.6083332698,292.883333842,0.362317210814,28.5120004018,0.577385886056,57.7385892868,2.0,1.0,1.0,808.340240479,808.340240479,0.0,0.347848299507,0.0,1.0,11.3757936954,69.4909992218,8.68499978383,1691.41325887,69.606499354,69.4187901815,60.9214995702,60.6475728353,,1713.74995931,52.2694994609,52.1790568034,41.6684996287,42.1657613118,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,5.44252598286,27.9379997253,0.840999603271,5.93326771259,40.8275000254,207.0,44.6583337784,263.333333333,0.347848299507,27.9379997253,0.540639975412,54.0639979045,2.0,1.0,1.0,756.895965576,756.895965576,556.216669718,0.355880825874,2.0,0.0,3628.93747965,0.0,10.2395815055,3.54170878728,3.13541666667,3628.93747965,0.041765318654,65.3175007502,65.3175007502,64.0090939204,2.0,52.4958445231,42.1554946899,41.918926239,1.0,1274.17646938,1502.23381695,0.0,0.0,0.0,21.2490177155,1.0,0.0,9.44666647911,39.6394818624,1.0,55.2054780324,1.0,1.0,1.0,0.0,6.9749998649,1.0,50.1488078435,0.0,1.0,0.0104914216383,16.4216665427,50.0997641881,16.4216665427,2.0,0.0,39.0631508344,0.0566000007093,46.0548343109,0.961236830129,674.766035916,0.0,1.0,2355.03865586,0.00235503865586,813.689641939,0.441135349947,0.5200915701,0.0,0.441135349947,0.0,690.16166687,813.689641939,0.0,690.16166687,0.0,0.00069016166687,0.441548873981,1.0,0.0,2.0,2.0,2.0,1.0,70.6152702967,43.8594945272,39.6394818624,0.396394818624,1.0,11.0833333333,2776.41028632,85.1179851453,1503.85130881,0.961226920047,1503.85130881,1.0,0.0,0.0,0.0,33.0641670227,1.0,64.1111106873,1.0,0.0,38.3750009537,32.2533330917,1.0,63.9583346049,0.0,1.0,65.3175007502,0.0,730.099975586,0.000273333813932,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541070541464,168493.0,1470.97628501,45.0965544224,796.758902072,0.509269833375,796.758902072,0.540648981433,1.0,1.0,1.0,0.0,1564.51226807,1564.51226807,0.0,1564.51226807,0.0,690.16166687,1564.51226807
2017-01-29T20:00:00.000Z,0.0,0.00948954451987,0.798876945392,0.507453331249,43.4162495931,0.0336082425195,48.8925005595,0.0,24.3108332952,1.0,69.5555547078,0.0,0.0,0.0,41.6416670481,24.5266664823,1.0,69.4027779897,0.0,0.0,48.8925005595,69.8178119659,2.0,0.0,103.763249715,60.3470001221,42.34375,0.355766258225,517.491666158,0.0,0.353428786916,0.0,1.0,11.2476769288,69.6574993134,9.00299994151,1932.08294678,69.3334999084,69.4334335327,60.3304999669,60.2878774007,,1675.66628011,52.6189994812,52.4544525146,41.5759992599,41.3448562622,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.323999404907,78.7594998678,100.0,5.41659077009,27.7575006485,1.50749969482,5.83108615875,40.0684995651,207.0,45.2083333333,272.224995931,0.353428786916,27.7575006485,0.550121132987,55.0121135712,2.0,1.0,1.0,770.169586182,770.169586182,0.0,0.340851113251,0.0,1.0,11.1908706029,68.734998703,8.49599933624,1639.29477946,68.8594996134,68.6789016724,60.3635002772,60.0996653239,,1596.24992879,52.4299999873,52.3390680949,41.6115004222,42.1421432495,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.124500910441,100.0,5.2701728344,27.2479991913,0.876999855042,5.92069776853,40.7345005671,207.0,42.5999997457,245.266665141,0.340851113251,27.2479991913,0.51386836824,51.3938681285,2.0,1.0,1.0,719.415715535,719.415715535,517.491666158,0.355704264717,2.0,0.0,3315.05183919,0.0,10.2437401613,3.96350353956,3.33333333333,3313.30155436,0.0375841074022,54.6850004196,54.6850004196,60.4452600479,2.0,52.678044637,42.1440327962,41.918926239,1.0,1172.1015956,1410.21319187,0.0,0.0,0.0,22.3355385462,1.0,0.0,8.05583322048,37.9949614207,1.0,52.2374413808,1.0,1.0,1.0,0.0,5.74749986331,1.0,46.9821414948,0.0,1.0,0.00948306881713,13.803333203,46.8579896291,13.803333203,2.0,0.0,35.9337835242,0.0566000007093,43.2337058066,0.961594755268,673.734028853,0.0,1.0,2166.37540606,0.00216637540606,763.84638277,0.436463475391,0.525130716548,0.0,0.436463475391,0.0,634.872492472,763.84638277,0.0,634.872492472,0.0,0.000634872492472,0.43638694038,1.0,0.0,2.0,2.0,2.0,1.0,68.995016098,42.2820097605,37.9949614207,0.379949614207,1.0,10.5,2582.31478747,79.1674893308,1398.71887524,0.961594191938,1398.71887524,1.0,0.0,0.0,0.0,27.6966668765,1.0,60.5694481532,1.0,0.0,36.2000007629,26.9883333842,1.0,60.3333346049,0.0,1.0,54.6850004196,0.0,693.640014648,0.000256590515965,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546104293214,168493.0,1362.75854659,41.7788618263,738.142425843,0.50745970622,738.142425843,0.546191530928,1.0,1.0,1.0,0.0,1454.58332316,1454.58332316,0.0,1454.58332316,0.0,634.872492472,1454.58332316
2017-01-29T21:00:00.000Z,0.0,0.00835837990749,0.792700538331,0.508049452177,43.5077500343,0.0329801915969,49.7749999364,0.0,24.8558335304,1.0,70.0,0.0,0.0,0.0,41.8833335241,24.9033330282,1.0,69.8055553436,0.0,0.0,49.7749999364,70.2589117686,2.0,0.0,103.40625,59.8984999657,42.328125,0.351459372265,530.550003052,0.0,0.349437923163,0.0,1.0,11.1908703645,69.3830000559,9.19200007121,1946.24962362,69.0725002289,69.1460494995,59.8805001577,59.8408991496,,1735.66624959,52.7824993134,52.614982605,41.796500206,41.5510253906,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.310499827067,77.8789997101,100.0,5.32896749179,27.2760000229,1.49400011698,5.86190287272,40.302500089,207.0,45.8499997457,277.683334351,0.349437923163,27.2760000229,0.567658389864,56.7658383052,2.0,1.0,1.0,794.721745809,794.721745809,0.0,0.337924017841,0.0,1.0,11.1570284367,68.561000824,8.75099976858,1649.04355876,68.6674995422,68.4776433309,59.9164997737,59.6570027669,,1652.99993896,52.6040000916,52.5054626465,41.7374989192,42.2634124756,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.106498718262,100.0,5.21646209558,26.9300006231,0.858999252319,5.94056634108,40.8784996668,207.0,43.5249999364,252.866668701,0.337924017841,26.9300006231,0.534440220424,53.4440215429,2.0,1.0,1.0,748.216308594,748.216308594,530.550003052,0.35151861592,2.0,0.0,3435.23850505,0.0,10.2799770037,3.64709287882,2.84114583333,3435.23850505,0.0393360681817,59.3866672516,59.3866672516,62.0527156194,2.0,52.8140614827,42.2694956462,41.918926239,1.0,1204.33011877,1475.83300164,0.0,0.0,0.0,23.402121226,1.0,0.0,7.42166646322,36.4783789317,1.0,50.6335604986,1.0,1.0,1.0,0.0,5.19583316644,1.0,45.2440465291,0.0,1.0,0.00836293011963,12.6174995899,45.1923758189,12.6174995899,2.0,0.0,36.9218316415,0.0566000007093,45.2454495395,0.961680879543,673.485999946,0.0,1.0,2225.94283624,0.00222594283624,799.389557818,0.432131185097,0.529550373329,0.0,0.432131185097,0.0,652.32917277,799.389557818,0.0,652.32917277,0.0,0.00065232917277,0.432202972472,1.0,0.0,2.0,2.0,2.0,1.0,62.6155649821,41.6502234141,36.4783789317,0.364783789317,1.0,10.5,2680.16312041,82.167281181,1451.71873059,0.961681558426,1451.71873059,1.0,0.0,0.0,0.0,30.0499998728,1.0,62.1527789434,1.0,0.0,37.1833337148,29.336666743,1.0,61.9722232819,0.0,1.0,59.3866672516,0.0,680.119995117,0.00026853014392,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550650440044,168493.0,1415.97945033,43.4104852632,766.969694686,0.508074047479,766.969694686,0.550580840091,1.0,1.0,1.0,0.0,1509.56282552,1509.56282552,0.0,1509.56282552,0.0,652.32917277,1509.56282552
2017-01-29T22:00:00.000Z,0.0,0.00776199837829,0.803523753037,0.507657518528,42.9024999936,0.0326982394333,46.4549999237,0.0,23.1666666667,1.0,68.388888677,0.0,0.0,0.0,40.924999555,23.288333416,1.0,68.2083320618,0.0,0.0,46.4549999237,68.6612040202,2.0,0.0,102.408750216,59.5062502225,42.3385416667,0.345624183638,491.066668193,0.0,0.344349767581,0.0,1.0,11.0349549452,68.7364997864,8.9535001119,1879.58296712,68.4305000305,68.5108896891,59.4769999186,59.4377288818,,1651.66629028,52.4990002314,52.3308766683,41.5894994736,41.334681193,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,77.6104990641,100.0,5.20711266994,26.8410005569,1.54349931081,5.8278422753,40.0460001628,207.0,43.6916672389,258.608336131,0.344349767581,26.8410005569,0.536288488479,53.6288490295,2.0,1.0,1.0,750.80388387,750.80388387,0.0,0.330934183809,0.0,1.0,10.9854005973,67.8589998881,8.42099984487,1597.30001831,67.9565003713,67.7812042236,59.5355005264,59.2742970785,,1570.99995931,52.3175001144,52.2192179362,41.6054999034,42.1555506388,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,5.06855491797,26.3585004807,0.888999303182,5.91684567928,40.7090005875,207.0,41.299999555,232.458332062,0.330934183809,26.3510004679,0.501521904355,50.1521898905,2.0,1.0,1.0,702.130666097,702.130666097,491.066668193,0.345581851106,2.0,0.0,3268.96091715,0.0,10.3167924881,4.41066896915,3.79427083333,3268.96091715,0.0384957059328,54.6783339183,54.6783339183,60.4087349574,2.0,52.5464604696,42.117284139,41.918926239,1.0,1113.69707813,1409.03498697,0.0,0.0,0.0,24.1357126236,1.0,0.0,6.58499983946,35.341287295,1.0,48.5901819865,1.0,1.0,1.0,0.0,4.44333322843,1.0,42.9761902491,0.0,1.0,0.00775800304768,11.0283332666,42.8389587402,11.0283332666,2.0,0.0,34.1432431006,0.0566000007093,43.1975849105,0.961736580349,673.325620159,0.0,1.0,2058.42733166,0.00205842733166,763.208204403,0.424572635523,0.537163749197,0.0,0.424572635523,0.0,603.237503052,763.208204403,0.0,603.237503052,0.0,0.000603237503052,0.424529977143,1.0,0.0,2.0,2.0,2.0,1.0,56.6424417496,41.1208772659,35.341287295,0.35341287295,1.0,11.0833333333,2522.7320651,77.3408280111,1366.44570745,0.96173638472,1366.44570745,1.0,0.0,0.0,0.0,27.6741668383,1.0,60.5694481532,1.0,0.0,36.1666679382,27.004166921,1.0,60.2777798971,0.0,1.0,54.6783339183,0.0,655.510009766,0.000256376139724,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558535330192,168493.0,1331.65477233,40.8252957744,721.294969306,0.507664235991,721.294969306,0.558569448394,1.0,1.0,1.0,0.0,1420.81107585,1420.81107585,0.0,1420.81107585,0.0,603.237503052,1420.81107585
