timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-29T23:00:00.000Z,0.0,0.00783508356972,0.803205711458,0.507466835817,43.0187508265,0.0328809283171,46.720000267,0.0,23.2958337466,1.0,68.5416666667,0.0,0.0,0.0,41.0083328883,23.4241668383,1.0,68.3472207387,0.0,0.0,46.720000267,68.8098392487,2.0,0.0,102.592500687,59.5737498601,42.3854166667,0.347573723724,493.925003052,0.0,0.345767147676,0.0,1.0,11.063962539,68.8505001068,8.99850018819,1881.66631063,68.5430005391,68.6170654297,59.544500351,59.5031229655,,1682.33295695,52.4495000839,52.2831039429,41.767999649,41.508392334,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.307499567668,77.7290013631,100.0,5.20996665955,26.7750008901,1.52849928538,5.85399587949,40.2395003637,207.0,43.7666664124,258.900002797,0.345767147676,26.7750008901,0.534870805286,53.49467055,2.0,1.0,1.0,748.819127401,748.819127401,0.0,0.332223782588,0.0,1.0,11.0216598511,68.0060005188,8.4960009257,1604.42410278,68.099000295,67.9268824259,59.6029993693,59.3463745117,,1610.49995931,52.2650000254,52.1682154338,41.7240006129,42.2589467367,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.08717564742,26.3749996821,0.884501139323,5.93448420366,40.8394994736,207.0,41.5166664124,235.025001526,0.332223782588,26.3749996821,0.505213942755,50.5213944117,2.0,1.0,1.0,707.299519857,707.299519857,493.925003052,0.347589308494,2.0,0.0,3334.88850911,0.0,10.3057368596,3.709088703,3.015625,3334.88850911,0.0388238655637,55.1574999491,55.1574999491,60.5367231369,2.0,52.4977467855,42.2714080811,41.918926239,1.0,1120.52650067,1402.62469022,0.0,0.0,0.0,24.1874430974,1.0,0.0,6.64749979973,35.3570572535,1.0,48.8127845128,1.0,1.0,1.0,0.0,4.48666652044,1.0,43.2619053523,0.0,1.0,0.00783300562123,11.1341663996,43.1588258743,11.1341663996,2.0,0.0,34.3526165814,0.0566000007093,43.0010608068,0.961724215557,673.361220063,0.0,1.0,2071.05003696,0.00207105003696,759.736047136,0.427099743919,0.53462425534,0.0,0.427099743919,0.0,606.936681112,759.736047136,0.0,606.936681112,0.0,0.000606936681112,0.427127112945,1.0,0.0,2.0,2.0,2.0,1.0,55.6332658132,41.2500953674,35.3570572535,0.353570572535,1.0,10.5,2523.15119089,77.3536773882,1366.67272825,0.961723999259,1366.67272825,1.0,0.0,0.0,0.0,28.0408334732,1.0,60.6250019073,1.0,0.0,36.2583341599,27.1166664759,1.0,60.4305569331,0.0,1.0,55.1574999491,0.0,629.16003418,0.000255209776114,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55590195914,168493.0,1331.3693396,40.816545101,721.140363772,0.507464574612,721.140363772,0.555873596887,1.0,1.0,1.0,0.0,1421.06542969,1421.06542969,0.0,1421.06542969,0.0,606.936681112,1421.06542969
2017-01-30T00:00:00.000Z,0.0,0.00759696271601,0.807193134129,0.507587714162,42.7277510961,0.0326570187543,45.4383331935,0.0,22.6316668193,1.0,67.9583339691,0.0,0.0,0.0,40.625,22.8066665332,1.0,67.7083333333,0.0,0.0,45.4383331935,68.1806735992,2.0,0.0,102.138000806,59.4102497101,42.375,0.344393660552,479.208335876,0.0,0.340806456163,0.0,1.0,10.99386096,68.5729999542,8.869500796,1860.41625977,68.2550004323,68.3411280314,59.3854996363,59.3405888875,,1645.99961344,52.4014997482,52.2321345011,41.5834999084,41.3270441691,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.317999521891,77.3990001678,100.0,5.16966017087,26.6715005239,1.55550003052,5.82540941238,40.0279998779,207.0,43.0083332062,252.858333588,0.340806456163,26.6715005239,0.530028973534,53.0028975805,2.0,1.0,1.0,742.040562948,742.040562948,0.0,0.330017959795,0.0,1.0,10.9394718806,67.6654993693,8.33100096385,1579.67724609,67.7660007477,67.5888875326,59.4349997838,59.1760686239,,1551.99997965,52.2139997482,52.1146621704,41.6114997864,42.1727854411,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.100501378377,100.0,5.02282893658,26.1545009613,0.908499399821,5.91664294402,40.7030003866,207.0,40.5916665395,226.350002289,0.330017959795,26.1545009613,0.489757152739,48.9757153193,2.0,1.0,1.0,685.660013835,685.660013835,479.208335876,0.344347590858,2.0,0.0,3240.9561971,0.0,10.2993398507,4.41817480326,3.72395833333,3240.9561971,0.0385564437472,53.5991668701,53.5991668701,60.0494155884,2.0,52.4408086141,42.1376647949,41.918926239,1.0,1087.09947999,1383.56737066,0.0,0.0,0.0,24.4374141693,1.0,0.0,6.3299998045,34.948085467,1.0,47.9280808767,1.0,1.0,1.0,0.0,4.24083318313,1.0,42.3154748281,0.0,1.0,0.0075920467432,10.5708329678,42.194706281,10.5708329678,2.0,0.0,33.3278254461,0.0566000007093,42.4168097502,0.961759086309,673.260827051,0.0,1.0,2009.26744425,0.00200926744425,749.413590435,0.423176289131,0.538582637979,0.0,0.423176289131,0.0,588.830830892,749.413590435,0.0,588.830830892,0.0,0.000588830830892,0.423160140713,1.0,0.0,2.0,2.0,2.0,1.0,55.1879552205,40.8387393951,34.948085467,0.34948085467,1.0,10.5,2470.66685065,75.7446351963,1338.24442133,0.96175892711,1338.24442133,1.0,0.0,0.0,0.0,27.1116668383,1.0,60.2500038147,1.0,0.0,36.0166670481,26.4874998728,1.0,60.0277786255,0.0,1.0,53.5991668701,0.0,627.460021973,0.000251742266742,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.559997544912,168493.0,1303.93039312,39.9753337534,706.277972658,0.507582273014,706.277972658,0.560011218661,1.0,1.0,1.0,0.0,1391.45515951,1391.45515951,0.0,1391.45515951,0.0,588.830830892,1391.45515951
2017-01-30T01:00:00.000Z,0.0,0.00718167186548,0.813229206095,0.507916389706,42.4584999084,0.0322720354289,43.5091667175,0.0,21.6849997838,1.0,66.9583320618,0.0,0.0,0.0,40.0749991735,21.8191666603,1.0,66.791662852,0.0,0.0,43.5091667175,67.2067801158,2.0,0.0,101.618250211,59.1597503026,42.3854166667,0.339077519286,457.191670736,0.0,0.339726464632,0.0,1.0,10.9189249674,68.2384993235,8.797498703,1817.08299764,67.9369996389,68.015586853,59.1395009359,59.0923360189,,1626.66628011,52.2184998194,52.05250295,41.6944999695,41.4116719564,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,76.8994992574,100.0,5.08094553153,26.2424996694,1.57200018565,5.83797943592,40.1224997838,207.0,41.8916664124,242.283335368,0.339726464632,26.2424996694,0.50941183181,50.9411834081,2.0,1.0,1.0,713.176564535,713.176564535,0.0,0.321980980405,0.0,1.0,10.8464059035,67.2724997203,8.18250147502,1545.93147786,67.3625011444,67.192103068,59.1799996694,58.923479716,,1551.49990845,52.0370003382,51.9374338786,41.7090002696,42.3157501221,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0900014241536,100.0,4.91151622931,25.6535008748,0.868000348409,5.93488967419,40.8409999212,207.0,39.3500000636,214.908334096,0.321980980405,25.6535008748,0.47676491147,47.6764907837,2.0,1.0,1.0,667.470876058,667.470876058,457.191670736,0.33910244783,2.0,0.0,3222.86983236,0.0,10.3043705622,4.30267673731,3.84114583333,3222.86983236,0.0394259049798,53.153333346,53.153333346,60.0617275238,2.0,52.2775929769,42.2351074219,41.918926239,1.0,1040.40293438,1353.74512386,0.0,0.0,0.0,24.4600947698,1.0,0.0,5.84499986966,34.6794061661,1.0,46.6666653951,1.0,1.0,1.0,0.0,3.83833324909,1.0,40.8333326976,0.0,1.0,0.00718291520623,9.68333307902,40.7535324097,9.68333307902,2.0,0.0,31.8962229573,0.0566000007093,41.5025322124,0.96177379942,673.218471296,0.0,1.0,1922.95901472,0.00192295901472,733.26027725,0.417949210584,0.543824596368,0.0,0.417949210584,0.0,563.537501017,733.26027725,0.0,563.537501017,0.0,0.000563537501017,0.417995080352,1.0,0.0,2.0,2.0,2.0,1.0,54.9462003708,40.6121520996,34.6794061661,0.346794061661,1.0,10.5,2394.14805824,73.3987551697,1296.79777827,0.961773806953,1296.79777827,1.0,0.0,0.0,0.0,26.840833346,1.0,60.2222264608,1.0,0.0,36.0166670481,26.3124998411,1.0,60.0277786255,0.0,1.0,53.153333346,0.0,572.510009766,0.000246316061869,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.565439183764,168493.0,1264.34963951,38.7618841366,684.83893376,0.507912767519,684.83893376,0.565403740864,1.0,1.0,1.0,0.0,1348.33967082,1348.33967082,0.0,1348.33967082,0.0,563.537501017,1348.33967082
2017-01-30T02:00:00.000Z,0.0,0.00703998184798,0.810522336466,0.507707573414,42.5125007629,0.0322386850217,44.0650008519,0.0,21.9466668765,1.0,67.2499987284,0.0,0.0,0.0,40.2333329519,22.1183333397,1.0,67.0555534363,0.0,0.0,44.0650008519,67.5541140238,2.0,0.0,101.601000786,59.0885000229,42.3671875,0.339678521122,464.324999491,0.0,0.339014139752,0.0,1.0,10.9177162647,68.2189998627,8.84850088755,1826.24961344,67.9130007426,67.9901529948,59.064499855,59.0167821248,,1636.66626994,52.3025004069,52.128306071,41.6720005671,41.4034042358,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.30299949646,76.9445006053,100.0,5.08135883013,26.2439997991,1.55850060781,5.83635743459,40.1134999593,207.0,42.2250000636,245.333333333,0.339014139752,26.2410001755,0.516955584571,51.695558548,2.0,1.0,1.0,723.7378184,723.7378184,0.0,0.324113779766,0.0,1.0,10.8488230705,67.2905006409,8.26349989573,1551.93074544,67.3760000865,67.2048899333,59.1125001907,58.8533198039,,1556.49994914,52.1224997838,52.0190327962,41.7044998805,42.2697957357,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,4.91819095612,25.671500206,0.899499575297,5.93063211441,40.8050003052,207.0,39.7750005722,218.991666158,0.324113779766,25.671500206,0.482590350196,48.2590351105,2.0,1.0,1.0,675.626490275,675.626490275,464.324999491,0.339699243759,2.0,0.0,3228.70422363,0.0,10.3141245047,4.53675880035,3.8125,3228.70422363,0.0390425452066,53.3566668828,53.3566668828,60.0,2.0,52.3737487793,42.2153600057,41.918926239,1.0,1054.7863506,1372.43354977,0.0,0.0,0.0,24.5665705999,1.0,0.0,5.8141665856,34.4979292552,1.0,46.5639263789,1.0,1.0,1.0,0.0,3.8091665705,1.0,40.7678553263,0.0,1.0,0.00704215519847,9.62333313624,40.637767156,9.62333313624,2.0,0.0,32.3371835077,0.0566000007093,42.0754738871,0.961781450201,673.196446783,0.0,1.0,1949.54363782,0.00194954363782,743.382921551,0.417957163987,0.543824286215,0.0,0.417957163987,0.0,571.328323364,743.382921551,0.0,571.328323364,0.0,0.000571328323364,0.417971106867,1.0,0.0,2.0,2.0,2.0,1.0,53.8254384995,40.4868583679,34.4979292552,0.344979292552,1.0,11.0833333333,2427.21990036,74.4126573947,1314.71124492,0.961781450201,1314.71124492,1.0,0.0,0.0,0.0,26.9725000064,1.0,60.1666717529,1.0,0.0,35.9083347321,26.3841667175,1.0,59.8472245534,0.0,1.0,53.3566668828,0.0,589.969970703,0.000249716450458,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.565434367757,168493.0,1281.27652273,39.2808211977,694.007432958,0.507703480823,694.007432958,0.565398175836,1.0,1.0,1.0,0.0,1366.95425415,1366.95425415,0.0,1366.95425415,0.0,571.328323364,1366.95425415
2017-01-30T03:00:00.000Z,0.0,0.00659086584009,0.812436162328,0.507852998714,42.3835010529,0.0322083779369,43.6000000636,0.0,21.7191669146,1.0,67.013888677,0.0,0.0,0.0,40.0666662852,21.9049998919,1.0,66.7777754466,0.0,0.0,43.6000000636,67.2302792867,2.0,0.0,101.184750557,58.8012495041,42.3645833333,0.337779574039,457.275001526,0.0,0.336653955571,0.0,1.0,10.8415712516,67.9235006968,8.85900115967,1816.24964396,67.6310005188,67.6970570882,58.7719993591,58.726620992,,1642.3329366,52.1509993871,51.9824244181,41.6554997762,41.3868586222,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,76.6249993642,100.0,5.00744390488,25.9755007426,1.55699984233,5.83412734667,40.0984999339,207.0,41.8583329519,241.708333333,0.336653955571,25.9755007426,0.51285055978,51.2923250198,2.0,1.0,1.0,717.990783691,717.990783691,0.0,0.320639455194,0.0,1.0,10.7835562229,67.0160001119,8.27700042725,1543.30685425,67.1075000763,66.9410044352,58.830499649,58.5707524618,9.94100189209,1564.74995931,51.9635000229,51.863474528,41.6504993439,42.2270304362,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,4.85981734594,25.4570007324,0.891999562581,5.92373887698,40.7584997813,207.0,39.4666662216,215.566664378,0.320639455194,25.4570007324,0.480217394148,48.0514971415,2.0,1.0,1.0,672.304351807,672.304351807,457.275001526,0.337787052572,2.0,0.0,3259.62601725,0.0,10.3288288911,4.15476620197,3.5,3259.62601725,0.0393489057088,53.2608337402,53.2608337402,60.0,2.0,52.17699941,42.2083536784,41.918926239,1.0,1039.51829688,1364.30730274,0.0,0.0,0.0,25.0939060847,1.0,0.0,5.43749984105,33.6780932744,1.0,45.4566202164,1.0,1.0,1.0,0.0,3.4849999547,1.0,39.5416650772,0.0,1.0,0.00659025714752,8.92249981562,39.4098796844,8.92249981562,2.0,0.0,31.8691021236,0.0566000007093,41.8263429221,0.961789711753,673.172665292,0.0,1.0,1921.3239543,0.0019213239543,738.981314452,0.415919531357,0.545870193615,0.0,0.415919531357,0.0,563.058334351,738.981314452,0.0,563.058334351,0.0,0.000563058334351,0.415907589098,1.0,0.0,2.0,2.0,2.0,1.0,50.2872009277,40.2573429743,33.6780932744,0.336780932744,1.0,11.0833333333,2403.82559962,73.6954450457,1302.0396488,0.961789724972,1302.0396488,1.0,0.0,0.0,0.0,26.9891668955,1.0,60.1666717529,1.0,0.0,35.9083347321,26.2716665268,1.0,59.8472245534,0.0,1.0,53.2608337402,0.0,574.540039062,0.000248237866986,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567556690867,168493.0,1269.27863761,38.9129952274,687.508740985,0.507848469527,687.508740985,0.56754101754,1.0,1.0,1.0,0.0,1353.7674764,1353.7674764,0.0,1353.7674764,0.0,563.058334351,1353.7674764
2017-01-30T04:00:00.000Z,0.0,0.00575349436211,0.816133372109,0.508271670238,42.1262482007,0.0315706336449,41.9833335876,0.0,20.9249998728,1.0,66.2500006358,0.0,0.0,0.0,39.6166671117,21.058333079,1.0,66.0277805328,0.0,0.0,41.9833335876,66.509566625,2.0,0.0,100.6064984,58.4802501996,42.3645833333,0.331505803194,440.875005086,0.0,0.333642828187,0.0,1.0,10.7666351795,67.5769996643,8.82149823507,1784.99964396,67.2754987081,67.3454666138,58.454000473,58.4040883382,9.84600067139,1639.66628011,51.9875001907,51.8155288696,41.6825002035,41.3932189941,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.301500956217,76.1644992828,100.0,4.93068321546,25.5929985046,1.57800006866,5.83595196406,40.1075000763,207.0,41.1333335241,234.850001017,0.333642828187,25.5929985046,0.502863627842,50.2863632838,2.0,1.0,1.0,704.009078979,704.009078979,0.0,0.313596729691,0.0,1.0,10.6832385858,66.5779997508,8.15549945831,1514.43543498,66.6619993846,66.4931106567,58.5064999262,58.2460886637,9.88571493966,1565.74995931,51.7984994253,51.7034632365,41.7284994125,42.3368148804,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,4.74632151922,24.933499972,0.873999595642,5.93691706657,40.8544998169,207.0,38.5416663488,206.025001526,0.313596729691,24.933499972,0.46922185262,46.9221843084,2.0,1.0,1.0,656.910593669,656.910593669,440.875005086,0.331518652481,2.0,0.0,3262.54309082,0.0,10.3272984823,4.30594178041,3.6875,3262.54309082,0.0400137920918,53.1774997711,53.1774997711,60.0049448013,2.0,52.0112482707,42.2274653117,41.918926239,1.0,1003.7558625,1357.73388823,0.0,0.0,0.0,26.2183173498,1.0,0.0,4.73333323002,32.2356831233,1.0,43.2819623947,1.0,1.0,1.0,0.0,2.91833325227,1.0,37.071428299,0.0,1.0,0.00575150533458,7.65166652203,37.0489705404,7.65166652203,2.0,0.0,30.7727128856,0.0566000007093,41.6248180246,0.96179603919,673.154451135,0.0,1.0,1855.22485625,0.00185522485625,735.42080394,0.40881329015,0.552982730895,0.0,0.40881329015,0.0,543.6875,735.42080394,0.0,543.6875,0.0,0.0005436875,0.408904348811,1.0,0.0,2.0,2.0,2.0,1.0,47.3208653132,38.9735285441,32.2356831233,0.322356831233,1.0,9.91666666667,2361.48975073,72.3975309103,1279.10830394,0.961796021045,1279.10830394,1.0,0.0,0.0,0.0,26.8766667048,1.0,60.1666717529,1.0,0.0,35.9333343506,26.3008333842,1.0,59.8888905843,0.0,1.0,53.1774997711,0.0,575.520019531,0.000247041823842,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.574948033466,168493.0,1247.92275964,38.2582759618,675.941262939,0.50825846033,675.941262939,0.574905112772,1.0,1.0,1.0,0.0,1329.91640218,1329.91640218,0.0,1329.91640218,0.0,543.6875,1329.91640218
2017-01-30T05:00:00.000Z,0.0,0.00561246006099,0.811633669948,0.507819776042,42.2950007121,0.0317606342336,43.179166158,0.0,21.5325001081,1.0,66.7916653951,0.0,0.0,0.0,39.9583336512,21.6683330536,1.0,66.5972232819,0.0,0.0,43.179166158,67.0435911814,2.0,0.0,100.724250476,58.4292497635,42.296875,0.333738195359,453.758328756,0.0,0.332056515733,0.0,1.0,10.7763044834,67.6340001424,8.93699995677,1807.08298747,67.3400001526,67.3861592611,58.4030001958,58.3463083903,,1658.66626994,52.2184998194,52.0467656453,41.7484998703,41.4606679281,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,76.232000351,100.0,4.93143188953,25.5915002823,1.57349967957,5.84487259388,40.1750001907,207.0,41.7249994278,240.208332062,0.332056515733,25.5915002823,0.51669308617,51.676791509,2.0,1.0,1.0,723.370320638,723.370320638,0.0,0.315762606925,0.0,1.0,10.7122461001,66.6935005188,8.3130013148,1538.80738322,66.768500646,66.5915120443,58.4554993312,58.1982549032,9.98600006104,1576.49996948,52.0415004094,51.9367904663,41.7450002035,42.3451156616,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,4.77370711168,25.0235004425,0.878500302633,5.93853898843,40.8664999008,207.0,39.358332634,213.55000178,0.315762606925,25.0235004425,0.483036517189,48.3179820379,2.0,1.0,1.0,676.251124064,676.251124064,453.758328756,0.333736691061,2.0,0.0,3275.96207682,0.0,10.3390865326,4.28371010224,3.625,3275.96207682,0.0398226676954,54.1333332062,54.1333332062,60.1826937993,2.0,52.2301381429,42.2682189941,41.918926239,1.0,1031.47499559,1382.75624874,0.0,0.0,0.0,26.7103220622,1.0,0.0,4.72166657448,31.6926781336,1.0,43.2420085271,1.0,1.0,1.0,0.0,2.90916663408,1.0,37.059521993,0.0,1.0,0.00560906486059,7.63083318869,37.0429964066,7.63083318869,2.0,0.0,31.6225140732,0.0566000007093,42.3919427253,0.961792549464,673.164496537,0.0,1.0,1906.4576576,0.0019064576576,748.974243712,0.410923767766,0.550868814138,0.0,0.410923767766,0.0,558.70165507,748.974243712,0.0,558.70165507,0.0,0.00055870165507,0.410944757362,1.0,0.0,2.0,2.0,2.0,1.0,43.502843221,38.8761459986,31.6926781336,0.316926781336,1.0,10.5,2414.23124433,74.0144567986,1307.67589878,0.961792581903,1307.67589878,1.0,0.0,0.0,0.0,27.403333346,1.0,60.3194478353,1.0,0.0,36.0416676203,26.7300000191,1.0,60.0694462458,0.0,1.0,54.1333332062,0.0,576.729980469,0.000251594681828,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.572752196786,168493.0,1274.67807489,39.0785288391,690.433363063,0.507812132587,690.433363063,0.572746689308,1.0,1.0,1.0,0.0,1359.62360636,1359.62360636,0.0,1359.62360636,0.0,558.70165507,1359.62360636
2017-01-30T06:00:00.000Z,0.0,0.0058725408709,0.802926458359,0.507532383416,42.6220003764,0.0318901868536,45.3999999364,0.0,22.5925000509,1.0,67.8888874054,0.0,0.0,0.0,40.6333328883,22.8075002035,1.0,67.7222213745,0.0,0.0,45.3999999364,68.1531581879,2.0,0.0,101.123250008,58.5012496312,42.3958333333,0.336347075132,478.95833079,0.0,0.3311673403,0.0,1.0,10.8367367586,67.8904997508,9.11400032043,1863.33300781,67.5859998067,67.6385650635,58.4719994863,58.4148788452,,1737.3329366,52.3114995956,52.1353123983,41.7829996745,41.5217564901,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,75.3934993744,100.0,4.9811189572,25.8030001322,1.53299967448,5.85561780135,40.2514998118,207.0,43.0833333333,252.458329519,0.3311673403,25.8030001322,0.544609516689,54.4609514872,2.0,1.0,1.0,762.453323364,762.453323364,0.0,0.318618526959,0.0,1.0,10.7787217299,66.9889996847,8.54400062561,1578.92732747,67.0745004018,66.9071426392,58.5304997762,58.2709681193,,1644.24994914,52.1254997253,52.0196736654,41.7509994507,42.3266042074,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,4.8363306125,25.3235009511,0.855999946594,5.94239111741,40.8949995041,207.0,40.7333332698,226.499997457,0.318618526959,25.3235009511,0.507733441307,50.7733449936,2.0,1.0,1.0,710.82681783,710.82681783,478.95833079,0.336390449933,2.0,0.0,3415.98533122,0.0,10.3488359451,3.65110685428,2.85677083333,3415.98533122,0.0393924257035,56.1083345413,56.1083345413,60.7907584508,2.0,52.2940368652,42.2892379761,41.918926239,1.0,1087.0963906,1441.2981352,0.0,0.0,0.0,26.9773201942,1.0,0.0,5.12166655064,31.494679292,1.0,44.4463459651,1.0,1.0,1.0,0.0,3.2408332626,1.0,38.3452367783,0.0,1.0,0.00587337218609,8.36249987284,38.323797226,8.36249987284,2.0,0.0,33.3277307328,0.0566000007093,44.186694548,0.961737969757,673.321632237,0.0,1.0,2009.26173418,0.00200926173418,780.683639475,0.413503539138,0.548232783231,0.0,0.413503539138,0.0,588.829157511,780.683639475,0.0,588.829157511,0.0,0.000588829157511,0.413496377567,1.0,0.0,2.0,2.0,2.0,1.0,47.2886390686,38.1596008937,31.494679292,0.31494679292,1.0,10.5,2528.3945258,77.5144252808,1369.51279699,0.961736322369,1369.51279699,1.0,0.0,0.0,0.0,28.5441670418,1.0,60.8750025431,1.0,0.0,36.4000008901,27.5641668638,1.0,60.6666682561,0.0,1.0,56.1083345413,0.0,619.210021973,0.000262246470465,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.570044793442,168493.0,1334.30358214,40.9065018391,722.729705414,0.507534803969,722.729705414,0.570000947877,1.0,1.0,1.0,0.0,1424.00028483,1424.00028483,0.0,1424.00028483,0.0,588.829157511,1424.00028483
2017-01-30T07:00:00.000Z,0.0,0.00600658796735,0.797555813244,0.507457904608,42.8229994774,0.0321402582584,47.0808334351,0.0,23.4216666222,1.0,68.6805553436,0.0,0.0,0.0,41.1083342234,23.6783336004,1.0,68.5138912201,0.0,0.0,47.0808334351,68.9644412994,2.0,0.0,101.363999685,58.5410002073,42.3958333333,0.339421438566,497.224995931,0.0,0.338416527303,0.0,1.0,10.8778309027,68.0720005035,9.23999881744,1892.91631063,67.7569993337,67.8146769206,58.5170005163,58.461227417,,1723.99961344,52.4374996821,52.2607930501,41.6314996084,41.3798573812,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.31500116984,74.2024993896,100.0,5.04228448868,26.1254997253,1.52400016785,5.83554641406,40.1074994405,207.0,44.2249997457,262.649997711,0.338416527303,26.1254997253,0.554406131563,55.4406131109,2.0,1.0,1.0,776.168584188,776.168584188,0.0,0.320922987325,0.0,1.0,10.8101464907,67.1224994659,8.64900080363,1605.54900106,67.2140007019,67.0489883423,58.5649998983,58.3079630534,,1654.24996948,52.2514994939,52.145266215,41.6475000381,42.2078831991,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,4.88093364239,25.5665006638,0.85000038147,5.92921284835,40.7974996567,207.0,41.5833330154,234.575000763,0.320922987325,25.5665006638,0.522073832921,52.2073831558,2.0,1.0,1.0,730.903366089,730.903366089,497.224995931,0.339425612121,2.0,0.0,3420.65281169,0.0,10.3578204314,3.84784360727,2.9921875,3420.65281169,0.0408220903235,59.7850004832,59.7850004832,62.1560885111,2.0,52.4338531494,42.1554972331,41.918926239,1.0,1131.51750748,1469.34518346,0.0,0.0,0.0,27.2259338697,1.0,0.0,5.3616664807,31.2910666466,1.0,45.1598167419,1.0,1.0,1.0,0.0,3.43749990066,1.0,39.1964279811,0.0,1.0,0.00600695375989,8.79916628202,39.1154874166,8.79916628202,2.0,0.0,34.6895741123,0.0566000007093,45.046548817,0.961667564158,673.524341785,0.0,1.0,2091.36452756,0.00209136452756,795.875410822,0.41837800845,0.543289615508,0.0,0.41837800845,0.0,612.889994303,795.875410822,0.0,612.889994303,0.0,0.000612889994303,0.418394913276,1.0,0.0,2.0,2.0,2.0,1.0,49.6657025019,37.3477538427,31.2910666466,0.312910666466,1.0,11.0833333333,2600.86269094,79.7361229293,1408.76540513,0.961667623958,1408.76540513,1.0,0.0,0.0,0.0,30.2058331172,1.0,62.2499993642,1.0,0.0,37.2500009537,29.5791668892,1.0,62.083334287,0.0,1.0,59.7850004832,0.0,630.66998291,0.000267349675162,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.564945311637,168493.0,1372.44218499,42.0757386219,743.387598844,0.507459782345,743.387598844,0.564927729023,1.0,1.0,1.0,0.0,1464.91924032,1464.91924032,0.0,1464.91924032,0.0,612.889994303,1464.91924032
2017-01-30T08:00:00.000Z,0.0,0.00601990338737,0.803284012023,0.507476186184,42.5612500509,0.0318952078678,45.3133338292,0.0,22.5224998792,1.0,67.9166660309,0.0,0.0,0.0,40.6166664759,22.8049999873,1.0,67.6944440206,0.0,0.0,45.3133338292,68.1623452504,2.0,0.0,101.115000089,58.5537500381,42.3854166667,0.336955029859,478.666656494,0.0,0.335777894446,0.0,1.0,10.8379453818,67.9039999644,9.05849997203,1860.83298747,67.5859998067,67.6620890299,58.5274998347,58.4701156616,,1689.66626994,52.3354997635,52.1569697062,41.6269995372,41.3645858765,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.318000157674,75.5899995168,100.0,5.00564281146,25.9590002696,1.54650052389,5.83230257034,40.0804990133,207.0,43.0666666031,253.124997457,0.335777894446,25.9590002696,0.538423283895,53.8423277537,2.0,1.0,1.0,753.792597453,753.792597453,0.0,0.32007748726,0.0,1.0,10.7763043245,66.972501119,8.47800032298,1575.92775472,67.0580005646,66.8860575358,58.5800002416,58.3200759888,9.78800201416,1610.24995931,52.1435003281,52.0381596883,41.6399997075,42.2289505005,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,4.84871335824,25.418000857,0.855999628703,5.92759096622,40.7840000788,207.0,40.5833336512,225.541666667,0.32007748726,25.418000857,0.503279030209,50.3279034297,2.0,1.0,1.0,704.590642293,704.590642293,478.666656494,0.336876652528,2.0,0.0,3352.39145915,0.0,10.3690555096,4.03092050552,3.17447916667,3352.39145915,0.0398443841746,56.6300001144,56.6300001144,60.9881966909,2.0,52.3351516724,42.1624984741,41.918926239,1.0,1087.72566001,1434.61767723,0.0,0.0,0.0,26.8308711052,1.0,0.0,5.22416659196,31.6966287295,1.0,44.7431497574,1.0,1.0,1.0,0.0,3.32749992609,1.0,38.7499990463,0.0,1.0,0.0060168738419,8.55166645845,38.6673231125,8.55166645845,2.0,0.0,33.3470226021,0.0566000007093,43.9818879584,0.961755151303,673.272158281,0.0,1.0,2010.42480211,0.00201042480211,777.065148538,0.414743315302,0.547011175263,0.0,0.414743315302,0.0,589.170003255,777.065148538,0.0,589.170003255,0.0,0.000589170003255,0.414659169813,1.0,0.0,2.0,2.0,2.0,1.0,46.9996391932,38.280960083,31.6966287295,0.316966287295,1.0,10.5,2522.34333724,77.3289105605,1366.23515179,0.961754490565,1366.23515179,1.0,0.0,0.0,0.0,28.6999998093,1.0,61.1805582047,1.0,0.0,36.5500011444,27.9300003052,1.0,60.916668574,0.0,1.0,56.6300001144,0.0,635.280029297,0.000261030950594,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.568763837995,168493.0,1330.92525605,40.8029305799,720.899824533,0.507473872694,720.899824533,0.568872316348,1.0,1.0,1.0,0.0,1420.56539917,1420.56539917,0.0,1420.56539917,0.0,589.170003255,1420.56539917
2017-01-30T09:00:00.000Z,0.0,0.006796619977,0.791259727696,0.508342392802,43.2550017039,0.0323587156825,49.3116661708,0.0,24.5016667048,1.0,69.7222226461,0.0,0.0,0.0,41.7250006994,24.8000000318,1.0,69.541668574,0.0,0.0,49.3116661708,70.0276171366,2.0,0.0,102.355501493,59.1004997889,42.4479166667,0.343587159952,523.683334351,0.0,0.345426921712,0.0,1.0,11.0422070026,68.7454999288,9.32400163015,1940.41629028,68.4035015106,68.4759140015,59.0794998805,59.0180460612,,1828.66624959,52.3325001399,52.159517924,41.8460003535,41.5217564901,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.341998418172,71.9614995321,100.0,5.18192613125,26.5575011571,1.56000073751,5.86028087139,40.285999616,207.0,45.758333842,276.116668701,0.345426921712,26.5575011571,0.570775756836,57.0775756836,2.0,1.0,1.0,799.08605957,799.08605957,0.0,0.327938207463,0.0,1.0,10.9781485399,67.818499883,8.78250026703,1634.79533895,67.9039999644,67.7211456299,59.1214996974,58.8603337606,9.91400146484,1741.99992879,52.1585000356,52.045811971,41.7629998525,42.2895863851,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,5.03068892161,26.1410001119,0.830499649048,5.94745961825,40.9325002035,207.0,43.0249999364,247.566666921,0.327938207463,26.1410001119,0.539040461949,53.9040466944,2.0,1.0,1.0,754.656646729,754.656646729,523.683334351,0.343618900537,2.0,0.0,3637.10555013,0.0,10.3734091918,3.44872095188,2.78385416667,3637.10555013,0.0440309575846,67.0750007629,67.0750007629,64.3730093638,2.0,52.3136469523,42.2580312093,41.918926239,1.0,1200.87155499,1505.42714266,0.0,0.0,0.0,26.1314783096,1.0,0.0,6.2058331569,32.9480215708,1.0,47.5057074229,1.0,1.0,1.0,0.0,4.15333320697,1.0,41.7559515635,0.0,1.0,0.00678792292961,10.3591665427,41.7550735474,10.3591665427,2.0,0.0,36.8158004898,0.0566000007093,46.1527339088,0.961757627945,673.265037011,0.0,1.0,2219.55043175,0.00221955043175,815.419316792,0.426762237693,0.534994315933,0.0,0.426762237693,0.0,650.455830892,815.419316792,0.0,650.455830892,0.0,0.000650455830892,0.426863230765,1.0,0.0,2.0,2.0,2.0,1.0,42.5746892293,40.5645926793,32.9480215708,0.329480215708,1.0,10.5,2706.29869765,82.9685343987,1465.87514768,0.961756553626,1465.87514768,1.0,0.0,0.0,0.0,33.7791663806,1.0,64.4583336512,1.0,0.0,38.5750013987,33.2958337466,1.0,64.2916688919,0.0,1.0,67.0750007629,0.0,681.229980469,0.000273914844586,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.556267918233,168493.0,1430.54218248,43.8569432039,774.85764407,0.508381916761,774.85764407,0.556214088369,1.0,1.0,1.0,0.0,1524.16444906,1524.16444906,0.0,1524.16444906,0.0,650.455830892,1524.16444906
2017-01-30T10:00:00.000Z,0.0,0.00801836346921,0.781000900857,0.511335986,43.9855008125,0.0329529132146,54.0158341726,0.0,26.8108334541,1.0,71.7777798971,0.0,0.0,0.0,42.9583336512,27.1741665204,1.0,71.5972239176,0.0,0.0,54.0158341726,72.0366872152,2.0,0.0,103.833750725,59.8482499123,42.4791666667,0.3520532649,576.85001119,0.0,0.361071019152,0.0,1.0,11.2899796963,69.7835000356,9.5760011673,2026.66630046,69.4310010274,69.5014648438,59.8549998601,59.7888336182,,1903.99954224,52.4644997915,52.2901026408,41.7934999466,41.4326680501,41.6928939819,1.0,0.0,99.9981231689,1.0,0.0,0.352499008179,71.8684997559,100.0,5.44186325868,27.6375010808,1.5944999059,5.84811643759,40.1990000407,207.0,49.1166664759,305.991666158,0.361071019152,27.6375010808,0.604836632865,60.4836638769,2.0,1.0,1.0,846.771286011,846.771286011,0.0,0.341056652394,0.0,1.0,11.1957050959,68.7139987946,8.96399943034,1704.16167196,68.8054993947,68.6105422974,59.8414999644,59.5836512248,,1810.74995931,52.2890001933,52.1822433472,41.7809998194,42.2621358236,41.6928939819,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,5.24723176161,27.0244995753,0.836499532064,5.94847333431,40.9430001577,207.0,45.7166662216,270.858333588,0.341056652394,27.0244995753,0.566515782674,56.6515779495,2.0,1.0,1.0,793.122095744,793.122095744,576.85001119,0.351829066111,2.0,0.0,3847.14052327,0.0,10.380499204,3.20721211036,2.77083333333,3847.14052327,0.0467141080664,76.5441652934,76.5441652934,67.4399223328,2.0,52.4306894938,42.2070795695,41.918926239,1.0,1330.27632624,1577.97977227,0.0,0.0,0.0,25.3174359004,1.0,0.0,7.70333317916,34.5375639598,1.0,51.1929216385,1.0,1.0,1.0,0.0,5.43499994278,1.0,45.9226175944,0.0,1.0,0.00800082752222,13.1383330822,45.8803637822,13.1383330822,2.0,0.0,40.7830359705,0.0566000007093,48.3770210322,0.961394682929,674.310535712,0.0,1.0,2458.72706534,0.00245872706534,854.717675371,0.439752772919,0.521636720717,0.0,0.439752772919,0.0,720.548329671,854.717675371,0.0,720.548329671,0.0,0.000720548329671,0.439509267608,1.0,0.0,2.0,2.0,2.0,1.0,38.1579440435,43.3092075984,34.5375639598,0.345375639598,1.0,9.91666666667,2908.25609851,89.1600570027,1575.26600504,0.961389493636,1575.26600504,1.0,0.0,0.0,0.0,38.6900002162,1.0,67.5138899485,1.0,0.0,40.4166673024,37.8541660309,1.0,67.3611125946,0.0,1.0,76.5441652934,0.0,786.489990234,0.000287115910051,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542586250598,168493.0,1547.13834678,47.4314979554,838.012320866,0.511441393542,838.012320866,0.542852764204,1.0,1.0,1.0,0.0,1638.53049723,1638.53049723,0.0,1638.53049723,0.0,720.548329671,1638.53049723
2017-01-30T11:00:00.000Z,0.6,0.0152736349216,0.769201983309,0.526556151673,46.0357000351,0.0644736031769,121.466999817,0.0,60.0740001678,1.0,92.9000015259,0.0,0.0,0.0,55.6099998474,61.3059997559,1.0,92.6833320618,0.0,0.0,121.466999817,89.252406311,2.0,0.0,113.273400497,67.2377004623,42.5,0.451113209602,858.889996338,0.0,0.442840241828,0.0,1.0,12.9344658852,75.9182006836,8.00999927521,2861.49951172,75.6752006531,75.6119018555,67.1972007751,67.0443664551,,1946.79953613,52.4930000305,52.3229736328,40.081999588,39.8773986816,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,79.6963981628,100.0,7.29975495338,35.5932010651,1.42919960022,5.63471097946,38.6527999878,207.0,62.5500003815,445.849996948,0.442840241828,35.5932010651,0.719252210345,71.9252197266,2.0,1.0,1.0,1006.95309448,1006.95309448,0.0,0.438680443305,0.0,1.0,12.8590464592,75.1621994019,7.67599953545,2473.79038086,75.1963996887,75.0198028564,67.2782001495,66.9346618652,,1850.39995117,52.3111999512,52.2034057617,40.1022003174,40.5372192383,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0342002868652,100.0,7.13066892624,35.0941993713,0.808600234985,5.72837753296,39.2936000824,207.0,60.1,413.040002441,0.438680443305,35.0941993713,0.672490142822,67.2490135193,2.0,1.0,1.0,941.486199951,941.486199951,858.889996338,0.451078073749,1.5,0.0,3861.14277344,0.0,10.368997256,3.13107120991,3.0875,3861.14277344,0.0420909916746,80.0220001221,80.0220001221,67.8044830322,2.0,52.4872063531,40.6821695964,40.0,1.0,2011.40719122,1348.76747403,0.0,0.0,0.0,31.312677002,1.0,0.0,15.8829998016,35.8845237732,0.6,45.4109588623,0.0,0.6,1.0,0.0,13.1969998149,0.7,42.9214272976,0.0,0.7,0.0151747847909,29.0800002364,54.3510616302,29.0800002364,2.0,0.0,61.6648512891,0.0566000007093,41.349929578,0.960781900863,676.078203305,0.4,0.0,3717.64963634,0.00371764963634,730.564117664,0.572228193836,0.383712844886,0.565074248504,0.0,0.577324709244,1089.48499146,730.564117664,447.588000488,0.0,641.896990967,0.00108948499146,0.572832661867,1.0,5.14506730366,2.0,2.0,1.3,0.0,35.6727625529,45.5546391805,35.8845237732,0.358845237732,0.4,11.9,3361.92956815,103.068581921,1820.99965776,0.956440293631,1820.99965776,0.4,0.0,0.6,0.0,40.3520000458,1.0,68.7,1.0,0.0,41.1200004578,39.6700004578,1.0,68.5333351135,0.0,1.0,80.0220001221,0.0,1213.59997559,0.000245410370626,0.4,0.0,0.0,0.0,0.6,0.4,0.6,0.40118849806,168493.0,1851.91880206,56.7753252683,1003.09760701,0.52685510714,1003.09760701,0.400630005792,1.0,1.0,1.0,0.0,1903.93448486,1903.93448486,792.087060547,0.0,1111.84742432,1089.48499146,1903.93448486
2017-01-30T12:00:00.000Z,0.0,0.0125376118943,0.771793989857,0.526695282779,45.4464998245,0.0372388338135,70.2266651789,0.0,34.953332901,1.0,78.1388880412,0.0,0.0,0.0,46.8000001907,35.2733329137,1.0,78.0,0.0,0.0,70.2266651789,78.4000352224,2.0,0.0,106.800749779,61.3542499542,42.46875,0.405507171379,764.324991862,0.0,0.40365935862,0.0,1.0,11.7601437569,71.6990006765,9.72299957275,2309.99955241,71.386999766,71.4756317139,61.3444999059,61.3037338257,,1901.66623942,52.4390001297,52.2837346395,39.927500089,39.6293589274,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.312000910441,70.9820009867,100.0,6.16829220454,31.459499677,1.62449995677,5.59185155233,38.3030001322,207.0,57.9666665395,400.875,0.40365935862,31.459499677,0.70804217384,70.8042170207,2.0,1.0,1.0,991.259043376,991.259043376,0.0,0.393519454839,0.0,1.0,11.6852075259,70.7479998271,9.41236357255,1960.2546285,70.8275000254,70.6544850667,61.3640000025,61.0825831095,,1797.24996948,52.25,52.1573791504,39.9510002136,40.3862050374,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,5.98630861441,30.8764998118,0.855999946594,5.69889891148,39.095000267,207.0,55.1333332062,363.450002035,0.393519454839,30.8764998118,0.65801427932,65.8014275233,2.0,1.0,1.0,921.219991048,921.219991048,764.324991862,0.405060257531,2.0,0.0,3742.70644124,0.0,10.3733054797,3.18232880036,3.0703125,3742.70644124,0.0398754896721,75.3599993388,75.3599993388,66.8977333705,2.0,52.4825592041,40.4027862549,40.0,1.0,1723.507705,1616.55954354,0.0,0.0,0.0,23.9154640834,1.0,0.0,13.1983331045,37.4290358226,1.0,61.4611857732,0.916666666667,1.0,1.0,0.0,10.433333079,1.0,57.255950292,0.0,1.0,0.0124698567015,23.6316661835,57.1027460098,23.6316661835,2.0,0.0,52.8385534209,0.0566000007093,49.5597829656,0.959807962373,678.894487543,0.0833333333333,0.916666666667,3185.52992189,0.00318552992189,875.614529055,0.495284756028,0.464551041346,0.50394990127,0.494381859829,0.0,933.543334961,875.614529055,89.6358337402,843.907501221,0.0,0.000933543334961,0.49466812859,1.0,0.0295553928267,2.0,2.0,2.0,0.916666666667,34.1093680064,47.9518264135,37.4290358226,0.374290358226,1.0,11.0833333333,3340.06724855,102.398336387,1809.15786402,0.959835797373,1809.15786402,1.0,0.0,0.0,0.0,38.2349996567,1.0,67.0555556615,1.0,0.0,40.1333335241,37.1250003179,1.0,66.8888893127,0.0,1.0,75.3599993388,0.0,1075.63000488,0.000294135560324,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.483990118536,168493.0,1836.5479218,56.3040914724,994.771921676,0.527769145876,994.771921676,0.484645277979,1.0,1.0,1.0,0.0,1884.86183675,1884.86183675,177.866556803,1706.99527995,0.0,933.543334961,1884.86183675
2017-01-30T13:00:00.000Z,0.0,0.0128591770063,0.769100858059,0.52864204759,45.7105016708,0.0372807430267,71.9249989192,0.0,35.7041662534,1.0,78.8749993642,0.0,0.0,0.0,47.200000445,36.2283334732,1.0,78.6666673024,0.0,0.0,71.9249989192,79.0666077932,2.0,0.0,107.251501401,61.5409997304,42.4895833333,0.407892966487,786.549997965,0.0,0.410675524882,0.0,1.0,11.848375082,72.0139993032,9.86400222778,2341.24953206,71.7080014547,71.7700042725,61.5439996719,61.495475769,,1955.33291626,52.3910001119,52.2365926107,40.0324999491,39.7292633057,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.305997848511,71.2714996338,100.0,6.24010153612,31.6755015055,1.60800011953,5.6082735459,38.4244998296,207.0,59.1583337784,413.683331807,0.410675524882,31.6755015055,0.719171280634,71.917128245,2.0,1.0,1.0,1006.83979289,1006.83979289,0.0,0.395583768439,0.0,1.0,11.7528917789,71.0225009918,9.54900010427,1940.38213094,71.0869998932,70.9055887858,61.5379997889,61.2547938029,,1858.49995931,52.2154992421,52.12231191,40.0560000738,40.5113093058,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0644989013672,100.0,6.03351604939,31.0309998194,0.8109998703,5.71937572956,39.2450002035,207.0,56.0166664124,372.866668701,0.395583768439,31.0309998194,0.672628064837,67.2628068924,2.0,1.0,1.0,941.679290771,941.679290771,786.549997965,0.407689392446,2.0,0.0,3882.72975667,0.0,10.3734092712,2.94195795059,2.91927083333,3882.72975667,0.0423044670209,81.4958337148,81.4958337148,68.8228880564,2.0,52.436378479,40.5199737549,40.0,1.0,1781.1537431,1630.66752383,0.0,0.0,0.0,22.7528276443,1.0,0.0,13.8024997711,38.7911720276,1.0,62.51141421,1.0,1.0,1.0,0.0,10.9941664537,1.0,58.5357122421,0.0,1.0,0.0128361027721,24.7966659864,58.3860190709,24.7966659864,2.0,0.0,54.6058407122,0.0566000007093,49.9922993204,0.95836833015,683.072759662,0.0,1.0,3292.07611179,0.00329207611179,883.25616067,0.500313870905,0.458043323978,0.0,0.500313870905,0.0,964.767491659,883.25616067,0.0,964.767491659,0.0,0.000964767491659,0.500026158988,1.0,0.0,2.0,2.0,2.0,1.0,30.7166458766,50.5858809153,38.7911720276,0.387911720276,1.0,11.6666666667,3411.82126693,104.598140033,1848.02365233,0.958357194884,1848.02365233,1.0,0.0,0.0,0.0,41.2016665141,1.0,68.8888880412,1.0,0.0,41.2583341599,40.2941672007,1.0,68.7638899485,0.0,1.0,81.4958337148,0.0,1029.77001953,0.000296702529603,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.477946350717,168493.0,1883.21721156,57.7348583633,1020.05048833,0.528982799224,1020.05048833,0.478161568557,1.0,1.0,1.0,0.0,1928.32449341,1928.32449341,0.0,1928.32449341,0.0,964.767491659,1928.32449341
2017-01-30T14:00:00.000Z,0.0,0.0130078075827,0.770331398602,0.523427969965,45.4742496808,0.0371906999569,69.133333842,0.0,34.3033337593,1.0,77.7777779897,0.0,0.0,0.0,46.5750001272,34.7958335876,1.0,77.625,0.0,0.0,69.133333842,78.0206489563,2.0,0.0,107.084249814,61.6100001335,42.4895833333,0.403745283416,750.799987793,0.0,0.397397104376,0.0,1.0,11.8060723941,71.8774998983,9.81771414621,2292.49953206,71.5624993642,71.6225077311,61.6145000458,61.5659586589,,1979.99955241,52.0144999822,51.8671264648,40.0504999161,39.9118906657,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,71.1469999949,100.0,6.17063144843,31.5119994481,1.42650000254,5.63544094563,38.6239999135,207.0,57.0499998728,391.808331807,0.397397104376,31.5119994481,0.703998594738,70.3998597463,2.0,1.0,1.0,985.598032633,985.598032633,0.0,0.391676544638,0.0,1.0,11.738388141,70.9745006561,9.43800067902,1920.50957235,71.0435009003,70.8685277303,61.6055002213,61.3281529744,,1868.49991862,51.8299999237,51.7468109131,40.0545005798,40.5451405843,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,6.0135383606,30.9890003204,0.769000689189,5.7248497804,39.2854998906,207.0,54.7750005722,358.991663615,0.391676544638,30.9890003204,0.654033562796,65.40335687,2.0,1.0,1.0,915.646987915,915.646987915,750.799987793,0.403695042179,2.0,0.0,3906.65045166,0.0,10.3492279847,2.8812529246,2.85416666667,3906.65045166,0.0439659498037,82.070833842,82.070833842,68.9885603587,2.0,52.0890630086,40.6327031453,40.0,1.0,1709.91658248,1573.79508117,0.0,0.0,0.0,22.2540302277,1.0,0.0,13.5066665014,39.3604698181,1.0,62.031961441,1.0,1.0,1.0,0.0,10.6824996471,1.0,57.9999980927,0.0,1.0,0.0129812869463,24.189166228,57.9135634104,24.189166228,2.0,0.0,52.4218826678,0.0566000007093,48.2487285835,0.956480822387,688.577315174,0.0,1.0,3160.40968173,0.00316040968173,852.451024361,0.498057383168,0.458408478988,0.0,0.498057383168,0.0,926.18166097,852.451024361,0.0,926.18166097,0.0,0.00092618166097,0.497809439898,1.0,0.0,2.0,2.0,2.0,1.0,23.9119480451,53.3279895782,39.3604698181,0.393604698181,1.0,10.5,3283.71166366,100.670611251,1778.63268533,0.956465862157,1778.63268533,1.0,0.0,0.0,0.0,41.3016667366,1.0,68.9444459279,1.0,0.0,41.2750005722,40.8475001653,1.0,68.7916676203,0.0,1.0,82.070833842,0.0,1034.42993164,0.000286354498902,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.479273225659,168493.0,1798.350982,55.1330662208,974.082429857,0.523816186877,974.082429857,0.479523060197,1.0,1.0,1.0,0.0,1859.58825684,1859.58825684,0.0,1859.58825684,0.0,926.18166097,1859.58825684
2017-01-30T15:00:00.000Z,0.333333333333,0.0146550239637,1.07607917924,0.623757521643,42.4330000877,0.0593729565656,27.3158332507,0.0,13.4508332359,0.416666666667,30.0138896306,0.0,0.0,0.0,21.2999998728,13.8700003425,0.583333333333,35.4999996821,0.0,0.0,27.3158332507,67.7971363068,0.666666666667,0.0,101.787000338,59.3540002505,42.0963541667,0.408475221492,295.241673787,0.0,0.137982411879,0.0,1.0,9.30658857028,63.7325007121,6.88885661534,818.333170573,67.9144999186,69.0099894206,59.5325005849,62.3691177368,0.600750923157,1611.66632525,53.075000445,52.9570541382,48.4430001577,48.2812906901,40.0,0.75,0.0,33.332707723,0.333333333333,0.0,-4.18199920654,71.0045003891,100.0,2.11213819186,19.4714997609,-0.0300000508626,7.19445037842,48.4730002085,207.0,21.1833337148,152.266667684,0.137982411879,32.5484991074,0.262769731794,26.2769737244,1.08333333333,0.333333333333,0.583333333333,367.877624512,367.877624512,0.0,0.137961135974,0.166666666667,1.0,9.25945123037,62.4545001984,8.24220085144,697.787638982,67.7450008392,68.8967768351,59.1754999161,62.0782572428,0.365000247955,1930.74993388,52.9174998601,52.8363418579,48.4529997508,48.8754755656,40.0,0.916666666667,0.0,33.3327051799,0.333333333333,0.0,-5.29050064087,100.0,2.13959765434,19.2920010885,0.377499898275,7.11985357602,48.0754998525,207.0,20.5416666667,142.975001017,0.137961135974,32.2790021896,0.246676752,24.6676756541,1.41666666667,0.333333333333,0.75,345.347452799,345.347452799,295.241673787,0.139855615213,0.5,0.0,3730.45447795,0.0,10.3407467206,2.54275277692,2.45052083333,3730.45447795,1.17975906024,121.103333076,121.103333076,83.2321236928,1.83333333333,53.2189559937,49.0332183838,40.0,0.666666666667,838.642507515,436.3737843,0.0833333333333,0.0,0.0,19.0050245921,0.416666666667,0.0,5.78583319982,40.5274759928,0.333333333333,22.5456619263,0.333333333333,0.333333333333,0.583333333333,0.0,4.8066666921,0.333333333333,21.3690478007,0.0,0.333333333333,0.00501539640234,10.5925000509,38.0463457108,10.5925000509,0.666666666667,0.0,25.7107390966,0.0566000007093,13.3781586507,0.955025935655,692.841002165,0.333333333333,0.333333333333,1550.04865583,0.00155004865583,236.363224082,0.628472360775,0.327015217976,3.4285819471,0.518364507703,6.96026935567,454.253335238,236.363224082,43.1349995931,364.689168294,46.4291673501,0.000454253335238,1.39719448487,1.0,4.36247966135,1.0,0.666666666667,0.666666666667,0.333333333333,23.3607803981,55.1287107468,40.5274759928,0.405274759928,0.583333333333,11.0833333333,1275.01629182,39.0888977473,690.616559319,0.955487578752,690.616559319,0.583333333333,0.0,0.333333333333,0.0,72.3758340677,0.916666666667,75.6388899485,0.916666666667,0.0,35.7916673024,48.7275001208,0.75,59.6527792613,0.0,0.75,121.103333076,0.0,1144.58996582,7.93988987714e-05,0.333333333333,0.333333333333,0.333333333333,0.333333333333,0.666666666667,0.0,0.333333333333,0.342249575242,168493.0,733.351948539,22.4827867011,397.222374899,0.549568411149,397.222374899,-5.05094940628,0.333333333333,0.333333333333,0.333333333333,0.0,722.789677938,722.789677938,12.5810029507,703.538075765,6.67059922218,454.253335238,722.789677938
2017-01-30T16:00:00.000Z,0.0909090909091,0.0235132917224,0.927493273656,0.665589086396,48.0977501869,0.0434801321761,98.5583327611,0.0,48.8841678301,0.916666666667,80.6666682561,0.0,0.0,0.0,48.3083337148,49.7974989414,0.916666666667,80.5138896306,0.0,0.0,98.5583327611,86.4902076721,1.91666666667,0.0,111.359250387,63.2615001996,41.625,0.528403705682,1175.25833639,0.0,0.463284488207,0.0,1.0,12.5312610467,73.8620007833,7.02900123596,2652.49949137,74.6165002187,74.7067743937,63.3305002848,63.2795842489,3.68999989827,2497.66607666,53.592499733,53.4558410645,43.1060005824,42.7498346965,40.125,0.916666666667,0.0,88.727868398,0.916666666667,0.0,-0.754499435425,79.3100007375,100.0,6.57737986247,31.5104996363,2.4030008316,5.95388118426,40.7029997508,207.0,75.866666158,611.30000178,0.463284488207,31.5104996363,0.623117683047,84.706776619,2.08333333333,0.916666666667,1.0,1185.89489237,1185.89489237,0.0,0.424757989762,0.0,1.0,12.0876872142,72.4099998474,4.7520014445,3016.87241618,73.4855003357,73.6664174398,63.1925001144,62.9285024007,2.0240020752,2636.74993896,53.38550059,53.3112945557,43.3710002899,43.5406417847,40.125,1.0,0.0,78.7935546239,0.833333333333,0.0,-1.07550048828,100.0,5.88544936975,30.1145000458,1.03450012207,6.20223784447,42.3365001678,207.0,70.5666659673,564.649996201,0.424757989762,31.9787271673,0.636872656686,77.2071971893,2.08333333333,0.833333333333,1.0,1080.90078735,1080.90078735,1175.25833639,0.51369313029,1.83333333333,0.0,5407.23347982,0.0,10.3639287949,1.19978690147,2.15364583333,5407.23347982,0.16008319723,239.781667074,239.781667074,100.0,2.0,53.4270909627,43.8120320638,40.125,0.916666666667,2890.95683351,1027.60619917,0.0,0.0,0.0,22.3508857091,0.916666666667,0.0,27.092499574,40.9796145757,0.833333333333,64.9143829346,0.0,0.833333333333,0.916666666667,0.0,25.2049992879,0.833333333333,63.9226169586,0.0,0.833333333333,0.0182600636375,52.297498703,70.0537687937,52.297498703,1.91666666667,0.0,88.629703622,0.0566000007093,31.5039061868,0.954330399028,694.885796034,0.916666666667,0.0,5343.30625229,0.00534330625229,556.606109399,0.704036823203,0.25025368611,0.695684837742,0.0,1.10713629082,1565.89580409,556.606109399,1515.91080348,0.0,49.9850006104,0.00156589580409,0.787860761989,1.0,5.27713607598,1.83333333333,1.75,1.66666666667,0.0,22.6977569262,55.9227199554,40.9796145757,0.409796145757,0.916666666667,11.0833333333,3918.56303268,120.133609809,2122.50191349,0.954290509313,2122.50191349,0.916666666667,0.0,0.0833333333333,0.0,119.931666056,1.0,100.0,1.0,0.0,60.0,119.850001017,1.0,100.0,0.0,1.0,239.781667074,0.0,2133.92993164,0.000186974569785,0.916666666667,0.0,0.0,0.0833333333333,0.0833333333333,0.833333333333,0.0833333333333,0.262240568954,168493.0,2811.85345131,86.2045863605,1523.0492099,0.684772718925,1523.0492099,-1.14289297293,0.833333333333,0.833333333333,0.916666666667,0.0,2224.16747602,2224.16747602,2179.01946576,0.0,45.1480102539,1565.89580409,2224.16747602
