timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-30T17:00:00.000Z,0.0,0.0134101388692,0.813954265714,0.52552288471,44.0800004005,0.0343014483992,53.9650001526,0.0,26.8916665713,1.0,70.8472220103,0.0,0.0,0.0,42.4250001907,27.0491668383,1.0,70.7083339691,0.0,0.0,53.9650001526,70.9380871455,2.0,0.0,105.202500661,61.1225002607,41.2734375,0.372824343241,575.216667175,0.0,0.370847333762,0.0,1.0,11.5413784981,70.8515008291,8.43075037003,2256.24958293,70.3925005595,70.657989502,61.1225004196,61.1202468872,9.12149953842,2018.99953206,52.0129995346,51.8798624674,42.4369999568,42.0600789388,42.7846444448,1.0,0.0,99.9981231689,1.0,0.0,0.459000269572,72.7129999797,100.0,5.61480124791,27.9555006027,1.66050052643,5.92657725016,40.7764994303,207.0,49.2250003815,311.599999746,0.370847333762,27.9555006027,0.582449838547,58.2449846268,2.0,1.0,1.0,815.429773966,815.429773966,0.0,0.342588171081,0.0,1.0,11.3866715431,69.5359999339,8.09819984436,2509.56085205,69.6200002035,69.4679870605,61.1225001017,60.855506897,9.18320045471,1875.74992879,51.8239997228,51.7614771525,42.4004993439,42.9891560872,42.7846444448,1.0,0.0,86.2173318863,1.0,0.0,-0.0840002695719,100.0,5.34988967578,27.2195008596,0.833499272664,6.03718737761,41.5670000712,207.0,44.4750006994,263.616666158,0.342588171081,27.2195008596,0.532307771955,53.2307767868,2.0,1.0,1.0,745.230880737,745.230880737,575.216667175,0.362570420703,2.0,0.0,4022.75305176,0.0,10.3173514207,4.44356095791,5.37239583333,4022.75305176,0.0626200104785,106.271666527,106.271666527,72.2977453868,2.0,51.9429219564,42.8643468221,42.7824796041,1.0,1395.99182688,1324.91700187,0.0,0.0,0.0,20.7586787542,1.0,0.0,11.5824997425,40.3638216654,1.0,57.0376704534,0.75,1.0,1.0,0.0,9.10749979814,1.0,52.434521993,0.0,1.0,0.0124236051341,20.6899992625,52.0803368886,20.6899992625,2.0,0.0,42.7977133527,0.0566000007093,40.6187321231,0.955337254809,691.92721003,0.25,0.75,2580.18790536,0.00258018790536,717.645434878,0.49009122774,0.465138969725,0.575794358853,0.441156514554,0.0,756.143335978,717.645434878,322.882497152,433.260838826,0.0,0.000756143335978,0.471908539534,1.0,0.396498597169,2.0,2.0,2.0,0.75,24.3378159205,54.7596588135,40.3638216654,0.403638216654,1.0,9.91666666667,2720.90882875,83.4164454758,1473.78877086,0.955230197465,1473.78877086,1.0,0.0,0.0,0.0,53.720000267,1.0,72.5138909022,1.0,0.0,43.3833341599,52.5516664187,1.0,72.3055569331,0.0,1.0,106.271666527,0.0,1433.54992676,0.000241070739574,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.486939138816,168493.0,1514.34860984,46.4262443891,820.251657373,0.531642775503,820.251657373,0.505991951393,1.0,1.0,1.0,0.0,1542.86241659,1542.86241659,560.760091146,982.102325439,0.0,756.143335978,1542.86241659
2017-01-30T18:00:00.000Z,0.0,0.0100331103964,0.778884238034,0.515461154947,44.9147497813,0.0328203298032,55.9899994532,0.0,27.8874998093,1.0,72.638888677,0.0,0.0,0.0,43.4666665395,28.1508332888,1.0,72.4444433848,0.0,0.0,55.9899994532,72.8897953033,2.0,0.0,105.696749687,60.7819999059,41.3072916667,0.353782933494,602.20833842,0.0,0.370252276705,0.0,1.0,11.661034584,71.3374996185,9.51119918823,2343.74957275,70.8680000305,71.0407409668,60.8090000153,60.7742182414,8.96099948883,2397.99951172,52.2155001958,52.0747934977,43.254500707,42.840192159,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.469499588013,73.0609995524,100.0,5.61950310071,27.6134993235,1.62600104014,6.04153148333,41.6284996668,207.0,52.0249996185,333.383333842,0.370252276705,27.6134993235,0.640864116124,64.0864124298,2.0,1.0,1.0,897.209762573,897.209762573,0.0,0.333113883539,0.0,1.0,11.403592666,69.5975004832,8.90249951681,2605.92378743,69.6574993134,69.4794845581,60.7549997965,60.4893900553,8.80550034841,2189.74982707,52.0280001958,51.9635696411,43.2224998474,43.7327677409,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0599988301595,100.0,5.24854024251,26.4349994659,0.782499313354,6.15505242348,42.4400005341,207.0,45.858332634,268.825005849,0.333113883539,26.4349994659,0.57477125622,57.4771254857,2.0,1.0,1.0,804.679758708,804.679758708,602.20833842,0.352745525083,2.0,0.0,4780.6291097,0.0,10.3037285805,2.94729316235,2.51822916667,4780.6291097,0.0781716392615,133.580831528,133.580831528,80.9189217885,2.0,52.1656138102,43.6381632487,42.9915733337,1.0,1493.31272251,1515.50051341,0.0,0.0,0.0,21.8593578339,1.0,0.0,9.7841663758,38.9496421814,1.0,55.4452044169,1.0,1.0,1.0,0.0,7.29416656494,1.0,50.541665713,0.0,1.0,0.00996787985134,17.0783329805,50.5713348389,17.0783329805,2.0,0.0,45.781335258,0.0566000007093,46.4615589502,0.957386443448,685.932012677,0.0,1.0,2760.06445836,0.00276006445836,820.875589539,0.475184354025,0.482244691037,0.0,0.475184354025,0.0,808.857503255,820.875589539,0.0,808.857503255,0.0,0.000808857503255,0.473713549475,1.0,0.0,2.0,2.0,2.0,1.0,26.5773792267,52.0927715302,38.9496421814,0.389496421814,1.0,11.6666666667,3008.81323592,92.2428942081,1629.73309279,0.957429045062,1629.73309279,1.0,0.0,0.0,0.0,67.2324991226,1.0,81.0000019073,1.0,0.0,48.5000009537,66.3483339945,1.0,80.8333339691,0.0,1.0,133.580831528,0.0,901.119995117,0.000275747710292,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503687133291,168493.0,1621.40907149,49.7084576948,878.241291022,0.515945662707,878.241291022,0.505218466933,1.0,1.0,1.0,0.0,1702.19725545,1702.19725545,0.0,1702.19725545,0.0,808.857503255,1702.19725545
2017-01-30T19:00:00.000Z,0.0,0.0105633288359,0.770626392054,0.519645324177,45.3692493439,0.0333335339484,60.4800004959,0.0,30.1375001272,1.0,74.5694440206,0.0,0.0,0.0,44.6083329519,30.3425003688,1.0,74.3472201029,0.0,0.0,60.4800004959,74.7864449819,2.0,0.0,106.388249715,61.0190003713,44.4166666667,0.35976403952,652.775004069,0.0,0.379009478616,0.0,1.0,11.7831080755,71.8160012563,,2430.83284505,71.3194999695,71.5398508708,61.0430005391,61.0116729736,9.6074997584,2379.99951172,52.4720001221,52.3225911458,42.8645003637,42.466679891,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.496501286825,71.076499939,100.0,5.79530294736,28.4549996058,1.63500054677,5.9878051281,41.2294998169,207.0,54.8999999364,361.066668193,0.379009478616,28.4549996058,0.680347707839,68.0347703298,2.0,1.0,1.0,952.486790975,952.486790975,0.0,0.34438653111,0.0,1.0,11.5159968535,70.0789992015,9.14249928792,2702.2868042,70.1374994914,69.9708251953,60.9950002035,60.7253875732,9.29600016276,2187.24991862,52.2844998042,52.2153930664,42.9884996414,43.434038798,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,5.40166604519,27.14899985,0.819999376933,6.11433080832,42.1685002645,207.0,48.4833335876,291.708333333,0.34438653111,27.14899985,0.604985180809,60.4985186259,2.0,1.0,1.0,846.979253133,846.979253133,652.775004069,0.359743447044,2.0,0.0,4759.0423584,0.0,10.3110835552,3.56157523394,3.34895833333,4759.0423584,0.0738181929096,133.956668218,133.956668218,81.048107783,2.0,52.4433364868,43.2897872925,42.9915733337,1.0,1599.5076944,1611.13512018,0.0,0.0,0.0,22.5405238469,1.0,0.0,10.8783330123,38.5024766922,1.0,57.6255696615,1.0,1.0,1.0,0.0,8.28833305836,1.0,52.9523795446,0.0,1.0,0.0105608035396,19.166665554,52.8945496877,19.166665554,2.0,0.0,49.0370147533,0.0566000007093,49.3934833415,0.958448859933,682.837606365,0.0,1.0,2956.3428153,0.0029563428153,872.67637319,0.477487296559,0.480958332129,0.0,0.477487296559,0.0,866.378341675,872.67637319,0.0,866.378341675,0.0,0.000866378341675,0.477694866558,1.0,0.0,2.0,2.0,2.0,1.0,29.8847222328,50.4806575775,38.5024766922,0.385024766922,1.0,10.5,3210.64281458,98.4304980948,1739.05471486,0.958445628688,1739.05471486,1.0,0.0,0.0,0.0,67.3391663233,1.0,81.2361125946,1.0,0.0,48.6416680018,66.6175006231,1.0,81.0694465637,0.0,1.0,133.956668218,0.0,898.900024414,0.000293148577932,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501810762899,168493.0,1740.89447495,53.3715894902,942.96093324,0.519694278025,942.96093324,0.501843977696,1.0,1.0,1.0,0.0,1814.45317586,1814.45317586,0.0,1814.45317586,0.0,866.378341675,1814.45317586
2017-01-30T20:00:00.000Z,0.0,0.00938561771662,0.783696004494,0.511960201544,44.2142510414,0.0324866087832,52.8100001017,0.0,26.3633335431,1.0,71.2916666667,0.0,0.0,0.0,42.6416670481,26.4100000064,1.0,71.0694471995,0.0,0.0,52.8100001017,71.5184052785,2.0,0.0,104.648251216,60.4340001742,44.3854166667,0.347475091961,564.525006612,0.0,0.35868189256,0.0,1.0,11.4507297675,70.5095005035,9.42000113593,2291.2495931,70.0130011241,70.2370885213,60.4325002035,60.4091440837,9.74024963379,2055.33288574,52.6474997203,52.4977671305,42.7474997838,42.3495966593,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.496499379476,73.9235006968,100.0,5.47610282898,27.2655013402,1.61549949646,5.9746269385,41.1320002874,207.0,49.0250002543,304.591667175,0.35868189256,27.2655013402,0.605414686657,60.541469574,2.0,1.0,1.0,847.58056132,847.58056132,0.0,0.334999775268,0.0,1.0,11.3044834137,69.1985003153,8.83500003815,2544.80651855,69.2705001831,69.0999628703,60.435500145,60.1742935181,9.56299934387,1926.24995931,52.46149985,52.3894348145,42.8145001729,43.2853240967,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.21733510494,26.4560000102,0.850000699361,6.08714830875,41.9644994736,207.0,44.6416664124,259.933334351,0.334999775268,26.4560000102,0.553060520717,55.3060518901,2.0,1.0,1.0,774.284729004,774.284729004,564.525006612,0.347099593749,2.0,0.0,4100.93269857,0.0,10.3217054208,3.93366990487,3.46354166667,4100.93269857,0.0576699979579,94.5216674805,94.5216674805,72.0445245107,2.0,52.671719869,43.1662317912,42.9915733337,1.0,1342.3812525,1536.68912494,0.0,0.0,0.0,22.4908638,1.0,0.0,8.82666651408,37.9416364034,1.0,53.5559342702,1.0,1.0,1.0,0.0,6.42166654269,1.0,48.5892848969,0.0,1.0,0.00934498417229,15.2483329773,48.3187758128,15.2483329773,2.0,0.0,41.1541435618,0.0566000007093,47.1111502338,0.959896077202,678.639439847,0.0,1.0,2481.10039428,0.00248110039428,832.352467198,0.447545944048,0.512327614713,0.0,0.447545944048,0.0,727.105000814,832.352467198,0.0,727.105000814,0.0,0.000727105000814,0.446590676904,1.0,0.0,2.0,2.0,2.0,1.0,38.5261392593,47.7601985931,37.9416364034,0.379416364034,1.0,9.91666666667,2879.07037744,88.2652937956,1559.45746801,0.959873558761,1559.45746801,1.0,0.0,0.0,0.0,47.6483332316,1.0,72.2638893127,1.0,0.0,43.2500009537,46.8733332952,1.0,72.0833339691,0.0,1.0,94.5216674805,0.0,828.440002441,0.000279603011602,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533744897999,168493.0,1536.55589957,47.1070658681,832.280305261,0.512283197769,832.280305261,0.534733130012,1.0,1.0,1.0,0.0,1624.6488444,1624.6488444,0.0,1624.6488444,0.0,727.105000814,1624.6488444
2017-01-30T21:00:00.000Z,0.0,0.00793777576084,0.790645140611,0.508153427171,43.5640002886,0.031559832552,48.1750001907,0.0,24.0366667112,1.0,69.2638874054,0.0,0.0,0.0,41.4249998728,24.1199998856,1.0,69.0416647593,0.0,0.0,48.1750001907,69.4935112,2.0,0.0,103.348500252,59.7844999631,44.0625,0.334933423861,511.366671244,0.0,0.347779674167,0.0,1.0,11.2367992401,69.6079991659,9.34200032552,2207.91621908,69.1175003052,69.32472229,59.7754999797,59.7488327026,9.60750039419,1977.33288574,52.6175006231,52.4652862549,43.0100002289,42.6041208903,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.490498860677,74.7245000203,100.0,5.22527341048,26.1075000763,1.60500049591,6.01152582963,41.404999733,207.0,45.8999999364,275.166666667,0.347779674167,26.1075000763,0.56516293117,56.5162935257,2.0,1.0,1.0,791.228103638,791.228103638,0.0,0.320965737518,0.0,1.0,11.1135172049,68.4019997915,8.66849994659,2443.56915283,68.4619998932,68.3032150269,59.7934999466,59.5396372477,9.40700117747,1877.49994914,52.4435005188,52.3626607259,43.0364993413,43.5010604858,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,4.99938909213,25.4255005519,0.870999336243,6.11412811279,42.1655000051,207.0,42.0,236.19999822,0.320965737518,25.4255005519,0.525626983643,52.5835024516,2.0,1.0,1.0,735.8777771,735.8777771,511.366671244,0.334981784996,2.0,0.0,3962.65974935,0.0,10.3362816175,3.44216696421,2.87239583333,3962.65974935,0.0551468027036,84.1908334096,84.1908334096,69.5906613668,2.0,52.6540095011,43.4069798787,42.9915733337,1.0,1210.8333331,1497.38744909,0.0,0.0,0.0,22.8959143957,1.0,0.0,7.16249982516,36.879585584,1.0,49.9257990519,1.0,1.0,1.0,0.0,4.95666654905,1.0,44.4166663488,0.0,1.0,0.00794001823512,12.1191666126,44.3512929281,12.1191666126,2.0,0.0,37.1212043725,0.0566000007093,45.9062564622,0.960794045578,676.043417817,0.0,1.0,2237.96261648,0.00223796261648,811.064591641,0.429567772193,0.531228677829,0.0,0.429567772193,0.0,655.851659139,811.064591641,0.0,655.851659139,0.0,0.000655851659139,0.429568094512,1.0,0.0,2.0,2.0,2.0,1.0,42.7621399562,45.4748703639,36.879585584,0.36879585584,1.0,10.5,2708.22078219,83.0274608346,1466.91625078,0.960796450022,1466.91625078,1.0,0.0,0.0,0.0,42.5400002797,1.0,69.7222239176,1.0,0.0,41.7166668574,41.650832812,1.0,69.5277786255,0.0,1.0,84.1908334096,0.0,669.020019531,0.000272452009651,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552904496906,168493.0,1432.36766267,43.9129079857,775.84642112,0.508161585079,775.84642112,0.552840236804,1.0,1.0,1.0,0.0,1526.77109782,1526.77109782,0.0,1526.77109782,0.0,655.851659139,1526.77109782
2017-01-30T22:00:00.000Z,0.0,0.00796167177006,0.797477189813,0.507819403148,43.3352500598,0.03201500052,46.9675000509,0.0,23.4208334287,1.0,68.6388893127,0.0,0.0,0.0,41.1000006994,23.5758333206,1.0,68.5000012716,0.0,0.0,46.9675000509,68.9125054677,2.0,0.0,103.03125,59.6959999402,43.984375,0.337801233708,496.483332316,0.0,0.345630257422,0.0,1.0,11.1787840525,69.3964996338,9.21450010935,2178.33292643,68.9045003255,69.1225280762,59.6900002162,59.6656570435,9.68849976858,1915.99956258,52.5755001704,52.4187774658,42.8870004018,42.479405721,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.491999308268,76.4930000305,100.0,5.184491237,26.0174999237,1.60800075531,5.99429281553,41.2789996465,207.0,44.9249998728,267.300000509,0.345630257422,26.0174999237,0.552545939854,55.254594485,2.0,1.0,1.0,773.564315796,773.564315796,0.0,0.319487358415,0.0,1.0,11.0591278871,68.1799996694,8.55149968465,2419.19722493,68.253499349,68.089167277,59.7019996643,59.4490661621,9.46549956004,1818.74993896,52.3940000534,52.3091074626,42.9285004934,43.4053115845,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,4.96082882086,25.3249988556,0.880000750224,6.09829906623,42.0484997431,207.0,41.2499993642,229.183330536,0.319487358415,25.3249988556,0.512371749878,51.2371749878,2.0,1.0,1.0,717.320449829,717.320449829,496.483332316,0.338394952757,2.0,0.0,3782.9631958,0.0,10.3503061136,3.77120580276,3.16145833333,3782.9631958,0.0523061528535,76.8025016785,76.8025016785,67.4695269267,2.0,52.6179453532,43.2942479451,42.9915733337,1.0,1166.71532438,1441.75563418,0.0,0.0,0.0,23.0385084152,1.0,0.0,6.93583325545,36.6514918009,1.0,49.3436059952,1.0,1.0,1.0,0.0,4.76583317916,1.0,43.7857138316,0.0,1.0,0.00797761630769,11.7016663551,43.7211208344,11.7016663551,2.0,0.0,35.7686535519,0.0566000007093,44.2007203539,0.96131215533,674.548375172,0.0,1.0,2156.42005275,0.00215642005275,780.93144523,0.429974513486,0.531336277513,0.0,0.429974513486,0.0,631.955001831,780.93144523,0.0,631.955001831,0.0,0.000631955001831,0.430693899592,1.0,0.0,2.0,2.0,2.0,1.0,50.8737840652,43.7062988281,36.6514918009,0.366514918009,1.0,10.5,2608.47095856,79.9693739058,1412.88644706,0.961310791,1412.88644706,1.0,0.0,0.0,0.0,38.9691670736,1.0,67.6111106873,1.0,0.0,40.458334287,37.8333333333,1.0,67.4305553436,0.0,1.0,76.8025016785,0.0,656.130004883,0.000262329713127,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552720600339,168493.0,1377.92321199,42.2437735761,746.356414252,0.507811846058,746.356414252,0.551972516553,1.0,1.0,1.0,0.0,1469.74990845,1469.74990845,0.0,1469.74990845,0.0,631.955001831,1469.74990845
2017-01-30T23:00:00.000Z,0.0,0.00724023020816,0.818057123207,0.508549280468,42.4247501691,0.031394824421,41.3799991608,0.0,20.6341662407,1.0,65.8888893127,0.0,0.0,0.0,39.424999555,20.745833238,1.0,65.7083326976,0.0,0.0,41.3799991608,66.114871343,2.0,0.0,101.720250448,59.2955002785,43.6223958333,0.328095654176,432.499997457,0.0,0.335713379524,0.0,1.0,10.9708969593,68.5010007222,8.75550015767,2055.41622925,68.0375003815,68.2540156047,59.2820002238,59.2561365763,9.41099961599,1773.9995931,52.2664995193,52.114924113,42.8554999034,42.4297714233,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.46350034078,76.9939994812,100.0,4.98572746913,25.1820004781,1.64249960581,5.98516949018,41.2130002975,207.0,41.1583334605,233.599998474,0.335713379524,25.1820004781,0.496996292841,49.6996297836,2.0,1.0,1.0,695.794809977,695.794809977,0.0,0.308435976727,0.0,1.0,10.8464059035,67.3024997711,8.05649979909,2278.21480306,67.3655001322,67.2106374105,59.3090003332,59.0529683431,9.17750008901,1685.74994914,52.0865001678,52.0056533813,42.9090000788,43.4582951864,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,4.75094525019,24.4565000534,0.876999855042,6.09546065331,42.0320002238,207.0,37.9833332698,198.900000254,0.308435976727,24.4565000534,0.460471532912,46.047153155,2.0,1.0,1.0,644.660146077,644.660146077,432.499997457,0.328124504244,2.0,0.0,3497.66560872,0.0,10.368369023,3.74780031045,3.24739583333,3497.66560872,0.0483819391489,63.8233334223,63.8233334223,63.5322182973,2.0,52.3592046102,43.3152567546,42.9915733337,1.0,1010.32833938,1329.96487625,0.0,0.0,0.0,22.0635039012,1.0,0.0,5.77166652679,37.2184963226,1.0,46.2956612905,1.0,1.0,1.0,0.0,3.77249989907,1.0,40.464284579,0.0,1.0,0.00723169089726,9.54416648547,40.3030255636,9.54416648547,2.0,0.0,30.9742090379,0.0566000007093,40.7734876714,0.961626775349,673.641813364,0.0,1.0,1867.37265328,0.00186737265328,720.37963181,0.41514341834,0.54648191432,0.0,0.41514341834,0.0,547.247502645,720.37963181,0.0,547.247502645,0.0,0.000547247502645,0.415101215243,1.0,0.0,2.0,2.0,2.0,1.0,64.8593031565,42.0519199371,37.2184963226,0.372184963226,1.0,10.5,2340.29321563,71.7476967093,1267.62713445,0.961625332661,1267.62713445,1.0,0.0,0.0,0.0,32.3258334796,1.0,63.6666688919,1.0,0.0,38.1083348592,31.4975004196,1.0,63.5138909022,0.0,1.0,63.8233334223,0.0,596.559997559,0.000241989208284,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.568289848197,168493.0,1237.59421926,37.9416280403,670.346776763,0.508526856741,670.346776763,0.568301063156,1.0,1.0,1.0,0.0,1318.21312459,1318.21312459,0.0,1318.21312459,0.0,547.247502645,1318.21312459
2017-01-31T00:00:00.000Z,0.0,0.00690387075474,0.820722827496,0.508764480281,42.3309996923,0.0312702718149,40.6466662089,0.0,20.3066663742,1.0,65.5000019073,0.0,0.0,0.0,39.1499993006,20.3400003115,1.0,65.2638880412,0.0,0.0,40.6466662089,65.7351258596,2.0,0.0,101.544750214,59.2137505213,43.4401041667,0.326667843867,424.666671753,0.0,0.333417823812,0.0,1.0,10.9455153147,68.3705005646,8.69849999746,2036.24962362,67.899500529,68.1160405477,59.2010005315,59.166615804,9.28800074259,1770.99962362,52.3115002314,52.1512324015,43.0234994888,42.5894826253,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.471000035604,76.6729990641,100.0,4.93865255515,24.8760010401,1.64999993642,6.00686275959,41.3734995524,207.0,40.7000001272,228.483332316,0.333417823812,24.8760010401,0.489544038318,48.9621709188,2.0,1.0,1.0,685.361653646,685.361653646,0.0,0.306588076467,0.0,1.0,10.8331107299,67.222998937,8.06399885813,2257.59242757,67.2904993693,67.1218261719,59.2265005112,58.9725875854,9.09799957275,1687.99992879,52.1299997965,52.0470860799,43.0320002238,43.5872344971,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,4.7210252285,24.2584991455,0.881500244141,6.11208550135,42.1504999797,207.0,37.6916659673,196.183334351,0.306588076467,24.2584991455,0.457053248088,45.7053244909,2.0,1.0,1.0,639.874547323,639.874547323,424.666671753,0.326695061663,2.0,0.0,3491.24790446,0.0,10.3816245397,3.52528830369,2.92447916667,3491.24790446,0.0491390579212,63.8750006358,63.8750006358,63.5652284622,2.0,52.3914591471,43.4547398885,42.9915733337,1.0,993.578671854,1314.66376148,0.0,0.0,0.0,22.1848014196,1.0,0.0,5.46083319187,37.0161991119,1.0,45.4280805588,1.0,1.0,1.0,0.0,3.51416663329,1.0,39.4464279811,0.0,1.0,0.00690533006277,8.97499974569,39.3933928808,8.97499974569,2.0,0.0,30.4607049787,0.0566000007093,40.304392716,0.961746831408,673.296111644,0.0,1.0,1836.4145282,0.0018364145282,712.091735176,0.413982250647,0.547764840611,0.0,0.413982250647,0.0,538.174992879,712.091735176,0.0,538.174992879,0.0,0.000538174992879,0.414031373958,1.0,0.0,2.0,2.0,2.0,1.0,69.955174764,40.9545001984,37.0161991119,0.370161991119,1.0,11.0833333333,2308.24243334,70.7650976947,1250.26672806,0.961747091257,1250.26672806,1.0,0.0,0.0,0.0,32.1816662153,1.0,63.6666669846,1.0,0.0,38.0750013987,31.7008334796,1.0,63.4583355586,0.0,1.0,63.8750006358,0.0,547.790039062,0.000239205146303,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.569551855774,168493.0,1221.04825674,37.4343690813,661.384604455,0.508759215345,661.384604455,0.569513888988,1.0,1.0,1.0,0.0,1299.99533081,1299.99533081,0.0,1299.99533081,0.0,538.174992879,1299.99533081
2017-01-31T01:00:00.000Z,0.0,0.00614142951543,0.83049819461,0.510294988961,41.9057483673,0.0309630209528,38.4508333206,0.0,19.1808334986,1.0,64.2499987284,0.0,0.0,0.0,38.4583339691,19.2699999809,1.0,64.0972216924,0.0,0.0,38.4508333206,64.5370159149,2.0,0.0,100.907248179,59.0014998118,43.453125,0.321296137217,399.041664124,0.0,0.332960227975,0.0,1.0,10.841571331,67.917500178,8.49299875895,1982.9163208,67.4749984741,67.6786193848,58.9819997152,58.9456634521,9.24149990082,1683.33290609,52.2004998525,52.0384852091,42.9589999517,42.5252151489,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.442501703898,75.9785003662,100.0,4.84687300523,24.5159985224,1.67700036367,5.99469832579,41.281999588,207.0,39.2916669846,215.599999746,0.332960227975,24.5159985224,0.46256309146,46.2563095093,2.0,1.0,1.0,647.588328044,647.588328044,0.0,0.300719036953,0.0,1.0,10.7327930927,66.8119996389,7.84349950155,2198.72473145,66.86449941,66.7077967326,59.0209999084,58.7627487183,9.07250022888,1614.99994914,52.0205001831,51.9278717041,42.9479999542,43.5508499146,42.9915733337,1.0,0.0,93.331073761,1.0,0.0,-0.0524997711182,100.0,4.63243420919,23.9164994558,0.884500185649,6.10035888354,42.0634997686,207.0,36.3249998093,183.441666921,0.300719036953,23.9164994558,0.435753747849,43.5753749212,2.0,1.0,1.0,610.055246989,610.055246989,399.041664124,0.321326214655,2.0,0.0,3355.30859375,0.0,10.3943620523,3.81426898638,3.11979166667,3355.30859375,0.0458832939544,57.0024992625,57.0024992625,61.3518387477,2.0,52.2934087118,43.4031499227,42.9915733337,1.0,927.041636249,1278.23889296,0.0,0.0,0.0,22.7939697901,1.0,0.0,4.72333327929,36.188029925,1.0,43.1792233785,1.0,1.0,1.0,0.0,2.90416653951,1.0,36.9226182302,0.0,1.0,0.00613943190814,7.62749989827,36.8971382777,7.62749989827,2.0,0.0,28.4208413331,0.0566000007093,39.1876948587,0.961772474124,673.222290344,0.0,1.0,1713.43525911,0.00171343525911,692.362091301,0.404303736265,0.55746876953,0.0,0.404303736265,0.0,502.134999593,692.362091301,0.0,502.134999593,0.0,0.000502134999593,0.404322045545,1.0,0.0,2.0,2.0,2.0,1.0,72.2037836711,39.7758655548,36.188029925,0.36188029925,1.0,10.5,2205.28052921,67.6085361919,1194.49709089,0.961772505795,1194.49709089,1.0,0.0,0.0,0.0,28.8383334478,1.0,61.4583361944,1.0,0.0,36.7333345413,28.1641666094,1.0,61.2222245534,0.0,1.0,57.0024992625,0.0,524.099975586,0.000232577583987,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579626435744,168493.0,1170.0474279,35.8708077396,633.759846115,0.510284034944,633.759846115,0.579607074604,1.0,1.0,1.0,0.0,1241.97467041,1241.97467041,0.0,1241.97467041,0.0,502.134999593,1241.97467041
2017-01-31T02:00:00.000Z,0.0,0.00650545854734,0.821914617902,0.508959028806,42.2289991379,0.0310457303983,40.2374992371,0.0,20.0991665522,1.0,65.2222232819,0.0,0.0,0.0,39.0249996185,20.1383333206,1.0,65.0416660309,0.0,0.0,40.2374992371,65.5260753632,2.0,0.0,101.291999499,59.0630003611,43.3880208333,0.3246671059,419.799990336,0.0,0.330889434381,0.0,1.0,10.9128816128,68.2205003103,8.7029987971,2026.66631063,67.7524992625,67.9640858968,59.0495004654,59.0136057536,9.34799957275,1760.99962362,52.3204997381,52.1563313802,42.9725001653,42.539855957,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.46800104777,76.5439999898,100.0,4.91392572721,24.7799990972,1.65900071462,5.99895588557,41.3134994507,207.0,40.5333334605,226.899998983,0.330889434381,24.7799990972,0.489857907976,48.9857908885,2.0,1.0,1.0,685.801071167,685.801071167,0.0,0.304458901693,0.0,1.0,10.7847649256,67.0205008189,8.00250021617,2248.21854655,67.079000473,66.9224802653,59.0765002569,58.8227055868,9.09050051371,1672.99992879,52.1405003866,52.0464452108,43.0499998728,43.6063842773,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,4.67073893547,24.0290006002,0.887499809265,6.11402599017,42.1625000636,207.0,37.4083328247,192.899998983,0.304458901693,24.0290006002,0.45254061381,45.254061381,2.0,1.0,1.0,633.556859334,633.556859334,419.799990336,0.323965808102,2.0,0.0,3471.41121419,0.0,10.4090593511,3.68785530329,3.109375,3471.30513139,0.0483890300632,62.7058321635,62.7058321635,63.1753371557,2.0,52.3706443093,43.4290299849,42.9915733337,1.0,980.618354051,1317.76980126,0.0,0.0,0.0,22.5874770482,1.0,0.0,5.15416657925,36.4620234172,1.0,44.5376694997,1.0,1.0,1.0,0.0,3.25749993324,1.0,38.5416647593,0.0,1.0,0.00648490844665,8.41166655223,38.3937657674,8.41166655223,2.0,0.0,30.0633731637,0.0566000007093,40.3996163396,0.961801256528,673.139433203,0.0,1.0,1812.46019366,0.00181246019366,713.774131332,0.41078742111,0.55202236022,0.0,0.41078742111,0.0,531.154996236,713.774131332,0.0,531.154996236,0.0,0.000531154996236,0.410431059698,1.0,0.0,2.0,2.0,2.0,1.0,75.9198337902,39.4056944414,36.4620234172,0.364620234172,1.0,11.0833333333,2295.98054205,70.3891779376,1243.62503632,0.961801216437,1243.62503632,1.0,0.0,0.0,0.0,31.769999822,1.0,63.2777786255,1.0,0.0,37.8750009537,30.9358331362,1.0,63.1250009537,0.0,1.0,62.7058321635,0.0,545.5,0.000239770295144,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.573946415107,168493.0,1214.93159626,37.2468471509,658.071496187,0.508942765747,658.071496187,0.573835559168,1.0,1.0,1.0,0.0,1294.40560913,1293.01670144,0.0,1293.01670144,0.0,531.154996236,1293.01670144
2017-01-31T03:00:00.000Z,0.0,0.00569672790563,0.83020872863,0.510225537086,41.8194994926,0.0307291916191,38.2100009918,0.0,19.1216669083,1.0,64.2361100515,0.0,0.0,0.0,38.4000002543,19.1216667493,1.0,63.9999987284,0.0,0.0,38.2100009918,64.478597641,2.0,0.0,100.618499438,58.7989999453,43.3645833333,0.320142712642,398.066668193,0.0,0.327527356792,0.0,1.0,10.7932255268,67.7090002696,8.49449984233,1982.49961344,67.2664998372,67.4726257324,58.7719999949,58.7342427572,9.19949976603,1707.33295695,52.1149997711,51.9512125651,42.9155000051,42.4628601074,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.442500432332,75.8990008036,100.0,4.80582590898,24.3509998322,1.6920003891,5.98739961783,41.223499616,207.0,39.2166665395,214.274997711,0.327527356792,24.3509998322,0.467365424747,46.7365423838,2.0,1.0,1.0,654.311594645,654.311594645,0.0,0.300682242143,0.0,1.0,10.6953248978,66.6454995473,7.87799930573,2197.59987386,66.7039992015,66.538482666,58.8259998957,58.5688400269,9.05449899038,1620.5,51.9349997838,51.8424377441,42.8805007935,43.4678675334,42.9915733337,1.0,0.0,96.0059248606,1.0,0.0,-0.0584996541341,100.0,4.6047299703,23.823498408,0.889000892639,6.09059492747,41.9914999008,207.0,36.3499997457,183.791667938,0.300682242143,23.823498408,0.436606761387,43.6606769562,2.0,1.0,1.0,611.249465942,611.249465942,398.066668193,0.32013249289,2.0,0.0,3369.31095378,0.0,10.4124859969,3.91197282076,3.09635416667,3369.31095378,0.0462824557754,57.5533332825,57.5533332825,61.4828627904,2.0,52.1883875529,43.3299128215,42.9915733337,1.0,924.758507507,1283.08071579,0.0,0.0,0.0,23.1710589727,1.0,0.0,4.42166658243,35.6009410222,1.0,42.1803642909,1.0,1.0,1.0,0.0,2.66166661183,1.0,35.8749990463,0.0,1.0,0.00569427075653,7.08333317439,35.7363414764,7.08333317439,2.0,0.0,28.3508461601,0.0566000007093,39.336133368,0.96178159533,673.196041308,0.0,1.0,1709.21539116,0.00170921539116,694.984679772,0.402844459952,0.558937229377,0.0,0.402844459952,0.0,500.898335775,694.984679772,0.0,500.898335775,0.0,0.000500898335775,0.402814254165,1.0,0.0,2.0,2.0,2.0,1.0,73.8134333293,38.8958597183,35.6009410222,0.356009410222,1.0,9.91666666667,2207.8392233,67.6869795282,1195.88301555,0.961781689328,1195.88301555,1.0,0.0,0.0,0.0,29.1408333778,1.0,61.5972242355,1.0,0.0,36.8500000636,28.4125000636,1.0,61.4166666667,0.0,1.0,57.5533332825,0.0,514.729980469,0.000233458561294,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.581147713227,168493.0,1171.25137431,35.9077178077,634.411967452,0.510221991494,634.411967452,0.581166671783,1.0,1.0,1.0,0.0,1243.40380859,1243.40380859,0.0,1243.40380859,0.0,500.898335775,1243.40380859
2017-01-31T04:00:00.000Z,0.0,0.00498184589622,0.836781853599,0.511490462454,41.5000006358,0.0304956448416,36.8099994659,0.0,18.4524998665,1.0,63.4166663488,0.0,0.0,0.0,37.9083331426,18.3666666349,1.0,63.1805553436,0.0,0.0,36.8099994659,63.6306130091,2.0,0.0,99.9900004069,58.4899997711,43.4270833333,0.315388063804,380.741668701,0.0,0.32492356564,0.0,1.0,10.6904904048,67.2515004476,8.35950088501,1943.33294678,66.8210004171,67.0256474813,58.4614995321,58.4167811076,9.10199960073,1660.99960327,51.9964996974,51.8308156331,42.8945000966,42.4501368205,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.430500030518,74.9584986369,100.0,4.70836206277,23.9310003916,1.70399951935,5.98212834199,41.1860005061,207.0,38.2000001272,204.783335368,0.32492356564,23.9265003204,0.450188264393,45.0188268026,2.0,1.0,1.0,630.26357015,630.26357015,0.0,0.296586191281,0.0,1.0,10.6107192834,66.2869993846,7.81949996948,2150.35581462,66.3379999797,66.1806767782,58.5185000102,58.2633107503,9.01399993896,1579.49996948,51.8060000738,51.7168477376,42.7920001348,43.3708521525,42.9915733337,1.0,0.0,68.8308048248,1.0,0.0,-0.0510005950928,100.0,4.53735737006,23.5459998449,0.926500320435,6.07336191336,41.8654998144,207.0,34.9499998093,175.958334605,0.296586191281,23.5459998449,0.423749313354,42.3749319712,2.0,1.0,1.0,593.249038696,593.249038696,380.741668701,0.315401912625,2.0,0.0,3298.71582031,0.0,10.460934639,4.17211363713,3.29166666667,3298.71582031,0.0450451170443,54.3733329773,54.3733329773,60.3932593664,2.0,52.0694529215,43.2866032918,42.9915733337,1.0,882.371301895,1260.72151062,0.0,0.0,0.0,24.6923710505,1.0,0.0,3.82249991099,33.7691284815,1.0,40.1141541799,1.0,1.0,1.0,0.0,2.19166660309,1.0,33.4404757818,0.0,1.0,0.00498130398072,6.01416647434,33.4387680689,6.01416647434,2.0,0.0,27.0513575523,0.0566000007093,38.6506545311,0.96156306526,673.825341432,0.0,1.0,1630.87184133,0.00163087184133,682.873746409,0.395901796152,0.565659727861,0.0,0.395901796152,0.0,477.939173381,682.873746409,0.0,477.939173381,0.0,0.000477939173381,0.39591358602,1.0,0.0,2.0,2.0,2.0,1.0,74.9569772085,36.6694577535,33.7691284815,0.337691284815,1.0,9.33333333333,2143.09281252,65.7020120835,1160.81291979,0.961561524012,1160.81291979,1.0,0.0,0.0,0.0,27.596666654,1.0,60.5555597941,1.0,0.0,36.2083336512,26.7766664823,1.0,60.3472226461,0.0,1.0,54.3733329773,0.0,493.549987793,0.000229390268623,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.588272007287,168493.0,1139.94074417,34.9478100577,617.452466781,0.511467890167,617.452466781,0.588249561646,1.0,1.0,1.0,0.0,1207.21648153,1207.21648153,0.0,1207.21648153,0.0,477.939173381,1207.21648153
2017-01-31T05:00:00.000Z,0.0,0.00546806337587,0.820612602222,0.509604868338,42.2049999237,0.0305583053365,40.0016670227,0.0,20.0016665459,1.0,65.0694433848,0.0,0.0,0.0,38.9166663488,20.0,1.0,64.8611097336,0.0,0.0,40.0016670227,65.3371299108,2.0,0.0,100.835249583,58.6302496592,43.4791666667,0.318331442505,417.266665141,0.0,0.326927703329,0.0,1.0,10.84882315,67.9249998728,8.84700043996,2017.91629028,67.4615001678,67.6442871094,58.6144997279,58.5621770223,9.26099967957,1797.99958293,52.3999999364,52.2308603923,43.1390002569,42.6938374837,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.466499964396,75.6094996134,100.0,4.82837669055,24.3179998398,1.66950035095,6.02044645945,41.4694999059,207.0,40.6416667302,227.174999237,0.326927703329,24.322499911,0.496137193952,49.6137189865,2.0,1.0,1.0,694.592071533,694.592071533,0.0,0.297205346684,0.0,1.0,10.7122461001,66.7009995778,8.1014992396,2235.47023519,66.7474988302,66.5787302653,58.6459995906,58.3870569865,8.95849990845,1707.99994914,52.2319993973,52.1286875407,43.2734994888,43.7736155192,42.9915733337,1.0,0.0,80.7789821625,1.0,0.0,-0.0464992523193,100.0,4.57477064927,23.4739993413,0.953499794006,6.13747545083,42.3199996948,207.0,36.7500003179,190.091665904,0.297205346684,23.4739993413,0.456035297939,45.5965267817,2.0,1.0,1.0,638.449417114,638.449417114,417.266665141,0.31858739506,2.0,0.0,3554.25842285,0.0,10.4669631322,3.43305502335,2.66927083333,3554.25842285,0.0485792661802,63.6899995804,63.6899995804,63.2888727188,2.0,52.4268875122,43.5814793905,42.9915733337,1.0,974.984363107,1352.08818779,0.0,0.0,0.0,24.6649983724,1.0,0.0,4.46166654428,33.9495013555,1.0,42.2146104177,1.0,1.0,1.0,0.0,2.70583329598,1.0,35.9107135137,0.0,1.0,0.00543484137593,7.16749986013,35.8811073303,7.16749986013,2.0,0.0,29.8906487073,0.0566000007093,41.4517345836,0.961601966493,673.713274198,0.0,1.0,1802.0469842,0.0018020469842,732.362792652,0.402888387829,0.558717299267,0.0,0.402888387829,0.0,528.103327433,732.362792652,0.0,528.103327433,0.0,0.000528103327433,0.403112230202,1.0,0.0,2.0,2.0,2.0,1.0,74.8070297241,36.9041315715,33.9495013555,0.339495013555,1.0,10.5,2327.0725509,71.3423832909,1260.46612009,0.961605687096,1260.46612009,1.0,0.0,0.0,0.0,32.1908335686,1.0,63.3333352407,1.0,0.0,37.8916676839,31.4991668065,1.0,63.1527798971,0.0,1.0,63.6899995804,0.0,601.799987793,0.000246014579737,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.581025369093,168493.0,1232.87470757,37.7969392931,667.790438506,0.509455250898,667.790438506,0.580761101106,1.0,1.0,1.0,0.0,1310.79312134,1310.79312134,0.0,1310.79312134,0.0,528.103327433,1310.79312134
2017-01-31T06:00:00.000Z,0.0,0.00584800957261,0.809320410676,0.507726640022,42.5065000852,0.0311095841454,42.7874997457,0.0,21.3983330727,1.0,66.5833320618,0.0,0.0,0.0,39.816666921,21.389166832,1.0,66.3611100515,0.0,0.0,42.7874997457,66.7936534882,2.0,0.0,101.269500097,58.7630000114,43.53125,0.324764318313,447.050000509,0.0,0.330044396513,0.0,1.0,10.9080468814,68.2100016276,8.95949999491,2087.08296712,67.7060000102,67.9335708618,58.7465000153,58.6961491903,9.1425002416,1910.99955241,52.1405000687,51.9715983073,42.9979998271,42.5754852295,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.504001617432,76.6025009155,100.0,4.90057587624,24.7080001831,1.61850039164,6.00747100512,41.3794994354,207.0,42.0166667302,240.233331045,0.330044396513,24.7080001831,0.519904174805,51.9904181163,2.0,1.0,1.0,727.865844727,727.865844727,0.0,0.307048621113,0.0,1.0,10.7944341501,67.0654996236,8.3475001653,2309.33595785,67.1270001729,66.964650472,58.7795000076,58.5197296143,8.95100021362,1808.99998983,51.9544998805,51.8571039836,43.0034996668,43.4946772257,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,4.68843090534,24.1190004349,0.903999964396,6.10600324472,42.1039997737,207.0,38.8583335876,206.816668193,0.307048621113,24.1235005061,0.481111450195,48.1111450195,2.0,1.0,1.0,673.556030273,673.556030273,447.050000509,0.325038453324,2.0,0.0,3765.46020508,0.0,10.4617485567,3.71571874619,2.9296875,3765.46020508,0.0541112201241,74.4216683706,74.4216683706,66.6961943309,2.0,52.1401339444,43.3783125444,42.9915733337,1.0,1056.59717749,1404.66321762,0.0,0.0,0.0,25.488855044,1.0,0.0,4.95249994596,33.2576449712,1.0,43.9554789861,1.0,1.0,1.0,0.0,3.09749990702,1.0,37.791665713,0.0,1.0,0.00585156866833,8.04999975363,37.7425921758,8.04999975363,2.0,0.0,32.392699055,0.0566000007093,43.0635570975,0.96141096606,674.263574522,0.0,1.0,1952.89055831,0.00195289055831,760.84022187,0.415760194851,0.552720625702,0.0,0.415760194851,0.0,572.309163411,760.84022187,0.0,572.309163411,0.0,0.000572309163411,0.416089907289,1.0,0.0,2.0,2.0,2.0,1.0,77.4740552035,35.8580076044,33.2576449712,0.332576449712,1.0,10.5,2460.91787261,75.4457552461,1332.9638569,0.968346041451,1332.9638569,1.0,0.0,0.0,0.0,37.6108334859,1.0,66.8194452922,1.0,0.0,39.9833342234,36.8108336131,1.0,66.6388899485,0.0,1.0,74.4216683706,0.0,586.159973145,0.000255580689391,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.570788336031,168493.0,1290.2737449,39.5566541419,698.880806469,0.507709536823,698.880806469,0.570694440342,1.0,1.0,1.0,0.0,1376.5366923,1376.5366923,0.0,1376.5366923,0.0,572.309163411,1376.5366923
2017-01-31T07:00:00.000Z,0.0,0.00561928020335,0.814226044658,0.508133643024,42.4022502899,0.0311245444216,41.7800000509,0.0,20.8333334923,1.0,66.0972239176,0.0,0.0,0.0,39.5500005086,20.9383331935,1.0,65.9166692098,0.0,0.0,41.7800000509,66.3799762726,2.0,0.0,101.05275027,58.6504999797,43.5182291667,0.326075848747,437.966664632,0.0,0.329766179855,0.0,1.0,10.8802480698,68.0750007629,8.95650005341,2064.16636149,67.5830001831,67.7981465658,58.6265001297,58.5812276204,8.88000011444,1939.33289591,51.89899985,51.722521464,43.0189997355,42.5913950602,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.492000579834,76.4315007528,100.0,4.86933048566,24.5640004476,1.61699962616,6.0109175841,41.4020001094,207.0,41.6000003815,236.549999237,0.329766179855,24.5640004476,0.512443640573,51.2443644206,2.0,1.0,1.0,717.421096802,717.421096802,0.0,0.303656869992,0.0,1.0,10.7521315416,66.8825003306,8.26500034332,2286.83878581,66.9395001729,66.7729721069,58.6744998296,58.4119338989,8.65849971771,1838.74994914,51.7039995193,51.6027323405,43.0454998016,43.5342534383,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,4.6400384903,23.8940003713,0.896500269572,6.11209305127,42.1489995321,207.0,38.3000001907,201.416666667,0.303656869992,23.8940003713,0.473758435931,47.3758436839,2.0,1.0,1.0,663.261810303,663.261810303,437.966664632,0.326251868859,2.0,0.0,3824.97009277,0.0,10.4607375463,3.46522933245,2.82552083333,3824.97009277,0.0563106134092,75.6433334351,75.6433334351,66.9621225993,2.0,51.8265101115,43.3974227905,42.9915733337,1.0,1039.2952125,1344.4689729,0.0,0.0,0.0,25.7366447449,1.0,0.0,4.67499987284,32.8898553848,1.0,43.0593605042,1.0,1.0,1.0,0.0,2.87249994278,1.0,36.7499993642,0.0,1.0,0.00562079307097,7.54749981562,36.7501408259,7.54749981562,2.0,0.0,31.8622628993,0.0566000007093,41.2181479903,0.96130605865,674.565904332,0.0,1.0,1920.91163125,0.00192091163125,728.235821091,0.419119394071,0.542187642636,0.0,0.419119394071,0.0,562.9375,728.235821091,0.0,562.9375,0.0,0.0005629375,0.419307818015,1.0,0.0,2.0,2.0,2.0,1.0,78.444070816,35.3505496979,32.8898553848,0.328898553848,1.0,10.5,2383.7641854,73.0804108896,1291.17332109,0.961307036706,1291.17332109,1.0,0.0,0.0,0.0,38.100833257,1.0,67.0694452922,1.0,0.0,40.1166667938,37.4758329391,1.0,66.8611106873,0.0,1.0,75.6433334351,0.0,594.890014648,0.000244628251561,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.564010895513,168493.0,1259.96041501,38.6273211914,682.461496595,0.508107647704,682.461496595,0.563814374626,1.0,1.0,1.0,0.0,1343.14352417,1343.14352417,0.0,1343.14352417,0.0,562.9375,1343.14352417
2017-01-31T08:00:00.000Z,0.0,0.00653751497588,0.803694969665,0.507440459983,42.7929999034,0.0312477923454,44.2716655731,0.0,22.0658332507,1.0,67.3333333333,0.0,0.0,0.0,40.2583335241,22.2183334033,1.0,67.0972220103,0.0,0.0,44.2716655731,67.5469271342,2.0,0.0,101.784749985,58.9917500814,43.4140625,0.327787336723,464.45833079,0.0,0.335672526997,0.0,1.0,11.0023214817,68.5849990845,9.10650062561,2119.58290609,68.0855007172,68.3010762533,58.9790000916,58.9304326375,9.01049963633,1993.33289591,51.9979995092,51.831451416,42.9874998728,42.5723088582,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.49949836731,75.4549999237,100.0,4.99485043685,25.0980008443,1.60949961344,6.00747104486,41.3780002594,207.0,43.1916666031,251.108333588,0.335672526997,25.0980008443,0.534417891729,53.4417889913,2.0,1.0,1.0,748.185048421,748.185048421,0.0,0.308687255044,0.0,1.0,10.8633270264,67.3460000356,8.39399846395,2349.83093262,67.3984985352,67.2336349487,59.0045000712,58.7436141968,8.80249945323,1884.74994914,51.8194996516,51.7200393677,43.0170001984,43.5023371379,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0524984995524,100.0,4.75220211347,24.3814983368,0.874000549316,6.1111249129,42.142999649,207.0,39.558333079,213.349999746,0.308687255044,24.3814983368,0.493709244501,49.370923996,2.0,1.0,1.0,691.192942301,691.192942301,464.45833079,0.327827939664,2.0,0.0,3971.41121419,0.0,10.4595584869,3.89599307378,3.04947916667,3971.41121419,0.0590636176378,83.7049986521,83.7049986521,69.351146698,2.0,51.9346923828,43.3693974813,42.9915733337,1.0,1110.85546375,1404.6078169,0.0,0.0,0.0,24.4948339462,1.0,0.0,5.61333322525,34.4841661453,1.0,45.8961178462,1.0,1.0,1.0,0.0,3.64999991655,1.0,40.0952367783,0.0,1.0,0.00654487988685,9.26333312194,39.967558225,9.26333312194,2.0,0.0,34.0561261165,0.0566000007093,43.0618586463,0.961581034315,673.773650294,0.0,1.0,2053.17522422,0.00205317522422,760.810213899,0.424643248387,0.536935042894,0.0,0.424643248387,0.0,601.69833374,760.810213899,0.0,601.69833374,0.0,0.00060169833374,0.424428284168,1.0,0.0,2.0,2.0,2.0,1.0,77.6257692973,36.9810676575,34.4841661453,0.344841661453,1.0,11.0833333333,2515.46328065,77.1179847628,1362.50854764,0.961578291281,1362.50854764,1.0,0.0,0.0,0.0,42.3399995168,1.0,69.5277792613,1.0,0.0,41.5916674932,41.365000089,1.0,69.3194459279,0.0,1.0,83.7049986521,0.0,628.75,0.000255570609143,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558389314487,168493.0,1327.44645505,40.696279004,719.015521096,0.507438810111,719.015521096,0.558348193342,1.0,1.0,1.0,0.0,1416.95019531,1416.95019531,0.0,1416.95019531,0.0,601.69833374,1416.95019531
2017-01-31T09:00:00.000Z,0.0,0.00903123402841,0.793914854641,0.508924695805,43.714000543,0.0320181818361,48.4125003815,0.0,24.1658333143,1.0,69.2916666667,0.0,0.0,0.0,41.450000445,24.2375000318,1.0,69.0833346049,0.0,0.0,48.4125003815,69.5725599925,2.0,0.0,103.987500509,60.2734999657,43.4010416667,0.340810866203,514.699996948,0.0,0.348173265676,0.0,1.0,11.3455773989,70.0054995219,9.27000077566,2208.7495931,69.5555006663,69.693476359,60.2854998906,60.2180328369,9.27450116475,2044.99954224,52.4195006688,52.2436040243,43.1449995041,42.7269312541,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.451498667399,75.5734990438,100.0,5.31499389807,26.4105011622,1.59899934133,6.03058350086,41.5460001628,207.0,46.0666662852,275.808331807,0.348173265676,26.4105011622,0.564859571911,56.4859571457,2.0,1.0,1.0,790.803400675,790.803400675,0.0,0.324646257525,0.0,1.0,11.2150435448,68.8055006663,8.60249964396,2438.69476318,68.8639996847,68.6789093018,60.2615000407,59.9969711304,9.13400014242,1926.24996948,52.25,52.1344273885,43.1159998576,43.5610631307,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,5.09090530872,25.7479998271,0.878499984741,6.12413823605,42.2374998728,207.0,42.375,238.891667684,0.324646257525,25.7479998271,0.524242869786,52.4242874781,2.0,1.0,1.0,733.9400177,733.9400177,514.699996948,0.340209119411,2.0,0.0,4073.51157633,0.0,10.4668391546,3.08767185609,2.6328125,4073.51157633,0.0596703862554,90.1749992371,90.1749992371,71.0601819356,2.0,52.3661549886,43.4802144368,42.9915733337,1.0,1231.28308186,1448.7395308,0.0,0.0,0.0,20.9168885549,1.0,0.0,7.94666651885,39.3686113358,1.0,51.6210034688,1.0,1.0,1.0,0.0,5.69166656335,1.0,46.5297609965,0.0,1.0,0.0089389873816,13.6391664346,46.3398106893,13.6391664346,2.0,0.0,37.7481439209,0.0566000007093,44.4148296344,0.96124643671,674.73875299,0.0,1.0,2275.75953864,0.00227575953864,784.71429466,0.441609525954,0.519602020731,0.0,0.441609525954,0.0,666.928329468,784.71429466,0.0,666.928329468,0.0,0.000666928329468,0.440837671359,1.0,0.0,2.0,2.0,2.0,1.0,69.8552163442,43.4554767609,39.3686113358,0.393686113358,1.0,10.5,2680.02261267,82.1629735553,1451.64262413,0.961211546686,1451.64262413,1.0,0.0,0.0,0.0,45.4975001017,1.0,71.1111106873,1.0,0.0,42.5666675568,44.6774997711,1.0,70.9444459279,0.0,1.0,90.1749992371,0.0,769.0,0.000263600444139,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.5405698907,168493.0,1419.32929308,43.5131832928,768.784147483,0.50905380373,768.784147483,0.541384165865,1.0,1.0,1.0,0.0,1510.22179159,1510.22179159,0.0,1510.22179159,0.0,666.928329468,1510.22179159
2017-01-31T10:00:00.000Z,0.0,0.0167283271023,0.77318784723,0.53368592974,46.6172496478,0.0348188913165,68.2333335876,0.0,34.0000004768,1.0,77.4027779897,0.0,0.0,0.0,46.3333333333,34.2333334287,1.0,77.2222226461,0.0,0.0,68.2333335876,77.6333872477,2.0,0.0,109.518749237,62.9014995893,43.5442708333,0.382701999933,747.216669718,0.0,0.402790180155,0.0,1.0,12.3366688093,73.8305009206,9.73079986572,2550.41617839,73.3969993591,73.5095647176,62.9359995524,62.8472086589,9.81900024414,2409.66609701,53.3089996974,53.1322402954,43.2620000839,42.8401947021,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.433501561483,73.6924997965,100.0,6.30040848255,30.1349992752,1.66949971517,6.0362603267,41.5925003688,207.0,60.0249993006,409.899998983,0.402790180155,30.1349992752,0.721612661453,72.1612653732,2.0,1.0,1.0,1010.25772603,1010.25772603,0.0,0.370360826603,0.0,1.0,12.0550538699,72.196999232,9.3765001297,2836.14499919,72.2434997559,72.0626958211,62.8669996262,62.5764134725,9.7370001475,2183.99991862,53.1185000738,53.0116577148,43.1564998627,43.5278701782,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,5.9242169857,29.0869998932,0.872500101725,6.13083688418,42.2839997609,207.0,53.2666664124,337.316665649,0.370360826603,29.0869998932,0.64827423459,64.8274227778,2.0,1.0,1.0,907.583928426,907.583928426,747.216669718,0.380791878447,2.0,0.0,4814.46813965,0.0,10.475874424,2.58918226759,2.390625,4814.46813965,0.0708223944219,140.126665751,140.126665751,82.026400884,2.0,53.2221196493,43.5044199626,42.9915733337,1.0,1824.48560875,1626.74005656,0.0,0.0,0.0,18.3335577647,1.0,0.0,17.7149995963,44.6024417877,1.0,67.6769390106,0.583333333333,1.0,1.0,0.0,14.9466662407,1.0,64.3630933762,0.0,1.0,0.016397742335,32.6616659164,64.2084970474,32.6616659164,2.0,0.0,55.9342902985,0.0566000007093,49.8718927283,0.957595973311,685.331504286,0.416666666667,0.583333333333,3372.16566067,0.00337216566067,881.128835749,0.506146077084,0.451287800855,0.537747089537,0.478642573673,0.0,988.238332113,881.128835749,488.575002035,499.663330078,0.0,0.000988238332113,0.50281043599,1.0,0.0,2.0,2.0,2.0,0.583333333333,58.1510060628,51.5699249903,44.6024417877,0.446024417877,1.0,10.5,3451.22566531,105.806183027,1869.36716786,0.957433877939,1869.36716786,1.0,0.0,0.0,0.0,70.7333339055,1.0,82.0277786255,1.0,0.0,49.1166677475,69.393333753,1.0,81.8611125946,0.0,1.0,140.126665751,0.0,1212.2199707,0.000295987920735,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.471351402174,168493.0,1930.83438995,59.1946852133,1045.84248183,0.535649197389,1045.84248183,0.474846504,1.0,1.0,1.0,0.0,1952.47652181,1952.47652181,908.559082031,1043.91743978,0.0,988.238332113,1952.47652181
