timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-01-31T11:00:00.000Z,0.0,0.0259735948135,0.789567978481,0.582564822025,48.9880005519,0.038187029227,90.5766658783,0.0,44.9241663615,1.0,85.0555553436,0.0,0.0,0.0,50.9666659037,45.669166247,1.0,84.9444440206,0.0,0.0,90.5766658783,85.3207925161,2.0,0.0,113.739750226,64.7517496745,43.53125,0.427808870088,1014.14166768,0.0,0.453529670424,0.0,1.0,13.115038077,76.7059993744,,2864.16617839,76.2995001475,76.4266255697,64.7944997152,64.7151234945,,2738.33268229,53.8070001602,53.6418482463,43.0220006307,42.6149368286,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.406499226888,77.3525002797,100.0,7.12135346731,33.2774995168,1.74600028992,5.99368460973,41.2760003408,207.0,74.8000005086,558.39999644,0.453529670424,33.2774995168,0.879004756383,87.9126014709,2.0,1.0,1.0,1230.60665894,1230.60665894,0.0,0.418374001025,0.0,1.0,12.7512349288,74.8670005798,9.60300445557,3200.97428385,74.8805001577,74.7034072876,64.7089996338,64.4044723511,9.92300224304,2477.49993896,53.6344998678,53.5216801961,43.0965000788,43.3925552368,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,6.63354651133,31.7840000788,0.902500470479,6.11768841743,42.1939996084,207.0,65.5250002543,455.741666158,0.418374001025,31.7840000788,0.777245821272,77.7245833079,2.0,1.0,1.0,1088.14414978,1088.14414978,1014.14166768,0.42748071086,2.0,0.0,5485.41316732,0.0,10.4162929853,2.23909401894,2.203125,5485.41316732,0.0972840313644,230.63833491,230.63833491,98.2379423777,2.0,53.7111485799,43.340733846,42.9915733337,1.0,2579.00907247,1591.48151789,0.0,0.0,0.0,17.0166193644,1.0,0.0,32.0458329519,47.7778803507,1.0,83.361869812,0.0,1.0,1.0,0.0,29.525832653,1.0,81.7738081614,0.0,1.0,0.0259196706759,61.5716657639,81.4996185303,61.5716657639,2.0,0.0,79.0661441508,0.0566000007093,48.7909517071,0.952944415333,698.978218346,1.0,0.0,4766.73852129,0.00476673852129,862.030938086,0.589284857423,0.3636419776,0.589284857423,0.0,0.0,1396.92832438,862.030938086,1396.92832438,0.0,0.0,0.00139692832438,0.588916674256,1.0,1.11762424241,2.0,2.0,2.0,0.0,48.6742976507,57.3731209437,47.7778803507,0.477778803507,1.0,11.0833333333,4170.49059037,127.857095858,2258.95926247,0.952926835023,2258.95926247,1.0,0.0,0.0,0.0,116.336666743,1.0,98.2638880412,1.0,0.0,58.9166673024,114.30166626,1.0,98.1944459279,0.0,1.0,230.63833491,0.0,1469.02001953,0.000289572573977,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381605349157,168493.0,2551.55550425,78.224484536,1382.05801335,0.583011916312,1382.05801335,0.382036878066,1.0,1.0,1.0,0.0,2370.54848226,2370.54848226,2370.54848226,0.0,0.0,1396.92832438,2370.54848226
2017-01-31T12:00:00.000Z,0.0,0.0279623405955,0.796931898639,0.594370136403,49.624001503,0.0389909412915,95.2983334859,0.0,47.4116668701,1.0,86.5833346049,0.0,0.0,0.0,51.8666671117,47.9316663742,1.0,86.4444459279,0.0,0.0,95.2983334859,86.8446852366,2.0,0.0,115.451251348,65.8272498449,43.53125,0.440144436261,1075.42500814,0.0,0.463143693301,0.0,1.0,13.3906096617,77.7005011241,,2930.83284505,77.3345012665,77.4286473592,65.8595002492,65.7830505371,,2738.9993693,53.9975001017,53.8425013224,43.0279992421,42.6391220093,42.9915733337,1.0,0.0,99.9981231689,1.0,0.0,0.365999857585,78.2569993337,100.0,7.39185655117,34.3065020243,1.71599960327,5.99875311057,41.3119996389,207.0,76.808333079,579.941665649,0.463143693301,34.3065020243,0.894265761602,89.4265759786,2.0,1.0,1.0,1251.97206624,1251.97206624,0.0,0.437939057417,0.0,1.0,13.1186637878,76.2140007019,,3266.96604411,76.2335001628,76.0464426676,65.7949994405,65.4792353312,,2526.24991862,53.8294998805,53.7320556641,43.0860001246,43.3555297852,42.9915733337,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,7.00313170751,33.1475000381,0.908500035604,6.11553208033,42.177500089,207.0,69.7833328247,495.483329773,0.437939057417,33.1475000381,0.807802392869,80.7802378337,2.0,1.0,1.0,1130.92335002,1130.92335002,1075.42500814,0.439999073124,2.0,0.0,5529.17049154,0.0,10.3812177181,1.6742639641,1.59375,5529.17049154,0.0990161746184,241.83833313,241.83833313,100.0,2.0,53.9515533447,43.3458353678,42.9915733337,1.0,2734.00682502,1546.68553826,0.0,0.0,0.0,16.0117899577,1.0,0.0,35.3799991608,49.8477102915,1.0,86.3070748647,0.0,1.0,1.0,0.0,32.9416659673,1.0,85.011903127,0.0,1.0,0.0279551206804,68.3216641744,84.7937386831,68.3216641744,2.0,0.0,83.8179981777,0.0566000007093,47.4176159476,0.948986748042,710.753551817,1.0,0.0,5053.2182261,0.0050532182261,837.767055713,0.606088345136,0.342877007383,0.606088345136,0.0,0.0,1480.88334147,837.767055713,1480.88334147,0.0,0.0,0.00148088334147,0.605788345138,1.0,1.59598354874,2.0,2.0,2.0,0.0,44.7236557007,61.060174942,49.8477102915,0.498477102915,1.0,9.91666666667,4280.69236328,131.235614125,2318.65039718,0.948965352519,2318.65039718,1.0,0.0,0.0,0.0,121.420000076,1.0,100.0,1.0,0.0,60.0,120.418333689,1.0,100.0,0.0,1.0,241.83833313,0.0,1554.86999512,0.000281421874782,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361316676602,168493.0,2681.9484365,82.2220146289,1452.68575262,0.594547780473,1452.68575262,0.361456940998,1.0,1.0,1.0,0.0,2443.34568278,2443.34568278,2443.34568278,0.0,0.0,1480.88334147,2443.34568278
2017-01-31T13:00:00.000Z,0.0,0.0300133802917,0.83404884693,0.643758155332,51.0954990387,0.041728884139,112.439167023,0.0,55.6649999619,1.0,91.3194446564,0.0,0.0,0.0,54.7083333333,56.7741664251,1.0,91.1805553436,0.0,0.0,112.439167023,91.6097939809,2.0,0.0,118.567498843,67.4719998042,43.53125,0.477307075302,1285.06667074,0.0,0.502070075383,0.0,1.0,13.9610914389,79.6969998678,,3116.24940999,79.3789990743,79.4282480876,67.4960002899,67.4204915365,,2734.66605632,54.8359998067,54.6922785441,42.8719994227,42.4762191772,42.7510108948,1.0,0.0,99.9981231689,1.0,0.0,0.318000793457,80.7529996236,100.0,7.99193855127,36.5069996516,1.7805000941,5.96915284793,41.0914993286,207.0,86.2750002543,685.224995931,0.502070075383,36.5069996516,0.956872674851,97.392891566,2.0,1.0,1.0,1363.50047811,1363.50047811,0.0,0.484116458885,0.0,1.0,13.7217791875,78.3920001984,,3489.68817139,78.3769995372,78.1753718058,67.4479993184,67.1216837565,,2520.24987793,54.66350015,54.5831578573,42.8729998271,43.0663859049,42.7510108948,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,7.63868566354,35.5039997101,0.937000274658,6.08309352398,41.9359995524,207.0,79.5333334605,599.841669718,0.484116458885,35.5039997101,0.884118419829,88.4032611847,2.0,1.0,1.0,1237.76578776,1237.76578776,1285.06667074,0.476818543226,2.0,0.0,5526.2532959,0.0,10.346451362,1.99068331222,2.37239583333,5526.2532959,0.0894654984541,240.620835622,240.620835622,99.9573383331,2.0,54.829653422,43.1350275675,42.7522764206,1.0,3173.49317249,1521.0738704,0.0,0.0,0.916666666667,15.9819939931,1.0,0.0,41.4766658147,51.5140062968,1.0,91.1301345825,0.0,1.0,1.0,0.0,39.3291654587,1.0,90.3392823537,0.0,1.0,0.0299845947333,80.8058306376,90.2087790171,80.8058306376,2.0,0.0,97.2915804429,0.0566000007093,46.6324245172,0.944508681259,724.257867834,1.0,0.0,5865.51335309,0.00586551335309,823.894415773,0.638456089921,0.306015744479,0.638456089921,0.0,0.0,1718.93249512,823.894415773,1718.93249512,0.0,0.0,0.00171893249512,0.63799329102,1.0,0.197038232646,2.0,2.0,2.0,0.0,40.1082754135,64.6291341782,51.5140062968,0.515140062968,1.0,9.91666666667,4694.56704289,143.92400496,2542.82691089,0.9444718344,2542.82691089,1.0,0.0,0.0,0.0,120.622500102,1.0,99.9722220103,1.0,0.0,59.9833332698,119.998333613,1.0,99.9722220103,0.0,1.0,240.620835622,0.0,1875.86999512,0.000276761791393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324007274048,168493.0,3202.75054605,98.1885403412,1734.77984295,0.644342205728,1734.77984295,0.324496823361,1.0,1.0,1.0,0.0,2692.32688395,2692.32688395,2692.32688395,0.0,0.0,1718.93249512,2692.32688395
2017-01-31T14:00:00.000Z,0.0,0.029780900168,0.805958479731,0.60618387359,50.6072502136,0.0413061512339,103.452500661,0.0,51.356666247,1.0,88.8611125946,0.0,0.0,0.0,53.1999998093,51.9791673024,1.0,88.6666666667,0.0,0.0,103.452500661,89.3007548939,2.0,0.0,118.43174998,67.824499766,43.53125,0.467648181162,1169.88332113,0.0,0.497056909653,0.0,1.0,13.9707606634,79.8319988251,,3017.91615804,79.4675000509,79.5840174357,67.8484999339,67.7982660929,,2625.33272298,53.9239997864,53.7966410319,42.0619999568,41.7171045939,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.364498774211,79.5380007426,100.0,8.08878648281,37.4055000941,1.60649998983,5.88197422028,40.4554999669,207.0,82.5499998728,646.274993896,0.497056909653,37.4055000941,0.918979436701,92.7292455037,2.0,1.0,1.0,1298.20942179,1298.20942179,0.0,0.464663724528,0.0,1.0,13.569489638,77.8894990285,9.89742824009,3375.32747396,77.9284998576,77.7421671549,67.8004995982,67.471862793,,2311.74989827,53.7424999873,53.6785100301,42.075000445,42.3495839437,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,7.58350916704,35.8534994125,0.857500076294,5.98598047098,41.2205003103,207.0,72.2583332062,523.608332316,0.464663724528,35.8534994125,0.803352668399,80.3352673848,2.0,1.0,1.0,1124.69373576,1124.69373576,1169.88332113,0.466862944818,2.0,0.0,5173.27783203,0.0,10.3109167417,4.24315438668,6.22395833333,5173.27783203,0.0745595811764,187.19583257,187.19583257,91.0648409526,2.0,53.9939371745,42.3949635824,42.2439483007,1.0,2833.97698497,1502.27723545,0.0,0.0,1.0,15.5274779002,1.0,0.0,38.4099985758,52.3210220337,1.0,88.789952596,0.0,1.0,1.0,0.0,36.0908323924,1.0,87.7797590892,0.0,1.0,0.0297327584647,74.500831604,87.4790388743,74.500831604,2.0,0.0,86.8828400821,0.0566000007093,46.0561654166,0.938785251027,741.81770274,1.0,0.0,5237.9913692,0.0052379913692,813.713159707,0.613612605206,0.325273018473,0.613612605206,0.0,0.0,1535.03249105,813.713159707,1535.03249105,0.0,0.0,0.00153503249105,0.612461437782,1.0,0.962659361666,2.0,2.0,2.0,0.0,32.1389422417,68.6105537415,52.3210220337,0.523210220337,1.0,10.5,4336.25422042,132.939005499,2348.74565075,0.938885623679,2348.74565075,1.0,0.0,0.0,0.0,94.368332545,1.0,91.3055578868,1.0,0.0,54.6833340327,92.8275000254,1.0,91.138888677,0.0,1.0,187.19583257,0.0,1840.9699707,0.000273341713997,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346445839908,168493.0,2805.83017057,86.0199272259,1519.78668106,0.607518257861,1519.78668106,0.347647014896,1.0,1.0,1.0,0.0,2501.63128662,2501.63128662,2501.63128662,0.0,0.0,1535.03249105,2501.63128662
2017-01-31T15:00:00.000Z,0.0,0.0285147205003,0.791715052278,0.586290844413,50.0410000483,0.0400224651946,95.8691654205,0.0,47.7050002416,1.0,86.75,0.0,0.0,0.0,51.9333333969,48.2191664378,1.0,86.555557251,0.0,0.0,95.8691654205,86.9815763994,2.0,0.0,117.444000562,67.4030005137,43.453125,0.451481935984,1081.30833944,0.0,0.480486171308,0.0,1.0,13.7616645495,79.079000473,,2929.58284505,78.7445004781,78.8369496663,67.4345003764,67.3912862142,,2522.66609701,54.0154997508,53.8794530233,42.3410002391,41.9595336914,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.334499994914,78.5809993744,100.0,7.83975036939,36.4035002391,1.5945002238,5.92191418012,40.7465000153,207.0,77.558333079,589.783335368,0.480486171308,36.4035002391,0.876513868059,87.6513881683,2.0,1.0,1.0,1227.11941528,1227.11941528,0.0,0.45361984491,0.0,1.0,13.4256606102,77.3599999746,9.95400085449,3283.0890096,77.3990001678,77.2144088745,67.371500651,67.0572636922,,2255.99987793,53.8400001526,53.7722269694,42.3150002162,42.5812937419,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,7.41007995605,35.0839999517,0.878500302633,6.01558065414,41.4364999135,207.0,69.183333079,491.524998983,0.45361984491,35.0839999517,0.773847765241,77.3847770691,2.0,1.0,1.0,1083.38687134,1083.38687134,1081.30833944,0.451380302523,2.0,0.0,5001.74934896,0.0,10.285976092,3.39070417484,4.86458333333,5001.74934896,0.065818861003,157.725832621,157.725832621,85.7362162272,2.0,54.119199117,42.6274261475,42.2374680837,1.0,2590.44165621,1542.24085664,0.0,0.0,1.0,15.0357341766,1.0,0.0,35.399998347,52.3987661997,1.0,86.4440625509,0.0,1.0,1.0,0.0,32.8933326403,1.0,85.2976175944,0.0,1.0,0.02850856878,68.2933305105,84.9926745097,68.2933305105,2.0,0.0,79.4166393558,0.0566000007093,47.281352822,0.934637568773,754.728196445,1.0,0.0,4787.86917099,0.00478786917099,835.359580026,0.58584927233,0.348790207823,0.58584927233,0.0,0.0,1403.12081909,835.359580026,1403.12081909,0.0,0.0,0.00140312081909,0.585720275839,1.0,0.359936797391,2.0,2.0,2.0,0.0,26.0340239207,71.2547709147,52.3987661997,0.523987661997,1.0,10.5,4132.68251285,126.697992178,2238.48039912,0.934639480153,2238.48039912,1.0,0.0,0.0,0.0,79.5116653442,1.0,85.9027792613,1.0,0.0,51.4416672389,78.2141666412,1.0,85.736111323,0.0,1.0,157.725832621,0.0,1511.40002441,0.000280613157947,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373181547784,168493.0,2593.62565971,79.5142531573,1404.84544454,0.5865693604,1404.84544454,0.373343729252,1.0,1.0,1.0,0.0,2395.02016195,2395.02016195,2395.02016195,0.0,0.0,1403.12081909,2395.02016195
2017-01-31T16:00:00.000Z,0.0,0.0297230974189,0.812662044284,0.6166263224,50.8787485758,0.0412353851632,105.752499262,0.0,52.4749994278,1.0,89.6249974569,0.0,0.0,0.0,53.6583334605,53.2774998347,1.0,89.4444433848,0.0,0.0,105.752499262,89.8812373768,2.0,0.0,118.685248693,67.806500117,43.5416666667,0.468267470044,1200.89998372,0.0,0.507664558099,0.0,1.0,14.0275670687,80.0345007579,,3054.58282471,79.6909987132,79.780476888,67.8410002391,67.7976328532,,2689.66605632,54.1174996694,53.9972915649,42.3515001933,41.9474512736,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.343502044678,81.1219991048,100.0,8.11396511396,37.3349984487,1.66800022125,5.91360183557,40.6880000432,207.0,84.6166667938,669.074991862,0.507664558099,37.3394985199,0.9414688401,94.146885554,2.0,1.0,1.0,1318.05637614,1318.05637614,0.0,0.464943917148,0.0,1.0,13.5876194636,77.9525006612,,3411.69789632,77.9884999593,77.7996724447,67.7719999949,67.4527231852,,2361.49985758,53.9375003179,53.8780517578,42.3119999568,42.5755488078,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,7.57203880946,35.6765000025,0.875500361125,6.01558065414,41.4364995956,207.0,73.5,531.825002035,0.464943917148,35.6765000025,0.817018614269,81.7018623352,2.0,1.0,1.0,1143.82605998,1143.82605998,1200.89998372,0.468254548535,2.0,0.0,5320.88586426,0.0,10.2631734212,3.40948561827,4.828125,5320.88586426,0.0768013025728,196.939998627,196.939998627,92.6469179789,2.0,54.199546814,42.6293334961,42.243994077,1.0,2916.66213874,1513.29089907,0.0,0.0,1.0,15.665512085,1.0,0.0,39.2666657766,52.1754881541,1.0,89.4748833974,0.0,1.0,1.0,0.0,36.9599984487,1.0,88.630950292,0.0,1.0,0.0297226865922,76.2266642253,88.3152217865,76.2266642253,2.0,0.0,89.4177657466,0.0566000007093,46.39381755,0.935638095342,751.591441557,1.0,0.0,5390.81692992,0.00539081692992,819.678745028,0.616019595814,0.319617701211,0.616019595814,0.0,0.0,1579.819163,819.678745028,1579.819163,0.0,0.0,0.001579819163,0.6160188814,1.0,0.364792696547,2.0,2.0,2.0,0.0,26.8746383985,70.640097936,52.1754881541,0.521754881541,1.0,9.91666666667,4429.95303781,135.811583297,2399.49790803,0.935637297025,2399.49790803,1.0,0.0,0.0,0.0,99.0341669718,1.0,92.8333358765,1.0,0.0,55.5916674932,97.9058335622,1.0,92.6527779897,0.0,1.0,196.939998627,0.0,1602.20007324,0.000275345667476,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341604275746,168493.0,2919.7141664,89.5113334899,1581.47230333,0.616664205562,1581.47230333,0.34161102412,1.0,1.0,1.0,0.0,2564.55991618,2564.55991618,2564.55991618,0.0,0.0,1579.819163,2564.55991618
2017-01-31T17:00:00.000Z,0.0,0.0291503335972,0.792547139087,0.586488008767,49.9180005391,0.0402977994498,96.3808333079,0.0,47.9333333969,1.0,86.8611106873,0.0,0.0,0.0,52.0249999364,48.389166832,1.0,86.7083333333,0.0,0.0,96.3808333079,87.3196487427,2.0,0.0,117.026999791,67.1089992523,43.2942708333,0.45370957161,1084.44166056,0.0,0.485224674287,0.0,1.0,13.6915629705,78.8810005188,,2935.83284505,78.517999649,78.6652882894,67.1329994202,67.1023991903,,2533.99945068,53.7650000254,53.6399332682,42.0739994049,41.6782862345,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.363000869751,78.6770000458,100.0,7.81121067206,36.4440002441,1.6364997228,5.88055503368,40.4374996821,207.0,78.2500006358,599.599998474,0.485224674287,36.4440002441,0.880940922328,88.094092687,2.0,1.0,1.0,1233.31729126,1233.31729126,0.0,0.449455579395,0.0,1.0,13.3205081622,76.972998937,9.8254296439,3287.21350098,77.0180002848,76.8508555094,67.0849990845,66.770228068,,2257.74991862,53.585000356,53.5229517619,42.1215000153,42.4172439575,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0450013478597,100.0,7.32804004351,34.8965002696,0.856000582377,5.99246811867,41.2654994329,207.0,68.4166669846,484.841672262,0.449455579395,34.8965002696,0.769968232654,77.0728530884,2.0,1.0,1.0,1077.95552572,1077.95552572,1084.44166056,0.453186799447,2.0,0.0,5015.7516276,0.0,10.2296435038,4.21713590622,5.9453125,5015.7516276,0.070341885577,169.214998245,169.214998245,87.8085651398,2.0,53.8667755127,42.4229888916,42.2925685247,1.0,2621.07170379,1519.04334114,0.0,0.0,0.75,15.6828282674,1.0,0.0,36.08416605,51.4501711528,1.0,86.8550198873,0.0,1.0,1.0,0.0,33.58999904,1.0,85.5119024913,0.0,1.0,0.02913060136,69.6741663615,85.2318503062,69.6741663615,2.0,0.0,80.3556821003,0.0566000007093,46.5701734297,0.93826381854,743.416617894,1.0,0.0,4844.48216599,0.00484448216599,822.794573253,0.59398011125,0.344241453394,0.59398011125,0.0,0.0,1419.71168009,822.794573253,1419.71168009,0.0,0.0,0.00141971168009,0.593043739597,1.0,0.933727768739,2.0,2.0,2.0,0.0,28.3574542999,68.970553716,51.4501711528,0.514501711528,1.0,10.5,4140.11504493,126.92585553,2242.50625335,0.938221564644,2242.50625335,1.0,0.0,0.0,0.0,85.3291667302,1.0,87.9861125946,1.0,0.0,52.6916675568,83.8858331045,1.0,87.8194446564,0.0,1.0,169.214998245,0.0,1554.81005859,0.000276392333389,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36690848555,168493.0,2592.42330572,79.477391909,1404.19418574,0.587487889518,1404.19418574,0.368006735949,1.0,1.0,1.0,0.0,2390.16703288,2390.16703288,2390.16703288,0.0,0.0,1419.71168009,2390.16703288
2017-01-31T18:00:00.000Z,0.0,0.0257912095804,0.770276457835,0.528780427811,47.1227515539,0.037203413766,71.5533332825,0.0,35.5324999491,1.0,78.6527773539,0.0,0.0,0.0,47.0916665395,35.9775002797,1.0,78.4861125946,0.0,0.0,71.5533332825,79.2069937966,2.0,0.0,112.289251645,65.1665000916,43.84375,0.40824548357,784.016667684,0.0,0.419550450374,0.0,1.0,12.7318967183,75.5089995066,9.60428728376,2614.99951172,75.0395011902,75.2414881388,65.1665007273,65.1513086955,,1975.66623942,53.9884999593,53.8628896077,42.1009995143,41.7451019287,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.469498316447,80.2744998932,100.0,6.84282656511,32.9385016759,1.59899997711,5.88907015324,40.5019995372,207.0,59.6166664759,411.091669718,0.419550450374,32.9385016759,0.698388450259,69.8388449351,2.0,1.0,1.0,977.743830363,977.743830363,0.0,0.407124611996,0.0,1.0,12.632787625,74.4350007375,9.33300145467,2901.38684082,74.4995009104,74.3551890055,65.1664994558,64.8720118205,,1870.24990845,53.8369998932,53.7664871216,42.1005001068,42.4893747965,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,6.64518523216,32.3990008036,0.869499524434,5.98760239283,41.2310005824,207.0,56.6500002543,372.925000509,0.407124611996,32.3990008036,0.652863649641,65.2863639196,2.0,1.0,1.0,914.009109497,914.009109497,784.016667684,0.40740392714,2.0,0.0,3964.9934082,0.0,10.2274580797,3.9684235851,4.95833333333,3964.9934082,0.0441528392633,85.6075007121,85.6075007121,69.7442156474,2.0,54.1717096965,42.5395406087,42.3856817881,1.0,1829.04570622,1507.51770656,0.0,0.0,0.0,14.7609246572,1.0,0.0,26.2024992307,50.4055760701,1.0,77.6312770844,0.0,1.0,1.0,0.0,23.328332901,1.0,75.357140859,0.0,1.0,0.0256909813793,49.530831337,75.139125824,49.530831337,2.0,0.0,56.0740917936,0.0566000007093,46.2168255121,0.94109852202,734.666478358,1.0,0.0,3380.59401112,0.00338059401112,816.55167726,0.515871938871,0.425186795234,0.515871938871,0.0,0.0,990.708323161,816.55167726,990.708323161,0.0,0.0,0.000990708323161,0.514451158543,1.0,0.035302343721,2.0,2.0,2.0,0.0,29.5387679736,67.0803292592,50.4055760701,0.504055760701,1.0,10.5,3336.56341278,102.290917306,1807.26000042,0.941058734105,1807.26000042,1.0,0.0,0.0,0.0,43.3333333333,1.0,69.930557251,1.0,0.0,41.8500010173,42.2741664251,1.0,69.7500006358,0.0,1.0,85.6075007121,0.0,1176.10998535,0.000274295225986,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.451817490051,168493.0,1877.57685414,57.561938726,1016.99537111,0.529559873124,1016.99537111,0.453335319471,1.0,1.0,1.0,0.0,1920.45398966,1920.45398966,1920.45398966,0.0,0.0,990.708323161,1920.45398966
2017-01-31T19:00:00.000Z,0.0,0.0237381486311,0.769209770089,0.527125256024,46.9172487259,0.0365852982243,69.8158340454,0.0,34.7341667811,1.0,78.2222232819,0.0,0.0,0.0,46.8249991735,35.1333328883,1.0,78.0416647593,0.0,0.0,69.8158340454,78.5502326272,2.0,0.0,111.431249301,64.5140005747,44.0859375,0.40164399974,767.283330282,0.0,0.411849808325,0.0,1.0,12.5808157126,74.9224999746,9.82285635812,2589.16617839,74.4769992828,74.6298472087,64.5260003408,64.4973526001,,1971.66621908,54.2704998652,54.1380793254,42.3574997584,41.970354716,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.445500691732,77.100499471,100.0,6.6617398262,32.1194995244,1.6349995931,5.91907588641,40.7225001653,207.0,58.8666664759,403.124994914,0.411849808325,32.1194995244,0.698982351394,69.8982334137,2.0,1.0,1.0,978.575291951,978.575291951,0.0,0.399959436022,0.0,1.0,12.4756633441,73.8514989217,9.40649922689,2699.2872111,73.9085000356,73.7501144409,64.5020008087,64.2112019857,,1865.74994914,54.0890000661,54.0227686564,42.3795003891,42.7153345744,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,6.45906889439,31.5289996465,0.935500144958,6.01659444968,41.4440002441,207.0,55.8333330154,364.158335368,0.399959436022,31.5289996465,0.6501663317,64.9722506205,2.0,1.0,1.0,910.23286438,910.23286438,767.283330282,0.402052184927,2.0,0.0,3931.15447998,0.0,10.2252122561,3.03182184696,3.59114583333,3931.15447998,0.0417561125678,79.7591679891,79.7591679891,68.4328829447,2.0,54.4171727498,42.7554423014,42.4594284693,1.0,1776.43824623,1547.94137623,0.0,0.0,0.0,14.8993317286,1.0,0.0,24.1299994787,49.6266686122,1.0,75.610727946,0.0,1.0,1.0,0.0,21.2183329264,1.0,73.28571256,0.0,1.0,0.0237584308402,45.348332723,72.9736467997,45.348332723,2.0,0.0,54.4612750498,0.0566000007093,47.4561168848,0.94258135302,730.121116254,1.0,0.0,3283.36053928,0.00328336053928,838.447284277,0.503682530854,0.438895656321,0.503682530854,0.0,0.0,962.213328044,838.447284277,962.213328044,0.0,0.0,0.000962213328044,0.504155720274,1.0,0.309063258637,2.0,2.0,2.0,0.0,29.1050537427,66.0478744507,49.6266686122,0.496266686122,1.0,10.5,3324.37962247,101.917391935,1800.66061232,0.942578187175,1800.66061232,1.0,0.0,0.0,0.0,40.2191667557,1.0,68.5000006358,1.0,0.0,40.9916671117,39.5400002797,1.0,68.3194446564,0.0,1.0,79.7591679891,0.0,1022.05999756,0.000281650376483,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.465633156265,168493.0,1860.06385946,57.0250329135,1007.50940281,0.527393324407,1007.50940281,0.46513088006,1.0,1.0,1.0,0.0,1910.35676066,1910.35676066,1910.35676066,0.0,0.0,962.213328044,1910.35676066
2017-01-31T20:00:00.000Z,0.0,0.0233681268157,0.769010194536,0.525474469288,46.754500548,0.0365154576605,69.1441666285,0.0,34.4408337275,1.0,77.9027786255,0.0,0.0,0.0,46.616666158,34.6641667684,1.0,77.6944433848,0.0,0.0,69.1441666285,78.1542053223,2.0,0.0,111.151500702,64.3970001539,44.0208333333,0.398877953111,755.175003052,0.0,0.411017252527,0.0,1.0,12.5288438797,74.744000117,9.77400112152,2577.08284505,74.2925008138,74.4639002482,64.4090003967,64.3773574829,,1949.33289591,54.0664990743,53.9393285116,42.1819995244,41.8208236694,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.451499303182,77.3885008494,100.0,6.62882566452,32.1105012894,1.60199928284,5.90001821518,40.5800002416,207.0,58.2083326976,397.024998983,0.411017252527,32.1105012894,0.689635354905,68.9635353088,2.0,1.0,1.0,965.489496867,965.489496867,0.0,0.39697717569,0.0,1.0,12.4261086782,73.6519997915,9.33299986521,2670.79073079,73.7179997762,73.5616327922,64.384999911,64.0938415527,,1851.49996948,53.8910001119,53.8327916463,42.2130002975,42.588315328,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,6.42755830288,31.5109996796,0.895000457764,5.9985503753,41.3119996389,207.0,55.2333329519,358.150004069,0.39697717569,31.5049994787,0.644034096854,64.4034093221,2.0,1.0,1.0,901.647735596,901.647735596,755.175003052,0.398779487401,2.0,0.0,3909.56752523,0.0,10.2323825359,3.58036285639,4.296875,3909.56752523,0.0426477147965,80.7316659292,80.7316659292,68.6164588928,2.0,54.24193573,42.6197865804,42.4698813756,1.0,1752.58382439,1545.40056109,0.0,0.0,0.0,14.9346122742,1.0,0.0,23.5941661199,49.4743881226,1.0,74.9714584351,0.0,1.0,1.0,0.0,20.6474995613,1.0,72.5476169586,0.0,1.0,0.0233442452423,44.241666158,72.0976829529,44.241666158,2.0,0.0,53.7299565073,0.0566000007093,47.3782216735,0.943562315126,727.130585216,1.0,0.0,3239.27081788,0.00323927081788,837.071043812,0.501409408584,0.442134847175,0.501409408584,0.0,0.0,949.2925059,837.071043812,949.2925059,0.0,0.0,0.0009492925059,0.501292275886,1.0,0.0,2.0,2.0,2.0,0.0,30.6952157021,65.3378791809,49.4743881226,0.494743881226,1.0,10.5,3297.98438548,101.108178181,1786.36354971,0.943544255758,1786.36354971,1.0,0.0,0.0,0.0,40.7158330282,1.0,68.7777779897,1.0,0.0,41.150001208,40.0158335368,1.0,68.5833346049,0.0,1.0,80.7316659292,0.0,1025.80004883,0.000281188071157,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.468589411123,168493.0,1837.27726633,56.3264514014,995.16697342,0.525639969222,995.16697342,0.468717111123,1.0,1.0,1.0,0.0,1893.24829102,1893.24829102,1893.24829102,0.0,0.0,949.2925059,1893.24829102
2017-01-31T21:00:00.000Z,0.0,0.0198968726073,0.782347481166,0.52651958507,46.0652492841,0.0359497267148,64.8591664632,0.0,32.3333331744,1.0,76.013888677,0.0,0.0,0.0,45.4916671117,32.5258334478,1.0,75.8194446564,0.0,0.0,64.8591664632,76.2640635173,2.0,0.0,109.72649924,63.6612499555,43.7916666667,0.393716704819,708.158340454,0.0,0.401176182693,0.0,1.0,12.2895315488,73.7839997609,9.1979997423,2490.41617839,73.3654994965,73.5191014608,63.6710001628,63.6370417277,,1916.33289591,54.0140002569,53.8781738281,42.3530000051,41.9735361735,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.418500264486,81.5015004476,100.0,6.37025296688,31.0124994914,1.63200028737,5.9194813172,40.7209997177,207.0,56.3000008265,376.108337402,0.401176182693,31.0124994914,0.66352075486,66.3520746231,2.0,1.0,1.0,928.929056803,928.929056803,0.0,0.384388171819,0.0,1.0,12.1698754628,72.6590003967,8.8985453519,2574.0528361,72.7219994863,72.564898173,63.6514997482,63.3603235881,,1792.24993896,53.8355003993,53.7684020996,42.3570000331,42.7900110881,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,6.15064545472,30.3649994532,0.891999880473,6.01923000813,41.4650001526,207.0,52.3666667938,332.049997965,0.384388171819,30.3649994532,0.61183220273,61.1832192739,2.0,1.0,1.0,856.565083822,856.565083822,708.158340454,0.391012575981,2.0,0.0,3795.79852295,0.0,10.2411658764,3.32537230849,3.5390625,3795.79852295,0.0435840399792,81.2891654968,81.2891654968,67.8189341227,2.0,54.179300944,42.7942911784,42.4124714533,1.0,1643.29185125,1502.96739554,0.0,0.0,0.0,15.3278576533,1.0,0.0,19.3358329932,48.3431425095,1.0,69.8458887736,0.5,1.0,1.0,0.0,16.4516663551,1.0,66.7619028091,0.0,1.0,0.0197961128613,35.7874992688,66.5366388957,35.7874992688,2.0,0.0,50.3793304877,0.0566000007093,46.077324046,0.947336787585,715.712337961,0.5,0.5,3037.26832631,0.00303726832631,814.086987077,0.494868057635,0.452610140526,0.513915452796,0.470907526011,0.0,890.094167074,814.086987077,514.975006104,375.11916097,0.0,0.000890094167074,0.490312449634,1.0,0.0,2.0,2.0,2.0,0.5,34.7980569204,62.4188626607,48.3431425095,0.483431425095,1.0,9.91666666667,3146.25924679,96.4566545337,1704.18115415,0.947478198161,1704.18115415,1.0,0.0,0.0,0.0,41.1758332253,1.0,67.8750019073,1.0,0.0,40.583334287,40.1133329074,1.0,67.6388899485,0.0,1.0,81.2891654968,0.0,1315.14001465,0.000273467289715,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.47769979447,168493.0,1763.63807566,54.0688529593,955.280075649,0.531109643251,955.280075649,0.48241441932,1.0,1.0,1.0,0.0,1798.64946493,1798.64946493,1002.06172689,796.587738037,0.0,890.094167074,1798.64946493
2017-01-31T22:00:00.000Z,0.0,0.0232995783494,0.780629824648,0.56494509055,48.2267508507,0.0376901629062,84.6383323669,0.0,42.0258331299,1.0,83.2222232819,0.0,0.0,0.0,49.7833334605,42.6124998728,1.0,82.9722220103,0.0,0.0,84.6383323669,83.4337368011,2.0,0.0,112.434000969,64.2072501183,43.8723958333,0.418392995332,939.141667684,0.0,0.446777743419,0.0,1.0,12.8563873768,75.8645013173,,2790.41617839,75.4640007019,75.6255111694,64.2470000585,64.2154464722,,2517.99943034,53.2955001195,53.1647186279,42.1850004196,41.7641906738,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.400500615438,76.1990000407,100.0,6.96731722355,33.2790002823,1.6844997406,5.88907015324,40.500500679,207.0,70.9083331426,522.008331299,0.446777743419,33.2790002823,0.832441933042,83.2441940308,2.0,1.0,1.0,1165.41870626,1165.41870626,0.0,0.409096667973,0.0,1.0,12.4889584382,73.900999705,9.74945484508,2906.63608805,73.9400005341,73.7865371704,64.167500178,63.8731460571,,2244.99987793,53.112499555,53.0518213908,42.2204999924,42.5806528727,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,6.48128469785,31.7195005417,0.844000498454,6.00767374039,41.3764994939,207.0,61.1666666667,417.133331299,0.409096667973,31.7195005417,0.727636733282,72.7636731466,2.0,1.0,1.0,1018.6914266,1018.6914266,939.141667684,0.41781771503,2.0,0.0,4973.74458822,0.0,10.2403027217,3.70446624358,3.55989583333,4973.74458822,0.0726369221127,164.171666463,164.171666463,86.7243022919,2.0,53.3840738932,42.5509974162,42.2698860168,1.0,2289.76187002,1650.84818092,0.0,0.0,0.0,17.3468917211,1.0,0.0,27.5374995867,46.9001083374,1.0,79.0125541687,0.0,1.0,1.0,0.0,24.7616662979,1.0,76.9702351888,0.0,1.0,0.023230156126,52.2991663615,76.6642595927,52.2991663615,2.0,0.0,70.1985285815,0.0566000007093,50.6109891729,0.950954420482,704.879006151,1.0,0.0,4232.12784588,0.00423212784588,894.187076655,0.55254145602,0.398365467386,0.55254145602,0.0,0.0,1240.25667318,894.187076655,1240.25667318,0.0,0.0,0.00124025667318,0.551374783119,1.0,0.0,2.0,2.0,2.0,0.0,38.3945671717,59.3149725596,46.9001083374,0.469001083374,1.0,11.0833333333,3940.61005094,120.809517754,2134.44374983,0.950906923407,2134.44374983,1.0,0.0,0.0,0.0,82.7541666031,1.0,87.0833346049,1.0,0.0,52.141667366,81.4174998601,1.0,86.9027779897,0.0,1.0,164.171666463,0.0,1361.52001953,0.000300374432011,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.418932134766,168493.0,2346.11888121,71.9262974436,1270.78262442,0.566140942249,1270.78262442,0.420166825148,1.0,1.0,1.0,0.0,2244.64003499,2244.64003499,2244.64003499,0.0,0.0,1240.25667318,2244.64003499
2017-01-31T23:00:00.000Z,0.0,0.0167278451714,0.770406465789,0.519899536982,45.9212490718,0.0352936449529,64.2041680018,0.0,31.945833842,1.0,76.0416673024,0.0,0.0,0.0,45.5166667302,32.2399999301,1.0,75.8611119588,0.0,0.0,64.2041680018,76.3415718079,2.0,0.0,108.82049942,62.8992503484,43.9375,0.383382158017,697.399998983,0.0,0.397234141229,0.0,1.0,12.1324074268,73.2424990336,9.86072713679,2497.49951172,72.7864996592,72.9608612061,62.9105002085,62.8846740723,,2107.99951172,52.7629998525,52.6302693685,42.1279996236,41.7521031698,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.45599937439,73.0429992676,100.0,6.23867420355,30.6585000356,1.5914996465,5.89373322328,40.5364999771,207.0,55.7000001272,371.033332825,0.397234141229,30.6585000356,0.667150039673,66.7150046031,2.0,1.0,1.0,934.010055542,934.010055542,0.0,0.379500440591,0.0,1.0,11.9946213563,72.0080013275,9.17999903361,2600.67445882,72.0679995219,71.9138209025,62.8880004883,62.6108551025,,1983.24991862,52.5770003001,52.5156656901,42.1710004807,42.5346959432,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0599981943766,100.0,5.99809837341,29.8984991709,0.874000549316,5.99652298292,41.2954998016,207.0,52.2000001272,326.366666158,0.379500440591,29.8969990412,0.61424462818,61.4244629542,2.0,1.0,1.0,859.942479451,859.942479451,697.399998983,0.383365271604,2.0,0.0,4212.36802165,0.0,10.2473948797,3.26400691271,3.16666666667,4212.36802165,0.056388922871,102.582499822,102.582499822,74.4121189117,2.0,52.9032669067,42.5382614136,42.2698860168,1.0,1651.66896685,1557.15883376,0.0,0.0,0.0,17.3867321014,1.0,0.0,16.6566662788,45.5237681071,1.0,66.6152960459,0.916666666667,1.0,1.0,0.0,13.7724997203,1.0,63.2380936941,0.0,1.0,0.0167225275454,30.4291656812,62.9410931269,30.4291656812,2.0,0.0,50.6361524727,0.0566000007093,47.738701709,0.955477250332,691.517540226,0.0833333333333,0.916666666667,3052.75160631,0.00305275160631,843.439948954,0.491806447008,0.463664795325,0.498237687374,0.491201052612,0.0,894.631657918,843.439948954,77.9758300781,816.65582784,0.0,0.000894631657918,0.491779049238,1.0,0.0,2.0,2.0,2.0,0.916666666667,49.496313413,54.58055528,45.5237681071,0.455237681071,1.0,9.91666666667,3208.82780061,98.3748541818,1738.07160687,0.955471242332,1738.07160687,1.0,0.0,0.0,0.0,51.7874997457,1.0,74.5972220103,1.0,0.0,44.6166671117,50.7949997584,1.0,74.361111323,0.0,1.0,102.582499822,0.0,935.709960938,0.000283327507428,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.485273417746,168493.0,1746.12452682,53.5319301575,945.793807184,0.519931848819,945.793807184,0.485302326622,1.0,1.0,1.0,0.0,1819.07265218,1819.07265218,156.503275553,1662.56937663,0.0,894.631657918,1819.07265218
2017-02-01T00:00:00.000Z,0.0,0.0155071466477,0.77509665647,0.514852930044,45.349749883,0.034663337204,59.8050006231,0.0,29.8275000254,1.0,74.2638899485,0.0,0.0,0.0,44.4416666031,29.9650001526,1.0,74.0694446564,0.0,0.0,59.8050006231,74.5049953461,2.0,0.0,107.919000308,62.5692504247,43.6875,0.373592904382,644.391662598,0.0,0.387343382013,0.0,1.0,11.9680310885,72.6275005341,9.59699980418,2422.08288574,72.1715005239,72.3479487101,62.5745007197,62.5481669108,,2032.33287557,52.5995000203,52.4761149089,42.1519997915,41.775642395,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.456000010173,77.4814999898,100.0,6.06882385413,30.0195007324,1.57949956258,5.89900449912,40.5725002289,207.0,53.0166667302,342.858332316,0.387343382013,30.0195007324,0.632147013346,63.2147022883,2.0,1.0,1.0,885.005818685,885.005818685,0.0,0.369504997828,0.0,1.0,11.8495837053,71.4230003357,8.93099943797,2600.67449951,71.4949995677,71.3490066528,62.5640001297,62.2881062826,9.95000076294,1910.74991862,52.4150002797,52.3652114868,42.1725002925,42.5768254598,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,5.84941140811,29.3224992752,0.851500829061,5.99996956189,41.3209994634,207.0,49.3499997457,301.533330282,0.369504997828,29.3224992752,0.582573540097,58.2573537827,2.0,1.0,1.0,815.602956136,815.602956136,644.391662598,0.37344985089,2.0,0.0,4065.92696126,0.0,10.2629005909,3.67226572831,3.29947916667,4065.92696126,0.0530088659383,91.4950002035,91.4950002035,71.6632887522,2.0,52.7501703898,42.5739313761,42.2698860168,1.0,1518.38717372,1527.4780359,0.0,0.0,0.0,17.3019997279,1.0,0.0,14.7683330377,45.2725009918,1.0,63.9440612793,1.0,1.0,1.0,0.0,11.9791664282,1.0,60.1309518814,0.0,1.0,0.0154831093501,26.7474994659,59.8924080531,26.7474994659,2.0,0.0,46.550056933,0.0566000007093,46.8287606519,0.956502480245,688.513130108,0.0,1.0,2806.40913926,0.00280640913926,827.363252034,0.476817829271,0.479672624969,0.0,0.476817829271,0.0,822.439158122,827.363252034,0.0,822.439158122,0.0,0.000822439158122,0.476599939167,1.0,0.0,2.0,2.0,2.0,1.0,53.9584547679,53.3114843369,45.2725009918,0.452725009918,1.0,9.91666666667,3045.86520963,93.378817585,1649.80241016,0.95649045424,1649.80241016,1.0,0.0,0.0,0.0,46.066666921,1.0,71.8055553436,1.0,0.0,42.9916671117,45.4283332825,1.0,71.6527786255,0.0,1.0,91.4950002035,0.0,884.880004883,0.000277927039414,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501492328379,168493.0,1639.91645212,50.2758489619,888.265871587,0.514981564926,888.265871587,0.501718999611,1.0,1.0,1.0,0.0,1724.84984334,1724.84984334,0.0,1724.84984334,0.0,822.439158122,1724.84984334
2017-02-01T01:00:00.000Z,0.0,0.0148300775896,0.776129514033,0.513542854701,45.2439988454,0.0343703758923,58.5033330917,0.0,29.1616665522,1.0,73.7361100515,0.0,0.0,0.0,44.1583337784,29.3683334986,1.0,73.5972226461,0.0,0.0,58.5033330917,74.0511717363,2.0,0.0,107.681998889,62.4380000432,43.359375,0.370492422027,630.516662598,0.0,0.384127189933,0.0,1.0,11.9366064072,72.4685007731,9.56849924723,2399.99951172,72.0169995626,72.1781997681,62.4485003153,62.4167378743,9.80999755859,2021.99957275,52.6039994558,52.4678293864,42.2570002874,41.9124552409,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.451501210531,79.4344997406,100.0,6.01692239443,29.7599992752,1.53000036875,5.91968401273,40.7269999186,207.0,52.441666921,335.791666667,0.384127189933,29.7599992752,0.62441553025,62.4415531158,2.0,1.0,1.0,874.18174235,874.18174235,0.0,0.363147302182,0.0,1.0,11.8109068871,71.2579994202,8.90249888102,2571.80310059,71.3299986521,71.1643549601,62.4274997711,62.1541595459,9.74300003052,1920.49994914,52.4299999873,52.3658447266,42.2880001068,42.7306493123,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,5.79005491734,29.0419985453,0.8140001297,6.02085196972,41.4739999771,207.0,48.6166664759,294.724998474,0.363147302182,29.0419985453,0.579561931065,57.9561932882,2.0,1.0,1.0,811.386703491,811.386703491,630.516662598,0.370418753012,2.0,0.0,4072.34472656,0.0,10.2792274157,3.25194833676,2.8828125,4072.34472656,0.052688862795,89.6474990845,89.6474990845,71.1046727498,2.0,52.7425816854,42.71022288,42.2698860168,1.0,1484.17095814,1524.14318164,0.0,0.0,0.0,16.9960378011,1.0,0.0,14.0083328883,45.4524625142,1.0,62.8253409068,1.0,1.0,1.0,0.0,11.2299996217,1.0,59.0238087972,0.0,1.0,0.0148227129888,25.2383327484,58.7539183299,25.2383327484,2.0,0.0,45.5010710017,0.0566000007093,46.7265221329,0.95747496568,685.673032713,0.0,1.0,2743.16789105,0.00274316789105,825.556917798,0.472376130045,0.485098333065,0.0,0.472376130045,0.0,803.905838013,825.556917798,0.0,803.905838013,0.0,0.000803905838013,0.47230070581,1.0,0.0,2.0,2.0,2.0,1.0,60.8074588776,51.9801858266,45.4524625142,0.454524625142,1.0,10.5,3008.31413978,92.2275931346,1629.46275581,0.95747446311,1629.46275581,1.0,0.0,0.0,0.0,45.3391669591,1.0,71.1805559794,1.0,0.0,42.6000000636,44.308333079,1.0,71.0,0.0,1.0,89.6474990845,0.0,845.460021973,0.000277320257417,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50664362524,168493.0,1613.67060989,49.4712152879,874.049729116,0.513592772914,874.049729116,0.50672233974,1.0,1.0,1.0,0.0,1701.83416748,1701.83416748,0.0,1701.83416748,0.0,803.905838013,1701.83416748
2017-02-01T02:00:00.000Z,0.0,0.0141522039085,0.780813531049,0.51166342079,44.9117499987,0.0345768173657,56.779999733,0.0,28.2716666857,1.0,73.013888677,0.0,0.0,0.0,43.6999994914,28.4941665332,1.0,72.833331426,0.0,0.0,56.779999733,73.2693716685,2.0,0.0,107.069999695,62.1582496961,43.0286458333,0.370694974218,609.324991862,0.0,0.379741272068,0.0,1.0,11.8205761909,72.0244998932,9.42149957021,2365.41617839,71.5819994609,71.7471237183,62.1604998906,62.1303965251,,1922.99954224,52.806500117,52.6646677653,42.1864999135,41.8023732503,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.442500432332,79.2004992167,100.0,5.91771968206,29.3954995473,1.58549976349,5.90285650889,40.60100015,207.0,51.0583333969,323.316668193,0.379741272068,29.3954995473,0.607902545021,60.7902549108,2.0,1.0,1.0,851.063563029,851.063563029,0.0,0.359458162134,0.0,1.0,11.7166322867,70.8950004578,8.82000096639,2537.30741374,70.9760004679,70.8154958089,62.1559995015,61.8811620076,,1826.49991862,52.6219997406,52.5583852132,42.1724996567,42.6380996704,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,5.71483031909,28.8035008113,0.83200041453,6.00301067034,41.3404992421,207.0,47.4666659037,286.008331299,0.359458162134,28.8035008113,0.568100931077,56.8100926081,2.0,1.0,1.0,795.341303507,795.341303507,609.324991862,0.371016593549,2.0,0.0,3813.30149333,0.0,10.2873183886,3.74670994282,3.296875,3813.30149333,0.0477321337937,78.4591668447,78.4591668447,68.0842698415,2.0,52.9494476318,42.6064097087,42.2698860168,1.0,1417.56158937,1490.5081962,0.0,0.0,0.0,17.9711647034,1.0,0.0,12.9866663615,44.1893351873,1.0,61.2442916234,1.0,1.0,1.0,0.0,10.2758329709,1.0,57.0535701116,0.0,1.0,0.014143983562,23.2624991735,56.9633382161,23.2624991735,2.0,0.0,43.4589897973,0.0566000007093,45.6953553039,0.958288831954,683.302936178,0.0,1.0,2620.05492981,0.00262005492981,807.338422813,0.467122618762,0.491160382106,0.0,0.467122618762,0.0,767.826665243,807.338422813,0.0,767.826665243,0.0,0.000767826665243,0.467462090154,1.0,0.0,2.0,2.0,2.0,1.0,59.9482793808,50.7415075302,44.1893351873,0.441893351873,1.0,10.5,2908.06978557,89.1543451012,1575.16508806,0.958283000868,1575.16508806,1.0,0.0,0.0,0.0,39.6433331172,1.0,68.2083352407,1.0,0.0,40.825000445,38.8158334096,1.0,68.0416666667,0.0,1.0,78.4591668447,0.0,834.58996582,0.000271200318731,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512542100466,168493.0,1553.16791166,47.6163497462,841.278253524,0.511808352956,841.278253524,0.512184705137,1.0,1.0,1.0,0.0,1643.7368571,1643.7368571,0.0,1643.7368571,0.0,767.826665243,1643.7368571
2017-02-01T03:00:00.000Z,0.0,0.0144014923925,0.780403277256,0.510990353843,44.946249644,0.0344997717391,56.5433327357,0.0,28.2349999746,1.0,72.8888905843,0.0,0.0,0.0,43.6083332698,28.318333149,1.0,72.6805559794,0.0,0.0,56.5433327357,73.1408246358,2.0,0.0,107.230499903,62.2842502594,42.7786458333,0.368956587609,604.808329264,0.0,0.378718897212,0.0,1.0,11.8520009518,72.1340001424,9.40199947357,2360.41623942,71.6959997813,71.8488413493,62.2940003077,62.254834493,9.93600082397,1966.33289591,52.6550000509,52.5124257406,42.3020003637,41.9118118286,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.438000361125,81.5240008036,100.0,5.93211420377,29.3939994176,1.57650025686,5.919886748,40.7255001068,207.0,51.0249999364,321.166666667,0.378718897212,29.3939994176,0.605805918376,60.5805915197,2.0,1.0,1.0,848.128285726,848.128285726,0.0,0.359497072011,0.0,1.0,11.7432228724,71.0000006358,8.79450003306,2534.3077596,71.0690002441,70.908782959,62.2745002111,61.9978866577,9.88699913025,1859.99995931,52.4750000636,52.4117482503,42.2939999898,42.7325642904,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,5.72500662009,28.7750002543,0.837999979655,6.01821625233,41.4560000102,207.0,47.2749993006,283.641667684,0.359497072011,28.7750002543,0.563539632161,56.3539638519,2.0,1.0,1.0,788.955485026,788.955485026,604.808329264,0.369025288809,2.0,0.0,3906.65041097,0.0,10.2990796566,3.28558299939,2.90885416667,3906.65041097,0.0498719290367,81.7166652679,81.7166652679,69.1359176636,2.0,52.7862294515,42.7146784465,42.2698860168,1.0,1415.41384938,1482.11949004,0.0,0.0,0.0,17.3365656535,1.0,0.0,13.1574997107,44.9574346542,1.0,61.5810489655,1.0,1.0,1.0,0.0,10.4499997298,1.0,57.3869040807,0.0,1.0,0.014403244665,23.6074997584,57.3442497253,23.6074997584,2.0,0.0,43.3931453141,0.0566000007093,45.4381779804,0.957430431008,685.8026496,0.0,1.0,2616.08529858,0.00261608529858,802.794653904,0.467694431939,0.489735940667,0.0,0.467694431939,0.0,766.663335164,802.794653904,0.0,766.663335164,0.0,0.000766663335164,0.467816606164,1.0,0.0,2.0,2.0,2.0,1.0,57.7883564631,52.0490163167,44.9574346542,0.449574346542,1.0,10.5,2897.53333942,88.8313232945,1569.45798907,0.957430372605,1569.45798907,1.0,0.0,0.0,0.0,41.2291663488,1.0,69.2083339691,1.0,0.0,41.4000008901,40.4875001907,1.0,68.9999993642,0.0,1.0,81.7166652679,0.0,785.429992676,0.000269673980405,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511510763267,168493.0,1546.52377601,47.4126567105,837.679436685,0.511017014011,837.679436685,0.511408360949,1.0,1.0,1.0,0.0,1639.2398173,1639.2398173,0.0,1639.2398173,0.0,766.663335164,1639.2398173
2017-02-01T04:00:00.000Z,0.0,0.0147760792106,0.785105790285,0.510074116412,44.7872506777,0.0348129006452,55.2416667938,0.0,27.5558334986,1.0,72.3472226461,0.0,0.0,0.0,43.2833331426,27.6558330854,1.0,72.1388874054,0.0,0.0,55.2416667938,72.6074237823,2.0,0.0,107.151000341,62.363749663,42.8046875,0.370770777721,590.283330282,0.0,0.379692433299,0.0,1.0,11.8350798289,72.0694993337,9.27000013987,2338.74953206,71.6404997508,71.7960713704,62.3704996109,62.3335673014,,1895.99955241,52.6699997584,52.5245259603,42.2195002238,41.836092631,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.428999582926,81.5854988098,100.0,5.92573559284,29.420999527,1.56899992625,5.90934423606,40.6505002975,207.0,50.1416664124,313.41666921,0.379692433299,29.420999527,0.589646261306,58.9646259944,2.0,1.0,1.0,825.504765828,825.504765828,0.0,0.357359301533,0.0,1.0,11.7323448658,70.9459991455,8.66400146484,2507.68609619,71.02100118,70.8595860799,62.3569997152,62.0782546997,9.94999694824,1809.24992879,52.4899997711,52.420038859,42.21149985,42.6834182739,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0750020345052,100.0,5.72345467408,28.8095013301,0.82449944814,6.00889019171,41.3870004018,207.0,46.4166666667,276.866661072,0.357359301533,28.8095013301,0.553386368524,55.3225927353,2.0,1.0,1.0,774.740915934,774.740915934,590.283330282,0.372019743624,2.0,0.0,3763.70994059,0.0,10.3071408272,3.47001379728,3.08072916667,3763.70994059,0.047963557205,76.1208343506,76.1208343506,67.3890425364,2.0,52.7944539388,42.6395263672,42.2698860168,1.0,1375.73285062,1437.01745503,0.0,0.0,0.0,16.9915157954,1.0,0.0,13.1258330345,45.3789838155,1.0,61.489724795,1.0,1.0,1.0,0.0,10.3983330727,1.0,57.3988091151,0.0,1.0,0.0148210103056,23.5241657893,57.2771434784,23.5241657893,2.0,0.0,42.1766224249,0.0566000007093,44.0554593076,0.956965393859,687.159934674,0.0,1.0,2542.74358475,0.00254274358475,778.364995681,0.468058719571,0.488909274572,0.0,0.468058719571,0.0,745.169998169,778.364995681,0.0,745.169998169,0.0,0.000745169998169,0.469597054025,1.0,0.230325986304,2.0,2.0,2.0,1.0,56.8027944565,52.6977039973,45.3789838155,0.453789838155,1.0,11.0833333333,2812.75030565,86.2320817325,1523.53499385,0.956967994143,1523.53499385,1.0,0.0,0.0,0.0,38.2758334478,1.0,67.4583339691,1.0,0.0,40.3666680654,37.845000267,1.0,67.2777792613,0.0,1.0,76.1208343506,0.0,758.039978027,0.000261467593951,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510894071238,168493.0,1499.54898921,45.972524024,812.235396605,0.510184066266,812.235396605,0.509262821199,1.0,1.0,1.0,0.0,1592.04383341,1592.04383341,0.0,1592.04383341,0.0,745.169998169,1592.04383341
