timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-01T05:00:00.000Z,0.0,0.016312132973,0.774315073965,0.515799212622,45.6039992968,0.0349727126014,60.9483334223,0.0,30.255833149,1.0,74.7500012716,0.0,0.0,0.0,44.7416664759,30.6783336004,1.0,74.5694446564,0.0,0.0,60.9483334223,75.0333309174,2.0,0.0,108.437999407,62.8340001106,42.7994791667,0.379680283342,661.308334351,0.0,0.388905568438,0.0,1.0,12.0610970656,72.9244995117,9.66449960073,2442.49951172,72.5074996948,72.6226119995,62.8430000941,62.7970555623,,2030.66618856,52.9279998144,52.7755050659,42.300500234,41.9143625895,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.416999816895,77.8159999847,100.0,6.14384583632,30.2069994609,1.59150028229,5.91725122929,40.7089999517,207.0,53.6666669846,350.024998983,0.388905568438,30.2069994609,0.642645899455,64.2645896276,2.0,1.0,1.0,899.704259237,899.704259237,0.0,0.373475298004,0.0,1.0,11.9462754726,71.7920004527,9.0359992981,2617.54734294,71.8609994253,71.6889190674,62.8250001272,62.5419692993,9.91400051117,1914.99994914,52.7509997686,52.6820576986,42.3179995219,42.6961771647,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0689989725749,100.0,5.93069485823,29.5429999034,0.879999160767,6.01558061441,41.4380003611,207.0,50.4583333333,311.283335368,0.373475298004,29.5429999034,0.594764168149,59.4764162699,2.0,1.0,1.0,832.669835409,832.669835409,661.308334351,0.379340413698,2.0,0.0,4043.7565918,0.0,10.3142816226,3.36879454056,2.86979166667,4043.7565918,0.0503888479317,87.7574996948,87.7574996948,70.5179176331,2.0,53.0184071859,42.6828333537,42.2698860168,1.0,1547.90179003,1527.54403651,0.0,0.0,0.0,17.0041071574,1.0,0.0,15.6149996916,45.8388929367,1.0,65.1769393285,1.0,1.0,1.0,0.0,12.7966663043,1.0,61.4880943298,0.0,1.0,0.0162722993616,28.4116662343,61.3877207438,28.4116662343,2.0,0.0,47.454903268,0.0566000007093,46.8307840699,0.956412379862,688.776074446,0.0,1.0,2860.96050163,0.00286096050163,827.399001467,0.481369649866,0.475038754233,0.0,0.481369649866,0.0,838.425842285,827.399001467,0.0,838.425842285,0.0,0.000838425842285,0.480968338748,1.0,0.0,2.0,2.0,2.0,1.0,56.2645409902,53.4369452794,45.8388929367,0.458388929367,1.0,10.5,3075.44582654,94.285687338,1665.82484375,0.956408404099,1665.82484375,1.0,0.0,0.0,0.0,44.3366664251,1.0,70.625,1.0,0.0,42.258333842,43.4208332698,1.0,70.4305559794,0.0,1.0,87.7574996948,0.0,904.770019531,0.000277939048328,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496690276034,168493.0,1659.13428961,50.8650211076,898.675273324,0.515960959033,898.675273324,0.497104751794,1.0,1.0,1.0,0.0,1741.75052897,1741.75052897,0.0,1741.75052897,0.0,838.425842285,1741.75052897
2017-02-01T06:00:00.000Z,0.0,0.0172135397997,0.769391613177,0.52396552415,46.1942512194,0.0351986451332,65.9549996058,0.0,32.8166664441,1.0,76.6250012716,0.0,0.0,0.0,45.8666671117,33.0966669718,1.0,76.4444465637,0.0,0.0,65.9549996058,76.8967056274,2.0,0.0,109.308751106,63.1144998868,42.8515625,0.382321931806,716.14167277,0.0,0.397908560101,0.0,1.0,12.225473245,73.5500005086,9.85114451817,2522.49951172,73.1165014903,73.2457021077,63.130999883,63.0802256266,,2153.99951172,53.0210002263,52.8761545817,42.3755003611,41.9958089193,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.433499018351,73.4239997864,100.0,6.29849048456,30.7410011292,1.59300041199,5.92698276043,40.7824999491,207.0,56.6416664124,380.25,0.397908560101,30.7410011292,0.682252331688,68.2252337138,2.0,1.0,1.0,955.153264364,955.153264364,0.0,0.381388692059,0.0,1.0,12.087687254,72.3349997203,9.28649934133,2723.28417969,72.384499232,72.2262624105,63.0979998906,62.8117701213,,2023.74996948,52.8440001806,52.7840627035,42.4079999924,42.7587305705,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,6.06136127313,29.9794991811,0.890500068665,6.02632598082,41.5144999822,207.0,53.1750005086,336.02499644,0.381388692059,29.9764992396,0.628975205194,62.8975200653,2.0,1.0,1.0,880.565287272,880.565287272,716.14167277,0.382162968261,2.0,0.0,4331.387736,0.0,10.3205709457,3.01898942391,2.625,4331.387736,0.0553913993562,103.82333374,103.82333374,74.4813995361,2.0,53.118367513,42.7376073201,42.2698860168,1.0,1695.1131306,1613.75650852,0.0,0.0,0.0,17.2293459574,1.0,0.0,17.5424996217,45.9016539256,1.0,67.8995418549,1.0,1.0,1.0,0.0,14.7008327643,1.0,64.4940465291,0.0,1.0,0.0171944924441,32.243332545,64.3931935628,32.243332545,2.0,0.0,51.9680448458,0.0566000007093,49.4738487307,0.956824875685,687.570205339,0.0,1.0,3133.04871387,0.00313304871387,874.096256374,0.490173927132,0.466648125683,0.0,0.490173927132,0.0,918.163324992,874.096256374,0.0,918.163324992,0.0,0.000918163324992,0.489974868794,1.0,0.0,2.0,2.0,2.0,1.0,59.1173356374,52.8912817637,45.9016539256,0.459016539256,1.0,10.5,3308.86963912,101.441893577,1792.25958137,0.956822052814,1792.25958137,1.0,0.0,0.0,0.0,52.4883333842,1.0,74.5000006358,1.0,0.0,44.6166674296,51.3350000381,1.0,74.3611138662,0.0,1.0,103.82333374,0.0,989.459960938,0.000293625543677,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.487706281758,168493.0,1812.60007075,55.5699086178,981.800493311,0.524147491374,981.800493311,0.48794416861,1.0,1.0,1.0,0.0,1873.13782756,1873.13782756,0.0,1873.13782756,0.0,918.163324992,1873.13782756
2017-02-01T07:00:00.000Z,0.0,0.0172740074548,0.772185605961,0.518679528218,45.8687505722,0.035294541958,63.2441666921,0.0,31.4358334541,1.0,75.6111106873,0.0,0.0,0.0,45.2583335241,31.8083333969,1.0,75.4305559794,0.0,0.0,63.2441666921,75.903807958,2.0,0.0,108.906000773,63.0372502009,42.8385416667,0.382746125881,685.566665649,0.0,0.395374408935,0.0,1.0,12.1493283908,73.2875003815,9.68600082397,2472.91619873,72.8540007273,72.9951985677,63.0470002492,63.0072072347,,2099.66618856,52.665500323,52.5270741781,42.1069997152,41.7495524089,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.433499654134,76.7555001577,100.0,6.25356781483,30.7470010122,1.55999978383,5.89576057593,40.5469999313,207.0,55.1583331426,365.641665141,0.395374408935,30.7470010122,0.660197750273,66.0197741191,2.0,1.0,1.0,924.276850382,924.276850382,0.0,0.377623275036,0.0,1.0,12.0042905807,72.0289986928,9.07649993896,2671.91554769,72.1040000916,71.9444910685,63.0275001526,62.7428868612,9.91400146484,1971.9998881,52.4749997457,52.4117507935,42.1785001755,42.5583140055,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,6.00553747018,29.9254999161,0.866500536601,5.99875311057,41.3119996389,207.0,51.3749993642,319.924997965,0.377623275036,29.9254999161,0.604572953724,60.457294782,2.0,1.0,1.0,846.402135213,846.402135213,685.566665649,0.382460677101,2.0,0.0,4189.0308431,0.0,10.3188711802,3.57415692012,3.29947916667,4189.0308431,0.0550186586071,98.6358337402,98.6358337402,73.3381137848,2.0,52.774210612,42.5172449748,42.2698860168,1.0,1621.67899687,1543.39182435,0.0,0.0,0.0,17.1731036504,1.0,0.0,16.8799995581,45.8738965988,1.0,66.9349301656,1.0,1.0,1.0,0.0,14.0608330568,1.0,63.4107138316,0.0,1.0,0.0172329974478,30.940832297,63.2647425334,30.940832297,2.0,0.0,49.7167329503,0.0566000007093,47.3166386917,0.957130058501,686.679269538,0.0,1.0,2997.32165584,0.00299732165584,835.983005279,0.490396380577,0.466722308135,0.0,0.490396380577,0.0,878.387496948,835.983005279,0.0,878.387496948,0.0,0.000878387496948,0.489995382726,1.0,0.0,2.0,2.0,2.0,1.0,61.2052205404,52.4690834681,45.8738965988,0.458738965988,1.0,9.91666666667,3165.07082121,97.033371642,1714.37050223,0.957118688713,1714.37050223,1.0,0.0,0.0,0.0,49.7949994405,1.0,73.486111323,1.0,0.0,43.9833339055,48.840833346,1.0,73.3055553436,0.0,1.0,98.6358337402,0.0,978.010009766,0.000280822578337,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.487632634948,168493.0,1716.03702886,52.6095206645,929.49681988,0.518930287386,929.49681988,0.488043087978,1.0,1.0,1.0,0.0,1791.17858887,1791.17858887,0.0,1791.17858887,0.0,878.387496948,1791.17858887
2017-02-01T08:00:00.000Z,0.0,0.0172739815223,0.76959245164,0.52362522883,46.2070013682,0.03514969695,65.6683320999,0.0,32.691666762,1.0,76.611111323,0.0,0.0,0.0,45.8333333333,32.9766662916,1.0,76.3888893127,0.0,0.0,65.6683320999,76.8753579458,2.0,0.0,109.326751073,63.119749705,42.8385416667,0.383204432943,715.708343506,0.0,0.401881862371,0.0,1.0,12.2387683392,73.5829995473,9.84600067139,2524.58284505,73.1450010935,73.2819442749,63.1384995778,63.0891138713,,2205.66617839,52.7600002289,52.6124318441,42.411500295,42.0174382528,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.437998453776,73.5170001984,100.0,6.30833899975,30.7335007985,1.60800043742,5.93042933941,40.8034998576,207.0,56.8333330154,382.483334859,0.401881862371,30.7335007985,0.67950466701,67.9504667918,2.0,1.0,1.0,951.306533813,951.306533813,0.0,0.37910445297,0.0,1.0,12.0780180295,72.3050003052,9.26250012716,2710.5357666,72.3634999593,72.1962280273,63.1009998322,62.8168767293,9.95899963379,2069.74992879,52.5769999822,52.5124791463,42.3975006739,42.7734069824,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,6.04804261525,29.9659992854,0.851501146952,6.02997541428,41.545999527,207.0,52.8249998093,333.224998474,0.37910445297,29.9659992854,0.627486532302,62.7486524582,2.0,1.0,1.0,878.481145223,878.481145223,715.708343506,0.382996274533,2.0,0.0,4446.32344564,0.0,10.324761947,2.82458754381,2.61458333333,4446.32344564,0.0586015907069,109.54833285,109.54833285,75.9225629171,2.0,52.8444341024,42.7656300863,42.2698860168,1.0,1704.38877189,1595.46353104,0.0,0.0,0.0,16.8549213409,1.0,0.0,17.5666662057,46.2835782369,1.0,67.8652947744,0.833333333333,1.0,1.0,0.0,14.6958329678,1.0,64.4345216751,0.0,1.0,0.0172389624394,32.2624991735,64.3971751531,32.2624991735,2.0,0.0,52.2524134427,0.0566000007093,48.913030543,0.957005032907,687.044224547,0.166666666667,0.833333333333,3150.19272361,0.00315019272361,864.187807952,0.494292888433,0.462703281172,0.507439335029,0.491472282499,0.0,923.187505086,864.187807952,167.420003255,755.767501831,0.0,0.000923187505086,0.493963442743,1.0,0.0,2.0,2.0,2.0,0.833333333333,61.9597187042,52.6427758535,46.2835782369,0.462835782369,1.0,11.0833333333,3299.85230293,101.165443986,1787.37531304,0.956996169605,1787.37531304,1.0,0.0,0.0,0.0,55.1458336512,1.0,75.9861119588,1.0,0.0,45.4750003815,54.4024995168,1.0,75.7916679382,0.0,1.0,109.54833285,0.0,1006.39001465,0.000290297107554,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.483495436939,168493.0,1806.24664423,55.3751280167,978.359139979,0.523832875294,978.359139979,0.483818159577,1.0,1.0,1.0,0.0,1867.69327799,1867.69327799,329.931070964,1537.76220703,0.0,923.187505086,1867.69327799
2017-02-01T09:00:00.000Z,0.0,0.0224264677328,0.771607471926,0.543976900803,47.5337498983,0.0365599726105,76.1633326213,0.0,37.8674999873,1.0,80.3888880412,0.0,0.0,0.0,48.1166671117,38.2858336767,1.0,80.1944459279,0.0,0.0,76.1633326213,80.6782538096,2.0,0.0,111.747750282,64.214000384,42.875,0.40472870068,842.325012207,0.0,0.4252749884,0.0,1.0,12.7004716396,75.2540003459,,2676.66617839,74.8610006968,74.962369283,64.2425006231,64.186243693,,2395.99951172,53.1079998016,52.9557876587,42.411500295,42.0314407349,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.392999649048,74.5775000254,100.0,6.77105605602,32.4495004018,1.61400032043,5.92941558361,40.7974999746,207.0,64.2666670481,455.60000356,0.4252749884,32.4495004018,0.763891775949,76.3995170593,2.0,1.0,1.0,1069.44848633,1069.44848633,0.0,0.400592664414,0.0,1.0,12.4526991049,73.730000178,9.58799902598,2852.64294434,73.7734991709,73.5942179362,64.185500145,63.8871841431,,2190.74989827,52.924999555,52.8510080973,42.3659998576,42.7504323324,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0434989929199,100.0,6.4235347112,31.4074993134,0.828999519348,6.02916439374,41.5370003382,207.0,58.0666672389,386.725001017,0.400592664414,31.4074993134,0.688728248959,68.8805898031,2.0,1.0,1.0,964.219548543,964.219548543,842.325012207,0.40417419249,2.0,0.0,4794.04789225,0.0,10.3114643964,2.82473965486,2.65104166667,4794.04789225,0.0663076992767,138.306664785,138.306664785,81.9598388672,2.0,53.1284318404,42.7460549094,42.2698860168,1.0,2037.22480442,1627.67749412,0.0,0.0,0.0,16.0742734273,1.0,0.0,24.7399997711,48.1682271957,1.0,76.1586723328,0.0,1.0,1.0,0.0,21.9341661135,1.0,73.7797597249,0.0,1.0,0.0222996780968,46.6741663615,73.6308104197,46.6741663615,2.0,0.0,62.4563565027,0.0566000007093,49.9006322833,0.955142675998,692.501007009,1.0,0.0,3765.36789087,0.00376536789087,881.636601732,0.530205849207,0.423617524257,0.530205849207,0.0,0.0,1103.46918233,881.636601732,1103.46918233,0.0,0.0,0.00110346918233,0.529341538747,1.0,0.0,2.0,2.0,2.0,0.0,60.6509499983,54.9653136513,48.1682271957,0.481682271957,1.0,11.0833333333,3637.7512744,111.524604437,1970.39934698,0.946757078287,1970.39934698,1.0,0.0,0.0,0.0,69.6558329264,1.0,82.0277786255,1.0,0.0,49.1083339055,68.6508324941,1.0,81.8472232819,0.0,1.0,138.306664785,0.0,1279.57006836,0.000296158488978,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.447440567356,168493.0,2093.19605632,64.1722989233,1133.78618585,0.544772864629,1133.78618585,0.448193575322,1.0,1.0,1.0,0.0,2081.20899455,2081.20899455,2081.20899455,0.0,0.0,1103.46918233,2081.20899455
2017-02-01T10:00:00.000Z,0.0,0.0284040465334,0.800944501236,0.599828221341,49.8564987183,0.0395987013517,97.9541657766,0.0,48.5833333333,1.0,87.3611119588,0.0,0.0,0.0,52.299999555,49.3408330282,1.0,87.1666653951,0.0,0.0,97.9541657766,87.6176363627,2.0,0.0,116.037748973,66.1812502543,42.8307291667,0.448420365993,1108.36666361,0.0,0.478594648536,0.0,1.0,13.532021443,78.1955000559,,2954.58284505,77.8804988861,77.9239349365,66.2330004374,66.1576512655,,2714.33274333,53.6599992116,53.5118942261,42.3875001272,42.0193506877,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.31500116984,79.419500351,100.0,7.61071550846,35.492998759,1.64849948883,5.92130593459,40.7390006383,207.0,79.2666676839,610.616653442,0.478594648536,35.492998759,0.910879029774,91.0879033407,2.0,1.0,1.0,1275.23064168,1275.23064168,0.0,0.444060109436,0.0,1.0,13.1452540557,76.3069998423,9.90900039673,3008.9983724,76.3145001729,76.1288604736,66.1295000712,65.821762085,,2427.99991862,53.4815009435,53.4062856038,42.416999499,42.7440567017,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,7.11183218161,33.8975006739,0.849999109904,6.03342187405,41.5670003891,207.0,69.7083333333,497.749994914,0.444060109436,33.8975006739,0.799526294527,79.9526297251,2.0,1.0,1.0,1119.33681234,1119.33681234,1108.36666361,0.448014733222,2.0,0.0,5416.56827799,0.0,10.2861534754,2.38179924091,2.73958333333,5416.56827799,0.0880450483052,218.12666448,218.12666448,96.3424415588,2.0,53.6807785034,42.7299626668,42.2698860168,1.0,2759.43048118,1580.44270924,0.0,0.0,0.0,15.360315005,1.0,0.0,36.2758324941,50.8726854324,1.0,86.9634685516,0.0,1.0,1.0,0.0,33.930832545,1.0,85.7916647593,0.0,1.0,0.028376864958,70.2066647212,85.6334005992,70.2066647212,2.0,0.0,84.5974256268,0.0566000007093,48.4525286882,0.951084370334,704.496772964,1.0,0.0,5100.20833655,0.00510020833655,856.05173288,0.60470364223,0.346339387469,0.60470364223,0.0,0.0,1494.65414429,856.05173288,1494.65414429,0.0,0.0,0.00149465414429,0.604095225533,1.0,0.854336916773,2.0,2.0,2.0,0.0,56.6806825002,59.1753279368,50.8726854324,0.508726854324,1.0,11.0833333333,4339.87319043,133.049954315,2350.70587717,0.951043029699,2350.70587717,1.0,0.0,0.0,0.0,109.819166819,1.0,96.3055559794,1.0,0.0,57.708334287,108.307500203,1.0,96.180557251,0.0,1.0,218.12666448,0.0,1658.01989746,0.000287564045321,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364167946826,168493.0,2739.62989178,83.9903877251,1483.92909316,0.600364526384,1483.92909316,0.364869352602,1.0,1.0,1.0,0.0,2471.71348063,2471.71348063,2471.71348063,0.0,0.0,1494.65414429,2471.71348063
2017-02-01T11:00:00.000Z,0.0,0.0308224637188,0.83049385188,0.639632135491,51.4465017319,0.0424716776617,113.946667353,0.0,56.5866664251,1.0,91.8194446564,0.0,0.0,0.0,54.9500001272,57.3708333969,1.0,91.5833352407,0.0,0.0,113.946667353,92.0580673218,2.0,0.0,119.975251516,68.5287497838,42.8567708333,0.487845606638,1305.34166463,0.0,0.511818510499,0.0,1.0,14.2221595446,80.6195004781,,3143.33278402,80.3315016429,80.3463439941,68.550500234,68.4725443522,,2738.33272298,54.2360006968,54.1011301676,42.3110001882,41.956354777,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.287998835246,81.4940007528,100.0,8.31058518092,38.0205014547,1.64550018311,5.91157440344,40.6655000051,207.0,87.2750008901,696.425003052,0.511818510499,38.0205014547,0.967897219968,97.1880175273,2.0,1.0,1.0,1360.63225301,1360.63225301,0.0,0.494416554155,0.0,1.0,13.9804298083,79.2980003357,,3177.72717285,79.2874997457,79.0973485311,68.5069993337,68.1734873454,,2524.24987793,54.0634997686,53.9947255452,42.3570000331,42.5608673096,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,7.96120758851,36.9304997126,0.902499834696,6.0180135568,41.4545001984,207.0,80.1999988556,608.916671753,0.494416554155,36.9304997126,0.879496176583,87.9496180216,2.0,1.0,1.0,1231.29464722,1231.29464722,1305.34166463,0.48634020192,2.0,0.0,5523.91951497,0.0,10.2417761196,1.60815091928,1.8984375,5522.01012074,0.0899543639154,240.456662496,240.456662496,100.0,2.0,54.2602761009,42.6300326261,42.2698860168,1.0,3216.54196878,1467.76296418,0.0,0.0,0.166666666667,15.2237043381,1.0,0.0,42.2958329519,53.3267958959,1.0,91.6552499135,0.0,1.0,1.0,0.0,40.1799990336,1.0,90.9999980927,0.0,1.0,0.0306989709349,82.4724985758,90.8037128448,82.4724985758,2.0,0.0,98.6113518115,0.0566000007093,44.998041823,0.946703750123,717.614617983,1.0,0.0,5945.07970971,0.00594507970971,795.018396803,0.651131451755,0.297122387637,0.651131451755,0.0,0.0,1742.25001017,795.018396803,1742.25001017,0.0,0.0,0.00174225001017,0.649941563606,1.0,1.48654364351,2.0,2.0,2.0,0.0,52.9727804011,62.9398880005,53.3267958959,0.533267958959,1.0,10.5,4676.57102192,143.372290736,2533.07930989,0.946688247283,2533.07930989,1.0,0.0,0.0,0.0,120.930000305,1.0,100.0,1.0,0.0,59.9166679382,119.52666537,1.0,99.8611132304,0.0,1.0,240.456662496,0.0,1833.58007812,0.000267061787866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31385452232,168493.0,3160.31942099,96.88770527,1711.79689144,0.63975020148,1711.79689144,0.313947226033,1.0,1.0,1.0,0.0,2680.19116211,2675.72700639,2675.72700639,0.0,0.0,1742.25001017,2675.72700639
2017-02-01T12:00:00.000Z,0.0,0.031790666021,0.835088686694,0.644871811916,52.3232514064,0.0439614308913,118.572499593,0.0,58.8833335241,1.0,92.9305540721,0.0,0.0,0.0,55.6583334605,59.7625001272,1.0,92.7638880412,0.0,0.0,118.572499593,93.2130533854,2.0,0.0,122.667001088,70.3437496821,42.8177083333,0.504370408588,1359.83330282,0.0,0.533631452317,0.0,1.0,14.7660509745,82.5169995626,,3190.4161377,82.2125008901,82.2410380046,70.3595002492,70.2877604167,,2708.33266195,54.4189996719,54.2986017863,42.2209993998,41.8685455322,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.304498672485,82.531999588,100.0,8.86400524775,39.9915014903,1.61999988556,5.90204556783,40.6009995143,207.0,91.2249997457,734.758336385,0.533631452317,39.9915014903,0.965719305544,98.33812205,2.0,1.0,1.0,1376.73366292,1376.73366292,0.0,0.510829092912,0.0,1.0,14.4397160212,80.9194990794,9.94500350952,3228.34586589,80.9090003967,80.7176818848,70.327999115,69.9862391154,,2425.74985758,54.2510000865,54.1815134684,42.1650002797,42.3706461589,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,0.0104986826579,100.0,8.44420671463,38.744000117,0.877000490824,5.99550926685,41.2879997889,207.0,81.8416659037,625.074996948,0.510829092912,38.744000117,0.873049854097,87.3049856822,2.0,1.0,1.0,1222.26979574,1222.26979574,1359.83330282,0.504109776485,2.0,0.0,5394.98140462,0.0,10.1975705624,3.67282534639,5.359375,5394.98140462,0.0828055318264,223.74749883,223.74749883,97.2463658651,2.0,54.482963562,42.4930419922,42.0364465714,1.0,3300.75482375,1383.55822988,0.0,0.0,1.0,14.4328292211,1.0,0.0,43.8366654714,55.9266710281,1.0,92.8652915955,0.0,1.0,1.0,0.0,41.874165535,1.0,92.3690458934,0.0,1.0,0.0317769109862,85.7108300527,92.1293735504,85.7108300527,2.0,0.0,101.193113078,0.0566000007093,42.4165295161,0.941038590095,734.863099348,1.0,0.0,6100.72889453,0.00610072889453,749.408639304,0.663129648442,0.277960203521,0.663129648442,0.0,0.0,1787.86416626,749.408639304,1787.86416626,0.0,0.0,0.00178786416626,0.662594636281,1.0,2.66321439471,2.0,2.0,2.0,0.0,49.8045034409,67.1028887431,55.9266710281,0.559266710281,1.0,9.91666666667,4684.31305363,143.609642595,2537.27280556,0.941089851962,2537.27280556,1.0,0.0,0.0,0.0,112.532499949,1.0,97.375,1.0,0.0,58.3333339691,111.214999517,1.0,97.2222232819,0.0,1.0,223.74749883,0.0,1894.13000488,0.000251740603563,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295359898888,168493.0,3213.88510018,98.5298986837,1740.81090899,0.645677310318,1740.81090899,0.295843384178,1.0,1.0,1.0,0.0,2696.10048421,2696.10048421,2696.10048421,0.0,0.0,1787.86416626,2696.10048421
2017-02-01T13:00:00.000Z,0.0,0.0306534034029,0.803935696261,0.604191101329,51.7577505112,0.0425812051387,106.318333944,0.0,52.5666672389,1.0,89.7361119588,0.0,0.0,0.0,53.7499993642,53.6566670736,1.0,89.5833320618,0.0,0.0,106.318333944,89.9699141184,2.0,0.0,122.180251122,70.4225006104,42.8645833333,0.485377547459,1211.63332113,0.0,0.522562603131,0.0,1.0,14.7068274021,82.3655001322,,3060.83284505,82.0430005391,82.1011581421,70.44800059,70.3918914795,,2626.66607666,54.0604998271,53.9437866211,42.2824999491,41.8952687581,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.322499593099,81.4954986572,100.0,8.78653526306,39.76050059,1.5510002772,5.92029225826,40.7314996719,207.0,85.3749993642,673.933334351,0.522562603131,39.76050059,0.920859425863,92.0859419505,2.0,1.0,1.0,1289.20319621,1289.20319621,0.0,0.486043943874,0.0,1.0,14.246332407,80.2369995117,9.79800075955,3094.11269124,80.2745011648,80.0902481079,70.3970006307,70.0608622233,,2295.49991862,53.8955001831,53.8276901245,42.3465003967,42.5755488078,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0375016530355,100.0,8.22588602702,37.928000768,0.874000867208,6.02044645945,41.4724995295,207.0,73.9666659037,537.199996948,0.486043943874,37.928000768,0.789140385219,78.9140383403,2.0,1.0,1.0,1104.79653931,1104.79653931,1211.63332113,0.485176294856,2.0,0.0,5172.6944987,0.0,10.1783072154,3.80120209853,5.66145833333,5172.6944987,0.0721813506401,180.214998881,180.214998881,89.8842493693,2.0,54.170443217,42.5904871623,41.9581305186,1.0,2907.12649996,1413.75094532,0.0,0.0,1.0,13.8917296727,1.0,0.0,39.3866656621,56.5562709173,1.0,89.6347001394,0.0,1.0,1.0,0.0,37.1324996948,1.0,88.6726175944,0.0,1.0,0.0306470893817,76.5191656748,88.4460519155,76.5191656748,2.0,0.0,89.1254262593,0.0566000007093,43.3421647209,0.937571080062,745.563862901,1.0,0.0,5373.19237126,0.00537319237126,765.762617982,0.630802866067,0.306762759798,0.630802866067,0.0,0.0,1574.65415446,765.762617982,1574.65415446,0.0,0.0,0.00157465415446,0.630568126837,1.0,3.69301875707,2.0,2.0,2.0,0.0,45.205988884,69.4212900798,56.5562709173,0.565562709173,1.0,10.5,4320.87744528,132.46759098,2340.41677244,0.937565625865,2340.41677244,1.0,0.0,0.0,0.0,90.9041659037,1.0,90.0416666667,1.0,0.0,53.9333340327,89.3108329773,1.0,89.8888899485,0.0,1.0,180.214998881,0.0,1683.86999512,0.000257234215789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3271907068,168493.0,2786.6662324,85.4324075022,1509.40647406,0.604664793979,1509.40647406,0.327436715582,1.0,1.0,1.0,0.0,2496.26981608,2496.26981608,2496.26981608,0.0,0.0,1574.65415446,2496.26981608
2017-02-01T14:00:00.000Z,0.0,0.0306553215475,0.800266942021,0.599116343259,51.7142486572,0.0428798960288,105.917500178,0.0,52.5775000254,1.0,89.6388899485,0.0,0.0,0.0,53.6833333969,53.3400001526,1.0,89.4722232819,0.0,0.0,105.917500178,89.8844547272,2.0,0.0,122.267249107,70.5530004501,43.0911458333,0.488020296504,1205.10001628,0.0,0.511116386228,0.0,1.0,14.6814457575,82.2979996999,,3052.49945068,81.9994996389,82.0375798543,70.5680001577,70.5163294474,,2558.99943034,54.2795000076,54.1527277629,42.189499855,41.8564605713,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,81.3620001475,100.0,8.76601918538,39.8099997838,1.49399916331,5.91542645295,40.6955006917,207.0,83.9083340963,659.308334351,0.511116386228,39.8099997838,0.920894797189,92.089480718,2.0,1.0,1.0,1289.25271606,1289.25271606,0.0,0.490779858614,0.0,1.0,14.3176426093,80.5010000865,9.91799799601,3089.61328125,80.535498937,80.3502934774,70.5380007426,70.2018280029,,2255.24991862,54.0889994303,54.0304234823,42.2564999262,42.4836298625,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0344988505046,100.0,8.30794159571,38.2789990107,0.863499641418,6.00970117251,41.3930002848,207.0,74.7833328247,545.791671753,0.490779858614,38.2789990107,0.794257899693,79.4257876078,2.0,1.0,1.0,1111.96105957,1111.96105957,1205.10001628,0.487859267103,2.0,0.0,5014.58475749,0.0,10.1695991863,3.81866544485,6.13802083333,5014.00134277,0.0668983173231,165.341664632,165.341664632,87.3525460561,2.0,54.3589727228,42.55418396,41.951640447,1.0,2865.29932,1407.19154944,0.0,0.0,1.0,13.6423489253,1.0,0.0,38.9883324305,56.9256512324,1.0,89.326482137,0.0,1.0,1.0,0.0,36.71083196,1.0,88.4880924225,0.0,1.0,0.03064306781,75.6991640727,88.2535877228,75.6991640727,2.0,0.0,87.8431066754,0.0566000007093,43.1410696006,0.93700749656,747.317085493,1.0,0.0,5295.88390728,0.00529588390728,762.209700706,0.628501100143,0.308666334008,0.628501100143,0.0,0.0,1551.99833171,762.209700706,1551.99833171,0.0,0.0,0.00155199833171,0.628242820501,1.0,4.06408151756,2.0,2.0,2.0,0.0,45.5374762795,69.7809496793,56.9256512324,0.569256512324,1.0,10.5,4273.18711445,131.005521454,2314.5851557,0.937320154933,2314.5851557,1.0,0.0,0.0,0.0,83.2941665649,1.0,87.4166673024,1.0,0.0,52.3416674932,82.0474999746,1.0,87.2361119588,0.0,1.0,165.341664632,0.0,1658.09997559,0.000256040723357,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329307262181,168493.0,2732.73558848,83.7790251578,1480.19477222,0.599423352309,1480.19477222,0.329592673144,1.0,1.0,1.0,0.0,2469.36454264,2469.36454264,2469.36454264,0.0,0.0,1551.99833171,2469.36454264
2017-02-01T15:00:00.000Z,0.0,0.0304014984901,0.797344284606,0.595008749467,51.4667495092,0.0423552106747,103.646665573,0.0,51.4141661326,1.0,89.0277779897,0.0,0.0,0.0,53.2916669846,52.2824993134,1.0,88.8194452922,0.0,0.0,103.646665573,89.3126703898,2.0,0.0,121.771499952,70.3047504425,43.6302083333,0.482101971449,1179.7833252,0.0,0.505082724692,0.0,1.0,14.5605809689,81.886999766,,3032.49943034,81.582499822,81.6344807943,70.3145001729,70.2674407959,,2473.99951172,54.4850002925,54.3642120361,42.300500234,41.9429957072,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,80.9510002136,100.0,8.63217910131,39.281999588,1.50900046031,5.92840194702,40.7914997737,207.0,81.7083326976,634.358332316,0.505082724692,39.281999588,0.89717590332,89.7175909678,2.0,1.0,1.0,1256.04626465,1256.04626465,0.0,0.488899139935,0.0,1.0,14.2753397624,80.3404992421,,3070.11568197,80.3780002594,80.2001444499,70.2950007121,69.962638855,,2227.24991862,54.3125003179,54.2452697754,42.2910000483,42.5104395549,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,8.26239482562,38.0870002111,0.872499783834,6.01294505596,41.4185002645,207.0,74.7750008901,545.425003052,0.488899139935,38.0870002111,0.796864987328,79.6864973704,2.0,1.0,1.0,1115.61098226,1115.61098226,1179.7833252,0.482094515245,2.0,0.0,4902.56608073,0.0,10.1489812533,3.71787244081,5.86458333333,4902.56608073,0.0618004209074,151.216669718,151.216669718,84.7767092387,2.0,54.6019032796,42.622332255,41.9692707062,1.0,2785.99732623,1446.1235752,0.0,0.0,1.0,13.5689789454,1.0,0.0,38.376666069,56.7455212275,1.0,88.8241977692,0.0,1.0,1.0,0.0,36.0208326976,1.0,87.8035697937,0.0,1.0,0.0304022963236,74.3974990845,87.5968030294,74.3974990845,2.0,0.0,85.4119004661,0.0566000007093,44.3346307994,0.936734808263,748.16668338,1.0,0.0,5149.31138354,0.00514931138354,783.297354131,0.616649810597,0.32008351923,0.616649810597,0.0,0.0,1509.04415894,783.297354131,1509.04415894,0.0,0.0,0.00150904415894,0.616632431746,1.0,2.97589061505,2.0,2.0,2.0,0.0,44.3708693186,69.9535821279,56.7455212275,0.567455212275,1.0,9.91666666667,4232.12090142,129.746531266,2292.34151307,0.936733329827,2292.34151307,1.0,0.0,0.0,0.0,76.1883341471,1.0,84.8750006358,1.0,0.0,50.816666921,75.0283330282,1.0,84.6944446564,0.0,1.0,151.216669718,0.0,1558.07006836,0.000263124466888,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341701857976,168493.0,2688.92861272,82.4360098511,1456.46658689,0.595164720415,1456.46658689,0.341701656692,1.0,1.0,1.0,0.0,2447.16552734,2447.16552734,2447.16552734,0.0,0.0,1509.04415894,2447.16552734
2017-02-01T16:00:00.000Z,0.0,0.0302943924827,0.793875665129,0.589778035678,51.1727507909,0.0419808008165,101.453333537,0.0,50.2708336512,1.0,88.3333326976,0.0,0.0,0.0,52.9083337784,51.1825002035,1.0,88.180557251,0.0,0.0,101.453333537,88.6252587636,2.0,0.0,120.978750865,69.8060000738,42.7864583333,0.47539513854,1148.87497965,0.0,0.499007844942,0.0,1.0,14.4155429204,81.3889993032,,2997.9161377,81.0950005849,81.1550852458,69.8180007935,69.7741114299,,2475.99951172,54.2929995855,54.182027181,42.1835002899,41.8443654378,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.293998718262,80.4394995372,100.0,8.50072471301,38.911500295,1.49400043488,5.9148182869,40.689499855,207.0,80.5999997457,623.433329264,0.499007844942,38.911500295,0.892303176153,89.2303167979,2.0,1.0,1.0,1249.22444661,1249.22444661,0.0,0.479514312356,0.0,1.0,14.0952513218,79.7150001526,9.93150138855,3038.99452718,79.7675005595,79.5899632772,69.793999354,69.4600194295,,2222.99989827,54.1144997279,54.053372701,42.2849998474,42.5340576172,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,8.07967853546,37.4825007121,0.857500712077,6.01436416308,41.4274991353,207.0,72.9249986013,525.441655477,0.479514312356,37.4825007121,0.78264692034,78.2746582031,2.0,1.0,1.0,1095.70568848,1095.70568848,1148.87497965,0.475341914986,2.0,0.0,4898.48201497,0.0,10.1324458122,3.80237193902,5.9140625,4898.48201497,0.0635941366903,153.704166412,153.704166412,85.1720638275,2.0,54.4260304769,42.5860315959,42.006465594,1.0,2727.2881512,1454.46223034,0.0,0.0,1.0,13.598195076,1.0,0.0,37.8183326721,56.2198057175,1.0,88.2990849813,0.0,1.0,1.0,0.0,35.3933327993,1.0,87.1904754639,0.0,1.0,0.0302951056251,73.2116648356,86.8643836975,73.2116648356,2.0,0.0,83.6120199829,0.0566000007093,44.5902736803,0.937270182815,746.499712908,1.0,0.0,5040.80021577,0.00504080021577,787.814012748,0.611271635436,0.32599104199,0.611271635436,0.0,0.0,1477.2441508,787.814012748,1477.2441508,0.0,0.0,0.0014772441508,0.611173937718,1.0,2.91736979176,2.0,2.0,2.0,0.0,43.6247440974,69.6135107676,56.2198057175,0.562198057175,1.0,10.5,4181.75038154,128.202293663,2265.05816355,0.937262677426,2265.05816355,1.0,0.0,0.0,0.0,77.620833079,1.0,85.3055566152,1.0,0.0,51.0583337148,76.0833326976,1.0,85.0972220103,0.0,1.0,153.704166412,0.0,1541.08996582,0.000264641698352,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347811824627,168493.0,2632.1282918,80.6946501912,1425.70051555,0.589943297667,1425.70051555,0.347878340278,1.0,1.0,1.0,0.0,2416.67380778,2416.67380778,2416.67380778,0.0,0.0,1477.2441508,2416.67380778
2017-02-01T17:00:00.000Z,0.0,0.0290985412583,0.77834390367,0.558008033104,49.8519989649,0.0405776812883,88.8116671244,0.0,44.1483335495,1.0,84.5694433848,0.0,0.0,0.0,50.641667366,44.663333257,1.0,84.4027798971,0.0,0.0,88.8116671244,84.8245391846,2.0,0.0,118.847998619,68.9959996541,42.3854166667,0.455988902508,996.291671753,0.0,0.468851554454,0.0,1.0,13.9502137502,79.8320007324,9.71399943034,2849.16617839,79.5094985962,79.5846557617,68.9884999593,68.955078125,,2218.33285522,54.194000562,54.0731023153,42.0860004425,41.7801005046,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.32250213623,82.8634999593,100.0,8.04735736052,37.4234981537,1.48350048065,5.90285646915,40.6024999619,207.0,71.483332634,526.966669718,0.468851554454,37.4234981537,0.800253056117,80.0253047943,2.0,1.0,1.0,1120.35427856,1120.35427856,0.0,0.459954769549,0.0,1.0,13.7773769697,78.6140003204,9.60120010376,2905.5112915,78.6770000458,78.498664856,69.003499349,68.6741917928,,2054.74989827,54.0290002823,53.9596557617,42.1500002543,42.4625651042,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,7.77963761489,36.5269997915,0.845499992371,5.99773943424,41.3045002619,207.0,66.7583322525,469.325004578,0.459954769549,36.5269997915,0.726895210629,72.6895227432,2.0,1.0,1.0,1017.65329488,1017.65329488,996.291671753,0.45474980889,2.0,0.0,4436.4052124,0.0,10.1286546389,4.32379925251,6.19270833333,4436.4052124,0.0533862191411,117.635835648,117.635835648,77.5416266123,2.0,54.3412526449,42.5312576294,42.034822464,1.0,2337.8738469,1452.46948749,0.0,0.0,0.166666666667,13.3075873057,1.0,0.0,33.1208329201,55.6809126536,1.0,84.1952037811,0.0,1.0,1.0,0.0,30.4566663106,1.0,82.6428546906,0.0,1.0,0.0290475663128,63.5774997075,82.5234273275,63.5774997075,2.0,0.0,71.6735247497,0.0566000007093,44.5291810325,0.939737334957,738.860334265,1.0,0.0,4321.05239291,0.00432105239291,786.734637358,0.579575607833,0.360077549602,0.579575607833,0.0,0.0,1266.31667582,786.734637358,1266.31667582,0.0,0.0,0.00126631667582,0.57778266569,1.0,2.46448106615,2.0,2.0,2.0,0.0,46.8121198018,67.9979769389,55.6809126536,0.556809126536,1.0,9.33333333333,3790.34333439,116.202705782,2053.05131318,0.939653157435,2053.05131318,1.0,0.0,0.0,0.0,59.4416675568,1.0,77.9166679382,1.0,0.0,46.6250003179,58.1941680908,1.0,77.7083346049,0.0,1.0,117.635835648,0.0,1428.58996582,0.000264279115646,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383202617639,168493.0,2258.06656888,69.2268277545,1223.08881426,0.559790814171,1223.08881426,0.385162889003,1.0,1.0,1.0,0.0,2184.90333049,2184.90333049,2184.90333049,0.0,0.0,1266.31667582,2184.90333049
2017-02-01T18:00:00.000Z,0.0,0.0273174712226,0.770270464789,0.522391385081,47.735499382,0.0383284756364,70.7724997203,0.0,35.1466665268,1.0,78.5277760824,0.0,0.0,0.0,47.0083332062,35.6258341471,1.0,78.3611100515,0.0,0.0,70.7724997203,78.8099040985,2.0,0.0,115.049999873,67.3145004908,42.3515625,0.420634333852,777.483337402,0.0,0.432989436416,0.0,1.0,13.2177731196,77.2864996592,9.57599894206,2600.83284505,76.8859996796,77.0083872477,67.3100007375,67.274462382,,1902.33290609,54.072499911,53.9412409465,42.2210000356,41.8889058431,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.400499979655,87.3664989471,100.0,7.30173842112,34.664999644,1.52399984996,5.91603469849,40.6970001856,207.0,59.0833333333,406.825004578,0.432989436416,34.664999644,0.670874128796,67.1036287944,2.0,1.0,1.0,939.223780314,939.223780314,0.0,0.423153981248,0.0,1.0,13.1162466208,76.2395006816,9.00900014242,2703.03668213,76.3280003866,76.1697565715,67.3190002441,67.0100606283,,1806.24994914,53.8925002416,53.8296000163,42.2595001856,42.6202316284,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,7.10897835096,34.0685002009,0.883000691732,6.00726826986,41.3764994939,207.0,56.3416668574,370.591669718,0.423153981248,34.0685002009,0.625241561163,62.5144513448,2.0,1.0,1.0,875.338185628,875.338185628,777.483337402,0.420967360561,2.0,0.0,3837.22212728,0.0,10.1395237446,3.87761467695,5.01302083333,3837.22212728,0.0419909710113,77.5933348338,77.5933348338,67.9509283702,2.0,54.2375055949,42.6758321126,42.1049191157,1.0,1802.52200002,1414.54730741,0.0,0.0,0.0,12.2194430033,1.0,0.0,26.70916605,55.0905577342,1.0,78.2819620768,0.0,1.0,1.0,0.0,23.7833326658,1.0,76.1130930583,0.0,1.0,0.0273457618243,50.4924990336,75.7721583049,50.4924990336,2.0,0.0,55.2609394865,0.0566000007093,43.3665792453,0.942758194142,729.582514522,1.0,0.0,3331.57069694,0.00333157069694,766.193969997,0.52822074794,0.414526555962,0.52822074794,0.0,0.0,976.341674805,766.193969997,976.341674805,0.0,0.0,0.000976341674805,0.528625744085,1.0,1.49909967172,2.0,2.0,2.0,0.0,51.1545127233,65.9191290538,55.0905577342,0.550905577342,1.0,10.5,3217.06930743,98.6275187317,1742.5356448,0.942747303902,1742.5356448,1.0,0.0,0.0,0.0,38.980000178,1.0,68.0972213745,1.0,0.0,40.7250010173,38.6133337021,1.0,67.8750006358,0.0,1.0,77.5933348338,0.0,1044.23999023,0.000257379115128,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.439700600836,168493.0,1783.52575226,54.6785607427,966.052297835,0.522653985259,966.052297835,0.439261073877,1.0,1.0,1.0,0.0,1848.35919189,1848.35919189,1848.35919189,0.0,0.0,976.341674805,1848.35919189
2017-02-01T19:00:00.000Z,0.0,0.0272820311066,0.780956701613,0.512174035262,46.5909989675,0.0384256121945,63.4099985758,0.0,31.564166228,1.0,75.6805553436,0.0,0.0,0.0,45.299999555,31.8749998411,1.0,75.4999980927,0.0,0.0,63.4099985758,75.9846642812,2.0,0.0,112.624499639,66.0335006714,42.2838541667,0.41771820352,688.591669718,0.0,0.414542014763,0.0,1.0,12.7705735366,75.6500002543,9.22799873352,2484.58284505,75.2584997813,75.3902613322,66.0305010478,65.995745341,,1773.9995931,53.9075005849,53.7768885295,42.1864999135,41.8475443522,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.391500473022,84.6470006307,100.0,6.86427036921,33.0719998678,1.56150086721,5.90630316734,40.6249990463,207.0,54.4333333969,359.941670736,0.414542014763,33.0719998678,0.619465786162,61.9465789795,2.0,1.0,1.0,867.252100627,867.252100627,0.0,0.403455346955,0.0,1.0,12.6787161032,74.6419995626,8.69549942017,2644.54400635,74.7319997152,74.5839233398,66.036500295,65.7381998698,,1688.99994914,53.7215000788,53.6587422689,42.1679992676,42.6374664307,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,6.68338612715,32.5640004476,0.85599899292,5.99895592531,41.3120002747,207.0,51.9833332698,328.650001526,0.403455346955,32.5640004476,0.580921721686,58.0921723048,2.0,1.0,1.0,813.29041036,813.29041036,688.591669718,0.417115251879,2.0,0.0,3467.91070557,0.0,10.1457449595,3.9006280303,4.6953125,3467.91070557,0.0396726279249,65.6341689428,65.6341689428,64.1879405975,2.0,54.0926259359,42.6892038981,42.1926145554,1.0,1592.54905251,1287.75611906,0.0,0.0,0.0,11.9574019114,1.0,0.0,24.0066660245,54.0730991364,1.0,75.4109560649,0.0,1.0,1.0,0.0,20.9666662216,1.0,72.8154748281,0.0,1.0,0.0272534882167,44.9733317693,72.6320139567,44.9733317693,2.0,0.0,48.8236797215,0.0566000007093,39.4794698582,0.946481339151,718.285554822,1.0,0.0,2943.48127608,0.00294348127608,697.517126562,0.523281894518,0.423132625393,0.523281894518,0.0,0.0,862.609171549,697.517126562,862.609171549,0.0,0.0,0.000862609171549,0.522460187475,1.0,1.33183386515,2.0,2.0,2.0,0.0,56.678457578,63.1162296931,54.0730991364,0.540730991364,1.0,10.5,2880.30517157,88.3031495797,1560.12629811,0.946414519911,1560.12629811,1.0,0.0,0.0,0.0,33.2658332189,1.0,64.31944561,1.0,0.0,38.4500007629,32.3683334986,1.0,64.0833349228,0.0,1.0,65.6341689428,0.0,943.460021973,0.000234309258297,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.447090166614,168493.0,1559.42276434,47.8081083132,844.66621403,0.51239721451,844.66621403,0.447974791517,1.0,1.0,1.0,0.0,1648.45980835,1648.45980835,1648.45980835,0.0,0.0,862.609171549,1648.45980835
2017-02-01T20:00:00.000Z,0.0,0.0285796903633,0.815171300665,0.598980936193,49.3322505951,0.0397622204654,94.4591668447,0.0,46.8125001589,1.0,85.5277773539,0.0,0.0,0.0,51.2083333333,47.6466662089,1.0,85.3472213745,0.0,0.0,94.4591668447,85.8454125722,2.0,0.0,115.848000526,66.5157499313,42.21875,0.456354279268,1069.70834351,0.0,0.47153128226,0.0,1.0,13.4570854505,77.8924992879,8.95800018311,2878.33284505,77.5895004272,77.6098556519,66.5450000763,66.4770100911,,2474.99943034,54.0680001577,53.9367828369,42.5344988505,42.110979716,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.302998860677,81.113000234,100.0,7.53780674934,35.0550015767,1.80299917857,5.91927858194,40.7314996719,207.0,75.5666659673,576.250005086,0.47153128226,35.0550015767,0.814593144008,85.3509012858,2.0,1.0,1.0,1194.91260274,1194.91260274,0.0,0.450442162136,0.0,1.0,13.2141470909,76.5154997508,8.68950080872,2949.38077799,76.5170001984,76.3211847941,66.4864997864,66.1821416219,,2255.99993896,53.9090003967,53.8213170369,42.5265000661,42.7797927856,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,7.17929844062,33.9935000738,0.944500287374,6.0348486503,41.5789998372,207.0,68.8166678747,493.45833842,0.450442162136,33.9905001322,0.76751205081,76.7512048086,2.0,1.0,1.0,1074.51687113,1074.51687113,1069.70834351,0.447559007708,2.0,0.0,4936.98864746,0.0,10.1303134759,2.4936709702,2.56770833333,4936.98864746,0.074190161249,183.357501666,183.357501666,88.5277709961,2.0,54.1805699666,42.8388722738,42.2629731496,1.0,2611.39606565,1496.91902269,0.0,0.0,0.0,13.5884052912,1.0,0.0,34.7474996249,52.9565947851,1.0,84.7317320506,0.0833333333333,1.0,1.0,0.0,32.2441657384,1.0,83.1845213572,0.0,1.0,0.0279813800207,66.9916655223,83.1684341431,66.9916655223,2.0,0.0,80.059050573,0.0566000007093,45.8918956484,0.949287968158,709.847734176,0.916666666667,0.0833333333333,4826.59884888,0.00482659884888,810.81086702,0.603435342783,0.345904573979,0.610444512093,0.480274869637,0.0,1414.47084045,810.81086702,1353.8516744,60.6191660563,0.0,0.00141447084045,0.589487756292,1.0,0.938395194265,2.0,2.0,2.0,0.0833333333333,60.5341380437,60.8158505758,52.9565947851,0.529565947851,1.0,11.0833333333,4108.31508834,125.950946221,2225.28170747,0.949339916762,2225.28170747,1.0,0.0,0.0,0.0,92.371667703,1.0,88.4444452922,1.0,0.0,52.9666674932,90.9858338038,1.0,88.2777792613,0.0,1.0,183.357501666,0.0,1954.98999023,0.000272366778729,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.364363246369,168493.0,2647.51392686,81.166336333,1434.03419286,0.611781374336,1434.03419286,0.379044498447,1.0,1.0,1.0,0.0,2344.03048706,2344.03048706,2217.81283569,126.217651367,0.0,1414.47084045,2344.03048706
2017-02-01T21:00:00.000Z,0.0,0.0289946934399,0.792019143338,0.584343611673,49.6592489878,0.0399395397035,94.8216660817,0.0,46.977499644,1.0,86.3472226461,0.0,0.0,0.0,51.6999994914,47.8049996694,1.0,86.1666653951,0.0,0.0,94.8216660817,86.6010742188,2.0,0.0,116.356499672,66.6972506841,42.21875,0.449624499778,1065.6499939,0.0,0.471548714959,0.0,1.0,13.5416907469,78.3379993439,,2929.99949137,77.9959996541,78.1146825155,66.7190004985,66.6776428223,,2631.33278402,53.281999588,53.155166626,42.0874999364,41.7540079753,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,78.2420005798,100.0,7.65018761158,35.9084997177,1.56749979655,5.89150309563,40.5200001399,207.0,76.3499991099,580.258331299,0.471548714959,35.9084997177,0.876706404913,87.6706396739,2.0,1.0,1.0,1227.38896688,1227.38896688,0.0,0.447015953924,0.0,1.0,13.2359027863,76.6744995117,9.59399795532,2971.50305176,76.7210000356,76.5633392334,66.6755008698,66.3703053792,,2358.24983724,53.0960000356,53.0435333252,42.0780003866,42.4089482625,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,7.24505654971,34.642999649,0.821500460307,5.99084623655,41.2564999262,207.0,68.3500003815,485.391662598,0.447015953924,34.642999649,0.773687566121,77.3687566121,2.0,1.0,1.0,1083.16259257,1083.16259257,1065.6499939,0.448562412945,2.0,0.0,5229.87068685,0.0,10.1103744507,4.04406189919,4.21614583333,5229.87068685,0.0863600452652,206.887499491,206.887499491,94.1564935048,2.0,53.3492787679,42.4688440959,42.2698860168,1.0,2651.28933121,1515.44422904,0.0,0.0,0.0,15.0336952209,1.0,0.0,35.7074995041,51.6853052775,1.0,86.2614148458,0.0,1.0,1.0,0.0,33.0124999682,1.0,84.8630930583,0.0,1.0,0.0289455201546,68.7199983597,84.6499258677,68.7199983597,2.0,0.0,81.2820810459,0.0566000007093,46.4598334085,0.952323842895,700.817266118,1.0,0.0,4900.33289182,0.00490033289182,820.845102937,0.605917866325,0.346335167191,0.605917866325,0.0,0.0,1436.07915243,820.845102937,1436.07915243,0.0,0.0,0.00143607915243,0.60380751888,1.0,2.65678969914,2.0,2.0,2.0,0.0,66.3747291565,57.9856255849,51.6853052775,0.516853052775,1.0,9.91666666667,4166.73356025,127.741914454,2256.92425536,0.952253033517,2256.92425536,1.0,0.0,0.0,0.0,104.041667302,1.0,94.3333346049,1.0,0.0,56.5000003179,102.845834414,1.0,94.1666666667,0.0,1.0,206.887499491,0.0,1628.19006348,0.000275737469263,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363700775951,168493.0,2564.62917076,78.6252913467,1389.13940568,0.586112808125,1389.13940568,0.365930742752,1.0,1.0,1.0,0.0,2370.08880615,2370.08880615,2370.08880615,0.0,0.0,1436.07915243,2370.08880615
2017-02-01T22:00:00.000Z,0.0,0.0256676938236,0.768235872918,0.53350577809,47.4490003586,0.0368195640849,73.2750002543,0.0,36.4549999237,1.0,79.4444440206,0.0,0.0,0.0,47.5749994914,36.7166668574,1.0,79.2916641235,0.0,0.0,73.2750002543,79.7755266825,2.0,0.0,112.328249613,64.8792492549,42.3098958333,0.406824230654,809.666666667,0.0,0.42363359383,0.0,1.0,12.7778252761,75.6305014292,,2647.91617839,75.207499822,75.353398641,64.9009990692,64.8713124593,,2342.66617839,52.7795003255,52.6512883504,42.2494999568,41.8819071452,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.423001607259,74.9014994303,100.0,6.86462895075,32.9579998652,1.56899992625,5.9131963253,40.6805000305,207.0,61.9999996821,435.275001526,0.42363359383,32.9579998652,0.73402755374,73.4027544657,2.0,1.0,1.0,1027.63857524,1027.63857524,0.0,0.404562490096,0.0,1.0,12.5638945897,74.1785004934,9.38400014242,2748.78098551,74.2414995829,74.0887502035,64.8574994405,64.5709482829,,2154.74991862,52.5964997609,52.5430806478,42.2880004247,42.6508712769,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,6.54628650347,31.9534991582,0.835000356038,6.01760808627,41.4530000687,207.0,56.8166666031,374.391667684,0.404562490096,31.9534991582,0.661048416864,66.135365804,2.0,1.0,1.0,925.46778361,925.46778361,809.666666667,0.406830562333,2.0,0.0,4674.4449056,0.0,10.0959529082,3.45323024193,3.60677083333,4674.4449056,0.0660791803761,131.524162292,131.524162292,80.8342857361,2.0,52.8551915487,42.6350708008,42.2698860168,1.0,1967.2184438,1539.68931903,0.0,0.0,0.0,14.1217737198,1.0,0.0,26.9791661898,50.7792253494,1.0,78.4018249512,0.0,1.0,1.0,0.0,24.1049993833,1.0,76.2142848969,0.0,1.0,0.025674745373,51.0841649373,76.0260251363,51.0841649373,2.0,0.0,60.3101317922,0.0566000007093,47.203128886,0.95443251407,694.585166864,1.0,0.0,3635.97632748,0.00363597632748,833.977531705,0.535395100563,0.419039441398,0.535395100563,0.0,0.0,1065.55001831,833.977531705,1065.55001831,0.0,0.0,0.00106555001831,0.535400172075,1.0,0.358706930509,2.0,2.0,2.0,0.0,71.7184549967,55.8097486496,50.7792253494,0.507792253494,1.0,9.91666666667,3506.90776284,107.513260678,1899.52755002,0.95443454196,1899.52755002,1.0,0.0,0.0,0.0,66.3074992498,1.0,80.9444452922,1.0,0.0,48.4583336512,65.2166665395,1.0,80.7638874054,0.0,1.0,131.524162292,0.0,1086.81994629,0.000280148901652,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.439044714934,168493.0,1960.40608333,60.1012813926,1061.86008197,0.533541059171,1061.86008197,0.43903397932,1.0,1.0,1.0,0.0,1990.2124939,1990.2124939,1990.2124939,0.0,0.0,1065.55001831,1990.2124939
