timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-01T23:00:00.000Z,0.0,0.0230715321468,0.769646370706,0.52443150391,46.6967514356,0.0359688658184,67.5299994151,0.0,33.6016662916,1.0,77.3333346049,0.0,0.0,0.0,46.2833325068,33.9283331235,1.0,77.1527767181,0.0,0.0,67.5299994151,77.6600017548,2.0,0.0,111.072000821,64.3752493858,42.4270833333,0.395487877782,742.083333333,0.0,0.414517733796,0.0,1.0,12.539721489,74.754500707,9.7277167184,2553.74951172,74.3210010529,74.4747085571,64.3894990285,64.3621114095,9.93600082397,2179.99951172,52.7285003662,52.6105219523,42.2239999771,41.8112792969,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.433499654134,78.8945007324,100.0,6.63483754794,32.0970010757,1.59900093079,5.90488394101,40.6249990463,207.0,58.0833330154,395.925000509,0.414517733796,32.0970010757,0.681671476818,68.1671479543,2.0,1.0,1.0,954.340067546,954.340067546,0.0,0.394609018942,0.0,1.0,12.375345389,73.4450003306,9.14099979401,2712.78544108,73.5019995372,73.359085083,64.3609997431,64.0753428141,9.77000045776,2037.24990845,52.5574998856,52.4978129069,42.2339998881,42.607460022,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,6.36544148127,31.2664998372,0.83949915568,6.00990390778,41.3945007324,207.0,54.0083332062,346.158335368,0.394609018942,31.267999649,0.626046284267,62.6046279271,2.0,1.0,1.0,876.464797974,876.464797974,742.083333333,0.395142729083,2.0,0.0,4380.39583333,0.0,10.0823897521,3.63453497489,3.54947916667,4380.39583333,0.0589348702181,110.710833232,110.710833232,76.4129257202,2.0,52.8672078451,42.5879364014,42.2698860168,1.0,1779.0090925,1530.1793974,0.0,0.0,0.0,14.4882733027,1.0,0.0,23.112499396,49.9012257258,1.0,74.2865282694,0.0,1.0,1.0,0.0,20.1783326467,1.0,71.6428559621,0.0,1.0,0.0230130960917,43.2908325195,71.4157924652,43.2908325195,2.0,0.0,54.5400909423,0.0566000007093,46.9115778238,0.955279297264,692.09763643,1.0,0.0,3288.11219064,0.00328811219064,828.826452931,0.513546672684,0.4417169881,0.513546672684,0.0,0.0,963.605834961,828.826452931,963.605834961,0.0,0.0,0.000963605834961,0.513053558767,1.0,0.0554801673043,2.0,2.0,2.0,0.0,72.395758311,54.8254359563,49.9012257258,0.499012257258,1.0,10.5,3309.18848991,101.451668766,1792.43228789,0.955263660784,1792.43228789,1.0,0.0,0.0,0.0,55.6949993769,1.0,76.4861119588,1.0,0.0,45.7916676203,55.015832901,1.0,76.3194452922,0.0,1.0,110.710833232,0.0,1097.32006836,0.000278418556401,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.46240321519,168493.0,1817.73784831,55.7274203788,984.583386581,0.524726505188,984.583386581,0.462921198862,1.0,1.0,1.0,0.0,1876.37440999,1876.37440999,1876.37440999,0.0,0.0,963.605834961,1876.37440999
2017-02-02T00:00:00.000Z,0.0,0.0222096439396,0.769907095077,0.522514920914,46.6067498525,0.0362102220258,67.0933322906,0.0,33.4241662025,1.0,77.138888677,0.0,0.0,0.0,46.1666673024,33.6691667239,1.0,76.9444459279,0.0,0.0,67.0933322906,77.4324944814,2.0,0.0,110.769000053,64.1622502009,42.7473958333,0.395366394877,732.475006104,0.0,0.410156217107,0.0,1.0,12.4804979165,74.574499766,9.78120117188,2549.16617839,74.1394996643,74.2973251343,64.1825002035,64.1506856283,9.89099884033,2254.66617839,52.4015000661,52.2760899862,42.2104997635,41.8303654989,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.435000101725,76.5664990743,100.0,6.57237009207,31.9274997711,1.57199986776,5.90812782447,40.6400000254,207.0,57.7250000636,392.850001017,0.410156217107,31.9289999008,0.684021660941,68.402165095,2.0,1.0,1.0,957.630325317,957.630325317,0.0,0.391586913059,0.0,1.0,12.2979920705,73.1824995677,9.11700057983,2709.03597005,73.2590007782,73.1118214925,64.1420001984,63.8584747314,9.79314422607,2095.74984741,52.1960004171,52.1490961711,42.2669995626,42.6202290853,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0765012105306,100.0,6.28423611323,30.9920012156,0.84099928538,6.01375595729,41.4260002772,207.0,53.4333327611,339.625002543,0.391586913059,30.9920012156,0.619314397176,61.9314397176,2.0,1.0,1.0,867.040156047,867.040156047,732.475006104,0.395306930423,2.0,0.0,4504.08308919,0.0,10.0822221438,3.60810925563,3.37760416667,4504.08308919,0.0630155451475,116.777499517,116.777499517,77.6377474467,2.0,52.4819310506,42.6102320353,42.2698860168,1.0,1767.72264937,1503.16715848,0.0,0.0,0.0,14.8320226669,1.0,0.0,22.054166317,49.3504775365,1.0,73.1792221069,0.0833333333333,1.0,1.0,0.0,19.092499574,1.0,70.4702377319,0.0,1.0,0.0221933910909,41.1466662089,70.1860205332,41.1466662089,2.0,0.0,54.1940760525,0.0566000007093,46.0834482917,0.956311264831,689.072768111,0.916666666667,0.0833333333333,3267.25165011,0.00326725165011,814.195189297,0.516823582795,0.439476315283,0.517681571878,0.506554210968,0.0,957.492497762,814.195189297,885.130828857,72.3616689046,0.0,0.000957492497762,0.51671411097,1.0,0.0832204472916,2.0,2.0,2.0,0.0833333333333,75.4333871206,53.5557527542,49.3504775365,0.493504775365,1.0,10.5,3270.88980785,100.277524344,1771.68768706,0.956299898078,1771.68768706,1.0,0.0,0.0,0.0,58.8983335495,1.0,77.6666673024,1.0,0.0,46.4750010173,57.8791659673,1.0,77.4583339691,0.0,1.0,116.777499517,0.0,1003.15997314,0.000273503636897,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.459559094554,168493.0,1787.78572694,54.809161203,968.359726434,0.522689362496,968.359726434,0.459665147439,1.0,1.0,1.0,0.0,1852.64862061,1852.64862061,1709.79783122,142.850789388,0.0,957.492497762,1852.64862061
2017-02-02T01:00:00.000Z,0.0,0.0190691641327,0.773634431084,0.515415285988,45.8672486941,0.0356862529287,62.1849997838,0.0,31.0049999555,1.0,75.2222226461,0.0,0.0,0.0,45.0499998728,31.173333327,1.0,75.0833333333,0.0,0.0,62.1849997838,75.5416437785,2.0,0.0,109.360499064,63.49325037,42.6302083333,0.386686255911,673.891662598,0.0,0.395156158343,0.0,1.0,12.2182211876,73.5875008901,9.63749885559,2464.99951172,73.140499115,73.3016611735,63.5030002594,63.4700597127,,2082.99954224,52.5980002085,52.4652811686,42.1444997787,41.8150965373,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.447001775106,82.3264993032,100.0,6.31171528498,30.9959993362,1.51650015513,5.90650590261,40.6279996236,207.0,54.4583333333,358.183336894,0.395156158343,30.9959993362,0.647534346808,64.7534360886,2.0,1.0,1.0,906.548085531,906.548085531,0.0,0.380466327132,0.0,1.0,12.0937305291,72.3725001017,8.95649941762,2634.4202474,72.4399998983,72.2939885457,63.4835004807,63.203414917,9.90050029755,1950.99994914,52.4165004094,52.3569208781,42.1904999415,42.5978902181,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,6.08686776956,30.2494999568,0.818499883016,6.00686275959,41.3720000585,207.0,51.1000000636,316.049997965,0.380466327132,30.2494999568,0.593339578538,59.33395799,2.0,1.0,1.0,830.675409953,830.675409953,673.891662598,0.386719737732,2.0,0.0,4142.93986003,0.0,10.0849088033,3.4326172471,3.3359375,4142.93986003,0.0559029355013,97.4433339437,97.4433339437,73.1391442617,2.0,52.7071507772,42.603225708,42.2698860168,1.0,1600.1984794,1481.75130892,0.0,0.0,0.0,15.5346279144,1.0,0.0,18.0608329773,47.968372345,1.0,68.4246571859,1.0,1.0,1.0,0.0,15.1716663837,1.0,65.1607122421,0.0,1.0,0.0190729452609,33.2324992816,64.9827375412,33.2324992816,2.0,0.0,49.0581925408,0.0566000007093,45.4268904431,0.957887963233,684.469859778,0.0,1.0,2957.61958144,0.00295761958144,802.595227452,0.497351874997,0.460537740324,0.0,0.497351874997,0.0,866.752507528,802.595227452,0.0,866.752507528,0.0,0.000866752507528,0.497419868906,1.0,0.0,2.0,2.0,2.0,1.0,78.9913368225,51.3615655899,47.968372345,0.47968372345,1.0,11.0833333333,3081.94978832,94.4850829839,1669.34773498,0.957889615321,1669.34773498,1.0,0.0,0.0,0.0,49.1383336385,1.0,73.2638899485,1.0,0.0,43.8500006994,48.3050003052,1.0,73.0833339691,0.0,1.0,97.4433339437,0.0,880.260009766,0.00026960698927,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48078372806,168493.0,1658.37264066,50.8416708037,898.262723791,0.515432774681,898.262723791,0.480750427278,1.0,1.0,1.0,0.0,1742.73497518,1742.73497518,0.0,1742.73497518,0.0,866.752507528,1742.73497518
2017-02-02T02:00:00.000Z,0.0,0.0193413708692,0.776670737191,0.513087459603,45.6325009664,0.0354903717664,60.0583337148,0.0,29.8258334796,1.0,74.3333326976,0.0,0.0,0.0,44.4916667938,30.2108332316,1.0,74.1388874054,0.0,0.0,60.0583337148,74.5857454936,2.0,0.0,109.228501002,63.5960000356,42.6302083333,0.382366304224,647.116668701,0.0,0.392818767155,0.0,1.0,12.1964655717,73.4855009715,9.43650054932,2424.16617839,73.0460007985,73.2113749186,63.6095002492,63.5722808838,,1993.66619873,52.7270005544,52.5971450806,42.2104997635,41.8360951742,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.439500172933,83.1694990794,100.0,6.28468839327,30.8355010351,1.541999499,5.91177717845,40.6685002645,207.0,53.0833333333,343.066663106,0.392818767155,30.8355010351,0.623862936837,62.3862930934,2.0,1.0,1.0,873.408111572,873.408111572,0.0,0.377196737058,0.0,1.0,12.0719749133,72.2915000916,8.78250058492,2584.92643229,72.3650004069,72.2217890422,63.582499822,63.3016408285,,1878.74992879,52.5440003077,52.4837900798,42.245999972,42.6617202759,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,6.05963814259,30.1190004349,0.835000038147,6.01233677069,41.4109999339,207.0,49.5416666667,304.050000509,0.377196737058,30.1190004349,0.575742456345,57.574245135,2.0,1.0,1.0,806.039438883,806.039438883,647.116668701,0.382417275145,2.0,0.0,3960.90940348,0.0,10.0961349805,3.60522862275,3.21614583333,3960.90940348,0.0508318207243,85.9908339183,85.9908339183,70.1327667236,2.0,52.8880844116,42.6331634521,42.2698860168,1.0,1524.77504751,1466.88409944,0.0,0.0,0.0,15.0851993561,1.0,0.0,17.7983328501,48.5243008931,1.0,68.1392682393,1.0,1.0,1.0,0.0,14.9349997044,1.0,64.8392855326,0.0,1.0,0.0193415145105,32.7333327929,64.610581398,32.7333327929,2.0,0.0,46.7458936034,0.0566000007093,44.9710979681,0.957480809572,685.655804543,0.0,1.0,2818.21573752,0.00281821573752,794.542356971,0.488004757934,0.46947674087,0.0,0.488004757934,0.0,825.899169922,794.542356971,0.0,825.899169922,0.0,0.000825899169922,0.488080978394,1.0,0.0,2.0,2.0,2.0,1.0,78.7273184458,51.9753643672,48.5243008931,0.485243008931,1.0,9.91666666667,2991.65914695,91.7169915715,1620.44152689,0.957481498804,1620.44152689,1.0,0.0,0.0,0.0,43.5974995295,1.0,70.2361125946,1.0,0.0,42.0416676203,42.3933334351,1.0,70.0694465637,0.0,1.0,85.9908339183,0.0,863.210021973,0.00026690187704,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490324608315,168493.0,1603.26873905,49.1523192328,868.415523266,0.513126689857,868.415523266,0.490244628689,1.0,1.0,1.0,0.0,1692.39983114,1692.39983114,0.0,1692.39983114,0.0,825.899169922,1692.39983114
2017-02-02T03:00:00.000Z,0.0,0.0197359228282,0.774997933536,0.514543889607,45.8365006447,0.0354415887617,61.0233332316,0.0,30.3708333969,1.0,74.8750006358,0.0,0.0,0.0,44.816666921,30.6216665904,1.0,74.6944452922,0.0,0.0,61.0233332316,75.166967392,2.0,0.0,109.517250697,63.6807500521,42.65625,0.385200122043,663.358332316,0.0,0.395714199327,0.0,1.0,12.2448114554,73.6684996287,9.54000091553,2452.08284505,73.2365010579,73.3849487305,63.6965001424,63.6567306519,,2011.3328654,52.8289998372,52.6958821615,42.2195002238,41.8672714233,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.43199857076,83.061498642,100.0,6.32979043325,31.0170008341,1.52849992116,5.91502102216,40.6880003611,207.0,53.875,351.741666158,0.395714199327,31.0170008341,0.635069471087,63.5069471995,2.0,1.0,1.0,889.097259521,889.097259521,0.0,0.378391926021,0.0,1.0,12.1239466667,72.4849993388,8.8964993159,2606.29878743,72.5614992778,72.4089940389,63.6649999619,63.3839213053,,1898.49991862,52.6384998957,52.580696106,42.228000323,42.6585261027,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,6.11059617996,30.331999143,0.805000305176,6.01335048676,41.4230000178,207.0,50.5166667302,311.616668701,0.378391926021,30.3334989548,0.588190721784,58.8190717697,2.0,1.0,1.0,823.467010498,823.467010498,663.358332316,0.385233451501,2.0,0.0,4006.41701253,0.0,10.102257967,3.59514816602,3.32291666667,4006.41701253,0.0512332274827,88.2950000763,88.2950000763,70.765923818,2.0,52.9810841878,42.6643676758,42.2698860168,1.0,1563.11137999,1479.32611352,0.0,0.0,0.0,14.9624935786,1.0,0.0,18.4141662916,48.7340065638,1.0,68.9497712453,1.0,1.0,1.0,0.0,15.573333025,1.0,65.6130943298,0.0,1.0,0.0197360226776,33.9874992371,65.501241684,33.9874992371,2.0,0.0,47.9211922957,0.0566000007093,45.3525398519,0.956932545477,687.255743005,0.0,1.0,2889.07212759,0.00288907212759,801.281612784,0.491642485669,0.465289663217,0.0,0.491642485669,0.0,846.664164225,801.281612784,0.0,846.664164225,0.0,0.000846664164225,0.491644295553,1.0,0.0,2.0,2.0,2.0,1.0,75.8279825846,52.7445373535,48.7340065638,0.487340065638,1.0,11.0833333333,3042.43749351,93.2737321476,1647.94577701,0.956932148886,1647.94577701,1.0,0.0,0.0,0.0,44.5358336767,1.0,70.8750012716,1.0,0.0,42.4083337784,43.7591667175,1.0,70.680557251,0.0,1.0,88.2950000763,0.0,885.91998291,0.000269165721139,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486230568968,168493.0,1636.13248633,50.1598417761,886.21627469,0.514609677059,886.21627469,0.486229032478,1.0,1.0,1.0,0.0,1722.11350505,1722.11350505,0.0,1722.11350505,0.0,846.664164225,1722.11350505
2017-02-02T04:00:00.000Z,0.0,0.0191806763332,0.775271720649,0.514219635321,45.7285002073,0.0351216985141,60.2783336639,0.0,29.927500089,1.0,74.4861094157,0.0,0.0,0.0,44.6166671117,30.350833416,1.0,74.3611106873,0.0,0.0,60.2783336639,74.8161958059,2.0,0.0,109.342500369,63.6140001615,42.7473958333,0.381030409262,653.950002035,0.0,0.393156196643,0.0,1.0,12.2133866151,73.531999588,9.47549978892,2431.24951172,73.1015001933,73.2463404338,63.6260004044,63.5843429565,,2020.33289591,52.8080002467,52.6754989624,42.3755000432,41.9945322673,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.430499394735,82.9594993591,100.0,6.280118982,30.7275002797,1.54650020599,5.93326763312,40.8274997075,207.0,53.2749999364,345.29166921,0.393156196643,30.72600015,0.627276851109,62.7276852926,2.0,1.0,1.0,878.187591553,878.187591553,0.0,0.377967223895,0.0,1.0,12.105817159,72.4159990946,8.88000043233,2595.42510986,72.482000351,72.330406189,63.6019999186,63.3214111328,,1901.99992879,52.6354999542,52.5736821493,42.334499677,42.7389526367,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,6.08293771744,30.1475006739,0.840999603271,6.02287944158,41.4920002619,207.0,50.1749998728,308.658335368,0.377967223895,30.1475006739,0.583223822457,58.3223819733,2.0,1.0,1.0,816.51335144,816.51335144,653.950002035,0.380995149305,2.0,0.0,4037.33886719,0.0,10.1024725437,3.23869164785,3.0,4037.33886719,0.0510934994537,87.7249997457,87.7249997457,70.6107508341,2.0,52.9564056396,42.7528915405,42.2698860168,1.0,1541.34161438,1490.6038789,0.0,0.0,0.0,14.8742647171,1.0,0.0,17.8958328565,48.7517356873,1.0,68.2990849813,0.916666666667,1.0,1.0,0.0,15.0233330727,1.0,65.0059528351,0.0,1.0,0.0191775569578,32.9191660881,64.8370520274,32.9191660881,2.0,0.0,47.2537842419,0.0566000007093,45.6982887027,0.956877012671,687.41798011,0.0833333333333,0.916666666667,2848.83544078,0.00284883544078,807.390249647,0.486446686099,0.470433880725,0.492064926157,0.48590519352,0.0,834.872502645,807.390249647,74.2400004069,760.632502238,0.0,0.000834872502645,0.486387903492,1.0,0.0,2.0,2.0,2.0,0.916666666667,75.2513160706,52.8194843928,48.7517356873,0.487517356873,1.0,10.5,3031.94549328,92.9520729446,1642.26275229,0.956880566824,1642.26275229,1.0,0.0,0.0,0.0,44.2741670609,1.0,70.6666666667,1.0,0.0,42.3000008265,43.4508333206,1.0,70.5000012716,0.0,1.0,87.7249997457,0.0,890.880004883,0.000271217728349,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.49163280877,168493.0,1629.53034019,49.9574360364,882.640201597,0.514279006345,882.640201597,0.491692562081,1.0,1.0,1.0,0.0,1716.26722209,1716.26722209,150.874399821,1565.39282227,0.0,834.872502645,1716.26722209
2017-02-02T05:00:00.000Z,0.0,0.0194792941525,0.771625645893,0.51804313879,46.0607481003,0.035536276365,63.5491666794,0.0,31.5575002035,1.0,75.8194446564,0.0,0.0,0.0,45.3416665395,31.9408334096,1.0,75.5694446564,0.0,0.0,63.5491666794,76.0638427734,2.0,0.0,109.683748563,63.6230004628,42.65625,0.386184330736,690.650004069,0.0,0.400752760254,0.0,1.0,12.2714018822,73.7705001831,9.70199807485,2488.33284505,73.3354988098,73.4790496826,63.633500735,63.5932337443,,2041.3328654,53.0285002391,52.8965377808,42.3155002594,41.9194513957,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.435001373291,80.1349995931,100.0,6.35232611497,31.0199985504,1.59000047048,5.9190757672,40.7239996592,207.0,55.1083335876,365.100001017,0.400752760254,31.0199985504,0.650796988351,65.0796991984,2.0,1.0,1.0,911.115783691,911.115783691,0.0,0.382982401335,0.0,1.0,12.1602062384,72.6319999695,9.0839993159,2655.79260254,72.6964995066,72.5476455688,63.6125001907,63.3297042847,,1928.24993896,52.8530000051,52.7847010295,42.2729997635,42.6642735799,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,6.14624750614,30.4234997431,0.84850025177,6.01395873229,41.4244995117,207.0,52.1000000636,325.549997965,0.382982401335,30.4234997431,0.607101018996,60.7178138097,2.0,1.0,1.0,849.941426595,849.941426595,690.650004069,0.386186689183,2.0,0.0,4093.93164062,0.0,10.1065124671,3.29247307777,3.0703125,4093.93164062,0.0511779516037,91.4858315786,91.4858315786,71.6917851766,2.0,53.1708755493,42.6860198975,42.2698860168,1.0,1625.68217687,1536.02245881,0.0,0.0,0.0,15.5308707555,1.0,0.0,18.8749996821,48.1026299795,1.0,69.4977156321,0.75,1.0,1.0,0.0,15.9616663456,1.0,66.3571414948,0.0,1.0,0.0194771681314,34.8366661072,66.1420345306,34.8366661072,2.0,0.0,49.8394607106,0.0566000007093,47.090711872,0.957590646565,685.335756062,0.25,0.75,3004.72066522,0.00300472066522,831.991365404,0.492372203892,0.465216863438,0.496525075924,0.4909729896,0.0,880.555831909,831.991365404,223.785827637,656.770004272,0.0,0.000880555831909,0.49237366269,1.0,0.0,2.0,2.0,2.0,0.75,77.3091843923,51.8123483658,48.1026299795,0.481026299795,1.0,9.91666666667,3161.70463568,96.9301725826,1712.54719731,0.957589067329,1712.54719731,1.0,0.0,0.0,0.0,46.1658328374,1.0,71.75,1.0,0.0,42.9333346685,45.3199993769,1.0,71.5555578868,0.0,1.0,91.4858315786,0.0,912.809997559,0.000279481710647,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.485820984502,168493.0,1710.6109349,52.4431698237,926.557759125,0.518094673116,926.557759125,0.485795917746,1.0,1.0,1.0,0.0,1788.39468384,1788.39468384,450.703979492,1337.69070435,0.0,880.555831909,1788.39468384
2017-02-02T06:00:00.000Z,0.0,0.0199361216357,0.768621424278,0.524603060032,46.5152495702,0.0357432325325,67.426665624,0.0,33.495833079,1.0,77.2777773539,0.0,0.0,0.0,46.2500003179,33.8675003052,1.0,77.0833326976,0.0,0.0,67.426665624,77.5366624196,2.0,0.0,110.252999624,63.7377500534,42.7604166667,0.389856736909,735.458333333,0.0,0.405750916558,0.0,1.0,12.3850147724,74.1770000458,9.97500038147,2551.24951172,73.7509994507,73.8916727702,63.7520004908,63.7100601196,,2154.99951172,53.0539999008,52.9169235229,42.3229999542,41.9359970093,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.426000595093,73.6204999288,100.0,6.46573611101,31.4279994965,1.59899965922,5.91927866141,40.724000295,207.0,57.5333334605,390.841664632,0.405750916558,31.4279994965,0.688112694877,68.8693421682,2.0,1.0,1.0,963.357772827,963.357772827,0.0,0.389347215804,0.0,1.0,12.2387681802,72.9395008087,9.28050072988,2730.40830485,73.0040003459,72.8517735799,63.723499616,63.438776652,,2017.49991862,52.865000089,52.8102010091,42.3345003128,42.699373881,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,6.21771347523,30.6695000331,0.860500653585,6.02105470498,41.4739996592,207.0,53.9750000636,344.616666158,0.389347215804,30.6695000331,0.63222232637,63.2222325007,2.0,1.0,1.0,885.111256917,885.111256917,735.458333333,0.389870422333,2.0,0.0,4323.21980794,0.0,10.1092481613,3.39631662766,3.02083333333,4323.21980794,0.0559848246005,105.617500305,105.617500305,75.1427987417,2.0,53.1721420288,42.6981175741,42.2698860168,1.0,1746.71134435,1589.38854662,0.0,0.0,0.0,15.8549044927,1.0,0.0,20.2491663297,47.8970959981,1.0,71.2214609782,0.416666666667,1.0,1.0,0.0,17.3599999746,1.0,68.3154741923,0.0,1.0,0.0199363316613,37.6091661453,68.0693620046,37.6091661453,2.0,0.0,53.5499205553,0.0566000007093,48.7267862995,0.95787294436,684.513592961,0.583333333333,0.416666666667,3228.41681309,0.00322841681309,860.897273655,0.501521279055,0.456350260388,0.503048359081,0.499376694786,0.0,946.111658732,860.897273655,554.297495524,391.814163208,0.0,0.000946111658732,0.501549777885,1.0,0.0,2.0,2.0,2.0,0.416666666667,78.7518806458,51.3845796585,47.8970959981,0.478970959981,1.0,11.0833333333,3336.09989097,102.276706855,1807.00893239,0.957871539443,1807.00893239,1.0,0.0,0.0,0.0,53.2583335241,1.0,75.2500019073,1.0,0.0,45.0416676203,52.3591664632,1.0,75.0694452922,0.0,1.0,105.617500305,0.0,961.059997559,0.000289191754551,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.476421150015,168493.0,1827.12524072,56.0152149934,989.668097021,0.524609971008,989.668097021,0.476407419156,1.0,1.0,1.0,0.0,1886.48358154,1886.48358154,1101.87715658,784.606424967,0.0,946.111658732,1886.48358154
2017-02-02T07:00:00.000Z,0.0,0.0191285917548,0.769381149245,0.52227659885,46.2864995003,0.0355931973014,65.9899984996,0.0,32.9258335431,1.0,76.694442749,0.0,0.0,0.0,45.9083334605,33.0316664378,1.0,76.5138880412,0.0,0.0,65.9899984996,76.9550736745,2.0,0.0,109.844249725,63.5577502251,42.7994791667,0.387322540831,718.141667684,0.0,0.403250152382,0.0,1.0,12.3100786209,73.884499232,9.87054478038,2524.16617839,73.4584999084,73.5947621663,63.5705003738,63.5272013346,,2129.66618856,52.9444999695,52.8118158976,42.306500117,41.9067230225,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.425999323527,74.5684992472,100.0,6.39404388269,31.1519997915,1.60199991862,5.91603473822,40.7045001984,207.0,56.5916668574,380.533332825,0.403250152382,31.1519997915,0.674211803618,67.4211807251,2.0,1.0,1.0,943.896525065,943.896525065,0.0,0.38603171931,0.0,1.0,12.1855878035,72.710000356,9.2264995575,2707.53615316,72.7714996338,72.6198425293,63.5450000763,63.2601776123,,1999.74992879,52.7704998652,52.7126617432,42.2745002111,42.6425679525,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,6.17325091362,30.4969994227,0.860500017802,6.0123368899,41.4140001933,207.0,53.316666921,337.608332316,0.38603171931,30.4969994227,0.6246497018,62.4285958608,2.0,1.0,1.0,874.50958252,874.50958252,718.141667684,0.387316492407,2.0,0.0,4271.29451497,0.0,10.1093779405,3.28347631296,2.98697916667,4271.29451497,0.0538590270649,99.867497762,99.867497762,73.5832265218,2.0,53.0633265177,42.6439844767,42.2698860168,1.0,1697.51781624,1584.35229255,0.0,0.0,0.0,16.407274882,1.0,0.0,19.1708329519,47.1632254918,1.0,69.9029655457,0.75,1.0,1.0,0.0,16.2958327134,1.0,66.7976169586,0.0,1.0,0.0191285186739,35.4666649501,66.6141147614,35.4666649501,2.0,0.0,52.0417666576,0.0566000007093,48.5723870014,0.95875102607,681.959253318,0.25,0.75,3137.49325336,0.00313749325336,858.169370895,0.49590471866,0.462845084968,0.497221095452,0.495458124093,0.0,919.465830485,858.169370895,233.53666687,685.929163615,0.0,0.000919465830485,0.495901905,1.0,0.0,2.0,2.0,2.0,0.75,81.7500273387,49.982149442,47.1632254918,0.471632254918,1.0,11.0833333333,3281.87010879,100.614153659,1777.63520138,0.958749803627,1777.63520138,1.0,0.0,0.0,0.0,50.3149995804,1.0,73.7083346049,1.0,0.0,44.1083339055,49.5524994532,1.0,73.5138899485,0.0,1.0,99.867497762,0.0,965.429992676,0.000288275400173,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.482758988025,168493.0,1787.90118266,54.8127007945,968.422263385,0.522308882119,968.422263385,0.482767654109,1.0,1.0,1.0,0.0,1854.11793009,1854.11793009,469.683746338,1384.43418376,0.0,919.465830485,1854.11793009
2017-02-02T08:00:00.000Z,0.0,0.0202635005523,0.768920250145,0.525486473461,46.5587498347,0.0357254732158,67.6683330536,0.0,33.6483335495,1.0,77.4027760824,0.0,0.0,0.0,46.3250001272,34.019999822,1.0,77.2083333333,0.0,0.0,67.6683330536,77.671295166,2.0,0.0,110.373750687,63.8150008519,42.7734375,0.390487173788,739.616673787,0.0,0.407523890578,0.0,1.0,12.4079791705,74.2460002899,9.87171336583,2561.66617839,73.8260002136,73.9514439901,63.8300011953,63.784344991,,2179.99951172,52.9474995931,52.8067245483,42.3500003815,41.9582621257,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.420000076294,74.0614992778,100.0,6.48444298903,31.4759998322,1.5960003535,5.92353618145,40.754000028,207.0,57.7499996821,392.308336894,0.407523890578,31.4759998322,0.687364443824,68.7364438375,2.0,1.0,1.0,962.310221354,962.310221354,0.0,0.390934493398,0.0,1.0,12.2629412015,73.0340003967,9.29550043742,2735.28265381,73.095500946,72.9373931885,63.8000005086,63.5089391073,,2045.24994914,52.7629995346,52.7050170898,42.3405005137,42.6795883179,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,6.2441166242,30.7550004323,0.880000750224,6.01882457733,41.4604997635,207.0,54.1833340327,347.308336894,0.390934493398,30.7550004323,0.63436773391,63.4367729823,2.0,1.0,1.0,888.114827474,888.114827474,739.616673787,0.390372812072,2.0,0.0,4384.47989909,0.0,10.1123797894,3.09063120683,2.8125,4384.47989909,0.0570884892468,108.257500966,108.257500966,75.6497643789,2.0,53.0620600382,42.6923878988,42.2698860168,1.0,1761.0486544,1589.20617169,0.0,0.0,0.0,15.7797679901,1.0,0.0,20.6291662852,48.0502332052,1.0,71.6095879873,0.333333333333,1.0,1.0,0.0,17.751666228,1.0,68.6904748281,0.0,1.0,0.0202405159633,38.3808326721,68.5417429606,38.3808326721,2.0,0.0,53.9894676026,0.0566000007093,48.7211951279,0.95808745113,683.889677934,0.666666666667,0.333333333333,3254.91621894,0.00325491621894,860.798489705,0.503608078692,0.454466186822,0.507020400994,0.496567333369,0.0,953.877507528,860.798489705,646.845006307,307.032501221,0.0,0.000953877507528,0.503396180769,1.0,0.0,2.0,2.0,2.0,0.333333333333,80.8180338542,51.0406478246,48.0502332052,0.480502332052,1.0,9.91666666667,3350.25482609,102.710662731,1814.67599723,0.958074265514,1814.67599723,1.0,0.0,0.0,0.0,54.6650002797,1.0,75.75,1.0,0.0,45.3166672389,53.5925003688,1.0,75.5277779897,0.0,1.0,108.257500966,0.0,1047.63000488,0.000289158571145,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.474353819094,168493.0,1838.10037255,56.3516858358,995.612811477,0.525642602066,995.612811477,0.474572655401,1.0,1.0,1.0,0.0,1894.08698527,1894.08698527,1275.77707926,618.309906006,0.0,953.877507528,1894.08698527
2017-02-02T09:00:00.000Z,0.0,0.0254394743513,0.772369370131,0.548968806054,47.9680007299,0.0371179576189,79.1541665395,0.0,39.289999644,1.0,81.4444452922,0.0,0.0,0.0,48.7666670481,39.8641668955,1.0,81.2777792613,0.0,0.0,79.1541665395,81.7293402354,2.0,0.0,112.798500697,64.8304999669,42.7734375,0.411961544754,878.108332316,0.0,0.433881688906,0.0,1.0,12.8793515364,75.9290002187,,2720.83284505,75.5540008545,75.6503117879,64.8605003357,64.8084564209,,2429.99951172,53.2250003815,53.0812733968,42.4715003967,42.0429000854,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.374999364217,75.1760005951,100.0,6.94689480464,33.0825004578,1.6530008316,5.9324567318,40.8184995651,207.0,66.0583324432,472.783330282,0.433881688906,33.0825004578,0.777669299898,77.7773933411,2.0,1.0,1.0,1088.73701986,1088.73701986,0.0,0.413695901099,0.0,1.0,12.6352048715,74.451499939,9.68850008647,2817.02248128,74.4889996847,74.3309020996,64.8004995982,64.5046132406,,2208.99991862,53.0419998169,52.9791463216,42.4019997915,42.7032089233,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,6.610298117,32.0869998932,0.894999504089,6.02490675449,41.5070002874,207.0,59.8500006994,405.325002035,0.413695901099,32.0869998932,0.699577131725,69.957713445,2.0,1.0,1.0,979.407984416,979.407984416,878.108332316,0.411731540327,2.0,0.0,4846.55684408,0.0,10.1059701443,3.00964389245,3.02604166667,4846.55684408,0.0663634313901,141.67416954,141.67416954,82.6260789235,2.0,53.2929738363,42.738243103,42.2698860168,1.0,2128.94861752,1633.15431773,0.0,0.0,0.0,14.7773396174,1.0,0.0,28.4858326912,50.0831607183,1.0,79.9257984161,0.0,1.0,1.0,0.0,25.7391662598,1.0,77.9880930583,0.0,1.0,0.0254000501884,54.2249991099,77.8243840535,54.2249991099,2.0,0.0,65.2683854737,0.0566000007093,50.0685383716,0.956013129102,689.945038719,1.0,0.0,3934.89945161,0.00393489945161,884.603140357,0.540997194536,0.41500856191,0.540997194536,0.0,0.0,1153.15167236,884.603140357,1153.15167236,0.0,0.0,0.00115315167236,0.541199768583,1.0,0.020881566452,2.0,2.0,2.0,0.0,76.7033576965,53.9412946701,50.0831607183,0.500831607183,1.0,11.0833333333,3762.10293524,115.336923845,2037.75481272,0.956005756446,2037.75481272,1.0,0.0,0.0,0.0,71.3758335114,1.0,82.6944471995,1.0,0.0,49.516667366,70.2983334859,1.0,82.5277786255,0.0,1.0,141.67416954,0.0,1248.34997559,0.000297155005678,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434106760458,168493.0,2161.51691357,66.266850201,1170.79239171,0.549273278163,1170.79239171,0.434514534441,1.0,1.0,1.0,0.0,2131.52985636,2131.52985636,2131.52985636,0.0,0.0,1153.15167236,2131.52985636
2017-02-02T10:00:00.000Z,0.0,0.0279864243999,0.785609142414,0.574731675037,49.3157507579,0.0388226201556,90.0116666158,0.0,44.8416668574,1.0,84.9583346049,0.0,0.0,0.0,50.866666158,45.1350002289,1.0,84.7777767181,0.0,0.0,90.0116666158,85.2282524109,2.0,0.0,115.548000336,66.2322495778,42.7578125,0.437883365834,1013.38332113,0.0,0.465507984625,0.0,1.0,13.4341210524,77.8849995931,,2864.99951172,77.5580005646,77.6117604574,66.2870000203,66.2109832764,,2607.66611735,53.3540000916,53.209312439,42.3154999415,41.9404474894,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.326999028524,77.6420001984,100.0,7.51524794102,35.2425006231,1.59749984741,5.91887311141,40.7180000941,207.0,74.7000001272,559.97500356,0.465507984625,35.2425006231,0.856930207752,85.6930192312,2.0,1.0,1.0,1199.70229085,1199.70229085,0.0,0.433870201125,0.0,1.0,13.0413105488,75.9469998678,9.71200137668,2938.13220215,75.9799995422,75.7991790771,66.1774991353,65.8759765625,,2302.74993896,53.1724999746,53.0983632406,42.3060000738,42.6170374552,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,7.02268878619,33.6739994685,0.843999862671,6.01862176259,41.4620002111,207.0,64.9583326976,453.408327738,0.433870201125,33.6739994685,0.745116275606,74.5438664754,2.0,1.0,1.0,1043.16278585,1043.16278585,1013.38332113,0.436870332069,2.0,0.0,5154.0246582,0.0,10.0884590944,2.99538318316,3.23958333333,5154.0246582,0.0775899860126,180.255831401,180.255831401,89.91938591,2.0,53.4182408651,42.6484425863,42.2698860168,1.0,2489.55299749,1583.67766485,0.0,0.0,0.0,14.2934500376,1.0,0.0,33.6383331617,51.9935499827,1.0,84.6289927165,0.0,1.0,1.0,0.0,31.1299997965,1.0,83.2142842611,0.0,1.0,0.02793296024,64.7683331172,82.9437071482,64.7683331172,2.0,0.0,76.3236385134,0.0566000007093,48.5517045572,0.953425033034,697.566888225,1.0,0.0,4601.39838226,0.00460139838226,857.803956693,0.582676261186,0.37065745602,0.582676261186,0.0,0.0,1348.47416178,857.803956693,1348.47416178,0.0,0.0,0.00134847416178,0.581238910556,1.0,0.938483810562,2.0,2.0,2.0,0.0,72.7309207916,56.8201557795,51.9935499827,0.519935499827,1.0,11.0833333333,4073.23066233,124.875343071,2206.27811848,0.953333717206,2206.27811848,1.0,0.0,0.0,0.0,91.0924994151,1.0,89.8888893127,1.0,0.0,53.8166672389,89.1633319855,1.0,89.6944452922,0.0,1.0,180.255831401,0.0,1582.95007324,0.000288152650598,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388801370738,168493.0,2460.72484856,75.4398375984,1332.85930482,0.575929074825,1332.85930482,0.390320514037,1.0,1.0,1.0,0.0,2314.27681478,2314.27681478,2314.27681478,0.0,0.0,1348.47416178,2314.27681478
2017-02-02T11:00:00.000Z,0.0,0.0313591758095,0.836205134456,0.646331852125,51.9715000788,0.0433038716313,117.173335393,0.0,58.0558334986,1.0,92.6388874054,0.0,0.0,0.0,55.4833332698,59.1058336894,1.0,92.4722226461,0.0,0.0,117.173335393,92.7390060425,2.0,0.0,121.563750267,69.5922501882,42.7994791667,0.498910130479,1348.69166056,0.0,0.519048543337,0.0,1.0,14.5291559696,81.7025000254,,3184.16609701,81.3935000102,81.4113133748,69.6140003204,69.5277709961,,2753.33268229,54.3544998169,54.2208913167,42.2900002797,41.9525400798,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,82.2139987946,100.0,8.61656800906,39.1034997304,1.61549981435,5.91258807977,40.6745004654,207.0,89.6333332062,718.741663615,0.519048543337,39.1034997304,0.968457317742,98.8549009959,2.0,1.0,1.0,1383.96861776,1383.96861776,0.0,0.508359918883,0.0,1.0,14.281383276,80.3614997864,,3251.59297689,80.3405005137,80.1445592244,69.5705000559,69.2348607381,,2513.74985758,54.1880000432,54.1158472697,42.3810005188,42.5538457235,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,0.0209992726644,100.0,8.26215318839,37.9594999949,0.914500554403,6.01923004786,41.4664999644,207.0,82.2416667938,629.883336385,0.508359918883,37.9594999949,0.88347509475,88.3475081126,2.0,1.0,1.0,1236.86513265,1236.86513265,1348.69166056,0.498379684954,2.0,0.0,5513.41792806,0.0,10.0562260946,1.86369378368,2.53645833333,5513.41792806,0.0889392885451,240.126667023,240.126667023,99.9135856628,2.0,54.4026234945,42.6357091268,42.2698860168,1.0,3306.14263497,1418.20267448,0.0,0.0,0.0,14.2233664195,1.0,0.0,43.3749987284,55.390633901,1.0,92.4828751882,0.0,1.0,1.0,0.0,41.3974994024,1.0,91.9523804983,0.0,1.0,0.0313273900594,84.7724997203,91.7720572154,84.7724997203,2.0,0.0,101.358290264,0.0566000007093,43.4786439072,0.946681400596,717.696649303,1.0,0.0,6110.6870942,0.0061106870942,768.173910995,0.662449062594,0.284164095747,0.662449062594,0.0,0.0,1790.78249105,768.173910995,1790.78249105,0.0,0.0,0.00179078249105,0.661926463246,1.0,2.35690985159,2.0,2.0,2.0,0.0,62.4650599162,62.9192434947,55.390633901,0.55390633901,1.0,11.0833333333,4724.34530945,144.836934171,2558.95640204,0.94661315834,2558.95640204,1.0,0.0,0.0,0.0,120.516666412,1.0,99.9166666667,1.0,0.0,59.8833341599,119.609999975,1.0,99.8055566152,0.0,1.0,240.126667023,0.0,1914.9699707,0.000258044214936,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300190308198,168493.0,3229.2640676,99.0013804119,1749.14097476,0.647044967697,1749.14097476,0.300723064328,1.0,1.0,1.0,0.0,2703.27575684,2703.27575684,2703.27575684,0.0,0.0,1790.78249105,2703.27575684
2017-02-02T12:00:00.000Z,0.0,0.0320687567029,0.829956854936,0.636260440211,52.3840001424,0.0440954809603,116.651666641,0.0,57.9350004196,1.0,92.3333320618,0.0,0.0,0.0,55.308333079,58.7291669846,1.0,92.1805540721,0.0,0.0,116.651666641,92.9192955711,2.0,0.0,123.524250031,71.1402498881,42.75,0.505585415382,1335.05000814,0.0,0.53276314661,0.0,1.0,14.9135061105,83.061498642,,3178.74943034,82.7374998728,82.7865575155,71.1499996185,71.0750528971,,2619.99938965,54.4039999644,54.2788569132,42.1234998703,41.7890065511,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.323998769124,83.3840001424,100.0,9.01754291852,40.6140000025,1.57349999746,5.89596339067,40.5499998728,207.0,89.6499989827,716.816660563,0.53276314661,40.6140000025,0.913253335758,95.8535143534,2.0,1.0,1.0,1341.94920858,1341.94920858,0.0,0.51520613186,0.0,1.0,14.6306824684,81.5840002696,9.79199790955,3236.21988932,81.5735003153,81.3949483236,71.1305001577,70.7911936442,,2364.24997965,54.2210000356,54.1579284668,42.0959993998,42.3068161011,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,0.0150000254313,100.0,8.6412554582,39.4775009155,0.852999687195,5.98942701022,41.2429997126,207.0,81.1999994914,618.233337402,0.51520613186,39.4775009155,0.854278898693,85.4278901418,2.0,1.0,1.0,1195.99045817,1195.99045817,1335.05000814,0.504239858053,2.0,0.0,5250.87406413,0.0,10.0219044685,4.1003194054,6.27604166667,5250.87406413,0.0774465069766,206.612500509,206.612500509,94.2335879008,2.0,54.4785334269,42.4242604574,41.9438168208,1.0,3217.9173412,1368.61110922,0.0,0.0,0.333333333333,13.8301525116,1.0,0.0,43.3608328501,57.3198471069,1.0,92.4372132619,0.0,1.0,1.0,0.0,41.3199996948,1.0,91.809521993,0.0,1.0,0.0320091454621,84.680832545,91.5483671824,84.680832545,2.0,0.0,98.6535173842,0.0566000007093,41.9582871588,0.940726888083,735.813144937,1.0,0.0,5947.62178713,0.00594762178713,741.312484682,0.660074782294,0.280736135884,0.660074782294,0.0,0.0,1742.99498494,741.312484682,1742.99498494,0.0,0.0,0.00174299498494,0.657760148247,1.0,3.18995134109,2.0,2.0,2.0,0.0,54.8341522217,67.3283354441,57.3198471069,0.573198471069,1.0,11.0833333333,4586.52845042,140.611804543,2484.30746963,0.940810918177,2484.30746963,1.0,0.0,0.0,0.0,104.225833257,1.0,94.3472220103,1.0,0.0,56.5000012716,102.38666598,1.0,94.1666679382,0.0,1.0,206.612500509,0.0,1940.67993164,0.000249020951368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298398042008,168493.0,3118.8206741,95.6154546454,1689.3189655,0.639747594231,1689.3189655,0.300792752817,1.0,1.0,1.0,0.0,2640.60229492,2640.60229492,2640.60229492,0.0,0.0,1742.99498494,2640.60229492
2017-02-02T13:00:00.000Z,0.0,0.030272345397,0.791319852847,0.584777795574,51.4134976069,0.0422002309699,100.520833333,0.0,49.9299996694,1.0,88.111111323,0.0,0.0,0.0,52.7666667302,50.590833346,1.0,87.9444452922,0.0,0.0,100.520833333,88.4121939341,2.0,0.0,122.364748955,70.9512513479,42.7473958333,0.480573316784,1144.21665446,0.0,0.503102841844,0.0,1.0,14.660898447,82.2125002543,,3006.24951172,81.9184989929,81.9333089193,70.9655005137,70.8941014608,,2431.33278402,54.3124996821,54.1903152466,42.3665002187,42.0212554932,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.294001261393,83.5369993846,100.0,8.72094027201,39.5519987742,1.48800023397,5.93995817502,40.8784999847,207.0,79.5249989827,609.691665649,0.503102841844,39.5519987742,0.864641919817,86.4641901652,2.0,1.0,1.0,1210.49868774,1210.49868774,0.0,0.49060233748,0.0,1.0,14.4215861162,80.861000061,9.81256866455,3052.8678182,80.8924999237,80.704266866,70.937002182,70.602394104,,2208.74985758,54.1429999669,54.0756835938,42.3150005341,42.5557607015,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,8.4007341067,38.5774993896,0.841000556946,6.02085189025,41.4739999771,207.0,73.616666158,534.524998983,0.49060233748,38.5774993896,0.777788049607,77.7788035075,2.0,1.0,1.0,1088.90326945,1088.90326945,1144.21665446,0.480186907873,2.0,0.0,4855.30830892,0.0,10.0054826736,3.57535370191,5.63020833333,4855.30830892,0.0610011014433,145.579165141,145.579165141,83.531917572,2.0,54.4197054776,42.677734375,41.8362417221,1.0,2699.87052993,1414.98900379,0.0,0.0,0.0,12.4347009659,1.0,0.0,37.2299989065,58.5307995478,1.0,87.8538799286,0.0,1.0,1.0,0.0,34.846666654,1.0,86.7083307902,0.0,1.0,0.0302530587554,72.0766646067,86.5649719238,72.0766646067,2.0,0.0,82.7714624142,0.0566000007093,43.3801205817,0.936364306996,749.327525409,1.0,0.0,4990.12469358,0.00499012469358,766.43321622,0.614208158003,0.321903506103,0.614208158003,0.0,0.0,1462.39331055,766.43321622,1462.39331055,0.0,0.0,0.00146239331055,0.613641296824,1.0,3.8441383099,2.0,2.0,2.0,0.0,50.5273004012,70.1815712669,58.5307995478,0.585307995478,1.0,11.0833333333,4088.41244008,125.340779443,2214.50137584,0.930095071649,2214.50137584,1.0,0.0,0.0,0.0,73.4999993642,1.0,83.5694452922,1.0,0.0,50.0500005086,72.0791657766,1.0,83.416668574,0.0,1.0,145.579165141,0.0,1635.45996094,0.000257459482481,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34609742156,168493.0,2574.48098826,78.9273241043,1394.47567341,0.585682612585,1394.47567341,0.346614608583,1.0,1.0,1.0,0.0,2380.94087728,2380.94087728,2380.94087728,0.0,0.0,1462.39331055,2380.94087728
2017-02-02T14:00:00.000Z,0.0,0.0312401160139,0.80319090613,0.603003259199,51.9774983724,0.0430382971595,107.142499924,0.0,53.1791667938,1.0,90.013888677,0.0,0.0,0.0,53.8999996185,53.9525000254,1.0,89.833331426,0.0,0.0,107.142499924,90.3011074066,2.0,0.0,123.248248736,71.2707503637,43.0963541667,0.491454207608,1223.21665446,0.0,0.515110182333,0.0,1.0,14.8566996257,82.9085013072,,3089.1661377,82.6054992676,82.6428578695,71.2880001068,71.224260966,,2531.99947103,54.3559996287,54.2470067342,42.1969995499,41.8405456543,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.303002039591,82.0099995931,100.0,8.94127305349,40.4084997177,1.50149949392,5.91542645295,40.6955000559,207.0,84.258333842,661.23332723,0.515110182333,40.4084997177,0.916346777053,91.634677887,2.0,1.0,1.0,1282.88548787,1282.88548787,0.0,0.501619958708,0.0,1.0,14.543659846,81.274998347,9.91439819336,3136.10742188,81.285498937,81.1272354126,71.2535006205,70.9181289673,,2247.24983724,54.1744998296,54.1196772257,42.2129999797,42.4178822835,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,8.53821643194,39.0724989573,0.854500134786,6.005443573,41.3584998449,207.0,76.2249991099,562.016662598,0.501619958708,39.0724989573,0.800096900577,80.0096912384,2.0,1.0,1.0,1120.13566081,1120.13566081,1223.21665446,0.491273317478,2.0,0.0,4993.58125814,0.0,9.98975483576,3.99834267298,6.19270833333,4993.58125814,0.0646925577944,161.111668905,161.111668905,86.6272322337,2.0,54.470316569,42.5102411906,41.8626445134,1.0,2897.10624871,1410.05261959,0.0,0.0,0.0,13.1119540532,1.0,0.0,40.0166660945,58.1760460536,1.0,89.9714590708,0.0,1.0,1.0,0.0,37.739165624,1.0,89.184521993,0.0,1.0,0.0312326364914,77.7558307648,88.8487949371,77.7558307648,2.0,0.0,88.8182297324,0.0566000007093,43.2287830512,0.937344734669,746.268288414,1.0,0.0,5354.67211162,0.00535467211162,763.759408295,0.630471338837,0.306857148681,0.630471338837,0.0,0.0,1569.22665405,763.759408295,1569.22665405,0.0,0.0,0.00156922665405,0.630147928993,1.0,3.78707412758,2.0,2.0,2.0,0.0,51.1270313263,69.5653794607,58.1760460536,0.581760460536,1.0,10.5,4307.15886831,132.047012784,2332.98606235,0.937328487518,2332.98606235,1.0,0.0,0.0,0.0,81.1974995931,1.0,86.7222245534,1.0,0.0,51.9416678747,79.9924996694,1.0,86.5694459279,0.0,1.0,161.111668905,0.0,1668.78991699,0.000256561299586,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327374183936,168493.0,2773.57804789,85.0311556048,1502.31721801,0.603589000575,1502.31721801,0.327631789146,1.0,1.0,1.0,0.0,2488.97381592,2488.97381592,2488.97381592,0.0,0.0,1569.22665405,2488.97381592
2017-02-02T15:00:00.000Z,0.0,0.0297655654866,0.774389568647,0.55388417204,50.358250618,0.0415351645723,90.183333079,0.0,44.8616666794,1.0,84.9722213745,0.0,0.0,0.0,50.8916667302,45.2949994405,1.0,84.8194446564,0.0,0.0,90.183333079,85.3629677512,2.0,0.0,120.722250303,70.3639996847,42.8333333333,0.465302928218,1010.00000509,0.0,0.480985775565,0.0,1.0,14.2970956961,81.0679995219,,2874.16617839,80.7349999746,80.7939529419,70.3654994965,70.3118871053,,2206.66617839,54.2030000687,54.0832901001,42.1759999593,41.8545481364,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.332999547323,89.6539993286,100.0,8.38146646818,38.5590000153,1.47899977366,5.91562926769,40.6970001856,207.0,72.2833334605,530.966664632,0.480985775565,38.5590000153,0.788101973761,78.8101971944,2.0,1.0,1.0,1103.34276326,1103.34276326,0.0,0.472787600673,0.0,1.0,14.1496405602,79.9264996847,9.61200078328,2927.25852458,79.9745006561,79.810391744,70.3624998728,70.0308888753,,2059.74992879,54.0244998932,53.9609298706,42.2235002518,42.4970372518,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,8.1413586537,37.7510004044,0.841000239054,6.00828190645,41.3825000127,207.0,67.7499987284,479.033335368,0.472787600673,37.7510004044,0.723359164283,72.3359165192,2.0,1.0,1.0,1012.70283,1012.70283,1010.00000509,0.465107205937,2.0,0.0,4426.48697917,0.0,9.98679232597,4.0861484011,6.0234375,4426.48697917,0.0526534777695,114.520001729,114.520001729,77.2623418172,2.0,54.3488515218,42.5796585083,41.8786652883,1.0,2361.99748746,1400.07979307,0.0,0.0,0.0,12.4367453257,1.0,0.0,33.6249995232,57.9287541707,1.0,84.7773958842,0.0,1.0,1.0,0.0,30.9849993388,1.0,83.2440458934,0.0,1.0,0.0297534618496,64.6099980672,83.0376904806,64.6099980672,2.0,0.0,72.4130968832,0.0566000007093,42.9230404512,0.93878525984,741.79675465,1.0,0.0,4365.63970668,0.00436563970668,758.357595641,0.589406735283,0.349372285259,0.589406735283,0.0,0.0,1279.38332113,758.357595641,1279.38332113,0.0,0.0,0.00127938332113,0.589073787133,1.0,4.31223376616,2.0,2.0,2.0,0.0,53.4941008886,68.6354389191,57.9287541707,0.579287541707,1.0,9.91666666667,3762.07728054,115.336137334,2037.74091677,0.938779020542,2037.74091677,1.0,0.0,0.0,0.0,57.7600002289,1.0,77.2777798971,1.0,0.0,46.2583344777,56.7600005468,1.0,77.0972245534,0.0,1.0,114.520001729,0.0,1446.93994141,0.000254746728061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372156042705,168493.0,2221.33943306,68.1008631171,1203.19544635,0.554307288701,1203.19544635,0.372503167036,1.0,1.0,1.0,0.0,2170.62894694,2170.62894694,2170.62894694,0.0,0.0,1279.38332113,2170.62894694
2017-02-02T16:00:00.000Z,0.0,0.0295704545218,0.775135527155,0.556843397466,50.3349997203,0.0411511952963,90.4533341726,0.0,45.0658334096,1.0,85.2083339691,0.0,0.0,0.0,51.0249993006,45.4333337148,1.0,85.0416653951,0.0,0.0,90.4533341726,85.5096289317,2.0,0.0,120.407249133,70.0722494125,42.3645833333,0.463246082243,1018.26667786,0.0,0.476266140505,0.0,1.0,14.2354545593,80.8279997508,,2885.83284505,80.5129998525,80.5498046875,70.0729999542,70.0153834025,,2223.33284505,54.3454996745,54.2189763387,42.2464996974,41.9130833944,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,87.7639986674,100.0,8.31354029973,38.2665001551,1.49999968211,5.92191414038,40.7465000153,207.0,72.7666664124,533.750010173,0.476266140505,38.2665001551,0.800583750407,80.0583763123,2.0,1.0,1.0,1120.81725057,1120.81725057,0.0,0.472603119302,0.0,1.0,14.1000858943,79.7435010274,9.71699968974,2933.63275146,79.7884985606,79.6155192057,70.0714988708,69.7393925985,,2068.9998881,54.1685002645,54.0973561605,42.2760000229,42.5263977051,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0449975331624,100.0,8.08835744858,37.5124985377,0.868000030518,6.01172860463,41.4079999924,207.0,68.3666674296,484.516667684,0.472603119302,37.5124985377,0.73227330889,73.2363007863,2.0,1.0,1.0,1025.18263245,1025.18263245,1018.26667786,0.463241084597,2.0,0.0,4452.15779622,0.0,10.003273805,3.77879883846,5.41666666667,4452.15779622,0.0519849150413,114.270832698,114.270832698,77.0667832692,2.0,54.4741134644,42.6242446899,41.8894249598,1.0,2377.88715753,1434.49103368,0.0,0.0,0.0,12.2290366491,1.0,0.0,33.814166069,57.8439633052,1.0,84.9657516479,0.0,1.0,1.0,0.0,31.184999307,1.0,83.4999980927,0.0,1.0,0.0295707872735,64.9991648992,83.298324585,64.9991648992,2.0,0.0,72.9002355124,0.0566000007093,43.9780053751,0.939437936791,739.778612894,1.0,0.0,4395.0083131,0.0043950083131,776.996551661,0.585952913263,0.353483636753,0.585952913263,0.0,0.0,1287.99001058,776.996551661,1287.99001058,0.0,0.0,0.00128799001058,0.585965245962,1.0,3.6181333634,2.0,2.0,2.0,0.0,54.0534826914,68.2050005595,57.8439633052,0.578439633052,1.0,9.91666666667,3812.37819121,116.878240887,2064.98656224,0.939436550016,2064.98656224,1.0,0.0,0.0,0.0,57.5858335495,1.0,77.1805566152,1.0,0.0,46.191666921,56.6849997838,1.0,76.9861100515,0.0,1.0,114.270832698,0.0,1305.16003418,0.000261007907599,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.376271965091,168493.0,2259.86952976,69.282102149,1224.06539365,0.556871309206,1224.06539365,0.376277850132,1.0,1.0,1.0,0.0,2198.11179606,2198.11179606,2198.11179606,0.0,0.0,1287.99001058,2198.11179606
