timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-02T17:00:00.000Z,0.0,0.0286553093639,0.769644805605,0.535945243052,49.1949993769,0.0401138635231,80.5291659037,0.0,39.9500001272,1.0,81.9305547078,0.0,0.0,0.0,49.0333334605,40.6574996312,1.0,81.7361106873,0.0,0.0,80.5291659037,82.0593802712,2.0,0.0,118.496248881,69.3012495041,42.0625,0.445682811743,894.233337402,0.0,0.459721969646,0.0,1.0,13.8535219034,79.537999471,9.67800140381,2752.49951172,79.2049992879,79.2654851278,69.2899990082,69.2420603434,,2025.99954224,54.1670001348,54.0437952677,42.1490001678,41.8030064901,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.333000183105,89.0390008291,100.0,7.94681326548,37.0559991201,1.51500002543,5.90670859814,40.6340001424,207.0,65.3666667938,466.758333842,0.459721969646,37.0559991201,0.724561807542,72.4561793009,2.0,1.0,1.0,1014.38653056,1014.38653056,0.0,0.452557526284,0.0,1.0,13.7471607526,78.5120016734,9.2699991862,2815.89750163,78.5824991862,78.41943868,69.3125,68.9829101562,,1909.24993896,54.0020001729,53.9303283691,42.1394993464,42.4766082764,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0704975128174,100.0,7.7510433197,36.4429998398,0.845499356588,5.99611747265,41.2939999898,207.0,62.1166667938,427.475001017,0.452557526284,36.4429998398,0.673891078404,67.3891080221,2.0,1.0,1.0,943.447509766,943.447509766,894.233337402,0.44532462195,2.0,0.0,4090.43107096,0.0,10.0074307919,4.18116033077,5.65364583333,4090.43107096,0.0458329631699,92.3175004323,92.3175004323,71.8251622518,2.0,54.3267059326,42.55418396,41.9340934753,1.0,2076.19037815,1408.87444949,0.0,0.0,0.0,12.1464535395,1.0,0.0,30.1424992879,57.1435454686,1.0,81.6038792928,0.0,1.0,1.0,0.0,27.3466660182,1.0,79.8749987284,0.0,1.0,0.0286392565648,57.4949992498,79.5491625468,57.4949992498,2.0,0.0,63.6509462007,0.0566000007093,43.1926632221,0.940851392426,735.425324485,1.0,0.0,3837.3872968,0.0038373872968,763.121248778,0.560484305634,0.380336998891,0.560484305634,0.0,0.0,1124.57500712,763.121248778,1124.57500712,0.0,0.0,0.00112457500712,0.559906152387,1.0,3.06226006995,2.0,2.0,2.0,0.0,54.9174613953,67.250424703,57.1435454686,0.571435454686,1.0,10.5,3485.06482764,106.843609423,1887.6962559,0.940821304525,1887.6962559,1.0,0.0,0.0,0.0,46.6475000381,1.0,71.9583352407,1.0,0.0,43.0666672389,45.6700000763,1.0,71.7777786255,0.0,1.0,92.3175004323,0.0,1243.5300293,0.000256346929677,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404260614701,168493.0,1987.1886864,60.9223708481,1076.36696263,0.536457582496,1076.36696263,0.404877932138,1.0,1.0,1.0,0.0,2006.4344279,2006.4344279,2006.4344279,0.0,0.0,1124.57500712,2006.4344279
2017-02-02T18:00:00.000Z,0.0,0.027732339482,0.772380917178,0.517898559286,47.683748881,0.0390854619562,69.5050004323,0.0,34.5283336639,1.0,78.0972232819,0.0,0.0,0.0,46.7499996821,34.9399998983,1.0,77.9166660309,0.0,0.0,69.5050004323,78.3938713074,2.0,0.0,115.212749163,67.5290002823,42.0625,0.428739174679,763.499994914,0.0,0.430850667956,0.0,1.0,13.2407375177,77.358499527,9.46649869283,2588.33284505,76.9909992218,77.0802281698,67.524500529,67.4827168783,,1859.33291626,54.1295003891,53.9979349772,42.1879994075,41.8679046631,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.367500305176,87.0964997609,100.0,7.32632470131,34.8029998144,1.50299930573,5.91441281637,40.6850001017,207.0,58.2666664124,398.508328756,0.430850667956,34.8029998144,0.660670082456,66.0670080185,2.0,1.0,1.0,924.938115438,924.938115438,0.0,0.422174621982,0.0,1.0,13.1476713816,76.361000061,8.90999984741,2732.28306071,76.443499883,76.2847646077,67.5335000356,67.2269261678,,1762.74993896,53.9510005315,53.8863423665,42.1799999873,42.6157633464,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,7.14344414075,34.2634998957,0.829000155131,6.00422724088,41.3509998322,207.0,55.7666667302,364.991666158,0.422174621982,34.2634998957,0.617425736927,61.7425731023,2.0,1.0,1.0,864.396031698,864.396031698,763.499994914,0.429366663151,2.0,0.0,3667.443868,0.0,10.0128581524,3.83488120635,5.0078125,3667.443868,0.0404094686439,71.8491668701,71.8491668701,66.1960805257,2.0,54.3178482056,42.6643676758,42.0345875422,1.0,1761.74095123,1338.26947749,0.0,0.0,0.0,11.8079325358,1.0,0.0,26.1641659737,55.7165679932,1.0,77.7397244771,0.0,1.0,1.0,0.0,23.2216663361,1.0,75.4345226288,0.0,1.0,0.0277699110079,49.3858324687,75.2733834585,49.3858324687,2.0,0.0,54.0106917393,0.0566000007093,41.0280865426,0.942903494231,729.137956129,1.0,0.0,3256.19577937,0.00325619577937,724.877845025,0.535855178384,0.40705112127,0.535855178384,0.0,0.0,954.252492269,724.877845025,954.252492269,0.0,0.0,0.000954252492269,0.536672254403,1.0,1.88897825678,2.0,2.0,2.0,0.0,54.0700435638,65.8166974386,55.7165679932,0.557165679932,1.0,11.0833333333,3100.01042871,95.0387782818,1679.13033729,0.942906299654,1679.13033729,1.0,0.0,0.0,0.0,36.4233328501,1.0,66.31944561,1.0,0.0,39.6833343506,35.4258335431,1.0,66.1388902664,0.0,1.0,71.8491668701,0.0,1001.59997559,0.000243500243586,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.43169837917,168493.0,1703.22906495,52.2168596492,922.559346198,0.518058068522,922.559346198,0.430856636297,1.0,1.0,1.0,0.0,1780.80296834,1780.80296834,1780.80296834,0.0,0.0,954.252492269,1780.80296834
2017-02-02T19:00:00.000Z,0.0,0.0269009516384,0.777733631331,0.512313794255,46.6915009816,0.0378871387015,63.4708328247,0.0,31.495833238,1.0,75.8055559794,0.0,0.0,0.0,45.3833332062,31.9750000636,1.0,75.6388899485,0.0,0.0,63.4708328247,76.1146198619,2.0,0.0,112.919250488,66.2277495066,42.0520833333,0.412898463093,691.708343506,0.0,0.418577125959,0.0,1.0,12.8297970295,75.8449999491,9.23100090027,2489.58284505,75.4610004425,75.5816421509,66.2299995422,66.1881230672,,1770.66625977,53.9360001882,53.8023707072,42.201499939,41.8685429891,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.383999506632,84.9649995168,100.0,6.91639800866,33.2595005035,1.52099959056,5.91339902083,40.6805003484,207.0,54.7333332698,362.341672262,0.418577125959,33.2595005035,0.618360584804,61.8360586166,2.0,1.0,1.0,865.704818726,865.704818726,0.0,0.402889574156,0.0,1.0,12.7367311319,74.8264993032,8.69100062052,2685.78885905,74.9165000916,74.7660191854,66.225499471,65.928276062,,1693.49992879,53.7589998245,53.6931711833,42.1739997864,42.6502329508,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,6.73169310888,32.7425003052,0.8125,6.00503802299,41.3614997864,207.0,52.3583335876,329.366671244,0.402889574156,32.7425003052,0.583868502662,58.3868506749,2.0,1.0,1.0,817.415903727,817.415903727,691.708343506,0.41288682233,2.0,0.0,3518.66910807,0.0,10.023841699,3.79261638721,4.58333333333,3518.66910807,0.0386018870046,64.6683343252,64.6683343252,63.8716901143,2.0,54.1248906453,42.6974817912,42.1272528966,1.0,1596.72453438,1324.52790797,0.0,0.0,0.0,11.6999222438,1.0,0.0,24.0374995867,54.5300772985,1.0,75.5022818247,0.0,1.0,1.0,0.0,21.0283325513,1.0,72.8928546906,0.0,1.0,0.0269014748267,45.0658318202,72.7476577759,45.0658318202,2.0,0.0,48.9516898377,0.0566000007093,40.6068034508,0.944530663362,724.186199477,1.0,0.0,2951.19874805,0.00295119874805,717.434680952,0.516263598133,0.428255174187,0.516263598133,0.0,0.0,864.870834351,717.434680952,864.870834351,0.0,0.0,0.000864870834351,0.516203110417,1.0,0.460203201,2.0,2.0,2.0,0.0,52.9126122793,64.6223074595,54.5300772985,0.545300772985,1.0,11.0833333333,2921.25244235,89.5584932885,1582.3055153,0.94451877232,1582.3055153,1.0,0.0,0.0,0.0,32.508333842,1.0,64.0000003179,1.0,0.0,38.2666676839,32.1600000064,1.0,63.7777786255,0.0,1.0,64.6683343252,0.0,886.940002441,0.000240999943326,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.453410971531,168493.0,1584.56847952,48.579014768,858.286469245,0.512333221612,858.286469245,0.453426320939,1.0,1.0,1.0,0.0,1675.25046794,1675.25046794,1675.25046794,0.0,0.0,864.870834351,1675.25046794
2017-02-02T20:00:00.000Z,0.0,0.0256199894935,0.791256412494,0.508496118457,45.5124994914,0.0367525871105,56.1049995422,0.0,27.8208332062,1.0,72.7361100515,0.0,0.0,0.0,43.5416666667,28.2841668129,1.0,72.5694446564,0.0,0.0,56.1049995422,72.9884630839,2.0,0.0,110.61225001,65.0997505188,41.9791666667,0.3948942995,602.591664632,0.0,0.402490836309,0.0,1.0,12.4176481565,74.3165003459,8.83649889628,2355.8328654,73.9414997101,74.0792414347,65.1050008138,65.0706787109,,1638.99963379,53.7109998067,53.5870615641,42.1339998245,41.7820129395,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.375000635783,81.8645000458,100.0,6.52330672741,31.8074998856,1.59599971771,5.89434142907,40.5380001068,207.0,50.2916666667,318.366668701,0.402490836309,31.8074998856,0.56481165568,56.4811658859,2.0,1.0,1.0,790.736317952,790.736317952,0.0,0.383316428628,0.0,1.0,12.3161215782,73.2485001882,8.24700037638,2523.0592041,73.3415006002,73.1961593628,65.0945002238,64.8082249959,,1563.99995931,53.5415000916,53.4802398682,42.175500234,42.7478866577,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,6.31290809313,31.1660003662,0.830500284831,6.00321348508,41.3449999491,207.0,47.008333842,284.225001017,0.383316428628,31.1660003662,0.529204235985,52.9204231898,2.0,1.0,1.0,740.885930379,740.885930379,602.591664632,0.394655278214,2.0,0.0,3259.62605794,0.0,10.013885657,4.42521379391,5.18489583333,3259.62605794,0.0363967081427,55.6016667684,55.6016667684,60.9338267644,2.0,53.9502868652,42.7172292074,42.1609306335,1.0,1390.91478627,1278.44412879,0.0,0.0,0.0,11.3266973495,1.0,0.0,21.0591662725,53.7783034643,1.0,72.1004562378,0.333333333333,1.0,1.0,0.0,18.0358328819,1.0,69.1428565979,0.0,1.0,0.0255958966017,39.0949986776,68.9175027212,39.0949986776,2.0,0.0,42.6420636386,0.0566000007093,39.1939868899,0.947516397357,715.15969472,0.666666666667,0.333333333333,2570.80409771,0.00257080409771,692.473257928,0.493718637561,0.453796091386,0.499560951716,0.481250908825,0.0,753.393341064,692.473257928,519.073338826,234.320002238,0.0,0.000753393341064,0.493406092127,1.0,0.0,2.0,2.0,2.0,0.333333333333,57.9257164001,62.3059158325,53.7783034643,0.537783034643,1.0,10.5,2669.35891506,81.8360505285,1445.86659899,0.947514728946,1445.86659899,1.0,0.0,0.0,0.0,28.3008332253,1.0,61.083337148,1.0,0.0,36.4916680654,27.3008333842,1.0,60.8194471995,0.0,1.0,55.6016667684,0.0,821.369995117,0.000232614926969,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.478933020799,168493.0,1432.73517504,43.9241750207,776.045485341,0.508563188475,776.045485341,0.479269329173,1.0,1.0,1.0,0.0,1525.95685832,1525.95685832,1039.05907186,486.897786458,0.0,753.393341064,1525.95685832
2017-02-02T21:00:00.000Z,0.0,0.0232710956068,0.800830188492,0.50743984771,44.833750089,0.0358846157977,51.6474997203,0.0,25.7391667366,1.0,70.9305547078,0.0,0.0,0.0,42.4249998728,25.9241665204,1.0,70.7083326976,0.0,0.0,51.6474997203,71.1837170919,2.0,0.0,109.321500142,64.4877500534,41.9895833333,0.384198034586,552.950002035,0.0,0.388478341539,0.0,1.0,12.185587724,73.4495010376,8.58150100708,2272.49957275,73.0775006612,73.2170944214,64.4959996541,64.4624303182,,1581.66633097,53.5925003688,53.4660288493,42.1759999593,41.8685455322,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.372000376383,78.3605009715,100.0,6.28415040175,30.9015007019,1.58399995168,5.9014373223,40.5920000076,207.0,47.433333079,292.249997457,0.388478341539,30.9015007019,0.537435444423,53.7435436249,2.0,1.0,1.0,752.409622192,752.409622192,0.0,0.372390315817,0.0,1.0,12.0961479346,72.400999705,8.00849850972,2422.94677734,72.4879989624,72.3514887492,64.4795004527,64.1971664429,,1499.49994914,53.4230000178,53.3559214274,42.2190004985,42.8563842773,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,6.08746043841,30.2689984639,0.833500226339,6.00868749619,41.3855002721,207.0,44.308333079,260.700000763,0.372390315817,30.2689984639,0.500019218808,50.0019216537,2.0,1.0,1.0,700.026906331,700.026906331,552.950002035,0.384165710419,2.0,0.0,3123.6866862,0.0,9.99428160985,5.12022366126,6.1171875,3123.6866862,0.0364587023319,52.447499911,52.447499911,60.0038140615,2.0,53.8768971761,42.818494161,42.1865644455,1.0,1274.87033438,1245.68076321,0.0,0.0,0.0,11.0776875814,1.0,0.0,18.223332723,53.4183120728,1.0,68.6700890859,1.0,1.0,1.0,0.0,15.2691663901,1.0,65.4285707474,0.0,1.0,0.0232626002989,33.4924991926,65.156071345,33.4924991926,2.0,0.0,39.0844230474,0.0566000007093,38.1895418055,0.948614838979,711.863272289,0.0,1.0,2356.32111472,0.00235632111472,674.726878567,0.479795912329,0.468810452435,0.0,0.479795912329,0.0,690.537501017,674.726878567,0.0,690.537501017,0.0,0.000690537501017,0.479605870942,1.0,0.0,2.0,2.0,2.0,1.0,59.8513580958,61.3909126918,53.4183120728,0.534183120728,1.0,10.5,2520.55109759,77.2739648528,1365.26437958,0.948606364764,1365.26437958,1.0,0.0,0.0,0.0,26.4366666476,1.0,60.1666717529,1.0,0.0,35.9166679382,26.0108334223,1.0,59.8611132304,0.0,1.0,52.447499911,0.0,712.989990234,0.000226653580893,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.4942096847,168493.0,1348.32633726,41.3364053976,730.325174552,0.507440990395,730.325174552,0.494238148066,1.0,1.0,1.0,0.0,1439.23173014,1439.23173014,0.0,1439.23173014,0.0,690.537501017,1439.23173014
2017-02-02T22:00:00.000Z,0.0,0.0265268376102,0.791491153832,0.560323981551,48.243250529,0.0379189802528,80.5566679637,0.0,39.9750000636,1.0,81.4166660309,0.0,0.0,0.0,48.7333335876,40.5816663106,1.0,81.2222232819,0.0,0.0,80.5566679637,81.6786556244,2.0,0.0,114.107250532,65.8640000025,41.875,0.427646586421,900.574996948,0.0,0.444271737542,0.0,1.0,13.1392109394,76.7705008189,8.90549850464,2711.66617839,76.4615008036,76.4927469889,65.9060007731,65.8338419596,,2323.33278402,53.7604999542,53.6475779215,42.5929997762,42.2229741414,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.309000015259,78.785001119,100.0,7.18303362528,33.8685010274,1.5914999644,5.9561773936,41.0014998118,207.0,67.5500005086,489.266662598,0.444271737542,33.8685010274,0.773320715768,77.3320713043,2.0,1.0,1.0,1082.64900208,1082.64900208,0.0,0.417866485943,0.0,1.0,12.8672652245,75.2554995219,9.01028551374,2799.77455648,75.2914994558,75.102104187,65.821999232,65.5283482869,,2100.2498881,53.6015005112,53.5541966756,42.5174999237,42.9240493774,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,6.81802956263,32.7739995321,0.830500284831,6.04923566182,41.6869996389,207.0,60.5916662216,411.308331807,0.417866485943,32.7739995321,0.693966177078,69.3966194789,2.0,1.0,1.0,971.552647909,971.552647909,900.574996948,0.422183609452,2.0,0.0,4600.9325765,0.0,9.97993270556,3.43717473745,3.7421875,4600.9325765,0.0653890853056,144.718333244,144.718333244,81.6122366587,2.0,53.937634786,42.9586029053,42.2635539373,1.0,2181.67758745,1513.19167306,0.0,0.0,0.0,12.0560213725,1.0,0.0,29.2916658719,53.8499794006,1.0,79.9885838826,0.166666666667,1.0,1.0,0.0,26.5708327293,1.0,77.9464260737,0.0,1.0,0.0259579257907,55.8624982834,77.9016294479,55.8624982834,2.0,0.0,66.884927417,0.0566000007093,46.3907755218,0.950262236323,706.9400357,0.833333333333,0.166666666667,4032.35750821,0.00403235750821,819.624998948,0.561147390843,0.389206711416,0.572192382747,0.473197489822,0.0,1181.71248372,819.624998948,1070.53165181,111.180831909,0.0,0.00118171248372,0.551480042438,1.0,0.812584488335,2.0,2.0,2.0,0.166666666667,68.582915624,59.9493900935,53.8499794006,0.538499794006,1.0,10.5,3694.86926051,113.275702939,2001.33748267,0.950354102259,2001.33748267,1.0,0.0,0.0,0.0,72.6016670863,1.0,81.555557251,1.0,0.0,48.8166675568,72.1166655223,1.0,81.3611119588,0.0,1.0,144.718333244,0.0,1528.19995117,0.000275327613146,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.409538624067,168493.0,2205.40182945,67.6122549622,1194.56279355,0.567249482451,1194.56279355,0.419719218625,1.0,1.0,1.0,0.0,2105.88608805,2105.88608805,1870.9295756,234.956512451,0.0,1181.71248372,2105.88608805
2017-02-02T23:00:00.000Z,0.0,0.027759146917,0.77020343962,0.540892217294,48.460000356,0.0386544893679,79.6033325195,0.0,39.5641667048,1.0,81.5555566152,0.0,0.0,0.0,48.8166662852,40.0391661326,1.0,81.361111323,0.0,0.0,79.6033325195,81.8096389771,2.0,0.0,115.343250275,66.8832499186,41.9791666667,0.427270961925,879.208333333,0.0,0.444967515217,0.0,1.0,13.3132561843,77.6030000051,,2737.49951172,77.1905002594,77.3269195557,66.8974997203,66.8522415161,,2279.33284505,53.2265001933,53.1022923787,42.1445000966,41.7934595744,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.412499745687,78.8839982351,100.0,7.41039967537,35.0460001628,1.53900051117,5.90285650889,40.6054995855,207.0,65.5083341599,469.075002035,0.444967515217,35.0460001628,0.752044136411,75.2044124603,2.0,1.0,1.0,1052.86179097,1052.86179097,0.0,0.427471414985,0.0,1.0,13.1162466208,76.2410011292,9.43649991353,2801.64935303,76.3055000305,76.1493047078,66.869000117,66.5648422241,,2115.74993896,53.0495001475,52.988705953,42.1784998576,42.5404408773,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0644989013672,100.0,7.10978933175,34.120999972,0.815500577291,6.00645728906,41.3689994812,207.0,60.3666667938,410.133331299,0.427471414985,34.1270001729,0.684958815802,68.4958807627,2.0,1.0,1.0,958.942342122,958.942342122,879.208333333,0.426883758778,2.0,0.0,4570.59423828,0.0,9.9524195989,3.92248262962,4.13541666667,4570.59423828,0.0619753786512,127.648335139,127.648335139,80.0559724172,2.0,53.3587621053,42.555460612,42.2698860168,1.0,2111.27894877,1508.08943849,0.0,0.0,0.0,13.0422801971,1.0,0.0,29.9466663996,53.8552195231,1.0,81.3127829234,0.0,1.0,1.0,0.0,27.1741660436,1.0,79.5654748281,0.0,1.0,0.02773005191,57.120833079,79.1675752004,57.120833079,2.0,0.0,64.7266764154,0.0566000007093,46.2343534223,0.952727725098,699.615765909,1.0,0.0,3902.24090396,0.00390224090396,816.861357648,0.555748697409,0.396972054073,0.555748697409,0.0,0.0,1143.58084106,816.861357648,1143.58084106,0.0,0.0,0.00114358084106,0.555235887567,1.0,1.67448042543,2.0,2.0,2.0,0.0,79.5740674337,57.6132316589,53.8552195231,0.538552195231,1.0,10.5,3619.36838726,110.961029838,1960.44219871,0.952720751482,1960.44219871,1.0,0.0,0.0,0.0,64.4741675059,1.0,80.2500006358,1.0,0.0,48.0500008265,63.1741673152,1.0,80.0833339691,0.0,1.0,127.648335139,0.0,1381.13000488,0.000274399253514,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41667199277,168493.0,2056.66011975,63.05219599,1113.99638162,0.541371467388,1113.99638162,0.417203720953,1.0,1.0,1.0,0.0,2057.73013306,2057.73013306,2057.73013306,0.0,0.0,1143.58084106,2057.73013306
2017-02-03T00:00:00.000Z,0.0,0.0269591837445,0.768226534271,0.533801498967,47.7827498118,0.03773151849,75.2233339945,0.0,37.373333931,1.0,80.013888677,0.0,0.0,0.0,47.9083334605,37.7974996567,1.0,79.8611106873,0.0,0.0,75.2233339945,80.2820191817,2.0,0.0,113.65049998,65.8677501678,41.9583333333,0.414156370712,825.674992879,0.0,0.432098997458,0.0,1.0,12.9905472596,76.4405002594,,2672.08284505,76.0205001831,76.1506830851,65.8805007935,65.8357518514,,2215.33284505,53.2234999339,53.0997467041,42.2539997101,41.8933614095,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.420000076294,76.2695007324,100.0,7.07430986563,33.766500473,1.54949919383,5.91623739401,40.7045005163,207.0,62.2249997457,437.433329264,0.432098997458,33.766500473,0.723192890712,72.3192888896,2.0,1.0,1.0,1012.470047,1012.470047,0.0,0.413650534147,0.0,1.0,12.8346317609,75.2000001272,9.40500005086,2777.27742513,75.2599995931,75.1155141195,65.8549995422,65.5596033732,,2076.74986776,53.0404996872,52.9842478434,42.1935002009,42.6017201742,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,6.82270054022,33.0664993922,0.782499949137,6.01193122069,41.4110002518,207.0,58.0916662216,388.241668701,0.413650534147,33.0664993922,0.670390635899,67.0390644073,2.0,1.0,1.0,938.546890259,938.546890259,825.674992879,0.414136866468,2.0,0.0,4460.32588704,0.0,9.93988911311,3.58331149817,3.7265625,4460.32588704,0.0599584465863,119.515832901,119.515832901,78.4319254557,2.0,53.3682556152,42.6401646932,42.2698860168,1.0,1983.1157012,1526.14998963,0.0,0.0,0.0,12.9095703761,1.0,0.0,28.3016659419,52.9709304174,1.0,79.6917794545,0.0,1.0,1.0,0.0,25.4449995359,1.0,77.6071421305,0.0,1.0,0.0269579174003,53.7466653188,77.4485435486,53.7466653188,2.0,0.0,60.7975030304,0.0566000007093,46.788045984,0.953439971924,697.510558503,1.0,0.0,3665.35895743,0.00366535895743,826.64391162,0.538796196516,0.414642377764,0.538796196516,0.0,0.0,1074.16081746,826.64391162,1074.16081746,0.0,0.0,0.00107416081746,0.538755272826,1.0,0.576038742074,2.0,2.0,2.0,0.0,78.4662685394,56.8829469681,52.9709304174,0.529709304174,1.0,9.91666666667,3509.26569084,107.585549014,1900.80472908,0.95343857428,1900.80472908,1.0,0.0,0.0,0.0,60.2266664505,1.0,78.5277792613,1.0,0.0,47.0250005722,59.2891667684,1.0,78.3750012716,0.0,1.0,119.515832901,0.0,1109.27001953,0.000277685399299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434891548286,168493.0,1964.80801215,60.2362338215,1064.24440047,0.533822148243,1064.24440047,0.434904215328,1.0,1.0,1.0,0.0,1993.63103231,1993.63103231,1993.63103231,0.0,0.0,1074.16081746,1993.63103231
2017-02-03T01:00:00.000Z,0.0,0.0264408494129,0.768884380518,0.53643187556,47.615500768,0.0368593782673,74.3808326721,0.0,36.9566666285,1.0,79.8472220103,0.0,0.0,0.0,47.8333336512,37.4508330027,1.0,79.7222226461,0.0,0.0,74.3808326721,80.1591129303,2.0,0.0,112.815000534,65.199499766,41.9895833333,0.406880463978,821.10832723,0.0,0.424541665175,0.0,1.0,12.8503438632,75.9109999339,9.99000167847,2663.74951172,75.4940007528,75.6293284098,65.2219994863,65.1817906698,,2253.33284505,53.3074998856,53.1761856079,42.3125006358,41.9480794271,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.416999181112,75.6754995982,100.0,6.92741596699,33.181500117,1.56300036112,5.92292789618,40.7495002747,207.0,62.3416665395,438.108332316,0.424541665175,33.181500117,0.737051042829,73.7051048279,2.0,1.0,1.0,1031.87145996,1031.87145996,0.0,0.405536352779,0.0,1.0,12.6714642048,74.5894997915,9.46499951681,2788.15104167,74.6419995626,74.4976679484,65.1770000458,64.892422994,,2089.99991862,53.1260000865,53.0652109782,42.2760006587,42.7044728597,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,6.64594928424,32.3659989039,0.767500559489,6.02551492055,41.5085000992,207.0,57.6333328883,383.0,0.405536352779,32.3659989039,0.674591761998,67.4591751099,2.0,1.0,1.0,944.428466797,944.428466797,821.10832723,0.406879804146,2.0,0.0,4519.83581543,0.0,9.92914303144,3.39624651273,3.45052083333,4519.83581543,0.0598202108385,120.938334147,120.938334147,78.6606127421,2.0,53.4467061361,42.7255071004,42.2698860168,1.0,1975.04014438,1580.19876811,0.0,0.0,0.0,13.2511024475,1.0,0.0,28.104165713,51.9708970388,1.0,79.4520543416,0.0,1.0,1.0,0.0,25.2549993197,1.0,77.5238075256,0.0,1.0,0.026443033341,53.3591645559,77.2329228719,53.3591645559,2.0,0.0,60.5499261036,0.0566000007093,48.4450500465,0.954231879416,695.175848988,1.0,0.0,3650.43304336,0.00365043304336,855.919601403,0.530107028438,0.424130352839,0.530107028438,0.0,0.0,1069.78666687,855.919601403,1069.78666687,0.0,0.0,0.00106978666687,0.530002425114,1.0,0.0249767904788,2.0,2.0,2.0,0.0,77.3402589162,56.0316308339,51.9708970388,0.519708970388,1.0,10.5,3555.23891249,108.99497615,1925.70626827,0.954237381277,1925.70626827,1.0,0.0,0.0,0.0,61.2358338038,1.0,78.7361125946,1.0,0.0,47.1250009537,59.7024993896,1.0,78.5416679382,0.0,1.0,120.938334147,0.0,1131.0,0.000287519659846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444470486234,168493.0,1999.23557193,61.2916990518,1082.89219582,0.536601157806,1082.89219582,0.444577349416,1.0,1.0,1.0,0.0,2018.05788167,2018.05788167,2018.05788167,0.0,0.0,1069.78666687,2018.05788167
2017-02-03T02:00:00.000Z,0.0,0.0228224824672,0.769832731347,0.521720556098,46.582748731,0.0361571052164,66.710000356,0.0,33.1266668638,1.0,76.9861119588,0.0,0.0,0.0,46.0916659037,33.6841665904,1.0,76.8333326976,0.0,0.0,66.710000356,77.2607129415,2.0,0.0,110.879249573,64.2965008418,42.5338541667,0.394883905085,728.258331299,0.0,0.408572136986,0.0,1.0,12.4877497355,74.6015001933,9.8009979248,2543.33284505,74.1739997864,74.3278376261,64.3085015615,64.2814788818,,2137.99951172,52.8409996033,52.7111663818,42.1955000559,41.8386408488,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.427500406901,79.608499527,100.0,6.57739186287,31.9784997304,1.541999499,5.91035787265,40.6535005569,207.0,57.2083336512,387.458333333,0.408572136986,31.9784997304,0.677050348918,67.7050348918,2.0,1.0,1.0,947.870488485,947.870488485,0.0,0.390753787049,0.0,1.0,12.3366688093,73.3354994456,9.12599945068,2734.90771484,73.4104995728,73.2651646932,64.2845001221,63.9988021851,,2004.24994914,52.6609999339,52.5953598022,42.2175000509,42.6183115641,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,6.32473754883,31.1929995219,0.808000246684,6.01193126043,41.4094998042,207.0,53.575000445,340.799997965,0.390753787049,31.1929995219,0.622732402257,62.2732407252,2.0,1.0,1.0,871.825363159,871.825363159,728.258331299,0.394684885122,2.0,0.0,4288.79736328,0.0,9.91893831889,3.5967297554,3.5703125,4288.79736328,0.056255085281,103.763333639,103.763333639,74.7513116201,2.0,52.955774943,42.6325251261,42.2698860168,1.0,1736.94494936,1514.97504416,0.0,0.0,0.0,13.7716611226,1.0,0.0,22.5141660372,50.5368404388,1.0,73.6757971446,0.0833333333333,1.0,1.0,0.0,19.5758331617,1.0,71.011903127,0.0,1.0,0.0227801598183,42.0899985631,70.7442448934,42.0899985631,2.0,0.0,53.2505066437,0.0566000007093,46.4454493414,0.955108810781,692.597106234,0.916666666667,0.0833333333333,3210.36575165,0.00321036575165,820.59096748,0.510142232866,0.444949479862,0.510801825333,0.502753689399,0.0,940.82166036,820.59096748,864.8324941,75.9891662598,0.0,0.00094082166036,0.510249791046,1.0,0.0748621744772,2.0,2.0,2.0,0.0833333333333,75.1042664846,55.0365992459,50.5368404388,0.505368404388,1.0,10.5,3255.31895732,99.8001599466,1763.25368721,0.956089991334,1763.25368721,1.0,0.0,0.0,0.0,52.4083334605,1.0,74.7222232819,1.0,0.0,44.7083349228,51.3549998601,1.0,74.5138905843,0.0,1.0,103.763333639,0.0,1063.97998047,0.000275652100333,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.465384518084,168493.0,1776.70465461,54.4694424825,962.357628973,0.521819692663,962.357628973,0.465681640211,1.0,1.0,1.0,0.0,1844.23401896,1844.23401896,1693.08810425,151.145914714,0.0,940.82166036,1844.23401896
2017-02-03T03:00:00.000Z,0.0,0.02232308761,0.769368859484,0.523760523366,46.6675000191,0.0362917433649,67.9174995422,0.0,33.6741663615,1.0,77.3750019073,0.0,0.0,0.0,46.3583329519,34.2700001399,1.0,77.2638899485,0.0,0.0,67.9174995422,77.6965433757,2.0,0.0,110.880000432,64.2125004133,42.65625,0.396297163325,741.474995931,0.0,0.411911578047,0.0,1.0,12.4962103367,74.6104996999,9.73800048828,2478.33284505,74.1845003764,74.3322906494,64.2305005391,64.1964035034,,2149.33284505,52.923500061,52.7946217855,42.2224995295,41.8513641357,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.425999323527,77.5564994812,100.0,6.58463597298,31.9620008469,1.55550003052,5.91157436371,40.666999499,207.0,57.9916667938,394.883333842,0.411911578047,31.9620008469,0.684451486497,68.445148468,2.0,1.0,1.0,958.232081095,958.232081095,0.0,0.391710202234,0.0,1.0,12.342712005,73.3310000102,9.19649982452,2734.90765381,73.3910001119,73.2453664144,64.1945002874,63.9152450562,,2016.99990845,52.7434997559,52.6820576986,42.2175003688,42.6240564982,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,6.32976694902,31.1734997431,0.802000363668,6.01294505596,41.4155000051,207.0,54.1583334605,346.591667175,0.391710202234,31.1734997431,0.631882716588,63.1882721583,2.0,1.0,1.0,884.635803223,884.635803223,741.474995931,0.396172641875,2.0,0.0,4322.63627116,0.0,9.91305325248,3.70607936382,3.6953125,4322.63627116,0.0574018686786,107.451665243,107.451665243,75.5239219666,2.0,53.037331321,42.6397594105,42.2698860168,1.0,1769.78732313,1534.08725589,0.0,0.0,0.0,14.0813496908,1.0,0.0,22.3549995422,50.1491508484,1.0,73.5787645976,0.0,1.0,1.0,0.0,19.4116663933,1.0,70.8571414948,0.0,1.0,0.0223076651787,41.7666660945,70.6054636637,41.7666660945,2.0,0.0,54.2573739272,0.0566000007093,47.0313832582,0.955836524786,690.46214297,1.0,0.0,3271.06775144,0.00327106775144,830.943156693,0.512350054461,0.444115334554,0.512350054461,0.0,0.0,958.610834757,830.943156693,958.610834757,0.0,0.0,0.000958610834757,0.512144953012,1.0,0.0,2.0,2.0,2.0,0.0,76.2501900413,54.164418654,50.1491508484,0.501491508484,1.0,11.0833333333,3313.26180817,101.576546795,1794.63861346,0.959182973949,1794.63861346,1.0,0.0,0.0,0.0,54.2491668065,1.0,75.6666673024,1.0,0.0,45.2916673024,53.2025003433,1.0,75.4861106873,0.0,1.0,107.451665243,0.0,1008.15997314,0.000279129597421,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.463014197099,168493.0,1809.72353252,55.4817209536,980.24240739,0.523911510909,980.24240739,0.463172657142,1.0,1.0,1.0,0.0,1871.00757853,1871.00757853,1871.00757853,0.0,0.0,958.610834757,1871.00757853
2017-02-03T04:00:00.000Z,0.0,0.020861862374,0.770351827728,0.519973837171,46.3150010109,0.0357559576139,65.0899995168,0.0,32.4424997965,1.0,76.4305559794,0.0,0.0,0.0,45.7249997457,32.6833329201,1.0,76.2083339691,0.0,0.0,65.0899995168,76.6884212494,2.0,0.0,110.270250956,63.9552499453,42.65625,0.389637214585,709.275004069,0.0,0.403414663091,0.0,1.0,12.377762874,74.1860001882,9.77850087484,2519.99951172,73.7480004628,73.8961232503,63.969499588,63.9354553223,,2110.33284505,52.8709996541,52.7398325602,42.2704998652,41.888264974,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.437999725342,79.6459999084,100.0,6.45990347862,31.4775005976,1.55699920654,5.91785939535,40.7135006587,207.0,56.1249996821,375.949996948,0.403414663091,31.4775005976,0.665691971552,66.6214288076,2.0,1.0,1.0,931.968760173,931.968760173,0.0,0.387864013015,0.0,1.0,12.2520632744,72.9890009562,9.1035006841,2707.16119385,73.0445009867,72.9080022176,63.9410003026,63.6626586914,,1977.99992879,52.6925001144,52.6310577393,42.2640002569,42.6361897786,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,6.23810462157,30.7805007299,0.838000615438,6.01395865281,41.4259996414,207.0,52.8666671117,333.324999491,0.387864013015,30.7805007299,0.613835968744,61.3835964203,2.0,1.0,1.0,859.370356242,859.370356242,709.275004069,0.389623169567,2.0,0.0,4231.03771973,0.0,9.91089161237,3.57773880164,3.40104166667,4231.03771973,0.0547573619749,99.660832723,99.660832723,73.6568984985,2.0,52.9912033081,42.6637318929,42.2698860168,1.0,1683.64669498,1530.6611043,0.0,0.0,0.0,14.2420186996,1.0,0.0,20.4708329837,49.7274808884,1.0,71.4269377391,0.333333333333,1.0,1.0,0.0,17.5049994787,1.0,68.4583326976,0.0,1.0,0.0208607873527,37.9758323034,68.2952429454,37.9758323034,2.0,0.0,51.6165118244,0.0566000007093,46.9263457853,0.956429204606,688.727165654,0.666666666667,0.333333333333,3111.85549631,0.00311185549631,829.087370976,0.500977234043,0.455455630075,0.500547148854,0.501853397324,0.0,911.952494303,829.087370976,611.164993286,300.787501017,0.0,0.000911952494303,0.500970050693,1.0,0.0,2.0,2.0,2.0,0.333333333333,78.2256120046,53.4110956192,49.7274808884,0.497274808884,1.0,11.0833333333,3214.30779928,98.5428576097,1741.03986528,0.956432864118,1741.03986528,1.0,0.0,0.0,0.0,50.2633336385,1.0,73.7777779897,1.0,0.0,44.150001208,49.397500356,1.0,73.5833352407,0.0,1.0,99.660832723,0.0,949.020019531,0.000278506203731,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.476202404959,168493.0,1747.58472316,53.5766962248,946.584727091,0.520002304208,946.584727091,0.47620765372,1.0,1.0,1.0,0.0,1820.34717814,1820.34717814,1220.99385579,599.353322347,0.0,911.952494303,1820.34717814
2017-02-03T05:00:00.000Z,0.0,0.0212632701064,0.769620479461,0.521867876888,46.4815001488,0.0357876525161,66.1266654332,0.0,32.9249998728,1.0,76.8472226461,0.0,0.0,0.0,45.9833329519,33.2608334223,1.0,76.6388880412,0.0,0.0,66.1266654332,77.113735199,2.0,0.0,110.52150027,64.0400001208,42.6692708333,0.391396984994,723.141667684,0.0,0.40580140001,0.0,1.0,12.4333607356,74.3569997152,9.82000054253,2534.99951172,73.9295005798,74.0735168457,64.0565007528,64.0198923747,,2123.99951172,52.9909998576,52.852587382,42.2944993973,41.9328104655,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.427499135335,77.6539993286,100.0,6.51104108493,31.6350011826,1.54499880473,5.92231965065,40.7495005925,207.0,56.9583333333,384.241668701,0.40580140001,31.6350011826,0.676257178897,67.6257190704,2.0,1.0,1.0,946.760050456,946.760050456,0.0,0.389700675234,0.0,1.0,12.2846969763,73.1180000305,9.16049989065,2732.28302002,73.1839993795,73.0325978597,64.0234994888,63.7423884074,,1992.49993896,52.8110005061,52.7496337891,42.3374999364,42.7089487712,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,6.26080389818,30.8464994431,0.839499791463,6.02389307817,41.498000145,207.0,53.4249998728,338.899998983,0.389700675234,30.8464994431,0.621095225016,62.1095221837,2.0,1.0,1.0,869.533315023,869.533315023,723.141667684,0.391370075418,2.0,0.0,4272.46130371,0.0,9.90892601013,3.41880438725,3.2421875,4272.46130371,0.0552872071941,102.183334351,102.183334351,74.3161767324,2.0,53.0873641968,42.708946228,42.2698860168,1.0,1718.36911125,1543.84805053,0.0,0.0,0.0,14.1529839834,1.0,0.0,21.120833079,49.9035167694,1.0,72.1803620656,0.0833333333333,1.0,1.0,0.0,18.164999644,1.0,69.3452358246,0.0,1.0,0.0212577639624,39.2858330409,69.1431738536,39.2858330409,2.0,0.0,52.6810166372,0.0566000007093,47.3306254768,0.956375582125,688.883715451,0.916666666667,0.0833333333333,3176.03234661,0.00317603234661,836.23012162,0.503769418737,0.452605572309,0.504012545487,0.50108515716,0.0,930.759999593,836.23012162,853.870000203,76.8899993896,0.0,0.000930759999593,0.503742525975,1.0,0.0,2.0,2.0,2.0,0.0833333333333,78.8779939016,53.4846715927,49.9035167694,0.499035167694,1.0,10.5,3262.21716178,100.011642114,1766.99012121,0.956374991046,1766.99012121,1.0,0.0,0.0,0.0,51.6158332825,1.0,74.3888912201,1.0,0.0,44.508333842,50.5675001144,1.0,74.1805566152,0.0,1.0,102.183334351,0.0,967.179992676,0.000280905589412,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.473251158329,168493.0,1780.29033848,54.579370827,964.299825849,0.521922690026,964.299825849,0.473308481528,1.0,1.0,1.0,0.0,1847.59130859,1847.59130859,1694.14433797,153.446970622,0.0,930.759999593,1847.59130859
2017-02-03T06:00:00.000Z,0.0,0.0223720931193,0.768451117181,0.534267694762,47.1940008799,0.0363301173893,72.558333079,0.0,36.0558331807,1.0,79.1944440206,0.0,0.0,0.0,47.4083328247,36.5108334223,1.0,79.0138874054,0.0,0.0,72.558333079,79.5004501343,2.0,0.0,111.399750074,64.2057491938,42.6692708333,0.400189879605,799.216674805,0.0,0.416150896746,0.0,1.0,12.5989453793,74.9630006154,,2632.91617839,74.550500234,74.690246582,64.2259998322,64.1887817383,,2302.99951172,53.0765002569,52.9481404622,42.3905000687,42.0174458822,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.41250038147,74.2384986877,100.0,6.66689407825,32.1600001653,1.57350095113,5.932051301,40.8169991175,207.0,61.125,426.766665141,0.416150896746,32.1600001653,0.732439146496,73.2439149221,2.0,1.0,1.0,1025.41480509,1025.41480509,0.0,0.397588379036,0.0,1.0,12.4224828879,73.6474997203,9.51300112406,2764.15405273,73.6984996796,73.5482152303,64.1854985555,63.9082285563,,2132.24987793,52.8950001399,52.833791097,42.35100015,42.7357533773,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,6.3935213089,31.3474995295,0.818500200907,6.028961579,41.5324999491,207.0,56.6250006358,372.449999491,0.397588379036,31.3474995295,0.669031913394,66.9031912486,2.0,1.0,1.0,936.644678752,936.644678752,799.216674805,0.400149448397,2.0,0.0,4605.5999349,0.0,9.90391834577,3.14600094159,3.0078125,4605.5999349,0.0622290598558,124.333333969,124.333333969,79.1868139903,2.0,53.1689783732,42.7599029541,42.2698860168,1.0,1921.50185621,1607.30699029,0.0,0.0,0.0,15.0118048986,1.0,0.0,23.7983330091,49.2141949336,1.0,75.1369825999,0.0,1.0,1.0,0.0,20.8808328311,1.0,72.5892829895,0.0,1.0,0.0223672661142,44.6791655223,72.3936068217,44.6791655223,2.0,0.0,58.9085724322,0.0566000007093,49.2761221919,0.95708160705,686.820598935,1.0,0.0,3551.47913765,0.00355147913765,870.60285467,0.521151061721,0.435934912994,0.521151061721,0.0,0.0,1040.78748576,870.60285467,1040.78748576,0.0,0.0,0.00104078748576,0.521068587899,1.0,0.0,2.0,2.0,2.0,0.0,79.6597754161,52.5381546021,49.2141949336,0.492141949336,1.0,11.0833333333,3528.8088465,108.184694624,1911.39034043,0.957085974715,1911.39034043,1.0,0.0,0.0,0.0,62.6591657003,1.0,79.2916673024,1.0,0.0,47.4583336512,61.6741666794,1.0,79.0972226461,0.0,1.0,124.333333969,0.0,1080.5,0.000292452043657,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.4554814557,168493.0,1970.20483951,60.4016874194,1067.16760888,0.53436031852,1067.16760888,0.455558162789,1.0,1.0,1.0,0.0,1997.09366862,1997.09366862,1997.09366862,0.0,0.0,1040.78748576,1997.09366862
2017-02-03T07:00:00.000Z,0.0,0.0205837664366,0.768488189458,0.525818844737,46.6382487615,0.0359943318464,68.4399998983,0.0,34.0174999237,1.0,77.7083333333,0.0,0.0,0.0,46.4916667938,34.4074999491,1.0,77.486111323,0.0,0.0,68.4399998983,77.9419078827,2.0,0.0,110.457749049,63.8195002874,42.7213541667,0.393801557107,748.733337402,0.0,0.410837503761,0.0,1.0,12.422482729,74.3390007019,9.92999776204,2570.41617839,73.918999354,74.0716069539,63.839000384,63.8059285482,,2196.66617839,52.8515001933,52.7213592529,42.2149995168,41.8449986776,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.42000134786,73.9730008443,100.0,6.51313845317,31.7039998372,1.56299940745,5.90934427579,40.6520001094,207.0,58.4166663488,399.775001526,0.410837503761,31.7039998372,0.69501969837,69.4822896322,2.0,1.0,1.0,973.027577718,973.027577718,0.0,0.390686542162,0.0,1.0,12.2605238756,73.0190003713,9.27749919891,2758.90472412,73.0774993896,72.9399515788,63.8000001907,63.5210545858,,2060.24990845,52.6699997584,52.6112950643,42.2640002569,42.6476694743,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,6.24453771114,30.8134991328,0.823000272115,6.01598616441,41.4409999847,207.0,54.3249998093,348.958335876,0.390686542162,30.8134991328,0.637924445016,63.7738272349,2.0,1.0,1.0,893.094223022,893.094223022,748.733337402,0.393758089519,2.0,0.0,4419.48571777,0.0,9.9025775736,3.48057538271,3.32552083333,4419.48571777,0.0592516772602,112.720834096,112.720834096,76.6424045563,2.0,52.9652709961,42.6388880412,42.2698860168,1.0,1789.07704627,1567.85993673,0.0,0.0,0.0,15.0588051478,1.0,0.0,21.0399998029,48.7801952362,1.0,72.0376688639,0.0833333333333,1.0,1.0,0.0,18.0958331426,1.0,69.1785704295,0.0,1.0,0.0205783139056,39.1358334223,68.9194062551,39.1358334223,2.0,0.0,54.8487499122,0.0566000007093,48.0667714934,0.957040125294,686.941532236,0.916666666667,0.0833333333333,3306.72061802,0.00330672061802,849.236234824,0.509683477979,0.44666176183,0.510721454962,0.498187631575,0.0,969.059173584,849.236234824,890.617502848,78.4416707357,0.0,0.000969059173584,0.509614723424,1.0,0.0,2.0,2.0,2.0,0.0833333333333,77.3791316639,52.5980980613,48.7801952362,0.487801952362,1.0,11.6666666667,3353.19912561,102.800927791,1816.27078627,0.955280375577,1816.27078627,1.0,0.0,0.0,0.0,56.9558334351,1.0,76.7777786255,1.0,0.0,45.9583336512,55.7650003433,1.0,76.5972220103,0.0,1.0,112.720834096,0.0,1019.35003662,0.000285274590003,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.467571378257,168493.0,1845.8519919,56.5893316275,999.811500324,0.525857880199,999.811500324,0.467666367898,1.0,1.0,1.0,0.0,1901.29603068,1901.29603068,1743.84195964,157.454071045,0.0,969.059173584,1901.29603068
2017-02-03T08:00:00.000Z,0.0,0.0197066663236,0.768049228069,0.529533250923,46.7102487882,0.0356282122871,69.3583342234,0.0,34.4558331172,1.0,78.0138912201,0.0,0.0,0.0,46.7166668574,34.8483336767,1.0,77.8611125946,0.0,0.0,69.3583342234,78.2959454854,2.0,0.0,110.369249344,63.6590005557,42.6692708333,0.390674684828,760.566675822,0.0,0.409885194139,0.0,1.0,12.4091876348,74.2624988556,,2587.08284505,73.8544998169,73.9946695964,63.6785004934,63.6446609497,,2228.66617839,52.9369996389,52.8073577881,42.2854998906,41.9086303711,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.407999038696,73.6159998576,100.0,6.49132831891,31.5689999262,1.57349967957,5.91785931587,40.7120002111,207.0,58.9749997457,405.800000509,0.409885194139,31.5689999262,0.707205189296,70.7205181122,2.0,1.0,1.0,990.087265015,990.087265015,0.0,0.391203720629,0.0,1.0,12.2484374841,72.9769992828,9.38999843597,2768.65346273,73.029499054,72.8869145711,63.639500618,63.365427653,,2083.24989827,52.7540003459,52.697362264,42.3075002035,42.6681060791,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,6.22941017151,30.7219988505,0.845499992371,6.0190273126,41.4620002111,207.0,54.8916664124,354.766670227,0.391203720629,30.7219988505,0.647765898932,64.7610619863,2.0,1.0,1.0,906.872258504,906.872258504,760.566675822,0.390691472176,2.0,0.0,4498.83227539,0.0,9.90241305033,3.44944989681,3.11458333333,4498.83227539,0.0597590438795,116.335833867,116.335833867,77.5207964579,2.0,53.0481414795,42.661819458,42.2698860168,1.0,1817.84545627,1622.94629758,0.0,0.0,0.0,15.579562823,1.0,0.0,20.6533330282,48.0989376704,1.0,71.5582180023,0.416666666667,1.0,1.0,0.0,17.7116661072,1.0,68.5773785909,0.0,1.0,0.0197077316184,38.3649984996,68.4452908834,38.3649984996,2.0,0.0,55.7307193772,0.0566000007093,49.7555853073,0.957320720591,686.122663947,0.583333333333,0.416666666667,3359.89277999,0.00335989277999,879.073934343,0.505773638797,0.451547435824,0.505837765318,0.505683495265,0.0,984.64167277,879.073934343,575.421671549,409.220001221,0.0,0.00098464167277,0.505807270606,1.0,0.0,2.0,2.0,2.0,0.416666666667,75.3118801117,52.2052952449,48.0989376704,0.480989376704,1.0,11.0833333333,3440.79175385,105.486304685,1863.71560711,0.957321074621,1863.71560711,1.0,0.0,0.0,0.0,58.625,1.0,77.6388899485,1.0,0.0,46.4583336512,57.7108338674,1.0,77.4305559794,0.0,1.0,116.335833867,0.0,995.229980469,0.000295297640302,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.471678152497,168493.0,1903.28389927,58.3500541918,1030.91967245,0.529544918178,1030.91967245,0.471656115171,1.0,1.0,1.0,0.0,1946.80307007,1946.80307007,1137.56170654,809.241363525,0.0,984.64167277,1946.80307007
2017-02-03T09:00:00.000Z,0.0,0.0203579789804,0.768439799303,0.53425918282,46.9817490578,0.0360192864511,71.6975002289,0.0,35.6541665395,1.0,78.8750006358,0.0,0.0,0.0,47.2166671753,36.0691665014,1.0,78.6944452922,0.0,0.0,71.6975002289,79.1640199025,2.0,0.0,110.758499146,63.7767500877,42.6953125,0.39509619392,789.041666667,0.0,0.412784094007,0.0,1.0,12.4865411123,74.5295015971,,2618.74951172,74.1334991455,74.2693456014,63.798500061,63.7602157593,,2291.66617839,52.9984998703,52.865331014,42.3049996694,41.9334462484,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.396002451579,73.805000941,100.0,6.56645158927,31.8284994761,1.57649962107,5.920089523,40.7285000483,207.0,60.6499993006,421.508333842,0.412784094007,31.8284994761,0.729331646874,72.9331658681,2.0,1.0,1.0,1021.06430562,1021.06430562,0.0,0.395655286036,0.0,1.0,12.3088699182,73.2065003713,9.49499988556,2791.90053304,73.25,73.1079915365,63.7550001144,63.477045695,,2126.49993896,52.8245000839,52.7585678101,42.3420003255,42.6917241414,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,6.28720704714,30.9079996745,0.857500076294,6.02166287104,41.4845002492,207.0,56.174999555,367.533332825,0.395655286036,30.9079996745,0.663415647234,66.3415641785,2.0,1.0,1.0,928.781906128,928.781906128,789.041666667,0.396364383948,2.0,0.0,4595.68159993,0.0,9.90385913849,3.13785197337,3.04427083333,4588.94562322,0.0608943789648,121.467498779,121.467498779,78.523639679,2.0,53.13601962,42.691866788,42.2698860168,1.0,1888.43643562,1634.48475241,0.0,0.0,0.0,15.570666949,1.0,0.0,21.7733327548,48.2278331121,1.0,72.825340271,0.0,1.0,1.0,0.0,18.8833327293,1.0,70.0535685221,0.0,1.0,0.0204358978494,40.6566651662,69.8814900716,40.6566651662,2.0,0.0,57.8948670758,0.0566000007093,50.1093262623,0.957100131224,686.766412482,1.0,0.0,3490.36488422,0.00349036488422,885.323774459,0.512184619804,0.44330745568,0.512184619804,0.0,0.0,1022.87749736,885.323774459,1022.87749736,0.0,0.0,0.00102287749736,0.512819583217,1.0,0.0,2.0,2.0,2.0,0.0,74.01807681,52.5141965693,48.2278331121,0.482278331121,1.0,9.33333333333,3528.84202875,108.185711911,1911.4083137,0.957097934966,1911.4083137,1.0,0.0,0.0,0.0,61.3249998093,1.0,78.6111119588,1.0,0.0,47.0666675568,60.1425002416,1.0,78.4444452922,0.0,1.0,121.467498779,0.0,1060.68994141,0.000297397080367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.463178781903,168493.0,1970.15622536,60.4001970278,1067.14127687,0.534348786227,1067.14127687,0.463251312225,1.0,1.0,1.0,0.0,1994.37916056,1997.08749112,1997.08749112,0.0,0.0,1022.87749736,1997.08749112
2017-02-03T10:00:00.000Z,0.0,0.0206700543861,0.768484864749,0.536038990304,47.0852491061,0.036236374221,73.0799992879,0.0,36.2083336512,1.0,79.3749980927,0.0,0.0,0.0,47.5083332062,36.8716659546,1.0,79.1666641235,0.0,0.0,73.0799992879,79.6320203145,2.0,0.0,110.897248904,63.8119997978,42.8046875,0.398212373834,803.133336385,0.0,0.415597389962,0.0,1.0,12.517966032,74.6300010681,,2641.24951172,74.2384993235,74.3799845378,63.8359994888,63.8002141317,,2276.66617839,53.1155001322,52.9844538371,42.1924994787,41.8189163208,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.391501744588,73.8829987844,100.0,6.61409576734,32.0459998449,1.5794989268,5.90387026469,40.6130005519,207.0,61.5166664124,430.658332825,0.415597389962,32.0459998449,0.740226327805,74.0226319631,2.0,1.0,1.0,1036.31685893,1036.31685893,0.0,0.396375098188,0.0,1.0,12.3233737151,73.2725009918,9.52949905396,2802.77416992,73.3174991608,73.1737976074,63.7880001068,63.5095799764,,2112.24993896,52.9369999568,52.8739547729,42.2594998678,42.6298065186,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0449981689453,100.0,6.31144245466,31.057999293,0.848499933879,6.01193126043,41.4109999339,207.0,56.6333328883,372.474998474,0.396375098188,31.057999293,0.671223929269,67.1223926544,2.0,1.0,1.0,939.713500977,939.713500977,803.133336385,0.398219374628,2.0,0.0,4563.00956217,0.0,9.89844711622,3.30995974938,3.1875,4563.00956217,0.0601597251206,121.325833003,121.325833003,78.6094055176,2.0,53.2132644653,42.6089579264,42.2698860168,1.0,1918.6525512,1643.58293741,0.0,0.0,0.0,15.609855334,1.0,0.0,22.3008325895,48.2261441549,1.0,73.4417788188,0.0,1.0,1.0,0.0,19.3874994914,1.0,70.7202351888,0.0,1.0,0.0206703661102,41.6883322398,70.5137348175,41.6883322398,2.0,0.0,58.8212196723,0.0566000007093,50.3882544812,0.956688952456,687.96747527,1.0,0.0,3546.21281577,0.00354621281577,890.251834801,0.515281661879,0.441407771768,0.515281661879,0.0,0.0,1039.2441508,890.251834801,1039.2441508,0.0,0.0,0.0010392441508,0.515301510692,1.0,0.0,2.0,2.0,2.0,0.0,71.1419881185,53.0721975962,48.2261441549,0.482261441549,1.0,11.0833333333,3562.23548861,109.209474153,1929.4959856,0.956689433647,1929.4959856,1.0,0.0,0.0,0.0,61.1491670609,1.0,78.7499987284,1.0,0.0,47.1333341599,60.1766665777,1.0,78.555557251,0.0,1.0,121.325833003,0.0,1057.47998047,0.000299052509488,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.461390871733,168493.0,1995.99661978,61.1924006582,1081.13780727,0.536053520841,1081.13780727,0.461377645401,1.0,1.0,1.0,0.0,2016.84676107,2016.84676107,2016.84676107,0.0,0.0,1039.2441508,2016.84676107
