timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-03T11:00:00.000Z,0.0,0.0202349455142,0.768650834405,0.536787878687,47.0785004298,0.0361443124836,73.1541671753,0.0,36.3091669083,1.0,79.2916634878,0.0,0.0,0.0,47.5000003179,36.8033336004,1.0,79.1666660309,0.0,0.0,73.1541671753,79.6107832591,2.0,0.0,110.832000097,63.7534996668,42.71875,0.396727809769,802.966674805,0.0,0.414001709898,0.0,1.0,12.4901670615,74.5655008952,,2638.74951172,74.1770000458,74.310681661,63.7744998932,63.7398986816,,2293.33284505,53.118499438,52.9869995117,42.2734998067,41.9054539998,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.388500849406,73.807999293,100.0,6.57474064827,31.9035002391,1.57800006866,5.91542641322,40.6954997381,207.0,61.2916666667,428.850001017,0.414001709898,31.9035002391,0.739994463239,73.9994455973,2.0,1.0,1.0,1035.99224854,1035.99224854,0.0,0.396622970341,0.0,1.0,12.3233737151,73.2605012258,9.57750066121,2799.02469889,73.3100001017,73.1584625244,63.7324994405,63.4572728475,,2123.49987793,52.9384997686,52.875869751,42.275999705,42.6470387777,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0494988759359,100.0,6.30819853147,31.0340003967,0.840999921163,6.01517518361,41.4349997838,207.0,56.7583335241,374.116666158,0.396622970341,31.0340003967,0.673722214472,67.3722203573,2.0,1.0,1.0,943.21110026,943.21110026,802.966674805,0.39672965911,2.0,0.0,4599.76582845,0.0,9.89562042554,3.00641496976,3.1171875,4599.76582845,0.0611623064559,123.832499186,123.832499186,79.1429805756,2.0,53.217686971,42.6541748047,42.2698860168,1.0,1921.72497815,1652.56241054,0.0,0.0,0.0,15.8415149053,1.0,0.0,21.9324995677,47.9329849879,1.0,73.1050205231,0.0,1.0,1.0,0.0,19.0224995613,1.0,70.3333307902,0.0,1.0,0.0202363586011,40.9549986521,70.1528135935,40.9549986521,2.0,0.0,58.915412808,0.0566000007093,50.6635432829,0.956546168946,688.384940929,1.0,0.0,3551.89153013,0.00355189153013,895.115594488,0.514289445672,0.442256522511,0.514289445672,0.0,0.0,1040.90834045,895.115594488,1040.90834045,0.0,0.0,0.00104090834045,0.514253055056,1.0,0.0,2.0,2.0,2.0,0.0,68.1792558034,53.2603244781,47.9329849879,0.479329849879,1.0,10.5,3574.28738869,109.578956091,1936.02393494,0.956545968183,1936.02393494,1.0,0.0,0.0,0.0,62.5691665014,1.0,79.236111323,1.0,0.0,47.4416672389,61.2633339564,1.0,79.0694452922,0.0,1.0,123.832499186,0.0,1074.33996582,0.000300686338797,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.462347380284,168493.0,2005.93326852,61.4970341357,1086.52002412,0.536825154721,1086.52002412,0.462364228591,1.0,1.0,1.0,0.0,2023.97375488,2023.97375488,2023.97375488,0.0,0.0,1040.90834045,2023.97375488
2017-02-03T12:00:00.000Z,0.0,0.0207910098587,0.769734573724,0.5420517331,47.3147514661,0.0360549785474,74.8074989319,0.0,37.201666832,1.0,80.0555566152,0.0,0.0,0.0,47.9499998093,37.69333299,1.0,79.9166660309,0.0,0.0,74.8074989319,80.3568751017,2.0,0.0,111.180001259,63.8652497927,42.7864583333,0.399388389773,828.625,0.0,0.417932820318,0.0,1.0,12.5663118362,74.8114992778,,2670.41617839,74.4365005493,74.5700836182,63.8854999542,63.849105835,,2334.66617839,53.1679999034,53.0385971069,42.2479998271,41.8831787109,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.374998728434,74.0390001933,100.0,6.65473751227,32.1885007222,1.58099937439,5.91157432397,40.6670004527,207.0,62.933333079,443.733334859,0.417932820318,32.1885007222,0.758374844506,75.8374856313,2.0,1.0,1.0,1061.72478231,1061.72478231,0.0,0.400811891472,0.0,1.0,12.3729283015,73.4480012258,9.64200178782,2785.90130615,73.4870014191,73.34055837,63.8449996312,63.5644302368,,2149.49997965,52.9969997406,52.9319737752,42.2744995753,42.6368281047,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,6.3585640192,31.2125018438,0.845499992371,6.01436428229,41.4289995829,207.0,57.7916673024,384.891665141,0.400811891472,31.2125018438,0.685902234032,68.5902239482,2.0,1.0,1.0,960.263127645,960.263127645,828.625,0.399380552856,2.0,0.0,4682.61287435,0.0,9.89823182424,3.22405012449,3.35677083333,4682.61287435,0.0633328233521,131.390829722,131.390829722,80.7908000946,2.0,53.2746251424,42.6395289103,42.2698860168,1.0,1990.14359625,1671.05045271,0.0,0.0,0.0,15.5606520971,1.0,0.0,23.0324994723,48.3248478572,1.0,74.3207747142,0.0,1.0,1.0,0.0,20.1033328374,1.0,71.7440458934,0.0,1.0,0.0207903538978,43.1358321508,71.5204416911,43.1358321508,2.0,0.0,61.0129611955,0.0566000007093,51.2303416796,0.955830989387,690.478366484,1.0,0.0,3678.34849608,0.00367834849608,905.129700311,0.519568808043,0.436262837282,0.519568808043,0.0,0.0,1077.96749878,905.129700311,1077.96749878,0.0,0.0,0.00107796749878,0.519620786111,1.0,0.0,2.0,2.0,2.0,0.0,66.2254333496,54.1712373098,48.3248478572,0.483248478572,1.0,10.5,3661.19404896,112.243302875,1983.09719909,0.955831645325,1983.09719909,1.0,0.0,0.0,0.0,66.2649993896,1.0,80.9166673024,1.0,0.0,48.4333340327,65.1258325577,1.0,80.7222245534,0.0,1.0,131.390829722,0.0,1103.03991699,0.000304050267249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.456422257429,168493.0,2076.3134043,63.6547178831,1124.64164462,0.542065247266,1124.64164462,0.456428538112,1.0,1.0,1.0,0.0,2074.73482259,2074.73482259,2074.73482259,0.0,0.0,1077.96749878,2074.73482259
2017-02-03T13:00:00.000Z,0.0,0.0218416657874,0.772193526086,0.548782945485,47.6492493947,0.036690327342,78.1991666158,0.0,38.9099998474,1.0,81.111111323,0.0,0.0,0.0,48.5249999364,39.2749996185,1.0,80.8750006358,0.0,0.0,78.1991666158,81.3421300252,2.0,0.0,111.701999664,64.0527502696,42.8125,0.405433731491,863.924997965,0.0,0.428137876431,0.0,1.0,12.6714641253,75.1879997253,,2712.91617839,74.8250001272,74.9502894084,64.0775003433,64.0408528646,,2402.66617839,53.2009998957,53.0659840902,42.3139998118,41.9289983114,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.362999598185,74.486000061,100.0,6.75279382865,32.5110003153,1.59750080109,5.91867029667,40.7164990107,207.0,65.3000001907,466.799997965,0.428137876431,32.5110003153,0.778487519764,77.8487529755,2.0,1.0,1.0,1089.88252767,1089.88252767,0.0,0.404331390543,0.0,1.0,12.4418212573,73.714998881,9.70036281239,2806.89872233,73.7539990743,73.6050771077,64.0280001958,63.7474924723,,2200.99987793,53.0090001424,52.9523747762,42.3029994965,42.6802266439,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,6.42178026835,31.4524993896,0.830499013265,6.02004098892,41.4725004832,207.0,59.0583333969,397.125002543,0.404331390543,31.4509995778,0.701314769927,70.1314760844,2.0,1.0,1.0,981.840677897,981.840677897,863.924997965,0.405303641311,2.0,0.0,4819.71891276,0.0,9.902455012,2.99452938636,3.1015625,4819.71891276,0.0667319149383,142.164162954,142.164162954,83.0031325022,2.0,53.296140035,42.6860173543,42.2698860168,1.0,2087.70601872,1669.99701911,0.0,0.0,0.0,15.3049961726,1.0,0.0,24.7099995613,48.7725041707,1.0,76.118719101,0.0,1.0,1.0,0.0,21.8316661517,1.0,73.8154748281,0.0,1.0,0.0218276479053,46.5416653951,73.503065745,46.5416653951,2.0,0.0,64.0039877263,0.0566000007093,51.1980459681,0.95518756535,692.365622712,1.0,0.0,3858.67145904,0.00385867145904,904.559104709,0.530682094449,0.424503022878,0.530682094449,0.0,0.0,1130.81248983,904.559104709,1130.81248983,0.0,0.0,0.00113081248983,0.530508875847,1.0,0.0,2.0,2.0,2.0,0.0,64.5045213699,54.9464553197,48.7725041707,0.487725041707,1.0,10.5,3757.70303783,115.202033694,2035.37159454,0.955185117327,2035.37159454,1.0,0.0,0.0,0.0,71.8008333842,1.0,83.1111132304,1.0,0.0,49.7666680018,70.3633327484,1.0,82.9444459279,0.0,1.0,142.164162954,0.0,1217.42004395,0.000303858593343,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444419636757,168493.0,2159.85084734,66.2157726634,1169.88996172,0.5490208684,1169.88996172,0.444563711361,1.0,1.0,1.0,0.0,2130.86610921,2130.86610921,2130.86610921,0.0,0.0,1130.81248983,2130.86610921
2017-02-03T14:00:00.000Z,0.0,0.0227593934346,0.773152896529,0.552041682435,47.8689991633,0.0367530028067,79.3875020345,0.0,39.4608338674,1.0,81.625,0.0,0.0,0.0,48.8416668574,39.8583339055,1.0,81.4027767181,0.0,0.0,79.3875020345,81.8978360494,2.0,0.0,112.105499585,64.2365004222,42.7213541667,0.408867370428,883.133331299,0.0,0.435715351466,0.0,1.0,12.7705733776,75.5269997915,,2730.41617839,75.1669998169,75.3006184896,64.277001063,64.244023641,,2463.99951172,53.0659996668,52.9373118083,42.2660004298,41.8698196411,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.359999974569,74.7469997406,100.0,6.86041820049,32.9009993871,1.61100037893,5.91015517712,40.6550000509,207.0,66.9916667938,482.816665649,0.435715351466,32.9009993871,0.791447455997,79.1447455088,2.0,1.0,1.0,1108.0264384,1108.0264384,0.0,0.405007586713,0.0,1.0,12.4732459386,73.8409989675,9.68099975586,2818.52217611,73.8769995372,73.7264785767,64.1959997813,63.9177958171,,2232.24993896,52.8875001272,52.8286895752,42.2579997381,42.6406580607,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,6.45969275633,31.6189997991,0.836500167847,6.01355318228,41.4214995702,207.0,59.3333333333,400.316670736,0.405007586713,31.6189997991,0.705993456159,70.5993461609,2.0,1.0,1.0,988.390838623,988.390838623,883.133331299,0.40882973491,2.0,0.0,4921.23588053,0.0,9.90730460485,3.32552876075,3.578125,4921.23588053,0.0698787365826,150.941664378,150.941664378,84.6718158722,2.0,53.1715037028,42.632522583,42.2698860168,1.0,2146.33672874,1661.50481231,0.0,0.0,0.0,15.3038288752,1.0,0.0,26.0033329328,48.9731721878,1.0,77.4885813395,0.0,1.0,1.0,0.0,23.1558327675,1.0,75.2797597249,0.0,1.0,0.0227561126056,49.1591660182,75.069325765,49.1591660182,2.0,0.0,65.8014626634,0.0566000007093,50.9376955667,0.954897063531,693.219040242,1.0,0.0,3967.03760128,0.00396703760128,899.959274352,0.538239154641,0.416657336956,0.538239154641,0.0,0.0,1162.56999715,899.959274352,1162.56999715,0.0,0.0,0.00116256999715,0.538192888101,1.0,0.0,2.0,2.0,2.0,0.0,64.3510004679,55.2833557129,48.9731721878,0.489731721878,1.0,11.0833333333,3807.84154105,116.73915823,2062.5292715,0.954896491597,2062.5292715,1.0,0.0,0.0,0.0,76.265832901,1.0,84.7777786255,1.0,0.0,50.766667366,74.67583402,1.0,84.611111323,0.0,1.0,150.941664378,0.0,1196.15002441,0.000302313422912,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.436337697984,168493.0,2201.62068615,67.496334307,1192.51472546,0.552102771706,1192.51472546,0.436386516711,1.0,1.0,1.0,0.0,2159.95062256,2159.95062256,2159.95062256,0.0,0.0,1162.56999715,2159.95062256
2017-02-03T15:00:00.000Z,0.0,0.0221634764331,0.770237991229,0.543443772462,47.4767506917,0.036453697487,76.0608329773,0.0,37.8591667811,1.0,80.3472239176,0.0,0.0,0.0,48.108332634,38.2341667811,1.0,80.1805547078,0.0,0.0,76.0608329773,80.6304327647,2.0,0.0,111.633000056,64.1562493642,42.65625,0.402121917014,838.983332316,0.0,0.425745060084,0.0,1.0,12.6581690311,75.1340001424,,2679.16617839,74.7650000254,74.8968785604,64.1779988607,64.1487833659,,2358.99951172,53.1034997304,52.9774424235,42.2869997025,41.890818278,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.369000116984,74.3464997609,100.0,6.74436446031,32.478000323,1.60050010681,5.91380457083,40.6864995956,207.0,63.8166675568,452.66666921,0.425745060084,32.478000323,0.759417528425,75.9417533875,2.0,1.0,1.0,1063.18453979,1063.18453979,0.0,0.401022170884,0.0,1.0,12.4369866053,73.7045008341,9.60150019328,2793.77534993,73.736000061,73.5993321737,64.1344998678,63.8540089925,,2174.49987793,52.9249998728,52.8669382731,42.2939996719,42.6757558187,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,6.41755378246,31.4420003891,0.829000155131,6.01943282286,41.4649995168,207.0,57.9999993642,386.316668193,0.401022170884,31.4420003891,0.688039808727,68.8039811452,2.0,1.0,1.0,963.255732218,963.255732218,838.983332316,0.40207854417,2.0,0.0,4738.03873698,0.0,9.90914734205,3.14137130976,3.49739583333,4738.03873698,0.0653484185794,136.386667887,136.386667887,81.8002681732,2.0,53.2328745524,42.6643676758,42.2698860168,1.0,2026.52296124,1651.01098747,0.0,0.0,0.0,15.0505717595,1.0,0.0,24.578332901,49.1274271011,1.0,75.9703184764,0.0,1.0,1.0,0.0,21.6633330981,1.0,73.5952364604,0.0,1.0,0.0221576062833,46.2416658401,73.3165276845,46.2416658401,2.0,0.0,62.1282640252,0.0566000007093,50.6159804258,0.954734107993,693.697898609,1.0,0.0,3745.58785648,0.00374558785648,894.275261334,0.526110771397,0.428623154447,0.526110771397,0.0,0.0,1097.67249552,894.275261334,1097.67249552,0.0,0.0,0.00109767249552,0.525971462329,1.0,0.0,2.0,2.0,2.0,0.0,64.2605829239,55.4710445404,49.1274271011,0.491274271011,1.0,9.91666666667,3677.53394871,112.744244451,1991.94775686,0.954733925844,1991.94775686,1.0,0.0,0.0,0.0,68.9566669464,1.0,81.9305585225,1.0,0.0,49.0333340963,67.4299999873,1.0,81.7222232819,0.0,1.0,136.386667887,0.0,1142.38000488,0.000300404054921,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.448945138373,168493.0,2093.60119035,64.1847193473,1134.00562797,0.543525120772,1134.00562797,0.449021062482,1.0,1.0,1.0,0.0,2086.39046224,2086.39046224,2086.39046224,0.0,0.0,1097.67249552,2086.39046224
2017-02-03T16:00:00.000Z,0.0,0.0225088832119,0.770186763426,0.54344999249,47.5164985657,0.036664421365,76.5116666158,0.0,37.9808327357,1.0,80.5416666667,0.0,0.0,0.0,48.2250003815,38.5491669973,1.0,80.3750019073,0.0,0.0,76.5116666158,80.8110713959,2.0,0.0,111.713998795,64.1975002289,42.7083333333,0.404786938644,844.741673787,0.0,0.422197393508,0.0,1.0,12.6666296323,75.1819998423,,2688.74951172,74.7994988759,74.9401092529,64.2245012919,64.1944936117,,2372.99951172,53.0989999771,52.9717051188,42.2315006256,41.856455485,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.38250096639,74.3959999084,100.0,6.75789360205,32.5679982503,1.58550103505,5.90873603026,40.6459995906,207.0,63.883333842,453.600001017,0.422197393508,32.5679982503,0.767450517927,76.7450510661,2.0,1.0,1.0,1074.4307251,1074.4307251,0.0,0.404099601004,0.0,1.0,12.4587421417,73.7854995728,9.65850067139,2779.90205892,73.8289998372,73.6785532633,64.1704991659,63.89356486,,2172.99993896,52.9204998016,52.8624776204,42.2249997457,42.6049118042,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,6.44843280315,31.6040000916,0.830499649048,6.01030933857,41.3945000966,207.0,58.450000445,391.141667684,0.404099601004,31.6040000916,0.691358293806,69.1358292898,2.0,1.0,1.0,967.901611328,967.901611328,844.741673787,0.404776661192,2.0,0.0,4728.70397949,0.0,9.93129762014,3.37179444234,3.70572916667,4728.70397949,0.0652937790981,136.240834554,136.240834554,81.8809776306,2.0,53.1942825317,42.6057739258,42.2698860168,1.0,2039.12172121,1638.89531788,0.0,0.0,0.0,15.1052325567,1.0,0.0,24.9316660563,49.1192687352,1.0,76.3527386983,0.0,1.0,1.0,0.0,22.0416661898,1.0,73.934521993,0.0,1.0,0.0225103367282,46.9733330409,73.7486286163,46.9733330409,2.0,0.0,62.5145113567,0.0566000007093,50.2445434701,0.954631475446,694.000237481,1.0,0.0,3768.87392985,0.00376887392985,887.712771033,0.52925744388,0.425378013341,0.52925744388,0.0,0.0,1104.49665324,887.712771033,1104.49665324,0.0,0.0,0.00110449665324,0.529262373845,1.0,0.0,2.0,2.0,2.0,0.0,64.0397173564,55.5829671224,49.1192687352,0.491192687352,1.0,11.0833333333,3678.01703909,112.759054827,1992.20942427,0.954635457221,1992.20942427,1.0,0.0,0.0,0.0,68.7591660817,1.0,82.0277786255,1.0,0.0,49.0916674932,67.4816672007,1.0,81.8194452922,0.0,1.0,136.240834554,0.0,1127.82995605,0.000298199589717,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.445592094997,168493.0,2094.00151034,64.1969921843,1134.22246254,0.543501584685,1134.22246254,0.44558802273,1.0,1.0,1.0,0.0,2086.87977091,2086.87977091,2086.87977091,0.0,0.0,1104.49665324,2086.87977091
2017-02-03T17:00:00.000Z,0.0,0.020361862497,0.768929408304,0.53340909337,46.8992509842,0.0360154340046,71.4733346303,0.0,35.5725005468,1.0,78.7777773539,0.0,0.0,0.0,47.1666666667,35.9008334478,1.0,78.611111323,0.0,0.0,71.4733346303,79.0602207184,2.0,0.0,110.606251081,63.7070000966,42.734375,0.396540836774,786.550008138,0.0,0.412649053521,0.0,1.0,12.4514902433,74.4230009715,9.91799926758,2615.41617839,74.0240008036,74.1739756266,63.7249997457,63.696723938,,2243.66617839,53.0045000712,52.8729705811,42.1129995982,41.7807312012,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.399000167847,73.6819998423,100.0,6.55289125443,31.9110012054,1.54349994659,5.89859898885,40.5694996516,207.0,60.4666659037,420.591669718,0.412649053521,31.9110012054,0.72762201945,72.7622013092,2.0,1.0,1.0,1018.67082723,1018.67082723,0.0,0.394301883935,0.0,1.0,12.2786536217,73.1044998169,9.47550010681,2773.52785238,73.1645005544,73.0262069702,63.6890004476,63.4113464355,,2090.99987793,52.8139998118,52.754737854,42.1724996567,42.5602289836,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,6.27503474553,30.9920008977,0.823000272115,6.00361887614,41.3494993846,207.0,55.9500001272,365.958333333,0.394301883935,30.9920008977,0.662477293469,66.2477296193,2.0,1.0,1.0,927.468210856,927.468210856,786.550008138,0.396249067655,2.0,0.0,4500.58256022,0.0,9.92794203758,3.50591621796,3.54947916667,4500.58256022,0.0600847058282,119.325000127,119.325000127,78.1899973551,2.0,53.1284866333,42.5586420695,42.2698860168,1.0,1879.09776691,1622.86280207,0.0,0.0,0.0,15.9088980357,1.0,0.0,21.6358331045,47.81610171,1.0,72.6027386983,0.333333333333,1.0,1.0,0.0,18.7524994214,1.0,69.809521993,0.0,1.0,0.0203118341875,40.3883323669,69.6018206278,40.3883323669,2.0,0.0,57.6085662116,0.0566000007093,49.753025538,0.956318988342,689.050374516,0.666666666667,0.333333333333,3473.10438199,0.00347310438199,879.028708738,0.513135674092,0.4431641677,0.518491124467,0.501807412128,0.0,1017.81917826,879.028708738,698.313339233,319.50583903,0.0,0.00101781917826,0.512759062151,1.0,0.0,2.0,2.0,2.0,0.333333333333,67.0075270335,53.5436763763,47.81610171,0.4781610171,1.0,10.5,3501.96056898,107.36159175,1896.847887,0.956299841792,1896.847887,1.0,0.0,0.0,0.0,60.2458333969,1.0,78.3472213745,1.0,0.0,46.8833341599,59.079167366,1.0,78.1388899485,0.0,1.0,119.325000127,0.0,1118.70996094,0.000295282448161,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.463415498291,168493.0,1954.53995486,59.9214401644,1058.68267515,0.533737091779,1058.68267515,0.463874532738,1.0,1.0,1.0,0.0,1983.52839152,1983.52839152,1346.81830851,636.710083008,0.0,1017.81917826,1983.52839152
2017-02-03T18:00:00.000Z,0.0,0.0179252859107,0.769210029666,0.523735200258,46.2384993235,0.0356064718971,66.3883330027,0.0,32.9649998347,1.0,76.9305553436,0.0,0.0,0.0,46.0083335241,33.3858331045,1.0,76.6805559794,0.0,0.0,66.3883330027,77.1026268005,2.0,0.0,109.41974926,63.1812499364,42.7083333333,0.385767369786,722.150009155,0.0,0.400856152302,0.0,1.0,12.2218473752,73.5890007019,9.8768561227,2534.99951172,73.1944993337,73.3245442708,63.1924997965,63.1665700277,,2070.99954224,53.2444998423,53.1061172485,42.1384998957,41.755917867,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.394501368205,73.3235003153,100.0,6.32730325063,31.055999438,1.59749984741,5.8945441246,40.5410000483,207.0,56.8499997457,384.208333333,0.400856152302,31.055999438,0.68450020563,68.450021108,2.0,1.0,1.0,958.300287882,958.300287882,0.0,0.382925124727,0.0,1.0,12.0949392319,72.3935000102,9.2804997762,2728.15856934,72.4504998525,72.3208236694,63.1700000763,62.8946940104,,1943.99989827,53.0584996541,52.9995473226,42.164999644,42.5570373535,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,6.09517240524,30.2855002085,0.845499674479,5.99976682663,41.3194999695,207.0,53.3249998093,337.941670736,0.382925124727,30.2855002085,0.63020434425,63.0204343796,2.0,1.0,1.0,882.28608195,882.28608195,722.150009155,0.387097430968,2.0,0.0,4145.27355957,0.0,9.93541942943,3.63201783101,3.46614583333,4158.69247159,0.0521976031314,96.7949994405,96.7949994405,72.9342536926,2.0,53.3672235662,42.5633350719,42.2698860168,1.0,1696.45318626,1605.1560625,0.0,0.0,0.0,16.2515525818,1.0,0.0,18.2299997012,46.9409472148,1.0,68.5616429647,0.833333333333,1.0,1.0,0.0,15.3258330027,1.0,65.1904741923,0.0,1.0,0.0180495106467,33.5558328629,65.0599470139,33.5558328629,2.0,0.0,52.0091276924,0.0566000007093,49.2101799783,0.957545673715,685.466966808,0.166666666667,0.833333333333,3135.52551591,0.00313552551591,869.437797909,0.490864022528,0.464447453077,0.50783854705,0.496593950143,0.0,918.889170329,869.437797909,160.684168498,758.205001831,0.0,0.000918889170329,0.491737172008,1.0,0.0,2.0,2.0,2.0,0.833333333333,70.9561087868,51.8760896163,46.9409472148,0.469409472148,1.0,11.0833333333,3309.30944024,101.455376809,1792.49780102,0.957539504644,1792.49780102,1.0,0.0,0.0,0.0,48.9541667302,1.0,73.0972232819,1.0,0.0,43.7333345413,47.8408330282,1.0,72.8888912201,0.0,1.0,96.7949994405,0.0,976.400024414,0.00029206067895,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.485042602237,168493.0,1810.42931249,55.5033584503,980.624695314,0.523842698418,980.624695314,0.485190559846,1.0,1.0,1.0,0.0,1868.06230672,1871.9831321,316.407979329,1526.81079102,0.0,918.889170329,1871.9831321
2017-02-03T19:00:00.000Z,0.0,0.016029203797,0.770528494126,0.520416564722,45.8815000852,0.0348313387023,63.5366665522,0.0,31.5450000763,1.0,75.7222220103,0.0,0.0,0.0,45.3500003815,31.9683334033,1.0,75.5833333333,0.0,0.0,63.5366665522,76.0495745341,2.0,0.0,108.624000549,62.7425004641,42.6692708333,0.378137347722,689.708328247,0.0,0.392181481984,0.0,1.0,12.0840613047,73.057999293,9.78749990463,2482.08284505,72.6440003713,72.7802937826,62.7530002594,62.7291183472,,2063.33287557,53.1709998449,53.0354105632,42.3184995651,41.9334487915,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.413998921712,73.6160004934,100.0,6.16376896699,30.3255008062,1.5899998347,5.92029233774,40.7284997304,207.0,55.1750001907,365.866668701,0.392181481984,30.3255008062,0.666268619356,66.626862208,2.0,1.0,1.0,932.776067098,932.776067098,0.0,0.375723673487,0.0,1.0,11.9680310885,71.8939990997,9.22799968719,2686.53877767,71.960000356,71.809677124,62.7320006688,62.4641494751,,1938.74995931,52.9970000585,52.9332427979,42.3269999822,42.7140528361,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0675017038981,100.0,5.94778732459,29.6330003738,0.854499499003,6.02024376392,41.4725004832,207.0,51.9250001907,323.841667175,0.375723673487,29.6330003738,0.615522399176,61.5522403717,2.0,1.0,1.0,861.731358846,861.731358846,689.708328247,0.37808972856,2.0,0.0,4132.43806966,0.0,9.95196827253,3.08793022235,2.81510416667,4132.43806966,0.0499668643744,91.1766675313,91.1766675313,71.3804976145,2.0,53.2942403158,42.6974868774,42.2698860168,1.0,1612.94803754,1614.00551238,0.0,0.0,0.0,16.7724994024,1.0,0.0,16.0316663583,45.980500857,1.0,65.6107285817,1.0,1.0,1.0,0.0,13.2049996853,1.0,61.9940462112,0.0,1.0,0.016035568365,29.2366660436,61.9021619161,29.2366660436,2.0,0.0,49.4490629773,0.0566000007093,49.4814825833,0.958284827616,683.314538975,0.0,1.0,2981.18437249,0.00298118437249,874.231130093,0.478989213365,0.479303246446,0.0,0.478989213365,0.0,873.65834554,874.231130093,0.0,873.65834554,0.0,0.00087365834554,0.478930580119,1.0,0.0,2.0,2.0,2.0,1.0,70.7736937205,50.748764356,45.980500857,0.45980500857,1.0,10.5,3226.95354991,98.9305455606,1747.88947563,0.95829245981,1747.88947563,1.0,0.0,0.0,0.0,45.9291671117,1.0,71.4861119588,1.0,0.0,42.7916679382,45.2475001017,1.0,71.3194459279,0.0,1.0,91.1766675313,0.0,921.960021973,0.000293670850322,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500163850335,168493.0,1752.84381026,53.7379270414,949.433328056,0.520533370132,949.433328056,0.500229116642,1.0,1.0,1.0,0.0,1823.96246338,1823.96246338,0.0,1823.96246338,0.0,873.65834554,1823.96246338
2017-02-03T20:00:00.000Z,0.0,0.0129520461171,0.773696778714,0.51655004107,45.1750001907,0.0341234723259,59.9200003942,0.0,29.8083333969,1.0,74.4305547078,0.0,0.0,0.0,44.5249996185,30.0899999936,1.0,74.2083333333,0.0,0.0,59.9200003942,74.6655464172,2.0,0.0,106.801500003,61.6264998118,42.6822916667,0.369517200599,648.550008138,0.0,0.381354941384,0.0,1.0,11.7673957348,71.8370011648,9.72900009155,2433.74955241,71.4050000509,71.5837173462,61.619000117,61.6129404704,,1976.66619873,53.0795001984,52.9462280273,42.1324993769,41.7559153239,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.432001113892,71.3554999034,100.0,5.87244617939,29.2725006739,1.59149901072,5.8949495554,40.5410003662,207.0,53.1416660945,344.199999491,0.381354941384,29.2725006739,0.644245431083,64.4245436986,2.0,1.0,1.0,901.943603516,901.943603516,0.0,0.362085945531,0.0,1.0,11.6731211344,70.7255001068,9.15900039673,2611.9230957,70.7929999034,70.6551233927,61.6339995066,61.3734385173,,1874.24997965,52.8935003281,52.833152771,42.1439997355,42.5634206136,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,5.67659819126,28.6490001678,0.848499615987,5.99652294318,41.2955001195,207.0,49.5999997457,304.358334859,0.362085945531,28.6490001678,0.599790028163,59.9790032705,2.0,1.0,1.0,839.706039429,839.706039429,648.550008138,0.369252113719,2.0,0.0,3949.24082438,0.0,9.96750179927,3.60559731722,3.28125,3949.24082438,0.0487852091049,85.6199989319,85.6199989319,70.0361639659,2.0,53.2176895142,42.5548171997,42.2698860168,1.0,1508.07461311,1600.84348165,0.0,0.0,0.0,19.6497160594,1.0,0.0,12.7024998665,41.9692840576,1.0,60.29109478,1.0,1.0,1.0,0.0,10.029999733,1.0,56.047618866,0.0,1.0,0.0128632674343,22.7324995995,55.7969808578,22.7324995995,2.0,0.0,46.2338989121,0.0566000007093,49.0779667409,0.959471974208,679.868718427,0.0,1.0,2787.3486092,0.0027873486092,867.101875016,0.465409530593,0.494039092545,0.0,0.465409530593,0.0,816.853327433,867.101875016,0.0,816.853327433,0.0,0.000816853327433,0.465018418928,1.0,0.0,2.0,2.0,2.0,1.0,58.6091823578,48.6000471115,41.9692840576,0.419692840576,1.0,11.6666666667,3108.91809476,95.311865653,1683.95520245,0.959448623138,1683.95520245,1.0,0.0,0.0,0.0,43.1849997838,1.0,70.1805547078,1.0,0.0,42.016667366,42.4349997838,1.0,70.0277786255,0.0,1.0,85.6199989319,0.0,912.070007324,0.000291275998059,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514919799384,168493.0,1674.42482316,51.3337916686,906.957438609,0.516747158388,906.957438609,0.515309560602,1.0,1.0,1.0,0.0,1755.12806193,1755.12806193,0.0,1755.12806193,0.0,816.853327433,1755.12806193
2017-02-03T21:00:00.000Z,0.0,0.0091271392656,0.78229738438,0.511022943893,44.1002496084,0.0329989156001,53.5058336258,0.0,26.6858334541,1.0,71.6666673024,0.0,0.0,0.0,42.8583335876,26.8074998856,1.0,71.4305559794,0.0,0.0,53.5058336258,71.8856722514,2.0,0.0,104.349749565,60.2494999568,42.6692708333,0.352058535619,572.033335368,0.0,0.363891922502,0.0,1.0,11.3624986808,70.2004992167,9.51900005341,2307.91619873,69.7594998678,69.9433492025,60.2404998144,60.2370834351,,1848.66624959,52.9820000331,52.8481267293,42.1220003764,41.73046875,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.442499796549,70.8604996999,100.0,5.47342852751,27.6374994914,1.62150033315,5.88907015324,40.5005000432,207.0,49.0166670481,304.491663615,0.363891922502,27.6374994914,0.597592163086,59.7592163086,2.0,1.0,1.0,836.62902832,836.62902832,0.0,0.341958858121,0.0,1.0,11.28393658,69.1069997152,8.92199929555,2477.31494141,69.1804993947,69.0354283651,60.2585000992,60.0122782389,,1765.49994914,52.8034995397,52.7413508097,42.1739994685,42.6202316284,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,5.28761629264,27.0064999262,0.881499608358,5.99672579765,41.2924998601,207.0,45.3333333333,267.54166921,0.341958858121,27.0064999262,0.558573423113,55.8573424021,2.0,1.0,1.0,782.002792358,782.002792358,572.033335368,0.352786028561,2.0,0.0,3687.86395264,0.0,9.99912246068,3.77673578262,3.14583333333,3687.86395264,0.0447729665968,72.5750007629,72.5750007629,66.5048758189,2.0,53.140508016,42.5650126139,42.2698860168,1.0,1316.19752063,1565.38225441,0.0,0.0,0.0,22.0693597794,1.0,0.0,8.59166638056,38.171140035,1.0,52.9394973119,1.0,1.0,1.0,0.0,6.23833322525,1.0,47.8273795446,0.0,1.0,0.00913548555355,14.8299995263,47.6760187149,14.8299995263,2.0,0.0,40.3514140402,0.0566000007093,47.990811781,0.960610701337,676.572670305,0.0,1.0,2432.70544883,0.00243270544883,847.894190452,0.438768924914,0.521837397567,0.0,0.438768924914,0.0,712.92250061,847.894190452,0.0,712.92250061,0.0,0.00071292250061,0.439689879616,1.0,0.0,2.0,2.0,2.0,1.0,48.4457747142,46.0387849808,38.171140035,0.38171140035,1.0,10.5,2881.57977504,88.3422258212,1560.81669106,0.960606322481,1560.81669106,1.0,0.0,0.0,0.0,36.7541662852,1.0,66.5972220103,1.0,0.0,39.8583342234,35.820833842,1.0,66.4305566152,0.0,1.0,72.5750007629,0.0,769.539978027,0.000284823771795,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543237521297,168493.0,1533.33320188,47.0082657968,830.534720984,0.511153493287,830.534720984,0.542289220222,1.0,1.0,1.0,0.0,1624.82450358,1624.82450358,0.0,1624.82450358,0.0,712.92250061,1624.82450358
2017-02-03T22:00:00.000Z,0.0,0.00689558118477,0.79346392431,0.508059711614,43.0742503802,0.0317263324198,47.7100000381,0.0,23.7858333588,1.0,69.0555553436,0.0,0.0,0.0,41.2916663488,23.9099998474,1.0,68.8194433848,0.0,0.0,47.7100000381,69.3064161936,2.0,0.0,102.137250264,59.0629998843,42.65625,0.336460930529,505.950009664,0.0,0.346830494871,0.0,1.0,11.0059474309,68.7125008901,9.24899991353,2195.41623942,68.275999705,68.4746424357,59.0269997915,59.03074646,,1774.3329366,52.6459999084,52.5035069784,42.0919993718,41.6999231974,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.436501185099,73.4855003357,100.0,5.12275675933,26.1840003332,1.63199996948,5.8831906716,40.4599994024,207.0,45.1499996185,270.658335368,0.346830494871,26.1840003332,0.557300622123,55.7300621668,2.0,1.0,1.0,780.220870972,780.220870972,0.0,0.32439495898,0.0,1.0,10.9298026562,67.6489995321,8.62350114187,2348.70603434,67.722501119,67.5869674683,59.0989999771,58.8526814779,,1687.99993896,52.4570000966,52.401550293,42.1514997482,42.661084493,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0735015869141,100.0,4.9369289875,25.5710013707,0.885999361674,5.99287366867,41.2655003866,207.0,41.7249997457,235.291667938,0.32439495898,25.5710013707,0.517863824027,51.7863820394,2.0,1.0,1.0,725.009353638,725.009353638,505.950009664,0.336394244036,2.0,0.0,3530.33772786,0.0,10.0261475245,4.01437610388,3.36458333333,3530.33772786,0.0428932515248,64.6250006358,64.6250006358,63.7790514628,2.0,52.8134333293,42.5898513794,42.2698860168,1.0,1160.62131874,1508.18874553,0.0,0.0,0.0,25.1030356089,1.0,0.0,6.21499987443,33.9239641825,1.0,47.2146110535,1.0,1.0,1.0,0.0,4.15416653951,1.0,41.5119037628,0.0,1.0,0.00687377373376,10.3691663742,41.3398879369,10.3691663742,2.0,0.0,35.5818261641,0.0566000007093,46.2373979345,0.961322450336,674.51878208,0.0,1.0,2145.15660597,0.00214515660597,816.915147615,0.418060205895,0.543255312738,0.0,0.418060205895,0.0,628.654164632,816.915147615,0.0,628.654164632,0.0,0.000628654164632,0.417887588342,1.0,0.0,2.0,2.0,2.0,1.0,33.8812131882,43.6164306005,33.9239641825,0.339239641825,1.0,9.91666666667,2668.81006427,81.8192240986,1445.56931225,0.961315518633,1445.56931225,1.0,0.0,0.0,0.0,32.7008339564,1.0,63.9166679382,1.0,0.0,38.2750005722,31.9241665204,1.0,63.7916676203,0.0,1.0,64.6250006358,0.0,670.66998291,0.000274417322586,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.565116553523,168493.0,1410.56000936,43.244338387,764.034237545,0.508089071272,764.034237545,0.565298060551,1.0,1.0,1.0,0.0,1503.740743,1503.740743,0.0,1503.740743,0.0,628.654164632,1503.740743
2017-02-03T23:00:00.000Z,0.0,0.00537545675966,0.805234894416,0.507442930888,42.3872507413,0.0309417197782,43.4724998474,0.0,21.6575001081,1.0,66.9861087799,0.0,0.0,0.0,40.049999555,21.8149998983,1.0,66.7499980927,0.0,0.0,43.4724998474,67.2365697225,2.0,0.0,100.788750648,58.4014999072,42.6822916667,0.325742126713,457.666664124,0.0,0.335411870221,0.0,1.0,10.8004772663,67.7930011749,9.0090007782,2109.58290609,67.3790003459,67.5571848551,58.3699995677,58.3590138753,,1713.99961344,52.4974997838,52.3582687378,42.2734998067,41.8844579061,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.414000829061,76.361000061,100.0,4.89295760791,25.1055005391,1.63949966431,5.90751965841,40.6340001424,207.0,42.2999992371,244.850001017,0.335411870221,25.1055005391,0.521432560512,52.1432558695,2.0,1.0,1.0,730.005584717,730.005584717,0.0,0.311097122884,0.0,1.0,10.724332571,66.7654997508,8.38650035858,2254.21787516,66.8195006053,66.6828816732,58.4330002467,58.1893310547,9.88099924723,1639.99995931,52.3175001144,52.2593816121,42.3044999441,42.8627726237,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0540008544922,100.0,4.71260400613,24.5150006612,0.893499692281,6.0117285649,41.4095001221,207.0,39.2999998728,212.816666921,0.311097122884,24.5150006612,0.488638287499,48.8638283412,2.0,1.0,1.0,684.093602498,684.093602498,457.666664124,0.325777066021,2.0,0.0,3411.9013265,0.0,10.062805891,3.59211142858,2.83333333333,3411.9013265,0.0418674617305,58.8274990718,58.8274990718,61.902317365,2.0,52.6470413208,42.7624486287,42.2698860168,1.0,1047.7538731,1446.75430389,0.0,0.0,0.0,26.4723180135,1.0,0.0,4.68166657289,31.8976815542,1.0,42.8139263789,1.0,1.0,1.0,0.0,2.87083329757,1.0,36.6071411769,0.0,1.0,0.00537634043001,7.55249985059,36.4988940557,7.55249985059,2.0,0.0,32.1215848559,0.0566000007093,44.3539674067,0.961679931908,673.488741665,0.0,1.0,1936.54562951,0.00193654562951,783.638990297,0.403929131407,0.557751418849,0.0,0.403929131407,0.0,567.519159953,783.638990297,0.0,567.519159953,0.0,0.000567519159953,0.403973867496,1.0,0.0,2.0,2.0,2.0,1.0,30.7737458547,41.6047706604,31.8976815542,0.318976815542,1.0,10.5,2494.50817699,76.4755522625,1351.15815025,0.961680550257,1351.15815025,1.0,0.0,0.0,0.0,29.7125000954,1.0,61.9722235998,1.0,0.0,37.083334287,29.1149997711,1.0,61.8055569331,0.0,1.0,58.8274990718,0.0,589.849975586,0.000263239228969,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579975771269,168493.0,1316.25534555,40.3531868117,712.95382166,0.507441577727,712.95382166,0.579940829132,1.0,1.0,1.0,0.0,1404.99685669,1404.99685669,0.0,1404.99685669,0.0,567.519159953,1404.99685669
2017-02-04T00:00:00.000Z,0.0,0.00479990790662,0.820434799661,0.508768030688,41.8127506574,0.0308318361492,40.157500267,0.0,20.0291670163,1.0,65.2500019073,0.0,0.0,0.0,39.0416666667,20.1166667938,1.0,65.0694440206,0.0,0.0,40.157500267,65.5364952087,2.0,0.0,99.9090010325,58.0962503751,42.6953125,0.322050088533,419.400001526,0.0,0.327916798136,0.0,1.0,10.6602740288,67.2020003001,8.74800046285,2031.66628011,66.803000768,66.9843190511,58.0550003052,58.0428212484,9.86175012589,1647.33295695,52.1824995677,52.0442174276,42.1714995702,41.7673721313,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.398999532064,75.6919994354,100.0,4.77120391528,24.6315011978,1.67999966939,5.8890701135,40.4914999008,207.0,40.2166668574,225.291667938,0.327916798136,24.6315011978,0.490718104045,49.0718097687,2.0,1.0,1.0,687.005345662,687.005345662,0.0,0.306106718327,0.0,1.0,10.5805031459,66.1504999797,8.07450008392,2174.72774251,66.212000529,66.066309611,58.137500445,57.8869857788,9.66920051575,1557.24997965,51.9965003332,51.9380696615,42.2250000636,42.8289413452,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,4.58235820134,23.9870004654,0.915999730428,5.99814494451,41.3090003332,207.0,37.4166663488,194.108334859,0.306106718327,23.9870004654,0.452837528047,45.2837521235,2.0,1.0,1.0,633.972539266,633.972539266,419.400001526,0.322010580743,2.0,0.0,3245.04018148,0.0,10.1048587163,4.3841441075,3.609375,3245.04018148,0.0407995617166,53.1075007121,53.1075007121,60.0134684245,2.0,52.3490778605,42.7172241211,42.2698860168,1.0,958.022400607,1354.38313504,0.0,0.0,0.0,27.021841685,1.0,0.0,3.95166659355,31.0331586202,1.0,40.3652960459,1.0,1.0,1.0,0.0,2.29916659991,1.0,33.7857141495,0.0,1.0,0.00479403021373,6.25083319346,33.7447366714,6.25083319346,2.0,0.0,29.3706362008,0.0566000007093,41.522092083,0.961790276143,673.171041543,0.0,1.0,1770.69647795,0.00177069647795,733.605857998,0.398466589314,0.563323392125,0.0,0.398466589314,0.0,518.915827433,733.605857998,0.0,518.915827433,0.0,0.000518915827433,0.398415947954,1.0,0.0,2.0,2.0,2.0,1.0,32.1952999433,40.1600208282,31.0331586202,0.310331586202,1.0,10.5,2312.40553564,70.8927282838,1252.52168543,0.961789981439,1252.52168543,1.0,0.0,0.0,0.0,26.9774999619,1.0,60.1805604299,1.0,0.0,35.9250011444,26.1300001144,1.0,59.8750019073,0.0,1.0,53.1075007121,0.0,564.440002441,0.000246432149009,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.58570311918,168493.0,1223.18429367,37.4998547771,662.541595534,0.50875436033,662.541595534,0.585734992196,1.0,1.0,1.0,0.0,1302.28190104,1302.28190104,0.0,1302.28190104,0.0,518.915827433,1302.28190104
2017-02-04T01:00:00.000Z,0.0,0.00440479409505,0.820875072255,0.508777503108,41.6800004641,0.0303335947307,39.4041668574,0.0,19.6725001335,1.0,64.8194440206,0.0,0.0,0.0,38.7416671117,19.7441666921,1.0,64.5694440206,0.0,0.0,39.4041668574,65.1401443481,2.0,0.0,99.6082503001,57.928249836,42.65625,0.316945022168,411.699999491,0.0,0.326707050209,0.0,1.0,10.6240146955,66.995001475,8.72400093079,2012.49962362,66.6080004374,66.7732340495,57.8839995066,57.8682174683,9.80509116433,1653.99962362,52.0654999415,51.918085734,42.2419996262,41.830368042,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.387001037598,75.4099998474,100.0,4.72440207005,24.3660008113,1.66499964396,5.89961262544,40.5769999822,207.0,39.7916669846,221.158332825,0.326707050209,24.3660008113,0.483504191807,48.3504190445,2.0,1.0,1.0,676.90586853,676.90586853,0.0,0.302414049084,0.0,1.0,10.5382005374,65.955499649,8.02799956004,2144.35656738,66.0004997253,65.8548227946,57.9725001653,57.7211405436,9.60950056712,1573.74993896,51.8840001424,51.8252283732,42.2744995753,42.908724467,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,4.52829670906,23.72600015,0.87849966685,6.0099038283,41.3959999084,207.0,37.1166671117,190.541666667,0.302414049084,23.72600015,0.450036319551,45.0036319097,2.0,1.0,1.0,630.050847371,630.050847371,411.699999491,0.316928887329,2.0,0.0,3287.63065592,0.0,10.1455496152,3.96093022823,3.19010416667,3287.63065592,0.0410935336043,53.3699995677,53.3699995677,60.0480868022,2.0,52.230140686,42.7465209961,42.2698860168,1.0,942.02355,1364.50629511,0.0,0.0,0.0,27.7324555715,1.0,0.0,3.65166656176,30.1515439351,1.0,39.2579895655,1.0,1.0,1.0,0.0,2.06999991337,1.0,32.6309525172,0.0,1.0,0.00440415314785,5.72166653474,32.5229247411,5.72166653474,2.0,0.0,28.8801503619,0.0566000007093,41.8324435441,0.961796891382,673.15199826,0.0,1.0,1741.126075,0.001741126075,739.089099291,0.392813208066,0.568983753335,0.0,0.392813208066,0.0,510.25,739.089099291,0.0,510.25,0.0,0.00051025,0.392774020632,1.0,0.0,2.0,2.0,2.0,1.0,31.9038116137,39.0386412938,30.1515439351,0.301515439351,1.0,10.5,2306.52984511,70.712593906,1249.33909929,0.961796961401,1249.33909929,1.0,0.0,0.0,0.0,26.9366666476,1.0,60.1944491069,1.0,0.0,35.9666678111,26.3058330218,1.0,59.9444465637,0.0,1.0,53.3699995677,0.0,519.33001709,0.000248274073962,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.591584062094,168493.0,1220.11311762,37.4056999907,660.878083427,0.508773424971,660.878083427,0.591594803323,1.0,1.0,1.0,0.0,1298.96345011,1298.96345011,0.0,1298.96345011,0.0,510.25,1298.96345011
2017-02-04T02:00:00.000Z,0.0,0.00426196154957,0.816392510564,0.50824940235,41.8157509168,0.0304999842919,40.491666158,0.0,20.2033330599,1.0,65.4027773539,0.0,0.0,0.0,39.0916671753,20.2800002098,1.0,65.1527792613,0.0,0.0,40.491666158,65.6510721842,2.0,0.0,99.6690009435,57.8532500267,42.65625,0.31827877432,422.558331807,0.0,0.325871776098,0.0,1.0,10.6336836815,67.0429999034,8.82450040181,2030.41628011,66.6335004171,66.806930542,57.8090000153,57.7850468953,9.75109065663,1706.66625977,52.0909996033,51.9442036947,42.3125,41.8850860596,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.409499486287,75.5269997915,100.0,4.72656953335,24.3210004171,1.67399978638,5.90711414814,40.6385002136,207.0,40.3916667302,226.549999237,0.325871776098,24.3210004171,0.496599680583,49.6599680583,2.0,1.0,1.0,695.239552816,695.239552816,0.0,0.302873052327,0.0,1.0,10.5514957905,66.0169995626,8.17350101471,2177.35245768,66.0710010529,65.9091288249,57.8975000381,57.6433283488,9.60800011953,1616.74996948,51.9155000051,51.8513666789,42.3074998856,42.9151077271,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0540014902751,100.0,4.5379426082,23.7635011673,0.885999997457,6.01355318228,41.4229996999,207.0,37.6666660309,196.00833257,0.302873052327,23.7635011673,0.462240386236,46.2240374883,2.0,1.0,1.0,647.136540731,647.136540731,422.558331807,0.318256797956,2.0,0.0,3376.31201172,0.0,10.1838478247,3.92282021046,3.06510416667,3377.47888184,0.0411353119512,54.5991668701,54.5991668701,60.1817881266,2.0,52.2042032878,42.7656300863,42.2698860168,1.0,966.130325656,1391.16334023,0.0,0.0,0.0,28.3759290377,1.0,0.0,3.61833322048,29.4330709775,1.0,39.1210034688,1.0,1.0,1.0,0.0,2.03999995192,1.0,32.4642848969,0.0,1.0,0.00426180019734,5.65833322207,32.4160606066,5.65833322207,2.0,0.0,29.6192054585,0.0566000007093,42.6496836983,0.96173635987,673.326258468,0.0,1.0,1785.68221766,0.00178568221766,753.527971092,0.394164924597,0.567571246387,0.0,0.394164924597,0.0,523.307510376,753.527971092,0.0,523.307510376,0.0,0.000523307510376,0.39413784941,1.0,0.0,2.0,2.0,2.0,1.0,32.0543732643,38.0256290436,29.4330709775,0.294330709775,1.0,9.91666666667,2357.29366589,72.2688891568,1276.83548147,0.961736170984,1276.83548147,1.0,0.0,0.0,0.0,27.7575001717,1.0,60.3194478353,1.0,0.0,36.0750007629,26.8416668574,1.0,60.1250019073,0.0,1.0,54.5991668701,0.0,547.970031738,0.000253124365394,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.590152750318,168493.0,1245.74400529,38.1914806537,674.761133836,0.508242603376,674.761133836,0.590164273781,1.0,1.0,1.0,0.0,1327.63591512,1327.63591512,0.0,1327.63591512,0.0,523.307510376,1327.63591512
2017-02-04T03:00:00.000Z,0.0,0.0040159283017,0.825823021933,0.509546559335,41.4752481778,0.0305271648811,38.758333842,0.0,19.326666832,1.0,64.4722226461,0.0,0.0,0.0,38.5749998093,19.431666851,1.0,64.291665713,0.0,0.0,38.758333842,64.7746944427,2.0,0.0,99.0787480672,57.6034998894,42.6822916667,0.318182569386,403.941663106,0.0,0.326687798739,0.0,1.0,10.5369921525,66.6305001577,8.68349901835,1999.99962362,66.2419986725,66.4070180257,57.5584996541,57.5387013753,9.77100054423,1629.33297729,51.9440002441,51.790687561,42.1729996999,41.7450968424,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.388501485189,74.9779993693,100.0,4.65258506934,24.0689989726,1.70549964905,5.88440708319,40.4675000509,207.0,39.3333330154,216.724999746,0.326687798739,24.0689989726,0.473899038406,47.3899027507,2.0,1.0,1.0,663.458653768,663.458653768,0.0,0.30041278075,0.0,1.0,10.4608472188,65.6285006205,8.02499866486,2134.23282878,65.6734987895,65.5276870728,57.6485001246,57.3952102661,9.60199991862,1557.24993896,51.7565002441,51.6951751709,42.1545003255,42.7804311117,42.2698860168,1.0,0.0,97.4122276306,1.0,0.0,-0.0449981689453,100.0,4.47081196308,23.5189984639,0.908500353495,5.99003525575,41.245999972,207.0,36.6333335241,187.216664632,0.30041278075,23.5189984639,0.445061336699,44.5061330795,2.0,1.0,1.0,623.085871379,623.085871379,403.941663106,0.318145391222,2.0,0.0,3238.6225179,0.0,10.2176104387,4.5625465711,3.5078125,3238.6225179,0.042024030641,53.3216670354,53.3216670354,60.0412534078,2.0,52.0510991414,42.6439844767,42.2698860168,1.0,925.167744376,1328.57950503,0.0,0.0,0.0,28.8801101049,1.0,0.0,3.29416658481,28.6783895493,1.0,37.8938347499,1.0,1.0,1.0,0.0,1.80416662494,1.0,31.0357136726,0.0,1.0,0.00401324114139,5.09833319982,31.0300822258,5.09833319982,2.0,0.0,28.363392367,0.0566000007093,40.73101556,0.961575807062,673.788621493,0.0,1.0,1709.97177669,0.00170997177669,719.629241158,0.394729397332,0.566847893817,0.0,0.394729397332,0.0,501.120000203,719.629241158,0.0,501.120000203,0.0,0.000501120000203,0.394694251319,1.0,0.0,2.0,2.0,2.0,1.0,33.3979291916,36.7331053416,28.6783895493,0.286783895493,1.0,11.6666666667,2253.7472494,69.094407927,1220.74924136,0.96157729115,1220.74924136,1.0,0.0,0.0,0.0,27.1275002162,1.0,60.2083377838,1.0,0.0,35.9583346049,26.1941665014,1.0,59.9305578868,0.0,1.0,53.3216670354,0.0,525.890014648,0.000241737137804,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.589498003993,168493.0,1194.22680218,36.6120885335,646.856679766,0.50952535772,646.856679766,0.589517852245,1.0,1.0,1.0,0.0,1269.52794393,1269.52794393,0.0,1269.52794393,0.0,501.120000203,1269.52794393
2017-02-04T04:00:00.000Z,0.0,0.00368949270388,0.826086067139,0.509535133732,41.3792483012,0.0300815604717,38.1224997838,0.0,19.0299998919,1.0,64.1111090978,0.0,0.0,0.0,38.3583335876,19.0924998919,1.0,63.9305547078,0.0,0.0,38.1224997838,64.4026203156,2.0,0.0,98.7719984055,57.3927501043,42.8125,0.312433168781,395.958335876,0.0,0.320449418784,0.0,1.0,10.4958981673,66.4294999441,8.70149898529,1975.83299764,66.0574989319,66.2016626994,57.3559999466,57.3279037476,9.73350048065,1637.33295695,52.004000028,51.8492914836,42.2704995473,41.8500976562,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.372001012166,74.6420001984,100.0,4.59770472844,23.7869993846,1.69799931844,5.89819343885,40.5725002289,207.0,38.9916667938,212.774998983,0.320449418784,23.7869993846,0.474314560663,47.4314552943,2.0,1.0,1.0,664.040384928,664.040384928,0.0,0.297662809022,0.0,1.0,10.4112925529,65.3974990845,7.9994986852,2113.98537191,65.4289989471,65.2868092855,57.4295002619,57.1719640096,9.48950004578,1557.24993896,51.8194999695,51.7500025431,42.3299999237,42.9189376831,42.2698860168,1.0,0.0,98.2392546336,1.0,0.0,-0.0314998626709,100.0,4.40341611703,23.0944989522,0.955000241597,6.00787643592,41.3794997533,207.0,36.2166662216,183.183334351,0.297662809022,23.0989990234,0.439586871919,43.9586874644,2.0,1.0,1.0,615.421620687,615.421620687,395.958335876,0.312444162594,2.0,0.0,3260.79288737,0.0,10.2522283395,4.41562358538,3.49739583333,3260.79288737,0.0418869619113,53.0816672643,53.0816672643,60.0,2.0,52.1017125448,42.768178304,42.2698860168,1.0,908.031930624,1341.40344891,0.0,0.0,0.0,29.1405270894,1.0,0.0,3.05583328009,28.2154728572,1.0,36.9120998383,1.0,1.0,1.0,0.0,1.61999996503,1.0,29.9285712242,0.0,1.0,0.00368968077747,4.67583322525,29.9710168839,4.67583322525,2.0,0.0,27.838050004,0.0566000007093,41.1241664823,0.961396228341,674.306008433,0.0,1.0,1678.29994414,0.00167829994414,726.575370441,0.388087823957,0.573308413479,0.0,0.388087823957,0.0,491.83833313,726.575370441,0.0,491.83833313,0.0,0.00049183833313,0.38810236007,1.0,0.0,2.0,2.0,2.0,1.0,35.7594353358,35.7520043055,28.2154728572,0.282154728572,1.0,11.0833333333,2249.43537953,68.9622164863,1218.41370357,0.961396237436,1218.41370357,1.0,0.0,0.0,0.0,26.8558335304,1.0,60.1666717529,1.0,0.0,35.9250011444,26.225833416,1.0,59.8750019073,0.0,1.0,53.0816672643,0.0,497.240020752,0.000244070474633,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.596328954863,168493.0,1192.18373396,36.549453032,645.750045477,0.509532732788,645.750045477,0.596313835941,1.0,1.0,1.0,0.0,1267.33770752,1267.33770752,0.0,1267.33770752,0.0,491.83833313,1267.33770752
