timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-04T05:00:00.000Z,0.0,0.00355657473966,0.826807699941,0.509656424926,41.3192499479,0.0301181320214,38.0433330536,0.0,19.0325001081,1.0,64.1527767181,0.0,0.0,0.0,38.3750003179,19.0025002162,1.0,63.9583323797,0.0,0.0,38.0433330536,64.442135493,2.0,0.0,98.5477498372,57.2284998894,42.8046875,0.314108025102,396.766665141,0.0,0.319616162497,0.0,1.0,10.4596387545,66.2765007019,8.70299975077,1979.99961344,65.8894996643,66.052230835,57.1864999135,57.1533075968,9.70800113678,1646.99963379,51.9590005875,51.7964223226,42.2509994507,41.8303654989,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.388500849406,74.5099989573,100.0,4.56428364913,23.6385002136,1.70399983724,5.8953551054,40.5469996134,207.0,38.9333333969,212.891667684,0.319616162497,23.6385002136,0.475834237962,47.5834239324,2.0,1.0,1.0,666.167933146,666.167933146,0.0,0.295901682097,0.0,1.0,10.3834936619,65.2835000356,8.04600048065,2113.61045329,65.3165003459,65.1807530721,57.2704998652,57.0118713379,9.53450012207,1564.24996948,51.7550001144,51.691986084,42.2204999924,42.8455378215,42.2698860168,1.0,0.0,98.4692719777,1.0,0.0,-0.033000310262,100.0,4.38474051158,23.0960003535,0.905500094096,5.9987531503,41.3149998983,207.0,36.3083333969,183.875,0.295901682097,23.0960003535,0.443867608933,44.3867613475,2.0,1.0,1.0,621.414652507,621.414652507,396.766665141,0.314114779081,2.0,0.0,3256.12544759,0.0,10.2887682915,4.78924008211,3.59635416667,3256.12544759,0.0423728234038,53.5200004578,53.5200004578,60.0,2.0,52.0390853882,42.7280578613,42.2698860168,1.0,909.848903444,1331.30914107,0.0,0.0,0.0,29.6362026532,1.0,0.0,2.94999994834,27.5502972603,1.0,36.4383548101,1.0,1.0,1.0,0.0,1.5424999694,1.0,29.5119043986,0.0,1.0,0.00355692759842,4.49249998728,29.4184689522,4.49249998728,2.0,0.0,27.8937539705,0.0566000007093,40.8146995606,0.961031778478,675.357021509,0.0,1.0,1681.65822404,0.00168165822404,721.107757052,0.390152491306,0.570878940581,0.0,0.390152491306,0.0,492.822502136,721.107757052,0.0,492.822502136,0.0,0.000492822502136,0.390162659188,1.0,0.0,2.0,2.0,2.0,1.0,39.5055856705,34.3476750056,27.5502972603,0.275502972603,1.0,10.5,2241.15804451,68.7084535311,1213.93025919,0.961031431887,1213.93025919,1.0,0.0,0.0,0.0,27.2183334033,1.0,60.1666717529,1.0,0.0,35.9166679382,26.2666667302,1.0,59.8611132304,0.0,1.0,53.5200004578,0.0,505.820007324,0.00024223379939,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.594027335256,168493.0,1188.52551799,36.4373010298,643.768561364,0.509651866447,643.768561364,0.594016699224,1.0,1.0,1.0,0.0,1263.15354411,1263.15354411,0.0,1263.15354411,0.0,492.822502136,1263.15354411
2017-02-04T06:00:00.000Z,0.0,0.00346564333351,0.821989245828,0.509020879687,41.4459980329,0.0299975791123,38.795832634,0.0,19.3933334351,1.0,64.4722213745,0.0,0.0,0.0,38.558333079,19.4025001526,1.0,64.2638874054,0.0,0.0,38.795832634,64.7110805511,2.0,0.0,98.6182483037,57.1722502708,42.796875,0.311302157818,402.566663106,0.0,0.319158491502,0.0,1.0,10.4729337692,66.3290011088,8.80949910482,1996.24966431,65.9344991048,66.091023763,57.125,57.0904490153,9.42545561357,1717.66626994,51.7715009054,51.6053161621,42.2929999034,41.8736317952,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.394502003988,74.4380009969,100.0,4.56845533848,23.6414992015,1.67999966939,5.90447843075,40.613000234,207.0,39.4083337784,216.591664632,0.319158491502,23.6414992015,0.484709585281,48.470957756,2.0,1.0,1.0,678.593419393,678.593419393,0.0,0.294930173499,0.0,1.0,10.3919543425,65.3330008189,8.14799785614,2134.60780843,65.3674983978,65.2216389974,57.2195005417,56.9570134481,9.27199999491,1631.74996948,51.5630000432,51.4918060303,42.2910000483,42.8634109497,42.2698860168,1.0,0.0,94.051249822,1.0,0.0,-0.0344975789388,100.0,4.38549705346,23.0764983495,0.923500061035,6.00645728906,41.3674999873,207.0,36.5166664124,185.975001017,0.294930173499,23.0764983495,0.45035966419,45.0359662374,2.0,1.0,1.0,630.503529867,630.503529867,402.566663106,0.311234108118,2.0,0.0,3421.81972249,0.0,10.3217263222,4.01523361603,2.8671875,3421.81972249,0.0449436130122,58.1358334223,58.1358334223,61.6515080134,2.0,51.8239847819,42.7497151693,42.2698860168,1.0,930.506317778,1363.0715328,0.0,0.0,0.0,30.079978466,1.0,0.0,2.94333326817,27.045021534,1.0,36.3755693436,1.0,1.0,1.0,0.0,1.53833329678,1.0,29.3869040807,0.0,1.0,0.00346477612846,4.48166656494,29.3702470462,4.48166656494,2.0,0.0,28.5270600402,0.0566000007093,41.7884572221,0.960679132302,676.374803927,0.0,1.0,1719.83897094,0.00171983897094,738.311955802,0.389748904218,0.570931788565,0.0,0.389748904218,0.0,504.011655172,738.311955802,0.0,504.011655172,0.0,0.000504011655172,0.389693021774,1.0,0.0,2.0,2.0,2.0,1.0,41.559882164,33.2313245138,27.045021534,0.27045021534,1.0,10.5,2293.57785058,70.3155172623,1242.32361097,0.960680692783,1242.32361097,1.0,0.0,0.0,0.0,29.3758335114,1.0,61.7777789434,1.0,0.0,36.9083344142,28.7600000699,1.0,61.5138905843,0.0,1.0,58.1358334223,0.0,540.959960938,0.000248013016696,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.594299222264,168493.0,1215.19139344,37.2548119006,658.212216144,0.508991185724,658.212216144,0.594385488901,1.0,1.0,1.0,0.0,1293.17016602,1293.17016602,0.0,1293.17016602,0.0,504.011655172,1293.17016602
2017-02-04T07:00:00.000Z,0.0,0.0034260820711,0.821802571231,0.508906554603,41.3657495181,0.0299228547016,38.7049999237,0.0,19.2866665522,1.0,64.4861106873,0.0,0.0,0.0,38.5666666031,19.4066669146,1.0,64.2777760824,0.0,0.0,38.7049999237,64.7558892568,2.0,0.0,98.4772494634,57.1114999453,42.8125,0.311685193069,403.091659546,0.0,0.319641022614,0.0,1.0,10.4499694506,66.2300008138,8.76899973551,1996.24961344,65.8354994456,65.9950078328,57.0664997101,57.0256856283,9.71849918365,1668.3329366,51.9064998627,51.7499135335,42.188000679,41.7527364095,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.394501368205,74.5864995321,100.0,4.56556236744,23.6474987666,1.72350120544,5.88440708319,40.4644994736,207.0,39.3166666031,215.899998983,0.319641022614,23.6474987666,0.48249823434,48.2498238881,2.0,1.0,1.0,675.497528076,675.497528076,0.0,0.296357735029,0.0,1.0,10.3726161321,65.2399991353,8.12699985504,2134.60778809,65.2835000356,65.1353785197,57.1565001806,56.8893966675,9.58400026957,1581.99995931,51.7250003815,51.6467234294,42.1410001119,42.7440490723,42.2698860168,1.0,0.0,99.5117225647,1.0,0.0,-0.0435009002686,100.0,4.38481108348,23.1424999237,0.911500612895,5.98780504862,41.229499499,207.0,36.6833340327,187.191665649,0.296357735029,23.1424999237,0.451173451742,45.1173451742,2.0,1.0,1.0,631.642832438,631.642832438,403.091659546,0.311488129421,2.0,0.0,3315.05190023,0.0,10.3538455963,4.51311616103,3.390625,3321.09836648,0.0423969832872,54.7716668447,54.7716668447,60.3279549281,2.0,51.9793285023,42.6328152743,42.2698860168,1.0,924.944659998,1368.44197707,0.0,0.0,0.0,30.1990809441,1.0,0.0,2.91499990225,26.867418766,1.0,36.2557064692,1.0,1.0,1.0,0.0,1.51583328843,1.0,29.2857138316,0.0,1.0,0.00342413513491,4.43083322048,29.2062277794,4.43083322048,2.0,0.0,28.3565531426,0.0566000007093,41.9531019785,0.960351358839,677.322463997,0.0,1.0,1709.55945364,0.00170955945364,741.220873723,0.387390852771,0.573139050789,0.0,0.387390852771,0.0,500.999165853,741.220873723,0.0,500.999165853,0.0,0.000500999165853,0.38735875984,1.0,0.0,2.0,2.0,2.0,1.0,46.3462937095,32.4202202884,26.867418766,0.26867418766,1.0,11.0833333333,2292.96690616,70.2967871925,1241.99269102,0.960354109351,1241.99269102,1.0,0.0,0.0,0.0,27.6966667175,1.0,60.4861148198,1.0,0.0,36.1833340327,27.0749999682,1.0,60.3055569331,0.0,1.0,54.7716668447,0.0,515.840026855,0.000248990177506,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.5967997067,168493.0,1215.06737178,37.251009698,658.145039421,0.508901781571,658.145039421,0.596781291628,1.0,1.0,1.0,0.0,1293.48402913,1293.26534757,0.0,1293.26534757,0.0,500.999165853,1293.26534757
2017-02-04T08:00:00.000Z,0.0,0.00345265080927,0.82239103966,0.509003572729,41.4415001869,0.0298625910045,38.5158335368,0.0,19.2166666985,1.0,64.3194437027,0.0,0.0,0.0,38.5,19.3216667175,1.0,64.1666647593,0.0,0.0,38.5158335368,64.6150519053,2.0,0.0,98.6197503408,57.1782501539,42.8125,0.311513881825,401.800003052,0.0,0.316991599105,0.0,1.0,10.4765597979,66.3259995778,8.81549962362,1987.08291626,65.9510002136,66.0827534993,57.13550059,57.0929921468,9.49049949646,1720.33294678,51.8584998449,51.6944961548,42.3680003484,41.9194513957,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.374999364217,74.5789998372,100.0,4.56559364001,23.5829998652,1.70700009664,5.91096615791,40.6610002518,207.0,39.2499996821,215.575000763,0.316991599105,23.5829998652,0.485820577712,48.582057635,2.0,1.0,1.0,680.148808797,680.148808797,0.0,0.294794577332,0.0,1.0,10.3907455603,65.3074995677,8.1165005366,2128.98354085,65.3375002543,65.1922480265,57.2209997177,56.9589207967,9.3469991684,1622.24993896,51.6664991379,51.590616862,42.3194999695,42.9151077271,42.2698860168,1.0,0.0,99.2052942912,1.0,0.0,-0.0300006866455,100.0,4.37780066331,23.0180002848,0.902500470479,6.01294489702,41.416999499,207.0,36.6083332698,186.224999746,0.294794577332,23.0180002848,0.451202886672,45.1202891668,2.0,1.0,1.0,631.684041341,631.684041341,401.800003052,0.311514827904,2.0,0.0,3391.4813029,0.0,10.4028291702,4.0832559069,2.84635416667,3391.4813029,0.0439456997962,56.6558335622,56.6558335622,61.0850756963,2.0,51.9303255948,42.7834599813,42.2698860168,1.0,925.706224071,1363.86683716,0.0,0.0,0.0,30.4118355115,1.0,0.0,2.9274999102,26.7236650785,1.0,36.3184916178,1.0,1.0,1.0,0.0,1.52583329876,1.0,29.3095229467,0.0,1.0,0.00345364142886,4.45333317916,29.3002715111,4.45333317916,2.0,0.0,28.3799008444,0.0566000007093,41.8128393191,0.960263964205,677.575081901,0.0,1.0,1710.96703954,0.00171096703954,738.742734896,0.388742395085,0.572744189322,0.0,0.388742395085,0.0,501.411669413,738.742734896,0.0,501.411669413,0.0,0.000501411669413,0.388766345878,1.0,0.0,2.0,2.0,2.0,1.0,46.8608537154,32.2046260834,26.7236650785,0.267236650785,1.0,10.5,2291.42961058,70.24965745,1241.16001006,0.962266226393,1241.16001006,1.0,0.0,0.0,0.0,28.6558332443,1.0,61.1666679382,1.0,0.0,36.575000445,28.0,1.0,60.9583339691,0.0,1.0,56.6558335622,0.0,517.260009766,0.000248157723579,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.595203462008,168493.0,1212.06160584,37.1588602265,656.516956906,0.508994883466,656.516956906,0.595177743194,1.0,1.0,1.0,0.0,1289.83016968,1289.83016968,0.0,1289.83016968,0.0,501.411669413,1289.83016968
2017-02-04T09:00:00.000Z,0.0,0.0042527707199,0.80803799221,0.508098158684,42.1735003789,0.0304827832585,42.4133335749,0.0,21.1783334414,1.0,66.4444446564,0.0,0.0,0.0,39.7416664759,21.2349999746,1.0,66.236111323,0.0,0.0,42.4133335749,66.674554189,2.0,0.0,99.9637502035,57.7902498245,42.8255208333,0.320958974729,446.408335368,0.0,0.326926282904,0.0,1.0,10.6880731583,67.25,9.08850097656,2079.16626994,66.8450005849,66.9773305257,57.7564996084,57.7082239787,9.48149967194,1848.66623942,51.9184999466,51.7518285116,42.4370002747,42.0136235555,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.40499941508,72.8735001882,100.0,4.75926574071,24.4080003103,1.6440003713,5.92880741755,40.7929999034,207.0,41.7916669846,239.058333079,0.326926282904,24.4080003103,0.521885030837,52.1885042191,2.0,1.0,1.0,730.639043172,730.639043172,0.0,0.304266845128,0.0,1.0,10.5962159634,66.1895001729,8.41349919637,2227.97113037,66.2374992371,66.0810012817,57.8240000407,57.5648727417,9.30649979909,1755.24998983,51.7399997711,51.6613845825,42.433499972,42.9451090495,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0479990641276,100.0,4.56826810042,23.803999265,0.905499458313,6.02794786294,41.5280005137,207.0,38.8499994278,207.350001017,0.304266845128,23.803999265,0.486244706653,48.6244710286,2.0,1.0,1.0,680.742589315,680.742589315,446.408335368,0.320810229918,2.0,0.0,3659.85929362,0.0,10.43430384,3.60034789642,2.671875,3671.52791341,0.0481641548015,67.0158338547,67.0158338547,64.4267889659,2.0,51.9505182902,42.8344116211,42.2698860168,1.0,1037.10748879,1429.67045089,0.0,0.0,0.0,29.1429875692,1.0,0.0,3.75333323081,28.6135120392,1.0,39.5890401204,1.0,1.0,1.0,0.0,2.16166661183,1.0,32.9999993642,0.0,1.0,0.00422856236237,5.91499988238,32.9892265002,5.91499988238,2.0,0.0,31.7951926124,0.0566000007093,43.830218034,0.961234354571,674.772873687,0.0,1.0,1916.86809879,0.00191686809879,774.385467927,0.403889211324,0.556768201083,0.0,0.403889211324,0.0,561.752512614,774.385467927,0.0,561.752512614,0.0,0.000561752512614,0.403679095209,1.0,0.0,2.0,2.0,2.0,1.0,40.6005335721,35.1715504039,28.6135120392,0.286135120392,1.0,10.5,2457.1143407,75.3291482105,1330.90366195,0.956894038396,1330.90366195,1.0,0.0,0.0,0.0,33.9466663996,1.0,64.4861122767,1.0,0.0,38.5583337148,33.0691661835,1.0,64.2638889949,0.0,1.0,67.0158338547,0.0,627.260009766,0.000260130794953,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.581849378032,168493.0,1304.64518919,39.9972476619,706.665144181,0.508078595725,706.665144181,0.58197115269,1.0,1.0,1.0,0.0,1390.8579305,1390.8579305,0.0,1390.8579305,0.0,561.752512614,1390.8579305
2017-02-04T10:00:00.000Z,0.0,0.00547816835004,0.799548662165,0.507861355306,42.6520005862,0.0313036789532,45.4433336258,0.0,22.6325001717,1.0,67.9027760824,0.0,0.0,0.0,40.6333332062,22.8108332952,1.0,67.7222207387,0.0,0.0,45.4433336258,68.134320577,2.0,0.0,101.019750595,58.3677500089,42.8255208333,0.329314777852,478.858332316,0.0,0.337481221597,0.0,1.0,10.8500318527,67.9699999491,9.21600055695,2145.41628011,67.5545005798,67.6976928711,58.3385000229,58.295522054,9.76000001695,1842.33289591,52.1210002899,51.9575805664,42.2374998728,41.8265508016,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.415499369303,73.3265005747,100.0,4.9473780791,25.317000707,1.63650004069,5.90265377363,40.6009998322,207.0,43.6500002543,256.616666158,0.337481221597,25.317000707,0.543159717378,54.3159707387,2.0,1.0,1.0,760.423604329,760.423604329,0.0,0.31406131021,0.0,1.0,10.7509228388,66.8750012716,8.5335000356,2292.8380127,66.9305000305,66.775525411,58.3969999949,58.1357472738,9.57740097046,1756.24995931,51.9320004781,51.8532791138,42.2654997508,42.7766036987,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0554987589518,100.0,4.74345179399,24.6650002797,0.888999621073,6.00747104486,41.3779999415,207.0,40.3583332698,222.241668701,0.31406131021,24.6650002797,0.505294421968,50.529443423,2.0,1.0,1.0,707.412190755,707.412190755,478.858332316,0.329826248774,2.0,0.0,3672.69478353,0.0,10.4041835612,3.73654774825,3.078125,3672.69478353,0.0485009549222,70.4208342234,70.4208342234,65.5712604523,2.0,52.1836131703,42.6529596502,42.2698860168,1.0,1112.6832025,1457.11101913,0.0,0.0,0.0,27.5748108228,1.0,0.0,4.90249991417,30.7636892001,1.0,43.6130129496,1.0,1.0,1.0,0.0,3.0633332332,1.0,37.4761908849,0.0,1.0,0.00548771511066,7.96583310763,37.3931013743,7.96583310763,2.0,0.0,34.1121601402,0.0566000007093,44.671479101,0.961766022027,673.240865616,0.0,1.0,2056.55340261,0.00205655340261,789.248737477,0.414473679332,0.542772789178,0.0,0.414473679332,0.0,602.688334147,789.248737477,0.0,602.688334147,0.0,0.000602688334147,0.415100653966,1.0,0.0,2.0,2.0,2.0,1.0,35.2752938704,38.9378762679,30.7636892001,0.307636892001,1.0,10.5,2572.9140139,78.8792844824,1393.62691685,0.958408588847,1393.62691685,1.0,0.0,0.0,0.0,35.5966663361,1.0,65.666668574,1.0,0.0,39.3083346685,34.8241672516,1.0,65.5138905843,0.0,1.0,70.4208342234,0.0,649.470031738,0.000265123649653,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.566327133849,168493.0,1363.4413938,41.7997962606,738.512292169,0.507880922235,738.512292169,0.565706203994,1.0,1.0,1.0,0.0,1454.10520426,1454.10520426,0.0,1454.10520426,0.0,602.688334147,1454.10520426
2017-02-04T11:00:00.000Z,0.0,0.00630444548016,0.803557169955,0.507701409956,42.8889994621,0.0327353779417,46.4099995295,0.0,23.1233331362,1.0,68.416668574,0.0,0.0,0.0,40.9249998728,23.2866665522,1.0,68.2083339691,0.0,0.0,46.4099995295,68.6926778158,2.0,0.0,101.516249657,58.6272501945,42.8385416667,0.345557038025,491.066665649,0.0,0.338994581143,0.0,1.0,10.9273854097,68.2955004374,9.28199958801,2167.49957275,67.8814996084,68.0257619222,58.5995000203,58.5640869141,9.84342902047,1862.99957275,52.3115002314,52.1525115967,42.3154999415,41.9092636108,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.414000829061,71.6644986471,100.0,5.01256712278,25.5659996668,1.62449963888,5.9148182869,40.6910003026,207.0,44.3583335876,262.958333333,0.338994581143,25.5659996668,0.554104705084,55.4104712804,2.0,1.0,1.0,775.746587118,775.746587118,0.0,0.316037750728,0.0,1.0,10.8331107299,67.2154998779,8.61449972788,2311.58567301,67.2695000966,67.1141560872,58.6550003688,58.3947092692,9.6559999254,1769.99995931,52.1300001144,52.0566533407,42.3420003255,42.8531977336,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,4.81367794673,24.9274997711,0.878500620524,6.01943278313,41.463499705,207.0,41.0166664124,228.108333588,0.316037750728,24.9274997711,0.515508012317,51.5508006414,2.0,1.0,1.0,721.711217244,721.711217244,491.066665649,0.346292920961,2.0,0.0,3543.75663249,0.0,10.4113921324,3.3623663187,2.93229166667,3543.75663249,0.0502305352982,71.1741663615,71.1741663615,65.9375737508,2.0,52.3591969808,42.7337875366,42.2698860168,1.0,1140.23157374,1380.70223907,0.0,0.0,0.0,26.5468910535,1.0,0.0,5.44666659832,32.0526089668,1.0,45.2283089956,1.0,1.0,1.0,0.0,3.51249994834,1.0,39.2499987284,0.0,1.0,0.00631510469944,8.95916644732,39.2016216914,8.95916644732,2.0,0.0,34.9567261847,0.0566000007093,42.3289717857,0.961524172647,673.937446712,0.0,1.0,2107.47058773,0.00210747058773,747.861682955,0.434603885047,0.526260253632,0.0,0.434603885047,0.0,617.609995524,747.861682955,0.0,617.609995524,0.0,0.000617609995524,0.435571228464,1.0,0.0,2.0,2.0,2.0,1.0,26.4498529434,42.5458041104,32.0526089668,0.320526089668,1.0,10.5,2515.8953636,77.1312313749,1362.74258672,0.958943713345,1362.74258672,1.0,0.0,0.0,0.0,35.9849996567,1.0,66.0277786255,1.0,0.0,39.508333842,35.1891673406,1.0,65.8472220103,0.0,1.0,71.1741663615,0.0,647.630004883,0.000251220951527,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548791598827,168493.0,1331.93699186,40.8339479384,721.447834393,0.507673182037,721.447834393,0.547667334752,1.0,1.0,1.0,0.0,1421.08714803,1421.08714803,0.0,1421.08714803,0.0,617.609995524,1421.08714803
2017-02-04T12:00:00.000Z,0.0,0.00696257087023,0.782909578796,0.510441313132,43.7267505328,0.0320764592384,51.7408336004,0.0,25.8108336131,1.0,70.9027767181,0.0,0.0,0.0,42.4166673024,25.9250000318,1.0,70.6944465637,0.0,0.0,51.7408336004,71.1269041697,2.0,0.0,102.984000206,59.2572496732,42.8307291667,0.342400443065,552.425003052,0.0,0.348971213103,0.0,1.0,11.1546111107,69.2629998525,9.60750102997,2274.99957275,68.849000295,68.9724782308,59.241499265,59.2091547648,9.93000030518,1980.33285522,52.5994997025,52.4455337524,42.4054997762,42.0199890137,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.413999557495,68.9614995321,100.0,5.22276258469,26.4435005188,1.58850034078,5.931848526,40.8169994354,207.0,47.9583333333,293.566668193,0.348971213103,26.4435005188,0.600769493466,60.0769500732,2.0,1.0,1.0,841.077290853,841.077290853,0.0,0.330790011734,0.0,1.0,11.073631684,68.2249997457,8.9969997406,2430.82080078,68.269999822,68.1051457723,59.2730000814,59.0185190837,9.86900011698,1871.49991862,52.4224999746,52.3448104858,42.3900000254,42.834681193,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,5.04872496923,25.8799997965,0.889000574748,6.02490671476,41.5009994507,207.0,44.4333333969,258.858334859,0.330790011734,25.8799997965,0.558734628587,55.8734629949,2.0,1.0,1.0,782.228480021,782.228480021,552.425003052,0.342474709555,2.0,0.0,3925.32012939,0.0,10.4128163078,3.01447240512,2.75,3925.32012939,0.0512408790271,82.6633338928,82.6633338928,69.1311130524,2.0,52.6451517741,42.7815526326,42.2698860168,1.0,1288.7629875,1570.24610132,0.0,0.0,0.0,25.7346769969,1.0,0.0,6.68166649342,33.5068222682,1.0,48.5216884613,1.0,1.0,1.0,0.0,4.55166653792,1.0,43.0357131958,0.0,1.0,0.00695538324732,11.2333331108,42.8978850047,11.2333331108,2.0,0.0,39.5103379951,0.0566000007093,48.1399254948,0.960818177344,675.973504883,0.0,1.0,2381.99866875,0.00238199866875,850.528708331,0.432668521458,0.527169126964,0.0,0.432668521458,0.0,698.0625,850.528708331,0.0,698.0625,0.0,0.0006980625,0.432747428616,1.0,0.0,2.0,2.0,2.0,1.0,22.0049310164,45.441050096,33.5068222682,0.335068222682,1.0,10.5,2853.28964268,87.4749191851,1545.49325245,0.957917493724,1545.49325245,1.0,0.0,0.0,0.0,41.8041667938,1.0,69.1805585225,1.0,0.0,41.4166669846,40.859167099,1.0,69.0277786255,0.0,1.0,82.6633338928,0.0,735.0,0.000285708756416,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55032832203,168493.0,1520.62855736,46.6187723027,823.653210575,0.510511332171,823.653210575,0.550217013164,1.0,1.0,1.0,0.0,1613.38869222,1613.38869222,0.0,1613.38869222,0.0,698.0625,1613.38869222
2017-02-04T13:00:00.000Z,0.0,0.00758880988572,0.778565662952,0.511780315368,44.0597507159,0.0323994248106,53.8691660563,0.0,26.8066665332,1.0,71.8055534363,0.0,0.0,0.0,42.9500001272,27.0491666794,1.0,71.5833320618,0.0,0.0,53.8691660563,72.0472284953,2.0,0.0,103.686000506,59.6262497902,42.9296875,0.346310578781,575.791671753,0.0,0.35893740875,0.0,1.0,11.2718499502,69.7580000559,9.72000090281,2312.08288574,69.329000473,69.4773101807,59.6089995702,59.5843938192,9.81359939575,2051.3328654,52.3804995219,52.2302246094,42.3634999593,41.9659016927,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.428999582926,69.1160004934,100.0,5.34689462185,26.9655005137,1.59599971771,5.92495532831,40.7675002416,207.0,49.5416663488,307.191668193,0.35893740875,26.9655005137,0.611331798009,61.1331803004,2.0,1.0,1.0,855.864517212,855.864517212,0.0,0.335802068278,0.0,1.0,11.171532313,68.6539999644,9.07050005595,2478.43977865,68.7140000661,68.5466461182,59.6435000102,59.3884709676,9.78199979994,1948.49990845,52.1944999695,52.1178487142,42.3375002543,42.7766062419,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,5.14986944199,26.3764998118,0.856000264486,6.02146013578,41.4814999898,207.0,45.6000000636,268.600001017,0.335802068278,26.3764998118,0.571329930623,57.1329930623,2.0,1.0,1.0,799.861902873,799.861902873,575.791671753,0.346304326513,2.0,0.0,4121.9362793,0.0,10.4164047241,2.92476820946,2.890625,4121.9362793,0.0552292343996,91.8291676839,91.8291676839,71.4907048543,2.0,52.3990529378,42.7146784465,42.2698860168,1.0,1355.30927251,1592.19402928,0.0,0.0,0.0,25.3100487391,1.0,0.0,7.40999980768,34.2989508311,1.0,50.4280805588,1.0,1.0,1.0,0.0,5.20749990145,1.0,45.0476182302,0.0,1.0,0.00758800443155,12.617499431,44.9661064148,12.617499431,2.0,0.0,41.5504852049,0.0566000007093,48.8127955727,0.960232460811,677.665776687,0.0,1.0,2504.99503336,0.00250499503336,862.416872102,0.441529822003,0.518701642938,0.0,0.441529822003,0.0,734.107503255,862.416872102,0.0,734.107503255,0.0,0.000734107503255,0.441549616555,1.0,0.0,2.0,2.0,2.0,1.0,20.5102942785,47.0201053619,34.2989508311,0.342989508311,1.0,9.91666666667,2947.50330179,90.3632807776,1596.52437536,0.960231464942,1596.52437536,1.0,0.0,0.0,0.0,46.3224995931,1.0,71.5833346049,1.0,0.0,42.8500006994,45.5066665014,1.0,71.416668574,0.0,1.0,91.8291676839,0.0,753.489990234,0.000289702216547,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540183968008,168493.0,1570.97748696,48.1623479992,850.924865648,0.511789762128,850.924865648,0.54019354321,1.0,1.0,1.0,0.0,1662.64534505,1662.64534505,0.0,1662.64534505,0.0,734.107503255,1662.64534505
2017-02-04T14:00:00.000Z,0.0,0.00825841472828,0.775973385947,0.513432332716,44.399500529,0.0327744530426,55.7783330282,0.0,27.8433332443,1.0,72.611111323,0.0,0.0,0.0,43.4750000636,27.9641668002,1.0,72.4583333333,0.0,0.0,55.7783330282,72.8858591715,2.0,0.0,104.361000379,59.96149985,42.9036458333,0.352264359572,599.483332316,0.0,0.364900133241,0.0,1.0,11.3878802458,70.2469997406,9.86099942525,2353.74955241,69.8179995219,69.9636866252,59.9570000966,59.9316914876,9.80485698155,2101.99951172,52.3385000229,52.1920089722,42.2734998067,41.9079945882,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.429000218709,69.5705006917,100.0,5.4702236255,27.5444997152,1.56150023142,5.91765662034,40.7119995753,207.0,51.058333079,321.533332825,0.364900133241,27.5444997152,0.629457898821,62.9457899729,2.0,1.0,1.0,881.24105835,881.24105835,0.0,0.341042470171,0.0,1.0,11.2645980517,69.0275001526,9.1200021108,2517.80989583,69.0860017141,68.9146728516,59.9659996033,59.7118581136,9.62342888968,1988.99990845,52.1570002238,52.0897979736,42.3239997228,42.7574539185,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0585015614827,100.0,5.24354330699,26.7620019913,0.846999804179,6.02105474472,41.4769999186,207.0,46.6583328247,277.891667684,0.341042470171,26.7620019913,0.581908525739,58.1908521652,2.0,1.0,1.0,814.671936035,814.671936035,599.483332316,0.352221042533,2.0,0.0,4224.03653971,0.0,10.417636315,3.11052447557,3.17447916667,4224.03653971,0.058316155737,99.2149995168,99.2149995168,73.4300238291,2.0,52.3648961385,42.690478007,42.2698860168,1.0,1418.86163314,1595.71325768,0.0,0.0,0.0,24.468298912,1.0,0.0,8.18249976635,35.4887011846,1.0,52.1289943059,1.0,1.0,1.0,0.0,5.87166659037,1.0,47.01785628,0.0,1.0,0.00825691568839,14.0541665554,46.8909931183,14.0541665554,2.0,0.0,43.4988459766,0.0566000007093,48.9206865543,0.959241120622,680.537120341,0.0,1.0,2622.45777855,0.00262245777855,864.323073167,0.451598916717,0.507887704994,0.0,0.451598916717,0.0,768.530838013,864.323073167,0.0,768.530838013,0.0,0.000768530838013,0.451589261492,1.0,0.0,2.0,2.0,2.0,1.0,19.3538716056,49.0890984969,35.4887011846,0.354887011846,1.0,11.0833333333,3015.45448746,92.446498824,1633.33034745,0.959766581984,1633.33034745,1.0,0.0,0.0,0.0,49.9983329773,1.0,73.6250006358,1.0,0.0,44.0583343506,49.2166665395,1.0,73.430557251,0.0,1.0,99.2149995168,0.0,792.08001709,0.00029034254571,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529178359122,168493.0,1613.18646999,49.4563727364,873.787493227,0.513449123789,873.787493227,0.529211939687,1.0,1.0,1.0,0.0,1701.79956055,1701.79956055,0.0,1701.79956055,0.0,768.530838013,1701.79956055
2017-02-04T15:00:00.000Z,0.0,0.00853084675909,0.774472425027,0.514625280361,44.4984993935,0.0327323947431,56.5333334605,0.0,28.1466666857,1.0,72.9166673024,0.0,0.0,0.0,43.6416664124,28.3983332316,1.0,72.736111323,0.0,0.0,56.5333334605,73.2146625519,2.0,0.0,104.621999423,60.1235000292,42.84375,0.351298550877,606.75,0.0,0.364378233912,0.0,1.0,11.4241394997,70.4059995015,9.84449927012,2359.99957275,69.9574991862,70.1315409342,60.1129999161,60.0961354574,9.90000025431,2115.66617839,52.4209998449,52.2792765299,42.3319994609,41.9334487915,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.448500315348,69.8179988861,100.0,5.50242805481,27.6254997253,1.5899998347,5.92171144485,40.7419996262,207.0,51.3333333333,324.058331807,0.364378233912,27.6254997253,0.635311660767,63.5311670303,2.0,1.0,1.0,889.436325073,889.436325073,0.0,0.344316207575,0.0,1.0,11.3201959928,69.2584991455,9.19500033061,2539.18218994,69.329000473,69.1549097697,60.1340001424,59.8764190674,9.83171408517,1984.24992879,52.2364997864,52.1739527384,42.3060003916,42.7319335938,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0705013275146,100.0,5.30197966099,27.0230000814,0.851500829061,6.0182163318,41.4544995626,207.0,47.2833334605,282.691668193,0.344316207575,27.0230000814,0.586428455171,58.6428457896,2.0,1.0,1.0,820.99983724,820.99983724,606.75,0.351297109765,2.0,0.0,4229.28755697,0.0,10.4195621014,2.83257683118,2.99739583333,4225.78694661,0.0572301919221,98.8408336639,98.8408336639,73.4691232045,2.0,52.4920476278,42.6904754639,42.2698860168,1.0,1434.23586251,1622.02868723,0.0,0.0,0.0,23.8948729833,1.0,0.0,8.5449997584,36.2181269328,1.0,52.962328275,1.0,1.0,1.0,0.0,6.1891665856,1.0,47.8988087972,0.0,1.0,0.00853128468617,14.7341663043,47.7876380285,14.7341663043,2.0,0.0,43.970182448,0.0566000007093,49.7274536063,0.958472448374,682.768973824,0.0,1.0,2650.87370472,0.00265087370472,878.576907829,0.449788558989,0.508681985257,0.0,0.449788558989,0.0,776.858337402,878.576907829,0.0,776.858337402,0.0,0.000776858337402,0.449790984392,1.0,0.0,2.0,2.0,2.0,1.0,18.2686869303,50.4437071482,36.2181269328,0.362181269328,1.0,11.0833333333,3056.26454975,93.6976360543,1655.43524523,0.958470544245,1655.43524523,1.0,0.0,0.0,0.0,49.8200000127,1.0,73.5694459279,1.0,0.0,44.0333340963,49.0208330154,1.0,73.388888677,0.0,1.0,98.8408336639,0.0,801.899963379,0.00029513067965,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530722606251,168493.0,1641.03375209,50.3101026607,888.871060605,0.514642135158,888.871060605,0.530720961196,1.0,1.0,1.0,0.0,1727.16340129,1727.16340129,0.0,1727.16340129,0.0,776.858337402,1727.16340129
2017-02-04T16:00:00.000Z,0.0,0.00843337449746,0.775894407828,0.51370517476,44.360499382,0.0326091418045,55.6183328629,0.0,27.6891668638,1.0,72.5972220103,0.0,0.0,0.0,43.4166663488,27.9291667938,1.0,72.3611100515,0.0,0.0,55.6183328629,72.8459459941,2.0,0.0,104.412749608,60.0522502263,42.8255208333,0.350742386287,598.199991862,0.0,0.363393972728,0.0,1.0,11.3890889486,70.2755006154,9.78299935659,2350.41625977,69.8269996643,70.0075632731,60.0440003077,60.0339101156,,2062.6662089,52.4464995066,52.3079401652,42.1984993617,41.8195444743,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.448500951131,69.693499883,100.0,5.48319133123,27.6285003026,1.57349967957,5.90589761734,40.6249996821,207.0,50.8000001907,320.08333079,0.363393972728,27.6285003026,0.629176479521,62.9176473618,2.0,1.0,1.0,880.84707133,880.84707133,0.0,0.342207972912,0.0,1.0,11.2791019281,69.102499644,9.11099974314,2513.68538411,69.1714998881,69.0054016113,60.060500145,59.8081715902,9.8689994812,1938.24993896,52.2649997075,52.2045542399,42.2039998372,42.6744842529,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,5.26980626583,26.9675000509,0.815499623617,6.00929566224,41.3885002136,207.0,46.6583334605,278.116668701,0.342207972912,26.9675000509,0.580409051804,58.0409049988,2.0,1.0,1.0,812.572672526,812.572672526,598.199991862,0.35071202771,2.0,0.0,4123.10316976,0.0,10.4262293975,3.18255247672,3.34114583333,4123.10316976,0.0553217638292,94.4158325195,94.4158325195,72.3202362061,2.0,52.5458272298,42.6185099284,42.2698860168,1.0,1407.94442437,1610.59304978,0.0,0.0,0.0,24.0585196813,1.0,0.0,8.35749983788,35.9854806264,1.0,52.5684919357,1.0,1.0,1.0,0.0,6.02583316962,1.0,47.440475146,0.0,1.0,0.00843006900463,14.3833330472,47.3017959595,14.3833330472,2.0,0.0,43.1641509143,0.0566000007093,49.3768647816,0.958649974843,682.252783371,0.0,1.0,2602.27968761,0.00260227968761,872.382759061,0.447145243444,0.511503869661,0.0,0.447145243444,0.0,762.617497762,872.382759061,0.0,762.617497762,0.0,0.000762617497762,0.447060207526,1.0,0.0,2.0,2.0,2.0,1.0,17.8211050034,50.1551059087,35.9854806264,0.359854806264,1.0,10.5,3018.53747415,92.5410156959,1635.00025682,0.958649113105,1635.00025682,1.0,0.0,0.0,0.0,47.6641664505,1.0,72.4722226461,1.0,0.0,43.3750006358,46.7516663869,1.0,72.2916666667,0.0,1.0,94.4158325195,0.0,802.780029297,0.000293049947367,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533567352923,168493.0,1617.68587381,49.5943135116,876.224609365,0.51375646037,876.224609365,0.533642854146,1.0,1.0,1.0,0.0,1705.52523804,1705.52523804,0.0,1705.52523804,0.0,762.617497762,1705.52523804
2017-02-04T17:00:00.000Z,0.0,0.00786473087213,0.782806285726,0.510134450332,43.8617509206,0.0324228896545,52.2108332316,0.0,25.9883333842,1.0,71.1111094157,0.0,0.0,0.0,42.5250002543,26.1800001462,1.0,70.8750006358,0.0,0.0,52.2108332316,71.3561026255,2.0,0.0,103.563000997,59.7012500763,42.8255208333,0.346532428399,558.149993896,0.0,0.358066553942,0.0,1.0,11.2464683056,69.6964995066,9.57300059001,2287.08290609,69.2645009359,69.4404271444,59.6915003459,59.6827977498,,1952.9995931,52.3790003459,52.243598938,42.1174999873,41.7489217122,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.43199857076,69.6289997101,100.0,5.35111316045,27.1470009486,1.56600062052,5.89535514514,40.5529994965,207.0,48.4666662216,298.966664632,0.358066553942,27.1470009486,0.596407398042,59.6407394409,2.0,1.0,1.0,834.970357259,834.970357259,0.0,0.335210335084,0.0,1.0,11.1425246398,68.5250002543,8.88600031535,2445.06894938,68.5970001221,68.4386672974,59.7109998067,59.459912618,9.92000007629,1851.74996948,52.1944996516,52.1369730632,42.175500234,42.6483179728,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.14073038101,26.4214998881,0.840999921163,6.00179425875,41.3345003128,207.0,44.3249998093,259.183333079,0.335210335084,26.4214998881,0.552151296706,55.2151298523,2.0,1.0,1.0,773.011815389,773.011815389,558.149993896,0.346585086797,2.0,0.0,3898.4822998,0.0,10.4303239476,3.41165181001,3.23177083333,3898.4822998,0.0511687941303,82.4383328756,82.4383328756,69.1447989146,2.0,52.489519755,42.573928833,42.2698860168,1.0,1302.40487376,1552.02524871,0.0,0.0,0.0,24.8190848033,1.0,0.0,7.4399998188,34.8724155426,1.0,50.4908663432,1.0,1.0,1.0,0.0,5.22749988238,1.0,45.1428559621,0.0,1.0,0.00786208385749,12.6674998601,45.0005009969,12.6674998601,2.0,0.0,39.928565041,0.0566000007093,47.58131848,0.959478788458,679.849249937,0.0,1.0,2407.21273466,0.00240721273466,840.659326567,0.437985995002,0.521930880726,0.0,0.437985995002,0.0,705.451670329,840.659326567,0.0,705.451670329,0.0,0.000705451670329,0.438069698711,1.0,0.0,2.0,2.0,2.0,1.0,18.8524842696,48.5703773499,34.8724155426,0.348724155426,1.0,9.91666666667,2860.31978327,87.6904461932,1549.30115008,0.961897510935,1549.30115008,1.0,0.0,0.0,0.0,41.5616668065,1.0,69.2916679382,1.0,0.0,41.4833335876,40.8766667048,1.0,69.1388893127,0.0,1.0,82.4383328756,0.0,741.720031738,0.000282393443526,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542605500891,168493.0,1517.03441845,46.5085847471,821.706433998,0.510163807432,821.706433998,0.542528144348,1.0,1.0,1.0,0.0,1610.67175293,1610.67175293,0.0,1610.67175293,0.0,705.451670329,1610.67175293
2017-02-04T18:00:00.000Z,0.0,0.00719469278795,0.787949949031,0.509269229712,43.6134993235,0.0327775560159,51.0658330917,0.0,25.4649999936,1.0,70.5694452922,0.0,0.0,0.0,42.1916662852,25.6191665332,1.0,70.3194433848,0.0,0.0,51.0658330917,70.7898813883,2.0,0.0,102.897749265,59.2842499415,42.8125,0.348083454548,543.233332316,0.0,0.354361983033,0.0,1.0,11.1401072343,69.2419993083,9.53999964396,2263.74957275,68.8054993947,68.9832839966,59.2654997508,59.2580464681,9.67949962616,1953.33289591,52.3369998932,52.190091451,42.2375005086,41.855817159,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.436499913534,68.7890001933,100.0,5.2297492822,26.5679988861,1.58400058746,5.91035795212,40.6534999212,207.0,47.5083332062,290.874997457,0.354361983033,26.5679988861,0.586255565825,58.6255566279,2.0,1.0,1.0,820.757792155,820.757792155,0.0,0.329317097041,0.0,1.0,11.0422067642,68.1154994965,8.88149960836,2417.6973877,68.1844997406,68.0233586629,59.3030001322,59.047861735,9.64999961853,1861.49992879,52.1479997635,52.0840632121,42.263999939,42.7383066813,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,5.02986991405,25.9204998016,0.853000005086,6.01233685017,41.4109999339,207.0,43.6583334605,252.358333588,0.329317097041,25.9204998016,0.547239521572,54.7239526113,2.0,1.0,1.0,766.1353302,766.1353302,543.233332316,0.348645719757,2.0,0.0,3854.72513835,0.0,10.4480222066,3.69798560937,3.1875,3854.72513835,0.0528599561061,82.5566679637,82.5566679637,69.1747010549,2.0,52.3996887207,42.6700948079,42.2698860168,1.0,1270.34099,1498.16111266,0.0,0.0,0.0,25.8371152878,1.0,0.0,6.66999987761,33.428384463,1.0,48.6358435949,1.0,1.0,1.0,0.0,4.55833319823,1.0,43.089284579,0.0,1.0,0.00720135785351,11.2283329964,42.9541336695,11.2283329964,2.0,0.0,38.9455643674,0.0566000007093,45.9299751053,0.960869074934,675.82651016,0.0,1.0,2347.94960469,0.00234794960469,811.483648934,0.44089841287,0.519968151855,0.0,0.44089841287,0.0,688.08416748,811.483648934,0.0,688.08416748,0.0,0.00068808416748,0.441462258498,1.0,0.0,2.0,2.0,2.0,1.0,23.10784928,45.2989273071,33.428384463,0.33428384463,1.0,10.5,2768.50210266,84.8755394727,1499.56781641,0.960866564725,1499.56781641,1.0,0.0,0.0,0.0,41.6658331553,1.0,69.2222220103,1.0,0.0,41.4250008265,40.8908338547,1.0,69.041668574,0.0,1.0,82.5566679637,0.0,724.390014648,0.00027259277896,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541145015285,168493.0,1467.5284895,44.9908533996,794.891392859,0.509336459229,794.891392859,0.540537725022,1.0,1.0,1.0,0.0,1560.64106242,1560.64106242,0.0,1560.64106242,0.0,688.08416748,1560.64106242
2017-02-04T19:00:00.000Z,0.0,0.00594629073809,0.798617623595,0.507686912798,42.6940000852,0.0311092514829,45.3508326213,0.0,22.6408332189,1.0,67.8472226461,0.0,0.0,0.0,40.5999997457,22.6991666158,1.0,67.6666660309,0.0,0.0,45.3508326213,68.1322352091,2.0,0.0,101.310000102,58.6160000165,42.8125,0.327637024242,478.124994914,0.0,0.340646102053,0.0,1.0,10.8875000477,68.1830005646,9.16350046794,2144.16630046,67.7570006053,67.9392954508,58.5935001373,58.5837656657,9.76371492658,1827.99961344,52.0685008367,51.9231821696,42.1594998042,41.7667388916,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.42599995931,75.047000885,100.0,4.99153673649,25.5975008011,1.61099974314,5.8959633112,40.548500061,207.0,43.6250003179,257.116662343,0.340646102053,25.5975008011,0.539031012399,53.9031012853,2.0,1.0,1.0,754.643417358,754.643417358,0.0,0.314068885692,0.0,1.0,10.7895994186,67.047498703,8.46749909719,2297.33746338,67.1059989929,66.9601745605,58.6384998957,58.3819554647,9.66036397761,1742.24995931,51.8795003891,51.8207651774,42.1875,42.7300160726,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,4.78719695409,24.9184989929,0.850000063578,6.00240246455,41.3374999364,207.0,40.1749998728,221.008331299,0.314068885692,24.9184989929,0.502554695493,50.255469958,2.0,1.0,1.0,703.57657369,703.57657369,478.124994914,0.327963941515,2.0,0.0,3670.94445801,0.0,10.4655032158,3.77940203746,3.15625,3670.94445801,0.0465765525022,67.9124997457,67.9124997457,64.6686951319,2.0,52.1554870605,42.6134185791,42.2698860168,1.0,1107.84153812,1482.3605559,0.0,0.0,0.0,25.8231369654,1.0,0.0,5.2941665252,32.7703631719,1.0,44.8287658691,1.0,1.0,1.0,0.0,3.38333322604,1.0,38.8035704295,0.0,1.0,0.00594468183641,8.67749985059,38.7789478302,8.67749985059,2.0,0.0,33.9637264887,0.0566000007093,45.4455684734,0.961408411078,674.270949937,0.0,1.0,2047.60463684,0.00204760463684,802.925227984,0.411197459815,0.550207655286,0.0,0.411197459815,0.0,600.065831502,802.925227984,0.0,600.065831502,0.0,0.000600065831502,0.411586605012,1.0,0.0,2.0,2.0,2.0,1.0,28.0760820707,43.2544933955,32.7703631719,0.327703631719,1.0,11.0833333333,2590.20209402,79.4092949621,1402.99105949,0.961405115101,1402.99105949,1.0,0.0,0.0,0.0,34.465833346,1.0,64.8055562973,1.0,0.0,38.7833334605,33.4466668765,1.0,64.638888677,0.0,1.0,67.9124997457,0.0,637.279968262,0.00026971784272,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.572295327582,168493.0,1367.86158164,41.9353084667,740.906500727,0.50770907968,740.906500727,0.571883846131,1.0,1.0,1.0,0.0,1459.31307983,1459.31307983,0.0,1459.31307983,0.0,600.065831502,1459.31307983
2017-02-04T20:00:00.000Z,0.0,0.00541028774192,0.803620679382,0.507386642831,42.4457496007,0.0309580589138,43.8541666667,0.0,21.8341665268,1.0,67.1111094157,0.0,0.0,0.0,40.1499996185,21.9908336004,1.0,66.9166647593,0.0,0.0,43.8541666667,67.4299036662,2.0,0.0,100.850999514,58.4052499135,42.8125,0.326228776437,462.233332316,0.0,0.335101712903,0.0,1.0,10.8186070919,67.8559996287,9.05699920654,2114.16621908,67.4374993642,67.6105906169,58.3805001577,58.3545633952,9.84599982368,1795.66626994,52.0969994863,51.9429321289,42.2074995041,41.8144582113,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.418500264486,76.4509995778,100.0,4.91798071067,25.2299998601,1.62299982707,5.90062638124,40.584499677,207.0,42.6416667302,247.916665395,0.335101712903,25.2299998601,0.528495588757,52.8495601018,2.0,1.0,1.0,739.893824259,739.893824259,0.0,0.311371354859,0.0,1.0,10.7267499765,66.7730000814,8.3970006307,2264.34159342,66.8270003001,66.6758524577,58.4299996694,58.1746520996,9.6875,1705.24997965,51.9109999339,51.8449935913,42.2234999339,42.7695821126,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,4.72333379587,24.6035003662,0.875500043233,6.00341618061,41.3479998906,207.0,39.4999993642,214.316665649,0.311371354859,24.6035003662,0.491642034621,49.1642033259,2.0,1.0,1.0,688.29884847,688.29884847,462.233332316,0.326278735071,2.0,0.0,3576.42875163,0.0,10.493124644,3.65097425381,3.0234375,3576.42875163,0.0457583548809,64.826666832,64.826666832,63.8198280334,2.0,52.1643422445,42.6560872396,42.2698860168,1.0,1068.17439938,1447.73548861,0.0,0.0,0.0,26.6237948736,1.0,0.0,4.73999989033,31.7567052841,1.0,43.1792233785,1.0,1.0,1.0,0.0,2.92583322525,1.0,37.0178572337,0.0,1.0,0.00541144154488,7.6658330361,36.9028374354,7.6658330361,2.0,0.0,32.747628514,0.0566000007093,44.3840481433,0.961783627771,673.190179374,0.0,1.0,1974.28854025,0.00197428854025,784.170452069,0.408342351951,0.553441193465,0.0,0.408342351951,0.0,578.580001831,784.170452069,0.0,578.580001831,0.0,0.000578580001831,0.408416556815,1.0,0.0,2.0,2.0,2.0,1.0,35.8947232564,40.3619826635,31.7567052841,0.317567052841,1.0,10.5,2515.90988799,77.1316766574,1362.7504539,0.961783545416,1362.7504539,1.0,0.0,0.0,0.0,32.9466665586,1.0,63.972222964,1.0,0.0,38.2333332698,31.8800002734,1.0,63.7222210566,0.0,1.0,64.826666832,0.0,589.08996582,0.000263417757078,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.57543217089,168493.0,1327.25984268,40.6905579227,718.914441922,0.507385691066,718.914441922,0.575365407062,1.0,1.0,1.0,0.0,1416.89932251,1416.89932251,0.0,1416.89932251,0.0,578.580001831,1416.89932251
2017-02-04T21:00:00.000Z,0.0,0.00462203480812,0.822354227172,0.509086175206,41.7047495842,0.0306128579057,39.5283336639,0.0,19.7391665777,1.0,64.9444440206,0.0,0.0,0.0,38.8333336512,19.8041664759,1.0,64.7222213745,0.0,0.0,39.5283336639,65.2120545705,2.0,0.0,99.71549956,58.0107499758,42.7473958333,0.320418495823,413.691673279,0.0,0.330460984542,0.0,1.0,10.6397271951,67.0729999542,8.71349938711,2011.66629028,66.6874993642,66.8546193441,57.9739999771,57.9507598877,9.63899993896,1646.6663208,51.9725001653,51.8199895223,42.1625003815,41.7431920369,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.387000401815,75.5270004272,100.0,4.75511737665,24.5234991709,1.6950006485,5.88460981846,40.467499733,207.0,39.9333333969,222.816665649,0.330460984542,24.5249989827,0.481560963222,48.1560958227,2.0,1.0,1.0,674.185348511,674.185348511,0.0,0.303441856577,0.0,1.0,10.5466612975,66.0095005035,8.00850041707,2153.35542806,66.0560003916,65.9059371948,58.0474999746,57.7881215413,9.53600068526,1573.99996948,51.7895002365,51.7225824992,42.2009995778,42.825747172,42.2698860168,1.0,0.0,99.9722270966,1.0,0.0,-0.0464998881022,100.0,4.54790818691,23.8550008138,0.893499692281,5.99875311057,41.3074998856,207.0,37.0416666667,190.875001272,0.303441856577,23.8550008138,0.449177816482,44.9177818298,2.0,1.0,1.0,628.848943075,628.848943075,413.691673279,0.320349343751,2.0,0.0,3287.04724121,0.0,10.5204789639,4.22734479109,3.46614583333,3287.04724121,0.0419412859082,54.1300001144,54.1300001144,60.3188266754,2.0,52.0732472738,42.6465352376,42.2698860168,1.0,947.686777515,1344.78186435,0.0,0.0,0.0,26.8296586672,1.0,0.0,3.79583321015,31.1443413099,1.0,39.8972593943,1.0,1.0,1.0,0.0,2.17166662216,1.0,33.2916658719,0.0,1.0,0.00461261184527,5.96749981244,33.232884566,5.96749981244,2.0,0.0,29.0537711405,0.0566000007093,41.2277404809,0.961755893098,673.270036005,0.0,1.0,1751.59332191,0.00175159332191,728.405299722,0.397582144911,0.564175074244,0.0,0.397582144911,0.0,513.317504883,728.405299722,0.0,513.317504883,0.0,0.000513317504883,0.397432138522,1.0,0.0,2.0,2.0,2.0,1.0,40.7654536565,38.7366851171,31.1443413099,0.311443413099,1.0,10.5,2292.46864186,70.2815116214,1241.7228046,0.961757219155,1241.7228046,1.0,0.0,0.0,0.0,27.4650001526,1.0,60.472225825,1.0,0.0,36.1250009537,26.6649998029,1.0,60.2083352407,0.0,1.0,54.1300001144,0.0,560.33001709,0.000244685182654,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.586608619106,168493.0,1213.40069456,37.199913429,657.242278495,0.509056855308,657.242278495,0.586676756684,1.0,1.0,1.0,0.0,1291.09798177,1291.09798177,0.0,1291.09798177,0.0,513.317504883,1291.09798177
2017-02-04T22:00:00.000Z,0.0,0.00419345405912,0.825284957374,0.509420414131,41.5224995613,0.030466914919,38.7600002289,0.0,19.3316666285,1.0,64.4722220103,0.0,0.0,0.0,38.566666921,19.4283334414,1.0,64.2777764002,0.0,0.0,38.7600002289,64.7165857951,2.0,0.0,99.3187494278,57.7962498665,42.7369791667,0.316932651227,403.20833842,0.0,0.326771059155,0.0,1.0,10.5768773556,66.792500178,8.65949948629,1994.16631063,66.418999354,66.5685119629,57.7594998678,57.7317123413,9.66450023651,1645.66628011,51.9109999339,51.7524668376,42.2464996974,41.8131891886,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.373500823975,75.0815010071,100.0,4.68192776044,24.1724996567,1.70250002543,5.89494959513,40.5454998016,207.0,39.3416662216,216.466667175,0.326771059155,24.1724996567,0.473216323853,47.321633021,2.0,1.0,1.0,662.502853394,662.502853394,0.0,0.300926708073,0.0,1.0,10.4934808413,65.7574996948,7.96650028229,2133.85791016,65.7995001475,65.6516418457,57.8329998652,57.5737991333,9.46549924215,1573.74995931,51.7279996872,51.6530965169,42.262500445,42.8761698405,42.2698860168,1.0,0.0,99.8955027262,1.0,0.0,-0.0420004526774,100.0,4.48945645491,23.5369997025,0.910000801086,6.00402438641,41.352499644,207.0,36.6000000636,186.741668701,0.300926708073,23.5369997025,0.443274612427,44.3274606069,2.0,1.0,1.0,620.584457397,620.584457397,403.20833842,0.316938301335,2.0,0.0,3284.71354167,0.0,10.5477234523,4.37509578466,3.515625,3284.71354167,0.0421674352916,53.6325000127,53.6325000127,60.140689532,2.0,51.9992243449,42.7038523356,42.2698860168,1.0,924.827741885,1333.67392751,0.0,0.0,0.0,27.4501767159,1.0,0.0,3.43499990304,30.3093231519,1.0,38.5331033071,1.0,1.0,1.0,0.0,1.89999996622,1.0,31.8333330154,0.0,1.0,0.00419386478001,5.33499983946,31.7634394964,5.33499983946,2.0,0.0,28.3529687177,0.0566000007093,40.8871981601,0.961565860241,673.817271887,0.0,1.0,1709.34335589,0.00170934335589,722.38865102,0.393749106161,0.567817003194,0.0,0.393749106161,0.0,500.935836792,722.38865102,0.0,500.935836792,0.0,0.000500935836792,0.39376651744,1.0,0.0,2.0,2.0,2.0,1.0,47.299949646,36.6662006378,30.3093231519,0.303093231519,1.0,9.91666666667,2258.5016694,69.2401668779,1223.32448781,0.961566109354,1223.32448781,1.0,0.0,0.0,0.0,27.1366667747,1.0,60.2916711171,1.0,0.0,36.0750001272,26.4958333969,1.0,60.125,0.0,1.0,53.6325000127,0.0,510.450012207,0.000242664076016,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.59051270388,168493.0,1196.49912795,36.6817525136,648.087492118,0.509414284211,648.087492118,0.590494541909,1.0,1.0,1.0,0.0,1272.22088623,1272.22088623,0.0,1272.22088623,0.0,500.935836792,1272.22088623
