timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-04T23:00:00.000Z,0.0,0.00410105960193,0.825324511249,0.509430198336,41.50674963,0.0303920379584,38.6550000509,0.0,19.3100002607,1.0,64.4583307902,0.0,0.0,0.0,38.5416666667,19.3449999491,1.0,64.2361087799,0.0,0.0,38.6550000509,64.7368164062,2.0,0.0,99.2294998169,57.7227501869,42.71875,0.317366993169,403.699996948,0.0,0.325689986141,0.0,1.0,10.5672082106,66.7310009003,8.66250006358,1993.74960327,66.3530000051,66.4998474121,57.6904999415,57.6510798136,9.77220001221,1623.99960327,52.0490001043,51.8894220988,42.2285000483,41.8017298381,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.378000895182,74.9899997711,100.0,4.67489421368,24.1244999568,1.70550028483,5.89231399695,40.5229997635,207.0,39.3583335876,216.358333588,0.325689986141,24.1244999568,0.474559885661,47.4364169439,2.0,1.0,1.0,664.383839925,664.383839925,0.0,0.300524187197,0.0,1.0,10.4838116964,65.7139994303,7.99799919128,2129.35845947,65.7529996236,65.6005249023,57.7550004323,57.4940770467,9.6364997228,1552.74995931,51.8765001297,51.7978159587,42.2400004069,42.8672358195,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,4.48262564341,23.5129992167,0.907000223796,6.00118605296,41.3330001831,207.0,36.7166662216,187.341664632,0.300524187197,23.5129992167,0.44528338841,44.5211356481,2.0,1.0,1.0,623.396743774,623.396743774,403.699996948,0.317400335141,2.0,0.0,3233.95505778,0.0,10.5703180631,4.73213430246,3.890625,3233.95505778,0.0418743182723,53.2533330917,53.2533330917,60.0,2.0,52.147895813,42.7064005534,42.2698860168,1.0,924.623104671,1332.98491567,0.0,0.0,0.0,27.8341868718,1.0,0.0,3.36833324035,29.8563130697,1.0,38.2363004684,1.0,1.0,1.0,0.0,1.84833326936,1.0,31.4999995232,0.0,1.0,0.00410172042256,5.21666646004,31.4324448903,5.21666646004,2.0,0.0,28.3466950386,0.0566000007093,40.8660747332,0.961331383653,674.492926319,0.0,1.0,1708.96512841,0.00170896512841,722.015445602,0.393721386623,0.567609295824,0.0,0.393721386623,0.0,500.824994405,722.015445602,0.0,500.824994405,0.0,0.000500824994405,0.393722611169,1.0,0.0,2.0,2.0,2.0,1.0,51.6041707993,35.4700797399,29.8563130697,0.298563130697,1.0,10.5,2257.60802034,69.2127697717,1222.84044001,0.961330682446,1222.84044001,1.0,0.0,0.0,0.0,26.8850000699,1.0,60.1666717529,1.0,0.0,36.0,26.3683333397,1.0,60.0,0.0,1.0,53.2533330917,0.0,511.760009766,0.000242538709223,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.590441256259,168493.0,1196.3388998,36.6768403083,648.000704041,0.509422929322,648.000704041,0.590392679834,1.0,1.0,1.0,0.0,1272.02893066,1272.02893066,0.0,1272.02893066,0.0,500.824994405,1272.02893066
2017-02-05T00:00:00.000Z,0.0,0.00394706568741,0.829966788251,0.510184871675,41.3177509308,0.0303551131613,37.7858336767,0.0,18.8200001717,1.0,63.9305547078,0.0,0.0,0.0,38.2583335241,18.9341667493,1.0,63.7638877233,0.0,0.0,37.7858336767,64.2163143158,2.0,0.0,98.8980007172,57.5802497864,42.71875,0.315664846466,392.941668193,0.0,0.325299798568,0.0,1.0,10.5176536242,66.5074996948,8.58000087738,1976.66630046,66.1220003764,66.2894007365,57.541999499,57.5037841797,9.61950016022,1620.66629028,51.8315003713,51.6658299764,42.2120002111,41.7775548299,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.385499318441,74.7335001628,100.0,4.63040808837,23.9100001653,1.72350025177,5.88724553585,40.4884999593,207.0,38.7750002543,211.300000509,0.325299798568,23.9100001653,0.463999183291,46.3999185562,2.0,1.0,1.0,649.598856608,649.598856608,0.0,0.29851689811,0.0,1.0,10.4330482483,65.5055001577,7.93350060781,2104.23659261,65.5520006816,65.4030939738,57.6185000738,57.3620402018,9.40999921163,1551.99998983,51.6244999568,51.5466283162,42.2145007451,42.8110733032,42.2698860168,1.0,0.0,96.5546073914,1.0,0.0,-0.0465005238851,100.0,4.43895812829,23.3374999364,0.938501040141,5.99409012,41.275999705,207.0,36.0666662852,181.641667684,0.29851689811,23.3374999364,0.434646984282,43.4646987915,2.0,1.0,1.0,608.505777995,608.505777995,392.941668193,0.315662820891,2.0,0.0,3253.20825195,0.0,10.5941961606,4.65295581023,3.734375,3253.20825195,0.0428227519753,53.2991660436,53.2991660436,60.0116968155,2.0,51.8840916951,42.700030009,42.2698860168,1.0,902.681027812,1306.29932256,0.0,0.0,0.0,27.9545056025,1.0,0.0,3.1933332483,29.5874938965,1.0,37.5228303274,1.0,1.0,1.0,0.0,1.71999996901,1.0,30.6785709063,0.0,1.0,0.00394670529669,4.9133332173,30.6644306183,4.9133332173,2.0,0.0,27.674004341,0.0566000007093,40.047959367,0.961194247002,674.888310874,0.0,1.0,1668.40996165,0.00166840996165,707.561110691,0.392783923143,0.568410498176,0.0,0.392783923143,0.0,488.939999898,707.561110691,0.0,488.939999898,0.0,0.000488939999898,0.392781394223,1.0,0.0,2.0,2.0,2.0,1.0,52.9599049886,34.9143257141,29.5874938965,0.295874938965,1.0,11.6666666667,2208.98035037,67.721963708,1196.50111059,0.961194421318,1196.50111059,1.0,0.0,0.0,0.0,27.0291666985,1.0,60.1666717529,1.0,0.0,36.0,26.2699999809,1.0,60.0,0.0,1.0,53.2991660436,0.0,501.279998779,0.000237683223439,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.591358507258,168493.0,1172.47805672,35.9453249062,635.076403811,0.510180802218,635.076403811,0.591354884735,1.0,1.0,1.0,0.0,1244.80654907,1244.80654907,0.0,1244.80654907,0.0,488.939999898,1244.80654907
2017-02-05T01:00:00.000Z,0.0,0.0038540168439,0.836761567372,0.511456550398,41.1122487386,0.0303734993188,36.6575005849,0.0,18.3125,1.0,63.2499993642,0.0,0.0,0.0,37.8416668574,18.336666743,1.0,63.0694446564,0.0,0.0,36.6575005849,63.52470843,2.0,0.0,98.6414988836,57.529250145,42.71875,0.31403126137,379.024998983,0.0,0.321392529771,0.0,1.0,10.4693078995,66.2779998779,8.4269990921,1936.66625977,65.9149990082,66.0706685384,57.4879999161,57.4428329468,9.42900021871,1608.33296712,51.6185003916,51.4556172689,42.1895001729,41.8316396077,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.363000869751,74.3884995778,100.0,4.57375009855,23.7254988352,1.63950061798,5.89555780093,40.549999555,207.0,37.9166666667,203.050000509,0.321392529771,23.7254988352,0.451342043195,45.1342048645,2.0,1.0,1.0,631.878860474,631.878860474,0.0,0.293365842818,0.0,1.0,10.4112926324,65.4065004985,7.88249937693,2066.36636353,65.4529997508,65.3002268473,57.5705003738,57.3142038981,9.32300027212,1544.24994914,51.423500061,51.3477249146,42.1004997889,42.7459716797,42.2698860168,1.0,0.0,73.7749150594,1.0,0.0,-0.0464992523193,100.0,4.42713693778,23.3524999619,0.893499692281,5.98415569464,41.2070000966,207.0,34.9666668574,175.974997203,0.293365842818,23.3524999619,0.428478251866,42.8478253682,2.0,1.0,1.0,599.869552612,599.869552612,379.024998983,0.314049414119,2.0,0.0,3218.78586833,0.0,10.6208621661,5.05201768875,4.26302083333,3218.78586833,0.0441726479855,53.3083337148,53.3083337148,60.0,2.0,51.6721522013,42.6726455688,42.2698860168,1.0,874.438772795,1267.19962005,0.0,0.0,0.0,27.8626171748,1.0,0.0,3.04583328962,29.6253827413,1.0,36.8892685572,1.0,1.0,1.0,0.0,1.60583328207,1.0,29.9464276632,0.0,1.0,0.00385476631854,4.6516666015,29.9450955391,4.6516666015,2.0,0.0,26.8081655078,0.0566000007093,38.8492576069,0.96110850412,675.135648511,0.0,1.0,1616.21028296,0.00161621028296,686.38263463,0.392424115274,0.568684401065,0.0,0.392424115274,0.0,473.642494202,686.38263463,0.0,473.642494202,0.0,0.000473642494202,0.392450325191,1.0,0.0,2.0,2.0,2.0,1.0,54.4841368993,34.6085278193,29.6253827413,0.296253827413,1.0,11.0833333333,2141.63839285,65.6574231147,1160.02512883,0.961108516339,1160.02512883,1.0,0.0,0.0,0.0,26.9433334668,1.0,60.1666717529,1.0,0.0,36.0,26.365000248,1.0,60.0,0.0,1.0,53.3083337148,0.0,480.260009766,0.000230568970859,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.591696349993,168493.0,1139.66508782,34.9393591045,617.303156654,0.5114504042,617.303156654,0.591668975817,1.0,1.0,1.0,0.0,1206.96582031,1206.96582031,0.0,1206.96582031,0.0,473.642494202,1206.96582031
2017-02-05T02:00:00.000Z,0.0,0.0042158390107,0.837421340172,0.511588891964,41.3012504578,0.0305391979939,36.7491664886,0.0,18.3533333143,1.0,63.4027773539,0.0,0.0,0.0,37.8999999364,18.3958334923,1.0,63.1666663488,0.0,0.0,36.7491664886,63.6308695475,2.0,0.0,99.1027507782,57.8015003204,42.71875,0.316707292727,381.125,0.0,0.323989868854,0.0,1.0,10.5502871672,66.6260000865,8.50200049082,1947.08296712,66.2660007477,66.4089304606,57.7640002569,57.7190144857,9.38700040181,1628.3329366,51.7129996618,51.5422515869,42.3259992599,41.9289957682,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.359999338786,74.7125002543,100.0,4.6411456267,23.9400014877,1.67699845632,5.90914154053,40.6490008036,207.0,38.2666660945,206.308334351,0.323989868854,23.9400014877,0.454842227754,45.4842224121,2.0,1.0,1.0,636.779118856,636.779118856,0.0,0.293606667053,0.0,1.0,10.4608472983,65.6330000559,7.83449967702,2069.74092611,65.673500061,65.5200169881,57.839000384,57.5789108276,9.18949953715,1555.49996948,51.5150000254,51.433148702,42.3255004883,42.9572372437,42.2698860168,1.0,0.0,69.5378011068,1.0,0.0,-0.0405000050863,100.0,4.44749681155,23.3479995728,0.905500729879,6.01335048676,41.4199997584,207.0,34.8333336512,174.816666921,0.293606667053,23.3479995728,0.425342952183,42.5342963537,2.0,1.0,1.0,595.480133057,595.480133057,381.125,0.316721291483,2.0,0.0,3240.95625814,0.0,10.6317655245,4.62438640992,3.79947916667,3240.95625814,0.0443041219225,53.3066663742,53.3066663742,60.0,2.0,51.7493362427,42.836324056,42.2698860168,1.0,879.260440622,1256.64027472,0.0,0.0,0.0,26.647310098,1.0,0.0,3.28249992927,31.1166901588,1.0,37.9566198985,1.0,1.0,1.0,0.0,1.79083329439,1.0,31.1547613144,0.0,1.0,0.00421609251051,5.0733332634,31.0923542976,5.0733332634,2.0,0.0,26.9559861136,0.0566000007093,38.5255337668,0.961375683886,674.365222416,0.0,1.0,1625.12208945,0.00162512208945,680.663132226,0.395757736839,0.56561752146,0.0,0.395757736839,0.0,476.254165649,680.663132226,0.0,476.254165649,0.0,0.000476254165649,0.395768905679,1.0,0.0,2.0,2.0,2.0,1.0,59.9341411591,35.6616280874,31.1166901588,0.311166901588,1.0,11.0833333333,2135.90071534,65.4815198804,1156.91729788,0.961375258299,1156.91729788,1.0,0.0,0.0,0.0,26.8825000127,1.0,60.1666717529,1.0,0.0,36.0,26.4241665204,1.0,60.0,0.0,1.0,53.3066663742,0.0,484.630004883,0.000228647681309,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.588342082426,168493.0,1136.58958641,34.8450717133,615.637301707,0.511582349952,615.637301707,0.588318501434,1.0,1.0,1.0,0.0,1203.39824422,1203.39824422,0.0,1203.39824422,0.0,476.254165649,1203.39824422
2017-02-05T03:00:00.000Z,0.0,0.00466553930635,0.838226128239,0.511779316117,41.3379987081,0.0305750385264,36.6716658274,0.0,18.322499752,1.0,63.3194446564,0.0,0.0,0.0,37.8666667938,18.346666495,1.0,63.1111116409,0.0,0.0,36.6716658274,63.5902709961,2.0,0.0,99.4342489243,58.0962502162,42.765625,0.316464616025,379.566660563,0.0,0.32847692097,0.0,1.0,10.6083021959,66.8840001424,8.44649950663,1944.58299764,66.517999649,66.6670583089,58.0715001424,58.0237731934,9.22950013479,1637.99962362,51.5450003942,51.3817240397,42.3155002594,41.8653666178,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.372000376383,74.672000885,100.0,4.70666205883,24.1964995066,1.72500006358,5.90164013704,40.5905001958,207.0,38.3916667302,206.924999237,0.32847692097,24.2024993896,0.449997224354,45.0071503321,2.0,1.0,1.0,629.996114095,629.996114095,0.0,0.293906461076,0.0,1.0,10.4971067111,65.7890008291,7.7114982605,2066.36635335,65.8324985504,65.6740061442,58.1210002899,57.8640238444,9.01849969228,1563.24997965,51.3619998296,51.2763214111,42.3435001373,42.9687321981,42.2698860168,1.0,0.0,66.3410965602,1.0,0.0,-0.0434977213542,100.0,4.48132332166,23.4889984131,0.903999964396,6.01578338941,41.4395001729,207.0,34.5000003179,172.641663869,0.293906461076,23.4889984131,0.419579634894,41.9439821243,2.0,1.0,1.0,587.411488851,587.411488851,379.566660563,0.31644849359,2.0,0.0,3263.70998128,0.0,10.670447429,4.33253200849,3.51302083333,3263.70998128,0.0448326314729,53.753332456,53.753332456,60.0286382039,2.0,51.6050949097,42.7853749593,42.2698860168,1.0,878.029631232,1251.22010276,0.0,0.0,0.0,25.0084050496,1.0,0.0,3.57749988635,33.0630950928,1.0,39.1267115275,1.0,1.0,1.0,0.0,2.01833327611,1.0,32.5714273453,0.0,1.0,0.00466097223567,5.59583310286,32.4467633565,5.59583310286,2.0,0.0,26.9182524919,0.0566000007093,38.3593644803,0.961578993001,673.779431806,0.0,1.0,1622.84720542,0.00162284720542,677.727279144,0.396522216727,0.565056748783,0.0,0.396522216727,0.0,475.587493896,677.727279144,0.0,475.587493896,0.0,0.000475587493896,0.396433370809,1.0,0.0,2.0,2.0,2.0,1.0,69.3377660116,36.7314319611,33.0630950928,0.330630950928,1.0,10.5,2129.24973399,65.2776169722,1153.31477304,0.96157896551,1153.31477304,1.0,0.0,0.0,0.0,27.2841663361,1.0,60.1805604299,1.0,0.0,35.9916667938,26.4691667557,1.0,59.986111323,0.0,1.0,53.753332456,0.0,495.579986572,0.000227661472466,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.587634265152,168493.0,1133.19722497,34.7410701642,613.799818531,0.511757074764,613.799818531,0.587639475435,1.0,1.0,1.0,0.0,1199.39684041,1199.39684041,0.0,1199.39684041,0.0,475.587493896,1199.39684041
2017-02-05T04:00:00.000Z,0.0,0.00528642429048,0.834469637935,0.51101958445,41.5825002988,0.0313129382564,38.1883335114,0.0,19.0733332634,1.0,64.0833323797,0.0,0.0,0.0,38.3416665395,19.119166851,1.0,63.9027764002,0.0,0.0,38.1883335114,64.3803160985,2.0,0.0,99.9997504552,58.4172501564,42.8125,0.324052289938,395.22500356,0.0,0.327115460341,0.0,1.0,10.6953250567,67.2754993439,8.50200017293,1980.41631063,66.8990001678,67.051709493,58.3969999949,58.3513921102,9.58050092061,1640.99958293,51.7910000483,51.6250610352,42.2104991277,41.851369222,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.376499176025,75.4174995422,100.0,4.7967261076,24.6885010401,1.63949934642,5.89859894911,40.5709997813,207.0,39.0083335241,214.241668701,0.327115460341,24.6885010401,0.467917425973,46.7917423248,2.0,1.0,1.0,655.084396362,655.084396362,0.0,0.302209230749,0.0,1.0,10.576877435,66.1475009918,7.76400025686,2109.1110026,66.2015005747,66.0452245076,58.4375003179,58.1803970337,9.25550015767,1553.74993896,51.5840002696,51.4994557699,42.3285001119,42.9725570679,42.2698860168,1.0,0.0,94.4427185059,1.0,0.0,-0.0539995829264,100.0,4.5612967809,23.8685003916,0.896500269572,6.01537791888,41.4364999135,207.0,35.8666664759,180.983334859,0.302209230749,23.8730004628,0.427764612834,42.7764616013,2.0,1.0,1.0,598.870457967,598.870457967,395.22500356,0.324059837104,2.0,0.0,3244.45678711,0.0,10.6935946147,4.60778315862,3.6875,3244.45678711,0.0437848241083,53.3874991735,53.3874991735,60.0,2.0,51.8201929728,42.7981109619,42.2698860168,1.0,910.63507469,1254.72456455,0.0,0.0,0.0,24.1289889018,1.0,0.0,4.06083321571,34.2680110931,1.0,40.9189491272,1.0,1.0,1.0,0.0,2.38666659594,1.0,34.3988084793,0.0,1.0,0.00528789760397,6.44749975204,34.437529246,6.44749975204,2.0,0.0,27.9178560683,0.0566000007093,38.4668027534,0.96166164625,673.54139979,0.0,1.0,1683.11129096,0.00168311129096,679.625481827,0.40442343167,0.557237501935,0.0,0.40442343167,0.0,493.248334249,679.625481827,0.0,493.248334249,0.0,0.000493248334249,0.404445496698,1.0,0.0,2.0,2.0,2.0,1.0,73.8081353505,37.3546590805,34.2680110931,0.342680110931,1.0,11.0833333333,2165.35963924,66.3846588218,1172.87381608,0.961660933605,1172.87381608,1.0,0.0,0.0,0.0,27.0700001717,1.0,60.1666717529,1.0,0.0,35.9166679382,26.3174996376,1.0,59.8611132304,0.0,1.0,53.3874991735,0.0,507.380004883,0.00022829911482,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579453196509,168493.0,1150.63230211,35.2755872146,623.243582553,0.511008939962,623.243582553,0.579430746641,1.0,1.0,1.0,0.0,1219.63342285,1219.63342285,0.0,1219.63342285,0.0,493.248334249,1219.63342285
2017-02-05T05:00:00.000Z,0.0,0.00545565310233,0.829511293743,0.510225977178,41.7227492332,0.0312176695797,38.9858334859,0.0,19.465833505,1.0,64.5555562973,0.0,0.0,0.0,38.6166664759,19.485833327,1.0,64.3611100515,0.0,0.0,38.9858334859,64.8284107844,2.0,0.0,100.250249545,58.5275003115,42.8125,0.324563331948,405.333335876,0.0,0.331534311624,0.0,1.0,10.7255412738,67.3924999237,8.53049914042,2001.24961344,67.0384991964,67.1642583211,58.5080000559,58.4580510457,9.40049997965,1673.33294678,51.7430000305,51.5747350057,42.3425000509,41.897819519,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.352500279744,75.2555001577,100.0,4.81883267562,24.6959991455,1.71449979146,5.90670859814,40.6280002594,207.0,39.4750000636,217.641666412,0.331534311624,24.6959991455,0.469034362066,46.9034353892,2.0,1.0,1.0,656.648106893,656.648106893,0.0,0.304675839809,0.0,1.0,10.6324750582,66.3680006663,7.8765001297,2132.73303223,66.4235006968,66.2630971273,58.5470005671,58.285639445,9.26299953461,1595.74994914,51.5554997126,51.4669392904,42.292500178,42.9074503581,42.2698860168,1.0,0.0,97.9114875793,1.0,0.0,-0.0555000305176,100.0,4.62155747414,24.1310005188,0.888999621073,6.01051207383,41.4035005569,207.0,36.6583334605,187.691666921,0.304675839809,24.1310005188,0.439997311547,43.9997316996,2.0,1.0,1.0,615.996236165,615.996236165,405.333335876,0.324549471418,2.0,0.0,3329.05415853,0.0,10.7092915376,3.95739966631,3.04166666667,3329.05415853,0.0433516760179,54.0958331426,54.0958331426,60.1570968628,2.0,51.77906545,42.777730306,42.2698860168,1.0,932.752533412,1284.62254278,0.0,0.0,0.0,24.0146128337,1.0,0.0,4.26083320379,34.4933872223,1.0,41.6038808823,1.0,1.0,1.0,0.0,2.55249993006,1.0,35.214284579,0.0,1.0,0.00545275783197,6.81333303452,35.1500174205,6.81333303452,2.0,0.0,28.5959235471,0.0566000007093,39.3834020324,0.96171769823,673.379985878,0.0,1.0,1723.99061302,0.00172399061302,695.819815175,0.404552436247,0.557165122282,0.0,0.404552436247,0.0,505.22832489,695.819815175,0.0,505.22832489,0.0,0.00050522832489,0.404559572538,1.0,0.0,2.0,2.0,2.0,1.0,72.4474595388,37.8008791606,34.4933872223,0.344933872223,1.0,11.0833333333,2217.37507619,67.9793255796,1201.04814006,0.961717558528,1201.04814006,1.0,0.0,0.0,0.0,27.6316663424,1.0,60.3055597941,1.0,0.0,36.0416673024,26.4641668002,1.0,60.06944561,0.0,1.0,54.0958331426,0.0,531.849975586,0.000233739099146,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.57934381809,168493.0,1176.27808804,36.0618246221,637.134702653,0.510174080663,637.134702653,0.579323991125,1.0,1.0,1.0,0.0,1248.85745239,1248.85745239,0.0,1248.85745239,0.0,505.22832489,1248.85745239
2017-02-05T06:00:00.000Z,0.0,0.00618983614351,0.811641215933,0.508249462239,42.4592510859,0.0317462242748,43.2383337021,0.0,21.6133335431,1.0,66.8333333333,0.0,0.0,0.0,39.9583330154,21.6250001589,1.0,66.5972213745,0.0,0.0,43.2383337021,67.0758107503,2.0,0.0,101.21250089,58.7532498042,42.8255208333,0.332221261784,453.350001017,0.0,0.336948422066,0.0,1.0,10.8802482287,68.0855007172,8.95200188955,2103.74957275,67.6925010681,67.8184916178,58.7404991786,58.6872558594,9.40049934387,1843.33291626,51.781999588,51.6110458374,42.3815002441,41.9569956462,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.392999649048,76.5859998067,100.0,4.95955049992,25.311000824,1.64850012461,5.92069772879,40.7330001195,207.0,42.1750001907,243.208333333,0.336948422066,25.311000824,0.515490384783,51.5490379333,2.0,1.0,1.0,721.686538696,721.686538696,0.0,0.312347009139,0.0,1.0,10.773887078,66.9859994253,8.27399921417,2248.5935262,67.039999644,66.8822199504,58.7660004298,58.5088882446,9.21050008138,1753.24995931,51.5780003866,51.4994506836,42.3675003052,42.9029846191,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,4.7510077556,24.6724993388,0.878499984741,6.02287932237,41.4890003204,207.0,39.1749998728,210.141667684,0.312347009139,24.6724993388,0.480404259818,48.0404265722,2.0,1.0,1.0,672.565963745,672.565963745,453.350001017,0.332875970036,2.0,0.0,3648.19069417,0.0,10.7009162108,3.72512515386,2.79947916667,3648.19069417,0.0488480932535,66.5616664886,66.5616664886,64.2564322154,2.0,51.7727457682,42.7936528524,42.2698860168,1.0,1055.32640316,1367.70937937,0.0,0.0,0.0,24.4396568934,1.0,0.0,5.16249990463,34.3008422852,1.0,44.4748849869,1.0,1.0,1.0,0.0,3.28416659435,1.0,38.4404760997,0.0,1.0,0.00619186901609,8.44666655858,38.4316161474,8.44666655858,2.0,0.0,32.3537402055,0.0566000007093,41.9306423154,0.961777434468,673.208007733,0.0,1.0,1950.54180777,0.00195054180777,740.824059893,0.418891800603,0.542886298412,0.0,0.418891800603,0.0,571.620844523,740.824059893,0.0,571.620844523,0.0,0.000571620844523,0.419680883487,1.0,0.0,2.0,2.0,2.0,1.0,65.2191416423,38.5841115316,34.3008422852,0.343008422852,1.0,10.5,2423.03578253,74.2843825208,1312.44490442,0.961778099014,1312.44490442,1.0,0.0,0.0,0.0,33.6249995232,1.0,64.3749996821,1.0,0.0,38.525001208,32.9366666476,1.0,64.2083355586,0.0,1.0,66.5616664886,0.0,609.470031738,0.000248856880199,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.56446107368,168493.0,1280.38926548,39.2536200489,693.526847296,0.508226235298,693.526847296,0.563640068942,1.0,1.0,1.0,0.0,1364.60261027,1364.60261027,0.0,1364.60261027,0.0,571.620844523,1364.60261027
2017-02-05T07:00:00.000Z,0.0,0.00599192980052,0.818857123962,0.50855418821,42.0880002975,0.0314317047158,41.2333335876,0.0,20.528333505,1.0,65.7638912201,0.0,0.0,0.0,39.3583339055,20.6783336004,1.0,65.5972251892,0.0,0.0,41.2333335876,66.0581626892,2.0,0.0,100.764000257,58.6759999593,42.890625,0.328660589746,431.216662089,0.0,0.332787094571,0.0,1.0,10.8077291648,67.7809995015,8.73149998983,2057.91625977,67.3895003001,67.5323893229,58.6580003103,58.6136118571,9.57300027212,1746.99960327,51.8150002162,51.6505432129,42.2419999441,41.8157323201,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.391499201457,76.2709999084,100.0,4.90933295091,25.147500356,1.67099984487,5.89839621385,40.5710000992,207.0,40.8666671117,231.691665649,0.332787094571,25.147500356,0.497325973511,49.7325970332,2.0,1.0,1.0,696.256362915,696.256362915,0.0,0.309861024014,0.0,1.0,10.7074116071,66.6920013428,8.05500030518,2202.47428385,66.7489999135,66.5940628052,58.6939996084,58.4380772909,9.37250010173,1649.49994914,51.6260004044,51.5459925334,42.2535003026,42.8206431071,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0569985707601,100.0,4.70217072964,24.4984995524,0.890500068665,6.00524087747,41.3600002925,207.0,37.933333079,199.524998983,0.309861024014,24.4954996109,0.459915092105,45.9915088018,2.0,1.0,1.0,643.881128947,643.881128947,431.216662089,0.328681811663,2.0,0.0,3432.32143148,0.0,10.7250130177,3.74678941568,2.97395833333,3432.32143148,0.0443581269798,58.1725009282,58.1725009282,61.64366436,2.0,51.8505579631,42.670733134,42.2698860168,1.0,994.149468124,1335.61802019,0.0,0.0,0.0,24.7524305979,1.0,0.0,4.84333324432,33.9055697123,1.0,43.5273962021,1.0,1.0,1.0,0.0,3.01833327611,1.0,37.4523804983,0.0,1.0,0.005989990211,7.86166656017,37.3008944194,7.86166656017,2.0,0.0,30.4782042038,0.0566000007093,40.9467993121,0.961802580478,673.135622066,0.0,1.0,1837.46952122,0.00183746952122,723.441674894,0.410416709923,0.551385854075,0.0,0.410416709923,0.0,538.484166463,723.441674894,0.0,538.484166463,0.0,0.000538484166463,0.410461641848,1.0,0.0,2.0,2.0,2.0,1.0,57.1108884811,39.2955274582,33.9055697123,0.339055697123,1.0,11.0833333333,2329.76748831,71.4250035159,1261.92584136,0.961802563998,1261.92584136,1.0,0.0,0.0,0.0,29.4500001272,1.0,61.7500006358,1.0,0.0,36.9333333969,28.7225001653,1.0,61.5555562973,0.0,1.0,58.1725009282,0.0,553.130004883,0.000243017806746,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.573283826343,168493.0,1231.83858727,37.7651743653,667.229220707,0.508542383568,667.229220707,0.573237123301,1.0,1.0,1.0,0.0,1312.04250081,1312.04250081,0.0,1312.04250081,0.0,538.484166463,1312.04250081
2017-02-05T08:00:00.000Z,0.0,0.00670937740973,0.807087752831,0.507624289024,42.5417504311,0.0315099624789,43.8308334351,0.0,21.9774999619,1.0,67.0416647593,0.0,0.0,0.0,40.0999994278,21.8533334732,1.0,66.8333301544,0.0,0.0,43.8308334351,67.2863705953,2.0,0.0,101.541000366,58.9992499352,42.9427083333,0.328773260911,457.883333842,0.0,0.341666822721,0.0,1.0,10.9261767069,68.2954998016,8.92200024923,2116.66625977,67.9039999644,68.0365727743,58.9819997152,58.9342371623,9.50699965159,1817.33291626,51.8119996389,51.6428960164,42.3049999873,41.884455363,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.39149983724,76.9594999949,100.0,5.01521046956,25.5989999771,1.64099947611,5.91096623739,40.6625003815,207.0,42.3833335241,245.849999746,0.341666822721,25.5989999771,0.514046107701,51.4046109517,2.0,1.0,1.0,719.664550781,719.664550781,0.0,0.315029806625,0.0,1.0,10.8246502082,67.2094993591,8.2575006485,2250.84326172,67.2740008036,67.1147918701,59.0165001551,58.7576395671,9.30800056458,1735.74993896,51.6095005671,51.5255915324,42.3015000025,42.8289413452,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0645014444987,100.0,4.81069147587,24.9725008011,0.875500361125,6.01395873229,41.4259996414,207.0,39.3000001907,212.033332825,0.315029806625,24.9725008011,0.480754307338,48.0754315058,2.0,1.0,1.0,673.056030273,673.056030273,457.883333842,0.329138914002,2.0,0.0,3679.69596354,0.0,10.7027746836,3.78011695544,3.02864583333,3679.69596354,0.0482585657778,67.2075007757,67.2075007757,64.6253588994,2.0,51.8119684855,42.7229563395,42.2698860168,1.0,1067.59439127,1405.26133063,0.0,0.0,0.0,24.5391318003,1.0,0.0,5.65583324432,34.4428679148,1.0,45.9931494395,1.0,1.0,1.0,0.0,3.68833327293,1.0,40.2619037628,0.0,1.0,0.0067201723531,9.34416651726,40.0773795446,9.34416651726,2.0,0.0,32.7298468762,0.0566000007093,43.0818937875,0.961748189328,673.292206033,0.0,1.0,1973.21652113,0.00197321652113,761.164191653,0.415211324339,0.546537545446,0.0,0.415211324339,0.0,578.265838623,761.164191653,0.0,578.265838623,0.0,0.000578265838623,0.415711527069,1.0,0.0,2.0,2.0,2.0,1.0,51.2334785461,40.8249041239,34.4428679148,0.344428679148,1.0,11.0833333333,2472.8557219,75.8117406637,1339.43003028,0.961748869785,1339.43003028,1.0,0.0,0.0,0.0,33.9974999428,1.0,64.7500019073,1.0,0.0,38.7416677475,33.210000356,1.0,64.5694465637,0.0,1.0,67.2075007757,0.0,589.33001709,0.000255689516998,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.568274694794,168493.0,1305.19366403,40.0140625661,706.962227291,0.507618992937,706.962227291,0.567841242314,1.0,1.0,1.0,0.0,1392.70247396,1392.70247396,0.0,1392.70247396,0.0,578.265838623,1392.70247396
2017-02-05T09:00:00.000Z,0.0,0.00805123108234,0.798672577761,0.507835003703,43.1582493782,0.0320203460222,46.6374998093,0.0,23.2091665268,1.0,68.5277773539,0.0,0.0,0.0,41.0083332062,23.4074999491,1.0,68.3472213745,0.0,0.0,46.6374998093,68.7816816966,2.0,0.0,102.910499573,59.7522501945,42.96875,0.338423283487,494.316665649,0.0,0.34847827902,0.0,1.0,11.1521937847,69.2135003408,9.06749947866,2174.58288574,68.8174991608,68.9317932129,59.7499996821,59.6904246012,9.57600021362,1887.99958293,51.9965000153,51.8314565023,42.376999855,41.9716288249,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.396001180013,77.7844994863,100.0,5.22622470061,26.4404993057,1.60199991862,5.9259690841,40.7749999364,207.0,44.4500001272,263.816664378,0.34847827902,26.4404993057,0.540628814697,54.0628817876,2.0,1.0,1.0,756.880340576,756.880340576,0.0,0.325029953533,0.0,1.0,11.0494587421,68.1169993083,8.43150011698,2314.96022542,68.186000824,68.0169703166,59.754500707,59.4924418132,9.45499960581,1799.74996948,51.8165003459,51.728322347,42.3615007401,42.8627649943,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,5.02617398898,25.8245000839,0.8680006663,6.02328475316,41.4935000738,207.0,41.2666667302,230.500001272,0.325029953533,25.8245000839,0.506250399635,50.6250397364,2.0,1.0,1.0,708.750559489,708.750559489,494.316665649,0.339475398396,2.0,0.0,3793.46490479,0.0,10.72899429,3.26541775465,2.6953125,3794.0483195,0.0502892677609,73.2416674296,73.2416674296,66.4368788401,2.0,52.0049209595,42.7554397583,42.2698860168,1.0,1155.6396456,1436.54523677,0.0,0.0,0.0,22.6960172653,1.0,0.0,6.95666654905,37.0539824168,1.0,49.3264830907,1.0,1.0,1.0,0.0,4.80333314339,1.0,43.869046847,0.0,1.0,0.00807400059098,11.7599996726,43.8164536158,11.7599996726,2.0,0.0,35.4291001846,0.0566000007093,44.0409822448,0.961262089574,674.692901417,0.0,1.0,2135.9490644,0.0021359490644,778.109217189,0.428547205886,0.532715755894,0.0,0.428547205886,0.0,625.955825806,778.109217189,0.0,625.955825806,0.0,0.000625955825806,0.429868931572,1.0,0.0267904734837,2.0,2.0,2.0,1.0,52.0359735489,43.8193702698,37.0539824168,0.370539824168,1.0,10.5,2592.18488238,79.4700824294,1404.06504299,0.96126296178,1404.06504299,1.0,0.0,0.0,0.0,37.014166832,1.0,66.4861119588,1.0,0.0,39.8000005086,36.227499644,1.0,66.3333339691,0.0,1.0,73.2416674296,0.0,662.619995117,0.000261381673095,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554183170553,168493.0,1369.37623044,41.981743914,741.72691498,0.507807394453,741.72691498,0.552813358914,1.0,1.0,1.0,0.0,1460.64614868,1460.64614868,0.0,1460.64614868,0.0,625.955825806,1460.64614868
2017-02-05T10:00:00.000Z,0.0,0.0108379165637,0.786373751666,0.509219765427,44.1684994698,0.0332239704165,52.2458333969,0.0,25.9783333143,1.0,71.0972220103,0.0,0.0,0.0,42.5250005722,26.2674999237,1.0,70.8750012716,0.0,0.0,52.2458333969,71.3298219045,2.0,0.0,105.242249489,61.0737500191,42.9609375,0.35449937626,557.39167277,0.0,0.366823920556,0.0,1.0,11.5329179764,70.7854995728,9.30299949646,2287.08288574,70.3789997101,70.4882278442,61.0760002136,61.0091349284,9.69749927521,1959.66621908,52.2979996999,52.1308517456,42.359000206,41.9544448853,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.406499862671,78.8854999542,100.0,5.60775995255,28.0199995041,1.59000047048,5.92515802383,40.7689997355,207.0,48.3666671117,297.708333333,0.366823920556,28.0199995041,0.579501262846,58.1233758926,2.0,1.0,1.0,811.301767985,811.301767985,0.0,0.343098299724,0.0,1.0,11.4168879191,69.6530011495,8.65499973297,2437.5699056,69.7264995575,69.5510508219,61.0714998245,60.7974650065,9.54499912262,1859.49993896,52.1179997126,52.0324274699,42.3510004679,42.825108846,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0734984079997,100.0,5.39177838961,27.3754990896,0.845499992371,6.0251095295,41.5055004756,207.0,44.4833332698,259.683334351,0.343098299724,27.3754990896,0.540385131836,54.0385131836,2.0,1.0,1.0,756.53918457,756.53918457,557.39167277,0.354402485386,2.0,0.0,3958.57566325,0.0,10.7471185525,3.41294318438,3.01041666667,3958.57566325,0.0521709767439,81.9016660055,81.9016660055,68.9619407654,2.0,52.2858149211,42.7407913208,42.2698860168,1.0,1308.18040877,1479.52423049,0.0,0.0,0.0,20.6045554479,1.0,0.0,9.75833296776,40.4714447657,1.0,55.5993140539,1.0,1.0,1.0,0.0,7.28249982993,1.0,50.8095226288,0.0,1.0,0.0108162446809,17.0408323606,50.7191228867,17.0408323606,2.0,0.0,40.1056288941,0.0566000007093,45.3586136361,0.960342245967,677.348471712,0.0,1.0,2417.8875576,0.0024178875576,801.388923456,0.450654688173,0.509680871433,0.0,0.450654688173,0.0,708.580006917,801.388923456,0.0,708.580006917,0.0,0.000708580006917,0.450613670051,1.0,0.0,2.0,2.0,2.0,1.0,57.9796743393,46.7378145854,40.4714447657,0.404714447657,1.0,9.91666666667,2787.70463926,85.4642425302,1509.96893037,0.960335559606,1509.96893037,1.0,0.0,0.0,0.0,41.7016661962,1.0,69.0694459279,1.0,0.0,41.3250001272,40.200000445,1.0,68.8750006358,0.0,1.0,81.9016660055,0.0,753.260009766,0.000269201768833,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530732061658,168493.0,1478.32660485,45.3218973475,800.740225786,0.509268301725,800.740225786,0.530777300734,1.0,1.0,1.0,0.0,1572.33470662,1572.33470662,0.0,1572.33470662,0.0,708.580006917,1572.33470662
2017-02-05T11:00:00.000Z,0.0,0.0133020239994,0.782442981715,0.510994337869,44.7857500712,0.0340575663457,55.2891661326,0.0,27.4858334859,1.0,72.4166647593,0.0,0.0,0.0,43.375,27.8116666476,1.0,72.2916653951,0.0,0.0,55.2891661326,72.6920560201,2.0,0.0,106.726499875,61.9407498042,42.9036458333,0.366262555103,594.558334351,0.0,0.376333739094,0.0,1.0,11.7818994522,71.7799987793,9.37963659113,2346.66617839,71.3854999542,71.479443868,61.9519996643,61.8808695475,9.73079986572,2033.33288574,52.343000412,52.1799036662,42.3905000687,42.0015335083,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.394498825073,79.4569994609,100.0,5.84944268068,28.9949998856,1.56750011444,5.93245677153,40.8229999542,207.0,50.4249998728,317.233334859,0.376333739094,28.9949998856,0.601673449562,60.1673453649,2.0,1.0,1.0,842.342829386,842.342829386,0.0,0.353819177129,0.0,1.0,11.6513654391,70.6100012461,8.75249989827,2506.93621826,70.6819998423,70.4966684977,61.9294999441,61.6470718384,9.74119949341,1919.24992879,52.1644996007,52.0764109294,42.3674999873,42.8193689982,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0719985961914,100.0,5.62301206589,28.314499855,0.837999979655,6.02875888348,41.5295000076,207.0,46.5250005722,277.324996948,0.353819177129,28.314499855,0.559456434704,55.945643425,2.0,1.0,1.0,783.239008586,783.239008586,594.558334351,0.366116719406,2.0,0.0,4068.26059977,0.0,10.692554156,2.70271187027,2.55208333333,4068.26059977,0.0539588471484,87.8491655986,87.8491655986,70.4445673625,2.0,52.3250376383,42.7439778646,42.2698860168,1.0,1401.87349999,1465.01339349,0.0,0.0,0.0,18.6584154765,1.0,0.0,12.1158330441,43.2935841878,1.0,59.8458890915,1.0,1.0,1.0,0.0,9.47749980291,1.0,55.4642842611,0.0,1.0,0.0132691630982,21.5933327675,55.4525855382,21.5933327675,2.0,0.0,42.9780311416,0.0566000007093,44.9137466746,0.958758843339,681.940487201,0.0,1.0,2591.05890153,0.00259105890153,793.529083246,0.467765437282,0.488833429432,0.0,0.467765437282,0.0,759.329162598,793.529083246,0.0,759.329162598,0.0,0.000759329162598,0.467438141505,1.0,0.0,2.0,2.0,2.0,1.0,58.3824189504,49.8385550759,43.2935841878,0.432935841878,1.0,11.0833333333,2855.69542256,87.5486745437,1546.79635065,0.952864590201,1546.79635065,1.0,0.0,0.0,0.0,44.3466669718,1.0,70.486111323,1.0,0.0,42.1833349864,43.5024992625,1.0,70.305557251,0.0,1.0,87.8491655986,0.0,900.83996582,0.00026656149914,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513014581987,168493.0,1532.02400212,46.968128917,829.825588841,0.511192969468,829.825588841,0.513345740676,1.0,1.0,1.0,0.0,1623.31181844,1623.31181844,0.0,1623.31181844,0.0,759.329162598,1623.31181844
2017-02-05T12:00:00.000Z,0.0,0.0187958567111,0.768172650397,0.532651696792,46.8632502556,0.0359717801548,71.2574996948,0.0,35.5649995804,1.0,78.6944452922,0.0,0.0,0.0,47.058333079,35.7991669973,1.0,78.4305559794,0.0,0.0,71.2574996948,78.8973573049,2.0,0.0,110.325000445,63.4617501895,42.9166666667,0.393984005265,780.508321126,0.0,0.411934412012,0.0,1.0,12.4345692794,74.2475001017,,2611.24951172,73.8740005493,73.9527130127,63.4879999161,63.4167251587,,2344.99951172,52.7780005137,52.6156183879,42.3470001221,41.9582672119,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.373499552409,73.519999822,100.0,6.51407424609,31.5270004272,1.61100037893,5.92049503326,40.7359997431,207.0,60.4083334605,419.791664124,0.411934412012,31.5270004272,0.727942741031,72.8472201029,2.0,1.0,1.0,1019.11983744,1019.11983744,0.0,0.387800957246,0.0,1.0,12.2242644628,72.8569997152,9.46649932861,2754.03031413,72.9019997915,72.7284647624,63.4355004628,63.1389897664,,2174.24993896,52.6010004679,52.5099258423,42.3329995473,42.700650533,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,6.20219604174,30.5690002441,0.849999109904,6.02206842105,41.4830004374,207.0,55.5416663488,360.716664632,0.387800957246,30.5690002441,0.664414905366,66.4414920807,2.0,1.0,1.0,930.180867513,930.180867513,780.508321126,0.393984159697,2.0,0.0,4715.28515625,0.0,10.6618380547,2.96024721861,2.83333333333,4715.28515625,0.0657427195241,130.250832876,130.250832876,80.31239446,2.0,52.7476374308,42.6637268066,42.2698860168,1.0,1881.74394184,1615.46050391,0.0,0.0,0.0,17.4547224045,1.0,0.0,20.0633330345,46.0332775116,1.0,71.0787658691,0.0,1.0,1.0,0.0,17.1724994183,1.0,68.1011899312,0.0,1.0,0.0188025019077,37.2358328501,67.9484761556,37.2358328501,2.0,0.0,57.6896914975,0.0566000007093,49.5260890842,0.956186439981,689.438133564,1.0,0.0,3477.99526201,0.00347799526201,875.019230805,0.51449698409,0.441691102971,0.51449698409,0.0,0.0,1019.25248718,875.019230805,1019.25248718,0.0,0.0,0.00101925248718,0.514486645659,1.0,0.0,2.0,2.0,2.0,0.0,55.6463651657,53.7156448364,46.0332775116,0.460332775116,1.0,11.6666666667,3497.20444575,107.215780582,1894.27171799,0.956188087062,1894.27171799,1.0,0.0,0.0,0.0,65.865000089,1.0,80.4305553436,1.0,0.0,48.1583340963,64.3858334223,1.0,80.2638905843,0.0,1.0,130.250832876,0.0,1043.67993164,0.000293935588328,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.461929100506,168493.0,1948.2723236,59.7292898375,1055.28779309,0.532686840327,1055.28779309,0.461922508091,1.0,1.0,1.0,0.0,1981.06600952,1981.06600952,1981.06600952,0.0,0.0,1019.25248718,1981.06600952
2017-02-05T13:00:00.000Z,0.0,0.0227659238351,0.772522595439,0.549132329314,47.8142493566,0.0369169391869,78.7500006358,0.0,39.1458333333,1.0,81.2638899485,0.0,0.0,0.0,48.6250003179,39.5741669337,1.0,81.0416673024,0.0,0.0,78.7500006358,81.4987481435,2.0,0.0,112.061249415,64.2470000585,42.9036458333,0.407791767579,869.466664632,0.0,0.432022523266,0.0,1.0,12.7862857978,75.5359999339,,2721.66617839,75.1729990641,75.2631022135,64.2890001933,64.2160873413,,2528.6661377,52.8710002899,52.7290039062,42.370999972,41.9888076782,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.363000869751,74.8489996592,100.0,6.86051948865,32.8019990921,1.6005004247,5.9257663091,40.7704995473,207.0,66.6999998093,478.608329773,0.432022523266,32.8019990921,0.790459863572,79.045984904,2.0,1.0,1.0,1106.643809,1106.643809,0.0,0.399523709388,0.0,1.0,12.4526988665,73.7405001322,9.5715007782,2818.5222168,73.7765007019,73.5986887614,64.2049999237,63.9005737305,,2263.49991862,52.7014996211,52.617670695,42.3300002416,42.7159703573,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,6.42657562097,31.4465004603,0.815500259399,6.02612324556,41.5144999822,207.0,58.4499994914,390.858332316,0.399523709388,31.4465004603,0.698418401082,69.841840744,2.0,1.0,1.0,977.785761515,977.785761515,869.466664632,0.407474758984,2.0,0.0,5030.92081706,0.0,10.6377824148,2.63876003027,3.0234375,5030.92081706,0.0745100431539,158.968332926,158.968332926,86.0324134827,2.0,52.8425394694,42.6790161133,42.2698860168,1.0,2133.66410499,1619.91706234,0.0,0.0,0.0,16.2441237768,1.0,0.0,25.6316660245,48.0448764165,1.0,77.1461175283,0.0,1.0,1.0,0.0,22.9083325068,1.0,74.886903127,0.0,1.0,0.0227126936859,48.5399986903,74.6668065389,48.5399986903,2.0,0.0,65.4129508482,0.0566000007093,49.6627163241,0.953605014762,697.027741119,1.0,0.0,3943.61500675,0.00394361500675,877.433139607,0.542041854796,0.411528153393,0.542041854796,0.0,0.0,1155.70583089,877.433139607,1155.70583089,0.0,0.0,0.00115570583089,0.541604876518,1.0,0.119611014778,2.0,2.0,2.0,0.0,53.4878559113,56.6796360016,48.0448764165,0.480448764165,1.0,10.5,3753.58116734,115.075667172,2033.1389705,0.953570008189,2033.1389705,1.0,0.0,0.0,0.0,80.0883324941,1.0,86.0972239176,1.0,0.0,51.566666921,78.8799997965,1.0,85.9444440206,0.0,1.0,158.968332926,0.0,1245.86999512,0.000294746466169,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.431565747516,168493.0,2162.96570291,66.3112665577,1171.57713298,0.549485712733,1171.57713298,0.432030960514,1.0,1.0,1.0,0.0,2132.13393148,2132.13393148,2132.13393148,0.0,0.0,1155.70583089,2132.13393148
2017-02-05T14:00:00.000Z,0.0,0.0273538403218,0.785029962872,0.575378231251,49.1185000738,0.0384182996092,89.4116662343,0.0,44.3724994659,1.0,84.8611125946,0.0,0.0,0.0,50.7916663488,45.0191669464,1.0,84.6527779897,0.0,0.0,89.4116662343,85.1000734965,2.0,0.0,114.507749557,65.3892494837,42.9296875,0.431872786685,1004.82502747,0.0,0.463049947846,0.0,1.0,13.2624929746,77.271498998,,2863.74951172,76.9459997813,77.0102895101,65.4514993032,65.3817850749,,2694.33270264,53.1979999542,53.0557963053,42.365000089,42.0206247965,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.325499216715,77.4320004781,100.0,7.33611838023,34.5809996923,1.58550008138,5.92637459437,40.7795000076,207.0,75.1583328247,563.366673787,0.463049947846,34.5809996923,0.868769444057,86.8769429525,2.0,1.0,1.0,1216.27722168,1216.27722168,0.0,0.42027595827,0.0,1.0,12.8104587396,75.1040007273,9.73439941406,2943.75649007,75.1234995524,74.9449183146,65.3269996643,65.0219014486,,2376.49989827,53.0209999084,52.9440841675,42.4230003357,42.8155339559,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0194988250732,100.0,6.77094678084,32.7004992167,0.80050055186,6.04072058201,41.6224997838,207.0,63.683333079,441.341662089,0.42027595827,32.7004992167,0.749632513864,74.9632523855,2.0,1.0,1.0,1049.48551941,1049.48551941,1004.82502747,0.431684747232,2.0,0.0,5356.4749349,0.0,10.617627664,2.91580380996,3.18229166667,5356.4749349,0.0869756337993,202.58833313,202.58833313,93.6224168142,2.0,53.1657021262,42.7433395386,42.2698860168,1.0,2511.69667381,1575.42148819,0.0,0.0,0.0,15.190978686,1.0,0.0,33.0674996376,50.2605206172,1.0,84.2408657074,0.0,1.0,1.0,0.0,30.5758326848,1.0,82.7916647593,0.0,1.0,0.0273335679764,63.6433324814,82.5615743001,63.6433324814,2.0,0.0,77.0025097601,0.0566000007093,48.298590266,0.950440415878,706.412461207,1.0,0.0,4642.32616187,0.00464232616187,853.331972804,0.584727930599,0.366761224083,0.584727930599,0.0,0.0,1360.46835327,853.331972804,1360.46835327,0.0,0.0,0.00136046835327,0.584414218863,1.0,1.28489263528,2.0,2.0,2.0,0.0,51.2110522877,59.7745558999,50.2605206172,0.502605206172,1.0,10.5,4073.69600097,124.889609221,2206.5301706,0.948364449168,2206.5301706,1.0,0.0,0.0,0.0,102.017500559,1.0,93.7638899485,1.0,0.0,56.1833340327,100.57083257,1.0,93.6388905843,0.0,1.0,202.58833313,0.0,1469.02001953,0.000286650426225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386730253759,168493.0,2472.56130384,75.8027145222,1339.27055781,0.575617139421,1339.27055781,0.387042084261,1.0,1.0,1.0,0.0,2326.66900635,2326.66900635,2326.66900635,0.0,0.0,1360.46835327,2326.66900635
2017-02-05T15:00:00.000Z,0.0,0.0285529733458,0.793529727623,0.589338136922,49.7372509638,0.0396529442004,95.7550017039,0.0,47.5083335241,1.0,86.7222226461,0.0,0.0,0.0,51.9166663488,48.278333346,1.0,86.5277779897,0.0,0.0,95.7550017039,86.9645373027,2.0,0.0,116.198251088,66.4610001246,42.8307291667,0.446917610037,1079.11664836,0.0,0.46995722078,0.0,1.0,13.5187263489,78.1955000559,,2951.66617839,77.8940010071,77.9525477091,66.4970003764,66.4312973022,,2750.66601562,53.1935002009,53.0551554362,42.3050003052,41.970354716,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.301499048869,77.9359995524,100.0,7.59802858035,35.5890007019,1.57050005595,5.92069776853,40.7345002492,207.0,77.1749992371,586.674992879,0.46995722078,35.5890007019,0.891714949835,89.1714954376,2.0,1.0,1.0,1248.40092977,1248.40092977,0.0,0.443602985258,0.0,1.0,13.2189816634,76.5845006307,,3024.74633789,76.6085001628,76.4329910278,66.4249998728,66.1094309489,,2501.74991862,53.0119994481,52.9472707113,42.3645000458,42.7146962484,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,7.18860085805,34.244000117,0.818499883016,6.03038080533,41.5460001628,207.0,69.3416665395,492.441668193,0.443602985258,34.244000117,0.792800322033,79.2800324758,2.0,1.0,1.0,1109.92045085,1109.92045085,1079.11664836,0.446881581466,2.0,0.0,5526.25333659,0.0,10.5736959775,2.65198359887,3.11458333333,5526.25333659,0.0998753190415,241.097502391,241.097502391,100.0,2.0,53.1847890218,42.6987584432,42.2698860168,1.0,2741.44544999,1485.39703168,0.0,0.0,0.0,14.9220450719,1.0,0.0,35.6733325322,51.5749553045,1.0,86.4726022085,0.0,1.0,1.0,0.0,33.2699991862,1.0,85.3035710653,0.0,1.0,0.0285506888189,68.9433314006,84.9790706635,68.9433314006,2.0,0.0,84.0460483229,0.0566000007093,45.5386594337,0.948192861098,713.127838716,1.0,0.0,5066.96690987,0.00506696690987,804.569944576,0.614978505619,0.333213723729,0.614978505619,0.0,0.0,1484.91249593,804.569944576,1484.91249593,0.0,0.0,0.00148491249593,0.615008503199,1.0,3.49019151327,2.0,2.0,2.0,0.0,50.1948903402,61.7477916082,51.5749553045,0.515749553045,1.0,11.0833333333,4226.84248166,129.584707757,2289.48244051,0.948192229349,2289.48244051,1.0,0.0,0.0,0.0,121.013333639,1.0,100.0,1.0,0.0,60.0,120.08416748,1.0,100.0,0.0,1.0,241.097502391,0.0,1537.95007324,0.000270270334279,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351420011065,168493.0,2627.60107735,80.5558568097,1423.24833569,0.589440210792,1423.24833569,0.351438185552,1.0,1.0,1.0,0.0,2414.57625326,2414.57625326,2414.57625326,0.0,0.0,1484.91249593,2414.57625326
2017-02-05T16:00:00.000Z,0.0,0.0288976219752,0.795572204664,0.592518942842,49.9262491862,0.040124798441,97.652498881,0.0,48.4141664505,1.0,87.2777767181,0.0,0.0,0.0,52.25,49.2383337021,1.0,87.0833320618,0.0,0.0,97.652498881,87.5297248147,2.0,0.0,116.719498634,66.7932494481,42.8567708333,0.452731922163,1101.81665039,0.0,0.474245696324,0.0,1.0,13.6009145578,78.4879989624,,2966.24951172,78.192498525,78.2628250122,66.8179995219,66.7671635946,,2754.33276367,53.21149985,53.078725179,42.2854998906,41.9328104655,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,78.125,100.0,7.68366340796,35.9069986343,1.57649962107,5.91725114981,40.7090002696,207.0,77.8833332062,594.574991862,0.474245696324,35.9069986343,0.895645345052,89.564535141,2.0,1.0,1.0,1253.90348307,1253.90348307,0.0,0.452452503489,0.0,1.0,13.3374292056,77.0164998372,,3047.61850993,77.0540002187,76.8700230916,66.7684993744,66.4564107259,,2494.99987793,53.0315001806,52.9657592773,42.2475001017,42.58959198,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,7.3222540617,34.806500117,0.818500200907,6.01517514388,41.4289999008,207.0,70.9416662852,507.241668701,0.452452503489,34.806500117,0.800789867583,80.0789864858,2.0,1.0,1.0,1121.10581462,1121.10581462,1101.81665039,0.452732276723,2.0,0.0,5506.41670736,0.0,10.5303685665,2.57684882482,3.04427083333,5506.41670736,0.0992387658411,241.500831604,241.500831604,100.0,2.0,53.2252807617,42.6178792318,42.2698860168,1.0,2790.14049621,1471.49244873,0.0,0.0,0.916666666667,14.9892342885,1.0,0.0,36.368332545,51.8287652334,1.0,87.0319601695,0.0,1.0,1.0,0.0,33.9599990845,1.0,85.8452358246,0.0,1.0,0.0288976887118,70.3283322652,85.5967597961,70.3283322652,2.0,0.0,85.5389199786,0.0566000007093,45.1123787464,0.948482790024,712.258219737,1.0,0.0,5156.96913401,0.00515696913401,797.038483765,0.620982144145,0.327499829182,0.620982144145,0.0,0.0,1511.28831991,797.038483765,1511.28831991,0.0,0.0,0.00151128831991,0.620938728253,1.0,3.91610455369,2.0,2.0,2.0,0.0,52.4491068522,61.5049832662,51.8287652334,0.518287652334,1.0,11.0833333333,4261.63294494,130.651298725,2308.32680367,0.948481973327,2308.32680367,1.0,0.0,0.0,0.0,121.170001348,1.0,100.0,1.0,0.0,60.0,120.330832799,1.0,100.0,0.0,1.0,241.500831604,0.0,1538.60998535,0.000267740373466,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345288406519,168493.0,2662.40353267,81.6228154249,1442.09919438,0.592552617526,1442.09919438,0.345281548853,1.0,1.0,1.0,0.0,2433.70656331,2433.70656331,2433.70656331,0.0,0.0,1511.28831991,2433.70656331
