timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-05T17:00:00.000Z,0.0,0.028591222763,0.789704731128,0.583418965121,49.6164989471,0.0396515864577,94.3408336639,0.0,46.9849996567,1.0,86.2916653951,0.0,0.0,0.0,51.6750001907,47.3933331172,1.0,86.125,0.0,0.0,94.3408336639,86.5748157501,2.0,0.0,116.032499631,66.4160006841,42.71875,0.446589662147,1062.5249939,0.0,0.474108503366,0.0,1.0,13.4812583129,78.0859998067,,2928.74951172,77.7799994151,77.8667093913,66.4400005341,66.3970082601,,2727.66603597,53.0030005773,52.8748804728,42.2734994888,41.8946355184,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.306000391642,77.6494998932,100.0,7.56826476256,35.5064999262,1.59599908193,5.9129935503,40.6775004069,207.0,76.4500001272,578.141662598,0.474108503366,35.5064999262,0.871027752104,87.1027743022,2.0,1.0,1.0,1219.43885295,1219.43885295,0.0,0.442767813735,0.0,1.0,13.1827221711,76.4615001678,9.93600082397,3007.87345378,76.5050004323,76.3333231608,66.3920008341,66.0826365153,,2465.24989827,52.8154996236,52.7598393758,42.1664997737,42.5302276611,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,7.17525120576,34.3385006587,0.792999903361,6.00747096539,41.3734998703,207.0,68.2999998728,484.383331299,0.442767813735,34.3385006587,0.781335318429,78.1335315704,2.0,1.0,1.0,1093.8694458,1093.8694458,1062.5249939,0.446576954841,2.0,0.0,5460.3256429,0.0,10.4768794378,3.63110587994,4.15885416667,5460.3256429,0.100026573748,237.993334452,237.993334452,99.4902451833,2.0,53.0316925049,42.5745646159,42.2698860168,1.0,2700.96751874,1473.07468877,0.0,0.0,1.0,15.3148851395,1.0,0.0,35.2566661835,51.1251153946,1.0,86.0273958842,0.0,1.0,1.0,0.0,32.767499129,1.0,84.7321427663,0.0,1.0,0.0285911521082,68.0241648356,84.5279897054,68.0241648356,2.0,0.0,82.8050934225,0.0566000007093,45.160886377,0.950277697405,706.894183804,1.0,0.0,4992.15223931,0.00499215223931,797.895509028,0.614907975055,0.335363297666,0.614907975055,0.0,0.0,1462.98749797,797.895509028,1462.98749797,0.0,0.0,0.00146298749797,0.614883457621,1.0,4.23270126751,2.0,2.0,2.0,0.0,55.6188351313,59.9348274867,51.1251153946,0.511251153946,1.0,10.5,4174.04220751,127.965979799,2260.88300699,0.950271272721,2260.88300699,1.0,0.0,0.0,0.0,119.896666845,1.0,99.5555559794,1.0,0.0,59.700000445,118.0966657,1.0,99.5000006358,0.0,1.0,237.993334452,0.0,1489.32006836,0.000268028264539,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.35291322309,168493.0,2562.90368514,78.572392155,1388.204791,0.583476070835,1388.204791,0.352932414769,1.0,1.0,1.0,0.0,2379.19746908,2379.19746908,2379.19746908,0.0,0.0,1462.98749797,2379.19746908
2017-02-05T18:00:00.000Z,0.0,0.0242158721694,0.771811666134,0.527941464456,46.9360001882,0.0367039395688,69.8691666921,0.0,34.7091666857,1.0,78.0555553436,0.0,0.0,0.0,46.7250003815,35.1400000254,1.0,77.8750006358,0.0,0.0,69.8691666921,78.3297977448,2.0,0.0,111.59774971,64.6617495219,42.7578125,0.401453011335,762.191665649,0.0,0.418851526222,0.0,1.0,12.6207009951,75.1024990082,9.75800069173,2589.58284505,74.6914997101,74.8517379761,64.6639989217,64.6497344971,,2172.99953206,52.8350000381,52.7124481201,42.095000267,41.7514597575,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.410999298096,79.3655001322,100.0,6.72311572234,32.5964994431,1.53150049845,5.89758527279,40.5634997686,207.0,59.549999555,409.449999491,0.418851526222,32.5964994431,0.695293419248,69.5293410619,2.0,1.0,1.0,973.410786947,973.410786947,0.0,0.394270608865,0.0,1.0,12.4454470476,73.7374998728,9.15299987793,2709.41086833,73.8125,73.6638615926,64.6595001221,64.3655598958,,2033.99991862,52.6504996618,52.5953623454,42.1275002162,42.5646870931,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,6.442639033,31.6849997838,0.785499890645,6.00280801455,41.3420003255,207.0,54.7499993642,352.741668701,0.394270608865,31.6849997838,0.637429359073,63.7429358164,2.0,1.0,1.0,892.401102702,892.401102702,762.191665649,0.40010677973,2.0,0.0,4379.81252035,0.0,10.4485660394,3.69507352511,3.671875,4382.72967529,0.0582805025611,112.104166667,112.104166667,76.2528991699,2.0,52.936164856,42.5382614136,42.2698860168,1.0,1828.0426106,1514.57626793,0.0,0.0,0.0833333333333,15.0934330622,1.0,0.0,24.4299993515,49.5705658595,1.0,75.5593605042,0.0,1.0,1.0,0.0,21.545832634,1.0,73.0773785909,0.0,1.0,0.0240228323481,45.9758313497,72.7599582672,45.9758313497,2.0,0.0,56.0433393223,0.0566000007093,46.4332238321,0.953670148473,696.833219776,1.0,0.0,3378.74000659,0.00337874000659,820.374969086,0.521528555333,0.432098665737,0.521528555333,0.0,0.0,990.164993286,820.374969086,990.164993286,0.0,0.0,0.000990164993286,0.51908176889,1.0,0.364853224597,2.0,2.0,2.0,0.0,61.9562257131,56.6270214717,49.5705658595,0.495705658595,1.0,11.0833333333,3342.61887853,102.476563154,1810.53996237,0.95362722107,1810.53996237,1.0,0.0,0.0,0.0,56.7916669846,1.0,76.4444465637,1.0,0.0,45.7583341599,55.3125,1.0,76.2638905843,0.0,1.0,112.104166667,0.0,1343.9699707,0.000275579542368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.453110666506,168493.0,1855.45322999,56.8836822303,1005.01204095,0.529348625088,1005.01204095,0.455635353484,1.0,1.0,1.0,0.0,1898.58250936,1898.58250936,1898.58250936,0.0,0.0,990.164993286,1898.58250936
2017-02-05T19:00:00.000Z,0.0,0.0214750201619,0.768761158341,0.524585592078,46.6930006345,0.0360992475555,68.0533332825,0.0,33.8875001272,1.0,77.4999993642,0.0,0.0,0.0,46.3750006358,34.0566666921,1.0,77.3055566152,0.0,0.0,68.0533332825,77.7740205129,2.0,0.0,110.734499613,64.0414989789,42.8046875,0.394225171851,743.183329264,0.0,0.407447539266,0.0,1.0,12.4659941196,74.4874998728,9.92400105794,2571.66617839,74.0914993286,74.2159449259,64.0549987157,64.0186233521,,2218.99951172,52.8739999135,52.7468439738,42.3455003103,41.9792658488,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.39600054423,74.2175000509,100.0,6.53921413422,31.7459990184,1.56750011444,5.92677998543,40.7780001958,207.0,58.1000000636,396.633333842,0.407447539266,31.7459990184,0.695343925839,69.534392039,2.0,1.0,1.0,973.481496175,973.481496175,0.0,0.388715342474,0.0,1.0,12.3124957879,73.2245000203,9.25800132751,2689.91333008,73.2860005697,73.1309890747,64.0279992421,63.7379226685,,2070.49987793,52.6880000432,52.6329727173,42.3540004094,42.7542597453,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,6.28414237499,30.9320001602,0.823000590007,6.02835341295,41.5309998194,207.0,54.1666663488,346.549997965,0.388715342474,30.9320001602,0.636814429874,63.6814435323,2.0,1.0,1.0,891.540201823,891.540201823,743.183329264,0.394239159638,2.0,0.0,4433.48803711,0.0,10.4509160519,3.44809514284,3.1875,4433.48803711,0.0598781952865,112.879165014,112.879165014,76.7376855214,2.0,52.9488245646,42.7439753215,42.2698860168,1.0,1780.87220436,1544.14642937,0.0,0.0,0.0,15.4117987951,1.0,0.0,21.7208326658,48.6431999207,1.0,72.8367551168,0.0,1.0,1.0,0.0,18.7633328438,1.0,70.1011886597,0.0,1.0,0.0214725855002,40.4841651917,69.8277454376,40.4841651917,2.0,0.0,54.5972094193,0.0566000007093,47.3397730461,0.955356666045,691.870164546,1.0,0.0,3291.55574853,0.00329155574853,836.391739449,0.511684664235,0.443668021382,0.511684664235,0.0,0.0,964.614995321,836.391739449,964.614995321,0.0,0.0,0.000964614995321,0.511708989739,1.0,0.0,2.0,2.0,2.0,0.0,65.7824357351,54.7373320262,48.6431999207,0.486431999207,1.0,10.5,3325.01863373,101.936982465,1801.00673477,0.955352685617,1801.00673477,1.0,0.0,0.0,0.0,56.8624998728,1.0,76.861111323,1.0,0.0,46.0000012716,56.0166660945,1.0,76.6666673024,0.0,1.0,112.879165014,0.0,985.650024414,0.000280959879912,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.464402338593,168493.0,1825.92466482,55.9784082569,989.017801331,0.524629250066,989.017801331,0.464391332927,1.0,1.0,1.0,0.0,1885.17472331,1885.17472331,1885.17472331,0.0,0.0,964.614995321,1885.17472331
2017-02-05T20:00:00.000Z,0.0,0.0186719279948,0.774377679009,0.5150843791,45.7644993464,0.0353567158669,61.2908334732,0.0,30.5208333333,1.0,74.9027773539,0.0,0.0,0.0,44.8166662852,30.7941667239,1.0,74.6944433848,0.0,0.0,61.2908334732,75.1432247162,2.0,0.0,109.144499779,63.3800004323,42.7473958333,0.382579076178,663.058334351,0.0,0.394905012924,0.0,1.0,12.1819618543,73.414999644,9.61799907684,2462.08284505,73.0039997101,73.1420669556,63.3860006332,63.3519643148,,2056.33289591,52.60100015,52.4640045166,42.1729996999,41.8138249715,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.410999933879,81.0364996592,100.0,6.27423950036,30.8310000102,1.53599961599,5.90772235394,40.6370000839,207.0,53.9583339691,352.925000509,0.394905012924,30.8310000102,0.638197929746,63.8197924296,2.0,1.0,1.0,893.477101644,893.477101644,0.0,0.377730700538,0.0,1.0,12.047801892,72.2029997508,8.9069999059,2608.54848226,72.2810001373,72.1253077189,63.3740002314,63.0841369629,9.90799967448,1938.24990845,52.4119997025,52.3594792684,42.2505000432,42.6393788656,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,6.03870888551,30.0305000941,0.86199982961,6.00909300645,41.3885002136,207.0,50.3083333969,310.133333842,0.377730700538,30.0305000941,0.586182428996,58.6182425817,2.0,1.0,1.0,820.655400594,820.655400594,663.058334351,0.382463590779,2.0,0.0,4118.43568929,0.0,10.4521711667,3.48817934593,3.30208333333,4118.43568929,0.0537990920569,93.2916660309,93.2916660309,72.0913829803,2.0,52.6982955933,42.5994059245,42.2698860168,1.0,1569.23306811,1492.77456919,0.0,0.0,0.0,15.7461907069,1.0,0.0,17.6274996599,47.6398099264,1.0,67.785387675,0.916666666667,1.0,1.0,0.0,14.7333330313,1.0,64.4464267095,0.0,1.0,0.0186488465154,32.3608326912,64.2064956029,32.3608326912,2.0,0.0,48.1088683611,0.0566000007093,45.7648367863,0.95697800401,687.123732845,0.0833333333333,0.916666666667,2900.38673942,0.00290038673942,808.566010827,0.490431300972,0.466535780376,0.508276840445,0.4887517511,0.0,849.979995728,808.566010827,75.7758331299,774.204162598,0.0,0.000849979995728,0.490568203231,1.0,0.0,2.0,2.0,2.0,0.916666666667,70.5295804342,52.6710596085,47.6398099264,0.476398099264,1.0,10.5,3062.0076373,93.8737051474,1658.54600655,0.956967081348,1658.54600655,1.0,0.0,0.0,0.0,47.0224997203,1.0,72.1805566152,1.0,0.0,43.2000010808,46.2691666285,1.0,72.0000006358,0.0,1.0,93.2916660309,0.0,911.41998291,0.000271612688873,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.487514972531,168493.0,1648.35141035,50.5344442613,892.834693075,0.515158100518,892.834693075,0.487700120198,1.0,1.0,1.0,0.0,1733.12754313,1733.12754313,149.083780924,1584.04376221,0.0,849.979995728,1733.12754313
2017-02-05T21:00:00.000Z,0.0,0.0162214953503,0.781508452915,0.511729897678,45.0759998957,0.0346075840184,56.6749998728,0.0,28.1908330917,1.0,72.9722213745,0.0,0.0,0.0,43.6833327611,28.4683335622,1.0,72.8055540721,0.0,0.0,56.6749998728,73.2431952159,2.0,0.0,107.843999545,62.767999649,42.6953125,0.371941324192,609.641667684,0.0,0.382208128453,0.0,1.0,11.9511099656,72.5225009918,9.34349981944,2375.41619873,72.1174996694,72.26465861,62.77399985,62.7424443563,,1965.66619873,52.5065002441,52.3690923055,42.1669998169,41.8125508626,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.405001322428,81.7655003866,100.0,6.04338761171,29.9504998525,1.52849992116,5.90772235394,40.6384998957,207.0,51.0250002543,323.916666667,0.382208128453,29.9504998525,0.604988810221,60.4988803864,2.0,1.0,1.0,846.98433431,846.98433431,0.0,0.365228148391,0.0,1.0,11.8374973138,71.379500707,8.69100030263,2503.56170654,71.4529997508,71.2959696452,62.7619994481,62.4820098877,9.86900138855,1852.99993896,52.3205000559,52.265759786,42.1995000839,42.6470413208,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,5.83164819082,29.2534996668,0.833500226339,6.005849123,41.3659998576,207.0,47.424999555,285.724998474,0.365228148391,29.2534996668,0.558342692057,55.8342688878,2.0,1.0,1.0,781.67976888,781.67976888,609.641667684,0.37220197003,2.0,0.0,3934.07163493,0.0,10.4565295378,3.68931484222,3.25520833333,3934.07163493,0.0500777775528,82.2491671244,82.2491671244,69.0267721812,2.0,52.6040318807,42.6076838175,42.2698860168,1.0,1431.08962813,1468.86984514,0.0,0.0,0.0,16.2209259669,1.0,0.0,14.6866660913,46.5530738831,1.0,63.7214597066,1.0,1.0,1.0,0.0,11.9016662439,1.0,59.8749993642,0.0,1.0,0.0161961012216,26.5883321762,59.7107070287,26.5883321762,2.0,0.0,43.8737265559,0.0566000007093,45.0319761007,0.958353165757,683.116735987,0.0,1.0,2645.05857333,0.00264505857333,795.617942338,0.472920214645,0.485405126831,0.0,0.472920214645,0.0,775.154169718,795.617942338,0.0,775.154169718,0.0,0.000775154169718,0.473084382713,1.0,0.0,2.0,2.0,2.0,1.0,74.8630752563,50.6135139465,46.5530738831,0.465530738831,1.0,11.0833333333,2899.95947328,88.9057026565,1570.77211206,0.958325341476,1570.77211206,1.0,0.0,0.0,0.0,41.590833346,1.0,69.1666660309,1.0,0.0,41.391667366,40.6583331426,1.0,68.986111323,0.0,1.0,82.2491671244,0.0,842.159973145,0.000267263186605,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506513921549,168493.0,1549.0806407,47.4910439618,839.064370435,0.511911717267,839.064370435,0.506353863875,1.0,1.0,1.0,0.0,1639.08022054,1639.08022054,0.0,1639.08022054,0.0,775.154169718,1639.08022054
2017-02-05T22:00:00.000Z,0.0,0.0141844174563,0.783200593933,0.510353959094,44.6244988441,0.0335057319445,53.8516661326,0.0,26.7591667175,1.0,71.8472194672,0.0,0.0,0.0,42.9749997457,27.1383333206,1.0,71.6249968211,0.0,0.0,53.8516661326,72.0594520569,2.0,0.0,106.909499486,62.2850006421,42.6432291667,0.357953929347,576.341674805,0.0,0.375026486728,0.0,1.0,11.7855254014,71.8640003204,9.18899885813,2318.74957275,71.475499471,71.6097869873,62.2865006129,62.251024882,,1885.99960327,52.6055005391,52.4620997111,42.2435003916,41.8634567261,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.388500849406,81.2660007477,100.0,5.87212630113,29.2319990794,1.56300067902,5.9133991003,40.6804997126,207.0,49.1333328883,305.283330282,0.375026486728,29.2319990794,0.581613101051,58.1613095601,2.0,1.0,1.0,814.258341471,814.258341471,0.0,0.357933901775,0.0,1.0,11.6936681271,70.7914994558,8.58449935913,2434.19539388,70.8680000305,70.707514445,62.2835006714,62.0029881795,9.96800231934,1788.24994914,52.4270000458,52.362663269,42.2624994914,42.6955490112,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.68477793535,28.6055005391,0.875499089559,6.00889019171,41.3870004018,207.0,45.6333335241,271.058336894,0.357933901775,28.6055005391,0.540929539998,54.0929536819,2.0,1.0,1.0,757.301355998,757.301355998,576.341674805,0.358557679965,2.0,0.0,3850.05765788,0.0,10.4660714467,3.49778622389,3.0,3850.05765788,0.0454411584925,73.0450019836,73.0450019836,66.4709955851,2.0,52.7014541626,42.6643651326,42.2698860168,1.0,1340.48274876,1510.68348265,0.0,0.0,0.0,16.5647904078,1.0,0.0,12.7716663678,45.7217102051,1.0,60.8333323797,1.0,1.0,1.0,0.0,10.0666662852,1.0,56.6785704295,0.0,1.0,0.0142103976247,22.838332653,56.4989881516,22.838332653,2.0,0.0,41.0959400556,0.0566000007093,46.3138805056,0.959157704726,680.779150411,0.0,1.0,2477.59142216,0.00247759142216,818.266429774,0.450951247347,0.508208405872,0.0,0.450951247347,0.0,726.076670329,818.266429774,0.0,726.076670329,0.0,0.000726076670329,0.451714967688,1.0,0.0,2.0,2.0,2.0,1.0,77.8447081248,49.2415456772,45.7217102051,0.457217102051,1.0,11.0833333333,2851.16623141,87.4098205612,1544.3431001,0.95915965322,1544.3431001,1.0,0.0,0.0,0.0,36.9891668955,1.0,66.611111323,1.0,0.0,39.8250007629,36.0558341344,1.0,66.3749980927,0.0,1.0,73.0450019836,0.0,734.590026855,0.000274871243942,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529847564132,168493.0,1517.33624752,46.5178380922,821.869920658,0.510446459752,821.869920658,0.529049309267,1.0,1.0,1.0,0.0,1610.10014852,1610.10014852,0.0,1610.10014852,0.0,726.076670329,1610.10014852
2017-02-05T23:00:00.000Z,0.0,0.0131301976993,0.798729949447,0.507410677666,43.9277501106,0.0341086242687,49.63666598,0.0,24.7566665014,1.0,69.9444440206,0.0,0.0,0.0,41.8416665395,24.8799997965,1.0,69.7361100515,0.0,0.0,49.63666598,70.2156499227,2.0,0.0,105.648749669,61.7209995588,42.8255208333,0.363172039512,528.5,0.0,0.369956781157,0.0,1.0,11.5740120411,71.0180015564,8.91900062561,2240.8328654,70.6354999542,70.7864201864,61.7164993286,61.6865895589,,1779.3329366,52.384999911,52.2397816976,42.1385002136,41.7552769979,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.382501602173,80.2610003153,100.0,5.67885967096,28.4969997406,1.59000047048,5.89515237013,40.5484997431,207.0,46.2250003815,281.066663106,0.369956781157,28.4969997406,0.542611287435,54.2611290614,2.0,1.0,1.0,759.655802409,759.655802409,0.0,0.349063814018,0.0,1.0,11.480946064,69.9380009969,8.30099964142,2327.3336792,70.0264994303,69.8705164591,61.7254997889,61.4480692546,9.89150047302,1699.24994914,52.2019996643,52.1395289103,42.1920000712,42.6674677531,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.088498433431,100.0,5.48340928555,27.8344993591,0.888999303182,5.99753677845,41.303000768,207.0,42.9250001907,247.433334351,0.349063814018,27.8344993591,0.506258879162,50.6258878708,2.0,1.0,1.0,708.762430827,708.762430827,528.5,0.363143475918,2.0,0.0,3535.00516764,0.0,10.4721761545,3.83357594411,3.27083333333,3535.00516764,0.0439437602216,63.965833346,63.965833346,63.5674012502,2.0,52.4907887777,42.6006774902,42.2698860168,1.0,1220.74436625,1358.62923132,0.0,0.0,0.0,17.2719043096,1.0,0.0,10.828332901,44.444595019,1.0,57.5285367966,1.0,1.0,1.0,0.0,8.27916649977,1.0,53.0476179123,0.0,1.0,0.0131235199321,19.1074992816,52.7627868652,19.1074992816,2.0,0.0,37.4250525381,0.0566000007093,41.6522670655,0.960071786388,678.130516662,0.0,1.0,2256.28101017,0.00225628101017,735.905769321,0.454373919412,0.505696119456,0.0,0.454373919412,0.0,661.220001221,735.905769321,0.0,661.220001221,0.0,0.000661220001221,0.454305474957,1.0,0.0,2.0,2.0,2.0,1.0,80.4772618612,47.395506223,44.444595019,0.44444595019,1.0,10.5,2579.37359757,79.0773196036,1397.12577054,0.960070038869,1397.12577054,1.0,0.0,0.0,0.0,32.3625000318,1.0,63.6805582047,1.0,0.0,38.1166674296,31.6033333143,1.0,63.5277795792,0.0,1.0,63.965833346,0.0,695.369995117,0.00024720473293,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526728362498,168493.0,1363.23948908,41.793606353,738.402929845,0.507412105985,738.402929845,0.526777966867,1.0,1.0,1.0,0.0,1455.23317464,1455.23317464,0.0,1455.23317464,0.0,661.220001221,1455.23317464
2017-02-06T00:00:00.000Z,0.0,0.0113403363582,0.797172698646,0.507522501525,43.74325037,0.0334246576118,49.0725002289,0.0,24.4125000636,1.0,69.6111100515,0.0,0.0,0.0,41.6750001907,24.6816665332,1.0,69.4583320618,0.0,0.0,49.0725002289,69.8942534129,2.0,0.0,104.898750305,61.1554999352,42.7994791667,0.354514610066,520.658337911,0.0,0.36296374725,0.0,1.0,11.4543557962,70.5320002238,8.97900040944,2224.58290609,70.1315002441,70.2860539754,61.1524998347,61.1151657104,9.97200012207,1800.66629028,52.4629999797,52.3181330363,42.2720003128,41.870455424,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.400499979655,79.620499293,100.0,5.54298416773,27.8594999313,1.60950024923,5.91137162844,40.6625000636,207.0,45.8749996821,277.474995931,0.36296374725,27.8594999313,0.546137549991,54.6456111272,2.0,1.0,1.0,764.592569987,764.592569987,0.0,0.340346890149,0.0,1.0,11.363707304,69.4415003459,8.37600008647,2311.96065267,69.5345001221,69.3561757406,61.1585000356,60.8842112223,9.88159942627,1714.49994914,52.2829996745,52.2198511759,42.2804994583,42.7893651326,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,5.35055955251,27.2540006638,0.860499382019,6.01314775149,41.4200000763,207.0,42.4666665395,243.183333079,0.340346890149,27.2540006638,0.510425752912,51.0425748825,2.0,1.0,1.0,714.596054077,714.596054077,520.658337911,0.354614216878,2.0,0.0,3577.59562174,0.0,10.4776461919,3.48829714457,2.91927083333,3577.59562174,0.0446724698462,65.596666654,65.596666654,64.0966930389,2.0,52.5667012533,42.7146809896,42.2698860168,1.0,1203.69007873,1401.66709865,0.0,0.0,0.0,18.2607396444,1.0,0.0,9.55166649818,42.8917601903,1.0,55.0856151581,1.0,1.0,1.0,0.0,7.10333315531,1.0,50.2261896133,0.0,1.0,0.0113441211845,16.654999574,50.15726916,16.654999574,2.0,0.0,36.9022095709,0.0566000007093,42.9717033787,0.9608813607,675.791058653,0.0,1.0,2224.75986115,0.00222475986115,759.217364669,0.443932810588,0.51694869436,0.0,0.443932810588,0.0,651.982493083,759.217364669,0.0,651.982493083,0.0,0.000651982493083,0.444036828975,1.0,0.0,2.0,2.0,2.0,1.0,83.3201758067,45.2565247218,42.8917601903,0.428917601903,1.0,11.0833333333,2605.35717738,79.8739129497,1411.19985775,0.960881504949,1411.19985775,1.0,0.0,0.0,0.0,33.1158339183,1.0,64.2222232819,1.0,0.0,38.3916676839,32.4808330536,1.0,63.9861125946,0.0,1.0,65.596666654,0.0,680.070007324,0.000255035540816,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537994218536,168493.0,1376.12016284,42.1884964753,745.379787042,0.507526731665,745.379787042,0.537866977571,1.0,1.0,1.0,0.0,1468.65128581,1468.65128581,0.0,1468.65128581,0.0,651.982493083,1468.65128581
2017-02-06T01:00:00.000Z,0.0,0.0100713124861,0.819038675011,0.508668373932,42.7502497037,0.0328657967598,43.1325003306,0.0,21.4975004196,1.0,66.7638905843,0.0,0.0,0.0,39.9333333969,21.634999911,1.0,66.555557251,0.0,0.0,43.1325003306,67.0392697652,2.0,0.0,103.223999659,60.4737499555,42.8125,0.345566190544,453.374992371,0.0,0.350603048137,0.0,1.0,11.1884534359,69.4070002238,8.56499958038,2100.83294678,69.0304997762,69.19627889,60.4655001958,60.4402567546,9.67199961344,1698.66623942,51.9560000102,51.8097966512,42.1730003357,41.796005249,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.376500447591,77.3674996694,100.0,5.29127363364,26.8574994405,1.61250019073,5.89717980226,40.560500145,207.0,42.0083332062,242.883333842,0.350603048137,26.8574994405,0.494681113107,49.4681107203,2.0,1.0,1.0,692.55355835,692.55355835,0.0,0.326422010604,0.0,1.0,11.0845096111,68.3029994965,7.90500005086,2198.34983317,68.386999766,68.2316538493,60.4819997152,60.2208531698,9.59749984741,1611.49993896,51.769999822,51.7091954549,42.1724999746,42.8008550008,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,5.08149894079,26.2144997915,0.826000531514,6.00301067034,41.3464994431,207.0,38.9583336512,210.491664886,0.326422010604,26.2144997915,0.460382181803,46.038219134,2.0,1.0,1.0,644.535054525,644.535054525,453.374992371,0.345428397825,2.0,0.0,3354.14176432,0.0,10.4857892195,3.88748363654,3.21614583333,3354.14176432,0.0429367356143,56.3341671626,56.3341671626,60.9947913488,2.0,52.070081075,42.6834742228,42.2698860168,1.0,1044.89688687,1283.51418052,0.0,0.0,0.0,18.7040526072,1.0,0.0,7.7416665554,41.7614475886,1.0,51.164381663,1.0,1.0,1.0,0.0,5.47166653474,1.0,45.9107138316,0.0,1.0,0.010055036894,13.2133332094,45.7383890152,13.2133332094,2.0,0.0,32.0339966081,0.0566000007093,39.3494223422,0.961290890413,674.609760857,0.0,1.0,1931.26511053,0.00193126511053,695.219467298,0.431388310612,0.529902061094,0.0,0.431388310612,0.0,565.971664429,695.219467298,0.0,565.971664429,0.0,0.000565971664429,0.43123126775,1.0,0.0,2.0,2.0,2.0,1.0,85.225426356,43.7481355667,41.7614475886,0.417614475886,1.0,11.0833333333,2328.41106739,71.3834189503,1261.19113173,0.961290371706,1261.19113173,1.0,0.0,0.0,0.0,28.4625000954,1.0,61.1250019073,1.0,0.0,36.5499998728,27.8716667493,1.0,60.9166666667,0.0,1.0,56.3341671626,0.0,625.0,0.000233537430885,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551240370955,168493.0,1232.02203855,37.7707985352,667.328587665,0.508643400631,667.328587665,0.551414398074,1.0,1.0,1.0,0.0,1311.97728475,1311.97728475,0.0,1311.97728475,0.0,565.971664429,1311.97728475
2017-02-06T02:00:00.000Z,0.0,0.00869178601651,0.817995151683,0.508417875275,42.5852510134,0.0323309564827,42.5816666285,0.0,21.211666743,1.0,66.5138880412,0.0,0.0,0.0,39.7999998728,21.3783334096,1.0,66.3333326976,0.0,0.0,42.5816666285,66.8119227091,2.0,0.0,102.480000814,59.8947498004,42.8125,0.339668018775,447.391662598,0.0,0.347143395106,0.0,1.0,11.071214517,68.9015000661,8.65050029755,2086.66623942,68.5340003967,68.6781005859,59.8835000992,59.8586705526,9.7874994278,1691.99961344,52.0789995193,51.9250946045,42.2915000916,41.877456665,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,77.484500885,100.0,5.16288395723,26.2425003052,1.65149974823,5.90833055973,40.6400003433,207.0,41.6666666667,239.474999746,0.347143395106,26.2425003052,0.492898428781,49.2898432414,2.0,1.0,1.0,690.057800293,690.057800293,0.0,0.322336044459,0.0,1.0,10.9708967209,67.8185017904,7.9860013326,2194.22530111,67.8920008341,67.7307230632,59.9059995015,59.6493504842,9.60199960073,1612.24994914,51.8899997075,51.8245900472,42.2880001068,42.8831914266,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,4.95754627387,25.6040007273,0.869499842326,6.01355318228,41.4200003942,207.0,38.7749999364,207.916666667,0.322336044459,25.6040007273,0.460740214757,46.0740213394,2.0,1.0,1.0,645.036300659,645.036300659,447.391662598,0.33968384519,2.0,0.0,3362.89320882,0.0,10.4947162469,3.71473314365,2.8984375,3362.89320882,0.042609209489,56.1233336131,56.1233336131,60.922328949,2.0,52.1630808512,42.7630818685,42.2698860168,1.0,1029.33957562,1309.01361077,0.0,0.0,0.0,19.7694304784,1.0,0.0,6.79249986013,40.1140696208,1.0,48.9440631866,1.0,1.0,1.0,0.0,4.6558333238,1.0,43.4404741923,0.0,1.0,0.00869511650688,11.448333025,43.3352810542,11.448333025,2.0,0.0,31.5570472918,0.0566000007093,40.1311728406,0.96160711473,673.698469362,0.0,1.0,1902.51079725,0.00190251079725,709.031313387,0.423298466955,0.538309677183,0.0,0.423298466955,0.0,557.544998169,709.031313387,0.0,557.544998169,0.0,0.000557544998169,0.423319133619,1.0,0.0,2.0,2.0,2.0,1.0,84.7420927684,42.1011807124,40.1140696208,0.401140696208,1.0,10.5,2338.35318639,71.6882201324,1266.57631156,0.961608144138,1266.57631156,1.0,0.0,0.0,0.0,28.4400000572,1.0,61.0138905843,1.0,0.0,36.4916667938,27.683333238,1.0,60.8194452922,0.0,1.0,56.1233336131,0.0,568.960021973,0.000238177092464,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55980149551,168493.0,1236.31420351,37.9023858712,669.653452231,0.508413277226,669.653452231,0.559779391389,1.0,1.0,1.0,0.0,1317.14391073,1317.14391073,0.0,1317.14391073,0.0,557.544998169,1317.14391073
2017-02-06T03:00:00.000Z,0.0,0.00791560961638,0.817172863242,0.508337386156,42.41350015,0.0318576793909,42.1183334986,0.0,20.9908336004,1.0,66.3055578868,0.0,0.0,0.0,39.6666666667,21.1074997584,1.0,66.1111125946,0.0,0.0,42.1183334986,66.565343221,2.0,0.0,101.92650032,59.5130001704,42.8125,0.334776813501,442.775006612,0.0,0.343104053074,0.0,1.0,10.9841918945,68.5385004679,8.66999944051,2082.08298747,68.1679999034,68.3182398478,59.4980004628,59.4720102946,9.63654500788,1715.99962362,51.9259996414,51.7715733846,42.2555001577,41.8430887858,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.370500564575,77.175500234,100.0,5.07971346378,25.9124997457,1.6425002416,5.90447843075,40.6129999161,207.0,41.4166663488,237.141667684,0.343104053074,25.9124997457,0.493708081927,49.3708079656,2.0,1.0,1.0,691.191314697,691.191314697,0.0,0.319713201722,0.0,1.0,10.8875000477,67.4584992727,7.98900095622,2178.10233561,67.5170008341,67.3633422852,59.5279998779,59.2698313395,9.46700032552,1631.24994914,51.7400004069,51.6741358439,42.2730000814,42.8461786906,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0585015614827,100.0,4.87820426623,25.2440007528,0.885999997457,6.00929578145,41.3870000839,207.0,38.5166664124,205.633335114,0.319713201722,25.2440007528,0.459417720976,45.9417724609,2.0,1.0,1.0,643.184809367,643.184809367,442.775006612,0.334872696988,2.0,0.0,3417.73565674,0.0,10.5088558197,3.70080830654,3.02083333333,3424.84290661,0.0433817771187,57.3308334351,57.3308334351,61.2664934794,2.0,52.0034790039,42.7321638627,42.2698860168,1.0,1020.38242374,1327.6938531,0.0,0.0,0.0,20.8845850627,1.0,0.0,6.26416647434,38.6134154002,1.0,47.5799077352,1.0,1.0,1.0,0.0,4.2049998641,1.0,41.9226185481,0.0,1.0,0.00790222911857,10.4691661994,41.8132807414,10.4691661994,2.0,0.0,31.2824428054,0.0566000007093,40.7038636264,0.961765600502,673.242080188,0.0,1.0,1885.95544606,0.00188595544606,719.149525023,0.417884724103,0.543740235611,0.0,0.417884724103,0.0,552.693328857,719.149525023,0.0,552.693328857,0.0,0.000552693328857,0.418226179977,1.0,0.0,2.0,2.0,2.0,1.0,84.8538228815,40.6140518188,38.6134154002,0.386134154002,1.0,10.5,2348.41921762,71.996820162,1272.02860883,0.961765406779,1272.02860883,1.0,0.0,0.0,0.0,28.9108333588,1.0,61.3333355586,1.0,0.0,36.7000007629,28.4199999173,1.0,61.1666682561,0.0,1.0,57.3308334351,0.0,581.969970703,0.000241575992038,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.565356407891,168493.0,1241.23050013,38.0531075657,672.316379661,0.508330262292,672.316379661,0.565367612962,1.0,1.0,1.0,0.0,1321.4636027,1322.59758967,0.0,1322.59758967,0.0,552.693328857,1322.59758967
2017-02-06T04:00:00.000Z,0.0,0.00704129537928,0.818927546145,0.50852887486,42.188498656,0.031506872363,41.3091669083,0.0,20.5991667112,1.0,65.8611125946,0.0,0.0,0.0,39.4333333969,20.7100000381,1.0,65.7222245534,0.0,0.0,41.3091669083,66.1399396261,2.0,0.0,101.270998955,59.0825002988,42.84375,0.331002544308,434.008331299,0.0,0.340398805872,0.0,1.0,10.8778309822,68.1034997304,8.6624991099,2059.16623942,67.7224992116,67.8814366659,59.0600001017,59.0345586141,9.74781868675,1677.9995931,51.9530003866,51.8015136719,42.1834996541,41.7692845662,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.381000518799,76.7089996338,100.0,4.98612519105,25.5389995575,1.66649977366,5.89170579116,40.5169998805,207.0,40.866666158,232.424997965,0.340398805872,25.5389995575,0.487769746326,48.7769740423,2.0,1.0,1.0,682.877644857,682.877644857,0.0,0.316411043497,0.0,1.0,10.7847650846,67.0324993134,7.99199899038,2170.22835286,67.0969994863,66.93653361,59.1050004959,58.8450342814,9.57050037384,1597.99995931,51.7789999644,51.7041041056,42.2084995906,42.7842636108,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,4.78641740481,24.8884998957,0.899499257406,5.99834767977,41.3090003332,207.0,38.0999997457,201.583333333,0.316411043497,24.8884998957,0.455045569284,45.5045572917,2.0,1.0,1.0,637.063796997,637.063796997,434.008331299,0.33101939431,2.0,0.0,3344.80682373,0.0,10.5186450481,3.91156766812,3.19270833333,3344.80682373,0.0419880739583,55.0591669083,55.0591669083,60.5660292308,2.0,52.061223348,42.6509882609,42.2698860168,1.0,996.226433734,1331.8877355,0.0,0.0,0.0,22.4285634359,1.0,0.0,5.59083314737,36.6314366659,1.0,45.753423055,1.0,1.0,1.0,0.0,3.64166659117,1.0,39.8630943298,0.0,1.0,0.00703984112655,9.23249959946,39.7920370102,9.23249959946,2.0,0.0,30.5418789167,0.0566000007093,40.8324378584,0.961742337815,673.309048808,0.0,1.0,1841.30834137,0.00184130834137,721.421154535,0.411540499265,0.550201967216,0.0,0.411540499265,0.0,539.609161377,721.421154535,0.0,539.609161377,0.0,0.000539609161377,0.411561258137,1.0,0.0,2.0,2.0,2.0,1.0,87.4065233866,38.2050647736,36.6314366659,0.366314366659,1.0,9.91666666667,2328.11416924,71.3743167751,1261.03031591,0.961742466481,1261.03031591,1.0,0.0,0.0,0.0,27.9341667493,1.0,60.7083365122,1.0,0.0,36.2833334605,27.1249998411,1.0,60.4722226461,0.0,1.0,55.0591669083,0.0,552.299987793,0.00024233907556,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.572088668632,168493.0,1230.99850857,37.7394195961,666.774189455,0.508524692436,666.774189455,0.572074502549,1.0,1.0,1.0,0.0,1311.19333903,1311.19333903,0.0,1311.19333903,0.0,539.609161377,1311.19333903
2017-02-06T05:00:00.000Z,0.0,0.00619950180504,0.829002608784,0.51006541924,41.8157507579,0.0313779893468,39.248333931,0.0,19.4975001017,1.0,64.7499993642,0.0,0.0,0.0,38.7333335876,19.7508333524,1.0,64.5555550257,0.0,0.0,39.248333931,65.0407524109,2.0,0.0,100.635000229,58.819249471,42.8776041667,0.327022732465,409.074999491,0.0,0.338225143108,0.0,1.0,10.7847650051,67.6849994659,8.51100031535,2008.33295695,67.3159999847,67.4675394694,58.8049996694,58.7704289754,9.47454556552,1641.66629028,51.7580003738,51.6021321615,42.2375001907,41.8017323812,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.368999481201,75.9274997711,100.0,4.89042361577,25.078499794,1.69950071971,5.89434138934,40.537999471,207.0,39.6583334605,220.24166743,0.338225143108,25.078499794,0.465125434512,46.5125439962,2.0,1.0,1.0,651.175608317,651.175608317,0.0,0.309769018908,0.0,1.0,10.6796126366,66.5840002696,7.80450121562,2118.10986328,66.6380004883,66.4860865275,58.8334992727,58.5784123739,9.29900010427,1573.24993896,51.5674997965,51.4988149007,42.2684996923,42.8551076253,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,4.67619645596,24.369500796,0.923500378927,6.00341618061,41.3449993134,207.0,36.7999998728,188.833333333,0.309769018908,24.369500796,0.435385644095,43.538564682,2.0,1.0,1.0,609.539901733,609.539901733,409.074999491,0.327045822534,2.0,0.0,3288.21407064,0.0,10.5298297405,4.44622232517,3.45833333333,3288.21407064,0.0428936882097,53.6191666921,53.6191666921,60.0143384933,2.0,51.8315760295,42.7013015747,42.2698860168,1.0,941.003528444,1279.69013594,0.0,0.0,0.0,23.1427024206,1.0,0.0,4.7874998649,35.6622972488,1.0,43.3561642965,1.0,1.0,1.0,0.0,2.96749993165,1.0,37.2023804983,0.0,1.0,0.00619716951684,7.75499971708,37.0909611384,7.75499971708,2.0,0.0,28.8488789824,0.0566000007093,39.232186438,0.96157819126,673.781740385,0.0,1.0,1739.24078654,0.00173924078654,693.148161597,0.407462372637,0.554116497196,0.0,0.407462372637,0.0,509.697502136,693.148161597,0.0,509.697502136,0.0,0.000509697502136,0.407573295136,1.0,0.0,2.0,2.0,2.0,1.0,90.493724823,36.7253370285,35.6622972488,0.356622972488,1.0,10.5,2220.69366438,68.0810654205,1202.84566373,0.961578869833,1202.84566373,1.0,0.0,0.0,0.0,27.1641666094,1.0,60.1805604299,1.0,0.0,35.9250011444,26.4891667366,1.0,59.8750019073,0.0,1.0,53.6191666921,0.0,534.179992676,0.000232841639938,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.576256940101,168493.0,1177.90748705,36.1117780318,638.017271718,0.510043761698,638.017271718,0.576202216865,1.0,1.0,1.0,0.0,1250.90692139,1250.90692139,0.0,1250.90692139,0.0,509.697502136,1250.90692139
2017-02-06T06:00:00.000Z,0.0,0.0072930460696,0.809148794253,0.507691290974,42.6385011673,0.0317627189988,43.7533327738,0.0,21.8499999046,1.0,67.111111323,0.0,0.0,0.0,40.1416664124,21.8950001399,1.0,66.9027773539,0.0,0.0,43.7533327738,67.3796443939,2.0,0.0,101.914501508,59.2760003408,42.9036458333,0.334923552649,461.341674805,0.0,0.342413543508,0.0,1.0,10.9841918151,68.5265000661,8.87850093842,2115.8329366,68.1470012665,68.275642395,59.2685003281,59.2307484945,9.72818201238,1764.3329366,52.1450001399,51.984975179,42.376999855,41.9620844523,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.379498799642,77.1620006561,100.0,5.0638995568,25.7700014114,1.64250055949,5.92029225826,40.7344992956,207.0,42.3833335241,245.966665904,0.342413543508,25.7700014114,0.51294418335,51.2944186529,2.0,1.0,1.0,718.121856689,718.121856689,0.0,0.32057675138,0.0,1.0,10.8923346202,67.4765001933,8.2515001297,2210.34830729,67.5350004832,67.377398173,59.2835003535,59.0306396484,9.57199986776,1684.24995931,51.957499822,51.8826039632,42.3854999542,42.895324707,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,4.87127995491,25.149500529,0.909999847412,6.02105466525,41.4755001068,207.0,39.5500005086,215.375002543,0.32057675138,25.149500529,0.479734715053,47.9734710058,2.0,1.0,1.0,671.628601074,671.628601074,461.341674805,0.33487371784,2.0,0.0,3527.42059326,0.0,10.540252924,3.61552498738,2.81770833333,3527.42059326,0.0447344843247,61.6466655731,61.6466655731,62.7675348918,2.0,52.1839548747,42.8108545939,42.2698860168,1.0,1064.86507499,1380.93822573,0.0,0.0,0.0,21.8497988383,1.0,0.0,6.02749987443,37.4187014898,1.0,46.9577620824,1.0,1.0,1.0,0.0,4.01833319664,1.0,41.2321414948,0.0,1.0,0.00728811035323,10.0458330313,41.1787405014,10.0458330313,2.0,0.0,32.6461726788,0.0566000007093,42.3362065626,0.961757523863,673.265334644,0.0,1.0,1968.17197237,0.00196817197237,747.989505868,0.418734590459,0.543023351956,0.0,0.418734590459,0.0,576.787495931,747.989505868,0.0,576.787495931,0.0,0.000576787495931,0.418618862828,1.0,0.0,2.0,2.0,2.0,1.0,91.400188446,38.423784256,37.4187014898,0.374187014898,1.0,10.5,2445.80330072,74.9823792415,1324.7770018,0.961757942415,1324.7770018,1.0,0.0,0.0,0.0,31.0541667938,1.0,62.8888893127,1.0,0.0,37.6000006994,30.592499733,1.0,62.6666676203,0.0,1.0,61.6466655731,0.0,609.970031738,0.000251263889673,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.564615406859,168493.0,1291.06183295,39.580815004,699.30767682,0.507681452396,699.30767682,0.564693699787,1.0,1.0,1.0,0.0,1377.45366414,1377.45366414,0.0,1377.45366414,0.0,576.787495931,1377.45366414
2017-02-06T07:00:00.000Z,0.0,0.00695926001601,0.818682060533,0.508509671245,42.2379994392,0.0318056339527,41.7600002289,0.0,20.8141670227,1.0,66.0694440206,0.0,0.0,0.0,39.5083335241,20.9458335241,1.0,65.8472239176,0.0,0.0,41.7600002289,66.3487459819,2.0,0.0,101.243999163,59.0059997241,42.9296875,0.333668721223,438.066663106,0.0,0.340831492588,0.0,1.0,10.8838740985,68.1034997304,8.72099939982,2067.91631063,67.7119992574,67.8668111165,58.9909998576,58.9583613078,9.67500050863,1713.3329366,51.8705002467,51.7078679403,42.1954997381,41.7686487834,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.391500473022,76.6579996745,100.0,4.99156014125,25.5164995193,1.67400042216,5.89231395721,40.5214993159,207.0,41.1749998728,235.258333842,0.340831492588,25.5164995193,0.49306615557,49.3066161474,2.0,1.0,1.0,690.292617798,690.292617798,0.0,0.315142533394,0.0,1.0,10.7799302737,67.0024998983,8.04300022125,2178.10233561,67.0639998118,66.9122517904,59.0209995906,58.762105306,9.4550002416,1633.49991862,51.6814997991,51.6059188843,42.2264995575,42.7823537191,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,4.77955524127,24.8359998067,0.902500152588,6.00037503242,41.3239994049,207.0,38.2916669846,202.808333079,0.315142533394,24.8375002543,0.459633603777,45.9633601507,2.0,1.0,1.0,643.487045288,643.487045288,438.066663106,0.333654241878,2.0,0.0,3403.73335775,0.0,10.5472080708,3.8871956865,3.109375,3403.73335775,0.0438256583973,57.5366662343,57.5366662343,61.3089179993,2.0,51.9220428467,42.6643651326,42.2698860168,1.0,1008.92829875,1322.11014384,0.0,0.0,0.0,22.2041343053,1.0,0.0,5.53833317757,36.7868655523,1.0,45.5821905136,1.0,1.0,1.0,0.0,3.59833323956,1.0,39.7559515635,0.0,1.0,0.00695671816587,9.13666645686,39.5922314326,9.13666645686,2.0,0.0,30.9312871979,0.0566000007093,40.5326806842,0.9617144596,673.389316225,0.0,1.0,1864.78498203,0.00186478498203,716.125091454,0.416252494484,0.545461601225,0.0,0.416252494484,0.0,546.48916626,716.125091454,0.0,546.48916626,0.0,0.00054648916626,0.416110773881,1.0,0.0,2.0,2.0,2.0,1.0,91.0583318075,37.8090867996,36.7868655523,0.367868655523,1.0,11.0833333333,2331.03844259,71.4639678821,1262.61425771,0.961714095709,1262.61425771,1.0,0.0,0.0,0.0,29.1908330917,1.0,61.4305562973,1.0,0.0,36.766667366,28.3458334605,1.0,61.2777789434,0.0,1.0,57.5366662343,0.0,568.91998291,0.000240560027326,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567176465083,168493.0,1232.52816381,37.7863151046,667.602731997,0.508502857285,667.602731997,0.567195819536,1.0,1.0,1.0,0.0,1312.87901815,1312.87901815,0.0,1312.87901815,0.0,546.48916626,1312.87901815
2017-02-06T08:00:00.000Z,0.0,0.00709079617078,0.808733994215,0.508143372839,42.5109995206,0.0312382938202,43.2516670227,0.0,21.5333334605,1.0,66.7916666667,0.0,0.0,0.0,39.941666921,21.6941666603,1.0,66.5694452922,0.0,0.0,43.2516670227,67.0205574036,2.0,0.0,101.728499413,59.2174998919,42.8255208333,0.327013609107,453.22501119,0.0,0.340070154669,0.0,1.0,10.9612275759,68.4169998169,8.83349959056,2094.99961344,68.0419991811,68.1605529785,59.2084995906,59.1653493245,9.62200037638,1759.33289591,52.0565004349,51.8951543172,42.3170000712,41.9143600464,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.375000635783,76.9775009155,100.0,5.04722026984,25.7249991099,1.63199996948,5.9140073061,40.6850001017,207.0,42.191666921,242.658335368,0.340070154669,25.7249991099,0.509558101836,50.9558105469,2.0,1.0,1.0,713.38134257,713.38134257,0.0,0.31754380475,0.0,1.0,10.8572837512,67.3174991608,8.14650026957,2195.35015869,67.3730004628,67.2106399536,59.2265001933,58.966855367,9.51949946086,1672.0,51.8795000712,51.7997309367,42.3600006104,42.901067098,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,4.83805370331,25.0129998525,0.896500269572,6.0190273126,41.4635003408,207.0,39.0333331426,210.566668193,0.31754380475,25.0129998525,0.473438789731,47.3438784281,2.0,1.0,1.0,662.814305623,662.814305623,453.22501119,0.327245558859,2.0,0.0,3568.2607015,0.0,10.5557185809,3.47961362203,2.72916666667,3564.76011149,0.0439527728783,61.0483334859,61.0483334859,62.3710597356,2.0,52.0960184733,42.7688140869,42.2698860168,1.0,1047.44620128,1413.45398549,0.0,0.0,0.0,21.5645987193,1.0,0.0,5.91166655223,37.6439008713,1.0,46.6267115275,1.0,1.0,1.0,0.0,3.91583325466,1.0,40.8214273453,0.0,1.0,0.00707929639252,9.82749978701,40.7937046687,9.82749978701,2.0,0.0,32.1121523861,0.0566000007093,43.333060655,0.961760468361,673.256853049,0.0,1.0,1935.97696491,0.00193597696491,765.601768762,0.409359560647,0.552401547487,0.0,0.409359560647,0.0,567.352508545,765.601768762,0.0,567.352508545,0.0,0.000567352508545,0.409501992166,1.0,0.0,2.0,2.0,2.0,1.0,89.3521531423,38.9147265752,37.6439008713,0.376439008713,1.0,9.91666666667,2460.90018676,75.445213041,1332.95427731,0.961761108135,1332.95427731,1.0,0.0,0.0,0.0,30.8149998983,1.0,62.4444452922,1.0,0.0,37.3416678111,30.2333334287,1.0,62.2361125946,0.0,1.0,61.0483334859,0.0,656.260009766,0.000257180183479,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.574364613848,168493.0,1300.24015915,39.8622001571,704.279145893,0.508155683448,704.279145893,0.574201745521,1.0,1.0,1.0,0.0,1385.95152791,1385.95152791,0.0,1385.95152791,0.0,567.352508545,1385.95152791
2017-02-06T09:00:00.000Z,0.0,0.0103398389858,0.798716389869,0.50793178497,43.7777493795,0.0343014484966,49.9599994024,0.0,24.7733335495,1.0,70.0277786255,0.0,0.0,0.0,41.9083331426,25.1991664569,1.0,69.8472213745,0.0,0.0,49.9599994024,70.3121643066,2.0,0.0,104.45249939,60.6747500102,42.8125,0.362587203381,529.891682943,0.0,0.356164348273,0.0,1.0,11.3939234416,70.2410011292,9.15899976095,2242.08288574,69.8449999491,69.9586054484,60.6860001882,60.6326344808,9.76800028483,1880.33290609,52.4239994685,52.25634257,42.3109998703,41.9379043579,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.396001180013,79.0789985657,100.0,5.47403665384,27.5340000788,1.58399995168,5.91988678773,40.7269999186,207.0,46.4666668574,282.033337911,0.356164348273,27.5340000788,0.565675205049,56.4669850667,2.0,1.0,1.0,791.945287069,791.945287069,0.0,0.336282709132,0.0,1.0,11.2923968633,69.1504993439,8.55149904887,2333.33292643,69.214998881,69.0488484701,60.6634998322,60.3994572957,9.71000035604,1779.99995931,52.2289997737,52.1395263672,42.2864996592,42.7970250448,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,5.27559971809,26.9284992218,0.837999343872,6.01679714521,41.4485003153,207.0,43.0999997457,247.858333588,0.336282709132,26.9284992218,0.526525679089,52.6525681814,2.0,1.0,1.0,737.135950724,737.135950724,529.891682943,0.363740456011,2.0,0.0,3620.76938883,0.0,10.559542497,3.63170514504,2.97135416667,3621.35284424,0.0490853263574,71.5016663869,71.5016663869,65.9329859416,2.0,52.4104410807,42.7248713175,42.2698860168,1.0,1230.42615502,1363.8331047,0.0,0.0,0.0,19.826637586,1.0,0.0,8.731666406,40.8593626022,1.0,53.430363973,1.0,1.0,1.0,0.0,6.37916660309,1.0,48.3869028091,0.0,1.0,0.0103704435932,15.1108330091,48.3837782542,15.1108330091,2.0,0.0,37.7218726285,0.0566000007093,41.8118051639,0.961521949863,673.944019438,0.0,1.0,2274.17569536,0.00227417569536,738.724463603,0.456039202331,0.505484509286,0.0,0.456039202331,0.0,666.464172363,738.724463603,0.0,666.464172363,0.0,0.000666464172363,0.457497671247,1.0,0.0406838718882,2.0,2.0,2.0,1.0,87.7866071065,42.3839642207,40.8593626022,0.408593626022,1.0,10.5,2594.25925972,79.5336777924,1405.18863597,0.961523711617,1405.18863597,1.0,0.0,0.0,0.0,36.1900002162,1.0,66.0694452922,1.0,0.0,39.5166676839,35.3116664886,1.0,65.8611125946,0.0,1.0,71.5016663869,0.0,681.739990234,0.000248151585905,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525711954036,168493.0,1370.41826763,42.0136902394,742.291337684,0.507925202242,742.291337684,0.524193963709,1.0,1.0,1.0,0.0,1461.41859945,1461.41859945,0.0,1461.41859945,0.0,666.464172363,1461.41859945
2017-02-06T10:00:00.000Z,0.0,0.0154944097133,0.773974250443,0.518913665301,45.6580007871,0.0346418420544,61.7700001399,0.0,30.7216669718,1.0,75.0555547078,0.0,0.0,0.0,44.8916667302,31.0450000763,1.0,74.8194433848,0.0,0.0,61.7700001399,75.294719696,2.0,0.0,108.21225071,62.5542499224,42.8776041667,0.377190471451,671.316670736,0.0,0.388880624373,0.0,1.0,12.0381326675,72.7759990692,9.57342910767,2452.91619873,72.3890005747,72.4560368856,62.5774997075,62.5037282308,9.7439994812,2115.99952189,52.8049999873,52.6404596965,42.4595003128,42.0938008626,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.386998494466,74.9134998322,100.0,6.09675530593,29.9295002619,1.57200050354,5.94137736162,40.8874998093,207.0,54.3416665395,355.966669718,0.388880624373,29.9295002619,0.652211616153,65.2211618423,2.0,1.0,1.0,913.096262614,913.096262614,0.0,0.369776870167,0.0,1.0,11.9075988134,71.6030000051,9.11550013224,2584.92649333,71.6465002696,71.4684880575,62.5310001373,62.2396265666,9.73400020599,1995.24991862,52.6385002136,52.5456339518,42.4170001348,42.832127889,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,5.87356873353,29.2295001348,0.843999862671,6.03403007984,41.5730002721,207.0,50.7250000636,315.349998474,0.369776870167,29.2295001348,0.607538466681,60.7538468043,2.0,1.0,1.0,850.553853353,850.553853353,671.316670736,0.376283561851,2.0,0.0,4267.21040853,0.0,10.5483727455,2.69021673997,2.34375,4267.21040853,0.0546581626118,97.4950002035,97.4950002035,72.8043378194,2.0,52.8020426432,42.8038431803,42.2698860168,1.0,1584.33192815,1567.64033602,0.0,0.0,0.0,17.0620791117,1.0,0.0,15.1516663233,45.5154205958,1.0,64.1837892532,0.583333333333,1.0,1.0,0.0,12.4249997139,1.0,60.3690458934,0.0,1.0,0.0152979552117,27.5766657194,60.3955078125,27.5766657194,2.0,0.0,48.5717626784,0.0566000007093,48.0600390697,0.959337216891,680.262881746,0.416666666667,0.583333333333,2928.29370513,0.00292829370513,849.11728741,0.48217058078,0.477090714289,0.500071826967,0.467653416966,0.0,858.158340454,849.11728741,398.555836995,459.602503459,0.0,0.000858158340454,0.480881522099,1.0,0.0,2.0,2.0,2.0,0.583333333333,78.5251312256,48.7016423543,45.5154205958,0.455154205958,1.0,10.5,3151.97226416,96.6318017481,1707.27562786,0.959261295069,1707.27562786,1.0,0.0,0.0,0.0,49.2041664124,1.0,72.8472226461,1.0,0.0,43.6000010173,48.2908331553,1.0,72.6666692098,0.0,1.0,97.4950002035,0.0,978.109985352,0.000285234633306,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.497352198762,168493.0,1706.82261044,52.3270290118,924.505801343,0.519449008597,924.505801343,0.498715293149,1.0,1.0,1.0,0.0,1779.78162638,1779.78162638,796.99718221,982.784444173,0.0,858.158340454,1779.78162638
