timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-06T11:00:00.000Z,0.0,0.0259132842109,0.785905628402,0.574950764788,48.8320000966,0.0382795896309,88.7783330282,0.0,43.9908332825,1.0,84.4861132304,0.0,0.0,0.0,50.5833330154,44.7491664886,1.0,84.3055553436,0.0,0.0,88.7783330282,84.7616297404,2.0,0.0,113.660999616,64.8289995193,42.9583333333,0.429002781227,992.891662598,0.0,0.455507414694,0.0,1.0,13.0908650557,76.602499644,,2843.74951172,76.2934996287,76.3223520915,64.8844998678,64.8052825928,,2670.33268229,53.245999972,53.087638855,42.4594999949,42.0925267537,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,77.0899995168,100.0,7.15861109893,33.838499705,1.6379998525,5.93225395679,40.8215001424,207.0,73.5249999364,548.599995931,0.455507414694,33.8339996338,0.857956935338,85.7956937154,2.0,1.0,1.0,1201.13970947,1201.13970947,0.0,0.418905152155,0.0,1.0,12.7089322408,74.7095006307,9.73800005232,2934.38271077,74.7349999746,74.553255717,64.7734991709,64.4688873291,,2398.99989827,53.0494998296,52.970858256,42.4709997177,42.8104349772,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,6.66942811012,32.2640002569,0.857499758403,6.03950413068,41.6134999593,207.0,64.1666660309,444.291664124,0.418905152155,32.2640002569,0.755710096813,75.5710086823,2.0,1.0,1.0,1057.99413554,1057.99413554,992.891662598,0.427914993926,2.0,0.0,5341.88928223,0.0,10.517680486,2.40621827046,2.63802083333,5341.88928223,0.0879617773479,204.597499847,204.597499847,93.660422643,2.0,53.1816355387,42.7911071777,42.2698860168,1.0,2485.43136876,1588.73455172,0.0,0.0,0.0,15.8195085526,1.0,0.0,31.251666228,49.0649913152,1.0,82.3287658691,0.0,1.0,1.0,0.0,28.7224992116,1.0,80.642853419,0.0,1.0,0.025719935496,59.9741655986,80.4993432363,59.9741655986,2.0,0.0,76.1972794034,0.0566000007093,48.7067364069,0.953600395221,697.057882358,1.0,0.0,4593.78044611,0.00459378044611,860.543035275,0.581676170555,0.371818365895,0.581676170555,0.0,0.0,1346.2416687,860.543035275,1346.2416687,0.0,0.0,0.0013462416687,0.579826792081,1.0,1.21194579506,2.0,2.0,2.0,0.0,59.0173699061,56.5715945562,49.0649913152,0.490649913152,1.0,11.0833333333,4074.16592048,124.90401581,2206.78470398,0.95349453645,2206.78470398,1.0,0.0,0.0,0.0,103.357500076,1.0,93.8194459279,1.0,0.0,56.2166678111,101.239999771,1.0,93.6944459279,0.0,1.0,204.597499847,0.0,1524.55004883,0.000289072759147,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389953326088,168493.0,2461.85441215,75.4744672701,1333.47113647,0.576158354211,1333.47113647,0.391837942187,1.0,1.0,1.0,0.0,2314.41777547,2314.41777547,2314.41777547,0.0,0.0,1346.2416687,2314.41777547
2017-02-06T12:00:00.000Z,0.0,0.0292434684267,0.805038929141,0.605474404925,49.7769994736,0.0398932221741,101.019166946,0.0,50.1658328374,1.0,88.208331426,0.0,0.0,0.0,52.8000001907,50.9250005086,1.0,87.9999987284,0.0,0.0,101.019166946,88.43542099,2.0,0.0,115.554749171,65.7777496974,42.8255208333,0.456853209512,1142.79166667,0.0,0.476252497003,0.0,1.0,13.4039048354,77.740998586,,3001.66615804,77.4244995117,77.4846013387,65.8159999847,65.748761495,,2739.33274333,53.6300001144,53.4806798299,42.295999527,41.9557189941,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.3164990743,78.7670001984,100.0,7.49719623725,35.1284999847,1.66649945577,5.90670859814,40.6295000712,207.0,79.7999992371,616.875005086,0.476252497003,35.1284999847,0.91582484654,92.4031111399,2.0,1.0,1.0,1293.64355469,1293.64355469,0.0,0.449960780697,0.0,1.0,13.129541715,76.2590001424,,3077.61468506,76.2604993184,76.0905227661,65.73949941,65.4301223755,,2515.24989827,53.4530000687,53.382695516,42.3180004756,42.6444880168,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.00149917602539,100.0,7.108689785,33.9424988429,0.844000180562,6.02085192998,41.474000295,207.0,72.4999993642,525.916666667,0.449960780697,33.9424988429,0.833607555571,83.3607552846,2.0,1.0,1.0,1167.0505778,1167.0505778,1142.79166667,0.450565550583,2.0,0.0,5522.75276693,0.0,10.4670563611,2.18525458376,2.296875,5522.64670632,0.0967223858675,241.645833333,241.645833333,100.0,2.0,53.5183688077,42.6474026767,42.2698860168,1.0,2877.50119129,1535.23744076,0.0,0.0,0.0,15.6730915705,1.0,0.0,37.7383327484,50.1429084142,1.0,87.9452025096,0.0,1.0,1.0,0.0,35.4124991099,1.0,86.8928546906,0.0,1.0,0.0288757617778,73.1508312225,86.6068096161,73.1508312225,2.0,0.0,88.2171863655,0.0566000007093,47.0666451282,0.948936084121,710.903865304,1.0,0.0,5318.43641807,0.00531843641807,831.566157922,0.623083686772,0.332434755388,0.623083686772,0.0,0.0,1558.60751343,831.566157922,1558.60751343,0.0,0.0,0.00155860751343,0.617795199156,1.0,1.71798350738,2.0,2.0,2.0,0.0,45.7519014532,61.1085205078,50.1429084142,0.501429084142,1.0,9.91666666667,4382.19703899,134.34750055,2373.63072202,0.94890507621,2373.63072202,1.0,0.0,0.0,0.0,121.232500076,1.0,100.0,1.0,0.0,60.0,120.413333893,1.0,100.0,0.0,1.0,241.645833333,0.0,1792.13000488,0.000279338875373,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350335100657,168493.0,2799.9169209,85.8386413763,1516.58375089,0.606283869841,1516.58375089,0.350782349954,1.0,1.0,1.0,0.0,2520.72355143,2501.44169478,2501.44169478,0.0,0.0,1558.60751343,2501.44169478
2017-02-06T13:00:00.000Z,0.0,0.0306731875315,0.842579701793,0.65456155045,51.0280008316,0.0420869589354,115.45249939,0.0,57.3383337657,1.0,92.1527773539,0.0,0.0,0.0,55.1916666031,58.0124991735,1.0,91.9861094157,0.0,0.0,115.45249939,92.4281215668,2.0,0.0,118.094250679,67.0662498474,42.9427083333,0.481557613322,1320.96663411,0.0,0.508140144209,0.0,1.0,13.8535216649,79.3460000356,,3165.83280436,79.0789998372,79.1128819784,67.0864995321,67.0293884277,,2729.66599528,54.4384994507,54.3056131999,42.2089999517,41.8774541219,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.267000198364,79.5364996592,100.0,7.96627620856,36.8699998856,1.72200012207,5.88724545638,40.4854996999,207.0,88.0250002543,706.758321126,0.508140144209,36.8699998856,0.987435467432,99.3507569631,2.0,1.0,1.0,1390.91060384,1390.91060384,0.0,0.488911642107,0.0,1.0,13.6178355217,78.0395005544,,3253.46779378,78.0305016836,77.8328959147,67.0460001628,66.7274932861,,2505.24983724,54.2629995346,54.1993713379,42.2280000051,42.4855448405,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,7.61279741923,35.8025016785,0.872499783834,6.00503810247,41.3555002213,207.0,80.5250015259,614.208328247,0.488911642107,35.8025016785,0.897339019775,89.7339032491,2.0,1.0,1.0,1256.27462769,1256.27462769,1320.96663411,0.481545366964,2.0,0.0,5521.58589681,0.0,10.4231728713,1.68308501442,1.8984375,5521.58589681,0.0879520076239,241.236668905,241.236668905,100.0,2.0,54.4722086589,42.5490900675,42.2698860168,1.0,3252.5581749,1543.37440519,0.0,0.0,0.833333333333,16.2020905813,1.0,0.0,43.1249993642,50.8844089508,1.0,92.0890388489,0.0,1.0,1.0,0.0,41.0149990718,1.0,91.5178540548,0.0,1.0,0.0306729936125,84.1399993896,91.2258199056,84.1399993896,2.0,0.0,99.7155210738,0.0566000007093,47.3161046628,0.946489469085,718.255063853,1.0,0.0,6011.64784976,0.00601164784976,835.973570139,0.642247957416,0.30475367571,0.642247957416,0.0,0.0,1761.75830078,835.973570139,1761.75830078,0.0,0.0,0.00176175830078,0.642246569196,1.0,0.0,2.0,2.0,2.0,0.0,42.2781541998,63.1241371848,50.8844089508,0.508844089508,1.0,11.6666666667,4795.22066872,147.009800266,2597.3462619,0.946861059583,2597.3462619,1.0,0.0,0.0,0.0,121.065834045,1.0,100.0,1.0,0.0,60.0,120.170832952,1.0,100.0,0.0,1.0,241.236668905,0.0,1815.58996582,0.000280819408894,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32185680531,168493.0,3315.23782177,101.637126565,1795.7089274,0.65462463848,1795.7089274,0.321863607423,1.0,1.0,1.0,0.0,2743.11234538,2743.11234538,2743.11234538,0.0,0.0,1761.75830078,2743.11234538
2017-02-06T14:00:00.000Z,0.0,0.0309391370476,0.844894236874,0.657355090041,51.2882490158,0.0424644737316,117.000832876,0.0,58.0533332825,1.0,92.5277779897,0.0,0.0,0.0,55.4333333969,58.9224996567,1.0,92.388888677,0.0,0.0,117.000832876,92.7908128103,2.0,0.0,118.907999357,67.6197503408,42.96875,0.486107383023,1339.33333333,0.0,0.511239416427,0.0,1.0,13.9961424669,79.8725007375,,3184.58276367,79.602499644,79.6336110433,67.6354999542,67.5906499227,,2744.66603597,54.4835001628,54.3591206868,42.2749999364,41.9022699992,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.270001093547,80.2039992015,100.0,8.10443663597,37.3274997075,1.75500011444,5.89170583089,40.519999822,207.0,88.7666664124,713.758336385,0.511239416427,37.3274997075,0.991171015525,99.7245146434,2.0,1.0,1.0,1396.14319865,1396.14319865,0.0,0.495478840219,0.0,1.0,13.7749596437,78.6169986725,,3266.9660848,78.6109994253,78.421991984,67.6040007273,67.2868855794,,2518.49993896,54.3109998703,54.2427164714,42.2790002823,42.5072479248,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,0.00599924723307,100.0,7.7658667167,36.331999143,0.892000834147,6.00909292698,41.3869994481,207.0,81.5999991099,625.574996948,0.495478840219,36.331999143,0.901778571719,90.1778570811,2.0,1.0,1.0,1262.49000041,1262.49000041,1339.33333333,0.486090160945,2.0,0.0,5529.75382487,0.0,10.3871542613,1.7067972819,2.09375,5531.5041097,0.087436183733,240.876669566,240.876669566,100.0,2.0,54.5386403402,42.5802993774,42.2698860168,1.0,3290.7345725,1506.37488424,0.0,0.0,1.0,15.7727619807,1.0,0.0,43.6433324814,51.8627379735,1.0,92.4714584351,0.0,1.0,1.0,0.0,41.5974992116,1.0,91.9226169586,0.0,1.0,0.0309387155957,85.244164149,91.6788927714,85.244164149,2.0,0.0,100.885916552,0.0566000007093,46.18178936,0.943069821061,728.632366183,1.0,0.0,6082.20863489,0.00608220863489,815.932663979,0.646930529896,0.296140536593,0.646930529896,0.0,0.0,1782.43666585,815.932663979,1782.43666585,0.0,0.0,0.00178243666585,0.646895269553,1.0,0.0942365107797,2.0,2.0,2.0,0.0,38.4560000102,65.6936632792,51.8627379735,0.518627379735,1.0,10.5,4797.10945674,147.067705912,2598.36932983,0.943071066489,2598.36932983,1.0,0.0,0.0,0.0,121.100001017,1.0,100.0,1.0,0.0,60.0,119.776666641,1.0,100.0,0.0,1.0,240.876669566,0.0,1824.81005859,0.000274087287662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314017200947,168493.0,3344.13191492,102.522949169,1811.35950326,0.657427994906,1811.35950326,0.31402311381,1.0,1.0,1.0,0.0,2755.22113037,2755.22113037,2755.22113037,0.0,0.0,1782.43666585,2755.22113037
2017-02-06T15:00:00.000Z,0.0,0.0285499279244,0.790502821237,0.548059477854,47.8412497838,0.0392889221441,78.3325004578,0.0,38.9175004959,1.0,80.5277779897,0.0,0.0,0.0,48.2083333333,39.414999644,1.0,80.3333333333,0.0,0.0,78.3325004578,80.7655016581,2.0,0.0,113.898749987,66.0575002035,42.9401041667,0.437564840409,863.45833842,0.0,0.441671464798,0.0,1.0,13.0243891875,76.5814997355,9.40050029755,2709.16615804,76.2125002543,76.3592300415,66.0559997559,66.042098999,,2076.33289591,53.7664995193,53.6514002482,41.9794998169,41.6496480306,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.368999481201,82.9730002085,100.0,7.14788901806,34.2330004374,1.57949988047,5.87650020917,40.3999999364,207.0,64.5833326976,463.150004069,0.441671464798,34.2330004374,0.707504835253,73.3559474945,2.0,1.0,1.0,1026.98325602,1026.98325602,0.0,0.420239458499,0.0,1.0,12.8563873768,75.2930005391,8.88199869792,2801.64931234,75.3724994659,75.231803894,66.059000651,65.7586110433,,1931.24990845,53.580499649,53.525507609,42.0180002848,42.4172490438,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,6.87547544638,33.3559996287,0.836499849955,5.98050645987,41.1815004349,207.0,59.441666921,400.308334351,0.420239458499,33.3544991811,0.669068007696,66.906800588,2.0,1.0,1.0,936.695210775,936.695210775,863.45833842,0.431196352054,2.0,0.0,4097.43206787,0.0,10.3841488361,4.27961701155,5.95572916667,4097.43206787,0.0522841863422,107.435833613,107.435833613,74.3886369069,2.0,53.9123280843,42.446551005,42.2271521886,1.0,2041.09413568,1400.78221192,0.0,0.0,0.25,14.0727043152,1.0,0.0,29.5341657003,51.9832954407,1.0,80.2340157827,0.0,1.0,1.0,0.0,26.804166158,1.0,78.2380930583,0.0,1.0,0.0281540539552,56.3383321762,77.9421933492,56.3383321762,2.0,0.0,62.574980786,0.0566000007093,42.9445749041,0.944819785698,723.305494864,1.0,0.0,3772.5195099,0.0037725195099,758.738063003,0.560254454682,0.384496952172,0.560254454682,0.0,0.0,1105.5650177,758.738063003,1105.5650177,0.0,0.0,0.0011055650177,0.550907731056,1.0,1.224071521,2.0,2.0,2.0,0.0,43.1123380661,64.412273407,51.9832954407,0.519832954407,1.0,10.5,3441.87634759,105.51955569,1864.3030807,0.944751406854,1864.3030807,1.0,0.0,0.0,0.0,54.5441659292,1.0,74.5416679382,1.0,0.0,44.641667366,52.8916664124,1.0,74.4027786255,0.0,1.0,107.435833613,0.0,1787.7800293,0.000254874534278,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.406982143009,168493.0,2037.77450304,62.4732089251,1103.76692831,0.559343257623,1103.76692831,0.416879215642,1.0,1.0,1.0,0.0,1973.32659912,1973.32659912,1973.32659912,0.0,0.0,1105.5650177,1973.32659912
2017-02-06T16:00:00.000Z,0.0,0.0240750227046,0.779981181107,0.511102111358,45.9130004247,0.0364281884091,59.8683331807,0.0,29.8666666349,1.0,74.3611094157,0.0,0.0,0.0,44.5250005722,30.0016667048,1.0,74.2083326976,0.0,0.0,59.8683331807,74.6589253743,2.0,0.0,110.529750824,64.6167503993,42.7864583333,0.394436989859,648.383331299,0.0,0.400611854013,0.0,1.0,12.3922666709,74.2340005239,9.26850064596,2453.33284505,73.893500646,73.9794108073,64.625,64.5976664225,,1768.3329366,53.7364997864,53.6087163289,42.1685002645,41.8411814372,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.34049987793,84.0665003459,100.0,6.48778824011,31.7250003815,1.55550034841,5.90447843075,40.6129999161,207.0,52.8083333969,341.358334859,0.400611854013,31.7250003815,0.608699838547,60.8699836731,2.0,1.0,1.0,852.179773966,852.179773966,0.0,0.383674509593,0.0,1.0,12.3088699182,73.1824995677,8.6639995575,2565.42889404,73.272500356,73.1162923177,64.6085007985,64.3177261353,,1691.49993896,53.5595000585,53.4974543254,42.2039998372,42.7115020752,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,6.30241262913,31.0685005188,0.835000356038,6.00645728906,41.3689994812,207.0,49.9083334605,307.025001526,0.383674509593,31.0685005188,0.571547190348,57.1547193527,2.0,1.0,1.0,800.166066488,800.166066488,648.383331299,0.394502699498,2.0,0.0,3514.00172933,0.0,10.408006986,3.76494844755,4.85416666667,3514.00172933,0.0391441724969,64.3316666285,64.3316666285,63.8419380188,2.0,53.9458592733,42.7172266642,42.2179778417,1.0,1499.40670937,1368.81088177,0.0,0.0,0.0,12.1945352554,1.0,0.0,21.265832901,52.4304647446,1.0,72.3744271596,0.0,1.0,1.0,0.0,18.3091659546,1.0,69.5595207214,0.0,1.0,0.0240809120716,39.5749988556,69.3718783061,39.5749988556,2.0,0.0,45.96816207,0.0566000007093,41.9644116992,0.945103470829,722.444730448,1.0,0.0,2771.32787042,0.00277132787042,741.420692108,0.494067739903,0.451035262472,0.494067739903,0.0,0.0,812.158330282,741.420692108,812.158330282,0.0,0.0,0.000812158330282,0.494193484386,1.0,0.0521098848082,2.0,2.0,2.0,0.0,45.1942462921,64.199277242,52.4304647446,0.524304647446,1.0,9.91666666667,2868.21759114,87.9325737692,1553.57902239,0.945103002375,1553.57902239,1.0,0.0,0.0,0.0,32.6066668828,1.0,63.9861119588,1.0,0.0,38.2583341599,31.7249999046,1.0,63.7638896306,0.0,1.0,64.3316666285,0.0,831.369995117,0.000249057300299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.477233974856,168493.0,1551.14314141,47.5542752162,840.181530393,0.511115350729,840.181530393,0.477141649428,1.0,1.0,1.0,0.0,1643.8197937,1643.8197937,1643.8197937,0.0,0.0,812.158330282,1643.8197937
2017-02-06T17:00:00.000Z,0.0,0.0250258695847,0.78500792008,0.509499003848,45.7202498118,0.0367144735219,58.2241668701,0.0,29.052500089,1.0,73.6388912201,0.0,0.0,0.0,44.0750001272,29.1891668638,1.0,73.4583339691,0.0,0.0,58.2241668701,73.8640041351,2.0,0.0,110.522999763,64.8027499517,42.9244791667,0.393647196287,624.400004069,0.0,0.398402545018,0.0,1.0,12.3898493449,74.20850118,9.06900024414,2421.24955241,73.8815002441,73.972424825,64.8125,64.7824249268,,1695.66624959,53.861000061,53.7380320231,42.1655000051,41.8252792358,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.327000935872,83.1574999491,100.0,6.49003390471,31.7160002391,1.5854994456,5.89981544018,40.5800005595,207.0,51.6416660945,329.133333842,0.398402545018,31.7160002391,0.590150745937,59.0150753657,2.0,1.0,1.0,826.211044312,826.211044312,0.0,0.381569656483,0.0,1.0,12.2992009322,73.1900005341,8.48999913534,2529.4333903,73.2829990387,73.1271591187,64.7929999034,64.5065282186,,1610.99995931,53.6885000865,53.6275075277,42.1604998906,42.7095896403,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0929985046387,100.0,6.29781210423,31.1224991481,0.829000155131,6.00138882796,41.3314997355,207.0,48.5000003179,295.266667684,0.381569656483,31.1224991481,0.552704188029,55.2704191208,2.0,1.0,1.0,773.785863241,773.785863241,624.400004069,0.393676104413,2.0,0.0,3350.64115397,0.0,10.4057885011,3.99269398053,4.6484375,3350.64115397,0.0358510320043,56.9083331426,56.9083331426,61.3207648595,2.0,54.0875676473,42.7255096436,42.1727120082,1.0,1438.64981939,1332.5504571,0.0,0.0,0.0,11.5601641337,1.0,0.0,21.3108328183,53.2523358663,1.0,72.4486287435,0.0,1.0,1.0,0.0,18.3849995931,1.0,69.7142836253,0.0,1.0,0.0250213784227,39.6958322525,69.4053052266,39.6958322525,2.0,0.0,44.1055036279,0.0566000007093,40.8527552903,0.946325838041,718.748465945,1.0,0.0,2659.031946,0.002659031946,721.780119758,0.491270418562,0.455039587808,0.491270418562,0.0,0.0,779.249170939,721.780119758,779.249170939,0.0,0.0,0.000779249170939,0.491230616967,1.0,0.0,2.0,2.0,2.0,0.0,52.38940684,63.2539469401,53.2523358663,0.532523358663,1.0,10.5,2771.20027649,84.9582589181,1501.0292907,0.94631000637,1501.0292907,1.0,0.0,0.0,0.0,28.8799997965,1.0,61.4444462458,1.0,0.0,36.7416677475,28.0283331871,1.0,61.2361122767,0.0,1.0,56.9083331426,0.0,826.760009766,0.0002424596588,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.480856785561,168493.0,1492.16018219,45.7460011756,808.233226189,0.509543147601,808.233226189,0.480857986873,1.0,1.0,1.0,0.0,1586.19192505,1586.19192505,1586.19192505,0.0,0.0,779.249170939,1586.19192505
2017-02-06T18:00:00.000Z,0.0,0.0241740688236,0.792838428935,0.514316619205,45.6160008113,0.0362904596592,57.4499998093,0.0,28.5825001399,1.0,73.1249980927,0.0,0.0,0.0,43.7583328883,28.8674999873,1.0,72.9305547078,0.0,0.0,57.4499998093,73.3851121267,2.0,0.0,110.382000605,64.765999794,43.0338541667,0.392705288413,620.216674805,0.0,0.400987606856,0.0,1.0,12.3789714177,74.1095002492,8.71380157471,2385.83290609,73.8020006816,73.848449707,64.779499054,64.7373504639,,1720.33295695,53.6840000153,53.5501124064,42.3469998042,42.0059916178,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.307499567668,79.530500412,100.0,6.45624629656,31.4550008774,1.60050010681,5.92272512118,40.7464996974,207.0,51.4083331426,328.0,0.400987606856,31.4550008774,0.581210959298,58.1210962931,2.0,1.0,1.0,813.695343018,813.695343018,0.0,0.380127921975,0.0,1.0,12.2714018822,73.0760002136,8.23745380748,2472.81545003,73.1599998474,72.973815918,64.7525005341,64.4650650024,,1637.74993896,53.508500735,53.4490025838,42.3374999364,42.9240493774,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,6.24527867635,30.822499911,0.823000590007,6.02612320582,41.5144993464,207.0,47.8333339691,292.21667099,0.380127921975,30.822499911,0.545625984555,54.5625988642,2.0,1.0,1.0,763.876378377,763.876378377,620.216674805,0.390667465602,2.0,0.0,3439.3225708,0.0,10.4144853751,4.24165240924,4.65104166667,3439.3225708,0.0395747086938,63.9666668574,63.9666668574,63.3197733561,2.0,53.8946177165,42.8923695882,42.1837457021,1.0,1439.68982811,1330.02367325,0.0,0.0,0.0,10.7599703471,1.0,0.0,20.5466661453,54.0195287069,1.0,71.3527386983,0.666666666667,1.0,1.0,0.0,17.6324997743,1.0,68.3749980927,0.0,1.0,0.0240935613053,38.1791664759,68.4621022542,38.1791664759,2.0,0.0,44.1373877652,0.0566000007093,40.7752902445,0.949831645295,708.230961403,0.333333333333,0.666666666667,2660.95417639,0.00266095417639,720.411479391,0.493757267683,0.456146068435,0.512449172205,0.481940190713,0.0,779.812494914,720.411479391,313.480000814,466.3324941,0.0,0.000779812494914,0.490705055495,1.0,0.0,2.0,2.0,2.0,0.666666666667,68.0175997416,60.313357989,54.0195287069,0.540195287069,1.0,10.5,2769.71350136,84.9126780098,1500.2239743,0.949903336118,1500.2239743,1.0,0.0,0.0,0.0,32.4408334096,1.0,63.3750034968,1.0,0.0,37.8666677475,31.5258332888,1.0,63.1111122767,0.0,1.0,63.9666668574,0.0,1245.25,0.000241999906492,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.480202617562,168493.0,1507.01531846,46.2014235152,816.279557176,0.516847276038,816.279557176,0.483470236256,1.0,1.0,1.0,0.0,1579.34383138,1579.34383138,611.728963216,967.614868164,0.0,779.812494914,1579.34383138
2017-02-06T19:00:00.000Z,0.0,0.0280596819468,0.780621005847,0.567734549544,49.5444993973,0.0392332786876,89.33583196,0.0,44.4491662979,1.0,84.7361106873,0.0,0.0,0.0,50.7416671117,44.8666667938,1.0,84.5694459279,0.0,0.0,89.33583196,84.9753659566,2.0,0.0,116.609249433,67.0647500356,42.65625,0.438541675371,998.308334351,0.0,0.464925663776,0.0,1.0,13.5924538771,78.4759991964,,2881.66617839,78.2224998474,78.2253087362,67.1089998881,67.0376408895,,2536.33278402,53.5670003891,53.4399159749,42.4639997482,42.0848871867,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,77.6809997559,100.0,7.65046830972,35.7585000992,1.57500012716,5.94198556741,40.8889996211,207.0,73.6749998728,545.983332316,0.464925663776,35.7585000992,0.838462538946,83.8462549845,2.0,1.0,1.0,1173.84755452,1173.84755452,0.0,0.43769193936,0.0,1.0,13.2576584816,76.7390003204,9.75299898783,2948.63087972,76.7734991709,76.5997568766,67.0205001831,66.7115453084,,2255.74985758,53.3824996948,53.3253199259,42.3899997075,42.7319310506,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0344988505046,100.0,7.2228174607,34.3834994634,0.810999552409,6.0348410209,41.5790001551,207.0,64.8666667938,452.324996948,0.43769193936,34.3834994634,0.737995645432,73.7995649974,2.0,1.0,1.0,1033.19390361,1033.19390361,998.308334351,0.438397642191,2.0,0.0,5021.5859375,0.0,10.3841621081,3.27411868175,3.31510416667,5021.5859375,0.0715102548372,162.804166158,162.804166158,86.9019705455,2.0,53.6497802734,42.7694549561,42.2698860168,1.0,2426.50524119,1572.67398738,0.0,0.0,0.0,13.0976575216,1.0,0.0,33.2383322716,54.0113423665,1.0,84.3949743907,0.0,1.0,1.0,0.0,30.6374993324,1.0,82.9464270274,0.0,1.0,0.028052045876,63.8758319219,82.7035961151,63.8758319219,2.0,0.0,74.3907476831,0.0566000007093,48.214358575,0.951561712232,703.071784169,1.0,0.0,4484.86828866,0.00448486828866,851.843780403,0.577362618152,0.374202023321,0.577362618152,0.0,0.0,1314.32414754,851.843780403,1314.32414754,0.0,0.0,0.00131432414754,0.577193061511,1.0,1.33203722587,2.0,2.0,2.0,0.0,74.9946015676,58.7550010681,54.0113423665,0.540113423665,1.0,10.5,3999.17922857,122.605106258,2166.16792794,0.951564641473,2166.16792794,1.0,0.0,0.0,0.0,82.1700000763,1.0,86.9583339691,1.0,0.0,52.0750007629,80.6341660817,1.0,86.7916660309,0.0,1.0,162.804166158,0.0,1361.07995605,0.000286150514116,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393249188769,168493.0,2386.53887587,73.1654761493,1292.67624086,0.567853021828,1292.67624086,0.393428548378,1.0,1.0,1.0,0.0,2276.42751058,2276.42751058,2276.42751058,0.0,0.0,1314.32414754,2276.42751058
2017-02-06T20:00:00.000Z,0.0,0.0284608243369,0.779744654153,0.566149666187,49.6824998856,0.0396210141535,89.7733332316,0.0,44.5766661962,1.0,84.9305547078,0.0,0.0,0.0,50.8500003815,45.1966667175,1.0,84.75,0.0,0.0,89.7733332316,85.1503416697,2.0,0.0,117.160499573,67.4779996872,42.3984375,0.444206608013,1006.43331401,0.0,0.473195297947,0.0,1.0,13.6951889197,78.8794994354,,2882.91617839,78.6289997101,78.6525675456,67.515499115,67.4617589315,,2513.33282471,53.3734998703,53.2481740316,42.1655009588,41.8087336222,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,78.0109996796,100.0,7.78929130236,36.4634987513,1.53750133514,5.90589761734,40.6279996236,207.0,74.5083325704,554.858322144,0.473195297947,36.4634987513,0.83744010562,83.7440096537,2.0,1.0,1.0,1172.41614787,1172.41614787,0.0,0.439457558217,0.0,1.0,13.3325946331,77.0209999084,9.62249946594,2952.38041178,77.0629997253,76.8930257161,67.4405002594,67.1267852783,,2254.24993896,53.1920003891,53.1372528076,42.251999855,42.6125717163,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,7.31316184998,34.8109998703,0.786999702454,6.01943278313,41.4650001526,207.0,64.7916673024,451.574996948,0.439457558217,34.8109998703,0.733957824707,73.3793137868,2.0,1.0,1.0,1027.54095459,1027.54095459,1006.43331401,0.444173792862,2.0,0.0,4992.41434733,0.0,10.3515700499,3.95357211431,3.98177083333,4992.41434733,0.0716186528857,162.364999135,162.364999135,86.7523771922,2.0,53.4618886312,42.5688349406,42.2698860168,1.0,2442.62407114,1543.6126777,0.0,0.0,0.0,13.7328945796,1.0,0.0,33.5383323034,53.7826045354,1.0,84.634698232,0.0,1.0,1.0,0.0,30.944999218,1.0,83.1904748281,0.0,1.0,0.0284602293847,64.4833310445,82.9884344737,64.4833310445,2.0,0.0,74.8849117966,0.0566000007093,47.3234095183,0.952985624824,698.853018709,1.0,0.0,4514.66044737,0.00451466044737,836.102631189,0.583953003916,0.369028239212,0.583953003916,0.0,0.0,1323.05496216,836.102631189,1323.05496216,0.0,0.0,0.00132305496216,0.583873758713,1.0,2.27188649051,2.0,2.0,2.0,0.0,80.3595167796,57.3516286214,53.7826045354,0.537826045354,1.0,9.91666666667,3986.23674884,122.208321315,2159.15759335,0.952981243128,2159.15759335,1.0,0.0,0.0,0.0,82.0625,1.0,86.9305559794,1.0,0.0,52.0583340327,80.3024997711,1.0,86.7638899485,0.0,1.0,162.364999135,0.0,1369.82995605,0.000280862762954,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387235574543,168493.0,2368.51882756,72.6130253061,1282.91562537,0.566236819055,1282.91562537,0.387319979467,1.0,1.0,1.0,0.0,2265.68739827,2265.68739827,2265.68739827,0.0,0.0,1323.05496216,2265.68739827
2017-02-06T21:00:00.000Z,0.0,0.027997378134,0.773374528255,0.551910067533,49.0674994787,0.0391205523682,84.3866666158,0.0,41.9908339183,1.0,83.208331426,0.0,0.0,0.0,49.8166666031,42.4100001653,1.0,83.0277773539,0.0,0.0,84.3866666158,83.4214757284,2.0,0.0,116.267250379,67.1997509003,42.21875,0.435142537076,938.441655477,0.0,0.456744522845,0.0,1.0,13.4897188346,78.1954994202,,2816.24951172,77.9030005137,77.950012207,67.2230008443,67.1735153198,,2385.33284505,53.2969999313,53.1717249552,42.1265001297,41.7801005046,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.292498906453,77.4889996847,100.0,7.58828147252,35.776500384,1.53599993388,5.90143736204,40.5905001958,207.0,69.8500003815,507.358329773,0.456744522845,35.776500384,0.793061261858,79.3733037313,2.0,1.0,1.0,1110.2857666,1110.2857666,0.0,0.433260317301,0.0,1.0,13.2310681343,76.6715005239,9.55199877421,2882.26424154,76.7284997304,76.5543899536,67.1765009562,66.8620834351,,2185.24993896,53.1169999441,53.056930542,42.193499883,42.5698038737,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,7.21913675467,34.5349998474,0.782499949137,6.01193137964,41.4109999339,207.0,62.5250002543,431.083328247,0.433260317301,34.5349998474,0.710518718901,71.0518722534,2.0,1.0,1.0,994.726206462,994.726206462,938.441655477,0.434980909988,2.0,0.0,4778.29541016,0.0,10.3230277697,3.91793014606,3.99739583333,4778.29541016,0.0656489802106,141.720834096,141.720834096,82.8689492544,2.0,53.3986282349,42.5675557454,42.2698860168,1.0,2261.46421248,1536.51092705,0.0,0.0,0.0,13.6304915746,1.0,0.0,31.549999396,53.5925092697,1.0,82.8196328481,0.0,1.0,1.0,0.0,28.8299994469,1.0,81.1904735565,0.0,1.0,0.0279908597036,60.3799988429,80.9491360982,60.3799988429,2.0,0.0,69.3309912416,0.0566000007093,47.10568712,0.953893230369,696.174015887,1.0,0.0,4179.82576765,0.00417982576765,832.255945755,0.567982866776,0.385905678439,0.567982866776,0.0,0.0,1224.92915853,832.255945755,1224.92915853,0.0,0.0,0.00122492915853,0.567723616958,1.0,1.93293076198,2.0,2.0,2.0,0.0,83.7673587799,56.39747715,53.5925092697,0.535925092697,1.0,11.6666666667,3797.97513953,116.436678362,2057.18510428,0.953888545215,2057.18510428,1.0,0.0,0.0,0.0,71.478334109,1.0,83.0,1.0,0.0,49.6833340327,70.2425003052,1.0,82.8055566152,0.0,1.0,141.720834096,0.0,1284.55993652,0.000279570588214,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404560554139,168493.0,2198.41515368,67.3980604796,1190.77843878,0.552147645964,1190.77843878,0.404814781157,1.0,1.0,1.0,0.0,2156.63047282,2156.63047282,2156.63047282,0.0,0.0,1224.92915853,2156.63047282
2017-02-06T22:00:00.000Z,0.0,0.0271628533505,0.768359571625,0.533502119059,48.0280001958,0.0380273689661,75.6566664378,0.0,37.6499999364,1.0,80.3194440206,0.0,0.0,0.0,48.0333331426,38.0066668193,1.0,80.0555553436,0.0,0.0,75.6566664378,80.5497487386,2.0,0.0,114.364500364,66.3365001678,42.3515625,0.4198348845,835.125,0.0,0.430749611505,0.0,1.0,13.1162466208,76.905500412,,2688.74951172,76.536500295,76.6243540446,66.3515001933,66.3087565104,,2274.66617839,53.0840002696,52.9640680949,42.1894992193,41.8602701823,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.369000116984,78.5135002136,100.0,7.20305025578,34.3470010757,1.51049868266,5.91319636504,40.6790005366,207.0,63.0833326976,444.774998983,0.430749611505,34.3470010757,0.737452759516,73.745276769,2.0,1.0,1.0,1032.43386332,1032.43386332,0.0,0.417996568436,0.0,1.0,12.937366724,75.5930016836,9.33449999491,2765.65384928,75.6560001373,75.5001576742,66.3215001424,66.0201288859,,2095.24993896,52.8979997635,52.8465372721,42.19800059,42.6068267822,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.062998453776,100.0,6.92340803146,33.4579995473,0.776500701904,6.01395869255,41.4214998881,207.0,58.375,390.350001017,0.417996568436,33.4579995473,0.666909470331,66.6909472148,2.0,1.0,1.0,933.673258464,933.673258464,835.125,0.419747155302,2.0,0.0,4515.75174967,0.0,10.305781285,3.72537861268,3.75260416667,4515.75174967,0.0603779217997,120.04833285,120.04833285,78.38712883,2.0,53.1936467489,42.6197840373,42.2698860168,1.0,2002.87160374,1503.64563643,0.0,0.0,0.0,13.563911438,1.0,0.0,28.4233326912,52.7875887553,1.0,79.9257971446,0.0,1.0,1.0,0.0,25.6058327357,1.0,78.011903127,0.0,1.0,0.0271582545261,54.0316651662,77.7096004486,54.0316651662,2.0,0.0,61.4031709416,0.0566000007093,46.0981172615,0.954834800698,693.402747386,1.0,0.0,3701.87345545,0.00370187345545,814.454358372,0.545382752674,0.409443318638,0.545382752674,0.0,0.0,1084.86166382,814.454358372,1084.86166382,0.0,0.0,0.00108486166382,0.54530954361,1.0,1.32794571475,2.0,2.0,2.0,0.0,85.3239129384,55.3484697342,52.7875887553,0.527875887553,1.0,11.0833333333,3506.51724017,107.501288203,1899.31602219,0.954826071312,1899.31602219,1.0,0.0,0.0,0.0,60.6058330536,1.0,78.5138899485,1.0,0.0,46.9916667938,59.4424997965,1.0,78.3194452922,0.0,1.0,120.04833285,0.0,1123.43994141,0.000273590696715,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428814556849,168493.0,1959.55617357,60.0752252269,1061.39972569,0.533587943413,1061.39972569,0.428892879368,1.0,1.0,1.0,0.0,1989.17486572,1989.17486572,1989.17486572,0.0,0.0,1084.86166382,1989.17486572
2017-02-06T23:00:00.000Z,0.0,0.0265650030378,0.769120189955,0.524680539244,47.2502495448,0.0374502799079,70.5258324941,0.0,35.0283330282,1.0,78.361111323,0.0,0.0,0.0,46.8833328883,35.5175002416,1.0,78.1388880412,0.0,0.0,70.5258324941,78.6139418284,2.0,0.0,112.620749474,65.3704999288,42.734375,0.409083087239,770.466659546,0.0,0.423776852914,0.0,1.0,12.792329073,75.7264995575,9.80279998779,2608.33284505,75.3574994405,75.4385884603,65.38550059,65.3513056437,,2151.66618856,52.9205001195,52.7907892863,42.1234995524,41.8010991414,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.369000116984,80.4769992828,100.0,6.88724235694,33.2339998881,1.50449943542,5.90508671602,40.619000117,207.0,59.3999999364,409.808329264,0.423776852914,33.2339998881,0.690618634905,69.0618635813,2.0,1.0,1.0,966.866088867,966.866088867,0.0,0.40284410014,0.0,1.0,12.635204792,74.4530003866,9.17100079854,2703.41166178,74.5265000661,74.3705215454,65.3554992676,65.0671895345,,2029.49989827,52.7419996262,52.6826960246,42.1514997482,42.5723571777,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,6.62753109137,32.3750003179,0.773499806722,6.00767370065,41.3779999415,207.0,55.441666921,360.658332825,0.40284410014,32.3750003179,0.639329557873,63.932955424,2.0,1.0,1.0,895.061381022,895.061381022,770.466659546,0.409056567632,2.0,0.0,4338.97226969,0.0,10.2957397302,4.2435636123,3.90885416667,4338.97226969,0.0582891959738,110.011666616,110.011666616,76.1547908783,2.0,53.0133463542,42.5873057048,42.2698860168,1.0,1848.07389187,1473.43003905,0.0,0.0,0.0,13.6033035914,1.0,0.0,26.4699993134,51.7821969986,1.0,77.9566179911,0.0,1.0,1.0,0.0,23.5624992053,1.0,75.6785704295,0.0,1.0,0.0265678803455,50.0324989955,75.5228379567,50.0324989955,2.0,0.0,56.6574496755,0.0566000007093,45.1717805521,0.956061989829,689.801574994,1.0,0.0,3415.76348242,0.00341576348242,798.087985618,0.531493869656,0.423748767062,0.531493869656,0.0,0.0,1001.01499939,798.087985618,1001.01499939,0.0,0.0,0.00100101499939,0.53135702014,1.0,0.755702686668,2.0,2.0,2.0,0.0,87.061736367,53.8846095692,51.7821969986,0.517821969986,1.0,10.5,3318.26720859,101.730000195,1797.34980424,0.954311776712,1797.34980424,1.0,0.0,0.0,0.0,55.470000267,1.0,76.305557251,1.0,0.0,45.6750011444,54.5416669846,1.0,76.1250019073,0.0,1.0,110.011666616,0.0,1040.10998535,0.000268092921083,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444035982163,168493.0,1824.87298597,55.946166342,988.448156199,0.524821442049,988.448156199,0.444199099246,1.0,1.0,1.0,0.0,1883.3989563,1883.3989563,1883.3989563,0.0,0.0,1001.01499939,1883.3989563
2017-02-07T00:00:00.000Z,0.0,0.0255261259097,0.770346940544,0.51992801614,46.7957515717,0.0365941194186,66.6008345286,0.0,33.084165891,1.0,76.9305547078,0.0,0.0,0.0,46.058333079,33.508333842,1.0,76.7638880412,0.0,0.0,66.6008345286,77.2066453298,2.0,0.0,111.719250361,64.9234987895,42.65625,0.398737832388,725.649998983,0.0,0.410175840347,0.0,1.0,12.6255355676,75.1129995982,9.79950141907,2545.41617839,74.7410004934,74.8186747233,64.9414990743,64.9024251302,,2135.33285522,52.8634996414,52.7353744507,42.3199996948,41.9849878947,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.371999104818,84.4790000916,100.0,6.69307887554,32.4210007985,1.5,5.93245669206,40.8199996948,207.0,56.9749997457,384.674997965,0.410175840347,32.4210007985,0.669960381644,66.9960384369,2.0,1.0,1.0,937.944534302,937.944534302,0.0,0.394038901713,0.0,1.0,12.4853325685,73.8859990438,9.05100123088,2665.54138184,73.9564997355,73.7954813639,64.9054985046,64.6162389119,,2002.99992879,52.6834996541,52.6265920003,42.3149998983,42.7504323324,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,6.45474902789,31.6414998372,0.767499605815,6.0305835406,41.5475002925,207.0,53.5583333969,340.974998474,0.394038901713,31.6414998372,0.618051063901,61.8353087107,2.0,1.0,1.0,865.271489461,865.271489461,725.649998983,0.398707250905,2.0,0.0,4272.4613444,0.0,10.2869627476,3.63432600101,3.46614583333,4272.4613444,0.0571813702337,104.092498779,104.092498779,74.823126475,2.0,52.9791895549,42.7548039754,42.2698860168,1.0,1740.59272685,1472.59805304,0.0,0.0,0.0,13.3334560394,1.0,0.0,24.6766659419,51.6080430349,1.0,76.1187197367,0.0,1.0,1.0,0.0,21.7774995168,1.0,73.7738081614,0.0,1.0,0.0255258904479,46.4541654587,73.5271155039,46.4541654587,2.0,0.0,53.3623386275,0.0566000007093,45.1462738851,0.956350001096,688.958849295,1.0,0.0,3217.10787662,0.00321710787662,797.637337798,0.51805833149,0.438294196309,0.51805833149,0.0,0.0,942.797490438,797.637337798,942.797490438,0.0,0.0,0.000942797490438,0.518138796091,1.0,0.114542455276,2.0,2.0,2.0,0.0,88.5414053599,53.5138581594,51.6080430349,0.516080430349,1.0,10.5,3213.19077989,98.5086125126,1740.43482824,0.956352527798,1740.43482824,1.0,0.0,0.0,0.0,52.5116666158,1.0,74.9444459279,1.0,0.0,44.8583339055,51.5808334351,1.0,74.7638899485,0.0,1.0,104.092498779,0.0,969.729980469,0.000267941539916,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.45829773391,168493.0,1746.94679712,53.5571389644,946.23919246,0.5199495143,946.23919246,0.458349691227,1.0,1.0,1.0,0.0,1819.86744181,1819.86744181,1819.86744181,0.0,0.0,942.797490438,1819.86744181
2017-02-07T01:00:00.000Z,0.0,0.0239962800384,0.771537167562,0.518322114994,46.5167500178,0.0359997774838,64.5249993006,0.0,32.1166664759,1.0,76.2222232819,0.0,0.0,0.0,45.6166664759,32.4191665649,1.0,76.0277773539,0.0,0.0,64.5249993006,76.4977461497,2.0,0.0,111.154500008,64.6377499898,42.65625,0.392461403267,703.39167277,0.0,0.406900532726,0.0,1.0,12.5228006045,74.738000234,9.72149976095,2511.66617839,74.3735001882,74.4537328084,64.6520004272,64.6179860433,,2075.66617839,52.8754997253,52.7449289958,42.2299998601,41.8869959513,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.364500045776,84.0244992574,100.0,6.60473851363,32.1435003281,1.51500002543,5.91806209087,40.7149998347,207.0,55.9166666667,374.641667684,0.406900532726,32.1435003281,0.657713764736,65.7713762919,2.0,1.0,1.0,920.79927063,920.79927063,0.0,0.387693297608,0.0,1.0,12.3801801205,73.4870007833,8.93850008647,2658.79221598,73.5619996389,73.4082845052,64.6234995524,64.3355840047,,1948.24991862,52.6895004908,52.6380742391,42.2459996541,42.7185211182,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0749988555908,100.0,6.35567891598,31.3159999847,0.744999567668,6.02450120449,41.5010000865,207.0,52.4416672389,328.75,0.387693297608,31.3159999847,0.605593846639,60.559384346,2.0,1.0,1.0,847.831385295,847.831385295,703.39167277,0.392409749706,2.0,0.0,4169.19413249,0.0,10.2798589071,3.66990641753,3.4921875,4169.19413249,0.0547470822337,98.1691665649,98.1691665649,73.3772563934,2.0,53.009552002,42.6930236816,42.2698860168,1.0,1678.34657,1487.52117582,0.0,0.0,0.0,13.6222254435,1.0,0.0,22.9641663233,51.0297749837,1.0,74.3093592326,0.0,1.0,1.0,0.0,20.0433330536,1.0,71.7142855326,0.0,1.0,0.0239809124029,43.0074993769,71.4416503906,43.0074993769,2.0,0.0,51.454022886,0.0566000007093,45.6037805257,0.956786017819,687.683814926,1.0,0.0,3102.05936561,0.00310205936561,805.72049389,0.507227309844,0.449556353756,0.507227309844,0.0,0.0,909.081665039,805.72049389,909.081665039,0.0,0.0,0.000909081665039,0.507103435695,1.0,0.0,2.0,2.0,2.0,0.0,88.7414398193,52.9424928029,51.0297749837,0.510297749837,1.0,9.33333333333,3165.86774582,97.0578034117,1714.80215893,0.9567836636,1714.80215893,1.0,0.0,0.0,0.0,49.4508330027,1.0,73.4722232819,1.0,0.0,43.9833342234,48.7183335622,1.0,73.3055559794,0.0,1.0,98.1691665649,0.0,959.709960938,0.000270656825658,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.469862071082,168493.0,1715.29042633,52.5866316472,929.092420286,0.518392425083,929.092420286,0.46996368635,1.0,1.0,1.0,0.0,1792.25693766,1792.25693766,1792.25693766,0.0,0.0,909.081665039,1792.25693766
2017-02-07T02:00:00.000Z,0.0,0.0229787833769,0.77606963647,0.514217839821,46.1005007426,0.0361260518158,61.6849994659,0.0,30.639166673,1.0,75.0277773539,0.0,0.0,0.0,44.8916667302,31.0458334287,1.0,74.8194433848,0.0,0.0,61.6849994659,75.2744458516,2.0,0.0,110.494500796,64.3940000534,42.65625,0.3900282086,666.941670736,0.0,0.401278626746,0.0,1.0,12.4043530623,74.2715002696,9.52050081889,2461.24951172,73.928000768,74.0061238607,64.4074999491,64.3716405233,,2002.6662089,52.7420002619,52.6124369303,42.1550003688,41.8233718872,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.343499501546,84.0200004578,100.0,6.4931841294,31.7730003993,1.49400043488,5.91116893291,40.6609999339,207.0,54.1000000636,354.566668193,0.401278626746,31.7730003993,0.63090663365,63.0906632741,2.0,1.0,1.0,883.269287109,883.269287109,0.0,0.382563245421,0.0,1.0,12.2665672302,73.0474999746,8.75249989827,2596.55002848,73.1330000559,72.9744491577,64.3805001577,64.0944773356,,1888.99992879,52.5589996974,52.5029169718,42.1889998118,42.6808624268,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,6.25017559528,30.9440002441,0.749499956767,6.01639163494,41.439499855,207.0,50.4499994914,312.375002543,0.382563245421,30.9440002441,0.58296021961,58.2960224152,2.0,1.0,1.0,816.144307454,816.144307454,666.941670736,0.390365391885,2.0,0.0,4002.91642253,0.0,10.2732139934,3.84376806021,3.6796875,4012.94082919,0.0520974677957,88.9474995931,88.9474995931,70.893611908,2.0,52.8889437589,42.661299272,42.2698860168,1.0,1581.94878376,1438.51300009,0.0,0.0,0.0,13.9669787089,1.0,0.0,21.1058327357,50.4405212402,1.0,72.1575311025,0.25,1.0,1.0,0.0,18.1874995232,1.0,69.3273798625,0.0,1.0,0.022912070985,39.2933327357,69.0448137919,39.2933327357,2.0,0.0,48.498701269,0.0566000007093,44.1013090811,0.957412012368,685.856792171,0.75,0.25,2923.88897997,0.00292388897997,779.175062339,0.501097040128,0.455662417097,0.517937151673,0.494566337809,0.0,856.867502848,779.175062339,654.731669108,202.13583374,0.0,0.000856867502848,0.501601057748,1.0,0.0,2.0,2.0,2.0,0.25,90.1370433461,52.0677972273,50.4405212402,0.504405212402,1.0,11.0833333333,3022.48547169,92.6620516962,1637.13870203,0.957400479235,1637.13870203,1.0,0.0,0.0,0.0,44.8449999491,1.0,71.0694452922,1.0,0.0,42.5333347321,44.1025002797,1.0,70.8888905843,0.0,1.0,88.9474995931,0.0,934.690002441,0.000261739710736,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.475937109893,168493.0,1623.85562529,49.7834630826,879.566474537,0.514371423261,879.566474537,0.476188336402,1.0,1.0,1.0,0.0,1707.46248372,1709.98316539,1264.11412464,408.713287354,0.0,856.867502848,1709.98316539
2017-02-07T03:00:00.000Z,0.0,0.0218514503578,0.77655542856,0.513219802526,45.9759995143,0.0356895256173,60.4816665649,0.0,30.0799997648,1.0,74.5833326976,0.0,0.0,0.0,44.6666669846,30.4349999428,1.0,74.4444446564,0.0,0.0,60.4816665649,74.893743515,2.0,0.0,110.183249474,64.2072499593,42.65625,0.386876045784,655.683334351,0.0,0.397459841098,0.0,1.0,12.3511727651,74.0645008087,9.49199994405,2449.99951172,73.7150001526,73.7924906413,64.2230002085,64.1811650594,,2002.99952189,52.7674999237,52.6321792603,42.271999677,41.9468154907,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.349500656128,83.8519992828,100.0,6.42337906361,31.4430004756,1.48799959819,5.92779370149,40.7840000788,207.0,53.575000445,348.075002035,0.397459841098,31.4430004756,0.62554326012,62.5633602142,2.0,1.0,1.0,875.760564168,875.760564168,0.0,0.380174936892,0.0,1.0,12.2170126438,72.8555005391,8.74499893188,2593.17543538,72.936498642,72.7802149455,64.1914997101,63.9044036865,9.8870010376,1891.74995931,52.5860004425,52.5309702555,42.3210000992,42.7772420247,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0809981028239,100.0,6.18845657508,30.6154985428,0.785499572754,6.02855606874,41.5355005264,207.0,50.0499998728,307.608332316,0.380174936892,30.6154985428,0.577863282703,57.82508564,2.0,1.0,1.0,809.008595785,809.008595785,655.683334351,0.386870148378,2.0,0.0,4010.50109863,0.0,10.2704192797,3.59824383259,3.4140625,4010.50109863,0.0517804091331,87.7183335622,87.7183335622,70.6610864003,2.0,52.9032643636,42.758623759,42.2698860168,1.0,1552.52959127,1443.76582088,0.0,0.0,0.0,13.9044424693,1.0,0.0,19.9741662343,50.3185577393,1.0,70.9132404327,0.5,1.0,1.0,0.0,17.0599996249,1.0,67.7797603607,0.0,1.0,0.0218508020676,37.0341663361,67.7130266825,37.0341663361,2.0,0.0,47.5967803959,0.0566000007093,44.2623477878,0.95759951754,685.3097034,0.5,0.5,2869.5139878,0.0028695139878,782.020269136,0.496179520469,0.461419245535,0.500255467914,0.491953334326,0.0,840.93250529,782.020269136,431.591669718,409.340835571,0.0,0.00084093250529,0.496182230612,1.0,0.0,2.0,2.0,2.0,0.5,90.5844841003,51.8033507665,50.3185577393,0.503185577393,1.0,10.5,2996.29541214,91.8591281836,1622.95277443,0.957598766004,1622.95277443,1.0,0.0,0.0,0.0,44.3125003179,1.0,70.8194478353,1.0,0.0,42.3583339055,43.4058329264,1.0,70.5972232819,0.0,1.0,87.7183335622,0.0,873.010009766,0.000262695469769,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.48185029254,168493.0,1605.9852792,49.2356017452,869.886945728,0.513263650624,869.886945728,0.481829354388,1.0,1.0,1.0,0.0,1694.81502279,1694.81502279,862.742533366,832.072489421,0.0,840.93250529,1694.81502279
2017-02-07T04:00:00.000Z,0.0,0.0214118671157,0.78054373776,0.51095663592,45.6917511622,0.0358245550911,58.6533336639,0.0,29.1516669591,1.0,73.7777767181,0.0,0.0,0.0,44.1750008265,29.4933334986,1.0,73.6250019073,0.0,0.0,58.6533336639,74.0723972321,2.0,0.0,109.792500814,64.1007496516,42.734375,0.385582541869,631.491663615,0.0,0.395628887734,0.0,1.0,12.2762363752,73.7855002085,9.32999992371,2407.49953206,73.4435005188,73.5267333984,64.1135005951,64.0719629924,,1942.6662089,52.743499438,52.60987854,42.271999677,41.9092737834,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,83.5310001373,100.0,6.35270015399,31.1715008418,1.51649951935,5.92353622119,40.7555001577,207.0,52.2916666667,335.291666667,0.395628887734,31.1715008418,0.605369487944,60.5369485219,2.0,1.0,1.0,847.517283122,847.517283122,0.0,0.377348628291,0.0,1.0,12.1589975357,72.6109994253,8.61000188192,2542.18180339,72.69800059,72.5438079834,64.0879987081,63.8010660807,,1833.49997965,52.5574998856,52.5029118856,42.2820005417,42.7491607666,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,6.13713181019,30.4160000483,0.79900042216,6.02186572552,41.4830001195,207.0,48.6750001907,296.199996948,0.377348628291,30.4160000483,0.560674009777,56.0749778748,2.0,1.0,1.0,784.943613688,784.943613688,631.491663615,0.385692483139,2.0,0.0,3861.72625732,0.0,10.2662522793,3.63118171692,3.41145833333,3861.72625732,0.0497370150955,81.4633337657,81.4633337657,68.9421590169,2.0,52.905166626,42.7255045573,42.2698860168,1.0,1489.28492125,1402.0545782,0.0,0.0,0.0,13.8110221227,1.0,0.0,18.9708328247,50.3024784724,1.0,69.7089010874,0.833333333333,1.0,1.0,0.0,16.0966662566,1.0,66.4940452576,0.0,1.0,0.021420155612,35.0674994787,66.3860327403,35.0674994787,2.0,0.0,45.6578526697,0.0566000007093,42.983582559,0.957651341658,685.158733996,0.166666666667,0.833333333333,2752.61994192,0.00275261994192,759.427244176,0.492548256346,0.463698737522,0.498789092412,0.491331114996,0.0,806.675832113,759.427244176,133.317499797,673.358332316,0.0,0.000806675832113,0.492646515369,1.0,0.00151510213965,2.0,2.0,2.0,0.833333333333,90.9092604319,51.7257444208,50.3024784724,0.503024784724,1.0,10.5,2893.45018547,88.7061437277,1567.24633597,0.956945056884,1567.24633597,1.0,0.0,0.0,0.0,41.144999822,1.0,69.0277798971,1.0,0.0,41.3083333969,40.31833299,1.0,68.8472239176,0.0,1.0,81.4633337657,0.0,829.880004883,0.000255106043331,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.484561505581,168493.0,1545.02228544,47.3666246624,836.866149626,0.510982164562,836.866149626,0.484426713522,1.0,1.0,1.0,0.0,1637.75999959,1637.75999959,267.282307943,1370.47769165,0.0,806.675832113,1637.75999959
