timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-07T05:00:00.000Z,0.0,0.0214364835758,0.776477384658,0.513357009496,45.9737499555,0.0358838306414,60.8883330027,0.0,30.2949999173,1.0,74.763888677,0.0,0.0,0.0,44.7250000636,30.5933330854,1.0,74.5416660309,0.0,0.0,60.8883330027,75.0228099823,2.0,0.0,110.052749316,64.0789993604,42.71875,0.389041767072,660.200012207,0.0,0.399780188813,0.0,1.0,12.3221650918,73.9670003255,9.52349980672,2450.41619873,73.61449941,73.695215861,64.0909996033,64.0516408285,,1997.66621908,52.8199996948,52.6869633993,42.2915004094,41.9436289469,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.352500915527,83.7425003052,100.0,6.39619604747,31.3229990005,1.51950041453,5.92596904437,40.7719999949,207.0,53.7333335876,350.150004069,0.399780188813,31.3229990005,0.625683390299,62.5683393478,2.0,1.0,1.0,875.956746419,875.956746419,0.0,0.380547802917,0.0,1.0,12.2061347961,72.7999998728,8.80950069427,2606.29878743,72.8764998118,72.7271855672,64.0669991175,63.7793833415,,1891.24996948,52.6400003433,52.5832443237,42.2969999313,42.7427775065,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,6.18224175771,30.5794998805,0.800499916077,6.02389303843,41.4965000153,207.0,50.4333337148,310.049997965,0.380547802917,30.5794998805,0.581892994472,58.1892992655,2.0,1.0,1.0,814.650192261,814.650192261,660.200012207,0.389067031772,2.0,0.0,3991.24784342,0.0,10.2610951265,3.73761411508,3.34895833333,3991.24784342,0.0515072628882,87.5108331045,87.5108331045,70.4558995565,2.0,52.9519805908,42.7427012126,42.2698860168,1.0,1559.99592688,1442.01493835,0.0,0.0,0.0,14.6234525045,1.0,0.0,19.6333328883,49.4675470988,1.0,70.5079886119,0.583333333333,1.0,1.0,0.0,16.7441665332,1.0,67.5119037628,0.0,1.0,0.0214395899175,36.3774995804,67.3077481588,36.3774995804,2.0,0.0,47.8256800824,0.0566000007093,44.208669989,0.95819289909,683.582625619,0.416666666667,0.583333333333,2883.31388869,0.00288331388869,781.071898145,0.497926704764,0.460268987952,0.499721009446,0.496588025504,0.0,844.976669312,781.071898145,362.347503662,482.629165649,0.0,0.000844976669312,0.497903933128,1.0,0.0677909679647,2.0,2.0,2.0,0.583333333333,90.9737726847,50.8784103394,49.4675470988,0.494675470988,1.0,11.0833333333,3002.01086524,92.0343500714,1626.04856746,0.958195692716,1626.04856746,1.0,0.0,0.0,0.0,44.1983337402,1.0,70.6527792613,1.0,0.0,42.266667366,43.3125003179,1.0,70.4444452922,0.0,1.0,87.5108331045,0.0,880.610046387,0.00026237689393,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.480349673298,168493.0,1608.51744683,49.3132318446,871.258502237,0.513414027597,871.258502237,0.48037546056,1.0,1.0,1.0,0.0,1696.99006144,1696.99006144,725.099599202,971.89046224,0.0,844.976669312,1696.99006144
2017-02-07T06:00:00.000Z,0.0,0.0211072175631,0.77150313152,0.522287761514,46.4139990807,0.0354274049882,64.7283334732,0.0,32.1708335876,1.0,76.1805566152,0.0,0.0,0.0,45.6333341599,32.528333346,1.0,76.0555578868,0.0,0.0,64.7283334732,76.5037542979,2.0,0.0,110.522999128,64.109000047,42.71875,0.384710113113,706.883341471,0.0,0.403704441716,0.0,1.0,12.417648077,74.2834993998,9.41099993388,2509.16619873,73.9459997813,74.000406901,64.1239995956,64.0795796712,,2118.66619873,52.9100001653,52.7723210653,42.3980003993,42.0524368286,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.33749961853,78.8135000865,100.0,6.47931186358,31.547999382,1.53000036875,5.93833621343,40.8680000305,207.0,56.1166667938,374.933331807,0.403704441716,31.547999382,0.662292516799,66.2292524974,2.0,1.0,1.0,927.209523519,927.209523519,0.0,0.386208570898,0.0,1.0,12.2810710271,73.0924994151,9.05999819438,2644.16906738,73.1539986928,72.9980926514,64.0940004985,63.8055369059,9.91400146484,1987.24994914,52.7344999313,52.6775970459,42.3614997864,42.793838501,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,6.24927107493,30.7924989065,0.801999409993,6.03179995219,41.5595003764,207.0,52.4750003815,331.949999491,0.386208570898,30.7924989065,0.61306855338,61.3068548838,2.0,1.0,1.0,858.295974731,858.295974731,706.883341471,0.386719096012,2.0,0.0,4300.46582031,0.0,10.2578726682,3.23601913452,3.01822916667,4322.90136719,0.0559894674644,102.299166997,102.299166997,73.9707431793,2.0,53.0014454235,42.7905245694,42.2698860168,1.0,1685.01595435,1553.39379219,0.0,0.0,0.0,15.0967156092,1.0,0.0,20.8166662852,49.0272839864,1.0,71.877852122,0.416666666667,1.0,1.0,0.0,17.9666663806,1.0,68.9345207214,0.0,1.0,0.0211988858169,38.7833331426,68.8228003184,38.7833331426,2.0,0.0,51.6584899855,0.0566000007093,47.623274694,0.958607332745,682.377043011,0.583333333333,0.416666666667,3114.38627506,0.00311438627506,841.400602424,0.49671940493,0.457919011443,0.515223368724,0.545453381597,0.0,912.694157918,841.400602424,578.026657104,334.667500814,0.0,0.000912694157918,0.497894202669,1.0,0.0,2.0,2.0,2.0,0.416666666667,92.0898090709,50.2155404524,49.0272839864,0.490272839864,1.0,10.5,3251.8944117,99.6951717088,1761.39877137,0.958613509211,1761.39877137,1.0,0.0,0.0,0.0,51.6441672643,1.0,74.0416673024,1.0,0.0,44.2916673024,50.6550000509,1.0,73.8194446564,0.0,1.0,102.299166997,0.0,1037.82995605,0.000282642452173,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.477688877783,168493.0,1773.48625669,54.3707742317,960.614373681,0.522799226797,960.614373681,0.479105990958,1.0,1.0,1.0,0.0,1828.2412618,1837.44413619,1121.89526367,613.558393999,0.0,912.694157918,1837.44413619
2017-02-07T07:00:00.000Z,0.0,0.0197081236295,0.778917799866,0.513103335847,45.6647488276,0.0354272743771,59.163333257,0.0,29.4291667938,1.0,74.1111119588,0.0,0.0,0.0,44.3333333333,29.7058334351,1.0,73.888888677,0.0,0.0,59.163333257,74.3526433309,2.0,0.0,109.343249003,63.6785001755,42.75,0.381565685831,639.133341471,0.0,0.393265247362,0.0,1.0,12.2013001442,73.4945004781,9.45149898529,2420.41621908,73.1419995626,73.2323532104,63.6905005773,63.6503753662,,1940.99957275,52.8635002772,52.723274231,42.1745001475,41.834815979,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.352500915527,82.7734998067,100.0,6.29256411393,30.9674994151,1.52700010935,5.90873603026,40.6475000381,207.0,52.7583335241,339.866666158,0.393265247362,30.9674994151,0.617103979928,61.7011486689,2.0,1.0,1.0,863.945571899,863.945571899,0.0,0.374929944066,0.0,1.0,12.078018109,72.317000707,8.73599910736,2556.42999268,72.402498881,72.2447891235,63.6664997737,63.3820063273,,1835.49992879,52.6804997126,52.6214981079,42.2430000305,42.7063903809,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0854981740316,100.0,6.06446480751,30.1594988505,0.822999954224,6.01355330149,41.4200000763,207.0,48.9916667938,299.266667684,0.374929944066,30.1594988505,0.56994069054,56.9940694173,2.0,1.0,1.0,797.916966756,797.916966756,639.133341471,0.382691998104,2.0,0.0,3897.89888509,0.0,10.2550058365,3.36449543635,3.11197916667,3897.89888509,0.0474444076685,79.4808343252,79.4808343252,68.2696304321,2.0,52.9880447388,42.6618245443,42.2698860168,1.0,1496.87896438,1455.41614184,0.0,0.0,0.0,15.3720636368,1.0,0.0,17.9399995804,48.3184369405,1.0,68.3219159444,0.75,1.0,1.0,0.0,15.0716663202,1.0,64.8749996821,0.0,1.0,0.0197763293248,33.0116658211,64.808584849,33.0116658211,2.0,0.0,45.8906675581,0.0566000007093,44.6195182863,0.958942821067,681.402274421,0.25,0.75,2766.65588244,0.00276665588244,788.330701893,0.484045042527,0.470637229216,0.518687439128,0.472756845178,0.0,810.789169312,788.330701893,213.52583313,597.263336182,0.0,0.000810789169312,0.485340009133,1.0,0.495823654424,2.0,2.0,2.0,0.75,90.9974746704,49.6492663297,48.3184369405,0.483184369405,1.0,11.0833333333,2959.46829503,90.730098363,1603.00525134,0.957001862415,1603.00525134,1.0,0.0,0.0,0.0,40.2225008011,1.0,68.3611106873,1.0,0.0,40.9166679382,39.2583328883,1.0,68.1944471995,0.0,1.0,79.4808343252,0.0,918.58001709,0.000264815264054,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.491782981517,168493.0,1587.32349227,48.6634767567,859.77873051,0.513292046719,859.77873051,0.490389430605,1.0,1.0,1.0,0.0,1675.02835083,1675.02835083,411.665710449,1263.36264038,0.0,810.789169312,1675.02835083
2017-02-07T08:00:00.000Z,0.0,0.0210712672198,0.769830590241,0.5223680479,46.545249939,0.0355722250424,65.8791662852,0.0,32.7916666667,1.0,76.7222226461,0.0,0.0,0.0,45.8999999364,33.0683334668,1.0,76.5000012716,0.0,0.0,65.8791662852,76.9860305786,2.0,0.0,110.609250069,64.0640001297,42.7994791667,0.388336377553,719.033340454,0.0,0.403121859554,0.0,1.0,12.4357779821,74.3449986776,9.81400087145,2527.08284505,73.9954999288,74.046178182,64.0819997787,64.0300598145,,2158.99951172,52.9369999568,52.797164917,42.4444999695,42.0963465373,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.349498748779,78.8780008952,100.0,6.49217041334,31.5509999593,1.54050032298,5.94360756874,40.9039996465,207.0,56.6750001907,380.325002035,0.403121859554,31.5509999593,0.673668601626,67.366859436,2.0,1.0,1.0,943.136042277,943.136042277,0.0,0.388501748077,0.0,1.0,12.3040351073,73.1614996592,9.18149979909,2688.41353353,73.2275002797,73.057510376,64.0460004807,63.757695516,,2024.99990845,52.7554995219,52.6973546346,42.4200000763,42.8117116292,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,6.26878857613,30.8075002035,0.839500427246,6.03524653117,41.580499649,207.0,53.4250001907,338.708335876,0.388501748077,30.8075002035,0.622549492972,62.2549495697,2.0,1.0,1.0,871.569290161,871.569290161,719.033340454,0.388217275434,2.0,0.0,4340.13928223,0.0,10.2480929115,3.24105676015,2.88802083333,4340.13928223,0.0563054360287,104.501666387,104.501666387,74.5164883931,2.0,53.0430806478,42.7981109619,42.2698860168,1.0,1714.04747001,1560.77180877,0.0,0.0,0.0,14.788465182,1.0,0.0,20.9549994469,49.2935345968,1.0,72.100455602,0.5,1.0,1.0,0.0,18.0599997838,1.0,69.1785710653,0.0,1.0,0.0210305559953,39.0149997075,69.0627180735,39.0149997075,2.0,0.0,52.54852563,0.0566000007093,47.8494667335,0.958240457545,683.44427159,0.5,0.5,3168.04473075,0.00316804473075,845.39692816,0.50142172372,0.456582973564,0.5094161903,0.493064587467,0.0,928.419169108,845.39692816,482.070826213,446.348342896,0.0,0.000928419169108,0.501149018606,1.0,0.0,2.0,2.0,2.0,0.5,90.8266781894,50.8030145819,49.2935345968,0.492935345968,1.0,9.91666666667,3279.70149627,100.547669275,1776.46056563,0.959432924888,1776.46056563,1.0,0.0,0.0,0.0,52.9466667175,1.0,74.6805578868,1.0,0.0,44.6750005086,51.5549996694,1.0,74.4583352407,0.0,1.0,104.501666387,0.0,1043.94995117,0.000283984893933,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.475888372934,168493.0,1786.21904296,54.7611304836,967.511127161,0.522534554694,967.511127161,0.47622114016,1.0,1.0,1.0,0.0,1851.57348633,1851.57348633,946.32019043,905.253295898,0.0,928.419169108,1851.57348633
2017-02-07T09:00:00.000Z,0.0,0.0266580112167,0.771841426068,0.547838687671,48.3527482351,0.0376698986579,80.0141652425,0.0,39.660832723,1.0,81.75,0.0,0.0,0.0,48.9416666031,40.3533328374,1.0,81.5694440206,0.0,0.0,80.0141652425,82.046028773,2.0,0.0,114.007499377,65.6547511419,42.8125,0.418691246511,888.908340454,0.0,0.440511402562,0.0,1.0,13.0884476503,76.6849994659,,2736.66617839,76.3864994049,76.4056371053,65.6915009816,65.6262257894,,2419.66617839,53.1949996948,53.0519714355,42.4219999313,42.056892395,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,75.9200007121,100.0,7.15112507343,33.9644994736,1.56300036112,5.93732257684,40.8589995702,207.0,66.7166662216,478.633333842,0.440511402562,33.9644994736,0.775741795131,77.5741793315,2.0,1.0,1.0,1086.03851318,1086.03851318,0.0,0.415927712495,0.0,1.0,12.8358403047,75.2014993032,9.62399864197,2824.52144368,75.2419999441,75.0733439128,65.6180013021,65.3178583781,,2219.74987793,53.0134995778,52.9479115804,42.3525002797,42.7293752035,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,6.80586496989,32.8894996643,0.811000188192,6.0299753348,41.5415000916,207.0,60.4750000636,410.275004069,0.415927712495,32.8894996643,0.70429355803,70.4293562571,2.0,1.0,1.0,986.010981242,986.010981242,888.908340454,0.418480142453,2.0,0.0,4852.39119466,0.0,10.2318545183,3.37676393986,3.32291666667,4852.39119466,0.0677025245604,143.763333639,143.763333639,83.240032196,2.0,53.2638702393,42.7624486287,42.2698860168,1.0,2158.72933497,1585.21002264,0.0,0.0,0.0,13.921957016,1.0,0.0,29.6474995613,51.7695439657,1.0,81.232875824,0.0,1.0,1.0,0.0,26.949166139,1.0,79.4047590892,0.0,1.0,0.0266412879829,56.5966657003,79.2375863393,56.5966657003,2.0,0.0,66.1813898227,0.0566000007093,48.5986829193,0.956355015454,688.944889554,1.0,0.0,3989.9426442,0.0039899426442,858.63396308,0.550752334543,0.404431489657,0.550752334543,0.0,0.0,1169.28249105,858.63396308,1169.28249105,0.0,0.0,0.00116928249105,0.550520052512,1.0,0.487130286238,2.0,2.0,2.0,0.0,88.9245942434,53.497558247,51.7695439657,0.517695439657,1.0,9.91666666667,3744.80581216,114.806636131,2028.38577194,0.95540488103,2028.38577194,1.0,0.0,0.0,0.0,72.3016662598,1.0,83.2361106873,1.0,0.0,49.8500013351,71.4616673787,1.0,83.0833352407,0.0,1.0,143.763333639,0.0,1232.85998535,0.000288431465517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.4233090051,168493.0,2148.13086972,65.8564666612,1163.54179922,0.54804836912,1163.54179922,0.423616139961,1.0,1.0,1.0,0.0,2123.06406657,2123.06406657,2123.06406657,0.0,0.0,1169.28249105,2123.06406657
2017-02-07T10:00:00.000Z,0.0,0.0272278622241,0.770707877459,0.545194353681,48.5920003255,0.038332717558,80.589167277,0.0,39.9050000509,1.0,81.9027767181,0.0,0.0,0.0,49.0249999364,40.6499999364,1.0,81.7083326976,0.0,0.0,80.589167277,82.1679299672,2.0,0.0,115.011750539,66.4197502136,42.7578125,0.424732782335,892.950007121,0.0,0.445279968046,0.0,1.0,13.2733707428,77.4079996745,,2750.41617839,77.1035003662,77.1336263021,66.4550005595,66.3932037354,,2466.99951172,52.842499733,52.7124481201,42.2539997101,41.9111785889,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.30299949646,76.607000351,100.0,7.35409212112,34.8510004679,1.52999973297,5.91927862167,40.7239999771,207.0,67.3416671753,484.516667684,0.445279968046,34.8495006561,0.777250017439,77.7250041962,2.0,1.0,1.0,1088.15002441,1088.15002441,0.0,0.421363985009,0.0,1.0,12.9929646651,75.7729994456,9.43200047811,2832.7703654,75.8165003459,75.6522216797,66.3844998678,66.0794499715,,2234.74987793,52.65950044,52.6030044556,42.2489999135,42.6361897786,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,6.97414016724,33.5675004323,0.788499832153,6.01882449786,41.4605000814,207.0,60.2083330154,408.433334351,0.421363985009,33.5675004323,0.692385337466,69.2385342916,2.0,1.0,1.0,969.339472453,969.339472453,892.950007121,0.424740983768,2.0,0.0,4920.65250651,0.0,10.2060293718,3.65452130636,3.8984375,4920.65250651,0.0716504015499,150.640834808,150.640834808,84.4920692444,2.0,52.8982035319,42.6439870199,42.2698860168,1.0,2181.12374999,1524.69752633,0.0,0.0,0.0,13.9116690954,1.0,0.0,29.9399991035,52.5433314641,1.0,81.5525099436,0.0,1.0,1.0,0.0,27.3033326467,1.0,79.8095207214,0.0,1.0,0.0272280064046,57.2433322271,79.5331370036,57.2433322271,2.0,0.0,66.8679481077,0.0566000007093,46.7435169927,0.955642035332,691.033022228,1.0,0.0,4031.33385987,0.00403133385987,825.857180334,0.561940324184,0.392819995764,0.561940324184,0.0,0.0,1181.41249593,825.857180334,1181.41249593,0.0,0.0,0.00118141249593,0.561895395319,1.0,1.98631487295,2.0,2.0,2.0,0.0,88.9262057218,54.3945263949,52.5433314641,0.525433314641,1.0,10.5,3705.53133586,113.602576231,2007.11262911,0.954685620273,2007.11262911,1.0,0.0,0.0,0.0,75.8649997711,1.0,84.5972226461,1.0,0.0,50.6666669846,74.7758331299,1.0,84.4444452922,0.0,1.0,150.640834808,0.0,1212.31994629,0.000277421121309,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411465290167,168493.0,2116.33338828,64.8816332347,1146.31859402,0.54524786606,1146.31859402,0.411460496385,1.0,1.0,1.0,0.0,2102.38070679,2102.38070679,2102.38070679,0.0,0.0,1181.41249593,2102.38070679
2017-02-07T11:00:00.000Z,0.0,0.029110698647,0.792082264318,0.585696716114,50.5667492549,0.0407008160134,97.2225004832,0.0,48.1716667811,1.0,87.1111106873,0.0,0.0,0.0,52.1416667302,49.0141671499,1.0,86.9027779897,0.0,0.0,97.2225004832,87.3677126567,2.0,0.0,119.113499959,68.5467507044,42.7994791667,0.46137567342,1100.38334656,0.0,0.487059015527,0.0,1.0,14.0783301989,80.1410001119,,2964.58284505,79.906999588,79.8713989258,68.5910015106,68.5068283081,,2638.66611735,53.5564997991,53.424621582,42.3680003484,42.0435333252,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,79.3850008647,100.0,8.1406023105,37.5389992396,1.50750033061,5.9377279679,40.8605000178,207.0,78.6083335876,600.358332316,0.487059015527,37.5389992396,0.878919597807,87.891960144,2.0,1.0,1.0,1230.48743693,1230.48743693,0.0,0.460756196366,0.0,1.0,13.7229878902,78.3815002441,9.74250221252,3048.74334717,78.4130007426,78.2143427531,68.5024998983,68.1766738892,,2359.74989827,53.3914998372,53.3285140991,42.3794997533,42.6987380981,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,7.68976871173,36.0335009893,0.8109998703,6.03321913878,41.568499883,207.0,69.9166679382,500.02499644,0.460756196366,36.0335009893,0.773543599447,77.3543605804,2.0,1.0,1.0,1082.96103923,1082.96103923,1100.38334656,0.460500007653,2.0,0.0,5260.20902507,0.0,10.1818972429,2.89034595092,3.26302083333,5260.20902507,0.0824839726654,197.701665243,197.701665243,92.7955341339,2.0,53.6162490845,42.7369715373,42.2698860168,1.0,2704.07986368,1489.75954752,0.0,0.0,0.0,13.2045135498,1.0,0.0,35.8824989001,55.3864879608,1.0,86.809357961,0.0,1.0,1.0,0.0,33.5441656113,1.0,85.5595226288,0.0,1.0,0.0290599677331,69.4291655223,85.370455424,69.4291655223,2.0,0.0,82.9005103467,0.0566000007093,45.6724035567,0.952509777131,700.267358871,1.0,0.0,4997.90473341,0.00499790473341,806.932914917,0.61411746783,0.338335924648,0.61411746783,0.0,0.0,1464.67330933,806.932914917,1464.67330933,0.0,0.0,0.00146467330933,0.612731402119,1.0,3.69142220884,2.0,2.0,2.0,0.0,86.0196628571,57.7956822713,55.3864879608,0.553864879608,1.0,9.91666666667,4193.8394112,128.572913903,2271.60622424,0.952453392478,2271.60622424,1.0,0.0,0.0,0.0,99.7949994405,1.0,92.8194440206,1.0,0.0,55.5916674932,97.9066664378,1.0,92.6527792613,0.0,1.0,197.701665243,0.0,1714.89001465,0.000271064100922,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355225701667,168493.0,2583.67167293,79.2090881379,1399.45383649,0.586771835697,1399.45383649,0.356691054598,1.0,1.0,1.0,0.0,2385.00512695,2385.00512695,2385.00512695,0.0,0.0,1464.67330933,2385.00512695
2017-02-07T12:00:00.000Z,0.0,0.0314943578134,0.827344758276,0.635703106307,52.3315000534,0.0439092462925,116.703333537,0.0,57.9083334605,1.0,92.4444452922,0.0,0.0,0.0,55.375,58.6700000763,1.0,92.2916666667,0.0,0.0,116.703333537,92.7066580455,2.0,0.0,123.11924998,70.7877499262,42.8125,0.50230497034,1334.97501628,0.0,0.523427898027,0.0,1.0,14.8119795322,82.6939996084,,3186.66611735,82.4284998576,82.4095255534,70.800500234,70.7137883504,,2740.66603597,54.1219994227,53.9922002157,42.237499555,41.9639918009,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,81.9080003103,100.0,8.8864159584,40.1910003026,1.46999994914,5.92556361357,40.7674996058,207.0,88.8083324432,710.375005086,0.523427898027,40.1910003026,0.969391181582,96.8558686574,2.0,1.0,1.0,1357.14765422,1357.14765422,0.0,0.51294936646,0.0,1.0,14.5823365053,81.418999354,,3271.09049479,81.3815002441,81.2000783285,70.7749996185,70.4320882161,,2499.24991862,53.9510005315,53.8869781494,42.2579997381,42.4944814046,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,0.037499109904,100.0,8.56878320376,39.1235005061,0.841000239054,6.01355322202,41.416999499,207.0,81.7750002543,624.600006104,0.51294936646,39.1235005061,0.869740811303,86.9740810394,2.0,1.0,1.0,1217.63713582,1217.63713582,1334.97501628,0.502276272175,2.0,0.0,5528.00358073,0.0,10.1625792185,2.20901770393,2.640625,5528.00358073,0.0907168997628,241.071665446,241.071665446,100.0,2.0,54.1615905762,42.6229705811,42.2698860168,1.0,3279.77279756,1377.65887628,0.0,0.0,0.0,13.8826303482,1.0,0.0,42.8574991226,56.9178698858,1.0,92.3801345825,0.0,1.0,1.0,0.0,40.8449993134,1.0,91.8809509277,0.0,1.0,0.0314925911133,83.7024981181,91.5205828349,83.7024981181,2.0,0.0,100.549855199,0.0566000007093,42.2356696861,0.949205022512,710.098153051,1.0,0.0,6061.94817306,0.00606194817306,746.213235986,0.668435259202,0.280774256297,0.668435259202,0.0,0.0,1776.4991862,746.213235986,1776.4991862,0.0,0.0,0.0017764991862,0.668412735065,1.0,4.9140928491,2.0,2.0,2.0,0.0,78.9900658925,60.8799320857,56.9178698858,0.569178698858,1.0,10.5,4657.43167384,142.785524885,2522.71242218,0.949209515498,2522.71242218,1.0,0.0,0.0,0.0,121.615833918,1.0,100.0,1.0,0.0,59.9333343506,119.455832799,1.0,99.8888905843,0.0,1.0,241.071665446,0.0,1811.5300293,0.000250667206864,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295797978963,168493.0,3119.4830784,95.6357623498,1689.67775886,0.635767356092,1689.67775886,0.295816859202,1.0,1.0,1.0,0.0,2657.6982015,2657.6982015,2657.6982015,0.0,0.0,1776.4991862,2657.6982015
2017-02-07T13:00:00.000Z,0.0,0.0321214215193,0.840350740225,0.65176718818,52.9615004857,0.0446618450193,121.954999288,0.0,60.4083328247,1.0,93.8611106873,0.0,0.0,0.0,56.2583332062,61.4816659292,1.0,93.7638880412,0.0,0.0,121.954999288,94.1907380422,2.0,0.0,124.659000079,71.6974995931,42.9166666667,0.515797929224,1408.22499593,0.0,0.53546002422,0.0,1.0,15.108098348,83.6719996134,,3253.33270264,83.4199994405,83.3822987874,71.7080001831,71.6128260295,,2743.33268229,54.4489997228,54.3189900716,42.2989997864,42.0129852295,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,82.7870000203,100.0,9.17807443937,41.1209996541,1.49099985758,5.93002382914,40.8079999288,207.0,92.2833328247,743.725001017,0.53546002422,41.1209996541,0.981735378966,99.1983324687,2.0,1.0,1.0,1388.77666219,1388.77666219,0.0,0.531747484063,0.0,1.0,14.91350619,82.5229994456,,3330.70810954,82.4780012767,82.2843424479,71.6869990031,71.3435719808,,2506.49983724,54.2780001958,54.2159423828,42.3150002162,42.5034179688,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,0.043498357137,100.0,8.89853382111,40.1630010605,0.883000691732,6.01497240861,41.4319995244,207.0,85.5583337148,664.5,0.531747484063,40.1630010605,0.892401232038,89.240123113,2.0,1.0,1.0,1249.36172485,1249.36172485,1408.22499593,0.515709854345,2.0,0.0,5528.58703613,0.0,10.1314919212,1.73037715753,1.95572916667,5528.58703613,0.0883544211276,241.154167175,241.154167175,100.0,2.0,54.4873352051,42.6357065837,42.2698860168,1.0,3432.14426375,1334.5293975,0.0,0.0,0.666666666667,13.5815499624,1.0,0.0,44.8191658656,58.1264502207,1.0,93.8470306396,0.0,1.0,1.0,0.0,42.8783321381,1.0,93.4404735565,0.0,1.0,0.0321166422693,87.6974995931,93.2014808655,87.6974995931,2.0,0.0,105.221193675,0.0566000007093,40.9134247887,0.946316013259,718.779671122,1.0,0.0,6343.57375756,0.00634357375756,722.85201901,0.680917244766,0.264762786926,0.680917244766,0.0,0.0,1859.03166707,722.85201901,1859.03166707,0.0,0.0,0.00185903166707,0.680840740601,1.0,4.47483935176,2.0,2.0,2.0,0.0,73.6446214156,63.2578388561,58.1264502207,0.581264502207,1.0,9.91666666667,4767.7732725,146.16832987,2582.47929396,0.9458981881,2582.47929396,1.0,0.0,0.0,0.0,121.325834274,1.0,100.0,1.0,0.0,59.9833335876,119.828334173,1.0,99.9722226461,0.0,1.0,241.154167175,0.0,1930.15002441,0.000242819730129,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279906220623,168493.0,3286.18227952,100.746354323,1779.97090213,0.651959245186,1779.97090213,0.280000244816,1.0,1.0,1.0,0.0,2730.18737793,2730.18737793,2730.18737793,0.0,0.0,1859.03166707,2730.18737793
2017-02-07T14:00:00.000Z,0.0,0.0316489953875,0.80863118678,0.60667000247,52.2010005315,0.0439575011154,109.582501094,0.0,54.4283332825,1.0,90.4583346049,0.0,0.0,0.0,54.1583328247,55.1016674042,1.0,90.263888677,0.0,0.0,109.582501094,90.7335910797,2.0,0.0,124.07625103,71.8752504985,42.7734375,0.503362936768,1250.21665446,0.0,0.521725076502,0.0,1.0,14.988442262,83.3480008443,,3112.91607666,83.0705006917,83.0783843994,71.8789997101,71.8058395386,,2479.33282471,54.3995002111,54.2763086955,42.1204996109,41.8303654989,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,87.1444994609,100.0,9.07646242778,40.9500010808,1.45199966431,5.91197987398,40.6684999466,207.0,85.0166676839,666.008341471,0.521725076502,40.9500010808,0.870143917023,90.7651481628,2.0,1.0,1.0,1270.71206665,1270.71206665,0.0,0.508829024209,0.0,1.0,14.7600076993,82.0114987691,9.64799880981,3191.97542318,82.0115006765,81.8275095622,71.8715012868,71.5272699992,,2265.49991862,54.2179997762,54.1623916626,42.1319996516,42.3942667643,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-1.90734863281e-06,100.0,8.76044360797,39.8795010249,0.813999811808,5.99956405163,41.3179998398,207.0,78.0916665395,584.208328247,0.508829024209,39.8795010249,0.816142785209,81.6345291138,2.0,1.0,1.0,1142.59989929,1142.59989929,1250.21665446,0.501074479877,2.0,0.0,4967.9103597,0.0,10.0929462259,4.36609512568,6.29427083333,4967.9103597,0.0688452329433,173.630832672,173.630832672,88.4309577942,2.0,54.5177085183,42.5007990057,41.8597367605,1.0,2976.06363876,1353.61244574,0.0,0.0,0.583333333333,13.0703605016,1.0,0.0,40.410832723,58.8086392085,1.0,90.4566179911,0.0,1.0,1.0,0.0,38.1966659228,1.0,89.5892829895,0.0,1.0,0.0315390690573,78.6074981689,89.3241144816,78.6074981689,2.0,0.0,91.23887123,0.0566000007093,41.498464624,0.944372563619,724.664505282,1.0,0.0,5500.60771019,0.00550060771019,733.188411731,0.649022005222,0.295196733156,0.649022005222,0.0,0.0,1611.99417114,733.188411731,1611.99417114,0.0,0.0,0.00161199417114,0.645393749078,1.0,5.33517032074,2.0,2.0,2.0,0.0,71.0219414451,64.743999828,58.8086392085,0.588086392085,1.0,10.5,4375.8703853,134.153540739,2370.20387027,0.954292823267,2370.20387027,1.0,0.0,0.0,0.0,87.6716658274,1.0,88.6250006358,1.0,0.0,53.0750007629,85.9591662089,1.0,88.4583339691,0.0,1.0,173.630832672,0.0,1941.27001953,0.000246291920875,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30933558962,168493.0,2802.03905709,85.9037009093,1517.73321259,0.61107060476,1517.73321259,0.31301855914,1.0,1.0,1.0,0.0,2483.72806803,2483.72806803,2483.72806803,0.0,0.0,1611.99417114,2483.72806803
2017-02-07T15:00:00.000Z,0.0,0.0295636926443,0.772758266339,0.55057936773,50.4670009613,0.041683699231,89.496664683,0.0,44.5266660055,1.0,84.8194452922,0.0,0.0,0.0,50.7666664124,44.970000267,1.0,84.6388893127,0.0,0.0,89.496664683,85.0827242533,2.0,0.0,121.239000638,70.771999677,42.7734375,0.467225446727,1002.94999186,0.0,0.480080497842,0.0,1.0,14.3889527321,81.3815002441,,2880.41617839,81.0920009613,81.1016769409,70.7734998067,70.707438151,,2212.66617839,54.0859998067,53.9628982544,42.1550000509,41.8672739665,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,91.9190006256,100.0,8.47007958094,38.9370009104,1.42800013224,5.91887307167,40.7269999186,207.0,72.066666921,528.241671244,0.480080497842,38.9370009104,0.785794619606,78.5794626872,2.0,1.0,1.0,1100.11246745,1100.11246745,0.0,0.471562275941,0.0,1.0,14.2427063783,80.2370001475,9.52349980672,2946.00626628,80.293999354,80.1145273844,70.7704995473,70.4340057373,,2061.74986776,53.9075005849,53.8442637126,42.193499883,42.5474624634,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,8.2277340889,38.100499471,0.758500417074,6.01497240861,41.4349994659,207.0,67.3500000636,474.70833079,0.471562275941,38.100499471,0.718851336525,71.8851337433,2.0,1.0,1.0,1006.39187113,1006.39187113,1002.94999186,0.467105948018,2.0,0.0,4440.48909505,0.0,10.0801358656,4.09253072739,6.01822916667,4440.48909505,0.0542123014017,116.405833562,116.405833562,77.6472409566,2.0,54.2354320179,42.6166000366,41.8155810038,1.0,2348.94643629,1397.14432427,0.0,0.0,0.0,11.813981692,1.0,0.0,33.0516667366,58.9595181147,1.0,84.5947481791,0.0,1.0,1.0,0.0,30.4099995295,1.0,83.0892829895,0.0,1.0,0.0295595104714,63.4616661072,82.8490695953,63.4616661072,2.0,0.0,72.0129834037,0.0566000007093,42.8330461187,0.94407829875,725.557063279,1.0,0.0,4341.51767118,0.00434151767118,756.767589787,0.592709073468,0.352541081884,0.592709073468,0.0,0.0,1272.31417847,756.767589787,1272.31417847,0.0,0.0,0.00127231417847,0.592594638467,1.0,5.09815213911,2.0,2.0,2.0,0.0,70.9894520153,64.9655075073,58.9595181147,0.589595181147,1.0,10.5,3757.63188202,115.19985223,2035.33305277,0.948162323678,2035.33305277,1.0,0.0,0.0,0.0,58.6408335368,1.0,77.763888677,1.0,0.0,46.5666672389,57.7650003433,1.0,77.6111119588,0.0,1.0,116.405833562,0.0,1335.16003418,0.000254212614879,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371815113383,168493.0,2182.65300234,66.9148312646,1182.24082025,0.550748292398,1182.24082025,0.371965661093,1.0,1.0,1.0,0.0,2146.60823568,2146.60823568,2146.60823568,0.0,0.0,1272.31417847,2146.60823568
2017-02-07T16:00:00.000Z,0.0,0.0288181687025,0.76949305016,0.528428902426,49.2474985123,0.0408658904296,78.4708340963,0.0,38.9491669337,1.0,81.2361100515,0.0,0.0,0.0,48.6416664124,39.5733331045,1.0,81.0694446564,0.0,0.0,78.4708340963,81.5233618418,2.0,0.0,119.158499082,69.9110005697,43.0416666667,0.451928875442,868.983322144,0.0,0.457689553957,0.0,1.0,13.9804298878,79.977499644,9.65199873183,2734.99951172,79.6639995575,79.7080052694,69.9050006866,69.8503087362,,2037.33287557,53.9884999593,53.8686167399,42.2449998856,41.9582621257,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.313500086466,87.3439998627,100.0,8.04837874571,37.4189996719,1.42349974314,5.93205126127,40.8215001424,207.0,64.2500003179,456.183329264,0.457689553957,37.4189996719,0.711627713158,71.1627699534,2.0,1.0,1.0,996.278798421,996.278798421,0.0,0.448093181983,0.0,1.0,13.8583563964,78.8990001678,9.07199859619,2800.89941406,78.9889990489,78.8028030396,69.9170004527,69.5824864705,,1914.99992879,53.8205003738,53.756922404,42.2745002111,42.7032012939,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0899988810221,100.0,7.83344972134,36.7144988378,0.775000254313,6.02490671476,41.4994999568,207.0,60.6333328883,412.799995422,0.448093181983,36.7144988378,0.657641608829,65.7641604741,2.0,1.0,1.0,920.69825236,920.69825236,868.983322144,0.452432115214,2.0,0.0,4043.17319743,0.0,10.0658626556,3.87059553464,5.2890625,4043.17319743,0.0476259567953,91.730000178,91.730000178,71.5933246613,2.0,54.1660181681,42.7427037557,41.84019502,1.0,2020.97818245,1324.52950414,0.0,0.0,0.0,11.2330554326,1.0,0.0,29.1033328374,58.671945254,1.0,80.9760252635,0.0,1.0,1.0,0.0,26.3091659546,1.0,79.0595226288,0.0,1.0,0.0288563219665,55.4124981562,78.8066310883,55.4124981562,2.0,0.0,61.9582745964,0.0566000007093,40.6068523854,0.944775382916,723.439800373,1.0,0.0,3735.33953632,0.00373533953632,717.435545521,0.5693004512,0.373113995433,0.5693004512,0.0,0.0,1094.66914876,717.435545521,1094.66914876,0.0,0.0,0.00109466914876,0.56988256673,1.0,4.41228590911,2.0,2.0,2.0,0.0,72.4807406339,64.4464652322,58.671945254,0.58671945254,1.0,10.5,3343.96681,102.517887454,1811.27007366,0.941980388638,1811.27007366,1.0,0.0,0.0,0.0,46.4100001653,1.0,71.791668574,1.0,0.0,42.9750010173,45.3200000127,1.0,71.6250019073,0.0,1.0,91.730000178,0.0,1188.2800293,0.000241000233751,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.396095290235,168493.0,1877.32337925,57.5541678027,1016.85807564,0.528833540184,1016.85807564,0.395544411129,1.0,1.0,1.0,0.0,1922.83204142,1922.83204142,1922.83204142,0.0,0.0,1094.66914876,1922.83204142
2017-02-07T17:00:00.000Z,0.0,0.0289355238584,0.772439638663,0.522513180274,48.8177499771,0.0410994473317,75.1074994405,0.0,37.3733332952,1.0,80.1111119588,0.0,0.0,0.0,47.9416666031,37.6908334096,1.0,79.9027773539,0.0,0.0,75.1074994405,80.3749001821,2.0,0.0,118.464749972,69.6469999949,42.8854166667,0.45499082582,833.83333842,0.0,0.452809450386,0.0,1.0,13.8438526789,79.4809996287,9.53549957275,2691.66617839,79.1764996847,79.2177937826,69.6410001119,69.5798339844,,1937.33288574,54.0770003001,53.95652771,42.1879994075,41.8882700602,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,85.8095003764,100.0,7.92173588276,36.9885002772,1.4414990743,5.92211683591,40.7465003332,207.0,61.8999999364,434.916666667,0.452809450386,36.9885002772,0.685768643334,68.5768642426,2.0,1.0,1.0,960.076100667,960.076100667,0.0,0.446756295077,0.0,1.0,13.7483696143,78.4924996694,8.92350069682,2753.65535482,78.5765005747,78.3919677734,69.6529998779,69.3171361287,,1825.49995931,53.9149999619,53.8512751261,42.1904999415,42.5998051961,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,7.74170955022,36.3860006332,0.822999954224,6.00666006406,41.3674999873,207.0,59.1666663488,398.916664124,0.446756295077,36.3860006332,0.637188782465,63.7188784281,2.0,1.0,1.0,892.064295451,892.064295451,833.83333842,0.455980498088,2.0,0.0,3791.1311849,0.0,10.0540107091,4.27501628796,5.36458333333,3791.1311849,0.0442135796053,80.8391653697,80.8391653697,68.8145370483,2.0,54.2520523071,42.6599070231,41.8690932592,1.0,1925.23274688,1278.12570244,0.0,0.0,0.0,11.0090150833,1.0,0.0,27.9416659673,58.6319850286,1.0,79.834473292,0.0,1.0,1.0,0.0,25.0866659482,1.0,77.6249974569,0.0,1.0,0.0290076240906,53.0283317566,77.5471668243,53.0283317566,2.0,0.0,59.0229524639,0.0566000007093,39.1842247128,0.948816571002,711.267206439,1.0,0.0,3558.3748793,0.0035583748793,692.300781304,0.569020454516,0.377761945569,0.569020454516,0.0,0.0,1042.80833435,692.300781304,1042.80833435,0.0,0.0,0.00104280833435,0.570300802588,1.0,4.7535743885,2.0,2.0,2.0,0.0,87.3300489946,61.1937339089,58.6319850286,0.586319850286,1.0,9.91666666667,3214.49578881,98.5486209113,1741.14169039,0.950074144414,1741.14169039,1.0,0.0,0.0,0.0,40.8183326721,1.0,68.9305559794,1.0,0.0,41.2750008901,40.0208333333,1.0,68.7916692098,0.0,1.0,80.8391653697,0.0,1143.93994141,0.000232556988794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397613120818,168493.0,1770.17887893,54.2693780754,958.822922179,0.523192840915,958.822922179,0.396157574677,1.0,1.0,1.0,0.0,1832.63769531,1832.63769531,1832.63769531,0.0,0.0,1042.80833435,1832.63769531
2017-02-07T18:00:00.000Z,0.0,0.0279452355296,0.782274808806,0.510179353679,47.4430014292,0.0399744063462,64.5733331045,0.0,32.1083331108,1.0,76.1666673024,0.0,0.0,0.0,45.5916665395,32.4649998347,1.0,75.9861119588,0.0,0.0,64.5733331045,76.4623616536,2.0,0.0,116.228251139,68.7852497101,42.4973958333,0.434858998124,702.441655477,0.0,0.439462416803,0.0,1.0,13.4208259583,78.0185000102,8.89800135295,2521.66617839,77.6735006968,77.7586288452,68.7754993439,68.7182566325,,1717.33294678,53.9194997152,53.7928212484,42.1985003153,41.8844502767,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.344999313354,82.5574995677,100.0,7.50316929817,35.4750003815,1.48800055186,5.91765666008,40.7104997635,207.0,55.174999555,368.424995422,0.439462416803,35.4750003815,0.5988835689,59.8883574804,2.0,1.0,1.0,838.43699646,838.43699646,0.0,0.423814737409,0.0,1.0,13.3180909157,77.0030002594,8.31450080872,2599.92458089,77.109500885,76.9313659668,68.7950000763,68.4637044271,,1638.49994914,53.75,53.6893437703,42.2010002136,42.7548980713,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.10650062561,100.0,7.3027129968,34.9085006714,0.769000053406,6.01537791888,41.4320001602,207.0,52.6833333969,334.175000509,0.423814737409,34.9085006714,0.563167139689,56.3167139689,2.0,1.0,1.0,788.433995565,788.433995565,702.441655477,0.434836886064,2.0,0.0,3422.98647054,0.0,10.0409522851,4.05257483323,4.83333333333,3422.98647054,0.0366707553538,59.2441657384,59.2441657384,62.0702521006,2.0,54.1255289714,42.8000157674,41.9148006439,1.0,1608.77867812,1227.19174096,0.0,0.0,0.0,10.6752115885,1.0,0.0,24.0258329709,58.1002877553,1.0,75.8333326976,0.0,1.0,1.0,0.0,21.1149994532,1.0,73.208331426,0.0,1.0,0.0279441126665,45.1408332189,73.1505215963,45.1408332189,2.0,0.0,49.3212405605,0.0566000007093,37.6227133619,0.950959734295,704.860650888,1.0,0.0,2973.47821653,0.00297347821653,664.71224188,0.539455665205,0.411501933707,0.539455665205,0.0,0.0,871.399998983,664.71224188,871.399998983,0.0,0.0,0.000871399998983,0.539412642519,1.0,2.67527298436,2.0,2.0,2.0,0.0,93.9432036082,59.3216501872,58.1002877553,0.581002877553,1.0,11.0833333333,2835.97041908,86.9439539224,1536.11224086,0.950957598913,1536.11224086,1.0,0.0,0.0,0.0,30.0083330472,1.0,62.3055569331,1.0,0.0,37.2500003179,29.235833168,1.0,62.0833336512,0.0,1.0,59.2441657384,0.0,920.729980469,0.000223289474114,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.432723745178,168493.0,1521.51562297,46.6459675761,824.133692431,0.510194617613,824.133692431,0.432753815359,1.0,1.0,1.0,0.0,1615.33200073,1615.33200073,1615.33200073,0.0,0.0,871.399998983,1615.33200073
2017-02-07T19:00:00.000Z,0.0,0.0274478989439,0.778695019637,0.512030698898,47.54874897,0.0392768339878,65.3683319092,0.0,32.5216663678,1.0,76.6111106873,0.0,0.0,0.0,45.8499994278,32.8783330917,1.0,76.4166660309,0.0,0.0,65.3683319092,76.9201393127,2.0,0.0,116.150249481,68.6015005112,42.2578125,0.43068829634,716.875,0.0,0.438589069612,0.0,1.0,13.4099481106,77.960000356,9.02249908447,2530.83284505,77.6224994659,77.6886901855,68.6000003815,68.5353978475,,1773.33292643,53.8969999949,53.7666956584,42.3170000712,41.9932632446,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.337500890096,83.0180009206,100.0,7.47586945693,35.3054993947,1.48499997457,5.93407865365,40.8320000966,207.0,55.8999999364,375.150004069,0.438589069612,35.3054993947,0.611103424799,61.1103429794,2.0,1.0,1.0,855.544794718,855.544794718,0.0,0.423938556026,0.0,1.0,13.3144648075,76.9594999949,8.45249938965,2616.04758708,77.0555000305,76.8732198079,68.6030006409,68.2761764526,,1699.24994914,53.7259995143,53.66065979,42.3420003255,42.794476827,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,7.28955813249,34.713499705,0.836500167847,6.02490667502,41.5055001577,207.0,53.4749991099,341.724995931,0.423938556026,34.713499705,0.575680189587,57.5680192312,2.0,1.0,1.0,805.952265422,805.952265422,716.875,0.430724899864,2.0,0.0,3544.34000651,0.0,10.0007197857,3.56052829822,4.421875,3544.34000651,0.0389741171896,64.917500178,64.917500178,63.9827960332,2.0,54.1172993978,42.8407796224,41.931886673,1.0,1648.37504248,1275.99467915,0.0,0.0,0.0,10.9107847214,1.0,0.0,24.2724994024,57.6892156601,1.0,76.1643803914,0.0,1.0,1.0,0.0,21.4224996567,1.0,73.6309509277,0.0,1.0,0.0274527577748,45.6866664886,73.5971698761,45.6866664886,2.0,0.0,50.5351687648,0.0566000007093,39.1188927228,0.951649510187,702.811260259,1.0,0.0,3046.66350203,0.00304666350203,691.146505875,0.536410065719,0.415230983277,0.536410065719,0.0,0.0,892.84749349,691.146505875,892.84749349,0.0,0.0,0.00089284749349,0.536428615451,1.0,2.29068891559,2.0,2.0,2.0,0.0,94.8955675761,58.6705395381,57.6892156601,0.576892156601,1.0,9.91666666667,2924.36972163,89.6540614876,1583.99399936,0.951641048995,1583.99399936,1.0,0.0,0.0,0.0,32.8558335304,1.0,64.0555575689,1.0,0.0,38.3166675568,32.0616666476,1.0,63.8611125946,0.0,1.0,64.917500178,0.0,936.019958496,0.000232169245742,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.436331517766,168493.0,1573.65649437,48.2444798492,852.375958386,0.512095343481,852.375958386,0.436315775539,1.0,1.0,1.0,0.0,1664.48683675,1664.48683675,1664.48683675,0.0,0.0,892.84749349,1664.48683675
2017-02-07T20:00:00.000Z,0.0,0.0277668251415,0.782358048566,0.510248805405,47.3229986827,0.039692280317,64.1174996694,0.0,31.8958338102,1.0,76.0416653951,0.0,0.0,0.0,45.4666671753,32.2216657003,1.0,75.7777786255,0.0,0.0,64.1174996694,76.2892309825,2.0,0.0,115.730250041,68.407251358,42.2057291667,0.430992430746,696.258341471,0.0,0.437386946817,0.0,1.0,13.3289686839,77.6930001577,8.95199902852,2511.66617839,77.357000351,77.4286499023,68.4050013224,68.3411178589,,1750.66624959,53.7245003382,53.5959828695,42.2464996974,41.9258168538,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.335999806722,83.1575005849,100.0,7.40401343505,35.1105006536,1.48199907939,5.92495524883,40.764500618,207.0,55.0416669846,366.208333333,0.437386946817,35.1105006536,0.598055249169,59.8055251439,2.0,1.0,1.0,837.277348836,837.277348836,0.0,0.417887070858,0.0,1.0,13.2213988304,76.6459992727,8.33699798584,2598.04982503,76.7464993795,76.5735600789,68.4095013936,68.0860977173,,1673.99992879,53.544500351,53.4827829997,42.2234999339,42.7778803507,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,7.19993873437,34.5229994456,0.744999567668,6.02146009604,41.4785003662,207.0,52.2750002543,330.049997965,0.417887070858,34.5229994456,0.56403053647,56.4030532837,2.0,1.0,1.0,789.642751058,789.642751058,696.258341471,0.431010408411,2.0,0.0,3483.07989502,0.0,9.96479884061,3.7586928606,4.5234375,3483.07989502,0.0394091689783,63.6641664505,63.6641664505,63.7023709615,2.0,53.9379771839,42.8197657267,41.9308522542,1.0,1604.15700872,1232.30390706,0.0,0.0,0.0,11.0637528102,1.0,0.0,23.8633330663,57.3412485123,1.0,75.7077630361,0.0,1.0,1.0,0.0,20.9933328629,1.0,73.232140859,0.0,1.0,0.0277690569666,44.856666247,72.9509410858,44.856666247,2.0,0.0,49.1795514199,0.0566000007093,37.7794399381,0.952120297651,701.414058352,1.0,0.0,2964.93606373,0.00296493606373,667.481262626,0.537857660144,0.413179066909,0.537857660144,0.0,0.0,868.896657308,667.481262626,868.896657308,0.0,0.0,0.000868896657308,0.537869244814,1.0,2.52163624881,2.0,2.0,2.0,0.0,94.7291259766,58.2190326344,57.3412485123,0.573412485123,1.0,9.33333333333,2831.38499091,86.8033758496,1533.62852936,0.949334820655,1533.62852936,1.0,0.0,0.0,0.0,32.2516665459,1.0,63.7361119588,1.0,0.0,38.1333341599,31.4125000636,1.0,63.5555566152,0.0,1.0,63.6641664505,0.0,905.570007324,0.000224219640805,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.435230076806,168493.0,1521.90533409,46.6579151711,824.344780679,0.510279503505,824.344780679,0.435199008768,1.0,1.0,1.0,0.0,1615.47695923,1615.47695923,1615.47695923,0.0,0.0,868.896657308,1615.47695923
2017-02-07T21:00:00.000Z,0.0,0.0271931373807,0.790414025801,0.508227814521,46.6884991328,0.0389807719191,59.6124998728,0.0,29.6941666603,1.0,74.3472220103,0.0,0.0,0.0,44.4750003815,29.9516665141,1.0,74.1250006358,0.0,0.0,59.6124998728,74.5871372223,2.0,0.0,114.681749344,67.9932502111,42.1536458333,0.423011637318,646.966659546,0.0,0.432409846306,0.0,1.0,13.1476714611,77.0194994609,8.67000007629,2439.16617839,76.6669998169,76.7604166667,67.9969997406,67.9373118083,,1641.99960327,53.7230002085,53.5883382161,42.1609999339,41.8297322591,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.352499643962,79.0879999797,100.0,7.2421793143,34.5015001297,1.54050000509,5.90549214681,40.6249996821,207.0,52.7916663488,341.899998983,0.432409846306,34.505999883,0.564767216274,56.4767217636,2.0,1.0,1.0,790.674102783,790.674102783,0.0,0.410714465014,0.0,1.0,13.0243894259,75.9154987335,8.0399983724,2536.18253581,76.029499054,75.8611501058,67.9895006816,67.6766077677,,1571.74995931,53.550500234,53.484064738,42.2069994609,42.7963892619,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,7.01063346863,33.8224995931,0.785499890645,6.01375595729,41.4214995702,207.0,49.4333333969,305.066660563,0.410714465014,33.8224995931,0.530541570754,53.0541569392,2.0,1.0,1.0,742.758199056,742.758199056,646.966659546,0.423052258018,2.0,0.0,3284.13010661,0.0,9.94173447291,4.31566890081,4.79166666667,3284.13010661,0.0360404687367,55.1241658529,55.1241658529,60.7720454534,2.0,53.9661051432,42.787920634,41.9343999227,1.0,1483.06014687,1205.63211269,0.0,0.0,0.0,10.8880472183,1.0,0.0,22.2241660754,57.1089525223,1.0,73.9155228933,0.0,1.0,1.0,0.0,19.3658328056,1.0,71.2380917867,0.0,1.0,0.0271950214879,41.5899982452,71.0396029154,41.5899982452,2.0,0.0,45.4670162304,0.0566000007093,36.9617476077,0.952211366655,701.14415484,1.0,0.0,2741.1147975,0.0027411147975,653.034401847,0.525231098853,0.426978960158,0.525231098853,0.0,0.0,803.304163615,653.034401847,803.304163615,0.0,0.0,0.000803304163615,0.525321433942,1.0,1.47080793283,2.0,2.0,2.0,0.0,94.5136394501,58.1298306783,57.1089525223,0.571089525223,1.0,10.5,2688.69225956,82.4287638381,1456.33856546,0.952210059012,1456.33856546,1.0,0.0,0.0,0.0,27.9766664505,1.0,60.9305585225,1.0,0.0,36.4083344142,27.1475000381,1.0,60.6805575689,0.0,1.0,55.1241658529,0.0,826.91998291,0.000219366665723,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.448408369684,168493.0,1435.08478341,43.9962082976,777.31815806,0.508240450889,777.31815806,0.448362306349,1.0,1.0,1.0,0.0,1529.42993164,1529.42993164,1529.42993164,0.0,0.0,803.304163615,1529.42993164
2017-02-07T22:00:00.000Z,0.0,0.0288017570468,0.79815630784,0.566147096492,49.5827500025,0.0406345230547,86.718334198,0.0,42.9950002035,1.0,83.3194452922,0.0,0.0,0.0,49.9083334605,43.7658330599,1.0,83.1805559794,0.0,0.0,86.718334198,83.6787554423,2.0,0.0,118.470750173,68.8880001704,42.0885416667,0.463379542921,980.733337402,0.0,0.472246524935,0.0,1.0,13.9320840041,79.6340007782,8.86320037842,2797.91617839,79.3460000356,79.3316090902,68.9150002797,68.8293609619,,2318.33280436,53.8984998067,53.7603276571,42.5269997915,42.2216974894,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,80.6840000153,100.0,7.96799961726,36.8190002441,1.47899977366,5.96408434709,41.0480000178,207.0,71.1750005086,528.199994405,0.472246524935,36.8190002441,0.785164820353,78.5164813995,2.0,1.0,1.0,1099.23074849,1099.23074849,0.0,0.452861217597,0.0,1.0,13.6794764996,78.2044995626,8.53500111898,2883.01413981,78.2495002747,78.0507736206,68.861000061,68.5376993815,,2110.74986776,53.7124996185,53.6472727458,42.5235001246,42.9259618123,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,7.62496960163,35.72600015,0.79900042216,6.0545069774,41.7244997025,207.0,64.9666668574,452.533335368,0.452861217597,35.72600015,0.703183016096,70.3183024724,2.0,1.0,1.0,984.456222534,984.456222534,980.733337402,0.457101634811,2.0,0.0,4602.09940592,0.0,9.91189702352,3.18997044365,3.43489583333,4602.09940592,0.0677378893273,153.736667633,153.736667633,82.8111693064,2.0,54.0287322998,43.002553304,42.1885830561,1.0,2367.09916811,1355.24472812,0.0,0.0,0.0,12.092230161,1.0,0.0,31.7474989891,56.8227701187,1.0,82.8139247894,0.0,1.0,1.0,0.0,29.2108327548,1.0,81.1130924225,0.0,1.0,0.0284847357663,60.9583304723,81.0591608683,60.9583304723,2.0,0.0,72.5695020009,0.0566000007093,41.548506431,0.952591372576,700.01893299,1.0,0.0,4375.06905609,0.00437506905609,734.072542585,0.605792126892,0.346836582669,0.605792126892,0.0,0.0,1282.14666239,734.072542585,1282.14666239,0.0,0.0,0.00128214666239,0.594291761518,1.0,3.49460723327,2.0,2.0,2.0,0.0,95.0355180105,57.7521038055,56.8227701187,0.568227701187,1.0,9.91666666667,3722.34389623,114.118008432,2016.21920498,0.952628709561,2016.21920498,1.0,0.0,0.0,0.0,77.7291668256,1.0,82.7500012716,1.0,0.0,49.516667366,76.0075001717,1.0,82.5277792613,0.0,1.0,153.736667633,0.0,1679.63000488,0.000246588917231,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364083697235,168493.0,2253.11076187,69.0748947677,1220.4044859,0.576620016155,1220.4044859,0.376488047676,1.0,1.0,1.0,0.0,2116.47957357,2116.47957357,2116.47957357,0.0,0.0,1282.14666239,2116.47957357
