timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-07T23:00:00.000Z,0.0,0.0296098875138,0.784186491419,0.573784950692,50.9095010757,0.0415644755601,96.2808335622,0.0,47.6733338038,1.0,86.9305553436,0.0,0.0,0.0,52.058333079,48.6075000763,1.0,86.7638893127,0.0,0.0,96.2808335622,87.1956691742,2.0,0.0,120.848250071,69.9387489955,42.0625,0.470450825949,1089.3416748,0.0,0.497325407577,0.0,1.0,14.4082911809,81.3649997711,,2965.41617839,81.0725002289,81.1073939006,69.9574991862,69.8890355428,,2605.99938965,53.3270003001,53.1984863281,42.2554998398,41.916905721,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.292499542236,80.4919993083,100.0,8.47968657811,38.8170003891,1.46249961853,5.92860468229,40.7930002213,207.0,78.3916683197,598.049997965,0.497325407577,38.8170003891,0.858690730504,85.8690725962,2.0,1.0,1.0,1202.16702271,1202.16702271,0.0,0.467395769296,0.0,1.0,14.0275672277,79.4945004781,9.59236422452,3035.99493408,79.5514996847,79.3797581991,69.9199988047,69.5818430583,,2304.24991862,53.1410001119,53.0817871094,42.199499766,42.5551223755,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,8.00894538562,37.3519999186,0.737499554952,6.01862172286,41.4620002111,207.0,69.066666921,491.291671753,0.467395769296,37.3519999186,0.750436310541,75.0436299642,2.0,1.0,1.0,1050.61083476,1050.61083476,1089.3416748,0.470225370004,2.0,0.0,5156.35835775,0.0,9.85905321439,3.78347802162,3.9765625,5156.35835775,0.0795106234945,184.538333893,184.538333893,90.598593394,2.0,53.4207687378,42.6427154541,42.2698860168,1.0,2656.28027253,1420.29316437,0.0,0.0,0.0,14.0654748281,1.0,0.0,35.4724998474,55.8920243581,1.0,86.7522805532,0.0,1.0,1.0,0.0,33.0899995168,1.0,85.4464263916,0.0,1.0,0.029596544858,68.5624993642,85.2709891001,68.5624993642,2.0,0.0,81.4350911654,0.0566000007093,43.5427332415,0.953612215634,697.002803067,1.0,0.0,4909.55756363,0.00490955756363,769.306231376,0.621362825367,0.332238048291,0.621362825367,0.0,0.0,1438.78251139,769.306231376,1438.78251139,0.0,0.0,0.00143878251139,0.620922898253,1.0,6.19078801277,2.0,2.0,2.0,0.0,95.3562202454,56.6977065404,55.8920243581,0.558920243581,1.0,10.5,4076.5734369,124.977824407,2208.08874277,0.953600873657,2208.08874277,1.0,0.0,0.0,0.0,93.0833339691,1.0,90.7500006358,1.0,0.0,54.3250010808,91.4549999237,1.0,90.5416692098,0.0,1.0,184.538333893,0.0,1628.5300293,0.00025842458287,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348403674397,168493.0,2454.34683285,75.2443031526,1329.40463268,0.57412611849,1329.40463268,0.348866136089,1.0,1.0,1.0,0.0,2315.52718099,2315.52718099,2315.52718099,0.0,0.0,1438.78251139,2315.52718099
2017-02-08T00:00:00.000Z,0.0,0.0289606548061,0.775821643516,0.555671441218,50.0327498118,0.0407143404042,88.7716674805,0.0,44.215833346,1.0,84.5555534363,0.0,0.0,0.0,50.6500002543,44.5558331807,1.0,84.4166666667,0.0,0.0,88.7716674805,84.8203283946,2.0,0.0,119.241000175,69.2082503637,42.0703125,0.455991986984,993.641667684,0.0,0.478700651001,0.0,1.0,14.0747042497,80.2460002899,,2870.83284505,79.9415003459,79.9883880615,69.218000412,69.1557133993,,2476.99945068,53.1410001119,53.0099258423,42.183499972,41.836730957,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,84.5494995117,100.0,8.15785864989,37.7580003738,1.47749996185,5.91684567928,40.7060000102,207.0,73.0750001272,542.449996948,0.478700651001,37.7580003738,0.807934999012,80.7935009003,2.0,1.0,1.0,1131.10899862,1131.10899862,0.0,0.452055412836,0.0,1.0,13.7519954046,78.5329996745,9.40049934387,2937.75728353,78.5989996592,78.418800354,69.1985003153,68.8604431152,,2227.49983724,52.9550005595,52.8956298828,42.2100000381,42.588315328,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,7.73256266117,36.3889996211,0.743500073751,6.01943274339,41.4664999644,207.0,64.7666667302,451.191663106,0.452055412836,36.3889996211,0.712537885393,71.2537886302,2.0,1.0,1.0,997.553039551,997.553039551,993.641667684,0.455518153231,2.0,0.0,4921.23579915,0.0,9.8300631841,3.95122402906,4.08333333333,4921.23579915,0.0724242826674,158.649998983,158.649998983,85.899292628,2.0,53.2455240885,42.6216990153,42.2698860168,1.0,2408.22171245,1429.41741495,0.0,0.0,0.0,13.651872317,1.0,0.0,32.8283324242,55.566128095,1.0,84.3550211589,0.0,1.0,1.0,0.0,30.2791659037,1.0,82.9047609965,0.0,1.0,0.0289396123419,63.1074978511,82.5791269938,63.1074978511,2.0,0.0,73.8302191707,0.0566000007093,43.8224605676,0.953921863441,696.088949757,1.0,0.0,4451.07515404,0.00445107515404,774.24841022,0.59861161179,0.355310251651,0.59861161179,0.0,0.0,1304.42081706,774.24841022,1304.42081706,0.0,0.0,0.00130442081706,0.597695445021,1.0,5.18504700904,2.0,2.0,2.0,0.0,95.6266129812,56.37134552,55.566128095,0.55566128095,1.0,9.91666666667,3837.6391274,117.652679738,2078.66922728,0.953921863441,2078.66922728,1.0,0.0,0.0,0.0,80.1683330536,1.0,85.9583352407,1.0,0.0,51.4500007629,78.4816665649,1.0,85.7499993642,0.0,1.0,158.649998983,0.0,1445.05993652,0.000260084754664,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372473118888,168493.0,2239.09390913,68.6451721616,1212.81221381,0.55657151788,1212.81221381,0.373420002603,1.0,1.0,1.0,0.0,2179.07703654,2179.07703654,2179.07703654,0.0,0.0,1304.42081706,2179.07703654
2017-02-08T01:00:00.000Z,0.0,0.0284195430079,0.773618602989,0.552822073399,49.887998263,0.0402315761841,87.1141662598,0.0,43.2691672643,1.0,84.0555553436,0.0,0.0,0.0,50.3333333333,43.855000178,1.0,83.8888874054,0.0,0.0,87.1141662598,84.3447621663,2.0,0.0,118.8314991,68.9435008367,42.0625,0.450344667588,974.983332316,0.0,0.473288794264,0.0,1.0,13.993724823,79.9564990997,,2843.74951172,79.6624991099,79.6857452393,68.9630012512,68.8922195435,,2487.33284505,53.1485001246,53.0156606038,42.3334995906,42.0136260986,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,81.6515000661,100.0,8.05315840244,37.3289995193,1.45499960581,5.94056638082,40.8784999847,207.0,72.3499997457,530.716662089,0.473288794264,37.3289995193,0.800663989839,80.0663992564,2.0,1.0,1.0,1120.92958577,1120.92958577,0.0,0.445756582469,0.0,1.0,13.6770592531,78.2765000661,9.4139995575,2917.13480632,78.3379999797,78.1485315959,68.9240004222,68.5919062297,,2246.49989827,52.9729998906,52.9064712524,42.3255001704,42.7325668335,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,7.63755512238,36.0124998093,0.715000470479,6.03950413068,41.6104996999,207.0,63.9999993642,444.266667684,0.445756582469,36.0124998093,0.711847218105,71.1847216288,2.0,1.0,1.0,996.586105347,996.586105347,974.983332316,0.450258062782,2.0,0.0,4961.49263509,0.0,9.80479375521,3.52597930034,3.75520833333,4961.49263509,0.0729298501373,157.986670176,157.986670176,86.0829296112,2.0,53.2455291748,42.7739079793,42.2698860168,1.0,2366.29148378,1446.72170535,0.0,0.0,0.0,13.3449796041,1.0,0.0,32.0508322716,55.6180216471,1.0,83.727165858,0.0,1.0,1.0,0.0,29.4766661326,1.0,82.2380936941,0.0,1.0,0.0284143823117,61.5274982452,81.9413871765,61.5274982452,2.0,0.0,72.5447403643,0.0566000007093,44.3529680149,0.953979023919,695.920688266,1.0,0.0,4373.57622691,0.00437357622691,783.621333199,0.592021293516,0.361954586419,0.592021293516,0.0,0.0,1281.70917765,783.621333199,1281.70917765,0.0,0.0,0.00128170917765,0.591861704985,1.0,4.78393033428,2.0,2.0,2.0,0.0,95.7510725657,56.308040301,55.6180216471,0.556180216471,1.0,10.5,3813.01318914,116.897708379,2065.33051085,0.953975879935,2065.33051085,1.0,0.0,0.0,0.0,79.7458343506,1.0,86.1527792613,1.0,0.0,51.583334287,78.2408339183,1.0,85.9722232819,0.0,1.0,157.986670176,0.0,1325.17004395,0.000263233297614,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.379416916122,168493.0,2210.24745423,67.76081003,1197.18744136,0.552980715104,1197.18744136,0.379568210472,1.0,1.0,1.0,0.0,2164.9714152,2164.9714152,2164.9714152,0.0,0.0,1281.70917765,2164.9714152
2017-02-08T02:00:00.000Z,0.0,0.0284940282104,0.772932230681,0.551590699712,49.90299956,0.0403544501683,87.0291665395,0.0,43.1983337402,1.0,84.069442749,0.0,0.0,0.0,50.3249994914,43.8308334351,1.0,83.8888874054,0.0,0.0,87.0291665395,84.3213965098,2.0,0.0,118.95600001,69.0530004501,42.5572916667,0.451116174792,972.899993896,0.0,0.47268895921,0.0,1.0,14.0142721335,80.0390001933,,2844.16617839,79.7435003916,79.7747548421,69.0665009816,69.000155131,,2493.33284505,53.0164995193,52.884437561,42.2434997559,41.929629008,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,80.1349989573,100.0,8.08445088069,37.5000006358,1.43999989827,5.92982113361,40.8034998576,207.0,72.2833340963,528.941665649,0.47268895921,37.5000006358,0.799389110747,79.938911438,2.0,1.0,1.0,1119.14475505,1119.14475505,0.0,0.450222377548,0.0,1.0,13.7000234922,78.3574988047,9.38549931844,2916.75982666,78.4249992371,78.2322336833,69.0394999186,68.706720988,,2244.49993896,52.8260002136,52.7719523112,42.2835000356,42.6521479289,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,7.67167011897,36.1414992015,0.753999710083,6.02835337321,41.5295003255,207.0,63.9749994278,443.958333333,0.450222377548,36.1414992015,0.704343185425,70.4343172709,2.0,1.0,1.0,986.080459595,986.080459595,972.899993896,0.451125122671,2.0,0.0,4968.49377441,0.0,9.78091875712,3.74060298999,3.89583333333,4968.49377441,0.0729850853247,157.413333893,157.413333893,85.9204769135,2.0,53.1082433065,42.6917521159,42.2698860168,1.0,2360.90977623,1435.95719485,0.0,0.0,0.0,13.2098779678,1.0,0.0,32.0399991671,55.8566230138,1.0,83.7157503764,0.0,1.0,1.0,0.0,29.4116657575,1.0,82.1249987284,0.0,1.0,0.0284944365175,61.4516646067,81.9338754018,61.4516646067,2.0,0.0,72.3797503028,0.0566000007093,44.0229543101,0.953601296764,697.034298452,1.0,0.0,4363.62930854,0.00436362930854,777.790702445,0.592953780393,0.360647516371,0.592953780393,0.0,0.0,1278.79415894,777.790702445,1278.79415894,0.0,0.0,0.00127879415894,0.592982674638,1.0,5.04500438602,2.0,2.0,2.0,0.0,94.7571150462,56.7140083313,55.8566230138,0.558566230138,1.0,11.0833333333,3796.86697108,116.402704613,2056.58486138,0.953601296764,2056.58486138,1.0,0.0,0.0,0.0,79.1583334605,1.0,86.0416673024,1.0,0.0,51.5166680018,78.2549997965,1.0,85.8611125946,0.0,1.0,157.413333893,0.0,1303.57995605,0.00026127467794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37819528727,168493.0,2196.34993558,67.3347459168,1189.65980694,0.551623789473,1189.65980694,0.378189714389,1.0,1.0,1.0,0.0,2156.65065511,2156.65065511,2156.65065511,0.0,0.0,1278.79415894,2156.65065511
2017-02-08T03:00:00.000Z,0.0,0.0285045920779,0.772676480174,0.550840235234,49.79874897,0.0403299358851,86.722501119,0.0,43.169166247,1.0,83.9722226461,0.0,0.0,0.0,50.2333332698,43.5033337275,1.0,83.7222226461,0.0,0.0,86.722501119,84.1953989665,2.0,0.0,118.738499006,68.9397500356,42.65625,0.450512083565,968.708328247,0.0,0.473552302001,0.0,1.0,13.9695520401,79.8710002899,,2835.41617839,79.5709991455,79.6107228597,68.9554990133,68.8884124756,,2458.66617839,53.0450003942,52.918200175,42.2224992116,41.8800023397,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.300001144409,80.4604994456,100.0,8.04662414392,37.3484999339,1.47299893697,5.92292793592,40.7495002747,207.0,71.7999998728,524.816663106,0.473552302001,37.3484999339,0.791551005046,79.155099233,2.0,1.0,1.0,1108.17140706,1108.17140706,0.0,0.449076461325,0.0,1.0,13.6782678763,78.2689990997,9.41099866231,2907.76098633,78.3349997203,78.1517283122,68.9240010579,68.5944671631,,2231.74985758,52.8620001475,52.8057352702,42.2324994405,42.6042734782,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,7.65619953473,36.1025002797,0.749499320984,6.02206834157,41.4830001195,207.0,63.9166663488,443.891665141,0.449076461325,36.1025002797,0.706032751174,70.6032765706,2.0,1.0,1.0,988.445851644,988.445851644,968.708328247,0.450474607089,2.0,0.0,4911.31766764,0.0,9.75543832779,3.82645638784,4.08333333333,4911.31766764,0.07161155251,153.996665955,153.996665955,85.3038368225,2.0,53.1518961589,42.6439844767,42.2698860168,1.0,2346.05402999,1439.52370866,0.0,0.0,0.0,13.3840284348,1.0,0.0,31.944999218,55.5714705785,1.0,83.6187197367,0.0,1.0,1.0,0.0,29.3466658592,1.0,82.119043986,0.0,1.0,0.0285032847767,61.2916650772,81.829855601,61.2916650772,2.0,0.0,71.9243092632,0.0566000007093,44.132294947,0.953601296764,697.034298452,1.0,0.0,4336.17168592,0.00433617168592,779.722515794,0.590979850298,0.362621446466,0.590979850298,0.0,0.0,1270.74749756,779.722515794,1270.74749756,0.0,0.0,0.00127074749756,0.590852960944,1.0,4.87811504516,2.0,2.0,2.0,0.0,94.0003986359,56.7140083313,55.5714705785,0.555714705785,1.0,9.91666666667,3785.57773865,116.05660421,2050.47001335,0.953601296764,2050.47001335,1.0,0.0,0.0,0.0,77.8716672262,1.0,85.4166679382,1.0,0.0,51.1416676839,76.125,1.0,85.236111323,0.0,1.0,153.996665955,0.0,1326.56994629,0.000261923610755,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380265261485,168493.0,2186.93784831,67.046194218,1184.56172046,0.550897884567,1184.56172046,0.380315296965,1.0,1.0,1.0,0.0,2150.23828125,2150.23828125,2150.23828125,0.0,0.0,1270.74749756,2150.23828125
2017-02-08T04:00:00.000Z,0.0,0.0281642606671,0.770531970093,0.544812977914,49.3967491786,0.0398053507868,83.5716667175,0.0,41.6058333715,1.0,82.9444446564,0.0,0.0,0.0,49.6416667302,42.0158338547,1.0,82.7361119588,0.0,0.0,83.5716667175,83.2059319814,2.0,0.0,117.893249194,68.4965000153,42.65625,0.443403441902,930.925003052,0.0,0.461179979281,0.0,1.0,13.7894635201,79.254500707,,2797.91617839,78.9514993032,78.9920806885,68.5084991455,68.4484176636,,2410.33284505,53.0135002136,52.8825251261,42.2329998016,41.9239044189,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.303001403809,82.2589995066,100.0,7.86207532883,36.7184995015,1.44749991099,5.92738819122,40.7854998906,207.0,68.9833342234,499.22500356,0.461179979281,36.7184995015,0.773233628046,77.3233617147,2.0,1.0,1.0,1082.52707926,1082.52707926,0.0,0.444852055982,0.0,1.0,13.5453167756,77.8115005493,9.39899889628,2866.14121501,77.8834997813,77.6968078613,68.484500885,68.1613693237,,2204.99989827,52.8275000254,52.769396464,42.2639996211,42.6132100423,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,7.52385663986,35.6195001602,0.783999443054,6.02146013578,41.480000178,207.0,62.5750001272,431.699996948,0.444852055982,35.6195001602,0.69317544483,69.3175443014,2.0,1.0,1.0,970.445622762,970.445622762,930.925003052,0.443404031325,2.0,0.0,4829.0538737,0.0,9.73575894038,3.77323506276,3.84375,4829.0538737,0.0694015257329,145.719165802,145.719165802,83.6958243052,2.0,53.1145680745,42.6790161133,42.2698860168,1.0,2251.23628626,1445.91968603,0.0,0.0,0.0,13.2251882553,1.0,0.0,30.8816660245,55.2833108902,1.0,82.6598148346,0.0,1.0,1.0,0.0,28.2491660118,1.0,81.0952370962,0.0,1.0,0.0281647018451,59.1308320363,80.7233022054,59.1308320363,2.0,0.0,69.0174279055,0.0566000007093,44.3283800536,0.953835184089,696.344527186,1.0,0.0,4160.92166591,0.00416092166591,783.186916927,0.580800121782,0.37303517843,0.580800121782,0.0,0.0,1219.38917033,783.186916927,1219.38917033,0.0,0.0,0.00121938917033,0.580750823021,1.0,4.27404527014,2.0,2.0,2.0,0.0,93.2980238597,56.464278539,55.2833108902,0.552833108902,1.0,10.5,3697.15597229,113.345807959,2002.57608726,0.953835300212,2002.57608726,1.0,0.0,0.0,0.0,73.3375002543,1.0,83.8333346049,1.0,0.0,50.200000445,72.3816668193,1.0,83.6666666667,0.0,1.0,145.719165802,0.0,1245.73999023,0.000263087368933,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391089717845,168493.0,2111.82387851,64.7433826354,1143.87600396,0.544832887291,1143.87600396,0.391094826308,1.0,1.0,1.0,0.0,2099.49881999,2099.49881999,2099.49881999,0.0,0.0,1219.38917033,2099.49881999
2017-02-08T05:00:00.000Z,0.0,0.0282730572931,0.774096810435,0.553050041497,49.6457490921,0.0399915078112,86.5158335368,0.0,43.1616662343,1.0,83.8750006358,0.0,0.0,0.0,50.2000001272,43.3541669846,1.0,83.6666666667,0.0,0.0,86.5158335368,84.1396077474,2.0,0.0,117.983249346,68.3375002543,42.6822916667,0.446550700927,966.158330282,0.0,0.468245597129,0.0,1.0,13.8353919983,79.3819993337,,2836.66617839,79.0924994151,79.1281458537,68.3585001628,68.2941335042,,2503.99943034,53.1215003332,52.9908167521,42.3604996999,42.0155334473,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,80.3945000966,100.0,7.89462296168,36.7319997152,1.48649978638,5.94076911608,40.8739999135,207.0,71.6750005086,525.591664632,0.468245597129,36.7319997152,0.801266472226,80.1266460419,2.0,1.0,1.0,1121.77306112,1121.77306112,0.0,0.442652993829,0.0,1.0,13.524769783,77.7214991252,9.46499951681,2904.76141357,77.7814998627,77.6016057332,68.3165003459,67.9948883057,,2247.49987793,52.9414997101,52.8790537516,42.3119996389,42.6878814697,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,7.49357807636,35.4695002238,0.758499463399,6.03119170666,41.5535001755,207.0,63.6500002543,440.566665649,0.442652993829,35.4695002238,0.710862346831,71.0862350464,2.0,1.0,1.0,995.207285563,995.207285563,966.158330282,0.446499250315,2.0,0.0,4966.74344889,0.0,9.71462726593,3.55148367087,3.6328125,4966.74344889,0.0732647492968,159.005003611,159.005003611,85.9723834991,2.0,53.2069371541,42.7503433228,42.2698860168,1.0,2349.93720249,1461.09437505,0.0,0.0,0.0,13.4214798609,1.0,0.0,31.8758327166,54.9370203018,1.0,83.5559336344,0.0,1.0,1.0,0.0,29.295832634,1.0,81.9642842611,0.0,1.0,0.0282740905552,61.1716648738,81.7214393616,61.1716648738,2.0,0.0,72.0433578852,0.0566000007093,44.7935991032,0.954078912985,695.62624083,1.0,0.0,4343.34888748,0.00434334888748,791.406334662,0.588301536645,0.365781717535,0.588301536645,0.0,0.0,1272.85083008,791.406334662,1272.85083008,0.0,0.0,0.00127285083008,0.588000133634,1.0,4.26485408737,2.0,2.0,2.0,0.0,92.9987449646,56.2003657023,54.9370203018,0.549370203018,1.0,9.91666666667,3811.03157754,116.836956988,2064.25716474,0.95408325418,2064.25716474,1.0,0.0,0.0,0.0,80.336666743,1.0,86.1250012716,1.0,0.0,51.5666672389,78.6683336894,1.0,85.9444452922,0.0,1.0,159.005003611,0.0,1366.29003906,0.00026584842755,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383385533634,168493.0,2210.82459618,67.7785037979,1197.50005209,0.553475005972,1197.50005209,0.383668167344,1.0,1.0,1.0,0.0,2163.60276286,2163.60276286,2163.60276286,0.0,0.0,1272.85083008,2163.60276286
2017-02-08T06:00:00.000Z,0.0,0.0288340019112,0.781371558656,0.56930299848,50.3305002848,0.0406336342273,92.968334198,0.0,46.2058334351,1.0,85.9166673024,0.0,0.0,0.0,51.433333079,46.7716671626,1.0,85.7222232819,0.0,0.0,92.968334198,86.1745446523,2.0,0.0,118.875000318,68.5445000331,42.65625,0.457484103568,1046.74164836,0.0,0.485546300921,0.0,1.0,14.0481142203,80.1020005544,,2921.66617839,79.8470001221,79.8694864909,68.579000473,68.5087331136,,2671.99930827,53.1185003916,52.9869944255,42.3079996109,41.9690856934,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,79.2319984436,100.0,8.11484646797,37.5390005112,1.47750027974,5.93326771259,40.8304993312,207.0,77.1000003815,583.85832723,0.485546300921,37.5390005112,0.858956095378,85.8956095378,2.0,1.0,1.0,1202.53853353,1202.53853353,0.0,0.448252335092,0.0,1.0,13.6045404275,78.0004997253,9.54600079854,2992.50044759,78.0560003916,77.8712336222,68.5099995931,68.1830546061,,2332.24997965,52.9324998856,52.8707682292,42.3045002619,42.7038497925,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,7.56969932715,35.7515001297,0.723999977112,6.03484110037,41.579000473,207.0,66.0750013987,462.883331299,0.448252335092,35.7515001297,0.737585979643,73.7585970561,2.0,1.0,1.0,1032.6203715,1032.6203715,1046.74164836,0.457487446776,2.0,0.0,5254.95812988,0.0,9.68901817004,3.65053709348,3.90625,5254.95812988,0.0845610284066,193.505833944,193.505833944,92.1223773956,2.0,53.1740366618,42.7223230998,42.2698860168,1.0,2583.20302498,1449.48278448,0.0,0.0,0.0,14.223807017,1.0,0.0,34.2149985631,54.355193456,1.0,85.6050211589,0.0,1.0,1.0,0.0,31.7583327293,1.0,84.220234553,0.0,1.0,0.0288345941775,65.9733320872,84.0594482422,65.9733320872,2.0,0.0,79.1947205318,0.0566000007093,44.4376159841,0.954668099472,693.892545087,1.0,0.0,4774.49013223,0.00477449013223,785.11688034,0.611527930501,0.343139582496,0.611527930501,0.0,0.0,1399.19999186,785.11688034,1399.19999186,0.0,0.0,0.00139919999186,0.611521363258,1.0,5.46383536596,2.0,2.0,2.0,0.0,93.4148654938,55.5412677129,54.355193456,0.54355193456,1.0,10.5,4032.68580946,123.632336516,2184.3168722,0.954667512997,2184.3168722,1.0,0.0,0.0,0.0,97.866666158,1.0,92.2361132304,1.0,0.0,55.2416671117,95.6391665141,1.0,92.0694452922,0.0,1.0,193.505833944,0.0,1417.64001465,0.00026373568032,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359433601567,168493.0,2404.98159872,73.7308851659,1302.66579933,0.569337139101,1302.66579933,0.359441845655,1.0,1.0,1.0,0.0,2288.03938802,2288.03938802,2288.03938802,0.0,0.0,1399.19999186,2288.03938802
2017-02-08T07:00:00.000Z,0.0,0.0284922231697,0.776216460892,0.55920349863,49.8827495575,0.0401328873134,88.9358336131,0.0,44.2950000763,1.0,84.6805553436,0.0,0.0,0.0,50.6583334605,44.609167099,1.0,84.4305540721,0.0,0.0,88.9358336131,84.930861791,2.0,0.0,118.184999148,68.3022495906,42.65625,0.449536787903,996.166671753,0.0,0.476386423272,0.0,1.0,13.8970330556,79.5874996185,,2871.66617839,79.3264993032,79.3564097087,68.3329989115,68.2674687703,,2593.99940999,52.9370002747,52.8092676799,42.2404998144,41.8920847575,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,78.7430000305,100.0,7.97369968891,37.0859994888,1.48799991608,5.92333340645,40.7524998983,207.0,74.2583332062,550.558334351,0.476386423272,37.0859994888,0.82554287865,82.5307172139,2.0,1.0,1.0,1155.76003011,1155.76003011,0.0,0.443893681957,0.0,1.0,13.506639878,77.658498764,9.44549942017,2944.13144938,77.7169996897,77.5402654012,68.2715002696,67.9521535238,,2290.24987793,52.7510004044,52.6922607422,42.2309996287,42.5991668701,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,7.48680170377,35.486000061,0.76300017039,6.01983817418,41.4679994583,207.0,64.1333332062,445.608332316,0.443893681957,35.486000061,0.716989466349,71.6989466349,2.0,1.0,1.0,1003.78525289,1003.78525289,996.166671753,0.449515430178,2.0,0.0,5132.43766276,0.0,9.67147135735,3.65665378173,3.82291666667,5132.43766276,0.0783478372847,173.559997559,173.559997559,88.7876784007,2.0,53.0006917318,42.6363449097,42.2698860168,1.0,2440.32561749,1465.53973983,0.0,0.0,0.0,13.9104089737,1.0,0.0,32.8499994278,54.4225899378,1.0,84.3721446991,0.0,1.0,1.0,0.0,30.2883324623,1.0,82.9047597249,0.0,1.0,0.0284907250125,63.1383323669,82.6284650167,63.1383323669,2.0,0.0,74.8144467994,0.0566000007093,44.9298831728,0.954710616538,693.766890276,1.0,0.0,4510.41225467,0.00451041225467,793.814180385,0.596488757725,0.358221858813,0.596488757725,0.0,0.0,1321.80999756,793.814180385,1321.80999756,0.0,0.0,0.00132180999756,0.59648424387,1.0,4.67298203335,2.0,2.0,2.0,0.0,93.8721459707,55.4984321594,54.4225899378,0.544225899378,1.0,10.5,3905.86535732,119.744329972,2115.62417794,0.954710616538,2115.62417794,1.0,0.0,0.0,0.0,87.6733315786,1.0,88.916668574,1.0,0.0,53.2416674296,85.8866666158,1.0,88.7361119588,0.0,1.0,173.559997559,0.0,1353.52001953,0.000266657268687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375215120276,168493.0,2287.90054113,70.141464766,1239.24847857,0.55923149837,1239.24847857,0.375212748575,1.0,1.0,1.0,0.0,2215.98476156,2215.98476156,2215.98476156,0.0,0.0,1321.80999756,2215.98476156
2017-02-08T08:00:00.000Z,0.0,0.0287667864884,0.782226381309,0.569610450655,50.2689990997,0.0407473463718,93.1708316803,0.0,46.3566665649,1.0,85.8055540721,0.0,0.0,0.0,51.3916664124,46.8141667048,1.0,85.6527760824,0.0,0.0,93.1708316803,86.1084569295,2.0,0.0,118.886999766,68.6180006663,42.65625,0.457921403785,1046.0249939,0.0,0.484815132406,0.0,1.0,14.031193018,80.0300000509,,2918.74951172,79.7689997355,79.7766698201,68.6480007172,68.5773035685,,2625.99945068,53.1320002874,52.9952748617,42.3064994812,41.9652633667,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,79.1989994049,100.0,8.0993446509,37.4625002543,1.48949972788,5.93184848626,40.8169997533,207.0,76.3749993642,574.783335368,0.484815132406,37.4625002543,0.846310424805,84.6310412089,2.0,1.0,1.0,1184.83459473,1184.83459473,0.0,0.453673661244,0.0,1.0,13.6601382097,78.1835009257,9.51660003662,2988.37589518,78.236000061,78.0462977091,68.5880006154,68.2608693441,,2341.49989827,52.947499911,52.8860677083,42.3194999695,42.6885223389,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.0524991353353,100.0,7.62752723694,35.9165000916,0.760000228882,6.03261093299,41.5594997406,207.0,66.858332634,471.241666158,0.453673661244,35.9165000916,0.740849914551,74.0849920909,2.0,1.0,1.0,1037.18988037,1037.18988037,1046.0249939,0.457395013581,2.0,0.0,5249.70719401,0.0,9.65461858114,3.35011208057,3.59375,5249.70719401,0.0842919292812,193.350833893,193.350833893,92.2011299133,2.0,53.1702448527,42.7261454264,42.2698860168,1.0,2581.43836998,1441.89692144,0.0,0.0,0.0,13.5295702616,1.0,0.0,34.1091658274,55.1184304555,1.0,85.4566198985,0.0,1.0,1.0,0.0,31.6024991671,1.0,84.0119018555,0.0,1.0,0.0287430565133,65.7116645177,83.928908666,65.7116645177,2.0,0.0,79.1406205027,0.0566000007093,44.2050518774,0.954030979666,695.768042048,1.0,0.0,4771.22855048,0.00477122855048,781.007973912,0.612113412931,0.341904132184,0.612113412931,0.0,0.0,1398.24416097,781.007973912,1398.24416097,0.0,0.0,0.00139824416097,0.611138567328,1.0,5.40550836598,2.0,2.0,2.0,0.0,93.3927656809,56.2482744853,55.1184304555,0.551184304555,1.0,10.5,4023.33529142,123.34567238,2179.25213488,0.954017545115,2179.25213488,1.0,0.0,0.0,0.0,97.495833079,1.0,92.2083326976,1.0,0.0,55.2250013351,95.8549989065,1.0,92.0416692098,0.0,1.0,193.350833893,0.0,1620.41992188,0.000262355420566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358383484596,168493.0,2405.11947563,73.7351121367,1302.74048079,0.5703044891,1302.74048079,0.359371397629,1.0,1.0,1.0,0.0,2284.28936768,2284.28936768,2284.28936768,0.0,0.0,1398.24416097,2284.28936768
2017-02-08T09:00:00.000Z,0.0,0.0303542988685,0.802311982409,0.602352621877,51.5147501628,0.0425674126827,105.954165777,0.0,52.6250003179,1.0,89.6111094157,0.0,0.0,0.0,53.6833333969,53.4416662852,1.0,89.4722207387,0.0,0.0,105.954165777,89.9050528208,2.0,0.0,121.541249911,70.0264997482,42.7213541667,0.484724025127,1206.54168701,0.0,0.504648938338,0.0,1.0,14.5182781219,81.6859995524,,3083.74951172,81.4279994965,81.4240290324,70.0474993388,69.9633204142,,2748.33270264,53.5129992167,53.3787638346,42.282500267,41.9748102824,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,80.7814998627,100.0,8.58419934909,39.1454992294,1.44900067647,5.93407865365,40.8334995906,207.0,83.0083332062,648.958333333,0.504648938338,39.1454992294,0.918608442034,91.86084493,2.0,1.0,1.0,1286.05181885,1286.05181885,0.0,0.487368540996,0.0,1.0,14.2342458566,80.199499766,,3148.10591634,80.2265008291,80.0365829468,70.0055001577,69.671140035,,2489.49993896,53.3345003128,53.2641194661,42.3045002619,42.593421936,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,-0.027001063029,100.0,8.20954187711,37.9220005671,0.800500233968,6.02470401923,41.504000028,207.0,75.8500003815,557.583343506,0.487368540996,37.9220005671,0.817200404576,81.720041275,2.0,1.0,1.0,1144.08056641,1144.08056641,1206.54168701,0.484724487449,2.0,0.0,5505.83325195,0.0,9.63668012619,3.12871283293,3.49739583333,5505.83325195,0.09661805451,240.477500916,240.477500916,99.9283955892,2.0,53.5333786011,42.6828409831,42.2698860168,1.0,3006.59054374,1372.62220448,0.0,0.0,0.0,13.9209779104,1.0,0.0,38.9374993642,56.1265214284,1.0,89.4691759745,0.0,1.0,1.0,0.0,36.6183331807,1.0,88.6011867523,0.0,1.0,0.0303545833725,75.5558319092,88.3438167572,75.5558319092,2.0,0.0,92.1747518733,0.0566000007093,42.0812575817,0.952945313266,698.973582039,1.0,0.0,5557.03006847,0.00555703006847,743.485106967,0.654256061116,0.298692616716,0.654256061116,0.0,0.0,1628.52916463,743.485106967,1628.52916463,0.0,0.0,0.00162852916463,0.654302294056,1.0,7.30740689609,2.0,2.0,2.0,0.0,92.417766571,57.3846069972,56.1265214284,0.561265214284,1.0,9.91666666667,4379.21274823,134.256009455,2372.0142716,0.952948677833,2372.0142716,1.0,0.0,0.0,0.0,121.121667226,1.0,99.986111323,1.0,0.0,59.9000008901,119.355833054,1.0,99.8194459279,0.0,1.0,240.477500916,0.0,1655.43005371,0.000249750776481,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313440402054,168493.0,2768.23481154,84.8673449772,1499.42303734,0.602388112946,1499.42303734,0.313427133937,1.0,1.0,1.0,0.0,2489.1311849,2489.1311849,2489.1311849,0.0,0.0,1628.52916463,2489.1311849
2017-02-08T10:00:00.000Z,0.0,0.0312775176351,0.814941525636,0.61953725769,52.3682498932,0.0438761183028,113.157500585,0.0,56.2608334223,1.0,91.5555566152,0.0,0.0,0.0,54.8166659673,56.890832901,1.0,91.3611100515,0.0,0.0,113.157500585,91.870112737,2.0,0.0,123.750000318,71.3817504247,42.7994791667,0.50321137938,1297.49168905,0.0,0.524162423829,0.0,1.0,14.9485568206,83.1379985809,,3153.74943034,82.8680000305,82.850769043,71.4050006866,71.3042577108,,2743.66605632,53.8759997686,53.7393112183,42.2960001628,41.9830805461,42.2698860168,1.0,0.0,99.9981231689,1.0,0.0,0.269998550415,82.1975002289,100.0,9.01143685977,40.5719998678,1.43850040436,5.93711988131,40.8574997584,207.0,87.3499991099,694.01667277,0.524162423829,40.5719998678,0.945614217122,94.5614229838,2.0,1.0,1.0,1323.85990397,1323.85990397,0.0,0.509811126492,0.0,1.0,14.695949475,81.7835000356,,3227.97094727,81.7640005747,81.5712941488,71.3585001628,71.0182647705,,2504.74987793,53.7034994761,53.6370722453,42.3660004934,42.6112950643,42.2698860168,1.0,0.0,99.9981155396,1.0,0.0,0.0194994608561,100.0,8.66516319911,39.3980000814,0.820000330607,6.03078623613,41.5460001628,207.0,79.9999987284,603.475001017,0.509811126492,39.3980000814,0.845182182675,84.5182183584,2.0,1.0,1.0,1183.25505575,1183.25505575,1297.49168905,0.503060044201,2.0,0.0,5518.08532715,0.0,9.62304282188,2.01293836037,2.27864583333,5518.08532715,0.0932683734731,240.389167786,240.389167786,100.0,2.0,53.9034729004,42.689201355,42.2698860168,1.0,3197.03686127,1327.2770842,0.0,0.0,0.333333333333,13.3999881744,1.0,0.0,41.4299993515,58.0050125122,1.0,91.4611841838,0.0,1.0,1.0,0.0,39.2166655858,1.0,90.7142842611,0.0,1.0,0.0312695038505,80.6466643016,90.561987559,80.6466643016,2.0,0.0,98.0133726659,0.0566000007093,40.6910865058,0.950444448907,706.398343341,1.0,0.0,5909.02875188,0.00590902875188,718.923780846,0.671606306806,0.278823078778,0.671606306806,0.0,0.0,1731.68500773,718.923780846,1731.68500773,0.0,0.0,0.00173168500773,0.671350121498,1.0,7.57164082024,2.0,2.0,2.0,0.0,89.4603614807,59.7798922857,58.0050125122,0.580050125122,1.0,11.0833333333,4524.31394547,138.704459172,2450.60878858,0.950429385584,2450.60878858,1.0,0.0,0.0,0.0,120.779999415,1.0,100.0,1.0,0.0,59.9333343506,119.609166463,1.0,99.8888905843,0.0,1.0,240.389167786,0.0,1810.69006348,0.000241500160279,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293365380961,168493.0,2950.06224807,90.4417318456,1597.91043661,0.619723981064,1597.91043661,0.293507150969,1.0,1.0,1.0,0.0,2578.42279053,2578.42279053,2578.42279053,0.0,0.0,1731.68500773,2578.42279053
2017-02-08T11:00:00.000Z,0.0,0.0328731291088,0.845775534128,0.658351881049,53.6162494024,0.046159270163,127.36833636,0.0,63.123333931,1.0,95.2083339691,0.0,0.0,0.0,57.0249999364,64.1516666412,1.0,95.0416673024,0.0,0.0,127.36833636,95.502644221,2.0,0.0,126.653999964,73.037750562,42.6692708333,0.534061106471,1473.48330688,0.0,0.554338369806,0.0,1.0,15.44531099,85.0204995473,,3305.41599528,84.7504997253,84.7181218465,73.0565020243,72.9436035156,,2730.9993693,54.3499997457,54.2247111003,42.0394999186,41.7661031087,41.933526357,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,84.0890000661,100.0,9.54387370745,42.7109998067,1.44150034587,5.90143736204,40.5979995728,207.0,95.6833324432,776.583328247,0.554338369806,42.7109998067,0.988905689473,100.05897522,2.0,1.0,1.0,1400.82567342,1400.82567342,0.0,0.551527691399,0.0,1.0,15.3220291138,83.8640003204,,3387.70096842,83.8070004781,83.608215332,73.0189990997,72.6747436523,,2471.99989827,54.1790002187,54.1152140299,41.9129997889,42.0789515177,41.933526357,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,9.35794472694,41.8940006892,0.857499440511,5.96408438683,41.0555003484,207.0,88.6083335876,696.899998983,0.551527691399,41.8940006892,0.902250605992,90.2137578328,2.0,1.0,1.0,1263.15084839,1263.15084839,1473.48330688,0.533962451532,2.0,0.0,5483.66288249,0.0,9.57133301099,3.59044875701,5.30208333333,5483.66288249,0.0859760647146,237.130833944,237.130833944,99.4537773132,2.0,54.4146448771,42.3395589193,41.8389574687,1.0,3560.72900248,1258.01074969,0.0,0.0,1.0,12.9827365875,1.0,0.0,46.2549994787,60.0737654368,1.0,95.1084448497,0.0,1.0,1.0,0.0,44.4424997965,1.0,94.755950292,0.0,1.0,0.0328700279627,90.6974995931,94.6142756144,90.6974995931,2.0,0.0,109.163288953,0.0566000007093,38.5675491954,0.945234531067,722.073780493,1.0,0.0,6581.23473901,0.00658123473901,681.405454277,0.699046243757,0.246974057436,0.699046243757,0.0,0.0,1928.67999268,681.405454277,1928.67999268,0.0,0.0,0.00192867999268,0.698988263806,1.0,6.32691233136,2.0,2.0,2.0,0.0,79.5673682473,64.0438343395,60.0737654368,0.600737654368,1.0,9.91666666667,4806.9173583,147.368392314,2603.68181037,0.943699315795,2603.68181037,1.0,0.0,0.0,0.0,119.632499059,1.0,99.5,1.0,0.0,59.6166674296,117.498334249,1.0,99.361111323,0.0,1.0,237.130833944,0.0,1999.11999512,0.000228897041393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261708420577,168493.0,3354.35540884,102.836376622,1816.8970907,0.658530752311,1816.8970907,0.261761291888,1.0,1.0,1.0,0.0,2759.01631673,2759.01631673,2759.01631673,0.0,0.0,1928.67999268,2759.01631673
2017-02-08T12:00:00.000Z,0.0,0.0331819615631,0.838755517475,0.649903472169,53.8382485708,0.04633029071,126.138334274,0.0,62.7600002289,1.0,94.9722220103,0.0,0.0,0.0,56.8499997457,63.378332456,1.0,94.7499987284,0.0,0.0,126.138334274,95.2470614115,2.0,0.0,127.574998856,73.7367502848,42.734375,0.536600218092,1460.94167074,0.0,0.564959538401,0.0,1.0,15.6737454732,85.7840003967,,3295.83268229,85.4974994659,85.4842681885,73.7555001577,73.654703776,,2708.66607666,54.2119998932,54.0947596232,41.8294992447,41.5255737305,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.286500930786,84.786500295,100.0,9.79947559039,43.6680002213,1.43699932098,5.87426992257,40.3924999237,207.0,97.0166670481,789.441665649,0.564959538401,43.6680002213,0.989069824219,99.8219661713,2.0,1.0,1.0,1397.5075175,1397.5075175,0.0,0.547565390927,0.0,1.0,15.4235554536,84.1955000559,,3378.70210775,84.1549987793,83.9647369385,73.718000412,73.375734965,,2385.49991862,54.0380004247,53.9736836751,41.7089999517,41.8900171916,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.040501276652,100.0,9.47934730848,42.45499897,0.799000104268,5.94299936295,40.900999705,207.0,86.0916665395,671.500010173,0.547565390927,42.4459988276,0.875916377476,87.5916379293,2.0,1.0,1.0,1226.28292847,1226.28292847,1460.94167074,0.536597042292,2.0,0.0,5368.14375814,0.0,9.50742019307,4.26028905312,6.74479166667,5368.14375814,0.0783909785872,213.453333537,213.453333537,95.6223862966,2.0,54.325838956,42.1388189142,41.6664091746,1.0,3491.02421002,1227.81302488,0.0,0.0,1.0,12.3625214895,1.0,0.0,46.0824988683,61.3929786682,1.0,94.9600448608,0.0,1.0,1.0,0.0,44.2583328883,1.0,94.69642512,0.0,1.0,0.0331817719051,90.3408323924,94.4496383667,90.3408323924,2.0,0.0,107.026309589,0.0566000007093,37.6417604156,0.938473727667,742.77397963,1.0,0.0,6452.40055891,0.00645240055891,665.048762259,0.694531715046,0.244270745382,0.694531715046,0.0,0.0,1890.92417399,665.048762259,1890.92417399,0.0,0.0,0.00189092417399,0.694502388438,1.0,6.86799437879,2.0,2.0,2.0,0.0,66.1577252475,68.8243692571,61.3929786682,0.613929786682,1.0,9.91666666667,4723.20167353,144.801873075,2558.33694807,0.939670756052,2558.33694807,1.0,0.0,0.0,0.0,107.99749883,1.0,95.7500006358,1.0,0.0,57.3583339055,105.455832799,1.0,95.5972226461,0.0,1.0,213.453333537,0.0,1942.36999512,0.000223402517704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259953546291,168493.0,3267.00139972,100.15831521,1769.58151864,0.649962861527,1769.58151864,0.259965919578,1.0,1.0,1.0,0.0,2722.58866374,2722.58866374,2722.58866374,0.0,0.0,1890.92417399,2722.58866374
2017-02-08T13:00:00.000Z,0.0,0.0337283267627,0.851965382325,0.665841162506,54.3879998525,0.0469876093529,131.172499339,0.0,65.2124999364,1.0,96.2083346049,0.0,0.0,0.0,57.6583328247,65.9883333842,1.0,96.0972220103,0.0,0.0,131.172499339,96.5188090007,2.0,0.0,129.031499863,74.6435000102,42.8255208333,0.547358435706,1528.01664225,0.0,0.56888622396,0.0,1.0,15.8453735511,86.6284999847,,3345.83270264,86.3480002085,86.3336995443,74.6585000356,74.5607299805,,2725.99932861,54.6140000025,54.5043563843,42.1744998296,41.8615392049,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.280499776204,85.6325003306,100.0,9.92487875621,44.1735003789,1.43849913279,5.92049499353,40.7360006968,207.0,98.7249997457,803.633326213,0.56888622396,44.1735003789,0.996852656773,100.921333313,2.0,1.0,1.0,1412.89867147,1412.89867147,0.0,0.567802655079,0.0,1.0,15.810322841,85.4449996948,,3438.31955973,85.3669993083,85.1831893921,74.6284999847,74.2846654256,,2425.74991862,54.441500028,54.3759638468,41.818499883,41.9832127889,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,9.85597014427,43.5484994253,0.837999979655,5.95435273647,40.9804999034,207.0,91.4500001272,724.383331299,0.567802655079,43.5484994253,0.911152707055,91.1152706146,2.0,1.0,1.0,1275.61378988,1275.61378988,1528.01664225,0.547358692508,2.0,0.0,5417.7351888,0.0,9.44901839892,3.58701644341,5.90625,5417.7351888,0.0792724386752,221.311667124,221.311667124,96.6115881602,2.0,54.7252705892,42.358022054,41.5852184296,1.0,3645.66188371,1179.65817943,0.0,0.0,1.0,12.0983686447,1.0,0.0,47.8649984996,62.5601313909,1.0,96.2842439016,0.0,1.0,1.0,0.0,46.285832723,1.0,96.1785672506,0.0,1.0,0.0337285469252,94.1566645304,95.9177818298,94.1566645304,2.0,0.0,111.767124474,0.0566000007093,36.1654500012,0.936248779204,749.682816311,1.0,0.0,6738.2147361,0.0067382147361,638.965539718,0.707361424766,0.228887021659,0.707361424766,0.0,0.0,1974.68415324,638.965539718,1974.68415324,0.0,0.0,0.00197468415324,0.707356825471,1.0,6.55475801347,2.0,2.0,2.0,0.0,65.891122818,70.2594159444,62.5601313909,0.625601313909,1.0,11.0833333333,4825.32006314,147.932574475,2613.64969296,0.936248446425,2613.64969296,1.0,0.0,0.0,0.0,111.490000407,1.0,96.7083358765,1.0,0.0,57.9000002543,109.821666718,1.0,96.5000006358,0.0,1.0,221.311667124,0.0,2028.78991699,0.000214640667572,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244472524929,168493.0,3431.85633437,105.21236646,1858.87570922,0.665877106464,1858.87570922,0.24447483218,1.0,1.0,1.0,0.0,2791.61979167,2791.61979167,2791.61979167,0.0,0.0,1974.68415324,2791.61979167
2017-02-08T14:00:00.000Z,0.0,0.0342234438985,0.863566124019,0.679474845244,54.7645009359,0.0477856034827,136.256668091,0.0,67.5799999237,1.0,97.2777779897,0.0,0.0,0.0,58.2833328247,68.6766675313,1.0,97.1388867696,0.0,0.0,136.256668091,97.618748347,2.0,0.0,130.002751033,75.2382500966,42.5651041667,0.557191361728,1586.75832113,0.0,0.567089325578,0.0,1.0,16.019418637,87.0619990031,,3401.66601562,86.7890008291,86.7692159017,75.2405001322,75.1480255127,,2744.99934896,54.9274997711,54.8196818034,42.53450044,42.2331542969,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.272998174032,86.0779997508,100.0,10.0488465627,44.2545003891,1.43400033315,5.97016656399,41.1005001068,207.0,98.9499994914,803.758326213,0.567089325578,44.2545003891,0.99810307094,101.246095657,2.0,1.0,1.0,1417.44535319,1417.44535319,0.0,0.587966672549,0.0,1.0,16.1499525706,86.5324999491,,3483.31398519,86.4275004069,86.2553100586,75.236000061,74.9001871745,,2525.74995931,54.7535003026,54.6864344279,42.0989999771,42.215540568,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.104999542236,100.0,10.1672160625,44.3285004298,0.906999270121,5.98273658752,41.192000707,207.0,97.6083323161,783.000005086,0.587966672549,44.3285004298,0.951226196289,95.1226209005,2.0,1.0,1.0,1331.7166748,1331.7166748,1586.75832113,0.55678125823,2.0,0.0,5534.42130534,0.0,9.39388084412,2.69111818075,4.4765625,5536.01247337,0.084542453467,240.565832774,240.565832774,100.0,2.0,55.00150091,42.6557395241,41.5655129751,1.0,3805.06120739,1120.19093527,0.0,0.0,1.0,12.2204999924,1.0,0.0,49.4758323034,63.0200001399,1.0,97.4200903575,0.0,1.0,1.0,0.0,47.9849993388,1.0,97.4047597249,0.0,1.0,0.0342001726899,97.4608332316,97.1979351044,97.4608332316,2.0,0.0,116.653919964,0.0566000007093,34.3423289627,0.936358193013,749.346404628,1.0,0.0,7032.82978982,0.00703282978982,606.754921066,0.723729859205,0.213062440703,0.723729859205,0.0,0.0,2061.02329508,606.754921066,2061.02329508,0.0,0.0,0.00206102329508,0.72358712554,1.0,7.05740641852,2.0,2.0,2.0,0.0,68.2074154941,70.1857958707,63.0200001399,0.630200001399,1.0,10.5,4922.95334243,150.925773304,2666.53306382,0.936355063744,2666.53306382,1.0,0.0,0.0,0.0,121.023333232,1.0,100.0,1.0,0.0,59.9666671753,119.542500814,1.0,99.9444452922,0.0,1.0,240.565832774,0.0,2081.76000977,0.000203820508643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227544495622,168493.0,3572.56128407,109.526037922,1935.08898498,0.679507932778,1935.08898498,0.227536235034,1.0,1.0,1.0,0.0,2848.3675944,2847.77982955,2847.77982955,0.0,0.0,2061.02329508,2847.77982955
2017-02-08T15:00:00.000Z,0.0,0.0342331328822,0.863510755373,0.679407664155,54.6759996414,0.0477874451031,136.070835114,0.0,67.4691670736,1.0,97.263888677,0.0,0.0,0.0,58.2666670481,68.6016661326,1.0,97.1111106873,0.0,0.0,136.070835114,97.5699106852,2.0,0.0,129.687749545,75.0117499034,41.9192708333,0.556189643379,1583.74165853,0.0,0.568897201843,0.0,1.0,16.0846858025,86.8474998474,,3390.41605632,86.5879999797,86.570215861,75.0125001272,74.9219945272,,2735.66607666,54.8915001551,54.7897364299,42.5015001297,42.1803359985,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,85.8530000051,100.0,10.122831583,44.08649985,1.46399974823,5.96185421944,41.0375003815,207.0,98.9916655223,803.508336385,0.568897201843,44.08649985,0.996893354143,100.899085363,2.0,1.0,1.0,1412.58717855,1412.58717855,0.0,0.583947476967,0.0,1.0,16.077433904,86.3030001322,,3451.06803385,86.1994991302,86.0297698975,75.0109996796,74.6769358317,,2528.99993896,54.7234999339,54.6539204915,42.0435002645,42.1727803548,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.103501001994,100.0,10.1003742218,44.1559988658,0.890500068665,5.97705984116,41.1530001958,207.0,97.2999998728,780.23332723,0.583947476967,44.1559988658,0.954365307036,95.4365310669,2.0,1.0,1.0,1336.11142985,1336.11142985,1583.74165853,0.55619908253,2.0,0.0,5530.92081706,0.0,9.34131058057,2.61010406415,4.30729166667,5530.92081706,0.0843328616665,240.125835419,240.125835419,100.0,2.0,54.994140625,42.6382497152,41.5885639191,1.0,3798.43350639,1129.96204648,0.0,0.0,1.0,12.4935112,1.0,0.0,49.4808330536,62.5189889272,1.0,97.4543361664,0.0,1.0,1.0,0.0,47.9974988302,1.0,97.309521993,0.0,1.0,0.0342341932091,97.4783318837,97.1231867472,97.4783318837,2.0,0.0,116.450730775,0.0566000007093,34.641887462,0.937486958584,745.826021359,1.0,0.0,7020.57992301,0.00702057992301,612.047473991,0.722544066329,0.214943178679,0.722544066329,0.0,0.0,2057.43338013,612.047473991,2057.43338013,0.0,0.0,0.00205743338013,0.722548489769,1.0,6.94591443297,2.0,2.0,2.0,0.0,68.911635081,69.4744726817,62.5189889272,0.625189889272,1.0,9.91666666667,4928.39555287,151.092618237,2669.48085412,0.937487245008,2669.48085412,1.0,0.0,0.0,0.0,120.330833435,1.0,100.0,1.0,0.0,59.9250011444,119.794999441,1.0,99.8750019073,0.0,1.0,240.125835419,0.0,2080.02001953,0.000205598377749,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229275843296,168493.0,3571.86907061,109.504816342,1934.71404539,0.679446618804,1934.71404539,0.22925860693,1.0,1.0,1.0,0.0,2847.48498535,2847.48498535,2847.48498535,0.0,0.0,2057.43338013,2847.48498535
2017-02-08T16:00:00.000Z,0.0,0.0342407445345,0.862104125506,0.677763892694,54.6220003764,0.0476609111549,135.389165243,0.0,67.0991668701,1.0,97.1666653951,0.0,0.0,0.0,58.2416667938,68.2299989065,1.0,97.0694433848,0.0,0.0,135.389165243,97.5083652843,2.0,0.0,129.495750109,74.873749733,41.6770833333,0.556655236866,1581.34170532,0.0,0.564221987301,0.0,1.0,16.0387566884,86.7259991964,,3390.83274333,86.4724998474,86.445602417,74.8700002035,74.7778676351,,2751.9993693,54.8555002213,54.7387797038,42.4189999898,42.1275253296,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,85.716501236,100.0,10.085012277,44.0534998576,1.43700027466,5.95374453068,40.9819997152,207.0,98.9583326976,804.533340454,0.564221987301,44.0534998576,,101.860890071,2.0,1.0,1.0,1426.05244954,1426.05244954,0.0,0.585211767299,0.0,1.0,16.0327138901,86.1499996185,,3454.81756592,86.0465005239,85.8732299805,74.8774992625,74.5385258993,,2515.74989827,54.664999644,54.6054738363,42.0015001297,42.1357625326,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.103499094645,100.0,10.0605197748,44.0450003942,0.887499173482,5.97219411532,41.1140009562,207.0,96.9166660309,776.808339437,0.585211767299,44.0450003942,0.948152974447,94.8152974447,2.0,1.0,1.0,1327.41416423,1327.41416423,1581.34170532,0.55667354459,2.0,0.0,5514.58475749,0.0,9.30560517311,2.70314782858,4.3046875,5514.58475749,0.084812253836,240.920833588,240.920833588,100.0,2.0,54.9277064006,42.5643768311,41.6079419454,1.0,3793.8286925,1129.38553495,0.0,0.0,1.0,12.443002065,1.0,0.0,49.3758325577,62.4269981384,1.0,97.3858426412,0.0,1.0,1.0,0.0,47.8949991862,1.0,97.2797609965,0.0,1.0,0.0342423445793,97.2708307902,97.0362358093,97.2708307902,2.0,0.0,116.309558383,0.0566000007093,34.6242130211,0.93870986079,742.034606052,1.0,0.0,7012.06892397,0.00701206892397,611.73520472,0.723368419123,0.21533967272,0.723368419123,0.0,0.0,2054.93916829,611.73520472,2054.93916829,0.0,0.0,0.00205493916829,0.723407799999,1.0,7.32471988511,2.0,2.0,2.0,0.0,71.287302653,68.6795075734,62.4269981384,0.624269981384,1.0,10.5,4923.21422746,150.933771404,2666.67437301,0.938708091843,2666.67437301,1.0,0.0,0.0,0.0,121.379999797,1.0,100.0,1.0,0.0,59.9250011444,119.540834427,1.0,99.8750019073,0.0,1.0,240.920833588,0.0,2080.65991211,0.000205493480566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229400038831,168493.0,3554.90823875,108.984838498,1925.52715781,0.677813512738,1925.52715781,0.229371207976,1.0,1.0,1.0,0.0,2840.79193115,2840.79193115,2840.79193115,0.0,0.0,2054.93916829,2840.79193115
