timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-08T17:00:00.000Z,0.0,0.0340504262841,0.845360485083,0.657672195048,54.1472501755,0.0470008489026,129.49166743,0.0,64.2808335622,1.0,95.7916666667,0.0,0.0,0.0,57.358332634,65.2558326721,1.0,95.5972207387,0.0,0.0,129.49166743,96.1036396027,2.0,0.0,128.397749901,74.2504997253,41.4817708333,0.547135608336,1507.17499797,0.0,0.561937402673,0.0,1.0,15.8502080441,86.1140003204,,3344.16605632,85.8634999593,85.8288650513,74.2519995372,74.1575597127,,2744.66601562,54.3814999262,54.2737630208,42.1145000458,41.8310038249,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,85.1255009969,100.0,9.9353899161,43.7489999135,1.43250020345,5.91481820742,40.6819998423,207.0,97.0499998728,788.39167277,0.561937402673,43.7489999135,0.977985294887,100.332422256,2.0,1.0,1.0,1402.92389933,1402.92389933,0.0,0.564301138381,0.0,1.0,15.6955013275,85.1210002899,,3403.07403564,85.068499883,84.903968811,74.2489999135,73.907061259,,2492.49993896,54.1924988429,54.1368865967,41.9340003332,42.0649134318,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.052500406901,100.0,9.73080865542,43.1344995499,0.875499725342,5.96469267209,41.0585006078,207.0,90.6749992371,718.783335368,0.564301138381,43.1344995499,0.909414171491,90.9414164225,2.0,1.0,1.0,1273.17984009,1273.17984009,1507.17499797,0.547056319962,2.0,0.0,5481.32914225,0.0,9.2919207414,3.70544618368,5.2265625,5481.32914225,0.0857010716176,236.071665446,236.071665446,99.3280830383,2.0,54.4639867147,42.4038823446,41.6977297465,1.0,3630.68611119,1170.52659594,0.0,0.0,1.0,13.2899805705,1.0,0.0,47.7258319855,60.9620189667,1.0,96.0901800791,0.0,1.0,1.0,0.0,46.0716657639,1.0,95.9285697937,0.0,1.0,0.0340443759742,93.7974980672,95.5568332672,93.7974980672,2.0,0.0,111.30800372,0.0566000007093,35.8854978662,0.944101213712,725.497742474,1.0,0.0,6710.53527094,0.00671053527094,634.019388983,0.713906368685,0.230162114258,0.713906368685,0.0,0.0,1966.57247925,634.019388983,1966.57247925,0.0,0.0,0.00196657247925,0.713788256049,1.0,8.69404740512,2.0,2.0,2.0,0.0,80.9626865387,64.9288533529,60.9620189667,0.609620189667,1.0,11.0833333333,4801.21270713,147.193501586,2600.59186823,0.944068482943,2600.59186823,1.0,0.0,0.0,0.0,118.576665878,1.0,99.388888677,1.0,0.0,59.5333347321,117.494999568,1.0,99.2222239176,0.0,1.0,236.071665446,0.0,2066.64990234,0.000212979161545,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243798112548,168493.0,3347.10042005,102.613956315,1812.96740334,0.658144558171,1812.96740334,0.243913379118,1.0,1.0,1.0,0.0,2754.66442871,2754.66442871,2754.66442871,0.0,0.0,1966.57247925,2754.66442871
2017-02-08T18:00:00.000Z,0.0,0.0318650470396,0.78018889197,0.56210215655,51.549999555,0.0440653923511,97.8233331045,0.0,48.6341663996,1.0,87.1805566152,0.0,0.0,0.0,52.2083330154,49.1891667048,1.0,87.0138893127,0.0,0.0,97.8233331045,87.6513803655,2.0,0.0,124.251749039,72.7017494837,41.4947916667,0.500369490187,1108.64167277,0.0,0.509173811543,0.0,1.0,14.9848162333,83.3959999084,9.79199981689,2994.1661377,83.1214993795,83.1203536987,72.6994991302,72.6197967529,,2283.99951172,53.6930001577,53.5622202555,41.6959997813,41.439666748,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,88.7915007273,100.0,9.11764208476,41.4254995982,1.35150019328,5.86717410882,40.344499588,207.0,77.1833324432,583.874994914,0.509173811543,41.4254995982,0.816287703741,81.6287708282,2.0,1.0,1.0,1142.80278524,1142.80278524,0.0,0.505827327383,0.0,1.0,14.8289006551,82.2215003967,9.46259994507,3038.24471029,82.2604993184,82.0894648234,72.7039998372,72.370493571,,2111.49990845,53.4919999441,53.4247741699,41.730000178,42.0081049601,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0389989217122,100.0,8.88083283106,40.5304991404,0.788499832153,5.94806774457,40.9415003459,207.0,72.2000001272,524.766662598,0.505827327383,40.5304991404,0.73950344994,73.9503447215,2.0,1.0,1.0,1035.30482992,1035.30482992,1108.64167277,0.499086747777,2.0,0.0,4552.50785319,0.0,9.29503424962,4.31117880344,5.6796875,4552.50785319,0.056882254586,127.355832418,127.355832418,79.363644282,2.0,53.8180669149,42.1453069051,41.740676562,1.0,2592.84481124,1278.20847301,0.0,0.0,0.25,12.2249730428,1.0,0.0,36.5324986776,60.4745260874,1.0,87.477165858,0.0,1.0,1.0,0.0,34.0691663424,1.0,86.2797590892,0.0,1.0,0.0317758634049,70.601664861,85.9706986745,70.601664861,2.0,0.0,79.4903142428,0.0566000007093,39.1867622571,0.946352071101,718.667782923,1.0,0.0,4792.31088148,0.00479231088148,692.345614241,0.633865914797,0.312480245457,0.633865914797,0.0,0.0,1404.42249552,692.345614241,1404.42249552,0.0,0.0,0.00140442249552,0.631689528624,1.0,8.71544019232,2.0,2.0,2.0,0.0,85.6627839406,63.2368831635,60.4745260874,0.604745260874,1.0,10.5,3871.05328425,118.6770765,2096.76810976,0.946346160254,2096.76810976,1.0,0.0,0.0,0.0,64.5716673533,1.0,79.5833333333,1.0,0.0,47.6250012716,62.7841660182,1.0,79.3750012716,0.0,1.0,127.355832418,0.0,1756.09008789,0.000232572049029,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330196558702,168493.0,2308.56132217,70.7748740505,1250.43945519,0.564367881949,1250.43945519,0.332371305199,1.0,1.0,1.0,0.0,2215.64602661,2215.64602661,2215.64602661,0.0,0.0,1404.42249552,2215.64602661
2017-02-08T19:00:00.000Z,0.0,0.0313086797322,0.783365781312,0.572471228637,51.86124897,0.0441266871162,101.848332087,0.0,50.7075001399,1.0,88.5138899485,0.0,0.0,0.0,52.9916667938,51.1408332189,1.0,88.3194446564,0.0,0.0,101.848332087,88.7911815643,2.0,0.0,124.398749034,72.5375000636,41.4166666667,0.501638785966,1157.5083313,0.0,0.512611639942,0.0,1.0,15.0114065806,83.4439996084,,3033.33280436,83.2054990133,83.1565907796,72.5419998169,72.452814738,,2327.99951172,54.0005003611,53.880086263,41.796500206,41.5274810791,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,92.2084992727,100.0,9.12781055768,41.4089988073,1.33500067393,5.8835961024,40.4614995321,207.0,79.1333325704,606.925003052,0.512611639942,41.4089988073,0.845492328462,84.5492343903,2.0,1.0,1.0,1183.68925985,1183.68925985,0.0,0.512429289196,0.0,1.0,14.8603255749,82.3549995422,9.76600053575,3084.36391195,82.3865000407,82.2095921834,72.5330003103,72.1950861613,,2153.74987793,53.8265005747,53.7620239258,41.8634999593,42.059173584,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,8.8996878465,40.5230000814,0.836500167847,5.96063776811,41.0269997915,207.0,75.066666921,550.583328247,0.512429289196,40.5230000814,0.767152724493,76.7152716319,2.0,1.0,1.0,1074.01381429,1074.01381429,1157.5083313,0.501422830862,2.0,0.0,4657.52539062,0.0,9.28954871496,3.71818927924,4.82291666667,4657.52539062,0.0550462368471,126.975830714,126.975830714,79.7141113281,2.0,54.1318511963,42.24147288,41.7392619451,1.0,2692.96425752,1338.71025612,0.0,0.0,0.0,11.879576683,1.0,0.0,37.3683328629,60.6624231339,1.0,88.2990843455,0.0,1.0,1.0,0.0,34.8749993642,1.0,87.1547590892,0.0,1.0,0.0313016659487,72.243332545,87.0247268677,72.243332545,2.0,0.0,82.5597329031,0.0566000007093,41.0415997432,0.946397760758,718.529878744,1.0,0.0,4977.35994797,0.00497735994797,725.11659415,0.632148082849,0.31424966727,0.632148082849,0.0,0.0,1458.65250651,725.11659415,1458.65250651,0.0,0.0,0.00145865250651,0.631945143143,1.0,7.76187024338,2.0,2.0,2.0,0.0,86.5657030741,63.2009642919,60.6624231339,0.606624231339,1.0,11.0833333333,4031.67451364,123.601332646,2183.76910066,0.94639775012,2183.76910066,1.0,0.0,0.0,0.0,63.9358329773,1.0,79.7916660309,1.0,0.0,47.7750008901,63.039999644,1.0,79.6250012716,0.0,1.0,126.975830714,0.0,1543.04003906,0.000243580443954,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332048197738,168493.0,2439.78466982,74.7978626597,1321.51699156,0.572716551022,1321.51699156,0.332279388608,1.0,1.0,1.0,0.0,2307.45381673,2307.45381673,2307.45381673,0.0,0.0,1458.65250651,2307.45381673
2017-02-08T20:00:00.000Z,0.0,0.0315609279376,0.787444510018,0.579429155579,52.0659999847,0.044286635084,104.190834045,0.0,51.9083328247,1.0,89.2083320618,0.0,0.0,0.0,53.4166673024,52.3241669337,1.0,89.0277779897,0.0,0.0,104.190834045,89.4623114268,2.0,0.0,124.89825058,72.8322505951,41.34375,0.503977388756,1185.66666667,0.0,0.514042482607,0.0,1.0,15.1189760367,83.7814985911,,3061.66615804,83.5325005849,83.506922404,72.8375015259,72.7429656982,,2366.99951172,53.967499733,53.8437754313,41.7664995193,41.4937616984,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.248998006185,92.5520000458,100.0,9.23679892222,41.7660010656,1.31699975332,5.88217695554,40.449499766,207.0,80.2999998728,619.675003052,0.514042482607,41.7660010656,0.860874117897,86.0874112447,2.0,1.0,1.0,1205.22376506,1205.22376506,0.0,0.52002203654,0.0,1.0,14.9739386241,82.7164999644,9.77914428711,3115.11004639,82.7314999898,82.5495020549,72.8269996643,72.4897715251,,2177.49993896,53.7875000636,53.7199478149,41.795999527,41.9576797485,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,9.02587072055,40.9355004628,0.854499499003,5.94806786378,40.941500028,207.0,76.383333842,565.991668701,0.52002203654,40.9355004628,0.777178867885,77.7178872426,2.0,1.0,1.0,1088.05041504,1088.05041504,1185.66666667,0.503839354948,2.0,0.0,4732.7878418,0.0,9.27053236961,4.08317053318,5.31770833333,4732.7878418,0.0569459500756,133.941667557,133.941667557,81.228621165,2.0,54.0900980632,42.1612269084,41.733042717,1.0,2765.87531628,1345.0572271,0.0,0.0,0.0,12.1099557877,1.0,0.0,38.3633317947,60.7275457382,1.0,89.1324183146,0.0,1.0,1.0,0.0,35.8874991735,1.0,88.0773798625,0.0,1.0,0.0315727353831,74.250831604,87.8967984517,74.250831604,2.0,0.0,84.7950085923,0.0566000007093,41.2361824331,0.946477881841,718.288114012,1.0,0.0,5112.12021543,0.00511212021543,728.554450818,0.636798883717,0.309678073958,0.636798883717,0.0,0.0,1498.14500936,728.554450818,1498.14500936,0.0,0.0,0.00149814500936,0.636719192068,1.0,7.60501903079,2.0,2.0,2.0,0.0,87.9225158691,63.1378250122,60.7275457382,0.607275457382,1.0,9.91666666667,4110.93254338,126.031191025,2226.69946018,0.946476957675,2226.69946018,1.0,0.0,0.0,0.0,67.6108341217,1.0,81.3333346049,1.0,0.0,48.6666673024,66.3308331172,1.0,81.111111323,0.0,1.0,133.941667557,0.0,1559.20996094,0.000244735285342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327190293907,168493.0,2517.81196012,77.1899895615,1363.78071721,0.57968623393,1363.78071721,0.327310830512,1.0,1.0,1.0,0.0,2352.61877441,2352.61877441,2352.61877441,0.0,0.0,1498.14500936,2352.61877441
2017-02-08T21:00:00.000Z,0.0,0.0313042822905,0.778261598014,0.560692126383,51.5694999695,0.0440422351089,97.6283315023,0.0,48.4299993515,1.0,87.2222213745,0.0,0.0,0.0,52.2416667938,49.1983331045,1.0,87.0694440206,0.0,0.0,97.6283315023,87.5353183746,2.0,0.0,124.393500328,72.8240003586,41.4088541667,0.499828317945,1107.57499186,0.0,0.509279750682,0.0,1.0,14.9969027042,83.4215011597,9.87000020345,2987.08282471,83.1590003967,83.1394271851,72.8255004883,72.7328109741,,2229.33284505,53.9689998627,53.8405863444,41.7739995321,41.4854914347,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,91.2004992167,100.0,9.12040257454,41.3850008647,1.36649926503,5.8765001297,40.407500267,207.0,76.3916664124,577.383326213,0.509279750682,41.3850008647,0.80919716608,80.9197165171,2.0,1.0,1.0,1132.87603251,1132.87603251,0.0,0.507677826214,0.0,1.0,14.8881244659,82.4404996236,9.56699981689,3034.12013753,82.4689998627,82.2875417074,72.8225002289,72.4833908081,,2082.24992879,53.7785002391,53.7212193807,41.7465000153,42.0112965902,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,8.93884023031,40.7149998347,0.808000246684,5.94928423564,40.9459997813,207.0,72.9500001272,530.191668193,0.507677826214,40.7224998474,0.745222760155,74.5222765605,2.0,1.0,1.0,1043.31186422,1043.31186422,1107.57499186,0.499507927459,2.0,0.0,4464.40991211,0.0,9.24089169502,4.3178738753,5.3828125,4464.40991211,0.0521350033123,115.732499441,115.732499441,77.2161191305,2.0,54.1002248128,42.1905263265,41.7305383682,1.0,2566.77797869,1303.98476197,0.0,0.0,0.0,11.7119162877,1.0,0.0,35.9824992816,61.1135842005,1.0,87.1803627014,0.0,1.0,1.0,0.0,33.3849989573,1.0,85.9285691579,0.0,1.0,0.0312967384206,69.3674987157,85.6879253387,69.3674987157,2.0,0.0,78.6911685704,0.0566000007093,39.9770005701,0.946157730775,719.254588358,1.0,0.0,4744.13199908,0.00474413199908,706.307421715,0.627418434038,0.318743609364,0.627418434038,0.0,0.0,1390.30331421,706.307421715,1390.30331421,0.0,0.0,0.00139030331421,0.62693609794,1.0,8.23985768045,2.0,2.0,2.0,0.0,87.7854614258,63.3891137441,61.1135842005,0.611135842005,1.0,9.91666666667,3870.76274066,118.66816914,2096.61073592,0.946162043402,2096.61073592,1.0,0.0,0.0,0.0,58.3216667175,1.0,77.3472239176,1.0,0.0,46.2833340963,57.4108330409,1.0,77.1388905843,0.0,1.0,115.732499441,0.0,1536.77001953,0.000237262085488,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33688057092,168493.0,2298.00721793,70.4513108899,1244.72279164,0.561720609282,1244.72279164,0.337339612961,1.0,1.0,1.0,0.0,2215.91084798,2215.91084798,2215.91084798,0.0,0.0,1390.30331421,2215.91084798
2017-02-08T22:00:00.000Z,0.0,0.0306083368303,0.769370341896,0.528209776514,50.2434997559,0.0438127358136,84.1075007121,0.0,41.8691666921,1.0,83.0833333333,0.0,0.0,0.0,49.7499996821,42.2458333969,1.0,82.9166660309,0.0,0.0,84.1075007121,83.5818384344,2.0,0.0,122.351250331,72.1077505747,41.4817708333,0.48649521487,934.724990845,0.0,0.483328581642,0.0,1.0,14.5714585781,82.0234991709,9.64308998801,2815.41617839,81.780500412,81.7355753581,72.1025009155,72.0179011027,,1987.99955241,53.9045000076,53.7666982015,41.7485001882,41.4937566121,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,84.2345002492,100.0,8.69779674212,40.0320002238,1.35900084178,5.87366175652,40.3894993464,207.0,67.433333079,486.950002035,0.483328581642,40.0320002238,0.719293212891,71.9293219248,2.0,1.0,1.0,1007.01049805,1007.01049805,0.0,0.481308382396,0.0,1.0,14.4759755135,81.069501241,9.02849960327,2860.14204915,81.1414998372,80.9515253703,72.113000234,71.776028951,,1873.49995931,53.7170006434,53.6530024211,41.7975002925,42.165125529,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0719985961914,100.0,8.5202032725,39.3439995448,0.806500434875,5.95577204227,40.9909998576,207.0,64.1333322525,448.049995422,0.481308382396,39.3439995448,0.664585280645,66.4585278829,2.0,1.0,1.0,930.419392904,930.419392904,934.724990845,0.486827665401,2.0,0.0,3922.40299479,0.0,9.21029170354,4.31298404932,5.1640625,3922.40299479,0.0435549435414,83.5491669973,83.5491669973,69.5089422862,2.0,54.0685908,42.310895284,41.7188072205,1.0,2143.6581762,1212.54137289,0.0,0.0,0.0,11.0919160843,1.0,0.0,30.7833326658,61.0105848312,1.0,82.7283083598,0.0,1.0,1.0,0.0,28.025832812,1.0,80.9464270274,0.0,1.0,0.0306375505459,58.8091650009,80.8293552399,58.8091650009,2.0,0.0,65.7193447587,0.0566000007093,37.1735687171,0.946160096622,719.24757242,1.0,0.0,3962.08687827,0.00396208687827,656.776824227,0.604326316607,0.341831860017,0.604326316607,0.0,0.0,1161.1191508,656.776824227,1161.1191508,0.0,0.0,0.0011611191508,0.604751924674,1.0,8.23976173529,2.0,2.0,2.0,0.0,88.10541598,63.3869574865,61.0105848312,0.610105848312,1.0,11.0833333333,3356.19954909,102.892913476,1817.89597502,0.946158176623,1817.89597502,1.0,0.0,0.0,0.0,42.0441668828,1.0,69.6250012716,1.0,0.0,41.6583340963,41.5049997965,1.0,69.4305566152,0.0,1.0,83.5491669973,0.0,1262.40991211,0.000220623816521,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361284052141,168493.0,1874.89054502,57.4795830234,1015.54032338,0.528557075792,1015.54032338,0.36078724828,1.0,1.0,1.0,0.0,1921.3446757,1921.3446757,1921.3446757,0.0,0.0,1161.1191508,1921.3446757
2017-02-08T23:00:00.000Z,0.0,0.0296203237964,0.770466540972,0.525700090669,49.6944990158,0.0427003954204,80.1224994659,0.0,39.8675003052,1.0,81.7638893127,0.0,0.0,0.0,48.9666662216,40.2091665268,1.0,81.6111100515,0.0,0.0,80.1224994659,82.0099544525,2.0,0.0,121.269749324,71.5752503077,41.4479166667,0.470706330063,886.908325195,0.0,0.473172910473,0.0,1.0,14.3647798697,81.3124987284,9.48299916585,2764.16617839,81.0544999441,81.0221939087,71.5715007782,71.4852116903,,1891.66625977,54.0544999441,53.922765096,41.6674995422,41.4224904378,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.257998784383,85.2664998372,100.0,8.50328262647,39.3870004018,1.37399959564,5.86149732272,40.2934999466,207.0,64.6583331426,461.883333842,0.473172910473,39.3870004018,0.697348625546,69.7348620097,2.0,1.0,1.0,976.288075765,976.288075765,0.0,0.469904846848,0.0,1.0,14.2668793996,80.3465003967,8.85149892171,2797.524882,80.430498759,80.2474238078,71.5789998372,71.2383244832,,1786.99994914,53.8880001704,53.8193995158,41.7449998856,42.165763855,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0839983622233,100.0,8.31759524345,38.6854988734,0.800499598185,5.94928427537,40.9445002874,207.0,61.5500005086,425.041666667,0.469904846848,38.6854988734,0.646016366141,64.601635615,2.0,1.0,1.0,904.422912598,904.422912598,886.908325195,0.472619505271,2.0,0.0,3776.54538981,0.0,9.19049406052,4.07769453526,4.64583333333,3776.54538981,0.0386685864866,72.5508327484,72.5508327484,66.2763284047,2.0,54.2469940186,42.2707646688,41.741815567,1.0,2022.15207748,1273.35283873,0.0,0.0,0.0,11.0891313553,1.0,0.0,29.2949991226,60.4823694229,1.0,81.4269396464,0.0,1.0,1.0,0.0,26.515832901,1.0,79.458331426,0.0,1.0,0.0297405941391,55.8108317057,79.3621622721,55.8108317057,2.0,0.0,61.9942633623,0.0566000007093,39.0379003224,0.947383538374,715.564760178,1.0,0.0,3737.50922651,0.00373750922651,689.715544756,0.58130810001,0.366050767184,0.58130810001,0.0,0.0,1095.30499268,689.715544756,1095.30499268,0.0,0.0,0.00109530499268,0.583681126436,1.0,6.13066828794,2.0,2.0,2.0,0.0,90.2837022146,62.3976157506,60.4823694229,0.604823694229,1.0,10.5,3295.50491621,101.032163685,1785.02053743,0.947358867194,1785.02053743,1.0,0.0,0.0,0.0,36.6974995931,1.0,66.4305566152,1.0,0.0,39.7333345413,35.8533331553,1.0,66.2222245534,0.0,1.0,72.5508327484,0.0,1136.01000977,0.000231688558708,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386390817524,168493.0,1830.77984588,56.1272562968,991.647625325,0.526294320588,991.647625325,0.383916982105,1.0,1.0,1.0,0.0,1884.2073466,1884.2073466,1884.2073466,0.0,0.0,1095.30499268,1884.2073466
2017-02-09T00:00:00.000Z,0.0,0.0291449346731,0.781257141532,0.513728745565,48.0107504527,0.0415637789053,69.1683327357,0.0,34.4149999619,1.0,77.8055553436,0.0,0.0,0.0,46.5833330154,34.7533332507,1.0,77.6388880412,0.0,0.0,69.1683327357,78.0588518778,2.0,0.0,117.847501119,69.8367506663,41.4270833333,0.45270671293,753.166671753,0.0,0.453374509794,0.0,1.0,13.6951889992,79.0039997101,8.92500050863,2602.08284505,78.7355009715,78.7701924642,69.8105004628,69.7544326782,,1705.33296712,53.7680006027,53.6399358114,41.6285003026,41.3448613485,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.268498738607,81.4730002085,100.0,7.85234387716,37.1070006688,1.47300020854,5.84284512202,40.1555000941,207.0,57.366666158,392.200002035,0.453374509794,37.1070006688,0.616904162452,61.6904157003,2.0,1.0,1.0,863.665827433,863.665827433,0.0,0.445020788929,0.0,1.0,13.6238786379,78.1054992676,8.36099942525,2628.79595947,78.224000295,78.0597203573,69.8630008698,69.5289052327,,1624.49993896,53.5940001806,53.5318806966,41.6414995193,42.1549097697,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.118501027425,100.0,7.69080575307,36.5765008926,0.813999811808,5.93428146839,40.8334995906,207.0,55.0583340327,360.966667175,0.445020788929,36.5825007757,0.578160552979,57.8160552979,2.0,1.0,1.0,809.42477417,809.42477417,753.166671753,0.452390800343,2.0,0.0,3397.31563314,0.0,9.21145526568,4.73536419868,5.13541666667,3397.31563314,0.0361794661185,60.2933330536,60.2933330536,62.5982116063,2.0,53.9844462077,42.2459335327,41.8722168605,1.0,1719.02759376,1196.87049721,0.0,0.0,0.0,11.5653438568,1.0,0.0,25.6883325577,58.245156606,1.0,77.6483999888,0.0,1.0,1.0,0.0,22.799999396,1.0,75.2916647593,0.0,1.0,0.0291271135876,48.4883321126,75.0356572469,48.4883321126,2.0,0.0,52.7012041089,0.0566000007093,36.6931377918,0.951156982949,704.273617352,1.0,0.0,3177.24940861,0.00317724940861,648.28864544,0.5596673117,0.389667563256,0.5596673117,0.0,0.0,931.116668701,648.28864544,931.116668701,0.0,0.0,0.000931116668701,0.559240718683,1.0,4.26024462642,2.0,2.0,2.0,0.0,95.3517039906,59.1399737271,58.245156606,0.58245156606,1.0,10.5,2908.62686017,89.1714236534,1575.46682926,0.94696756555,1575.46682926,1.0,0.0,0.0,0.0,30.5841666857,1.0,62.7361119588,1.0,0.0,37.516667366,29.7091666857,1.0,62.5277792613,0.0,1.0,60.2933330536,0.0,1110.93005371,0.000217772475959,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411489872971,168493.0,1580.06534056,48.4409594825,855.847329955,0.514425088158,855.847329955,0.411964765268,1.0,1.0,1.0,0.0,1663.69671631,1663.69671631,1663.69671631,0.0,0.0,931.116668701,1663.69671631
2017-02-09T01:00:00.000Z,0.0,0.027789256899,0.7881995045,0.508515489186,46.9660005569,0.0401532810934,62.2291669846,0.0,31.0650002162,1.0,75.2361125946,0.0,0.0,0.0,45.0249996185,31.1666668256,1.0,75.0416660309,0.0,0.0,62.2291669846,75.5180950165,2.0,0.0,115.522500674,68.556500117,41.4401041667,0.434285111772,673.141662598,0.0,0.431601689506,0.0,1.0,13.2649103006,77.4530003866,8.62949943542,2486.66617839,77.175500234,77.2016677856,68.5460007985,68.4833348592,,1611.66631063,53.8220001856,53.6838862101,41.7245000203,41.4867579142,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,78.1595001221,100.0,7.40665690104,35.4510002136,1.45049921672,5.85825339953,40.2740008036,207.0,53.4083334605,350.550003052,0.431601689506,35.4510002136,0.580190059117,58.0190054576,2.0,1.0,1.0,812.266082764,812.266082764,0.0,0.423733021706,0.0,1.0,13.2081038952,76.5799999237,8.1270014445,2512.56046549,76.6940008799,76.5173365275,68.5669994354,68.2449239095,,1529.74994914,53.6495002111,53.5784174601,41.7060003281,42.3342641195,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,7.25780590375,34.9880005519,0.74950059255,5.95029799143,40.9564997355,207.0,51.4333327611,322.591667175,0.423733021706,34.9880005519,0.543797156924,54.3797149658,2.0,1.0,1.0,761.316019694,761.316019694,673.141662598,0.434334284574,2.0,0.0,3192.53155518,0.0,9.1911620299,4.66424675783,5.48958333333,3192.53155518,0.0340064099757,52.697499911,52.697499911,60.0,2.0,54.0673243205,42.4102478027,41.8923654556,1.0,1534.45375627,1189.02180609,0.0,0.0,0.0,10.7327047984,1.0,0.0,22.9916659991,57.8132960002,1.0,74.8515942891,0.0,1.0,1.0,0.0,20.0816663106,1.0,72.2916641235,0.0,1.0,0.0277923803685,43.073331515,72.0468279521,43.073331515,2.0,0.0,47.0426192683,0.0566000007093,36.4525160158,0.951724338684,702.589954725,1.0,0.0,2836.10472999,0.00283610472999,644.037377367,0.536220641676,0.415508146288,0.536220641676,0.0,0.0,831.14167277,644.037377367,831.14167277,0.0,0.0,0.00083114167277,0.536261940996,1.0,2.43007468191,2.0,2.0,2.0,0.0,95.7498041789,58.594903628,57.8132960002,0.578132960002,1.0,10.5,2723.47556236,83.4951352841,1475.17905014,0.951728787964,1475.17905014,1.0,0.0,0.0,0.0,26.6116666794,1.0,60.055557251,1.0,0.0,35.9250011444,26.0858330727,1.0,59.8750019073,0.0,1.0,52.697499911,0.0,847.109985352,0.000216344394223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.436582513361,168493.0,1455.18867108,44.6125445864,788.207491649,0.50852115926,788.207491649,0.436507299868,1.0,1.0,1.0,0.0,1549.99939982,1549.99939982,1549.99939982,0.0,0.0,831.14167277,1549.99939982
2017-02-09T02:00:00.000Z,0.0,0.0274974286511,0.796946707806,0.522215481891,46.9584995906,0.0396387414576,64.9191665649,0.0,32.3558333715,1.0,75.9027786255,0.0,0.0,0.0,45.3999996185,32.5633335114,1.0,75.6666660309,0.0,0.0,64.9191665649,76.3242727915,2.0,0.0,114.764249484,67.8057498932,41.40625,0.436703790979,713.958353678,0.0,0.430926139182,0.0,1.0,13.1549233596,76.9580001831,8.47080001831,2512.49955241,76.6984996796,76.6923878988,67.8050003052,67.73731486,,1717.99962362,53.7889995575,53.653948466,41.8625001907,41.6369298299,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,77.5370006561,100.0,7.27801764011,34.8359994888,1.44750022888,5.87731115023,40.4149999619,207.0,55.7999998728,373.525004069,0.430926139182,34.8359994888,0.612473769415,61.0423053106,2.0,1.0,1.0,857.463277181,857.463277181,0.0,0.423840660539,0.0,1.0,13.0739438534,76.044500351,7.91100082397,2530.18332926,76.1314996084,75.9544347127,67.8064994812,67.4960962931,,1616.74991862,53.6240005493,53.5548299154,41.9039996465,42.4817123413,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,7.101547122,34.2274999619,0.785499572754,5.97239677111,41.1185000738,207.0,52.866666158,340.433339437,0.423840660539,34.2274999619,0.567070712135,56.7070709864,2.0,1.0,1.0,793.898996989,793.898996989,713.958353678,0.432741712283,2.0,0.0,3392.06471761,0.0,9.14056364695,5.00520523389,5.51041666667,3392.06471761,0.0390185217078,65.7516663869,65.7516663869,63.7841339111,2.0,54.0413818359,42.5433629354,41.9077876409,1.0,1642.35029,1233.48338267,0.0,0.0,0.0,10.9075078964,1.0,0.0,23.909166495,56.8974924088,1.0,75.4223734538,0.0,1.0,1.0,0.0,21.0458329519,1.0,72.9702364604,0.0,1.0,0.0274399662774,44.9549999237,72.806166331,44.9549999237,2.0,0.0,50.3504645104,0.0566000007093,37.815599791,0.952781735726,699.455532161,1.0,0.0,3035.52805469,0.00303552805469,668.120129277,0.544128066198,0.408666124265,0.544128066198,0.0,0.0,889.58416748,668.120129277,889.58416748,0.0,0.0,0.00088958416748,0.53883856535,1.0,1.62815686772,2.0,2.0,2.0,0.0,96.0893980662,57.5613578161,56.8974924088,0.568974924088,1.0,9.91666666667,2875.83367267,88.1660643014,1557.70429676,0.952794190464,1557.70429676,1.0,0.0,0.0,0.0,33.1466665268,1.0,63.805557251,1.0,0.0,38.1666679382,32.6049998601,1.0,63.6111132304,0.0,1.0,65.7516663869,0.0,1568.44995117,0.000224434248254,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428913324992,168493.0,1598.78581408,49.0148836589,865.987332945,0.529694693378,865.987332945,0.43445833134,1.0,1.0,1.0,0.0,1634.88013713,1634.88013713,1634.88013713,0.0,0.0,889.58416748,1634.88013713
2017-02-09T03:00:00.000Z,0.0,0.0285711684035,0.780220867193,0.561248472606,49.2774995168,0.0399625220935,88.4299983978,0.0,44.0291662216,1.0,84.2638899485,0.0,0.0,0.0,50.4666668574,44.3866666158,1.0,84.1111119588,0.0,0.0,88.4299983978,84.5403868357,2.0,0.0,116.669249852,67.3917503357,41.40625,0.447271204415,986.633331299,0.0,0.464954555974,0.0,1.0,13.5610291958,78.4460004171,,2866.24947103,78.1445000966,78.2062352498,67.3925011953,67.346206665,,2360.6661377,53.3254998525,53.2010320028,41.7395000458,41.414217631,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.301500320435,78.2015005747,100.0,7.70561416944,36.4050000509,1.48649978638,5.85541510582,40.2530002594,207.0,71.5833339691,532.241666158,0.464954555974,36.4050000509,0.813339440482,81.3339443207,2.0,1.0,1.0,1138.67521667,1138.67521667,0.0,0.44674059476,0.0,1.0,13.316882213,76.9789994558,9.61527252197,2897.26230876,77.0494995117,76.8930282593,67.3909994761,67.0770314535,,2140.2498881,53.1335000992,53.0773239136,41.7600005468,42.103843689,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,7.36536769072,35.2894989649,0.796000480652,5.95151452223,40.9640000661,207.0,64.9916664759,454.391665141,0.44674059476,35.2894989649,0.724296566191,72.4806664785,2.0,1.0,1.0,1014.01519267,1014.01519267,986.633331299,0.445511778798,2.0,0.0,4699.53230794,0.0,9.08197840055,3.88635712862,3.90104166667,4699.53230794,0.0624163673031,139.367500941,139.367500941,81.9247220357,2.0,53.464419047,42.1994374593,41.7653465271,1.0,2358.38971248,1529.01085725,0.0,0.0,0.0,14.2154658635,1.0,0.0,32.8233327866,53.1770353317,1.0,84.172372818,0.0,1.0,1.0,0.0,30.2016655604,1.0,82.6785710653,0.0,1.0,0.02847795166,63.0249986649,82.3518473307,63.0249986649,2.0,0.0,72.3024912788,0.0566000007093,46.8757532254,0.954561772716,694.20569115,1.0,0.0,4358.97151765,0.00435897151765,828.193509505,0.579097887903,0.375445564967,0.579097887903,0.0,0.0,1277.42915853,828.193509505,1277.42915853,0.0,0.0,0.00127742915853,0.57634948194,1.0,1.93449265215,2.0,2.0,2.0,0.0,85.7308858236,55.6582282384,53.1770353317,0.531770353317,1.0,9.91666666667,3887.40056972,119.178244504,2105.62266803,0.95454345287,2105.62266803,1.0,0.0,0.0,0.0,70.2650006612,1.0,82.1527786255,1.0,0.0,49.1583340963,69.102499644,1.0,81.9305566152,0.0,1.0,139.367500941,0.0,1503.42993164,0.000278205938676,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393324750003,168493.0,2295.28970736,70.3679986266,1243.25084355,0.563603807558,1243.25084355,0.396199197856,1.0,1.0,1.0,0.0,2205.89503988,2205.89503988,2205.89503988,0.0,0.0,1277.42915853,2205.89503988
2017-02-09T04:00:00.000Z,0.0,0.0257452137249,0.768173777317,0.531351027814,47.381500562,0.0377074682091,74.1550006866,0.0,36.9908332825,1.0,79.6805553436,0.0,0.0,0.0,47.7083336512,37.1641667684,1.0,79.513888677,0.0,0.0,74.1550006866,79.9618008931,2.0,0.0,112.422000249,65.0404996872,41.4583333333,0.41507901451,816.191665649,0.0,0.426501196872,0.0,1.0,12.7488176823,75.5464979808,9.95400238037,2672.91617839,75.2045008341,75.2745488485,65.0464998881,65.0167109172,,2148.99951172,52.9895000458,52.8602294922,41.6614996592,41.353129069,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.341997146606,75.3529993693,100.0,6.90617525578,33.5430011749,1.50449911753,5.84264242649,40.1570005417,207.0,61.6083332698,432.850006104,0.426501196872,33.5430011749,0.724920752389,72.4920756022,2.0,1.0,1.0,1014.88905334,1014.88905334,0.0,0.410961172034,0.0,1.0,12.6122404734,74.3689994812,9.40049934387,2704.53651937,74.4349988302,74.287457784,65.0344994863,64.7508138021,,2015.74991862,52.8154999415,52.7528279622,41.707499822,42.1223627726,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,6.66620004177,32.7274990082,0.787000020345,5.94604043166,40.9204998016,207.0,57.5166660945,383.341662089,0.410961172034,32.7274990082,0.666190327236,66.6190344493,2.0,1.0,1.0,932.66645813,932.66645813,816.191665649,0.415030554834,2.0,0.0,4299.88252767,0.0,9.06224330266,3.79760768016,3.73958333333,4299.88252767,0.0552799021357,108.707501094,108.707501094,75.9124088287,2.0,53.1386108398,42.1580454508,41.7653465271,1.0,1937.97151561,1530.44095055,0.0,0.0,0.0,14.4096269608,1.0,0.0,26.7574996948,50.6368729273,1.0,78.4646097819,0.0,1.0,1.0,0.0,23.866666158,1.0,76.3333326976,0.0,1.0,0.0257316954346,50.6241658529,76.0378716787,50.6241658529,2.0,0.0,59.4134921233,0.0566000007093,46.919596407,0.955414077183,691.702369404,1.0,0.0,3581.91972848,0.00358191972848,828.96812401,0.533835270255,0.421576556655,0.533835270255,0.0,0.0,1049.70832825,828.96812401,1049.70832825,0.0,0.0,0.00104970832825,0.533777574698,1.0,0.53032932446,2.0,2.0,2.0,0.0,77.3263308207,54.6623118718,50.6368729273,0.506368729273,1.0,11.0833333333,3468.41246616,106.33308853,1878.67645226,0.95541182691,1878.67645226,1.0,0.0,0.0,0.0,54.8000005086,1.0,76.0555559794,1.0,0.0,45.508333842,53.907500267,1.0,75.8472226461,0.0,1.0,108.707501094,0.0,1089.85998535,0.000278466146409,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441251138808,168493.0,1929.16675537,59.1435595939,1044.93920235,0.531409903564,1044.93920235,0.4413213546,1.0,1.0,1.0,0.0,1966.35251872,1966.35251872,1966.35251872,0.0,0.0,1049.70832825,1966.35251872
2017-02-09T05:00:00.000Z,0.0,0.0179763324958,0.769277827789,0.522477324822,46.1380009651,0.0360112551948,66.7649981181,0.0,33.2375000318,1.0,76.9305540721,0.0,0.0,0.0,46.0333334605,33.5583333969,1.0,76.7222213745,0.0,0.0,66.7649981181,77.1993846893,2.0,0.0,109.314750989,63.1767500242,41.5859375,0.390805656093,725.808339437,0.0,0.404763554404,0.0,1.0,12.1855878035,73.44800059,9.89280014038,2555.41617839,73.0985005697,73.190381368,63.1805000305,63.1545054118,,2022.33287557,52.9804999034,52.8481318156,41.7274999619,41.3836797078,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.349500020345,73.2305005391,100.0,6.34112075965,31.3710006078,1.55549971263,5.84446704388,40.1720002492,207.0,56.7166665395,383.741668701,0.404763554404,31.3710006078,0.677275728498,67.7275733948,2.0,1.0,1.0,948.186019897,948.186019897,0.0,0.387008189071,0.0,1.0,12.0901045799,72.3620007833,9.25950082143,2584.17655436,72.4325008392,72.2971827189,63.1730000178,62.9017105103,,1920.74996948,52.7974999746,52.7400767008,41.7524998983,42.1498082479,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,6.14507786433,30.680000941,0.839500109355,5.9450267156,40.9129997889,207.0,53.5999997457,342.066670736,0.387008189071,30.680000941,0.631352222988,63.1352230708,2.0,1.0,1.0,883.893112183,883.893112183,725.808339437,0.391725519898,2.0,0.0,4057.75882975,0.0,9.06619982286,3.42119214932,3.1484375,4056.85715554,0.0487954967122,90.620001475,90.620001475,71.452574412,2.0,53.1587940563,42.1707763672,41.7653465271,1.0,1692.14079442,1586.41908938,0.0,0.0,0.0,17.1034816106,1.0,0.0,18.1783328056,46.0770184199,1.0,68.6872132619,0.833333333333,1.0,1.0,0.0,15.2074995836,1.0,65.2440452576,0.0,1.0,0.0180419078246,33.3858321508,65.1062103907,33.3858321508,2.0,0.0,51.8769202495,0.0566000007093,48.6357499642,0.957202455332,686.468671748,0.166666666667,0.833333333333,3127.55499557,0.00312755499557,859.288857857,0.493510771034,0.462677166439,0.50563700241,0.500095015407,0.0,916.553349813,859.288857857,154.882502238,761.670847575,0.0,0.000916553349813,0.494511065384,1.0,0.0,2.0,2.0,2.0,0.833333333333,63.4322499362,52.3562185114,46.0770184199,0.460770184199,1.0,10.5,3282.05647215,100.619867106,1777.73614568,0.957207713143,1777.73614568,1.0,0.0,0.0,0.0,45.7475001017,1.0,71.5416660309,1.0,0.0,42.8166672389,44.8725001017,1.0,71.361111323,0.0,1.0,90.620001475,0.0,944.440002441,0.000288651457118,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.483361301927,168493.0,1791.54195363,54.9243179754,970.394298359,0.522500996246,970.394298359,0.483326633138,1.0,1.0,1.0,0.0,1853.56728109,1857.21042702,306.311645508,1523.05226829,0.0,916.553349813,1857.21042702
2017-02-09T06:00:00.000Z,0.0,0.0150617288816,0.769244823924,0.522579527264,45.8702497482,0.0354467153508,65.8816661835,0.0,32.8550000191,1.0,76.5972201029,0.0,0.0,0.0,45.8416662216,33.0266671181,1.0,76.4027760824,0.0,0.0,65.8816661835,76.8707904816,2.0,0.0,108.288749377,62.4184996287,41.6223958333,0.384059975371,713.825007121,0.0,0.395186186451,0.0,1.0,12.0115425587,72.7610003153,9.94319992065,2537.08284505,72.4219996134,72.5062688192,62.4244991938,62.400235494,,2056.66617839,52.9084997177,52.7786890666,41.7364994685,41.3995819092,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.339000701904,72.1040000916,100.0,6.16606171926,30.6780001322,1.56599934896,5.84548083941,40.1780001322,207.0,56.1916662852,378.041666667,0.395186186451,30.685500145,0.683290387108,68.32903862,2.0,1.0,1.0,956.606541951,956.606541951,0.0,0.38070869364,0.0,1.0,11.9148507913,71.6764990489,9.3209994634,2576.30253092,71.733499527,71.5988260905,62.4125000636,62.1490580241,,1935.24993896,52.7269999186,52.6680399577,41.78850015,42.1715037028,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,5.96779664358,29.9449993769,0.860500971476,5.94705414772,40.9279991786,207.0,53.058333079,335.783337911,0.38070869364,29.9449993769,0.629964181809,62.9964179993,2.0,1.0,1.0,881.949854533,881.949854533,713.825007121,0.384054800861,2.0,0.0,4106.76708984,0.0,9.08572379748,3.50662428141,3.0859375,4106.76708984,0.0498818763417,92.7091662089,92.7091662089,71.9342899323,2.0,53.0487747192,42.186068217,41.7653465271,1.0,1662.33695815,1626.57076004,0.0,0.0,0.0,19.1384722392,1.0,0.0,15.4416662852,43.2860269547,1.0,64.9600432714,1.0,1.0,1.0,0.0,12.5524997711,1.0,61.291665713,0.0,1.0,0.0150562357742,27.9941660563,61.0835049947,27.9941660563,2.0,0.0,50.9632071338,0.0566000007093,49.8667025089,0.958477396568,682.754807172,0.0,1.0,3072.46907285,0.00307246907285,881.037135759,0.484448488543,0.474025282507,0.0,0.484448488543,0.0,900.410008748,881.037135759,0.0,900.410008748,0.0,0.000900410008748,0.484451852739,1.0,0.0,2.0,2.0,2.0,1.0,57.0504519145,50.4292383194,43.2860269547,0.432860269547,1.0,9.91666666667,3288.90771819,100.829909643,1781.44714451,0.95847377105,1781.44714451,1.0,0.0,0.0,0.0,46.7858333588,1.0,72.0000006358,1.0,0.0,43.1000010173,45.923333168,1.0,71.8333346049,0.0,1.0,92.7091662089,0.0,922.840026855,0.000295957116966,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494562602363,168493.0,1793.26356576,54.977098415,971.326814947,0.522603928001,971.326814947,0.494572835128,1.0,1.0,1.0,0.0,1858.6289978,1858.6289978,0.0,1858.6289978,0.0,900.410008748,1858.6289978
2017-02-09T07:00:00.000Z,0.0,0.0130086602193,0.77295579342,0.516243309613,45.2267497381,0.0349293270854,61.3766670227,0.0,30.6650001208,1.0,74.9305553436,0.0,0.0,0.0,44.8166666031,30.711666584,1.0,74.6944433848,0.0,0.0,61.3766670227,75.1591904958,2.0,0.0,106.998750051,61.7720003128,42.1536458333,0.377741917339,663.874994914,0.0,0.386341326535,0.0,1.0,11.7794822057,71.8774986267,9.76500002543,2473.33284505,71.5339997609,71.6148732503,61.7689997355,61.7462743123,,1932.99957275,52.9235003789,52.7844263713,41.6510003408,41.3359553019,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.343498865763,71.5235017141,100.0,5.94494942824,29.8829994202,1.55250008901,5.83453277747,40.0985002518,207.0,53.6333335241,350.700004578,0.386341326535,29.8829994202,0.648448428199,64.8448429108,2.0,1.0,1.0,907.827799479,907.827799479,0.0,0.370366935502,0.0,1.0,11.7093806267,70.8649991353,9.15449968974,2507.68611654,70.9295005798,70.7816314697,61.7750008901,61.5092976888,,1840.99994914,52.7404998144,52.6801452637,41.7179997762,42.1319351196,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0645014444987,100.0,5.77185531457,29.2115008036,0.860500335693,5.93752531211,40.8574994405,207.0,50.7000001272,313.174995422,0.370366935502,29.2115008036,0.603972505842,60.3972511292,2.0,1.0,1.0,845.561508179,845.561508179,663.874994914,0.377795157663,2.0,0.0,3859.97597249,0.0,9.1265288194,3.6171258688,3.1640625,3859.97597249,0.0453818887762,79.7308336894,79.7308336894,68.4363206228,2.0,53.0500386556,42.1223754883,41.7653465271,1.0,1528.36744125,1584.48991324,0.0,0.0,0.0,19.894993782,1.0,0.0,12.8049996694,41.8740059535,1.0,60.9189494451,1.0,1.0,1.0,0.0,10.0574997266,1.0,56.6904738744,0.0,1.0,0.0130111640499,22.8624990781,56.6189069748,22.8624990781,2.0,0.0,46.8560276563,0.0566000007093,48.5766061169,0.959376140334,680.145273187,0.0,1.0,2824.85549767,0.00282485549767,858.243913572,0.471040121132,0.488336966961,0.0,0.471040121132,0.0,827.845001221,858.243913572,0.0,827.845001221,0.0,0.000827845001221,0.471100720267,1.0,0.0,2.0,2.0,2.0,1.0,56.7133782705,48.8462483088,41.8740059535,0.418740059535,1.0,10.5,3112.85735449,95.4326337732,1686.08891479,0.959377088093,1686.08891479,1.0,0.0,0.0,0.0,40.1908330917,1.0,68.5694465637,1.0,0.0,41.0250005722,39.5400002797,1.0,68.3750012716,0.0,1.0,79.7308336894,0.0,850.260009766,0.000288300440475,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509014623157,168493.0,1675.14897407,51.3559923739,907.349677215,0.516277927914,907.349677215,0.508933237609,1.0,1.0,1.0,0.0,1757.48299154,1757.48299154,0.0,1757.48299154,0.0,827.845001221,1757.48299154
2017-02-09T08:00:00.000Z,0.0,0.0122274742452,0.773882249038,0.516327596878,45.1352508863,0.0348241424412,60.8750003179,0.0,30.3708333969,1.0,74.7083326976,0.0,0.0,0.0,44.7083333333,30.4833332698,1.0,74.5138874054,0.0,0.0,60.8750003179,74.9766044617,2.0,0.0,106.630500476,61.4952495893,42.21875,0.376327357692,659.016667684,0.0,0.380126040501,0.0,1.0,11.7190498511,71.6330006917,9.78600088755,2459.58284505,71.280500412,71.372639974,61.4944995244,61.4726206462,,1963.33290609,52.9415003459,52.8086293538,41.7650000254,41.42821757,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.352500279744,71.016500473,100.0,5.87235256036,29.5155003866,1.57500012716,5.84669729074,40.1899998983,207.0,53.3500003815,347.441663106,0.380126040501,29.5155003866,0.652961665562,65.2961667379,2.0,1.0,1.0,914.146331787,914.146331787,0.0,0.368571384616,0.0,1.0,11.6525738239,70.6264998118,9.20400047302,2502.8116862,70.7000001272,70.5503387451,61.4959996541,61.2337493896,,1851.74995931,52.7660004298,52.7113876343,41.8050003052,42.1912918091,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,5.70815531413,28.894999822,0.893500010173,5.94462124507,40.911500295,207.0,50.4916664759,311.575002035,0.368571384616,28.894999822,0.603831689017,60.3593848546,2.0,1.0,1.0,845.364364624,845.364364624,659.016667684,0.377002978719,2.0,0.0,3864.64337158,0.0,9.17380237579,3.44697244962,2.921875,3864.64337158,0.0458890986881,80.2558333079,80.2558333079,68.5017871857,2.0,53.064587911,42.1854273478,41.7653465271,1.0,1516.76406749,1580.38630376,0.0,0.0,0.0,20.6323801676,1.0,0.0,12.0574998061,40.8621193568,1.0,59.7146104177,1.0,1.0,1.0,0.0,9.35499986013,1.0,55.3154748281,0.0,1.0,0.0122474738806,21.4124994278,55.2133213679,21.4124994278,2.0,0.0,46.5002964445,0.0566000007093,48.4507994332,0.959823643527,678.848633288,0.0,1.0,2803.40917967,0.00280340917967,856.021180672,0.469146712409,0.488825556086,0.0,0.469146712409,0.0,821.559997559,856.021180672,0.0,821.559997559,0.0,0.000821559997559,0.469984948635,1.0,0.131875885585,2.0,2.0,2.0,1.0,55.2669719349,47.9474608681,40.8621193568,0.408621193568,1.0,10.5,3095.26892192,94.8934152185,1676.56208532,0.957390321846,1676.56208532,1.0,0.0,0.0,0.0,40.6283334096,1.0,68.5833333333,1.0,0.0,41.0250002543,39.6275002162,1.0,68.375,0.0,1.0,80.2558333079,0.0,844.390014648,0.000287553782253,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510581259212,168493.0,1669.77838374,51.1913431395,904.440680177,0.516475209278,904.440680177,0.509672773081,1.0,1.0,1.0,0.0,1751.17927043,1751.17927043,0.0,1751.17927043,0.0,821.559997559,1751.17927043
2017-02-09T09:00:00.000Z,0.0,0.012561569211,0.769868161178,0.520855524953,45.5087499619,0.0349774217419,64.1499999364,0.0,32.0341661771,1.0,75.9861125946,0.0,0.0,0.0,45.4583330154,32.1458334923,1.0,75.7638905843,0.0,0.0,64.1499999364,76.2421309153,2.0,0.0,107.150999705,61.6422497431,42.21875,0.379532223881,696.124994914,0.0,0.386777358054,0.0,1.0,11.8229932785,71.9840005239,9.96899922689,2510.41617839,71.6539993286,71.7344004313,61.64899985,61.618019104,,2027.99957275,53.035999616,52.8958994548,41.7634995778,41.4333063761,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.330001195272,71.3525009155,100.0,5.97852623463,29.8904997508,1.59449958801,5.84446704388,40.1689999898,207.0,55.2250000636,368.375,0.386777358054,29.8904997508,0.680332358224,68.0332361857,2.0,1.0,1.0,952.465301514,952.465301514,0.0,0.372875182802,0.0,1.0,11.7299276193,70.9324995677,9.35850111643,2543.68159993,70.9940007528,70.8455276489,61.6354996363,61.3689727783,,1913.24995931,52.8574997584,52.7815093994,41.8304999669,42.196395874,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0615011850993,100.0,5.78571184476,29.1635007858,0.924999872843,5.94421577454,40.9055000941,207.0,52.258333842,327.750002543,0.372875182802,29.1635007858,0.62785971142,62.78597037,2.0,1.0,1.0,879.003595988,879.003595988,696.124994914,0.379559363291,2.0,0.0,4046.09031169,0.0,9.32741381905,3.40471963088,2.91666666667,4046.09031169,0.0476206918584,87.3333333333,87.3333333333,70.4168052673,2.0,53.0469915217,42.1652166193,41.7653465271,1.0,1607.39094812,1639.43801613,0.0,0.0,0.0,20.9076073964,1.0,0.0,12.8991663456,40.7413924535,1.0,61.0901819865,1.0,1.0,1.0,0.0,10.1408332189,1.0,56.9404754639,0.0,1.0,0.0125618744625,23.039999644,56.7996368408,23.039999644,2.0,0.0,49.2786961345,0.0566000007093,50.2611812782,0.959601296352,679.492742403,0.0,1.0,2970.91329881,0.00297091329881,888.006725236,0.474683569156,0.484147487466,0.0,0.474683569156,0.0,870.648330688,888.006725236,0.0,870.648330688,0.0,0.000870648330688,0.47467177858,1.0,0.0,2.0,2.0,2.0,1.0,51.2843568975,48.4009121982,40.7413924535,0.407413924535,1.0,10.5,3246.35371045,99.5253072873,1758.39763322,0.958690707959,1758.39763322,1.0,0.0,0.0,0.0,44.1666673024,1.0,70.4722245534,1.0,0.0,42.1750008265,43.1666663488,1.0,70.2916692098,0.0,1.0,87.3333333333,0.0,884.25,0.00029829833452,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50500905396,168493.0,1763.78609622,54.0733909094,955.360251445,0.520869101796,955.360251445,0.504971241886,1.0,1.0,1.0,0.0,1834.16572062,1834.16572062,0.0,1834.16572062,0.0,870.648330688,1834.16572062
2017-02-09T10:00:00.000Z,0.0,0.0128517564129,0.769151700553,0.523178918682,45.7074983915,0.0350642829759,65.4399998983,0.0,32.5758333206,1.0,76.625,0.0,0.0,0.0,45.8083333969,32.8933334351,1.0,76.3472220103,0.0,0.0,65.4399998983,76.8419806163,2.0,0.0,107.442748388,61.7352499962,42.21875,0.382784088597,714.33333842,0.0,0.390000672451,0.0,1.0,11.8846345743,72.1745001475,9.95399475098,2535.83284505,71.8564987183,71.9225947062,61.7435003916,61.7062683105,,2076.99951172,53.0150000254,52.8634109497,41.8310000102,41.4810333252,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.31800142924,71.4500001272,100.0,6.03246335189,30.0254987081,1.60049947103,5.85217122237,40.2305005391,207.0,56.1916662852,377.450004578,0.390000672451,30.0254987081,0.691311987014,69.1311969757,2.0,1.0,1.0,967.83678182,967.83678182,0.0,0.374537360418,0.0,1.0,11.7770648003,71.1199989319,9.44549973806,2571.05316162,71.1724993388,71.0142084757,61.7269996007,61.4538040161,,1958.99990845,52.842499733,52.7400767008,41.8260002136,42.205968221,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,5.82879420122,29.3479992549,0.884500185649,5.94827059905,40.9399998983,207.0,53.1583331426,336.883328756,0.374537360418,29.3464991252,0.6423735664,64.2373568217,2.0,1.0,1.0,899.322992961,899.322992961,714.33333842,0.382737629873,2.0,0.0,4151.10786947,0.0,9.46066067436,3.10532156626,2.87760416667,4151.10786947,0.0505348935918,94.285832723,94.285832723,72.2998568217,2.0,52.958651456,42.1825977672,41.7653465271,1.0,1657.96607439,1644.23648495,0.0,0.0,0.0,21.2356411616,1.0,0.0,13.3841663202,40.50785923,1.0,61.9063901901,1.0,1.0,1.0,0.0,10.5991664728,1.0,57.7619037628,0.0,1.0,0.0128471996141,23.983332475,57.6879285177,23.983332475,2.0,0.0,50.8292064709,0.0566000007093,50.4082906589,0.958941467214,681.406517669,0.0,1.0,3064.39044288,0.00306439044288,890.605830869,0.481226849782,0.477241818256,0.0,0.481226849782,0.0,898.0425059,890.605830869,0.0,898.0425059,0.0,0.0008980425059,0.481216964622,1.0,0.0,2.0,2.0,2.0,1.0,43.9182961204,49.6405795704,40.50785923,0.4050785923,1.0,10.5,3297.14439315,101.08242606,1785.90856524,0.9570005286,1785.90856524,1.0,0.0,0.0,0.0,47.6333335241,1.0,72.3611119588,1.0,0.0,43.3166672389,46.6525001526,1.0,72.1944452922,0.0,1.0,94.285832723,0.0,930.820007324,0.000299171423495,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498685010085,168493.0,1802.67428995,55.2656083251,976.424163119,0.523228601076,976.424163119,0.498722884556,1.0,1.0,1.0,0.0,1866.15211995,1866.15211995,0.0,1866.15211995,0.0,898.0425059,1866.15211995
