timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-09T11:00:00.000Z,0.0,0.0132396185189,0.769226438355,0.536421007899,46.2729996045,0.035215821686,70.984167099,0.0,35.3658332825,1.0,78.5138893127,0.0,0.0,0.0,47.0166667302,35.6183334986,1.0,78.3611106873,0.0,0.0,70.984167099,78.771223704,2.0,0.0,108.17324988,61.9002502759,42.2317708333,0.385502165941,776.850001017,0.0,0.401658862043,0.0,1.0,12.0175858339,72.681500117,,2616.66617839,72.3739999135,72.4382324219,61.9115006129,61.8694432576,,2222.33284505,53.0195000966,52.8729705811,41.9224999746,41.5510253906,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,71.9764995575,100.0,6.15689949195,30.451499939,1.63199965159,5.86068634192,40.290500323,207.0,59.6083335876,412.808334351,0.401658862043,30.451499939,0.733653411865,73.3653411865,2.0,1.0,1.0,1027.11477661,1027.11477661,0.0,0.384780491756,0.0,1.0,11.885843118,71.5550003052,9.70949999491,2652.41800944,71.5984999339,71.4301452637,61.888999939,61.6100769043,,2077.99991862,52.8425000509,52.7553710938,41.917500178,42.2570343018,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,5.92784098784,29.6809997559,0.907000223796,5.95800213019,41.0104999542,207.0,55.7166668574,364.041666667,0.384780491756,29.6809997559,0.675515979585,67.5515969594,2.0,1.0,1.0,945.722371419,945.722371419,776.850001017,0.38535571513,2.0,0.0,4469.07739258,0.0,9.41620484988,2.75171744823,2.66145833333,4469.07739258,0.0555739472097,112.211668015,112.211668015,76.4991467794,2.0,53.0747146606,42.2497533162,41.7653465271,1.0,1821.69320871,1742.18490085,0.0,0.0,0.0,21.6775105794,1.0,0.0,14.7799998124,40.2339900335,1.0,63.9554783503,1.0,1.0,1.0,0.0,11.8999997775,1.0,60.208331426,0.0,1.0,0.0132270126763,26.6799996694,59.9849529266,26.6799996694,2.0,0.0,55.8486821065,0.0566000007093,53.4111508091,0.957943897347,684.307120226,0.0,1.0,3367.00451526,0.00336700451526,943.659896462,0.489650434788,0.46827950508,0.0,0.489650434788,0.0,986.725819906,943.659896462,0.0,986.725819906,0.0,0.000986725819906,0.489367693663,1.0,0.0,2.0,2.0,2.0,1.0,35.5194066366,51.2731424967,40.2339900335,0.402339900335,1.0,11.0833333333,3563.87810956,109.259832916,1930.38571637,0.957929939868,1930.38571637,1.0,0.0,0.0,0.0,56.6966660817,1.0,76.5833333333,1.0,0.0,45.833334287,55.5150000254,1.0,76.3888899485,0.0,1.0,112.211668015,0.0,1074.13000488,0.000316993292357,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488845254324,168493.0,1996.92710775,61.2209271557,1081.64180898,0.536751315684,1081.64180898,0.489139808475,1.0,1.0,1.0,0.0,2015.16377767,2015.16377767,0.0,2015.16377767,0.0,986.725819906,2015.16377767
2017-02-09T12:00:00.000Z,0.0,0.0150608597062,0.774849242523,0.555902619132,47.098748525,0.0363306640619,79.5691661835,0.0,39.5250002543,1.0,81.5,0.0,0.0,0.0,48.8000001907,40.044166247,1.0,81.3333352407,0.0,0.0,79.5691661835,81.7556743622,2.0,0.0,109.478248596,62.3795000712,42.21875,0.400743851996,877.541666667,0.0,0.419519260596,0.0,1.0,12.2448113759,73.5590000153,,2741.66617839,73.2799987793,73.3493448893,62.3990001678,62.3589655558,,2325.99951172,53.3195002874,53.1742782593,41.8085002899,41.4593963623,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.279001235962,73.222998937,100.0,6.39791138967,31.4714984894,1.62000052134,5.84689998627,40.1884997686,207.0,65.1416657766,468.04166921,0.419519260596,31.4714984894,0.796795901344,79.6795902252,2.0,1.0,1.0,1115.51426188,1115.51426188,0.0,0.40044394014,0.0,1.0,12.0913131237,72.3680000305,9.95399983724,2777.27740479,72.3964996338,72.235206604,62.3599999746,62.0833562215,,2159.49985758,53.1289997101,53.0632985433,41.7704998652,42.1504465739,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,6.14506987731,30.6259997686,0.84700012207,5.9462432464,40.9234997431,207.0,60.075000445,409.5,0.40044394014,30.6259997686,0.730288943336,72.986855189,2.0,1.0,1.0,1022.40452067,1022.40452067,877.541666667,0.400654183922,2.0,0.0,4681.44600423,0.0,9.3663983345,2.88414816062,3.03125,4681.44600423,0.059357572685,129.98583285,129.98583285,80.4094072978,2.0,53.4017868042,42.173324585,41.7653465271,1.0,2067.93479128,1800.87514343,0.0,0.0,0.0,21.4588457743,1.0,0.0,17.9824997584,40.9401543935,1.0,68.350455602,0.833333333333,1.0,1.0,0.0,14.9974996249,1.0,64.9880943298,0.0,1.0,0.0150543721446,32.9799992243,64.8076725006,32.9799992243,2.0,0.0,63.3978499909,0.0566000007093,55.2104508695,0.95697264099,687.138929433,0.166666666667,0.833333333333,3822.12863627,0.00382212863627,975.449649781,0.511513635459,0.445455144672,0.521437332371,0.509434232499,0.0,1120.10334269,975.449649781,197.809997559,922.293345133,0.0,0.00112010334269,0.511409699917,1.0,0.0,2.0,2.0,2.0,0.833333333333,33.8039531708,52.6853462855,40.9401543935,0.409401543935,1.0,11.0833333333,3868.8099347,118.60830086,2095.55299247,0.956968780132,2095.55299247,1.0,0.0,0.0,0.0,65.6483329137,1.0,80.5416679382,1.0,0.0,48.2333339055,64.4366668065,1.0,80.3888893127,0.0,1.0,129.98583285,0.0,1205.43005371,0.000327672074623,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.465485555977,168493.0,2247.89846892,68.9150985458,1217.58123113,0.556028518322,1217.58123113,0.465595260168,1.0,1.0,1.0,0.0,2189.78198242,2189.78198242,379.355265299,1810.42671712,0.0,1120.10334269,2189.78198242
2017-02-09T13:00:00.000Z,0.0,0.0153565084908,0.774184427697,0.554468339706,47.0740003586,0.0362458401159,78.9791653951,0.0,39.3716662725,1.0,81.3194433848,0.0,0.0,0.0,48.683333079,39.6074994405,1.0,81.1388899485,0.0,0.0,78.9791653951,81.5947373708,2.0,0.0,109.515750249,62.4417498906,42.3098958333,0.399864305111,871.299992879,0.0,0.419495491951,0.0,1.0,12.2508546511,73.5874996185,,2734.16617839,73.3145001729,73.3951237996,62.4545001984,62.4307098389,,2334.66617839,53.1035000483,52.972345988,41.7064997355,41.3639500936,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,73.1630013784,100.0,6.41449717681,31.6080004374,1.59749984741,5.83635747433,40.1089998881,207.0,64.9000002543,465.074999491,0.419495491951,31.6080004374,0.791870211647,79.2701644897,2.0,1.0,1.0,1108.61829631,1108.61829631,0.0,0.403156300418,0.0,1.0,12.0901046594,72.3725001017,9.92475032806,2765.65388997,72.4025001526,72.2575658162,62.4289995829,62.1522496541,,2159.99987793,52.9279998144,52.8656641642,41.7329998016,42.0572535197,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,6.15460677942,30.669500351,0.888999938965,5.93549787998,40.8439998627,207.0,59.766667366,406.22500356,0.403156300418,30.669500351,0.719696073986,71.9696076711,2.0,1.0,1.0,1007.57450358,1007.57450358,871.299992879,0.39985909292,2.0,0.0,4695.44824219,0.0,9.36432631811,3.17808669806,3.26041666667,4695.44824219,0.0604332341826,131.669164658,131.669164658,80.771730423,2.0,53.2119979858,42.0746078491,41.7653465271,1.0,2058.97147,1787.41729648,0.0,0.0,0.0,20.9209508896,1.0,0.0,18.2399996122,41.5335493088,1.0,68.7157522837,1.0,1.0,1.0,0.0,15.2216664155,1.0,65.2857131958,0.0,1.0,0.0153556566856,33.4616657893,65.1436595917,33.4616657893,2.0,0.0,63.1230563656,0.0566000007093,54.7978660212,0.956134712113,689.588878861,0.0,1.0,3805.56188228,0.00380556188228,968.16016492,0.5118191241,0.444316188163,0.0,0.5118191241,0.0,1115.24833171,968.16016492,0.0,1115.24833171,0.0,0.00111524833171,0.511778051654,1.0,0.0,2.0,2.0,2.0,1.0,32.7711925507,53.7899188995,41.5335493088,0.415335493088,1.0,9.91666666667,3846.38876647,117.920922387,2083.40849663,0.956135312263,2083.40849663,1.0,0.0,0.0,0.0,66.4658327103,1.0,80.9027805328,1.0,0.0,48.4333343506,65.2033332189,1.0,80.7222245534,0.0,1.0,131.669164658,0.0,1159.59997559,0.00032522339813,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.464700113534,168493.0,2230.89714718,68.3938793809,1208.37241208,0.554556408609,1208.37241208,0.464696763207,1.0,1.0,1.0,0.0,2178.98917643,2178.98917643,0.0,2178.98917643,0.0,1115.24833171,2178.98917643
2017-02-09T14:00:00.000Z,0.0,0.0145415623944,0.771462527935,0.547695091281,46.7665007909,0.0358752945845,76.218334198,0.0,37.8258333206,1.0,80.4027798971,0.0,0.0,0.0,48.1166664759,38.340833346,1.0,80.1944446564,0.0,0.0,76.218334198,80.639257431,2.0,0.0,108.996001561,62.2295007706,42.3489583333,0.394794814934,838.758331299,0.0,0.411690794665,0.0,1.0,12.1457023621,73.2155005137,,2694.58284505,72.9245014191,73.0136286418,62.2340008418,62.2199172974,,2294.66617839,53.0509996414,52.9226582845,41.7304999034,41.4072214762,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.290999094645,72.504500707,100.0,6.30407365163,31.1940015157,1.58250013987,5.84162871043,40.1479997635,207.0,62.7750005722,445.516670227,0.411690794665,31.1940015157,0.773076244536,77.3076248169,2.0,1.0,1.0,1082.30674235,1082.30674235,0.0,0.398137236422,0.0,1.0,12.0224202474,72.108499527,9.91799958547,2723.65911865,72.1430002848,72.001352946,62.2250006994,61.9545186361,,2126.99991862,52.8664999008,52.8051020304,41.7209997177,42.0547027588,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0360012054443,100.0,6.0891525348,30.4235010147,0.893500010173,5.93326771259,40.8274997075,207.0,58.4666662216,393.241663615,0.398137236422,30.4220005671,0.705495827084,70.5495827993,2.0,1.0,1.0,987.694157918,987.694157918,838.758331299,0.394790783686,2.0,0.0,4611.43440755,0.0,9.38888867696,2.99591094255,3.21354166667,4611.43440755,0.0587068309604,124.719998678,124.719998678,79.443962733,2.0,53.1715087891,42.1134643555,41.7653465271,1.0,1976.61403626,1773.10657968,0.0,0.0,0.0,20.8454052607,1.0,0.0,16.9591665268,41.3885955811,1.0,66.9634698232,1.0,1.0,1.0,0.0,13.9316663742,1.0,63.4226185481,0.0,1.0,0.0145409281754,30.8941661517,63.2225405375,30.8941661517,2.0,0.0,60.5981778,0.0566000007093,54.3591342583,0.955994101956,690.000732203,0.0,1.0,3653.34204091,0.00365334204091,960.408720443,0.503938711948,0.452054386704,0.0,0.503938711948,0.0,1070.63917033,960.408720443,0.0,1070.63917033,0.0,0.00107063917033,0.503941938281,1.0,0.0,2.0,2.0,2.0,1.0,31.2912332217,53.9658517838,41.3885955811,0.413885955811,1.0,10.5,3749.72061594,114.957312058,2031.04789077,0.955993098652,2031.04789077,1.0,0.0,0.0,0.0,62.9741668701,1.0,79.6249993642,1.0,0.0,47.641667366,61.7458333969,1.0,79.4027786255,0.0,1.0,124.719998678,0.0,1090.68994141,0.000322619540624,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.472863650733,168493.0,2148.29858944,65.8616085397,1163.63264513,0.54770977246,1163.63264513,0.472865979402,1.0,1.0,1.0,0.0,2124.54241943,2124.54241943,0.0,2124.54241943,0.0,1070.63917033,2124.54241943
2017-02-09T15:00:00.000Z,0.0,0.0138861358885,0.771265857794,0.547123933179,46.7087488174,0.0357635957722,75.8033339183,0.0,37.7183332443,1.0,80.3194452922,0.0,0.0,0.0,48.058333079,38.0741669337,1.0,80.0972220103,0.0,0.0,75.8033339183,80.5393594106,2.0,0.0,108.738748233,62.0299994151,42.3307291667,0.393601059723,834.308339437,0.0,0.40984076171,0.0,1.0,12.1070257823,73.0624993642,,2687.91617839,72.7774982452,72.871210734,62.0359992981,62.0237299601,,2303.66617839,53.0480003357,52.9245732625,41.7424999873,41.4193140666,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.285001118978,72.6065006256,100.0,6.26336971919,31.034998258,1.57799975077,5.84365606308,40.1645002365,207.0,62.799999555,444.608334859,0.40984076171,31.034998258,0.774974663144,77.497467041,2.0,1.0,1.0,1084.9645284,1084.9645284,0.0,0.394059049754,0.0,1.0,11.965614001,71.8895009359,9.8985004425,2726.65881348,71.9224999746,71.7783635457,62.0239995321,61.7599741618,,2136.74993896,52.8664999008,52.80956014,41.7569999695,42.1140670776,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,6.02362835407,30.1655000051,0.86349995931,5.94198564688,40.8935000102,207.0,58.1499999364,389.700004578,0.394059049754,30.1655000051,0.706394126529,70.6394131978,2.0,1.0,1.0,988.95177714,988.95177714,834.308339437,0.393617045305,2.0,0.0,4622.51940918,0.0,9.42029181394,3.2088196675,3.21354166667,4622.51940918,0.0587593073213,124.546668371,124.546668371,79.2570133209,2.0,53.1512035023,42.1516749064,41.7653465271,1.0,1964.55067128,1776.95738845,0.0,0.0,0.0,21.345096906,1.0,0.0,16.1899996599,40.6909023921,1.0,65.8561611176,1.0,1.0,1.0,0.0,13.2441663742,1.0,62.1904745102,0.0,1.0,0.0138866324735,29.4341661135,62.0433060328,29.4341661135,2.0,0.0,60.2283443766,0.0566000007093,54.4771906872,0.956263998102,689.210267746,0.0,1.0,3631.04552899,0.00363104552899,962.494523049,0.502012074173,0.454075365595,0.0,0.502012074173,0.0,1064.10501099,962.494523049,0.0,1064.10501099,0.0,0.00106410501099,0.502042549352,1.0,0.0,2.0,2.0,2.0,1.0,29.1482954892,53.6275402416,40.6909023921,0.406909023921,1.0,11.0833333333,3742.56794166,114.738028465,2027.17362239,0.956358277029,2027.17362239,1.0,0.0,0.0,0.0,62.6883328756,1.0,79.3611119588,1.0,0.0,47.508333842,61.8583335876,1.0,79.1805566152,0.0,1.0,124.546668371,0.0,1075.17004395,0.000323320201357,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474796293922,168493.0,2141.14287301,65.6422316818,1159.75672896,0.547137618027,1159.75672896,0.474773423483,1.0,1.0,1.0,0.0,2119.68011475,2119.68011475,0.0,2119.68011475,0.0,1064.10501099,2119.68011475
2017-02-09T16:00:00.000Z,0.0,0.0129133119849,0.769924588829,0.542735455824,46.4575004578,0.0355792542712,74.0324999491,0.0,36.7691666285,1.0,79.5416653951,0.0,0.0,0.0,47.6249996821,37.227499644,1.0,79.3749974569,0.0,0.0,74.0324999491,79.822579066,2.0,0.0,108.20175012,61.7442496618,42.28125,0.389413699592,810.341664632,0.0,0.404479223023,0.0,1.0,12.0151682695,72.705499649,,2666.24951172,72.411500295,72.5126291911,61.7464993795,61.7380142212,,2271.99951172,52.9970003764,52.8666000366,41.6989994049,41.3836771647,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.293999354045,72.0694999695,100.0,6.17739164829,30.7125008901,1.57499917348,5.83777662118,40.1240002314,207.0,61.4916664759,432.583328247,0.404479223023,30.7125008901,0.764066845122,76.4066855113,2.0,1.0,1.0,1069.69358317,1069.69358317,0.0,0.387832138896,0.0,1.0,11.8785912991,71.5400002797,9.838499705,2694.78774007,71.580499649,71.4352595011,61.7419999441,61.4818725586,,2111.74989827,52.8155005773,52.754099528,41.7450002035,42.1287485758,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,5.93478103479,29.8354994456,0.844000180562,5.94381026427,40.9010000229,207.0,56.9500001272,377.758336385,0.387832138896,29.8354994456,0.69575180417,69.5751806895,2.0,1.0,1.0,974.052525838,974.052525838,810.341664632,0.389436660214,2.0,0.0,4557.17525228,0.0,9.47358528773,3.05438431104,3.16145833333,4557.17525228,0.0582530657205,121.20249939,121.20249939,78.6211325328,2.0,53.1057078044,42.1459401449,41.7653465271,1.0,1906.06459003,1773.11786885,0.0,0.0,0.0,22.2436618805,1.0,0.0,14.9074995518,39.502837499,1.0,64.0410950979,1.0,1.0,1.0,0.0,11.9641663233,1.0,60.2321402232,0.0,1.0,0.0129145140199,26.8716656367,60.0239591599,26.8716656367,2.0,0.0,58.4353034056,0.0566000007093,54.3594803567,0.957014915713,687.01585383,0.0,1.0,3522.94670163,0.00352294670163,960.414835256,0.49613735088,0.461532104868,0.0,0.49613735088,0.0,1032.42584229,960.414835256,0.0,1032.42584229,0.0,0.00103242584229,0.496172721187,1.0,0.0,2.0,2.0,2.0,1.0,27.0232500596,52.6211478493,39.502837499,0.39502837499,1.0,11.0833333333,3679.57450389,112.806802909,1993.05302995,0.957771502749,1993.05302995,1.0,0.0,0.0,0.0,61.1091667811,1.0,78.7500012716,1.0,0.0,47.1250003179,60.0933329264,1.0,78.5416660309,0.0,1.0,121.20249939,0.0,1044.66003418,0.000322621594706,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.481881224847,168493.0,2085.15126111,63.9256650729,1129.42869738,0.542752553236,1129.42869738,0.481843927114,1.0,1.0,1.0,0.0,2080.92746989,2080.92746989,0.0,2080.92746989,0.0,1032.42584229,2080.92746989
2017-02-09T17:00:00.000Z,0.0,0.0110887792143,0.770384021894,0.523017727598,45.3122495015,0.0345610352811,64.1466668447,0.0,32.0016665459,1.0,75.8888880412,0.0,0.0,0.0,45.3833332062,32.1225002607,1.0,75.6388874054,0.0,0.0,64.1466668447,76.1622549693,2.0,0.0,106.377749761,61.0655002594,42.28125,0.37471419461,694.908335368,0.0,0.384413455496,0.0,1.0,11.6827903589,71.4829998016,9.88800048828,2512.49951172,71.1409994761,71.2569122314,61.0609998703,61.0561218262,,2010.33289591,53.0675001144,52.937306722,41.6239999135,41.2965037028,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.342000325521,70.7404988607,100.0,5.85575898488,29.5169995626,1.58249982198,5.82703137398,40.0415000916,207.0,55.375,368.891667684,0.384413455496,29.5169995626,0.684634508405,68.4634510676,2.0,1.0,1.0,958.488311768,958.488311768,0.0,0.368493613749,0.0,1.0,11.5993936062,70.4089997609,9.40349992116,2541.43188477,70.4735005697,70.3305460612,61.0700006485,60.8166020711,,1895.74991862,52.890499115,52.8306045532,41.7030000687,42.1153335571,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,5.66369303068,28.770500501,0.857500394185,5.93570057551,40.8454996745,207.0,51.875,325.991663615,0.368493613749,28.770500501,0.631212092808,63.1212100983,2.0,1.0,1.0,883.696929932,883.696929932,694.908335368,0.374315747123,2.0,0.0,4011.66788737,0.0,9.53453103701,3.54484506448,3.33854166667,4011.66788737,0.0473470843238,88.0908330282,88.0908330282,70.5868282318,2.0,53.2157948812,42.1217397054,41.7653465271,1.0,1601.90004124,1679.54000088,0.0,0.0,0.0,22.8008518219,1.0,0.0,11.6258331935,38.2601480484,1.0,58.7614135742,1.0,1.0,1.0,0.0,8.93833319346,1.0,54.3214273453,0.0,1.0,0.0110476408597,20.5641665459,54.079193751,20.5641665459,2.0,0.0,49.1103582876,0.0566000007093,51.4906105738,0.958435907147,682.875175774,0.0,1.0,2960.7645492,0.0029607645492,909.72809061,0.467874407215,0.490551071899,0.0,0.467874407215,0.0,867.674163818,909.72809061,0.0,867.674163818,0.0,0.000867674163818,0.46725085626,1.0,0.0,2.0,2.0,2.0,1.0,28.6238865852,50.5047686895,38.2601480484,0.382601480484,1.0,9.91666666667,3281.44004213,100.600968861,1777.40225443,0.958425479114,1777.40225443,1.0,0.0,0.0,0.0,44.5458332698,1.0,70.7083339691,1.0,0.0,42.3166675568,43.5450003942,1.0,70.5277792613,0.0,1.0,88.0908330282,0.0,1013.17999268,0.000305594953937,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511830165818,168493.0,1792.06506075,54.9403551671,970.677640964,0.523416790312,970.677640964,0.51248135175,1.0,1.0,1.0,0.0,1854.50229899,1854.50229899,0.0,1854.50229899,0.0,867.674163818,1854.50229899
2017-02-09T18:00:00.000Z,0.0,0.0101523887475,0.770032025734,0.522743187859,45.1749998728,0.0341695467052,63.3250001272,0.0,31.6433331172,1.0,75.7222207387,0.0,0.0,0.0,45.2916673024,31.681666851,1.0,75.4861125946,0.0,0.0,63.3250001272,75.9580523173,2.0,0.0,105.928499858,60.7534999847,42.2604166667,0.37012401057,686.300003052,0.0,0.37963632103,0.0,1.0,11.6006022294,71.1485004425,9.88920135498,2498.74951172,70.8125,70.9173990885,60.7444995244,60.7399317424,,1982.33289591,53.2490002314,53.1207682292,41.6930001577,41.3563156128,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.336000442505,70.3955008189,100.0,5.76769137383,29.1194998423,1.60500017802,5.83291085561,40.0879999797,207.0,54.6833340327,362.300000509,0.37963632103,29.1194998423,0.68148735773,68.1487350464,2.0,1.0,1.0,954.082300822,954.082300822,0.0,0.365615965954,0.0,1.0,11.5353352229,70.1644999186,9.46949927012,2530.55826823,70.2319997152,70.0903091431,60.762500445,60.5097961426,,1868.24994914,53.0674997965,53.0116551717,41.6835002899,42.1147003174,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,5.60125660896,28.5484994253,0.850000063578,5.93407861392,40.8335002263,207.0,51.8083337148,324.0,0.365615965954,28.5484994253,0.632782905215,63.2782904307,2.0,1.0,1.0,885.896067301,885.896067301,686.300003052,0.370268817107,2.0,0.0,3953.90834554,0.0,9.60403132439,3.6915585796,3.26822916667,3953.90834554,0.0455639534788,84.5949999491,84.5949999491,69.8099123637,2.0,53.4055836995,42.145304362,41.7653465271,1.0,1574.89167562,1711.28653872,0.0,0.0,0.0,24.0808553696,1.0,0.0,10.7283330758,36.6636441549,1.0,57.2089033127,1.0,1.0,1.0,0.0,8.09666645527,1.0,52.5833326976,0.0,1.0,0.0101464175312,18.8249998093,52.4060678482,18.8249998093,2.0,0.0,48.2823475014,0.0566000007093,52.4638821933,0.959952978025,678.47493911,0.0,1.0,2910.84544725,0.00291084544725,926.923702047,0.460050174144,0.499893219537,0.0,0.460050174144,0.0,853.044998169,926.923702047,0.0,853.044998169,0.0,0.000853044998169,0.460142334302,1.0,0.0,2.0,2.0,2.0,1.0,32.0645612081,47.6246287028,36.6636441549,0.366636441549,1.0,10.5,3286.17821434,100.746229695,1779.96870022,0.959943393681,1779.96870022,1.0,0.0,0.0,0.0,42.6016667684,1.0,69.9305553436,1.0,0.0,41.8500010173,41.9933338165,1.0,69.7500025431,0.0,1.0,84.5949999491,0.0,901.059997559,0.000311371286601,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52075280983,168493.0,1790.26889492,54.8852890924,969.70474213,0.522965185239,969.70474213,0.520653357766,1.0,1.0,1.0,0.0,1854.24339803,1854.24339803,0.0,1854.24339803,0.0,853.044998169,1854.24339803
2017-02-09T19:00:00.000Z,0.0,0.00894797965866,0.776456307367,0.513501125225,44.4347508748,0.0335997120597,57.0200004578,0.0,28.379166762,1.0,73.1250038147,0.0,0.0,0.0,43.7666667302,28.6408333778,1.0,72.9444459279,0.0,0.0,57.0200004578,73.4264990489,2.0,0.0,104.643750827,60.2089999517,42.28125,0.361284321343,613.750010173,0.0,0.366351358814,0.0,1.0,11.3963404497,70.327999115,9.76350084941,2388.3328654,69.9635009766,70.0768534342,60.2000001272,60.1939061483,,1909.33290609,52.9580001831,52.8239212036,41.7694997787,41.4174016317,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.364498138428,69.7445004781,100.0,5.55146785577,28.1940011978,1.59449958801,5.84487259388,40.1750001907,207.0,51.3499997457,325.908332825,0.366351358814,28.1940011978,0.635525051299,63.5525045395,2.0,1.0,1.0,889.735071818,889.735071818,0.0,0.349744804713,0.0,1.0,11.3226133982,69.2839997609,9.14249992371,2413.19795736,69.3604996999,69.205388387,60.2179997762,59.974647522,,1804.99993896,52.7780001958,52.7190348307,41.8320004145,42.2825622559,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,5.36846335729,27.5284992854,0.851500193278,5.95415004094,40.9805002213,207.0,47.616666158,287.841667175,0.349744804713,27.5284992854,0.587867319016,58.7867314021,2.0,1.0,1.0,823.014246623,823.014246623,613.750010173,0.361668291272,2.0,0.0,3752.6247762,0.0,9.67786852519,3.61213366191,2.89322916667,3752.6247762,0.0449010431226,76.2016652425,76.2016652425,67.4764887492,2.0,53.1272201538,42.2586720785,41.7653465271,1.0,1407.64596438,1605.48935869,0.0,0.0,0.0,24.7416089376,1.0,0.0,8.81666636467,35.4583911896,1.0,53.4531949361,1.0,1.0,1.0,0.0,6.37916652362,1.0,48.4821414948,0.0,1.0,0.00895749252803,15.2008329233,48.3160289129,15.2008329233,2.0,0.0,43.1550008572,0.0566000007093,49.2203980286,0.960721157016,676.253515389,0.0,1.0,2601.72804911,0.00260172804911,869.618328831,0.448820097254,0.511901364647,0.0,0.448820097254,0.0,762.455835978,869.618328831,0.0,762.455835978,0.0,0.000762455835978,0.449189310273,1.0,0.0,2.0,2.0,2.0,1.0,33.3267237345,45.7477067312,35.4583911896,0.354583911896,1.0,11.0833333333,3013.13532307,92.3753988858,1632.07416481,0.960721461901,1632.07416481,1.0,0.0,0.0,0.0,38.4058332443,1.0,67.5416679382,1.0,0.0,40.4166673024,37.7958329519,1.0,67.3611132304,0.0,1.0,76.2016652425,0.0,769.450012207,0.000292121322718,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532830154157,168493.0,1610.73378027,49.3811792363,872.458986174,0.51357351934,872.458986174,0.532343099564,1.0,1.0,1.0,0.0,1698.80056763,1698.80056763,0.0,1698.80056763,0.0,762.455835978,1698.80056763
2017-02-09T20:00:00.000Z,0.0,0.00844800101381,0.776051208332,0.514360890645,44.3297494253,0.0332615788045,56.8091665904,0.0,28.3891665141,1.0,73.0000025431,0.0,0.0,0.0,43.6583331426,28.4175004959,1.0,72.7638893127,0.0,0.0,56.8091665904,73.2793070475,2.0,0.0,104.360249519,60.0305000941,42.28125,0.355538526725,608.59169515,0.0,0.365875672605,0.0,1.0,11.3528295358,70.1315002441,9.7379989624,2386.24957275,69.7579994202,69.8721313477,60.0200004578,60.0104141235,,1898.99958293,52.8905007044,52.7512995402,41.75,41.3995844523,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.373500823975,69.4999980927,100.0,5.51120078564,28.0079994202,1.599000295,5.84162875017,40.150999705,207.0,51.0833330154,322.466672262,0.365875672605,28.0079994202,0.629582047235,62.9582036336,2.0,1.0,1.0,881.41486613,881.41486613,0.0,0.347299662383,0.0,1.0,11.2851450443,69.1295013428,9.16350046794,2417.32242839,69.2045001984,69.0488484701,60.0409997304,59.7947769165,,1805.99997965,52.7104997635,52.6520945231,41.7615000407,42.2346903483,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0749988555908,100.0,5.33829367161,27.4430001577,0.833499590556,5.94685137272,40.9280004501,207.0,47.5166667302,286.125005086,0.347299662383,27.4430001577,0.588475646973,58.8556782405,2.0,1.0,1.0,823.865905762,823.865905762,608.59169515,0.356300593994,2.0,0.0,3800.46604411,0.0,9.71833086014,3.71520884832,3.08072916667,3800.46604411,0.0441872008833,75.4491672516,75.4491672516,67.2942193349,2.0,53.0411809285,42.2319259644,41.7653465271,1.0,1394.45487628,1643.02048168,0.0,0.0,0.0,25.1901213328,1.0,0.0,8.42499979337,34.829879125,1.0,52.6655244827,1.0,1.0,1.0,0.0,6.03583316008,1.0,47.4761889776,0.0,1.0,0.00846680966545,14.4608329932,47.4264392853,14.4608329932,2.0,0.0,42.750594186,0.0566000007093,50.3710109568,0.96115494353,675.001676624,0.0,1.0,2577.34718574,0.00257734718574,889.947178896,0.441251673464,0.519906057492,0.0,0.441251673464,0.0,755.310841878,889.947178896,0.0,755.310841878,0.0,0.000755310841878,0.442216177781,1.0,0.0,2.0,2.0,2.0,1.0,36.2180681229,44.336994489,34.829879125,0.34829879125,1.0,10.5,3037.47535795,93.1216051428,1645.25802077,0.961157730956,1645.25802077,1.0,0.0,0.0,0.0,38.169166247,1.0,67.4166692098,1.0,0.0,40.3250007629,37.2800003688,1.0,67.2083339691,0.0,1.0,75.4491672516,0.0,761.880004883,0.00029895016978,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540916480977,168493.0,1626.08306406,49.8517509367,880.772973709,0.514546498001,880.772973709,0.53991032956,1.0,1.0,1.0,0.0,1711.74612427,1711.74612427,0.0,1711.74612427,0.0,755.310841878,1711.74612427
2017-02-09T21:00:00.000Z,0.0,0.00749569003193,0.790331569262,0.508791522043,43.3180006345,0.0326123564685,50.1075000763,0.0,25.0183329582,1.0,70.0694452922,0.0,0.0,0.0,41.933333079,25.0800002416,1.0,69.8888874054,0.0,0.0,50.1075000763,70.3263956706,2.0,0.0,102.711000443,59.392999808,42.2395833333,0.346105540883,531.808334351,0.0,0.353905220039,0.0,1.0,11.0869267782,69.0260003408,9.2940009435,2255.83290609,68.6690006256,68.7982737223,59.3749996821,59.3716964722,,1764.33292643,52.4629996618,52.3283208211,41.5850000381,41.2386016846,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.356999715169,74.3645006816,100.0,5.26820774873,27.0840005875,1.60800011953,5.81871902943,39.9769999186,207.0,46.4666665395,283.241666158,0.353905220039,27.0840005875,0.571410028367,57.1410023371,2.0,1.0,1.0,799.974039714,799.974039714,0.0,0.333031689453,0.0,1.0,11.0144079526,68.004500707,8.67299969991,2278.58980306,68.0839996338,67.9351882935,59.4109999339,59.1633122762,,1678.24994914,52.2890001933,52.2268702189,41.6295003891,42.1747004191,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,5.08539776007,26.4544992447,0.83500067393,5.92901019255,40.7944997152,207.0,43.0833333333,248.566666921,0.333031689453,26.4544992447,0.532612631662,53.2612641652,2.0,1.0,1.0,745.657684326,745.657684326,531.808334351,0.346056411824,2.0,0.0,3505.83361816,0.0,9.76749865214,4.13169145584,3.36458333333,3505.83361816,0.0412367691539,63.4366671244,63.4366671244,63.380103747,2.0,52.6249059041,42.1102778117,41.7653465271,1.0,1212.71340377,1514.73853374,0.0,0.0,0.0,25.3224302928,1.0,0.0,6.83416648706,34.0525693893,1.0,48.9269390106,1.0,1.0,1.0,0.0,4.68333317836,1.0,43.3095232646,0.0,1.0,0.00747775128755,11.5174996058,43.2597923279,11.5174996058,2.0,0.0,37.1788427653,0.0566000007093,46.4381985073,0.961463835019,674.111193642,0.0,1.0,2241.43751905,0.00224143751905,820.462860872,0.427496776161,0.533964445261,0.0,0.427496776161,0.0,656.87000529,820.462860872,0.0,656.87000529,0.0,0.00065687000529,0.427379662792,1.0,0.0,2.0,2.0,2.0,1.0,38.0830955505,43.0238008499,34.0525693893,0.340525693893,1.0,9.91666666667,2727.45193751,83.6170412726,1477.33286616,0.961461221423,1477.33286616,1.0,0.0,0.0,0.0,32.1258333524,1.0,63.5277786255,1.0,0.0,38.016667366,31.3108336131,1.0,63.3611116409,0.0,1.0,63.4366671244,0.0,734.83001709,0.000275609066889,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.555367635599,168493.0,1443.63933735,44.2584701104,781.951758936,0.508901081442,781.951758936,0.555486214012,1.0,1.0,1.0,0.0,1536.54961141,1536.54961141,0.0,1536.54961141,0.0,656.87000529,1536.54961141
2017-02-09T22:00:00.000Z,0.0,0.00648128145198,0.798546406264,0.507396965288,42.7277510961,0.0320085776204,46.6208327611,0.0,23.2708330154,1.0,68.3888899485,0.0,0.0,0.0,40.9250001907,23.2975001335,1.0,68.2083358765,0.0,0.0,46.6208327611,68.6665795644,2.0,0.0,101.536500931,58.8087498347,42.28125,0.337000325304,490.841669718,0.0,0.345298293474,0.0,1.0,10.8971692721,68.2384993235,9.09900093079,2183.33290609,67.8875007629,68.011777242,58.7884998322,58.7774175008,,1695.3329366,52.41350015,52.2792790731,41.6809997559,41.3003158569,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.350998560588,77.001499176,100.0,5.07257084052,26.2065010071,1.65299987793,5.82459843159,40.0279998779,207.0,44.058333079,261.766665141,0.345298293474,26.2065010071,0.541522391183,54.1522391637,2.0,1.0,1.0,758.131347656,758.131347656,0.0,0.32379534696,0.0,1.0,10.8331107299,67.2365004222,8.46900049845,2193.85038249,67.2980003357,67.1576054891,58.8289998372,58.5796839396,,1613.74994914,52.2349993388,52.180325826,41.7135000229,42.2806421916,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,4.89639639854,25.5845003128,0.862000147502,5.93671433131,40.8514998754,207.0,40.9166666667,229.075002035,0.32379534696,25.5845003128,0.505338781448,50.5338780085,2.0,1.0,1.0,707.474294027,707.474294027,490.841669718,0.336985869017,2.0,0.0,3362.30971273,0.0,9.81600721677,3.72871788343,3.078125,3362.30971273,0.0391617979897,57.040834109,57.040834109,61.2618672053,2.0,52.5882136027,42.1924336751,41.7653465271,1.0,1115.00020191,1470.9163608,0.0,0.0,0.0,25.4522275925,1.0,0.0,5.70999983946,33.3362722397,1.0,46.0216884613,1.0,1.0,1.0,0.0,3.7299999396,1.0,40.2499987284,0.0,1.0,0.00648039472988,9.4399998188,40.0617888769,9.4399998188,2.0,0.0,34.1831937054,0.0566000007093,45.0947172921,0.961667409088,673.52480829,0.0,1.0,2060.83587313,0.00206083587313,796.72644394,0.414653270064,0.547013604082,0.0,0.414653270064,0.0,603.943344116,796.72644394,0.0,603.943344116,0.0,0.000603943344116,0.41460044682,1.0,0.0,2.0,2.0,2.0,1.0,39.4512290955,41.692794164,33.3362722397,0.333362722397,1.0,11.0833333333,2585.91656271,79.2779109975,1400.66978806,0.961666874145,1400.66978806,1.0,0.0,0.0,0.0,28.788333257,1.0,61.3750015895,1.0,0.0,36.7250010173,28.2524997393,1.0,61.2083349228,0.0,1.0,57.040834109,0.0,616.130004883,0.000267635553359,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.568818183082,168493.0,1364.38891829,41.8288450564,739.025521771,0.507397510459,739.025521771,0.568835534611,1.0,1.0,1.0,0.0,1456.50206502,1456.50206502,0.0,1456.50206502,0.0,603.943344116,1456.50206502
2017-02-09T23:00:00.000Z,0.0,0.00615141538383,0.798554251792,0.50739690313,42.6565003395,0.0317120838638,46.1841665904,0.0,23.0800000827,1.0,68.2500031789,0.0,0.0,0.0,40.8083337148,23.0824999809,1.0,68.0138912201,0.0,0.0,46.1841665904,68.4968420664,2.0,0.0,101.28300031,58.6264999708,42.28125,0.333919264288,486.333333333,0.0,0.341106471514,0.0,1.0,10.8597011566,68.0705000559,9.11250082652,2177.49955241,67.7195008596,67.838200887,58.6070000331,58.5920206706,,1700.66630046,52.4734999339,52.3321456909,41.7410004934,41.374130249,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.35099919637,76.5410003662,100.0,5.02618209521,25.9785003662,1.6500005722,5.83351906141,40.0909999212,207.0,43.8166666031,259.274998983,0.341106471514,25.9785003662,0.543057534354,54.231127739,2.0,1.0,1.0,760.280548096,760.280548096,0.0,0.320538323576,0.0,1.0,10.7908081214,67.0684992472,8.48099899292,2190.85068766,67.1269989014,66.9882888794,58.6459999084,58.3940709432,,1618.24992879,52.2889998754,52.2275060018,41.7704998652,42.3553263346,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,4.84557859103,25.3564990362,0.855999946594,5.94522953033,40.9144999186,207.0,40.7250003815,227.058331807,0.320538323576,25.3564990362,0.505983392625,50.5983397166,2.0,1.0,1.0,708.376749674,708.376749674,486.333333333,0.333942535773,2.0,0.0,3370.47772217,0.0,9.86396980286,3.87914383411,3.09635416667,3370.47772217,0.0382931410117,55.7666664124,55.7666664124,60.7416547139,2.0,52.6343943278,42.2599411011,41.7653465271,1.0,1102.60754872,1483.44681631,0.0,0.0,0.0,25.8706835111,1.0,0.0,5.45083320141,32.736316522,1.0,45.3025102615,1.0,1.0,1.0,0.0,3.50833328565,1.0,39.2738081614,0.0,1.0,0.00615223169657,8.95916668574,39.2739915848,8.95916668574,2.0,0.0,33.8032651066,0.0566000007093,45.478870575,0.961759146237,673.260656213,0.0,1.0,2037.93074343,0.00203793074343,803.51360433,0.410062119856,0.551697062926,0.0,0.410062119856,0.0,597.230824788,803.51360433,0.0,597.230824788,0.0,0.000597230824788,0.41008511434,1.0,0.0,2.0,2.0,2.0,1.0,40.9316911697,40.747645696,32.736316522,0.32736316522,1.0,11.0833333333,2586.05436504,79.2821356816,1400.74442912,0.961759182783,1400.74442912,1.0,0.0,0.0,0.0,28.3133331935,1.0,60.875002861,1.0,0.0,36.3833341599,27.4533332189,1.0,60.6388902664,0.0,1.0,55.7666664124,0.0,607.450012207,0.000269915489516,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.573633267873,168493.0,1364.33211078,41.8271034763,738.994751805,0.507398047639,738.994751805,0.573602893025,1.0,1.0,1.0,0.0,1456.43988037,1456.43988037,0.0,1456.43988037,0.0,597.230824788,1456.43988037
2017-02-10T00:00:00.000Z,0.0,0.0053257011447,0.817502600455,0.508441876226,41.8749992053,0.0314596629909,41.5708332062,0.0,20.778333346,1.0,65.9444452922,0.0,0.0,0.0,39.4333333969,20.7925000191,1.0,65.7222220103,0.0,0.0,41.5708332062,66.2207476298,2.0,0.0,100.166999499,58.2920002937,42.28125,0.32865581837,434.241668701,0.0,0.331772866859,0.0,1.0,10.6868644555,67.2965011597,8.69099934896,2071.24957275,66.9544995626,67.0866877238,58.2635002136,58.2409133911,9.89999898275,1631.99963379,51.8974994024,51.7473678589,41.6315002441,41.3168640137,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.342001597087,75.9619998932,100.0,4.86267153422,25.3214995066,1.61099974314,5.82419292132,40.0220003128,207.0,40.799999555,231.550000509,0.331772866859,25.3229993184,0.498453423636,49.845342954,2.0,1.0,1.0,697.834793091,697.834793091,0.0,0.31330826575,0.0,1.0,10.6276406447,66.3604996999,8.104499499,2118.8597819,66.4249998728,66.2777964274,58.3205003738,58.0649464925,9.75714383807,1551.74990845,51.6995000839,51.6384302775,41.6939999262,42.293413798,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,4.69883330663,24.7309999466,0.90100034078,5.92880733808,40.7929995855,207.0,38.1666666667,202.691666921,0.31330826575,24.7309999466,0.462021767753,46.2021764119,2.0,1.0,1.0,646.830474854,646.830474854,434.241668701,0.328581935585,2.0,0.0,3222.8698527,0.0,9.91224384308,4.6090850234,3.83072916667,3222.8698527,0.0403571426309,53.2775001526,53.2775001526,60.0342528025,2.0,52.0485712687,42.2089920044,41.7653465271,1.0,989.797045615,1356.29534579,0.0,0.0,0.0,26.478981177,1.0,0.0,4.3933330973,31.7845190366,1.0,41.9520549774,1.0,1.0,1.0,0.0,2.64333327611,1.0,35.6547609965,0.0,1.0,0.0053148084825,7.03666639328,35.5589459737,7.03666639328,2.0,0.0,30.3447695178,0.0566000007093,41.5807158128,0.961780541204,673.199064823,0.0,1.0,1829.42501286,0.00182942501286,734.641612927,0.40576747914,0.556013524053,0.0,0.40576747914,0.0,536.126663208,734.641612927,0.0,536.126663208,0.0,0.000536126663208,0.405671236416,1.0,0.0,2.0,2.0,2.0,1.0,44.0938606262,38.9289687475,31.7845190366,0.317845190366,1.0,11.0833333333,2346.0923914,71.9254853306,1270.76827614,0.961781003194,1270.76827614,1.0,0.0,0.0,0.0,27.009999752,1.0,60.2083381017,1.0,0.0,35.9500010808,26.2674999237,1.0,59.916668574,0.0,1.0,53.2775001526,0.0,571.679992676,0.000246780078773,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.578108241072,168493.0,1240.20353765,38.0216233944,671.760122225,0.508421666162,671.760122225,0.578164153717,1.0,1.0,1.0,0.0,1321.26572673,1321.26572673,0.0,1321.26572673,0.0,536.126663208,1321.26572673
2017-02-10T01:00:00.000Z,0.0,0.00484129722438,0.816609523639,0.508261689028,41.8105006218,0.0310774026094,41.2075007757,0.0,20.5375002225,1.0,65.7500025431,0.0,0.0,0.0,39.325000445,20.643333594,1.0,65.5416692098,0.0,0.0,41.2075007757,65.9937197367,2.0,0.0,99.9390007655,58.1285001437,42.28125,0.324757799037,430.658332825,0.0,0.328348680399,0.0,1.0,10.6481877168,67.1164989471,8.69100062052,2066.66631063,66.7820008596,66.9042053223,58.0910002391,58.0682169596,9.97200012207,1634.33292643,51.9409999847,51.7894083659,41.7364997864,41.4517567952,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.334498087565,75.6454995473,100.0,4.80432883898,25.0455010732,1.57199954987,5.84385887782,40.1645002365,207.0,40.4666659037,228.125,0.328348680399,25.0455010732,0.496325781686,49.6325778961,2.0,1.0,1.0,694.85609436,694.85609436,0.0,0.312403109687,0.0,1.0,10.6070934931,66.2539997101,8.14799976349,2114.36033122,66.3139998118,66.1563949585,58.1660000483,57.9118652344,9.82849884033,1552.49993896,51.7580000559,51.6894353231,41.7285000483,42.378944397,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,4.66652707259,24.5854997635,0.844000498454,5.94036368529,40.8844995499,207.0,38.1416667302,202.533334096,0.312403109687,24.5854997635,0.46310181754,46.3101822535,2.0,1.0,1.0,648.342544556,648.342544556,430.658332825,0.324780383115,2.0,0.0,3249.12422689,0.0,9.95502201716,4.39934659004,3.52864583333,3249.12422689,0.0402900499418,53.4208332698,53.4208332698,60.0713459651,2.0,52.0998204549,42.3128051758,41.7653465271,1.0,981.610693124,1372.69039014,0.0,0.0,0.0,27.1352922122,1.0,0.0,4.0483331879,30.9557080269,1.0,40.8105020523,1.0,1.0,1.0,0.0,2.37166659037,1.0,34.3154754639,0.0,1.0,0.00484165265455,6.4199997584,34.2433080673,6.4199997584,2.0,0.0,30.0937958656,0.0566000007093,42.0833479882,0.961634265174,673.620262122,0.0,1.0,1814.29431706,0.00181429431706,743.522039944,0.400947277314,0.560687122072,0.0,0.400947277314,0.0,531.692499797,743.522039944,0.0,531.692499797,0.0,0.000531692499797,0.400978694359,1.0,0.0,2.0,2.0,2.0,1.0,48.6487808228,37.1656449636,30.9557080269,0.309557080269,1.0,9.91666666667,2354.30108327,72.1771438538,1275.21453974,0.961634399386,1275.21453974,1.0,0.0,0.0,0.0,27.0591665904,1.0,60.2083377838,1.0,0.0,35.9916674296,26.3616668383,1.0,59.9861125946,0.0,1.0,53.4208332698,0.0,541.08001709,0.00024976318297,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.583056432289,168493.0,1244.32872275,38.148091534,673.994541624,0.508256701932,673.994541624,0.583023747708,1.0,1.0,1.0,0.0,1326.09081014,1326.09081014,0.0,1326.09081014,0.0,531.692499797,1326.09081014
2017-02-10T02:00:00.000Z,0.0,0.00454016054429,0.827822434645,0.509829281298,41.4317506154,0.0311295651827,39.1383333206,0.0,19.5608334541,1.0,64.6527767181,0.0,0.0,0.0,38.674999555,19.586666584,1.0,64.4583307902,0.0,0.0,39.1383333206,64.9257952372,2.0,0.0,99.3817501068,57.9499994914,42.28125,0.32331909595,406.508338928,0.0,0.326253691195,0.0,1.0,10.5659995079,66.7369995117,8.50800100962,2009.58294678,66.4205004374,66.5379943848,57.9124994278,57.8879013062,9.85679931641,1605.99962362,51.6229995092,51.4779129028,41.7395000458,41.4193064372,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.3164990743,75.1445007324,100.0,4.72903386752,24.6810003916,1.61999988556,5.83696564039,40.1195001602,207.0,39.1833327611,215.758333842,0.326253691195,24.6810003916,0.472422721499,47.2422717412,2.0,1.0,1.0,661.391810099,661.391810099,0.0,0.308700163905,0.0,1.0,10.5140278339,65.8684991201,7.93499978383,2083.23921712,65.9224993388,65.76856486,57.987499555,57.7307179769,9.70700073242,1527.74994914,51.4295002619,51.3681233724,41.7224995295,42.3649012248,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,4.57994914055,24.1999998093,0.890500386556,5.93407869339,40.831999143,207.0,36.9083334605,190.750001272,0.308700163905,24.1999998093,0.441402202788,44.1690305074,2.0,1.0,1.0,617.963083903,617.963083903,406.508338928,0.323328984712,2.0,0.0,3180.86287435,0.0,9.99419140816,5.34877840678,4.49479166667,3180.86287435,0.0419451204071,52.7308333715,52.7308333715,60.0,2.0,51.78855896,42.3019765218,41.7653465271,1.0,930.589426263,1301.21885405,0.0,0.0,0.0,27.1989900271,1.0,0.0,3.64916658401,30.7135094007,1.0,39.3093601863,1.0,1.0,1.0,0.0,2.05916660031,1.0,32.6964276632,0.0,1.0,0.00454059838529,5.70833317439,32.6731033325,5.70833317439,2.0,0.0,28.5296079442,0.0566000007093,39.8922045619,0.961479154264,674.067083524,0.0,1.0,1719.99257894,0.00171999257894,704.809259046,0.400904807147,0.560574705683,0.0,0.400904807147,0.0,504.056671143,704.809259046,0.0,504.056671143,0.0,0.000504056671143,0.400927528739,1.0,0.0,2.0,2.0,2.0,1.0,53.0278224945,36.1924807231,30.7135094007,0.307135094007,1.0,9.91666666667,2231.80828031,68.4218125061,1208.86593019,0.96147951283,1208.86593019,1.0,0.0,0.0,0.0,26.5975000064,1.0,60.1666717529,1.0,0.0,35.9833335876,26.1333332062,1.0,59.9722226461,0.0,1.0,52.7308333715,0.0,520.140014648,0.000236758824176,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.583033437741,168493.0,1183.41016632,36.2804767918,640.997815144,0.509821851736,640.997815144,0.583016589576,1.0,1.0,1.0,0.0,1257.29764811,1257.29764811,0.0,1257.29764811,0.0,504.056671143,1257.29764811
2017-02-10T03:00:00.000Z,0.0,0.00447109426617,0.822543066393,0.509003862071,41.5832506816,0.0311081823248,40.0858332316,0.0,20.0549999873,1.0,65.1527779897,0.0,0.0,0.0,38.9583333333,20.0308332443,1.0,64.9305553436,0.0,0.0,40.0858332316,65.4238694509,2.0,0.0,99.5085004171,57.9252497355,42.28125,0.323510903696,416.891662598,0.0,0.325911481978,0.0,1.0,10.5805033048,66.8194986979,8.60550085704,2037.49958293,66.4940007528,66.604115804,57.8884998957,57.8542556763,9.90899976095,1619.66629028,51.8029994965,51.650545756,41.7650000254,41.4555791219,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.32549794515,75.2075010935,100.0,4.73725271225,24.7290007273,1.60200023651,5.84325059255,40.1629997889,207.0,39.6916662852,220.741666158,0.325911481978,24.7290007273,0.4838230787,48.3823073705,2.0,1.0,1.0,677.352310181,677.352310181,0.0,0.309573784179,0.0,1.0,10.5406180223,65.9764995575,8.06699975332,2087.3637085,66.0289993286,65.8759002686,57.9619995753,57.7077560425,9.83480033875,1540.99992879,51.6169999441,51.5479075114,41.7479998271,42.3712844849,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,4.60329548518,24.2809995015,0.890500068665,5.9373225371,40.8574997584,207.0,37.5666662852,196.150000254,0.309573784179,24.2809995015,0.452585104079,45.2585105896,2.0,1.0,1.0,633.619145711,633.619145711,416.891662598,0.323514816541,2.0,0.0,3210.6178182,0.0,10.0275215308,4.87031189601,4.01302083333,3210.6178182,0.0411865299017,53.0716670354,53.0716670354,60.0,2.0,51.9378585815,42.3038864136,41.7653465271,1.0,952.28996219,1334.84989786,0.0,0.0,0.0,27.2901067734,1.0,0.0,3.67749987046,30.5983931224,1.0,39.423514684,1.0,1.0,1.0,0.0,2.0841665864,1.0,32.7916666667,0.0,1.0,0.00447141984467,5.76166645686,32.7584454219,5.76166645686,2.0,0.0,29.1948935843,0.0566000007093,40.9232505501,0.961345492464,674.452358874,0.0,1.0,1760.10130971,0.00176010130971,723.025619033,0.400272886448,0.56107303742,0.0,0.400272886448,0.0,515.810834249,723.025619033,0.0,515.810834249,0.0,0.000515810834249,0.400270136694,1.0,0.0,2.0,2.0,2.0,1.0,56.7345670064,35.5885928472,30.5983931224,0.305983931224,1.0,10.5,2287.13986005,70.1181441345,1238.83645328,0.961345923868,1238.83645328,1.0,0.0,0.0,0.0,26.7475001017,1.0,60.1666717529,1.0,0.0,35.9916667938,26.3241666158,1.0,59.986111323,0.0,1.0,53.0716670354,0.0,524.520019531,0.000242878045676,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.583632825074,168493.0,1210.96517363,37.1252462824,655.923070975,0.509000981511,655.923070975,0.583624037286,1.0,1.0,1.0,0.0,1288.64794922,1288.64794922,0.0,1288.64794922,0.0,515.810834249,1288.64794922
2017-02-10T04:00:00.000Z,0.0,0.00416287508186,0.83252268365,0.510642178943,41.213499705,0.0308724105045,37.9825007121,0.0,18.9758335749,1.0,64.0555537542,0.0,0.0,0.0,38.3000001907,19.0066666603,1.0,63.8333320618,0.0,0.0,37.9825007121,64.3097476959,2.0,0.0,98.8612496058,57.6477499008,42.28125,0.32081774616,394.70833842,0.0,0.323725928544,0.0,1.0,10.4898548921,66.3980000814,8.4764995575,1988.33298747,66.0874996185,66.2010218302,57.611000061,57.5806045532,9.74550024668,1601.99962362,51.4385000865,51.2861709595,41.6929998398,41.375406901,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.31050046285,74.7245000203,100.0,4.6597823302,24.3929999669,1.630499204,5.8300725619,40.0640004476,207.0,38.6083332698,210.541666667,0.323725928544,24.3944997787,0.464568488711,46.4568487803,2.0,1.0,1.0,650.395884196,650.395884196,0.0,0.304901379546,0.0,1.0,10.4330483278,65.5055001577,7.86300023397,2059.24223836,65.5474999746,65.4094823201,57.6844997406,57.4302902222,9.51649983724,1523.49993896,51.2299998601,51.1775080363,41.7135000229,42.3508580526,41.7653465271,1.0,0.0,99.5860932668,1.0,0.0,-0.0419998168945,100.0,4.50241621335,23.8339999517,0.905500094096,5.93063211441,40.8079999288,207.0,36.2250000636,184.166667938,0.304901379546,23.8339999517,0.431442671276,43.1442670822,2.0,1.0,1.0,604.019739787,604.019739787,394.70833842,0.320807552294,2.0,0.0,3177.36230469,0.0,10.0586452484,5.39926465352,4.54947916667,3177.36230469,0.043191319362,53.1341657639,53.1341657639,60.0,2.0,51.5582784017,42.2637634277,41.7653465271,1.0,906.385738441,1276.75490799,0.0,0.0,0.0,27.052321593,1.0,0.0,3.30999994278,30.5586784681,1.0,37.9737437566,1.0,1.0,1.0,0.0,1.81166664759,1.0,31.2023801804,0.0,1.0,0.00416247784116,5.1216665109,31.1065459251,5.1216665109,2.0,0.0,27.7875817564,0.0566000007093,39.1421994897,0.961136523844,675.0547753,0.0,1.0,1675.25731518,0.00167525731518,691.558286205,0.399039969968,0.562096487768,0.0,0.399039969968,0.0,490.946667989,691.558286205,0.0,490.946667989,0.0,0.000490946667989,0.39903375258,1.0,0.0,2.0,2.0,2.0,1.0,63.4326365789,34.6976518631,30.5586784681,0.305586784681,1.0,10.5,2183.14064643,66.9297812461,1182.50495419,0.961136457736,1182.50495419,1.0,0.0,0.0,0.0,26.7783330282,1.0,60.1666717529,1.0,0.0,36.0,26.3558332125,1.0,60.0,0.0,1.0,53.1341657639,0.0,499.559997559,0.00023230757058,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.584824853166,168493.0,1159.87117481,35.5588285761,628.247846828,0.510637953726,628.247846828,0.584831409994,1.0,1.0,1.0,0.0,1230.31952922,1230.31952922,0.0,1230.31952922,0.0,490.946667989,1230.31952922
