timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-10T05:00:00.000Z,0.0,0.00400414440888,0.825691898803,0.509529653554,41.3822509448,0.0307325505049,39.0408328374,0.0,19.5175000827,1.0,64.5972210566,0.0,0.0,0.0,38.616666158,19.5233333906,1.0,64.3472204208,0.0,0.0,39.0408328374,64.8544607162,2.0,0.0,98.9542509715,57.5720000267,42.3203125,0.319550937116,405.941668193,0.0,0.324422204217,0.0,1.0,10.506776015,66.4550005595,8.61150074005,2008.33292643,66.1400006612,66.2398045858,57.5284999212,57.4974314372,9.68599997626,1626.99960327,51.6155001322,51.452428182,41.8009999593,41.4574864705,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,74.767999649,100.0,4.66332268715,24.3390007019,1.63799953461,5.84345332781,40.1630004247,207.0,39.2249997457,215.916666667,0.324422204217,24.3390007019,0.475444361369,47.544435819,2.0,1.0,1.0,665.622105916,665.622105916,0.0,0.30504555811,0.0,1.0,10.4548041026,65.5865001678,8.01300048828,2064.11661784,65.6285006205,65.4778518677,57.6155001322,57.358215332,9.47600004408,1554.74993896,51.4310000738,51.3598327637,41.8155002594,42.4083073934,41.7653465271,1.0,0.0,99.8016751607,1.0,0.0,-0.0420004526774,100.0,4.51281849543,23.8130003611,0.923500061035,5.94198560715,40.8920001984,207.0,36.9333333969,190.024998983,0.30504555811,23.8130003611,0.444913497198,44.4913495382,2.0,1.0,1.0,622.878896077,622.878896077,405.941668193,0.319527155593,2.0,0.0,3245.62367757,0.0,10.0944344203,4.86609303951,3.9140625,3245.62367757,0.0420336172743,53.36916701,53.36916701,60.0,2.0,51.7164357503,42.3217213949,41.7653465271,1.0,929.447833722,1323.93806524,0.0,0.0,0.0,27.4950388273,1.0,0.0,3.29333321253,30.0334610939,1.0,37.8767112096,1.0,1.0,1.0,0.0,1.79333329201,1.0,31.0654759407,0.0,1.0,0.00400345024155,5.08666654428,31.0310732524,5.08666654428,2.0,0.0,28.494609494,0.0566000007093,40.5887203074,0.960803193311,676.016698985,0.0,1.0,1717.8825929,0.0017178825929,717.115190791,0.396298780864,0.564501871065,0.0,0.396298780864,0.0,503.438323975,717.115190791,0.0,503.438323975,0.0,0.000503438323975,0.396272107959,1.0,0.0,2.0,2.0,2.0,1.0,66.6468051275,33.6115131378,30.0334610939,0.300334610939,1.0,10.5,2253.38589896,69.0833298015,1220.55351477,0.960800651928,1220.55351477,1.0,0.0,0.0,0.0,26.9091668129,1.0,60.1666717529,1.0,0.0,36.0,26.460000356,1.0,60.0,0.0,1.0,53.36916701,0.0,528.729980469,0.000240892620509,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.587532772726,168493.0,1194.95456241,36.6343998917,647.250873368,0.509505772234,647.250873368,0.587536130476,1.0,1.0,1.0,0.0,1270.35042318,1270.35042318,0.0,1270.35042318,0.0,503.438323975,1270.35042318
2017-02-10T06:00:00.000Z,0.0,0.00414270575254,0.817471397098,0.508466481036,41.6904991468,0.0309650898827,40.9266665777,0.0,20.4583333333,1.0,65.5972226461,0.0,0.0,0.0,39.200000445,20.461666584,1.0,65.3333346049,0.0,0.0,40.9266665777,65.854071935,2.0,0.0,99.3554992676,57.6650001208,42.3515625,0.32257752023,426.383336385,0.0,0.328425969847,0.0,1.0,10.5696256161,66.7430000305,8.78249899546,2054.5829366,66.4054991404,66.5081125895,57.623000145,57.5844167074,9.74100049337,1661.99962362,51.8194999695,51.6594619751,41.8580001195,41.47021993,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.337500890096,75.2150001526,100.0,4.72394208113,24.5474990209,1.67999966939,5.84568353494,40.1780004501,207.0,40.3500000636,226.625,0.328425969847,24.5474990209,0.492750952584,49.275094986,2.0,1.0,1.0,689.851333618,689.851333618,0.0,0.307234929,0.0,1.0,10.514027675,65.8475004832,8.19300015767,2099.36222331,65.9000002543,65.7455622355,57.7070000966,57.4500656128,9.70200008816,1590.49995931,51.623000145,51.5530090332,41.8154999415,42.4057540894,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,4.56778454781,24.0845003128,0.890500068665,5.94624312719,40.9249998728,207.0,37.9083331426,199.758333842,0.307234929,24.0845003128,0.464325427101,46.4325437546,2.0,1.0,1.0,650.055597941,650.055597941,426.383336385,0.322539081123,2.0,0.0,3316.21868896,0.0,10.1227196058,4.05286965768,3.11979166667,3316.21868896,0.0411419866117,54.3316669464,54.3316669464,60.2364225388,2.0,51.8866195679,42.3223597209,41.7653465271,1.0,973.14894782,1370.28449003,0.0,0.0,0.0,28.262974898,1.0,0.0,3.51416661342,29.3600252469,1.0,38.7499984105,1.0,1.0,1.0,0.0,1.96166659395,1.0,32.095237573,0.0,1.0,0.0041387607879,5.4758332173,32.0223622322,5.4758332173,2.0,0.0,29.8343793396,0.0566000007093,42.0095889434,0.9603046325,677.457169085,0.0,1.0,1798.6546174,0.0017986546174,742.218876625,0.398780989121,0.561520829401,0.0,0.398780989121,0.0,527.109169006,742.218876625,0.0,527.109169006,0.0,0.000527109169006,0.398762352765,1.0,0.0,2.0,2.0,2.0,1.0,71.0415096283,32.2726405462,29.3600252469,0.293600252469,1.0,11.0833333333,2343.43343785,71.8439682831,1269.32804563,0.960301818522,1269.32804563,1.0,0.0,0.0,0.0,27.6341667175,1.0,60.3472251892,1.0,0.0,36.0833339691,26.6975000699,1.0,60.1388905843,0.0,1.0,54.3316669464,0.0,552.850036621,0.000249325425646,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.584733693689,168493.0,1240.74903721,38.0383470838,672.055593764,0.508439257339,672.055593764,0.584737118006,1.0,1.0,1.0,0.0,1321.80114746,1321.80114746,0.0,1321.80114746,0.0,527.109169006,1321.80114746
2017-02-10T07:00:00.000Z,0.0,0.00427557589248,0.810913423725,0.507727445377,41.8869996071,0.0309643321511,42.2333323161,0.0,21.0374999046,1.0,66.2638905843,0.0,0.0,0.0,39.6249996821,21.1899998983,1.0,66.041668574,0.0,0.0,42.2333323161,66.5299237569,2.0,0.0,99.6277494431,57.740749836,42.4270833333,0.323615710337,441.458328247,0.0,0.329584537691,0.0,1.0,10.6155542533,66.9395014445,8.8949991862,2089.16623942,66.5929991404,66.7013905843,57.6979999542,57.653620402,9.9359998703,1701.99961344,51.8690004349,51.7142461141,41.797999382,41.4123102824,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.346502304077,75.5555006663,100.0,4.77554754416,24.7949997584,1.66199970245,5.83980397383,40.1359996796,207.0,41.1999998093,235.349999746,0.329584537691,24.7949997584,0.510077256702,51.0077250799,2.0,1.0,1.0,714.108159383,714.108159383,0.0,0.307776964375,0.0,1.0,10.551495711,66.0184993744,8.28600088755,2115.48510742,66.0695006053,65.911684672,57.7834997177,57.5215021769,9.81500005722,1625.24993896,51.6874996821,51.611656189,41.7974996567,42.3559646606,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0510012308757,100.0,4.60849634806,24.2720009486,0.897999445597,5.94299936295,40.8995002111,207.0,38.5666662852,206.108332316,0.307776964375,24.2720009486,0.478330474127,47.8330475489,2.0,1.0,1.0,669.662663778,669.662663778,441.458328247,0.323644665525,2.0,0.0,3380.39607747,0.0,10.1385918458,4.16745851437,3.16145833333,3380.39607747,0.0405333818331,55.2925011317,55.2925011317,60.4167722066,2.0,51.9454523722,42.2593027751,41.7653465271,1.0,1005.79590561,1413.25734024,0.0,0.0,0.0,28.2763430278,1.0,0.0,3.71499993404,29.4216569265,1.0,39.5319627126,1.0,1.0,1.0,0.0,2.11749990781,1.0,32.952381134,0.0,1.0,0.00427588068177,5.83249986172,32.8849747976,5.83249986172,2.0,0.0,30.8352556446,0.0566000007093,43.3270319901,0.960519445531,676.836180073,0.0,1.0,1858.99543317,0.00185899543317,765.49525525,0.399365917936,0.561154416931,0.0,0.399365917936,0.0,544.792495728,765.49525525,0.0,544.792495728,0.0,0.000544792495728,0.399420681099,1.0,0.0,2.0,2.0,2.0,1.0,66.8111397425,32.807539622,29.4216569265,0.294216569265,1.0,9.91666666667,2419.05324585,74.1622876347,1310.28775098,0.960520334867,1310.28775098,1.0,0.0,0.0,0.0,27.9450000127,1.0,60.5277811686,1.0,0.0,36.2250003815,27.3475003242,1.0,60.3750006358,0.0,1.0,55.2925011317,0.0,555.820007324,0.000257144403566,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.584219195119,168493.0,1278.69395338,39.2016459041,692.608576199,0.5077240637,692.608576199,0.58418263814,1.0,1.0,1.0,0.0,1364.14368693,1364.14368693,0.0,1364.14368693,0.0,544.792495728,1364.14368693
2017-02-10T08:00:00.000Z,0.0,0.00466933995256,0.806065690821,0.507438818091,42.1269987424,0.0313067475632,43.7824999491,0.0,21.8566665649,1.0,67.0972207387,0.0,0.0,0.0,40.1083332698,21.9258335431,1.0,66.8472213745,0.0,0.0,43.7824999491,67.2892367045,2.0,0.0,100.094998678,57.9679999352,42.4453125,0.328105163332,458.850001017,0.0,0.331181214415,0.0,1.0,10.6796125571,67.2409998576,8.96099917094,2122.4995931,66.8944988251,66.9881286621,57.9334996541,57.8866322835,9.88199996948,1691.3329366,52.1704994837,52.0072682699,41.7304999034,41.4072214762,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.346501032511,75.7130006154,100.0,4.84224144618,25.1639989217,1.61249923706,5.83737111092,40.1180006663,207.0,42.1166664759,243.516666412,0.331181214415,25.1639989217,0.525223072597,52.5223073959,2.0,1.0,1.0,735.312301636,735.312301636,0.0,0.314011345861,0.0,1.0,10.6288493474,66.3559989929,8.39849948883,2137.98236084,66.400999705,66.2503204346,58.0025002162,57.7415542603,9.90499973297,1609.24996948,51.9845002492,51.8991851807,41.7525002162,42.309366862,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,4.69233771165,24.6484994888,0.904000282288,5.93651163578,40.8484999339,207.0,39.5166667302,215.333333333,0.314011345861,24.6484994888,0.48980203901,48.9802036285,2.0,1.0,1.0,685.722854614,685.722854614,458.850001017,0.328101931651,2.0,0.0,3361.72637939,0.0,10.1595834891,4.06409776211,3.08333333333,3361.72637939,0.0399970118939,55.917500178,55.917500178,60.8013134003,2.0,52.2174860636,42.2280985514,41.7653465271,1.0,1043.18761562,1437.36798288,0.0,0.0,0.0,28.2620910009,1.0,0.0,4.10499989986,29.6714086533,1.0,40.9474878311,1.0,1.0,1.0,0.0,2.42499997218,1.0,34.4821411769,0.0,1.0,0.00466962924276,6.52999977271,34.4936606089,6.52999977271,2.0,0.0,31.9815945099,0.0566000007093,44.0662056389,0.960756911808,676.150482526,0.0,1.0,1928.10589361,0.00192810589361,778.554860188,0.40404152706,0.556713237439,0.0,0.40404152706,0.0,565.045832316,778.554860188,0.0,565.045832316,0.0,0.000565045832316,0.404051348567,1.0,0.0,2.0,2.0,2.0,1.0,63.2872336706,33.5052207311,29.6714086533,0.296714086533,1.0,9.91666666667,2480.5555985,76.0478001488,1343.6006925,0.960754764499,1343.6006925,1.0,0.0,0.0,0.0,28.3449997902,1.0,60.9444468816,1.0,0.0,36.4416672389,27.572499911,1.0,60.7361122767,0.0,1.0,55.917500178,0.0,576.619995117,0.000261531373047,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579454048016,168493.0,1310.14338394,40.1658089373,709.643258551,0.507437325353,709.643258551,0.579444210754,1.0,1.0,1.0,0.0,1398.48454793,1398.48454793,0.0,1398.48454793,0.0,565.045832316,1398.48454793
2017-02-10T09:00:00.000Z,0.0,0.00585944876275,0.796139306715,0.507606642063,42.7382513682,0.0318791306983,47.1016670863,0.0,23.5308332443,1.0,68.625,0.0,0.0,0.0,41.1000000636,23.5450000763,1.0,68.4999993642,0.0,0.0,47.1016670863,68.8986237844,2.0,0.0,101.271751086,58.5334997177,42.3958333333,0.335939857827,496.408332825,0.0,0.341527979493,0.0,1.0,10.8693702221,68.0479996999,9.17700099945,2194.58288574,67.6910006205,67.7803446452,58.5139996211,58.4624989827,,1768.99962362,52.3114999135,52.1448618571,41.8369992574,41.4600321452,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.356999079386,72.7489999135,100.0,5.02125382423,25.8540013631,1.63949902852,5.84811639786,40.1975002289,207.0,44.3166666031,263.691666921,0.341527979493,25.8540013631,0.551503132411,55.1503133774,2.0,1.0,1.0,772.104385376,772.104385376,0.0,0.320808504678,0.0,1.0,10.8089378675,67.1059989929,8.60850111643,2204.72401937,67.1615009308,67.0004272461,58.5529998144,58.2990366618,,1685.99991862,52.1434996923,52.0489985148,41.818499883,42.3470306396,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0555019378662,100.0,4.85965351264,25.3430010478,0.868000348409,5.94928435485,40.9504995346,207.0,41.4083337784,232.716669718,0.320808504678,25.3430010478,0.518129072643,51.820819219,2.0,1.0,1.0,725.380701701,725.380701701,496.408332825,0.3359695572,2.0,0.0,3516.33544922,0.0,10.172428449,3.92535197735,2.90104166667,3516.33544922,0.042430563799,62.6849991481,62.6849991481,63.3238430023,2.0,52.3579381307,42.273320516,41.7653465271,1.0,1135.1422225,1488.35932887,0.0,0.0,0.0,26.7632104556,1.0,0.0,5.28083320459,31.7507891655,1.0,44.6860723495,1.0,1.0,1.0,0.0,3.37749993801,1.0,38.6547606786,0.0,1.0,0.00585475675069,8.65833310286,38.6690457662,8.65833310286,2.0,0.0,34.8006990567,0.0566000007093,45.6294762592,0.961665660362,673.529912403,0.0,1.0,2098.06402656,0.00209806402656,806.17448211,0.416096442087,0.545571302888,0.0,0.416096442087,0.0,614.85333252,806.17448211,0.0,614.85333252,0.0,0.00061485333252,0.416141134997,1.0,0.0,2.0,2.0,2.0,1.0,50.3888273239,37.8442951838,31.7507891655,0.317507891655,1.0,9.91666666667,2623.50155137,80.430175316,1421.02781463,0.961667744975,1421.02781463,1.0,0.0,0.0,0.0,31.8141663869,1.0,63.375,1.0,0.0,37.9333346685,30.870833079,1.0,63.2222242355,0.0,1.0,62.6849991481,0.0,635.220031738,0.000270809328929,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567317876406,168493.0,1384.80631539,42.4547927817,750.084668722,0.507613028038,750.084668722,0.567278479772,1.0,1.0,1.0,0.0,1477.6702474,1477.6702474,0.0,1477.6702474,0.0,614.85333252,1477.6702474
2017-02-10T10:00:00.000Z,0.0,0.00709898302988,0.790882406256,0.509077597196,43.2587517103,0.0325431259545,49.9958324432,0.0,24.9700001081,1.0,69.9027792613,0.0,0.0,0.0,41.8250001272,25.0258331299,1.0,69.7083352407,0.0,0.0,49.9958324432,70.1707280477,2.0,0.0,102.498002052,59.2392503421,42.4895833333,0.34490389019,529.616666158,0.0,0.352406632955,0.0,1.0,11.0760491689,68.8925011953,9.28950119019,2246.24957275,68.5205014547,68.6164296468,59.2310002645,59.1831232707,,1807.66626994,52.4555002848,52.2907435099,41.8669999441,41.4912109375,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.371999740601,73.9984995524,100.0,5.22185051441,26.6535015106,1.62450027466,5.85419865449,40.2424996694,207.0,46.3083333969,281.491663615,0.352406632955,26.6535015106,0.569930074783,56.9930070241,2.0,1.0,1.0,797.902104696,797.902104696,0.0,0.331127570684,0.0,1.0,10.9950696627,67.9040006002,8.70750077566,2261.71693929,67.9550011953,67.7882334391,59.2475004196,58.9904556274,,1727.99992879,52.2754999797,52.1924438477,41.888999939,42.3891576131,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,5.03645932674,26.0660012563,0.871000289917,5.95861033599,41.017999649,207.0,43.1416667302,248.125001272,0.331127570684,26.0660012563,0.534465916951,53.4306872686,2.0,1.0,1.0,748.252283732,748.252283732,529.616666158,0.344547870756,2.0,0.0,3605.0168457,0.0,10.1824572881,3.11642764012,2.69010416667,3605.0168457,0.042796420366,65.9208332698,65.9208332698,64.1638666789,2.0,52.5085042318,42.292427063,41.7653465271,1.0,1211.90875249,1514.19686955,0.0,0.0,0.0,25.0664011637,1.0,0.0,6.49249990781,34.1645991007,1.0,48.0764827728,1.0,1.0,1.0,0.0,4.40833324194,1.0,42.5238087972,0.0,1.0,0.0070744076343,10.9008330504,42.4367478689,10.9008330504,2.0,0.0,37.1541741147,0.0566000007093,46.4215924009,0.961621198056,673.657940925,0.0,1.0,2239.95029581,0.00223995029581,820.16946677,0.427491638918,0.534121484046,0.0,0.427491638918,0.0,656.434163411,820.16946677,0.0,656.434163411,0.0,0.000656434163411,0.426933738093,1.0,0.0,2.0,2.0,2.0,1.0,43.3845739365,41.9136416117,34.1645991007,0.341645991007,1.0,10.5,2726.10562204,83.5757665156,1476.60363018,0.961613122965,1476.60363018,1.0,0.0,0.0,0.0,33.1516666412,1.0,64.2361129125,1.0,0.0,38.4250011444,32.7691669464,1.0,64.0416688919,0.0,1.0,65.9208332698,0.0,780.66998291,0.000275510510234,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.555443214418,168493.0,1443.66826467,44.2593569518,781.967427511,0.50924305254,781.967427511,0.555996659415,1.0,1.0,1.0,0.0,1535.54854329,1535.54854329,0.0,1535.54854329,0.0,656.434163411,1535.54854329
2017-02-10T11:00:00.000Z,0.0,0.00976177992512,0.769977154749,0.520693117661,45.0849995613,0.0340577852979,62.375,0.0,31.1108334859,1.0,75.2638905843,0.0,0.0,0.0,45.0500001907,31.2641665141,1.0,75.0833339691,0.0,0.0,62.375,75.5328534444,2.0,0.0,105.717749914,60.6327503522,42.4895833333,0.36826673319,674.466664632,0.0,0.379243075317,0.0,1.0,11.5993935267,71.0390001933,9.97199757894,2475.83284505,70.6895001729,70.7628936768,60.6410007477,60.5862808228,,2059.99954224,52.8649997711,52.7022501628,41.8805001577,41.5236612956,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.349500020345,70.3250001272,100.0,5.7425592343,28.8090000153,1.61099974314,5.85683429241,40.2695004145,207.0,54.3250001272,357.416664124,0.379243075317,28.8090000153,0.673288392566,67.3288402557,2.0,1.0,1.0,942.603749593,942.603749593,0.0,0.360351057319,0.0,1.0,11.5014931361,69.9994990031,9.43199952443,2510.31077067,70.0564994812,69.8852081299,60.6244999568,60.3586298625,,1951.49993896,52.6804997126,52.5985412598,41.8589998881,42.2908554077,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,5.5418690443,28.1974995931,0.836499532064,5.95962409178,41.022500356,207.0,51.174999555,317.033332825,0.360351057319,28.1974995931,0.628378408523,62.8378410339,2.0,1.0,1.0,879.729771932,879.729771932,674.466664632,0.368263680523,2.0,0.0,4138.27237956,0.0,10.1822087765,2.90077702204,2.703125,4138.27237956,0.0514201290865,94.155834198,94.155834198,72.3074862162,2.0,52.8937835693,42.2605794271,41.7653465271,1.0,1567.14686249,1681.42940471,0.0,0.0,0.0,24.2155529658,1.0,0.0,10.1808330218,36.4254477819,1.0,56.2328764598,1.0,1.0,1.0,0.0,7.69749987125,1.0,51.51785628,0.0,1.0,0.0097618372817,17.8783326149,51.4792966843,17.8783326149,2.0,0.0,48.0449103718,0.0566000007093,51.5485350988,0.960762639447,676.134133094,0.0,1.0,2896.53084112,0.00289653084112,910.751492098,0.463482083492,0.497281028597,0.0,0.463482083492,0.0,848.849995931,910.751492098,0.0,848.849995931,0.0,0.000848849995931,0.463470647732,1.0,0.0,2.0,2.0,2.0,1.0,39.1473178864,45.5627660751,36.4254477819,0.364254477819,1.0,11.0833333333,3248.5762672,99.5934454705,1759.60148803,0.960763112089,1759.60148803,1.0,0.0,0.0,0.0,47.5608332952,1.0,72.3750019073,1.0,0.0,43.3250010808,46.5949999491,1.0,72.2083339691,0.0,1.0,94.155834198,0.0,864.650024414,0.000305938733946,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517589635093,168493.0,1760.6663082,53.9777457984,953.670408515,0.520715261851,953.670408515,0.517581174201,1.0,1.0,1.0,0.0,1831.46237183,1831.46237183,0.0,1831.46237183,0.0,848.849995931,1831.46237183
2017-02-10T12:00:00.000Z,0.0,0.0108903873869,0.770078853117,0.521952131381,45.2792498271,0.034427350737,63.540834109,0.0,31.6350000699,1.0,75.6944440206,0.0,0.0,0.0,45.308333079,31.9166669846,1.0,75.5138880412,0.0,0.0,63.540834109,75.9351043701,2.0,0.0,106.350749969,61.0715001424,42.5078125,0.372350978367,686.950007121,0.0,0.382837591316,0.0,1.0,11.705754598,71.4769999186,9.92057037354,2497.49951172,71.1169999441,71.2035013835,61.0775003433,61.0319925944,,2113.99951172,52.6025005976,52.4487202962,41.7980000178,41.4517644246,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.359999974569,70.7870000203,100.0,5.85581358274,29.3189999262,1.5929997762,5.84994101524,40.2050002416,207.0,54.9833332698,364.408335368,0.382837591316,29.3189999262,0.679621131534,67.9621124268,2.0,1.0,1.0,951.469584147,951.469584147,0.0,0.368108916387,0.0,1.0,11.5981850624,70.4105008443,9.40200010935,2531.68304443,70.4675000509,70.2922108968,61.0654999415,60.7961934408,,1982.49991862,52.4179995855,52.3428980509,41.8185002009,42.2002283732,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,5.64869809151,28.64899985,0.871000289917,5.9494869709,40.947499911,207.0,51.6583331426,322.541666667,0.368108916387,28.64899985,0.625445265997,62.5445257823,2.0,1.0,1.0,875.623372396,875.623372396,686.950007121,0.372167038094,2.0,0.0,4231.62113444,0.0,10.1787401835,2.93961099784,3.015625,4231.62113444,0.0535388398146,98.7900015513,98.7900015513,73.4120572408,2.0,52.645787557,42.1822433472,41.7653465271,1.0,1605.03551438,1662.74276897,0.0,0.0,0.0,23.5151224136,1.0,0.0,11.3424998124,37.5623779297,1.0,58.3390398026,1.0,1.0,1.0,0.0,8.74916648865,1.0,53.8214273453,0.0,1.0,0.0108762687931,20.0916665395,53.796459198,20.0916665395,2.0,0.0,49.2064842663,0.0566000007093,50.9756483063,0.9594145064,680.034527009,0.0,1.0,2966.55979078,0.00296655979078,900.629817446,0.471230364029,0.488172924079,0.0,0.471230364029,0.0,869.372502645,900.629817446,0.0,869.372502645,0.0,0.000869372502645,0.470997102559,1.0,0.0,2.0,2.0,2.0,1.0,31.648610274,48.7502145767,37.5623779297,0.375623779297,1.0,10.5,3267.77828335,100.182132573,1770.00232009,0.959403288108,1770.00232009,1.0,0.0,0.0,0.0,49.893333753,1.0,73.5000012716,1.0,0.0,43.9916677475,48.8966665268,1.0,73.3194459279,0.0,1.0,98.7900015513,0.0,954.099975586,0.00030253867108,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50882973837,168493.0,1778.42741814,54.5222582214,963.290769225,0.522137355928,963.290769225,0.509063992066,1.0,1.0,1.0,0.0,1844.89915975,1844.89915975,0.0,1844.89915975,0.0,869.372502645,1844.89915975
2017-02-10T13:00:00.000Z,0.0,0.0126167569518,0.768504430862,0.533697605687,46.0022501945,0.0351505746645,69.9650001526,0.0,34.8766667048,1.0,78.1388893127,0.0,0.0,0.0,46.7416667938,35.0758336385,1.0,77.9027779897,0.0,0.0,69.9650001526,78.3216718038,2.0,0.0,107.66925017,61.6669999758,42.4895833333,0.382823872004,761.900004069,0.0,0.395752107697,0.0,1.0,11.928145806,72.3575007121,,2601.66617839,72.0005003611,72.1095250448,61.6730000178,61.6383387248,,2215.66617839,52.7870000203,52.6404647827,41.7439994812,41.4110361735,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.357000350952,71.6540006002,100.0,6.08590885003,30.2565008799,1.58849938711,5.84223695596,40.1555000941,207.0,58.6000000636,403.566665649,0.395752107697,30.2565008799,0.728217744373,72.8217735291,2.0,1.0,1.0,1019.50484212,1019.50484212,0.0,0.383384203535,0.0,1.0,11.8193674882,71.2970002492,9.67649968465,2631.04571533,71.3374996185,71.1745808919,61.6609999339,61.3874766032,,2065.24987793,52.6054995855,52.5335184733,41.7479995092,42.0974655151,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,5.88245042165,29.5895001094,0.893500010173,5.93691706657,40.854499499,207.0,55.1583337784,358.333333333,0.383384203535,29.5895001094,0.667396331061,66.7302443186,2.0,1.0,1.0,934.354863485,934.354863485,761.900004069,0.382737286557,2.0,0.0,4444.5732015,0.0,10.1726635297,2.95920131604,2.98958333333,4440.48917643,0.0570997907704,113.617500305,113.617500305,76.9065418243,2.0,52.856455485,42.1134618123,41.7653465271,1.0,1791.90787125,1727.96559418,0.0,0.0,0.0,22.7795171738,1.0,0.0,13.9316663742,38.893482844,1.0,62.5570767721,1.0,1.0,1.0,0.0,11.1783329646,1.0,58.5297600428,0.0,1.0,0.0126154779396,25.1099993388,58.4852364858,25.1099993388,2.0,0.0,54.9355361193,0.0566000007093,52.9752214583,0.957960400499,684.25997131,0.0,1.0,3311.95278358,0.00331195278358,935.957964567,0.487683392225,0.470280942531,0.0,0.487683392225,0.0,970.592498779,935.957964567,0.0,970.592498779,0.0,0.000970592498779,0.487611147265,1.0,0.0,2.0,2.0,2.0,1.0,28.9738311768,51.2280127207,38.893482844,0.38893482844,1.0,9.91666666667,3519.87346543,107.910757578,1906.55046335,0.957964334756,1906.55046335,1.0,0.0,0.0,0.0,57.3058334986,1.0,77.055557251,1.0,0.0,46.1166674296,56.3116664886,1.0,76.8611119588,0.0,1.0,113.617500305,0.0,1038.14001465,0.000314406067067,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490916963679,168493.0,1961.51978133,60.1354246638,1062.46331997,0.53384475632,1062.46331997,0.490998582515,1.0,1.0,1.0,0.0,1990.21027629,1990.21027629,0.0,1990.21027629,0.0,970.592498779,1990.21027629
2017-02-10T14:00:00.000Z,0.0,0.0139333757638,0.769441354185,0.538241772945,46.3599996567,0.0354847541426,72.1983318329,0.0,36.0741662979,1.0,78.9027767181,0.0,0.0,0.0,47.2083336512,36.1374998093,1.0,78.6805547078,0.0,0.0,72.1983318329,79.129699707,2.0,0.0,108.449999809,62.0900001526,42.4479166667,0.387548522706,788.283330282,0.0,0.401046807058,0.0,1.0,12.0610971451,72.8705005646,,2635.41617839,72.5494995117,72.624516805,62.0960006714,62.0599187215,,2274.33284505,52.8290001551,52.6907857259,41.8205000559,41.482943217,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.321001052856,72.1234989166,100.0,6.20811486244,30.7289994558,1.58550039927,5.85298228264,40.2349996567,207.0,60.1999998093,418.674997965,0.401046807058,30.7289994558,0.745470199585,74.5470205943,2.0,1.0,1.0,1043.65827942,1043.65827942,0.0,0.387666241666,0.0,1.0,11.9426496029,71.7664998372,9.7170009613,2661.41689046,71.8010005951,71.635887146,62.0839996338,61.8014272054,,2106.49985758,52.6550000509,52.5877024333,41.800500234,42.1849110921,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0345007578532,100.0,5.99255430698,30.0005003611,0.848499615987,5.95009529591,40.952000618,207.0,56.1833337148,369.608329773,0.387666241666,30.0005003611,0.680641621181,68.0641625722,2.0,1.0,1.0,952.898269653,952.898269653,788.283330282,0.387377873905,2.0,0.0,4551.9243571,0.0,10.1734576225,2.75933877627,2.90625,4551.9243571,0.0584074251029,118.79000028,118.79000028,78.0171140035,2.0,52.9077021281,42.1867014567,41.7653465271,1.0,1860.21573124,1728.28940485,0.0,0.0,0.0,20.9783566793,1.0,0.0,15.5724996726,41.1176439921,1.0,64.9543368022,1.0,1.0,1.0,0.0,12.7658330599,1.0,61.232140859,0.0,1.0,0.0139128477823,28.3408327103,61.1875346502,28.3408327103,2.0,0.0,57.0296889329,0.0566000007093,52.9851487056,0.95562234096,691.091878342,0.0,1.0,3438.20503722,0.00343820503722,936.133357626,0.495368411482,0.460236929879,0.0,0.495368411482,0.0,1007.59166463,936.133357626,0.0,1007.59166463,0.0,0.00100759166463,0.495190744599,1.0,0.0,2.0,2.0,2.0,1.0,28.456849734,54.4067459106,41.1176439921,0.411176439921,1.0,11.0833333333,3588.50513609,110.014837638,1943.72502226,0.955605341361,1943.72502226,1.0,0.0,0.0,0.0,59.7399991353,1.0,78.0972239176,1.0,0.0,46.7583344777,59.0499998728,1.0,77.930557251,0.0,1.0,118.79000028,0.0,1066.4699707,0.000314464984929,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.481618205716,168493.0,2022.25386368,61.9973838797,1095.36012549,0.538518553111,1095.36012549,0.481826099208,1.0,1.0,1.0,0.0,2034.02486165,2034.02486165,0.0,2034.02486165,0.0,1007.59166463,2034.02486165
2017-02-10T15:00:00.000Z,0.0,0.0179289790032,0.791559610851,0.584390793398,48.1600008011,0.0379459341862,90.2266654968,0.0,44.9916667938,1.0,84.888888677,0.0,0.0,0.0,50.7999998728,45.2091671626,1.0,84.6666660309,0.0,0.0,90.2266654968,84.8313723477,2.0,0.0,111.112500827,62.9525000254,42.4791666667,0.423847021424,1006.4083252,0.0,0.449821121783,0.0,1.0,12.6074058215,74.8310000102,,2869.99949137,74.5670013428,74.6095046997,62.9899997711,62.9481633504,,2561.66607666,53.4635000229,53.3163350423,41.8954998652,41.5147527059,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.265498479207,75.3725007375,100.0,6.75665374597,32.6715014776,1.68749936422,5.85075207551,40.208000501,207.0,73.9083328247,557.524993896,0.449821121783,32.6715014776,0.882372320266,88.2372309367,2.0,1.0,1.0,1235.32124837,1235.32124837,0.0,0.41437333587,0.0,1.0,12.2738190492,73.0879999797,9.95400238037,2907.38612874,73.0909989675,72.9258906047,62.9150002797,62.6306304932,,2269.49987793,53.2700004578,53.2022832235,41.8260002136,42.2104390462,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.00299898783366,100.0,6.31622246901,31.2649987539,0.818500518799,5.95759658019,41.0074996948,207.0,64.2416664759,448.883333842,0.41437333587,31.2649987539,0.773167161487,77.316716512,2.0,1.0,1.0,1082.43402608,1082.43402608,1006.4083252,0.423073118316,2.0,0.0,5070.01074219,0.0,10.1707293987,2.44776813189,2.51822916667,5070.01074219,0.0697528383786,166.36749649,166.36749649,87.2770290375,2.0,53.4789708455,42.2459259033,41.7653465271,1.0,2410.39871249,1768.75538991,0.0,0.0,0.0,20.6694145203,1.0,0.0,22.7058327993,42.3205852509,1.0,73.7328745524,0.0833333333333,1.0,1.0,0.0,19.8658325672,1.0,70.9464270274,0.0,1.0,0.017817832983,42.5716657639,70.9781780243,42.5716657639,2.0,0.0,73.8969606957,0.0566000007093,54.2257373653,0.953351052172,697.773594731,0.916666666667,0.0833333333333,4455.09886612,0.00445509886612,958.051884907,0.549851045141,0.403481795233,0.552901655724,0.513305701953,0.0,1305.59999593,958.051884907,1211.69749959,93.9024963379,0.0,0.00130559999593,0.548189217846,1.0,0.0,2.0,2.0,2.0,0.0833333333333,25.3745104472,56.9725354513,42.3205852509,0.423205852509,1.0,10.5,4179.1541024,128.122698061,2263.65188084,0.953332840374,2263.65188084,1.0,0.0,0.0,0.0,83.8491668701,1.0,87.3611119588,1.0,0.0,52.3333339691,82.5183327993,1.0,87.2083333333,0.0,1.0,166.36749649,0.0,1481.05004883,0.000321827834778,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.423232871192,168493.0,2567.82858727,78.7233776734,1390.87237963,0.585763353231,1390.87237963,0.424549807707,1.0,1.0,1.0,0.0,2374.46124268,2374.46124268,2191.52445475,182.936787923,0.0,1305.59999593,2374.46124268
2017-02-10T16:00:00.000Z,0.0,0.0201076538865,0.799640332266,0.598484451508,48.7450002035,0.038762766388,95.6516666412,0.0,47.6166671117,1.0,86.6527779897,0.0,0.0,0.0,51.8333333333,47.9250001907,1.0,86.3888893127,0.0,0.0,95.6516666412,86.8786107844,2.0,0.0,112.122000058,63.376999855,42.3854166667,0.435584225132,1074.80832926,0.0,0.472928992682,0.0,1.0,12.8370490869,75.6964988708,,2939.99951172,75.4144999186,75.4894561768,63.4310000738,63.3983179728,,2675.99932861,53.3420000076,53.2048543294,41.744000117,41.335319519,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,75.7205003103,100.0,7.01365939776,33.6719996134,1.72050062815,5.82459839185,40.0234994888,207.0,78.8166675568,611.558334351,0.472928992682,33.6704998016,0.9236160133,92.3616002401,2.0,1.0,1.0,1293.06241862,1293.06241862,0.0,0.419722003859,0.0,1.0,12.3596332073,73.4060007731,9.91799926758,2994.00020345,73.4150002797,73.2568588257,63.3229996363,63.039487203,,2325.74995931,53.157500267,53.0939000448,41.7644999822,42.1568247477,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,6.40852427483,31.6505002975,0.804999987284,5.9511089325,40.9594999949,207.0,65.7250013351,463.25,0.419722003859,31.6505002975,0.788323030018,78.8323020935,2.0,1.0,1.0,1103.65224202,1103.65224202,1074.80832926,0.435554823812,2.0,0.0,5256.12508138,0.0,10.1435123285,3.01339854797,3.42708333333,5256.12508138,0.077238742182,190.572500865,190.572500865,91.5847078959,2.0,53.384707133,42.1115544637,41.7653465271,1.0,2604.33895751,1733.90082293,0.0,0.0,0.0,20.678287824,1.0,0.0,26.1974994342,42.7527122498,1.0,77.6027374268,0.0,1.0,1.0,0.0,23.4183328946,1.0,75.255950292,0.0,1.0,0.0201080784161,49.6158323288,75.1595846812,49.6158323288,2.0,0.0,79.8426968054,0.0566000007093,53.1571811329,0.952304704429,700.867636805,1.0,0.0,4813.55531616,0.00481355531616,939.172799765,0.571689058915,0.380615636399,0.571689058915,0.0,0.0,1410.64833577,939.172799765,1410.64833577,0.0,0.0,0.00141064833577,0.571832383672,1.0,0.0,2.0,2.0,2.0,0.0,24.2687737147,58.0378166835,42.7527122498,0.427527122498,1.0,10.5,4338.23978043,132.999877938,2349.82113554,0.952304695315,2349.82113554,1.0,0.0,0.0,0.0,96.1733334859,1.0,91.7638905843,1.0,0.0,54.9583336512,94.3991673787,1.0,91.5972220103,0.0,1.0,190.572500865,0.0,1435.13000488,0.000315485991304,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399678420438,168493.0,2726.68585372,83.5935550074,1476.91791448,0.598545924745,1476.91791448,0.399704463193,1.0,1.0,1.0,0.0,2467.50976562,2467.50976562,2467.50976562,0.0,0.0,1410.64833577,2467.50976562
2017-02-10T17:00:00.000Z,0.0,0.0191609355658,0.786548160786,0.577283361304,48.1075003942,0.0376613746133,88.0374991099,0.0,43.7624998093,1.0,84.3055559794,0.0,0.0,0.0,50.4583336512,44.2908331553,1.0,84.0972226461,0.0,0.0,88.0374991099,84.5870354392,2.0,0.0,111.337500254,63.2299998601,42.3489583333,0.420914060343,983.091664632,0.0,0.451890399383,0.0,1.0,12.6581690311,75.0904992421,,2852.91617839,74.7905000051,74.8968836466,63.2794996897,63.2535527547,,2557.66607666,53.0180002848,52.8908106486,41.5819997787,41.212504069,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,74.8040002187,100.0,6.84573495388,33.2085002263,1.64849980672,5.81243407726,39.933499972,207.0,73.4083340963,551.54166158,0.451890399383,33.2085002263,0.870445723761,87.0445721944,2.0,1.0,1.0,1218.62401326,1218.62401326,0.0,0.410747329046,0.0,1.0,12.2665670713,73.0654996236,9.86000061035,2904.01147461,73.0940004985,72.9393107096,63.1805000305,62.9004338582,,2262.49985758,52.8320000966,52.7744979858,41.6955000559,42.0917282104,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,6.32377052307,31.3985004425,0.79750029246,5.94279654821,40.8979997635,207.0,62.3833335241,431.549997965,0.410747329046,31.3985004425,0.750027004424,75.0026988983,2.0,1.0,1.0,1050.03780619,1050.03780619,983.091664632,0.420460651474,2.0,0.0,5051.9243571,0.0,10.1338784695,3.5444466869,3.90625,5051.9243571,0.0718606374137,168.28833135,168.28833135,87.8182010651,2.0,53.1038131714,42.009648641,41.7653465271,1.0,2370.83462245,1736.94428018,0.0,0.0,0.75,20.3100980123,1.0,0.0,23.8024994532,42.9694016774,1.0,75.0570748647,0.0,1.0,1.0,0.0,20.9499996503,1.0,72.511903127,0.0,1.0,0.0191252148585,44.7524989446,72.2090854645,44.7524989446,2.0,0.0,72.6840219436,0.0566000007093,53.2504861284,0.952642897687,699.866342599,1.0,0.0,4381.97323268,0.00438197323268,940.821297899,0.549821772602,0.402815858178,0.549821772602,0.0,0.0,1284.16998291,940.821297899,1284.16998291,0.0,0.0,0.00128416998291,0.5491078794,1.0,0.0,2.0,2.0,2.0,0.0,26.1323930422,57.7010205587,42.9694016774,0.429694016774,1.0,10.5,4107.77890263,125.934508072,2224.99128081,0.952637630779,2224.99128081,1.0,0.0,0.0,0.0,84.9524993896,1.0,87.9305553436,1.0,0.0,52.6333341599,83.3358332316,1.0,87.7222232819,0.0,1.0,168.28833135,0.0,1408.43994141,0.000316039753155,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422842689773,168493.0,2491.97361213,76.3978486699,1349.78529527,0.577915193125,1349.78529527,0.423593078243,1.0,1.0,1.0,0.0,2335.61136882,2335.61136882,2335.61136882,0.0,0.0,1284.16998291,2335.61136882
2017-02-10T18:00:00.000Z,0.0,0.0154167885524,0.768744669009,0.536760407388,46.521999836,0.0358868534048,72.5983339945,0.0,36.2466662725,1.0,79.1666660309,0.0,0.0,0.0,47.3916670481,36.409166654,1.0,78.9861125946,0.0,0.0,72.5983339945,79.4350706736,2.0,0.0,108.942749977,62.4207501411,42.3020833333,0.39403358884,797.091674805,0.0,0.406516892564,0.0,1.0,12.1384504636,73.2125002543,,2647.08284505,72.8959999084,73.0002873739,62.4320004781,62.4192759196,,2209.99951172,52.9189996719,52.7901535034,41.6119998296,41.2844161987,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.316500345866,72.406999588,100.0,6.31344664097,31.2915000916,1.57350031535,5.82500382264,40.0309995015,207.0,60.5250002543,423.558336894,0.406516892564,31.2840000788,0.744250895182,74.425090154,2.0,1.0,1.0,1041.95125326,1041.95125326,0.0,0.391961291609,0.0,1.0,12.0067080657,72.0470002492,9.68400033315,2684.28902181,72.0935001373,71.9464085897,62.4094998042,62.1369374593,,2059.4998881,52.7404998144,52.6801503499,41.6354999542,42.0419387817,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,6.0750622352,30.4580001831,0.820000330607,5.93164583047,40.8154996236,207.0,56.5333331426,373.533335368,0.391961291609,30.4580001831,0.680645355951,68.0645357768,2.0,1.0,1.0,952.903498332,952.903498332,797.091674805,0.394006689466,2.0,0.0,4414.23486328,0.0,10.1381335258,3.34316172202,3.27604166667,4414.23486328,0.0563139863683,113.925001144,113.925001144,77.0061632792,2.0,53.0576375326,42.0593210856,41.7653465271,1.0,1873.45915126,1693.59942758,0.0,0.0,0.0,20.7970285416,1.0,0.0,17.0066661835,41.6349719365,1.0,66.9634679159,1.0,1.0,1.0,0.0,14.1799995899,1.0,63.5238068899,0.0,1.0,0.0154062240948,31.1866656939,63.2596991857,31.1866656939,2.0,0.0,57.4356999731,0.0566000007093,51.9216383937,0.955129476305,692.538742268,0.0,1.0,3462.68262477,0.00346268262477,917.343423021,0.501638028826,0.453478730988,0.0,0.501638028826,0.0,1014.76500448,917.343423021,0.0,1014.76500448,0.0,0.00101476500448,0.501595591505,1.0,0.0,2.0,2.0,2.0,1.0,29.3395555814,54.99122715,41.6349719365,0.416349719365,1.0,10.5,3567.05857884,109.357338367,1932.1084275,0.955116759814,1932.1084275,1.0,0.0,0.0,0.0,57.5658334096,1.0,77.1666666667,1.0,0.0,46.2000007629,56.3591661453,1.0,77.0000012716,0.0,1.0,113.925001144,0.0,1066.84997559,0.000308153088815,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474788790301,168493.0,2004.94070181,61.466604455,1085.98239726,0.536843571366,1085.98239726,0.474836442851,1.0,1.0,1.0,0.0,2022.90286255,2022.90286255,0.0,2022.90286255,0.0,1014.76500448,2022.90286255
2017-02-10T19:00:00.000Z,0.0,0.0137967838759,0.768231958943,0.529633265811,46.0697504679,0.0352496200043,68.6124992371,0.0,34.1099996567,1.0,77.7083326976,0.0,0.0,0.0,46.5166664124,34.5233335495,1.0,77.5277773539,0.0,0.0,68.6124992371,78.027514371,2.0,0.0,108.066750526,61.9970000585,42.28125,0.385612968815,750.58333842,0.0,0.398388218739,0.0,1.0,11.9752831459,72.6125005086,,2586.66617839,72.2885004679,72.376566569,62.0044997533,61.9856287638,,2138.33284505,52.8934996923,52.7602183024,41.6794996262,41.348681132,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,71.8190002441,100.0,6.14095306396,30.6090008418,1.5839993159,5.83433008194,40.0955003103,207.0,58.1083339055,397.983334859,0.398388218739,30.6090008418,0.713565739223,71.3565737406,2.0,1.0,1.0,998.992034912,998.992034912,0.0,0.38262308042,0.0,1.0,11.8665047487,71.5025005341,9.56699975332,2623.92156982,71.556500117,71.4052352905,61.9895003637,61.7223434448,,2002.49992879,52.7119995753,52.6508229574,41.6669998169,42.0834274292,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,5.93161511421,29.8895003001,0.826000531514,5.93488963445,40.8409992854,207.0,54.5666666031,352.599998474,0.38262308042,29.8895003001,0.658170096988,65.817009608,2.0,1.0,1.0,921.438135783,921.438135783,750.58333842,0.385582091208,2.0,0.0,4286.46370443,0.0,10.1548690001,3.6077054143,3.1796875,4286.46370443,0.0527956947163,102.760833104,102.760833104,74.4186929067,2.0,53.0101826986,42.1102778117,41.7653465271,1.0,1751.6960975,1685.36670427,0.0,0.0,0.0,21.3064231873,1.0,0.0,14.8174997171,40.6980765661,1.0,63.9326467514,1.0,1.0,1.0,0.0,12.0374998252,1.0,60.059521993,0.0,1.0,0.0137917834311,26.8549995422,59.9059330622,26.8549995422,2.0,0.0,53.7027409603,0.0566000007093,51.6692431248,0.95645508756,688.652253579,0.0,1.0,3237.63004739,0.00323763004739,912.884142708,0.487452977688,0.468995175399,0.0,0.487452977688,0.0,948.811665853,912.884142708,0.0,948.811665853,0.0,0.000948811665853,0.487419185539,1.0,0.0,2.0,2.0,2.0,1.0,30.3966978391,53.366189003,40.6980765661,0.406980765661,1.0,10.5,3437.06280177,105.371984085,1861.69580856,0.956448153087,1861.69580856,1.0,0.0,0.0,0.0,51.9575001399,1.0,74.5694446564,1.0,0.0,44.6250015895,50.8033332825,1.0,74.3750012716,0.0,1.0,102.760833104,0.0,990.940002441,0.000306655131814,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490350861032,168493.0,1903.55701389,58.3584272214,1031.06760583,0.529712052189,1031.06760583,0.490387924667,1.0,1.0,1.0,0.0,1946.46808879,1946.46808879,0.0,1946.46808879,0.0,948.811665853,1946.46808879
2017-02-10T20:00:00.000Z,0.0,0.0126557208862,0.770892911174,0.519094386164,45.349750042,0.0348100079978,62.8750009537,0.0,31.3825001717,1.0,75.4861125946,0.0,0.0,0.0,45.1833327611,31.4924999873,1.0,75.3055547078,0.0,0.0,62.8750009537,75.7503000895,2.0,0.0,106.995750109,61.6460000674,42.28125,0.376344940619,679.716664632,0.0,0.389078932019,0.0,1.0,11.7951944669,71.9179999034,9.8885456432,2484.16617839,71.5550003052,71.6561991374,61.6504999797,61.6218312581,,2019.33290609,52.7045001984,52.57102712,41.6854998271,41.3404083252,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.362999598185,71.2339992523,100.0,5.95985066891,29.8695004781,1.58399963379,5.835343798,40.1015001933,207.0,54.5249999364,360.716669718,0.389078932019,29.8695004781,0.662162737165,66.2162736257,2.0,1.0,1.0,927.027832031,927.027832031,0.0,0.370192487128,0.0,1.0,11.6972940763,70.8155002594,9.23999945323,2524.93393962,70.8814996084,70.7279612223,61.6415001551,61.3702468872,,1911.49993896,52.5110003153,52.458287557,41.6924997965,42.1127878825,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,5.75875512759,29.1889998118,0.833500226339,5.93853894869,40.8589995702,207.0,51.3333330154,318.999997457,0.370192487128,29.1889998118,0.615443293254,61.5443299611,2.0,1.0,1.0,861.620610555,861.620610555,679.716664632,0.376315723509,2.0,0.0,4055.42519124,0.0,10.173844099,3.55987632275,3.1953125,4055.42519124,0.0499464728293,90.2174994151,90.2174994151,71.3033739726,2.0,52.8064778646,42.1172866821,41.7653465271,1.0,1579.76565188,1616.07545566,0.0,0.0,0.0,20.5916144053,1.0,0.0,12.7841664155,41.0588855743,1.0,60.7420069377,1.0,1.0,1.0,0.0,10.073333025,1.0,56.6666660309,0.0,1.0,0.0126522957762,22.8574997584,56.4117409388,22.8574997584,2.0,0.0,48.4317717566,0.0566000007093,49.5449420089,0.958443989706,682.851744068,0.0,1.0,2919.85393453,0.00291985393453,875.352321343,0.473774939274,0.484664323443,0.0,0.473774939274,0.0,855.685002645,875.352321343,0.0,855.685002645,0.0,0.000855685002645,0.473748614391,1.0,0.0,2.0,2.0,2.0,1.0,43.7003259659,50.4898262024,41.0588855743,0.410588855743,1.0,9.91666666667,3195.84110755,97.9767137655,1731.03732399,0.958439262717,1731.03732399,1.0,0.0,0.0,0.0,45.4808336894,1.0,71.4027786255,1.0,0.0,42.7416667938,44.7366660436,1.0,71.2361119588,0.0,1.0,90.2174994151,0.0,907.440002441,0.00029404747977,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505680789902,168493.0,1731.01907669,53.0688338037,937.611892909,0.519136149695,937.611892909,0.505725028685,1.0,1.0,1.0,0.0,1806.10017904,1806.10017904,0.0,1806.10017904,0.0,855.685002645,1806.10017904
2017-02-10T21:00:00.000Z,0.0,0.0123369325849,0.773308748776,0.516271906069,45.0520008405,0.0342095635012,60.0058336258,0.0,29.9424999555,1.0,74.3749993642,0.0,0.0,0.0,44.5083332062,30.0908331871,1.0,74.1805540721,0.0,0.0,60.0058336258,74.6383412679,2.0,0.0,106.605750402,61.5537495613,42.2291666667,0.368792721963,647.241678874,0.0,0.381524662894,0.0,1.0,11.7250929674,71.6374994914,9.72900072734,2442.91617839,71.2775001526,71.3758138021,61.5484994253,61.5265960693,,1949.33287557,52.7510007222,52.6181640625,41.6899995804,41.3531316121,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.359999338786,71.5339997609,100.0,5.8873163859,29.5875005722,1.57049942017,5.83777658145,40.1195001602,207.0,52.9500001272,342.758336385,0.381524662894,29.5875005722,0.641667415074,64.1667410533,2.0,1.0,1.0,898.334381104,898.334381104,0.0,0.36503964257,0.0,1.0,11.640487512,70.5830008189,9.09750080109,2479.93961589,70.6565004985,70.4966684977,61.5589996974,61.2860488892,,1844.99995931,52.5784994761,52.5124766032,41.7285000483,42.1466140747,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,5.70073207219,28.9280004501,0.853000322978,5.93975543976,40.8754997253,207.0,49.6333328883,304.483334859,0.36503964257,28.9280004501,0.595735531762,59.573554039,2.0,1.0,1.0,834.029744466,834.029744466,647.241678874,0.369006672643,2.0,0.0,3918.90242513,0.0,10.2062038581,3.76374411583,3.14583333333,3918.90242513,0.0455019486585,79.7900002797,79.7900002797,68.5532213847,2.0,52.894414266,42.1465784709,41.7653465271,1.0,1493.06503565,1613.13729771,0.0,0.0,0.0,20.6789083481,1.0,0.0,12.1716663837,40.8695910772,1.0,59.7260268529,1.0,1.0,1.0,0.0,9.48000001907,1.0,55.4761892955,0.0,1.0,0.0123315653567,21.6516663233,55.251677831,21.6516663233,2.0,0.0,45.7737417815,0.0566000007093,49.4548652338,0.958660270794,682.223183773,0.0,1.0,2759.60666296,0.00275960666296,873.760858906,0.460803580296,0.497861395548,0.0,0.460803580296,0.0,808.723342896,873.760858906,0.0,808.723342896,0.0,0.000808723342896,0.461079580088,1.0,0.0,2.0,2.0,2.0,1.0,43.5710252126,50.1278775533,40.8695910772,0.408695910772,1.0,11.0833333333,3106.20233337,95.2286070153,1682.4842018,0.958664975844,1682.4842018,1.0,0.0,0.0,0.0,40.2250000636,1.0,68.6805553436,1.0,0.0,41.0916671753,39.5650002162,1.0,68.486111323,0.0,1.0,79.7900002797,0.0,851.730041504,0.000293512877294,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519327823685,168493.0,1673.09249088,51.2929456021,906.235776666,0.51636532338,906.235776666,0.519048075666,1.0,1.0,1.0,0.0,1755.02834066,1755.02834066,0.0,1755.02834066,0.0,808.723342896,1755.02834066
2017-02-10T22:00:00.000Z,0.0,0.011016748405,0.780718971828,0.511896985581,44.3770003319,0.0336375302779,55.4200003942,0.0,27.5916663806,1.0,72.4027792613,0.0,0.0,0.0,43.3583332698,27.7900002797,1.0,72.2638893127,0.0,0.0,55.4200003942,72.6764265696,2.0,0.0,105.44325002,61.0662496885,42.15625,0.360681515808,594.083333333,0.0,0.369880872557,0.0,1.0,11.5329178969,70.8529993693,9.4305006663,2359.9995931,70.4960002899,70.6058527629,61.0654996236,61.0408859253,,1806.33291626,52.917500178,52.7761459351,41.6119998296,41.281867981,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.356999079386,76.238000234,100.0,5.70730578899,28.891500473,1.57349999746,5.82561210791,40.0309998194,207.0,49.9333337148,315.091667175,0.369880872557,28.8840004603,0.607925593058,60.7925596237,2.0,1.0,1.0,851.095830282,851.095830282,0.0,0.352078955438,0.0,1.0,11.4531472524,69.8135000865,8.82749970754,2390.70078532,69.8944994609,69.7280349731,61.0669997533,60.7987416585,,1711.74995931,52.7465000153,52.6795145671,41.6444997787,42.1753387451,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.51846035322,28.2499996821,0.807999928792,5.93468689919,40.83649985,207.0,46.5833339691,278.991666158,0.352078955438,28.2499996821,0.565456397647,56.5456399918,2.0,1.0,1.0,791.638956706,791.638956706,594.083333333,0.360508933632,2.0,0.0,3611.434611,0.0,10.2191287676,3.88192554315,3.27604166667,3611.434611,0.040767455082,67.400832812,67.400832812,64.7684736252,2.0,53.0829366048,42.1319300334,41.7653465271,1.0,1357.04930624,1557.4117143,0.0,0.0,0.0,20.9341952006,1.0,0.0,10.3374997775,40.131304423,1.0,56.5239721934,1.0,1.0,1.0,0.0,7.80833311876,1.0,51.9523801804,0.0,1.0,0.0109922992742,18.1458331744,51.7157173157,18.1458331744,2.0,0.0,41.6038304062,0.0566000007093,47.7464544112,0.958430027368,682.892219762,0.0,1.0,2508.21110806,0.00250821110806,843.576922489,0.446265586973,0.512154753436,0.0,0.446265586973,0.0,735.049997965,843.576922489,0.0,735.049997965,0.0,0.000735049997965,0.445935284098,1.0,0.0,2.0,2.0,2.0,1.0,38.8010050456,50.5156625112,40.131304423,0.40131304423,1.0,10.5,2914.46102054,89.3502848174,1578.62692045,0.958420340408,1578.62692045,1.0,0.0,0.0,0.0,34.1383331617,1.0,64.8750009537,1.0,0.0,38.7916669846,33.2625002861,1.0,64.6527779897,0.0,1.0,67.400832812,0.0,824.559997559,0.000283373519441,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534373835615,168493.0,1557.28498885,47.7425693174,843.508281256,0.512113079781,843.508281256,0.534750897351,1.0,1.0,1.0,0.0,1647.11333211,1647.11333211,0.0,1647.11333211,0.0,735.049997965,1647.11333211
