timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-10T23:00:00.000Z,0.0,0.0102563116385,0.783486814024,0.509907499638,44.1144989332,0.0336592027605,53.9383331935,0.0,26.9000000954,1.0,71.8055553436,0.0,0.0,0.0,42.9750000636,27.0141665141,1.0,71.6249993642,0.0,0.0,53.9383331935,72.0594959259,2.0,0.0,104.852999369,60.7385004361,42.2395833333,0.359745624659,576.583328247,0.0,0.366415118896,0.0,1.0,11.4301828543,70.4450009664,9.34199968974,2335.41617839,70.0789998372,70.1932220459,60.7370001475,60.707552592,,1782.99961344,52.9054997762,52.7634073893,41.7110001246,41.3556772868,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.36600112915,76.7164999644,100.0,5.59463640054,28.3679997126,1.60199991862,5.83554645379,40.109000206,207.0,48.9166669846,304.508336385,0.366415118896,28.3679997126,0.593569677444,59.356967926,2.0,1.0,1.0,830.997548421,830.997548421,0.0,0.349102425491,0.0,1.0,11.368541797,69.4699993134,8.80799833934,2372.328125,69.5479990641,69.3906758626,60.7400007248,60.4804560343,,1695.49996948,52.7255004247,52.6616592407,41.6940002441,42.2110773722,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,5.4302055041,27.85399882,0.832000096639,5.9383362929,40.8620001475,207.0,45.7166665395,272.074999491,0.349102425491,27.85399882,0.55660391308,55.6603914897,2.0,1.0,1.0,779.245478312,779.245478312,576.583328247,0.359772475349,2.0,0.0,3543.17315674,0.0,10.2417647044,3.80928456783,3.15625,3543.17315674,0.0402219996205,64.4833339055,64.4833339055,63.8795582453,2.0,53.0538330078,42.1962560018,41.7653465271,1.0,1313.46668313,1525.46189294,0.0,0.0,0.0,21.4437036514,1.0,0.0,9.42916647593,39.2932964961,1.0,54.8401819865,1.0,1.0,1.0,0.0,7.00916639964,1.0,50.1130946477,0.0,1.0,0.0102538994466,16.4383327961,49.8452949524,16.4383327961,2.0,0.0,40.2676932058,0.0566000007093,46.7669506133,0.959421509847,680.014470161,0.0,1.0,2427.65808842,0.00242765808842,826.271201895,0.443888357572,0.51553250866,0.0,0.443888357572,0.0,711.443333944,826.271201895,0.0,711.443333944,0.0,0.000711443333944,0.443919944266,1.0,0.0,2.0,2.0,2.0,1.0,41.693860054,48.7250239054,39.2932964961,0.392932964961,1.0,11.0833333333,2838.92857606,87.0346438191,1537.71453584,0.959420866232,1537.71453584,1.0,0.0,0.0,0.0,32.605000178,1.0,64.0416669846,1.0,0.0,38.3083346685,31.8783334096,1.0,63.8472239176,0.0,1.0,64.4833339055,0.0,737.729980469,0.000277560199019,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537337186219,168493.0,1508.91877728,46.2597789321,817.310571596,0.509941733856,817.310571596,0.537315283094,1.0,1.0,1.0,0.0,1602.75285848,1602.75285848,0.0,1602.75285848,0.0,711.443333944,1602.75285848
2017-02-11T00:00:00.000Z,0.0,0.00910280808149,0.795775071881,0.507542769839,43.3614997864,0.0329948639953,48.8258333206,0.0,24.4058334033,1.0,69.5416647593,0.0,0.0,0.0,41.6083329519,24.4174998601,1.0,69.3472201029,0.0,0.0,48.8258333206,69.8134778341,2.0,0.0,103.543499311,60.1819995244,42.2708333333,0.35057975563,518.774993896,0.0,0.359310192634,0.0,1.0,11.2222954432,69.5644995372,9.03749974569,2231.24953206,69.2059993744,69.3291727702,60.1684996287,60.1520080566,,1727.33292643,52.3865006765,52.2461471558,41.7304995855,41.3747660319,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.35850016276,78.7414995829,100.0,5.38431604703,27.4754997889,1.60949961344,5.83797939618,40.120999972,207.0,45.5750001272,275.441670736,0.359310192634,27.4754997889,0.547711530413,54.7711531321,2.0,1.0,1.0,766.796142578,766.796142578,0.0,0.338953381389,0.0,1.0,11.1606544654,68.5894997915,8.47950045268,2283.46417236,68.6749998728,68.511505127,60.1954994202,59.9446690877,,1651.99993896,52.2079998652,52.1439870199,41.7795000076,42.2844746908,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,5.21866881847,26.8954998652,0.887499809265,5.94198564688,40.8920001984,207.0,42.441666921,243.333332062,0.338953381389,26.8954998652,0.512771570115,51.2771568298,2.0,1.0,1.0,717.880198161,717.880198161,518.774993896,0.350571400471,2.0,0.0,3442.8232015,0.0,10.261235714,3.59836222728,3.01822916667,3442.8232015,0.0397264106285,58.7833331426,58.7833331426,61.8129002253,2.0,52.5312779744,42.2147242228,41.7653465271,1.0,1181.2987625,1441.03134718,0.0,0.0,0.0,21.1838817596,1.0,0.0,7.87499980132,38.9846178691,1.0,51.48401769,1.0,1.0,1.0,0.0,5.59499986966,1.0,46.2083323797,0.0,1.0,0.00910219355762,13.4699997107,46.1764113108,13.4699997107,2.0,0.0,36.2157462872,0.0566000007093,44.1785154765,0.95987897933,678.688502916,0.0,1.0,2183.37437292,0.00218337437292,780.539132913,0.432403103519,0.52747572974,0.0,0.432403103519,0.0,639.854166667,780.539132913,0.0,639.854166667,0.0,0.000639854166667,0.432402926187,1.0,0.0,2.0,2.0,2.0,1.0,43.8692003886,47.8237762451,38.9846178691,0.389846178691,1.0,10.5,2622.33010968,80.3942617637,1420.39329958,0.959878833258,1420.39329958,1.0,0.0,0.0,0.0,29.7600000699,1.0,61.9166673024,1.0,0.0,37.0416673024,29.0233332316,1.0,61.7361122767,0.0,1.0,58.7833331426,0.0,664.209960938,0.000262197927965,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549523243417,168493.0,1386.58173846,42.5092229337,751.046332173,0.507544971708,751.046332173,0.549531729664,1.0,1.0,1.0,0.0,1479.76312256,1479.76312256,0.0,1479.76312256,0.0,639.854166667,1479.76312256
2017-02-11T01:00:00.000Z,0.0,0.00923824915404,0.79097450496,0.508112942208,43.5977492332,0.0330581318797,50.365000089,0.0,25.1299999555,1.0,70.1944446564,0.0,0.0,0.0,42.0083332062,25.225833416,1.0,70.0,0.0,0.0,50.365000089,70.5025641123,2.0,0.0,103.883999507,60.2862502734,42.28125,0.351077534233,534.949989319,0.0,0.359278632531,0.0,1.0,11.2851450443,69.8164997101,9.17099952698,2263.74961344,69.4519996643,69.5694986979,60.2810001373,60.2516835531,,1754.66626994,52.5919996897,52.4404347738,41.7424996694,41.3862228394,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.364500045776,78.9079990387,100.0,5.44513829549,27.7094999949,1.60499986013,5.84000674884,40.1374998093,207.0,46.6833337148,284.758331299,0.359278632531,27.7094999949,0.566212550572,56.6212546031,2.0,1.0,1.0,792.697570801,792.697570801,0.0,0.338768026565,0.0,1.0,11.1981225808,68.7830003103,8.57249927521,2323.58418783,68.8639996847,68.6980717977,60.2915004094,60.0352427165,,1666.99993896,52.4029998779,52.3371582031,41.7615003586,42.3285217285,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.24883830547,27.1024993261,0.815499941508,5.94928427537,40.9460004171,207.0,43.1750001907,250.191666921,0.338768026565,27.1024993261,0.527560166858,52.7560167313,2.0,1.0,1.0,738.584233602,738.584233602,534.949989319,0.351113943897,2.0,0.0,3504.66676839,0.0,10.279925108,3.68210810423,3.02083333333,3504.66676839,0.0402764724579,61.3950001399,61.3950001399,62.8143380483,2.0,52.7014567057,42.2605819702,41.7653465271,1.0,1219.94435377,1480.48800346,0.0,0.0,0.0,21.3009303411,1.0,0.0,8.1791664362,38.9800697962,1.0,52.2031946182,1.0,1.0,1.0,0.0,5.89749983946,1.0,47.107140859,0.0,1.0,0.00924017443351,14.0766662757,46.9612003962,14.0766662757,2.0,0.0,37.4005261014,0.0566000007093,45.3881605709,0.959942029116,678.506022523,0.0,1.0,2254.80236072,0.00225480236072,801.9109541,0.433661762925,0.526278953288,0.0,0.433661762925,0.0,660.786671956,801.9109541,0.0,660.786671956,0.0,0.000660786671956,0.433688725034,1.0,0.0,2.0,2.0,2.0,1.0,44.6663532257,47.6849749883,38.9800697962,0.389800697962,1.0,10.5,2700.43235723,82.7886866723,1462.69762606,0.959940716212,1462.69762606,1.0,0.0,0.0,0.0,30.9883333842,1.0,62.8750006358,1.0,0.0,37.6166674296,30.4066670736,1.0,62.6944452922,0.0,1.0,61.3950001399,0.0,686.470031738,0.000269377128847,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548241099059,168493.0,1429.41245833,43.8223086099,774.245725455,0.508122788318,774.245725455,0.54821264563,1.0,1.0,1.0,0.0,1523.73745728,1523.73745728,0.0,1523.73745728,0.0,660.786671956,1523.73745728
2017-02-11T02:00:00.000Z,0.0,0.00864838767107,0.801189859792,0.507486219662,43.0892499288,0.0328352249001,47.1833343506,0.0,23.5966668129,1.0,68.7083339691,0.0,0.0,0.0,41.1083329519,23.5483336449,1.0,68.513888677,0.0,0.0,47.1833343506,68.9954859416,2.0,0.0,103.037999789,59.9487498601,42.28125,0.346556030193,497.991666158,0.0,0.353854322438,0.0,1.0,11.1485679944,69.2390003204,8.94900004069,2199.5828654,68.8865000407,69.0118967692,59.9375,59.91137441,9.93600082397,1731.66629028,52.2170000076,52.0741577148,41.7964995702,41.4199473063,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.352500279744,78.2405001322,100.0,5.30389809608,27.0900004705,1.62300014496,5.84466989835,40.1734994253,207.0,44.4499998093,265.891667684,0.353854322438,27.0900004705,0.536620617821,53.6620620092,2.0,1.0,1.0,751.26886495,751.26886495,0.0,0.331760621255,0.0,1.0,11.0687971115,68.2175000509,8.3429997762,2266.21634928,68.3029994965,68.1390050252,59.9599997203,59.7029291789,9.82400131226,1644.24996948,52.0324999491,51.9718551636,41.8154999415,42.374478658,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,5.11667446295,26.487499555,0.85000038147,5.95212264856,40.96549956,207.0,41.2916666667,232.100001017,0.331760621255,26.487499555,0.499640404837,49.964041392,2.0,1.0,1.0,699.496566772,699.496566772,497.991666158,0.346486897717,2.0,0.0,3429.40423584,0.0,10.2995368784,3.48183619976,2.83072916667,3429.40423584,0.0408903971066,58.8174997965,58.8174997965,61.8401241302,2.0,52.3651206277,42.2951465953,41.7653465271,1.0,1138.03461001,1414.70828785,0.0,0.0,0.0,21.9693857829,1.0,0.0,7.30249985059,37.9681142171,1.0,50.2054777145,1.0,1.0,1.0,0.0,5.12499992053,1.0,44.791665713,0.0,1.0,0.00864629206823,12.4274997711,44.7240756353,12.4274997711,2.0,0.0,34.8893726215,0.0566000007093,43.3715145139,0.960645739161,676.471375529,0.0,1.0,2103.40997711,0.00210340997711,766.281165554,0.428971173168,0.533260648305,0.0,0.428971173168,0.0,616.420003255,766.281165554,0.0,616.420003255,0.0,0.000616420003255,0.428816651305,1.0,0.0,2.0,2.0,2.0,1.0,46.88945042,45.9546099576,37.9681142171,0.379681142171,1.0,10.5,2558.52653581,78.4381994049,1385.83389438,0.964411908031,1385.83389438,1.0,0.0,0.0,0.0,29.7708334923,1.0,61.9166688919,1.0,0.0,37.0166676839,29.0466666222,1.0,61.69444561,0.0,1.0,58.8174997965,0.0,656.950012207,0.000257408405773,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.552938680935,168493.0,1346.33802258,41.2754485065,729.248197691,0.507489136046,729.248197691,0.55304155523,1.0,1.0,1.0,0.0,1436.97302246,1436.97302246,0.0,1436.97302246,0.0,616.420003255,1436.97302246
2017-02-11T03:00:00.000Z,0.0,0.0090223265599,0.796440336837,0.507566480135,43.3697503408,0.0332541229571,49.0216662089,0.0,24.4458332062,1.0,69.5972213745,0.0,0.0,0.0,41.6416667302,24.5358333588,1.0,69.4027760824,0.0,0.0,49.0216662089,69.8655529022,2.0,0.0,103.508250554,60.1385002136,42.3229166667,0.352440290353,519.799995422,0.0,0.359816403647,0.0,1.0,11.22108682,69.5495001475,9.06899992625,2237.49955241,69.1985003153,69.3113708496,60.1295003891,60.0986709595,,1785.66628011,52.0669997533,51.9289194743,41.7259998322,41.3474019368,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.350999832153,78.7009995778,100.0,5.38412113984,27.4725004832,1.61099942525,5.83696568012,40.1150004069,207.0,45.6666663488,276.766670227,0.359816403647,27.4725004832,0.549496311006,54.9496304194,2.0,1.0,1.0,769.294835409,769.294835409,0.0,0.336232878456,0.0,1.0,11.1437331835,68.5370006561,8.47200043996,2290.58831787,68.6195004781,68.4501698812,60.1475000381,59.888537089,,1704.99995931,51.8914995193,51.8316014608,41.7150001526,42.2538350423,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,5.20195039113,26.9045003255,0.824500083923,5.94178279241,40.8905000687,207.0,42.3750003179,243.033332825,0.336232878456,26.9045003255,0.516345952352,51.6345952352,2.0,1.0,1.0,722.884333293,722.884333293,519.799995422,0.352595297443,2.0,0.0,3541.42287191,0.0,10.3150250695,3.75220477581,3.0625,3541.42287191,0.0448683888997,66.157500267,66.157500267,64.3570912679,2.0,52.1815462979,42.1790593465,41.7653465271,1.0,1196.88992563,1420.4277333,0.0,0.0,0.0,21.7643461227,1.0,0.0,7.77666652203,38.3651542664,1.0,51.3127841949,1.0,1.0,1.0,0.0,5.52999981244,1.0,46.0595229467,0.0,1.0,0.00902836749596,13.3066662153,45.9591697057,13.3066662153,2.0,0.0,36.6937334198,0.0566000007093,43.5468587978,0.960628940435,676.519929454,0.0,1.0,2212.19125405,0.00221219125405,769.379121061,0.439566658978,0.521662568692,0.0,0.439566658978,0.0,648.299168905,769.379121061,0.0,648.299168905,0.0,0.000648299168905,0.439755260944,1.0,0.0,2.0,2.0,2.0,1.0,48.6873189753,45.9974562905,38.3651542664,0.383651542664,1.0,11.6666666667,2619.26945922,80.3004296663,1418.73548869,0.961946040732,1418.73548869,1.0,0.0,0.0,0.0,33.5808331172,1.0,64.4444465637,1.0,0.0,38.5833333333,32.576666832,1.0,64.3055550257,0.0,1.0,66.157500267,0.0,659.289978027,0.0002584490679,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542299200375,168493.0,1382.06530355,42.3707600267,748.599991091,0.507573683228,748.599991091,0.542082210222,1.0,1.0,1.0,0.0,1474.85974121,1474.85974121,0.0,1474.85974121,0.0,648.299168905,1474.85974121
2017-02-11T04:00:00.000Z,0.0,0.00950322104175,0.805458883568,0.507483981457,43.1079993248,0.0331688640403,46.5399999619,0.0,23.2308333715,1.0,68.4722226461,0.0,0.0,0.0,40.9499998093,23.3208332062,1.0,68.25,0.0,0.0,46.5399999619,68.7335770925,2.0,0.0,103.433249156,60.3252498309,42.375,0.351069464027,492.808331807,0.0,0.353175420276,0.0,1.0,11.2041654587,69.477499644,8.81849924723,2182.4995931,69.1369991302,69.2471389771,60.318499883,60.2846984863,9.85499954224,1740.99958293,52.021999677,51.8728586833,41.7950000763,41.4848505656,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.340500513713,78.4639994303,100.0,5.35037231445,27.341999054,1.55250008901,5.85379314423,40.2424999873,207.0,43.9500001272,261.25,0.353175420276,27.341999054,0.528373075213,52.8373072942,2.0,1.0,1.0,739.722305298,739.722305298,0.0,0.337127939578,0.0,1.0,11.136481444,68.5100008647,8.26050027212,2227.22119141,68.5925000509,68.4214121501,60.3319997787,60.0741526286,9.79699993134,1648.49995931,51.8240003586,51.7653020223,41.8185002009,42.3629887899,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,5.18618345261,26.77399985,0.86349995931,5.95029799143,40.9550002416,207.0,41.0916668574,231.558333079,0.337127939578,26.77399985,0.490583648682,49.0583651861,2.0,1.0,1.0,686.817108154,686.817108154,492.808331807,0.351220235113,2.0,0.0,3426.48712158,0.0,10.3329885006,3.49801937739,2.7578125,3426.48712158,0.0420445001091,58.9933331807,58.9933331807,61.8955691655,2.0,52.1339797974,42.2994308472,41.7653465271,1.0,1129.28669187,1357.58823226,0.0,0.0,0.0,20.590833346,1.0,0.0,7.80333308379,39.727666537,1.0,51.4041090012,1.0,1.0,1.0,0.0,5.53666655223,1.0,46.1547603607,0.0,1.0,0.00950792760727,13.3399995963,46.0490989685,13.3399995963,2.0,0.0,34.6211827327,0.0566000007093,41.6203525669,0.959599748973,679.497228355,0.0,1.0,2087.24134908,0.00208724134908,735.341908928,0.435753092627,0.523846845074,0.0,0.435753092627,0.0,611.681666056,735.341908928,0.0,611.681666056,0.0,0.000611681666056,0.435931282739,1.0,0.0,2.0,2.0,2.0,1.0,45.4650602341,48.4040168126,39.727666537,0.39727666537,1.0,9.91666666667,2486.87492414,76.2415352995,1347.02357498,0.959599937701,1347.02357498,1.0,0.0,0.0,0.0,29.8916665713,1.0,61.9583365122,1.0,0.0,37.0583340327,29.1016667684,1.0,61.7638899485,0.0,1.0,58.9933331807,0.0,651.0,0.000247015321508,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54590129125,168493.0,1315.17568152,40.320086939,712.369018264,0.507481293009,712.369018264,0.545702535215,1.0,1.0,1.0,0.0,1403.73453776,1403.73453776,0.0,1403.73453776,0.0,611.681666056,1403.73453776
2017-02-11T05:00:00.000Z,0.0,0.0104041992197,0.782167272001,0.511137384952,44.2877488136,0.0338527682204,55.0349995295,0.0,27.4566663106,1.0,72.2638899485,0.0,0.0,0.0,43.2416667938,27.5774998665,1.0,72.0694465637,0.0,0.0,55.0349995295,72.5447209676,2.0,0.0,105.10874939,60.821000576,42.3854166667,0.362449227394,589.758336385,0.0,0.371513830389,0.0,1.0,11.4809461435,70.629500707,9.43349870046,2344.99957275,70.255999883,70.3528035482,60.8225011826,60.7761230469,9.98999786377,1900.99956258,52.3849992752,52.2340443929,41.7875003815,41.4231236776,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.375001271566,74.9389998118,100.0,5.63201876481,28.466999054,1.58550039927,5.84913015366,40.2019999822,207.0,49.8083337148,311.83333079,0.371513830389,28.4684995015,0.599318916684,59.9318917592,2.0,1.0,1.0,839.046483358,839.046483358,0.0,0.354197381031,0.0,1.0,11.4096358617,69.6289990743,8.88599904378,2384.70153809,69.7054990133,69.5325190226,60.8194999695,60.5563557943,9.93200047811,1806.49995931,52.2050005595,52.1357014974,41.7840003967,42.2181015015,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,5.46521743139,27.9214986165,0.875500679016,5.94441843033,40.9084997177,207.0,46.4166663488,277.925000509,0.354197381031,27.9214986165,0.560195385161,56.0195382436,2.0,1.0,1.0,784.273539225,784.273539225,589.758336385,0.362706335005,2.0,0.0,3796.96547445,0.0,10.3492396673,3.67387304703,2.91927083333,3796.96547445,0.0461619829556,74.9874998728,74.9874998728,66.9612204234,2.0,52.478767395,42.1943435669,41.7653465271,1.0,1360.11398622,1524.05273276,0.0,0.0,0.0,21.4245637258,1.0,0.0,9.68999958038,39.3979374568,1.0,55.3595883052,1.0,1.0,1.0,0.0,7.23916649818,1.0,50.5059512456,0.0,1.0,0.0104021020387,16.9291662375,50.4522606532,16.9291662375,2.0,0.0,41.6977860389,0.0566000007093,46.7237491904,0.960098857432,678.053178121,0.0,1.0,2513.87550384,0.00251387550384,825.50792588,0.452761666503,0.507334430873,0.0,0.452761666503,0.0,736.709991455,825.50792588,0.0,736.709991455,0.0,0.000736709991455,0.453123189509,1.0,0.0,2.0,2.0,2.0,1.0,49.6552324295,47.252225558,39.3979374568,0.393979374568,1.0,11.0833333333,2884.16671898,88.4215352293,1562.21791734,0.960096097376,1562.21791734,1.0,0.0,0.0,0.0,37.9083334605,1.0,67.0694459279,1.0,0.0,40.1500002543,37.0791667302,1.0,66.9166673024,0.0,1.0,74.9874998728,0.0,786.739990234,0.000277303800101,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528420469846,168493.0,1535.91019401,47.0872701065,831.930556827,0.511281602928,831.930556827,0.528047570759,1.0,1.0,1.0,0.0,1627.14745076,1627.14745076,0.0,1627.14745076,0.0,736.709991455,1627.14745076
2017-02-11T06:00:00.000Z,0.0,0.0111013206327,0.787974937304,0.509195509101,44.1805001895,0.0343805409546,53.5258334478,0.0,26.6649998029,1.0,71.6527773539,0.0,0.0,0.0,42.8666664759,26.8399999936,1.0,71.4444452922,0.0,0.0,53.5258334478,71.8779621124,2.0,0.0,105.216749827,61.0362496376,42.375,0.366339307587,571.333328247,0.0,0.370840269486,0.0,1.0,11.5063276291,70.7060000102,9.30750020345,2324.5828654,70.3414999644,70.4405466715,61.0339997609,60.9862848918,,1892.33289591,52.1779998144,52.025100708,41.8024997711,41.4288533529,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.364500045776,79.6624991099,100.0,5.65496734778,28.5390001933,1.5824991862,5.85136028131,40.2200005849,207.0,48.8166662852,303.291664124,0.370840269486,28.5390001933,0.584170412336,58.4170411428,2.0,1.0,1.0,817.838577271,817.838577271,0.0,0.351432894479,0.0,1.0,11.4180963039,69.6664994558,8.71200021108,2365.20397949,69.7504997253,69.5772476196,61.0384995143,60.7725880941,9.95900154114,1799.24993896,51.9965003332,51.9291432699,41.8259995778,42.2608566284,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,5.46860933304,27.9245001475,0.87849966685,5.9494869709,40.947499911,207.0,45.308333079,268.041666667,0.351432894479,27.9245001475,0.544689076742,54.4689076742,2.0,1.0,1.0,762.564707438,762.564707438,571.333328247,0.36691258166,2.0,0.0,3740.37266032,0.0,10.3603430589,3.60945640008,2.9375,3740.37266032,0.047628302992,74.1558322906,74.1558322906,66.7472674052,2.0,52.2326685588,42.2281036377,41.7653465271,1.0,1322.48536938,1419.79996819,0.0,0.0,0.0,20.6808684667,1.0,0.0,9.9083331426,40.3531312943,1.0,55.8105014165,1.0,1.0,1.0,0.0,7.40583320459,1.0,51.0773798625,0.0,1.0,0.0111002555797,17.313333114,50.9790757497,17.313333114,2.0,0.0,40.5441841863,0.0566000007093,43.5276130466,0.959963269156,678.445295962,0.0,1.0,2444.32717253,0.00244432717253,769.039090125,0.459310200785,0.493108372739,0.0,0.459310200785,0.0,716.328333537,769.039090125,0.0,716.328333537,0.0,0.000716328333537,0.460021682084,1.0,0.0,2.0,2.0,2.0,1.0,52.5062380704,47.5797871676,40.3531312943,0.403531312943,1.0,9.91666666667,2736.86562251,83.9056419539,1482.43181806,0.950536261275,1482.43181806,1.0,0.0,0.0,0.0,37.403333346,1.0,66.8472226461,1.0,0.0,39.9916683833,36.7525002162,1.0,66.6527792613,0.0,1.0,74.1558322906,0.0,748.619995117,0.000258334845047,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518768607604,168493.0,1466.38215235,44.9557094916,794.270475763,0.509286753882,794.270475763,0.518258329832,1.0,1.0,1.0,0.0,1559.57418823,1559.57418823,0.0,1559.57418823,0.0,716.328333537,1559.57418823
2017-02-11T07:00:00.000Z,0.0,0.0119492180558,0.78620787669,0.509447863523,44.2637483279,0.0341149026578,53.7150007884,0.0,26.7491668065,1.0,71.7638893127,0.0,0.0,0.0,42.933333079,26.9658338229,1.0,71.5555547078,0.0,0.0,53.7150007884,71.9969679515,2.0,0.0,105.662248611,61.3985002836,42.375,0.364773135002,574.975001017,0.0,0.374443373241,0.0,1.0,11.5776377519,70.994000117,9.23999849955,2328.33290609,70.6399987539,70.7279256185,61.4000002543,61.3532587687,9.94499969482,1881.33291626,52.1585000356,52.0059992472,41.7754999797,41.3925832113,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.354001363118,80.2475001017,100.0,5.73033237457,28.8644987742,1.58700021108,5.84730537732,40.1884997686,207.0,49.0166670481,304.533332825,0.374443373241,28.8644987742,0.580947189331,58.0947195689,2.0,1.0,1.0,813.326065063,813.326065063,0.0,0.353986650711,0.0,1.0,11.4918239911,69.963499705,8.64749940236,2363.32918294,70.0444997152,69.8756281535,61.3970003128,61.1208546956,9.82999928792,1792.74996948,51.9784997304,51.9087397257,41.7479998271,42.2232081095,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,5.54801376661,28.2964998881,0.843999862671,5.94381022453,40.9039999644,207.0,45.4999996821,270.441665649,0.353986650711,28.2964998881,0.545623168945,54.5623165766,2.0,1.0,1.0,763.872436523,763.872436523,574.975001017,0.365157825207,2.0,0.0,3751.4578654,0.0,10.3702433109,3.50090569258,2.88541666667,3751.4578654,0.0469741423131,74.0166664124,74.0166664124,66.7031071981,2.0,52.2548116048,42.1650466919,41.7653465271,1.0,1332.36253186,1458.12779866,0.0,0.0,0.0,19.3409010569,1.0,0.0,10.6799995899,42.0590991974,1.0,57.27739652,1.0,1.0,1.0,0.0,8.15499985218,1.0,52.6964267095,0.0,1.0,0.0119613173261,18.8349990845,52.6150242488,18.8349990845,2.0,0.0,40.8469939598,0.0566000007093,44.7026510878,0.958906003652,681.509891919,0.0,1.0,2462.58296364,0.00246258296364,789.799479286,0.457844021456,0.501061144523,0.0,0.457844021456,0.0,721.678329468,789.799479286,0.0,721.678329468,0.0,0.000721678329468,0.458300665021,1.0,0.0,2.0,2.0,2.0,1.0,52.2849356333,49.6895955404,42.0590991974,0.420590991974,1.0,9.91666666667,2790.49033052,85.5496450475,1511.47780875,0.958905165979,1511.47780875,1.0,0.0,0.0,0.0,37.38666598,1.0,66.7916679382,1.0,0.0,40.0000012716,36.6300001144,1.0,66.6666692098,0.0,1.0,74.0166664124,0.0,773.540039062,0.000265308654293,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.522534617916,168493.0,1482.73288787,45.4569832656,803.126902756,0.509516270453,803.126902756,0.522065079873,1.0,1.0,1.0,0.0,1576.25369263,1576.25369263,0.0,1576.25369263,0.0,721.678329468,1576.25369263
2017-02-11T08:00:00.000Z,0.0,0.0148442001371,0.770588110523,0.521206674313,45.7839999199,0.0350902971859,64.3191665014,0.0,32.0225001971,1.0,76.0,0.0,0.0,0.0,45.4999996821,32.2966667811,1.0,75.8333326976,0.0,0.0,64.3191665014,76.3466892242,2.0,0.0,108.183000247,62.3990003268,42.375,0.381867188265,699.741668701,0.0,0.392386578589,0.0,1.0,12.0151685079,72.693499883,9.86400053236,2504.58284505,72.3545004527,72.3892771403,62.4125000636,62.3551508586,,2104.66619873,52.6790002187,52.5200653076,41.9270006816,41.5688476562,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.340499242147,72.472998937,100.0,6.14799443881,30.4259999593,1.58850065867,5.86717406909,40.3385000229,207.0,55.508333842,370.16666921,0.392386578589,30.4274997711,0.67337642488,67.3376433055,2.0,1.0,1.0,942.726994832,942.726994832,0.0,0.377767301468,0.0,1.0,11.8991381327,71.6000010173,9.27149899801,2552.30552165,71.656999588,71.4780680339,62.38550059,62.1018600464,,1975.74993896,52.4944998423,52.4187647502,41.9025004705,42.298517863,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0569985707601,100.0,5.93545925617,29.7544991175,0.851500511169,5.96367887656,41.0509999593,207.0,52.3999996185,329.574996948,0.377767301468,29.7544991175,0.622817459106,62.2817459106,2.0,1.0,1.0,871.944442749,871.944442749,699.741668701,0.381694258561,2.0,0.0,4205.36676025,0.0,10.3691361745,2.989050289,2.48177083333,4205.36676025,0.0516988970046,94.9116668701,94.9116668701,72.3453203837,2.0,52.7508010864,42.2924219767,41.7653465271,1.0,1636.05321063,1602.42133618,0.0,0.0,0.0,18.5610768,1.0,0.0,14.991666317,43.8514232635,1.0,64.2465750376,1.0,1.0,1.0,0.0,12.2091664473,1.0,60.4345226288,0.0,1.0,0.0148030956795,27.2008323669,60.4076061249,27.2008323669,2.0,0.0,50.1574113758,0.0566000007093,49.1263399223,0.957298399648,686.189606754,0.0,1.0,3023.88927019,0.00302388927019,867.956524853,0.483607786696,0.47366640077,0.0,0.483607786696,0.0,886.173334757,867.956524853,0.0,886.173334757,0.0,0.000886173334757,0.483342764278,1.0,0.0,2.0,2.0,2.0,1.0,50.4971529643,52.2054510117,43.8514232635,0.438514232635,1.0,10.5,3238.47454681,99.2837512982,1754.12985961,0.957274187466,1754.12985961,1.0,0.0,0.0,0.0,47.9983336131,1.0,72.4027779897,1.0,0.0,43.3250007629,46.9133338928,1.0,72.2083352407,0.0,1.0,94.9116668701,0.0,1008.83001709,0.000291563091181,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494807451169,168493.0,1764.04009583,54.0811779195,955.497831127,0.52143996347,955.497831127,0.495149344042,1.0,1.0,1.0,0.0,1832.42155965,1832.42155965,0.0,1832.42155965,0.0,886.173334757,1832.42155965
2017-02-11T09:00:00.000Z,0.0,0.0207031620134,0.769245620517,0.539636688663,47.1820011139,0.0367445452334,75.3733336131,0.0,37.3666667938,1.0,80.0416653951,0.0,0.0,0.0,47.9666668574,37.99416701,1.0,79.9305553436,0.0,0.0,75.3733336131,80.3214130402,2.0,0.0,111.004500389,63.8224992752,42.4348958333,0.403168131125,827.049992879,0.0,0.419811973912,0.0,1.0,12.5264263948,74.6284999847,,2679.58284505,74.3060003916,74.3564503988,63.8464994431,63.7824376424,,2285.66617839,52.848499616,52.7047958374,41.8280000687,41.4784825643,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.322499593099,73.8754997253,100.0,6.67202500502,32.478000323,1.58249950409,5.85480686029,40.2455005646,207.0,62.4249998728,440.599998474,0.419811973912,32.478000323,0.749693737938,74.969373703,2.0,1.0,1.0,1049.57123311,1049.57123311,0.0,0.402004704463,0.0,1.0,12.3475465775,73.3580004374,9.59850088755,2736.03257243,73.3969999949,73.2249145508,63.7984991074,63.5057474772,,2124.24983724,52.6790002187,52.6023686727,41.806500117,42.202776591,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,6.39258547624,31.5904998779,0.815500259399,5.95496110121,40.9909998576,207.0,57.8333330154,386.449999491,0.402004704463,31.5904998779,0.686569471813,68.6569474538,2.0,1.0,1.0,961.197260539,961.197260539,827.049992879,0.40314982791,2.0,0.0,4595.68159993,0.0,10.3795418739,3.16559722026,2.85416666667,4595.68159993,0.0590478496104,121.090833664,121.090833664,78.4544989268,2.0,52.902633667,42.1943435669,41.7653465271,1.0,1967.99381625,1646.99774794,0.0,0.0,0.0,17.2274751663,1.0,0.0,22.6691659292,46.6190242767,1.0,73.9897244771,0.0,1.0,1.0,0.0,19.8008327484,1.0,71.2797616323,0.0,1.0,0.0207083038503,42.4699986776,71.190246582,42.4699986776,2.0,0.0,60.3339028252,0.0566000007093,50.4929442649,0.954512827145,694.351893591,1.0,0.0,3637.40943517,0.00363740943517,892.1014776,0.519636221423,0.434879255903,0.519636221423,0.0,0.0,1065.97000122,892.1014776,1065.97000122,0.0,0.0,0.00106597000122,0.519600798686,1.0,0.0,2.0,2.0,2.0,0.0,50.0626519521,55.6944878896,46.6190242767,0.466190242767,1.0,10.5,3614.9915642,110.82684709,1958.07147882,0.954515477326,1958.07147882,1.0,0.0,0.0,0.0,60.9391667048,1.0,78.5833346049,1.0,0.0,47.0416669846,60.151667277,1.0,78.4027798971,0.0,1.0,121.090833664,0.0,1117.77001953,0.000299673839654,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.455602099948,168493.0,2043.9758006,62.6633256221,1107.12588051,0.539698780011,1107.12588051,0.455586868211,1.0,1.0,1.0,0.0,2051.37740072,2051.37740072,2051.37740072,0.0,0.0,1065.97000122,2051.37740072
2017-02-11T10:00:00.000Z,0.0,0.0285003991418,0.799129105851,0.594771930553,49.7702493668,0.0400422600568,97.5641682943,0.0,48.5316670736,1.0,87.1388867696,0.0,0.0,0.0,52.1750001907,48.9600000381,1.0,86.9583333333,0.0,0.0,97.5641682943,87.4374249776,2.0,0.0,116.150249163,66.3799997965,42.3854166667,0.455915124533,1107.39165243,0.0,0.481474271883,0.0,1.0,13.532021602,78.1640001933,,2963.33274333,77.920999527,77.8749821981,66.4295005798,66.3303451538,,2637.99943034,53.3359998067,53.1876576742,41.9615001678,41.5955607096,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,78.8059991201,100.0,7.66444202264,35.9594993591,1.61700026194,5.86757957935,40.3444999059,207.0,78.6166674296,604.950002035,0.481474271883,35.9594993591,0.893842809768,89.3842811584,2.0,1.0,1.0,1251.37993368,1251.37993368,0.0,0.449515855118,0.0,1.0,13.1948087215,76.4570000966,9.81000010173,3024.74633789,76.4584992727,76.2579243978,66.3304990133,66.0105616252,,2377.74987793,53.1785004934,53.0945383708,41.9535001119,42.2991612752,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.00149917602539,100.0,7.21694568793,34.5049991608,0.806499481201,5.97665433089,41.1470006307,207.0,69.8750006358,502.441663106,0.449515855118,34.5049991608,0.794966023763,79.4966023763,2.0,1.0,1.0,1112.95243327,1112.95243327,1107.39165243,0.454062615931,2.0,0.0,5268.96057129,0.0,10.3519033591,2.62583740552,2.82552083333,5268.96057129,0.0820819880191,201.472499847,201.472499847,93.1782964071,2.0,53.3537063599,42.3007074992,41.7653465271,1.0,2724.35271874,1535.64757041,0.0,0.0,0.0,14.9894418716,1.0,0.0,35.7833328247,51.4400587082,1.0,86.3812770844,0.0,1.0,1.0,0.0,33.4424993197,1.0,85.1130930583,0.0,1.0,0.0283523716074,69.2258326213,85.0091870626,69.2258326213,2.0,0.0,83.5220267649,0.0566000007093,47.0792187056,0.950085120567,707.474896727,1.0,0.0,5035.37470597,0.00503537470597,831.78830593,0.607529459666,0.342448733701,0.607529459666,0.0,0.0,1475.65416463,831.78830593,1475.65416463,0.0,0.0,0.00147565416463,0.604550664624,1.0,1.55529681289,2.0,2.0,2.0,0.0,55.5705296199,60.0829931895,51.4400587082,0.514400587082,1.0,10.5,4260.00028915,130.601245471,2307.44247056,0.949978193367,2307.44247056,1.0,0.0,0.0,0.0,101.487499237,1.0,93.1944446564,1.0,0.0,55.8583339055,99.9849993388,1.0,93.0972232819,0.0,1.0,201.472499847,0.0,1738.56005859,0.000279413499111,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360480625863,168493.0,2677.86266661,82.0967548638,1450.4726826,0.59716219846,1450.4726826,0.363638299031,1.0,1.0,1.0,0.0,2428.94256592,2428.94256592,2428.94256592,0.0,0.0,1475.65416463,2428.94256592
2017-02-11T11:00:00.000Z,0.0,0.0315268681394,0.824611204973,0.632108503792,51.8889996211,0.0435682333502,115.035000483,0.0,56.9149999619,1.0,92.1111125946,0.0,0.0,0.0,55.1499993006,58.1200008392,1.0,91.9166653951,0.0,0.0,115.035000483,92.3498789469,2.0,0.0,121.671749115,69.7827494939,42.375,0.499945415658,1319.77501424,0.0,0.527447603874,0.0,1.0,14.5533289909,81.7864990234,,3168.33278402,81.5374991099,81.4971466064,69.8074982961,69.7118962606,,2739.66607666,53.5310001373,53.3870417277,41.7349999746,41.3671315511,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,81.1655000051,100.0,8.71514670054,39.8024991353,1.60949993134,5.83818209171,40.1255000432,207.0,88.5416666667,709.983337402,0.527447603874,39.8024991353,0.961429436093,96.1429437002,2.0,1.0,1.0,1346.00121053,1346.00121053,0.0,0.504526636899,0.0,1.0,14.2560015519,80.2804991404,,3236.59480794,80.2685000102,80.0563837687,69.7580006917,69.4109039307,,2511.99997965,53.34049956,53.287071228,41.7974996567,42.0566202799,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.0104986826579,100.0,8.30347331365,38.4725008011,0.830500284831,5.95252815882,40.9669993718,207.0,80.2333329519,609.791671753,0.504526636899,38.4710003535,0.862918795631,86.2918783824,2.0,1.0,1.0,1208.08631388,1208.08631388,1319.77501424,0.499809076408,2.0,0.0,5519.83557129,0.0,10.2925432523,2.50359731913,2.7890625,5519.83557129,0.0911620123136,240.568333944,240.568333944,99.9903844198,2.0,53.5618413289,42.0841649373,41.7653465271,1.0,3246.66578751,1359.42709314,0.0,0.0,0.0,14.2037185033,1.0,0.0,42.6124986013,55.6037797928,1.0,91.9120979309,0.0,1.0,1.0,0.0,40.6133321126,1.0,91.3928559621,0.0,1.0,0.0315213250487,83.2258313497,91.1271527608,83.2258313497,2.0,0.0,99.534874811,0.0566000007093,41.676727568,0.945114381734,722.419723223,1.0,0.0,6000.75705055,0.00600075705055,736.337933671,0.666164562654,0.278932977471,0.666164562654,0.0,0.0,1758.56667074,736.337933671,1758.56667074,0.0,0.0,0.00175856667074,0.66599569718,1.0,5.0550972875,2.0,2.0,2.0,0.0,58.6304915746,64.1736551921,55.6037797928,0.556037797928,1.0,10.5,4606.09288066,141.211602379,2494.90460441,0.945097540125,2494.90460441,1.0,0.0,0.0,0.0,121.095832825,1.0,100.0,1.0,0.0,59.9416675568,119.472500483,1.0,99.9027792613,0.0,1.0,240.568333944,0.0,1866.10998535,0.000247349905148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295136708782,168493.0,3081.77673283,94.4797775235,1669.25399893,0.632331931829,1669.25399893,0.295262481588,1.0,1.0,1.0,0.0,2639.83821615,2639.83821615,2639.83821615,0.0,0.0,1758.56667074,2639.83821615
2017-02-11T12:00:00.000Z,0.0,0.0329799993439,0.854294673801,0.66852036013,53.1797501246,0.0454113527305,127.267498016,0.0,63.0916668574,1.0,95.2361119588,0.0,0.0,0.0,57.058333079,64.288333257,1.0,95.0972220103,0.0,0.0,127.267498016,95.5302314758,2.0,0.0,125.017499924,71.8377497991,42.3723958333,0.526578467879,1475.56664022,0.0,0.554535457374,0.0,1.0,15.1951208909,83.9345010122,,3297.91599528,83.6720002492,83.6372553507,71.8579998016,71.7544072469,,2740.33266195,54.1399997075,54.0189590454,41.8385000229,41.4523976644,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.262500762939,83.1589997609,100.0,9.34680183729,41.8335002263,1.63500054677,5.84831909339,40.2034994761,207.0,95.6000010173,778.974995931,0.554535457374,41.8335002263,0.987849557059,100.40120697,2.0,1.0,1.0,1404.58637492,1404.58637492,0.0,0.544241770876,0.0,1.0,14.9872334003,82.7570006053,,3375.3274943,82.690999349,82.4958343506,71.8174997965,71.4704996745,,2517.49989827,53.967499733,53.9054718018,41.7689994176,41.92065684,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.066001256307,100.0,9.04991078377,40.9219999313,0.909999847412,5.9373225371,40.8589995702,207.0,88.4499988556,696.591664632,0.544241770876,40.9219999313,0.914014645531,91.4014644623,2.0,1.0,1.0,1279.62050374,1279.62050374,1475.56664022,0.526474721261,2.0,0.0,5545.50646973,0.0,10.2335836887,2.14325904846,2.734375,5545.50646973,0.0856383743889,239.909166972,239.909166972,99.8792667389,2.0,54.2027104696,42.0752461751,41.7700897853,1.0,3572.69083998,1297.43595203,0.0,0.0,0.833333333333,13.6878611247,1.0,0.0,47.0666662852,58.170138677,1.0,95.2283096313,0.0,1.0,1.0,0.0,45.3491659164,1.0,94.9940465291,0.0,1.0,0.0329745902131,92.415831248,94.767340978,92.415831248,2.0,0.0,109.530009791,0.0566000007093,39.7762299888,0.94139033805,733.773445616,1.0,0.0,6603.34359942,0.00660334359942,702.760238345,0.690591070206,0.250790712875,0.690591070206,0.0,0.0,1935.15915934,702.760238345,1935.15915934,0.0,0.0,0.00193515915934,0.691247224808,1.0,3.47147989613,2.0,2.0,2.0,0.0,59.9636157354,66.8750457764,58.170138677,0.58170138677,1.0,9.91666666667,4870.12679201,149.30623978,2637.91939769,0.941381783081,2637.91939769,1.0,0.0,0.0,0.0,120.811667124,1.0,99.9027779897,1.0,0.0,59.8583342234,119.097499212,1.0,99.7638899485,0.0,1.0,239.909166972,0.0,2014.07995605,0.000236070519184,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266407017197,168493.0,3459.45680987,106.058529895,1873.82559304,0.668703251322,1873.82559304,0.266508184482,1.0,1.0,1.0,0.0,2802.17808024,2802.17808024,2802.17808024,0.0,0.0,1935.15915934,2802.17808024
2017-02-11T13:00:00.000Z,0.0,0.031963333717,0.78878341706,0.577717334629,51.9242506027,0.0442945704386,102.990835826,0.0,51.1650005976,1.0,88.7222239176,0.0,0.0,0.0,53.1249993642,51.8258336385,1.0,88.5416660309,0.0,0.0,102.990835826,88.9776337941,2.0,0.0,124.825500488,72.9012498856,42.3854166667,0.502331751778,1166.0,0.0,0.517683468063,0.0,1.0,15.1262280146,83.8205006917,9.98999786377,3042.08282471,83.5265000661,83.541885376,72.9109999339,72.8210652669,,2371.66615804,53.6674998601,53.5654017131,41.6990000407,41.3868611654,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.29400062561,90.1505006154,100.0,9.26453558604,41.8275000254,1.40849971771,5.86048372587,40.290500323,207.0,80.0000019073,614.758326213,0.517683468063,41.8275000254,0.830428823496,84.5381768545,2.0,1.0,1.0,1183.53447469,1183.53447469,0.0,0.513716553296,0.0,1.0,14.9388875961,82.5845006307,9.55260009766,3105.36124674,82.5980008443,82.4229914347,72.8914998372,72.5484517415,,2163.99991862,53.5070002874,53.4509124756,41.6429999669,41.8964055379,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,9.00338967641,40.9550008774,0.797499338786,5.93549787998,40.8455006282,207.0,74.9750003815,551.241668701,0.513716553296,40.9550008774,0.764835855393,76.4835847219,2.0,1.0,1.0,1070.77019755,1070.77019755,1166.0,0.501055829746,2.0,0.0,4725.20316569,0.0,10.1968676249,4.3317694664,6.13020833333,4725.20316569,0.060198583896,140.989164988,140.989164988,82.4592628479,2.0,53.8231252035,42.0408554077,41.6893148422,1.0,2740.07926124,1277.02734118,0.0,0.0,0.166666666667,11.873535792,1.0,0.0,38.2391653061,61.0374641418,1.0,88.727165858,0.0,1.0,1.0,0.0,35.9533324242,1.0,87.6309490204,0.0,1.0,0.0318838329036,74.1924972534,87.2853024801,74.1924972534,2.0,0.0,84.0041642994,0.0566000007093,39.1505516286,0.93732454133,746.335800465,1.0,0.0,5064.44180648,0.00506444180648,691.705850495,0.63940563432,0.297998123151,0.63940563432,0.0,0.0,1484.17249552,691.705850495,1484.17249552,0.0,0.0,0.00148417249552,0.637409324447,1.0,7.71501894348,2.0,2.0,2.0,0.0,61.9433676402,69.5731054942,61.0374641418,0.610374641418,1.0,10.5,4017.10660242,123.154715928,2175.87834602,0.937403757471,2175.87834602,1.0,0.0,0.0,0.0,71.2099997203,1.0,82.6111119588,1.0,0.0,49.450000445,69.7791671753,1.0,82.4166673024,0.0,1.0,140.989164988,0.0,1948.77001953,0.000232357140229,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317897299617,168493.0,2488.42788677,76.2891453559,1347.86474205,0.580682038621,1347.86474205,0.319970888449,1.0,1.0,1.0,0.0,2321.17519124,2321.17519124,2321.17519124,0.0,0.0,1484.17249552,2321.17519124
2017-02-11T14:00:00.000Z,0.0,0.0319922266708,0.787654531535,0.579378909555,52.3089993795,0.0444224799614,104.424167633,0.0,51.8758335114,1.0,89.2638893127,0.0,0.0,0.0,53.433333079,52.5358333588,1.0,89.0555553436,0.0,0.0,104.424167633,89.5313199361,2.0,0.0,125.691748937,73.3827495575,42.3359375,0.507010172966,1191.59169515,0.0,0.522530795478,0.0,1.0,15.3014820417,84.3694998423,,3062.91607666,84.1114991506,84.0854949951,73.3969993591,73.2991536458,,2410.33282471,53.9120000203,53.7991867065,41.9284998576,41.5936609904,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,92.7080001831,100.0,9.40937066078,42.182999293,1.4024998347,5.89211126169,40.5260000229,207.0,81.183333079,628.700007121,0.522530795478,42.182999293,0.858653404599,85.8653405507,2.0,1.0,1.0,1202.11476644,1202.11476644,0.0,0.519419401495,0.0,1.0,15.1165588697,83.1529992421,9.7707269842,3133.10772705,83.1604995728,82.9731089274,73.3684997559,73.0217336019,,2191.24987793,53.7365004222,53.6708577474,41.8634996414,42.0834197998,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,9.15247440338,41.2969999313,0.807999928792,5.96408434709,41.0554997126,207.0,76.133333842,562.891667684,0.519419401495,41.2969999313,0.773752808344,77.375281016,2.0,1.0,1.0,1083.25393168,1083.25393168,1191.59169515,0.506786465329,2.0,0.0,4781.79602051,0.0,10.1655253569,3.5808472832,5.265625,4781.79602051,0.0590323704941,139.122499466,139.122499466,82.1205711365,2.0,54.0666885376,42.2567621867,41.6225258509,1.0,2788.36663876,1268.94130125,0.0,0.0,0.0,11.2301975886,1.0,0.0,38.7483320236,62.1668017705,1.0,89.1780796051,0.0,1.0,1.0,0.0,36.4408330917,1.0,88.2499987284,0.0,1.0,0.0319846744693,75.1891651154,87.9789962769,75.1891651154,2.0,0.0,85.4845378246,0.0566000007093,38.9026533152,0.935095734944,753.291862405,1.0,0.0,5153.69054352,0.00515369054352,687.326021691,0.642629025023,0.292450246641,0.642629025023,0.0,0.0,1510.32750448,687.326021691,1510.32750448,0.0,0.0,0.00151032750448,0.642203981678,1.0,8.3457034874,2.0,2.0,2.0,0.0,61.6028671265,70.9732233683,62.1668017705,0.621668017705,1.0,9.91666666667,4057.30794001,124.38719114,2197.65352617,0.935079271664,2197.65352617,1.0,0.0,0.0,0.0,70.3141663869,1.0,82.1527786255,1.0,0.0,49.1833340327,68.8083327611,1.0,81.9722232819,0.0,1.0,139.122499466,0.0,1681.91003418,0.000230885872501,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312754496333,168493.0,2516.14335987,77.1388343372,1362.87691467,0.579890295521,1362.87691467,0.313192182772,1.0,1.0,1.0,0.0,2350.23232015,2350.23232015,2350.23232015,0.0,0.0,1510.32750448,2350.23232015
2017-02-11T15:00:00.000Z,0.0,0.0332724172478,0.813629525862,0.616568109297,53.5172491074,0.046003955001,117.62166659,0.0,58.5458335876,1.0,92.7916679382,0.0,0.0,0.0,55.5333328247,59.0633331935,1.0,92.5555540721,0.0,0.0,117.62166659,93.0403003693,2.0,0.0,127.676248868,74.1589997609,42.6119791667,0.52986965484,1353.93331909,0.0,0.558704353965,0.0,1.0,15.7776892185,85.8980000814,,3209.99938965,85.6219997406,85.6158701579,74.182999293,74.0902557373,,2573.33280436,54.0875005722,53.9724502563,41.7919998169,41.4593963623,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,88.5470015208,100.0,9.90686575572,43.8299999237,1.43099975586,5.87082350254,40.361000061,207.0,91.8500010173,737.766667684,0.558704353965,43.8299999237,0.941802346366,94.1802355448,2.0,1.0,1.0,1318.52328491,1318.52328491,0.0,0.533435313041,0.0,1.0,15.407842954,84.130999883,9.74999745687,3274.09014893,84.1084982554,83.9212900798,74.1350002289,73.7858683268,,2279.24991862,53.9240001043,53.8538309733,41.7779998779,42.0259780884,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.0225016276042,100.0,9.44720506668,42.3304983775,0.748000144958,5.96063780785,41.029999733,207.0,81.0250002543,616.16666158,0.533435313041,42.3304983775,0.824303821382,82.4303817749,2.0,1.0,1.0,1154.02534993,1154.02534993,1353.93331909,0.529284700199,2.0,0.0,5092.76452637,0.0,10.1100947062,4.5875933965,6.40625,5092.76452637,0.0664465989894,170.280831655,170.280831655,87.82289505,2.0,54.2052357992,42.1675999959,41.5947758357,1.0,3188.09200124,1228.5818543,0.0,0.0,0.0,11.8496205012,1.0,0.0,43.4891659419,62.3333787918,1.0,92.7739702861,0.0,1.0,1.0,0.0,41.5291665395,1.0,92.3154735565,0.0,1.0,0.0332547207515,85.0183321635,91.9784138997,85.0183321635,2.0,0.0,97.7391450176,0.0566000007093,37.665330855,0.936092062848,750.177615138,1.0,0.0,5892.4961195,0.0058924961195,665.465201113,0.675808845178,0.260433664974,0.675808845178,0.0,0.0,1726.83999634,665.465201113,1726.83999634,0.0,0.0,0.00172683999634,0.675027286013,1.0,8.35318308449,2.0,2.0,2.0,0.0,64.9478513544,70.3522505327,62.3333787918,0.623333787918,1.0,9.91666666667,4391.06539567,134.619382791,2378.43429513,0.930814052102,2378.43429513,1.0,0.0,0.0,0.0,85.7366657257,1.0,88.1388880412,1.0,0.0,52.7833344142,84.5441652934,1.0,87.9722239176,0.0,1.0,170.280831655,0.0,1891.2199707,0.00022354240743,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27979129063,168493.0,2915.62475005,89.3859619331,1579.25725818,0.618051484881,1579.25725818,0.280662158514,1.0,1.0,1.0,0.0,2555.21958415,2555.21958415,2555.21958415,0.0,0.0,1726.83999634,2555.21958415
2017-02-11T16:00:00.000Z,0.0,0.0314472468924,0.772907116744,0.548491944449,51.2305005391,0.0437580209311,92.8950004578,0.0,46.2008333206,1.0,85.875,0.0,0.0,0.0,51.3833335241,46.6941665014,1.0,85.6388893127,0.0,0.0,92.8950004578,86.1281045278,2.0,0.0,124.182750384,72.9522498449,42.2291666667,0.493951078518,1048.01665751,0.0,0.504023126261,0.0,1.0,14.963060538,83.3240000407,9.82500203451,2936.24951172,83.0390008291,83.0535914103,72.951499939,72.881380717,,2159.66618856,53.825000445,53.7093683879,41.7214994431,41.4212214152,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.284999211629,87.9064992269,100.0,9.09852210681,41.317501386,1.39949925741,5.86453843117,40.3220001856,207.0,73.7583344777,548.908327738,0.504023126261,41.317501386,0.777118631999,77.7118631999,2.0,1.0,1.0,1087.9660848,1087.9660848,0.0,0.499465193903,0.0,1.0,14.8349440893,82.2454999288,9.33449935913,2991.37552897,82.2874991099,82.1118342082,72.9529997508,72.616065979,,2012.7498881,53.6539999644,53.5860671997,41.7419999441,42.087252299,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,8.88079412778,40.5454991659,0.761500358582,5.95415004094,40.9804995855,207.0,69.7333329519,499.108339945,0.499465193903,40.5454991659,0.713050391788,71.3050390879,2.0,1.0,1.0,998.270548503,998.270548503,1048.01665751,0.49347337708,2.0,0.0,4320.30267334,0.0,10.0756195242,4.37181707223,5.8203125,4320.30267334,0.0498312327333,106.089168549,106.089168549,75.1366265615,2.0,54.033219771,42.1839849299,41.6449521383,1.0,2425.28063876,1252.63924391,0.0,0.0,0.0,11.3662958145,1.0,0.0,34.6458323797,61.5852041245,1.0,85.7762546539,0.0,1.0,1.0,0.0,32.0758323669,1.0,84.422618866,0.0,1.0,0.0314418253571,66.7216653824,84.098642985,66.7216653824,2.0,0.0,74.3532043518,0.0566000007093,38.4028718957,0.938578875089,742.436393911,1.0,0.0,4482.60487686,0.00448260487686,678.495961386,0.619154459991,0.319788630739,0.619154459991,0.0,0.0,1313.66083781,678.495961386,1313.66083781,0.0,0.0,0.00131366083781,0.618491053581,1.0,8.39648370889,2.0,2.0,2.0,0.0,67.8477027199,68.7697864879,61.5852041245,0.615852041245,1.0,10.5,3704.21830802,113.562321992,2006.40142348,0.945656865245,2006.40142348,1.0,0.0,0.0,0.0,53.5674997965,1.0,75.2083352407,1.0,0.0,45.0000006358,52.5216668447,1.0,75.0,0.0,1.0,106.089168549,0.0,1492.68994141,0.000227919687439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338165610055,168493.0,2151.40099161,65.9567206429,1165.31307096,0.549235209275,1165.31307096,0.338744945033,1.0,1.0,1.0,0.0,2121.70132446,2121.70132446,2121.70132446,0.0,0.0,1313.66083781,2121.70132446
