timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-11T17:00:00.000Z,0.0,0.0308453572575,0.769751131371,0.540638028485,50.6672499975,0.0432192514641,88.9891688029,0.0,44.2091671626,1.0,84.5833333333,0.0,0.0,0.0,50.6666666667,44.7908337911,1.0,84.4444446564,0.0,0.0,88.9891688029,84.888358434,2.0,0.0,122.872499784,72.2052497864,41.7734375,0.484244352743,996.866673787,0.0,0.493213216006,0.0,1.0,14.6971580187,82.440501531,9.82285744803,2882.49951172,82.1404997508,82.1615575155,72.2044995626,72.1283721924,,2126.33285522,53.7304995855,53.6138178507,41.8084996541,41.5071182251,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.300001780192,87.0710010529,100.0,8.82288797696,40.3320000966,1.41599973043,5.87426996231,40.3924999237,207.0,71.1749998728,520.824996948,0.493213216006,40.3320000966,0.754171262469,75.4171257019,2.0,1.0,1.0,1055.83976746,1055.83976746,0.0,0.489704352471,0.0,1.0,14.5775020123,81.3994998932,9.25800005595,2937.00734456,81.4640000661,81.2856928507,72.2060000102,71.8653208415,,1988.49992879,53.5595003764,53.5057373047,41.8290001551,42.1625722249,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,8.61564787229,39.634999911,0.789999961853,5.96185425917,41.0390001933,207.0,67.2749986649,476.041671753,0.489704352471,39.634999911,0.694095989409,69.3920008341,2.0,1.0,1.0,971.734385173,971.734385173,996.866673787,0.484116642315,2.0,0.0,4257.29207357,0.0,10.0542047024,4.04115627209,4.9765625,4257.29207357,0.0481323025028,98.9908351898,98.9908351898,73.4228477478,2.0,53.8857574463,42.2784118652,41.6795043945,1.0,2304.69456003,1265.93155731,0.0,0.0,0.0,11.0052938461,1.0,0.0,33.0608323415,61.1992057165,1.0,84.3949750264,0.0,1.0,1.0,0.0,30.4374995232,1.0,82.9464263916,0.0,1.0,0.0308373398961,63.4983320236,82.6811434428,63.4983320236,2.0,0.0,70.6563285303,0.0566000007093,38.8103818879,0.939490560983,739.616472746,1.0,0.0,4259.72768238,0.00425972768238,685.695784479,0.606404083853,0.333087984647,0.606404083853,0.0,0.0,1248.34501139,685.695784479,1248.34501139,0.0,0.0,0.00124834501139,0.606253966689,1.0,7.6396271591,2.0,2.0,2.0,0.0,68.4426352183,68.1695721944,61.1992057165,0.611992057165,1.0,10.5,3570.62611734,109.466710418,1934.04079587,0.939492068501,1934.04079587,1.0,0.0,0.0,0.0,50.0733340581,1.0,73.541668574,1.0,0.0,44.008333842,48.917500178,1.0,73.3472220103,0.0,1.0,98.9908351898,0.0,1324.27001953,0.00023033824484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354540496738,168493.0,2055.502343,63.0167013712,1113.36926822,0.540837400659,1113.36926822,0.354644526125,1.0,1.0,1.0,0.0,2058.60257975,2058.60257975,2058.60257975,0.0,0.0,1248.34501139,2058.60257975
2017-02-11T18:00:00.000Z,0.0,0.030563930065,0.771343199207,0.525579707594,49.7109991709,0.0432333403987,80.946665446,0.0,40.3124996821,1.0,82.013888677,0.0,0.0,0.0,49.0833330154,40.6341663996,1.0,81.8055547078,0.0,0.0,80.946665446,82.2532380422,2.0,0.0,121.228500366,71.5175011953,41.4947916667,0.478375733281,897.399998983,0.0,0.476861263663,0.0,1.0,14.3720316092,81.330499649,9.47781718861,2772.91617839,81.036500295,81.054629008,71.5115013123,71.4350484212,,1942.33287557,53.7979996999,53.6775156657,41.6510003408,41.3512242635,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.293999354045,85.0325005849,100.0,8.52188785871,39.3854999542,1.43850040436,5.85014382998,40.2124999364,207.0,65.4083325068,469.174997965,0.476861263663,39.3854999542,0.702303550357,70.2303552628,2.0,1.0,1.0,983.2249705,983.2249705,0.0,0.473117937625,0.0,1.0,14.2572100957,80.3045005798,8.86049906413,2819.27215576,80.3840001424,80.2065353394,71.5235010783,71.1790033976,,1823.24996948,53.6465002696,53.5803349813,41.736000061,42.1236368815,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,8.31198064486,38.6480000814,0.818500200907,5.9452294906,40.9174998601,207.0,62.0083335241,428.225001017,0.473117937625,38.6480000814,0.645952141171,64.5952148438,2.0,1.0,1.0,904.33299764,904.33299764,897.399998983,0.4791471792,2.0,0.0,3789.96429443,0.0,10.0323253111,4.43403327465,5.25,3789.96429443,0.0421514000325,79.0700006485,79.0700006485,68.1526994705,2.0,53.9862865101,42.1992659135,41.7192201614,1.0,2058.05606062,1199.29280172,0.0,0.0,0.0,10.706196785,1.0,0.0,30.0599989891,60.8053045273,1.0,81.6723734538,0.0,1.0,1.0,0.0,27.275832812,1.0,79.8154741923,0.0,1.0,0.0306194407506,57.3358322779,79.6068941752,57.3358322779,2.0,0.0,63.094992141,0.0566000007093,36.7673997552,0.940609262582,736.168285897,1.0,0.0,3803.86994672,0.00380386994672,649.600694248,0.594239518558,0.346281712506,0.594239518558,0.0,0.0,1114.75249736,649.600694248,1114.75249736,0.0,0.0,0.00111475249736,0.595160012444,1.0,7.2089506491,2.0,2.0,2.0,0.0,69.8606047197,67.4177904996,60.8053045273,0.608053045273,1.0,10.5,3253.50918466,99.7446767196,1762.27341819,0.939412569227,1762.27341819,1.0,0.0,0.0,0.0,40.0258336067,1.0,68.2222235998,1.0,0.0,40.8166675568,39.0441672007,1.0,68.0277783076,0.0,1.0,79.0700006485,0.0,1258.07995605,0.000218213218087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368615157865,168493.0,1822.91181112,55.8860414919,987.385879709,0.52634437795,987.385879709,0.367558288514,1.0,1.0,1.0,0.0,1875.93127441,1875.93127441,1875.93127441,0.0,0.0,1114.75249736,1875.93127441
2017-02-11T19:00:00.000Z,0.0,0.029886344169,0.772681977213,0.525420353933,49.3854996363,0.042556739893,78.9033336639,0.0,39.1716667811,1.0,81.2638899485,0.0,0.0,0.0,48.6583334605,39.7049999237,1.0,81.0972239176,0.0,0.0,78.9033336639,81.5817495982,2.0,0.0,120.261749903,70.876250267,41.5078125,0.467957539781,872.158335368,0.0,0.471963748797,0.0,1.0,14.1834826469,80.6570002238,9.49650001526,2735.41617839,80.3719997406,80.3736801147,70.8754997253,70.7950541178,,1925.99958293,53.8805001577,53.7539571126,41.8564996719,41.5720240275,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.285000483195,84.9950002035,100.0,8.30636652311,38.5155000687,1.43100039164,5.87832478682,40.4254992803,207.0,63.9916664759,455.516667684,0.471963748797,38.5155000687,0.689047193981,68.9047203064,2.0,1.0,1.0,964.666071574,964.666071574,0.0,0.462194053993,0.0,1.0,14.0734958649,79.6955000559,8.90249951681,2794.90014648,79.7795003255,79.5969924927,70.8770008087,70.5411580404,,1825.49990845,53.6915003459,53.6338857015,41.8514998754,42.2487360636,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,8.11184449991,37.9280004501,0.8125,5.96165144444,41.0389998754,207.0,60.75,416.64167277,0.462194053993,37.9280004501,0.643259764172,64.3259760539,2.0,1.0,1.0,900.56366984,900.56366984,872.158335368,0.470483796308,2.0,0.0,3882.72975667,0.0,10.0008379618,3.70192233721,4.26041666667,3882.72975667,0.0409431212978,75.9749994278,75.9749994278,67.1357762019,2.0,54.0609970093,42.3618418376,41.7614574432,1.0,1998.89922379,1241.58634727,0.0,0.0,0.0,10.3985338211,1.0,0.0,29.2774991989,60.4769659042,1.0,80.9132404327,0.0,1.0,1.0,0.0,26.4283324877,1.0,78.9999993642,0.0,1.0,0.030055262487,55.7008317312,78.8564955393,55.7008317312,2.0,0.0,61.2813874358,0.0566000007093,38.0640169733,0.94175278265,732.657775223,1.0,0.0,3694.53137327,0.00369453137327,672.509125377,0.580929279549,0.360835530694,0.580929279549,0.0,0.0,1082.7100118,672.509125377,1082.7100118,0.0,0.0,0.0010827100118,0.583993390203,1.0,6.11794599018,2.0,2.0,2.0,0.0,71.4780216217,66.6295623779,60.4769659042,0.604769659042,1.0,10.5,3240.48557106,99.3454044092,1755.21913718,0.941764810243,1755.21913718,1.0,0.0,0.0,0.0,38.3216668765,1.0,67.180557251,1.0,0.0,40.208334287,37.653333346,1.0,67.0138896306,0.0,1.0,75.9749994278,0.0,1176.67004395,0.000225908595451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383148241227,168493.0,1810.67654898,55.5109381197,980.758611732,0.526227140708,980.758611732,0.379863441368,1.0,1.0,1.0,0.0,1863.75527954,1863.75527954,1863.75527954,0.0,0.0,1082.7100118,1863.75527954
2017-02-11T20:00:00.000Z,0.0,0.0293112977872,0.777896522117,0.513028534083,48.249250412,0.041600861016,69.9966653188,0.0,34.8200000127,1.0,78.1805534363,0.0,0.0,0.0,46.8083337148,35.1766665777,1.0,78.013888677,0.0,0.0,69.9966653188,78.4311593374,2.0,0.0,118.455750148,70.2064997355,41.5026041667,0.455066747675,765.474995931,0.0,0.460094578811,0.0,1.0,13.8245143096,79.4539998372,8.96250152588,2612.49951172,79.1570002238,79.2012608846,70.1944986979,70.1264928182,,1745.33292643,53.6480003993,53.5246327718,41.7155001958,41.4103953044,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,81.8150011698,100.0,7.96950467428,37.4399995804,1.47150039673,5.85500955582,40.2439997991,207.0,58.0416663488,399.191665649,0.460094578811,37.441500028,0.619466109503,61.9466107686,2.0,1.0,1.0,867.252553304,867.252553304,0.0,0.449326817083,0.0,1.0,13.7362830639,78.495499293,8.3789990743,2667.41617839,78.5974998474,78.4079411825,70.2185007731,69.8765258789,,1665.24993896,53.4844996134,53.4254124959,41.7375005086,42.2174606323,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,7.79145912329,36.85399882,0.829000155131,5.94482394059,40.9085003535,207.0,55.6499999364,366.224998474,0.449326817083,36.8599993388,0.581812813168,58.1812810898,2.0,1.0,1.0,814.537938436,814.537938436,765.474995931,0.454900320651,2.0,0.0,3479.57930501,0.0,9.97839407487,4.10051025947,4.62239583333,3479.57930501,0.0360953390006,60.8783321381,60.8783321381,62.3890558879,2.0,53.8986428001,42.2805564187,41.7872743607,1.0,1745.89900245,1190.19790974,0.0,0.0,0.0,10.0251868566,1.0,0.0,26.1224994659,60.1693118413,1.0,77.8253409068,0.0,1.0,1.0,0.0,23.1824995677,1.0,75.5773804983,0.0,1.0,0.029305321653,49.3049990336,75.3128744761,49.3049990336,2.0,0.0,53.5250161289,0.0566000007093,36.4885724925,0.942699854297,729.758949779,1.0,0.0,3226.9153754,0.0032269153754,644.674417583,0.562191743649,0.383252088022,0.562191743649,0.0,0.0,945.671651204,644.674417583,945.671651204,0.0,0.0,0.000945671651204,0.56193544964,1.0,4.66569092971,2.0,2.0,2.0,0.0,72.6611591686,65.9636868564,60.1693118413,0.601693118413,1.0,9.33333333333,2928.01250718,89.7657404308,1585.96712555,0.942840596464,1585.96712555,1.0,0.0,0.0,0.0,30.7449997266,1.0,62.5000025431,1.0,0.0,37.3416674932,30.1333333651,1.0,62.2361119588,0.0,1.0,60.8783321381,0.0,1097.35998535,0.000216558388138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.406486620812,168493.0,1593.71175004,48.8593251992,863.238950299,0.513186379264,863.238950299,0.406812415519,1.0,1.0,1.0,0.0,1682.11586507,1682.11586507,1682.11586507,0.0,0.0,945.671651204,1682.11586507
2017-02-11T21:00:00.000Z,0.0,0.0290400742695,0.775048996478,0.515305594899,48.3474992116,0.0410196201562,70.9591662089,0.0,35.2474997838,1.0,78.5972213745,0.0,0.0,0.0,47.0500001907,35.711666743,1.0,78.4166660309,0.0,0.0,70.9591662089,78.8482952118,2.0,0.0,118.324499766,69.9770005544,41.4322916667,0.450164510079,778.950007121,0.0,0.456729506247,0.0,1.0,13.8003413677,79.3505001068,9.0929997762,2623.74951172,79.0639998118,79.0880966187,69.9710000356,69.9017384847,,1748.33291626,53.9060004552,53.7730662028,41.7109994888,41.4339472453,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,83.4409999847,100.0,7.94289886951,37.353000323,1.44149939219,5.85744249821,40.2695000966,207.0,58.7333332698,405.700002035,0.456729506247,37.353000323,0.634721152896,63.472114563,2.0,1.0,1.0,888.609614054,888.609614054,0.0,0.446927828827,0.0,1.0,13.714527448,78.4099998474,8.53799883525,2684.66398112,78.5209999084,78.3210423787,69.9830010732,69.6475423177,,1670.24992879,53.7245000203,53.658106486,41.7314999898,42.2168248494,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,7.76929803689,36.7894999186,0.821500142415,5.94522941113,40.9099998474,207.0,56.308333079,373.25,0.446927828827,36.7894999186,0.596250025431,59.6250019073,2.0,1.0,1.0,834.750035604,834.750035604,778.950007121,0.450200901778,2.0,0.0,3514.58514404,0.0,9.95590131933,4.00036064784,4.60677083333,3514.58514404,0.0354143053131,61.3616673152,61.3616673152,62.6831029256,2.0,54.0913670858,42.2771402995,41.809065183,1.0,1775.28901002,1240.58628367,0.0,0.0,0.0,10.1390120188,1.0,0.0,26.6058327357,59.8319880168,1.0,78.3504530589,0.0,1.0,1.0,0.0,23.6441663106,1.0,76.0714276632,0.0,1.0,0.0290442152112,50.2499987284,75.8513170878,50.2499987284,2.0,0.0,54.4260422633,0.0566000007093,38.0333574562,0.943607973787,726.98911707,1.0,0.0,3281.23642558,0.00328123642558,671.967437801,0.555714828582,0.388338005856,0.555714828582,0.0,0.0,961.590840658,671.967437801,961.590840658,0.0,0.0,0.000961590840658,0.555722817779,1.0,3.93856515414,2.0,2.0,2.0,0.0,73.9438788674,65.3089953336,59.8319880168,0.598319880168,1.0,9.91666666667,3016.95294711,92.4924379515,1634.1419928,0.944390169925,1634.1419928,1.0,0.0,0.0,0.0,31.2466670672,1.0,62.7916682561,1.0,0.0,37.5583340327,30.1149997711,1.0,62.5972223282,0.0,1.0,61.3616673152,0.0,1018.63000488,0.0002257266323,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411205048742,168493.0,1646.81941821,50.4874771091,892.004884743,0.515500273775,892.004884743,0.411201088468,1.0,1.0,1.0,0.0,1730.36743164,1730.36743164,1730.36743164,0.0,0.0,961.590840658,1730.36743164
2017-02-11T22:00:00.000Z,0.0,0.0287814469922,0.784753816287,0.509327371074,47.4894990921,0.0408031254353,64.7233333588,0.0,32.1916670799,1.0,76.3055559794,0.0,0.0,0.0,45.6583331426,32.5541666349,1.0,76.0972220103,0.0,0.0,64.7233333588,76.5687573751,2.0,0.0,116.828249296,69.3387502035,41.4635416667,0.445060665588,705.958343506,0.0,0.44631602098,0.0,1.0,13.5235610008,78.3559996287,8.74949900309,2524.58284505,78.0754992167,78.1025924683,69.3260002136,69.2611033122,,1641.66623942,53.8040002187,53.6768798828,41.7125002543,41.4161300659,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,79.3834997813,100.0,7.67382272085,36.3629989624,1.5,5.85014379025,40.2125002543,207.0,55.1166671117,369.083335876,0.44631602098,36.3629989624,0.590746271043,59.0746272405,2.0,1.0,1.0,827.04477946,827.04477946,0.0,0.43472416355,0.0,1.0,13.4341211319,77.3974997203,8.1539999644,2582.3017985,77.5055001577,77.3128051758,69.3515001933,69.0122502645,,1561.99994914,53.6359999975,53.5675811768,41.7239993413,42.3080927531,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.108000437419,100.0,7.48605326811,35.7815008163,0.789999961853,5.94806786378,40.9339993795,207.0,52.7500003179,336.875,0.43472416355,35.7815008163,0.553485485259,55.3485482534,2.0,1.0,1.0,774.879679362,774.879679362,705.958343506,0.445058060137,2.0,0.0,3256.1254069,0.0,9.9334154129,4.3401499788,4.83333333333,3256.1254069,0.033582055071,53.2608334223,53.2608334223,60.0467112859,2.0,54.0388539632,42.3452860514,41.8211835225,1.0,1605.48168314,1160.96109776,0.0,0.0,0.0,9.8227631251,1.0,0.0,24.3199995359,59.5032370885,1.0,75.9703172048,0.0,1.0,1.0,0.0,21.3333328565,1.0,73.5416673024,0.0,1.0,0.0287828768322,45.6533327103,73.1662038167,45.6533327103,2.0,0.0,49.220162715,0.0566000007093,35.592242962,0.94467530482,723.744275687,1.0,0.0,2967.38443688,0.00296738443688,628.838206996,0.548234985058,0.396441452286,0.548234985058,0.0,0.0,869.614171346,628.838206996,869.614171346,0.0,0.0,0.000869614171346,0.548237736026,1.0,3.49256635545,2.0,2.0,2.0,0.0,75.4215386709,64.5199858348,59.5032370885,0.595032370885,1.0,11.0833333333,2766.44278089,84.812405677,1498.45237834,0.944676437344,1498.45237834,1.0,0.0,0.0,0.0,27.1950000127,1.0,60.1944491069,1.0,0.0,35.9416678747,26.0658332507,1.0,59.9027798971,0.0,1.0,53.2608334223,0.0,893.609985352,0.000211238704053,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419658453005,168493.0,1491.55984701,45.7275963595,807.908052765,0.50933330416,807.908052765,0.419652970537,1.0,1.0,1.0,0.0,1586.20700073,1586.20700073,1586.20700073,0.0,0.0,869.614171346,1586.20700073
2017-02-11T23:00:00.000Z,0.0,0.0285207054045,0.791148108498,0.508306577152,47.0627511342,0.0405473770785,61.8033332825,0.0,30.7824997902,1.0,75.1527779897,0.0,0.0,0.0,44.9750000636,31.0208336512,1.0,74.9583339691,0.0,0.0,61.8033332825,75.2782580058,2.0,0.0,116.149500211,69.0867490768,41.3958333333,0.438102746814,667.941660563,0.0,0.444413348881,0.0,1.0,13.3954443137,77.9150002797,8.54250017802,2485.83284505,77.6194998423,77.6638921102,69.0769996643,69.0077768962,,1615.99964396,53.4920002619,53.3647460938,41.7889998754,41.4625752767,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,78.7084999084,100.0,7.54002920787,35.8304999669,1.54350026449,5.85460412502,40.2454996109,207.0,53.3333330154,350.216664632,0.444413348881,35.8304999669,0.562953276861,56.2953278224,2.0,1.0,1.0,788.134587606,788.134587606,0.0,0.42896609626,0.0,1.0,13.2951265971,76.9249998728,7.96350224813,2548.93094889,77.0600007375,76.8840815226,69.0964984894,68.7603047689,,1540.74996948,53.2939999898,53.2507298787,41.759999911,42.3470280965,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.135000864665,100.0,7.34158476194,35.3000008265,0.777999242147,5.95354183515,40.9820006688,207.0,50.633333842,317.724998474,0.42896609626,35.3000008265,0.528857327416,52.8857329686,2.0,1.0,1.0,740.400258382,740.400258382,667.941660563,0.438040955292,2.0,0.0,3223.45332845,0.0,9.88642573357,4.90414782365,5.34375,3222.86987305,0.0347984313523,52.9799998601,52.9799998601,60.0,2.0,53.7623901367,42.4166132609,41.839931488,1.0,1525.34581561,1134.93202552,0.0,0.0,0.0,9.64092127482,1.0,0.0,23.2291660309,59.4360783895,1.0,74.8230603536,0.0,1.0,1.0,0.0,20.2541662852,1.0,72.1547590892,0.0,1.0,0.0285275996469,43.4833323161,72.0061861674,43.4833323161,2.0,0.0,46.7633919648,0.0566000007093,34.7942549288,0.945119857624,722.394918574,1.0,0.0,2819.27067848,0.00281927067848,614.739478671,0.541909809519,0.403207450713,0.541909809519,0.0,0.0,826.208328247,614.739478671,826.208328247,0.0,0.0,0.000826208328247,0.541894430916,1.0,2.89717428601,2.0,2.0,2.0,0.0,76.5164686839,64.187166214,59.4360783895,0.594360783895,1.0,10.5,2660.27784113,81.5576468936,1440.94780692,0.945117260231,1440.94780692,1.0,0.0,0.0,0.0,26.9041666985,1.0,60.1666717529,1.0,0.0,35.9083347321,26.0758334796,1.0,59.8472245534,0.0,1.0,52.9799998601,0.0,874.049987793,0.000206502673279,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.426621613718,168493.0,1430.84470077,43.8662176788,775.021504047,0.50833638596,775.021504047,0.426618308361,1.0,1.0,1.0,0.0,1524.62331136,1524.62331136,1524.62331136,0.0,0.0,826.208328247,1524.62331136
2017-02-12T00:00:00.000Z,0.0,0.0283868264517,0.792221446135,0.508046474289,47.0057484309,0.0406464787623,61.5075000127,0.0,30.5508333842,1.0,75.0000006358,0.0,0.0,0.0,44.9083334605,30.9408335686,1.0,74.8472220103,0.0,0.0,61.5075000127,75.2649040222,2.0,0.0,116.072249413,69.0665009816,41.5078125,0.440527779554,666.633336385,0.0,0.443473827859,0.0,1.0,13.3821493785,77.8669999441,8.51249949137,2464.99951172,77.5715001424,77.6143035889,69.059000651,68.992535909,,1639.33291626,53.3329992294,53.1959381104,41.802500089,41.4950281779,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,78.7190011342,100.0,7.52186850707,35.7690000534,1.51349989573,5.86028087139,40.2890001933,207.0,53.1750005086,349.224998474,0.443473827859,35.7690000534,0.562626960391,56.2626959483,2.0,1.0,1.0,787.677744548,787.677744548,0.0,0.431064297038,0.0,1.0,13.2866659959,76.8845011393,7.92749722799,2543.68162028,77.0014985402,76.8201929728,69.0740013123,68.7392578125,,1557.74996948,53.1380004883,53.0830612183,41.794500351,42.382136027,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.11699740092,100.0,7.3272446394,35.2069981893,0.776500384013,5.95942135652,41.0179999669,207.0,50.5999997457,317.408332825,0.431064297038,35.2069981893,0.525931381952,52.593138059,2.0,1.0,1.0,736.303934733,736.303934733,666.633336385,0.440527688048,2.0,0.0,3253.2082723,0.0,9.85221076012,4.52759182453,4.98177083333,3253.2082723,0.035171141652,53.1791658401,53.1791658401,60.0,2.0,53.5966440837,42.4338150024,41.841668129,1.0,1521.77958313,1118.98717539,0.0,0.0,0.0,9.58505249023,1.0,0.0,22.953332901,59.4739481608,1.0,74.5319627126,0.0,1.0,1.0,0.0,20.0033332507,1.0,71.9761886597,0.0,1.0,0.0283848723229,42.9566663106,71.7123285929,42.9566663106,2.0,0.0,46.6540599525,0.0566000007093,34.3054246133,0.945228637274,722.065386595,1.0,0.0,2812.67927175,0.00281267927175,606.102900766,0.544702387586,0.400527772138,0.544702387586,0.0,0.0,824.276667277,606.102900766,824.276667277,0.0,0.0,0.000824276667277,0.544800803065,1.0,3.13818522495,2.0,2.0,2.0,0.0,76.9790929159,64.1043936412,59.4739481608,0.594739481608,1.0,10.5,2640.76675852,80.9594845658,1430.37956804,0.945230159725,1430.37956804,1.0,0.0,0.0,0.0,26.850833257,1.0,60.1666717529,1.0,0.0,35.9250011444,26.2233330409,1.0,59.8750019073,0.0,1.0,53.1791658401,0.0,866.0,0.000203601482633,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.423735709253,168493.0,1419.41708331,43.5158747276,768.831699333,0.50806298286,768.831699333,0.4237051257,1.0,1.0,1.0,0.0,1513.26060994,1513.26060994,1513.26060994,0.0,0.0,824.276667277,1513.26060994
2017-02-12T01:00:00.000Z,0.0,0.0284076176747,0.788118268961,0.508556948723,47.2194992701,0.0405491390243,62.9016666412,0.0,31.255833149,1.0,75.5555566152,0.0,0.0,0.0,45.2250000636,31.619166851,1.0,75.3750006358,0.0,0.0,62.9016666412,75.8092454274,2.0,0.0,116.37899971,69.15950044,41.375,0.440469587905,683.216659546,0.0,0.442604585674,0.0,1.0,13.4365382195,78.0560003916,8.62049929301,2494.99951172,77.7724997203,77.8024953206,69.1520004272,69.0839691162,,1626.66626994,53.673500061,53.5373789469,41.7784999212,41.4969380697,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.283500671387,78.4054997762,100.0,7.5762573878,35.9939997991,1.48949940999,5.86028083165,40.2890005112,207.0,53.933333079,356.766662598,0.442604585674,35.9939997991,0.57590075175,57.5900761286,2.0,1.0,1.0,806.26105245,806.26105245,0.0,0.429561268415,0.0,1.0,13.3531415462,77.1110006968,8.04599952698,2558.30476888,77.2129999797,77.0265630086,69.1670004527,68.8330154419,,1550.24993896,53.5055004756,53.4426269531,41.7405004501,42.3725611369,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,7.39595039686,35.4724995295,0.737499872843,5.95719114939,41.0030005773,207.0,51.7833334605,326.449999491,0.429561268415,35.4724995295,0.542781673613,54.2781677246,2.0,1.0,1.0,759.894343058,759.894343058,683.216659546,0.440453351382,2.0,0.0,3228.70420329,0.0,9.82529179255,4.53008206685,5.27083333333,3228.70420329,0.0342731036001,53.1458339691,53.1458339691,60.0,2.0,53.9426905314,42.4121551514,41.8388970693,1.0,1556.95121998,1152.32393769,0.0,0.0,0.0,9.85779253642,1.0,0.0,23.4841663043,59.2942078908,1.0,75.1712328593,0.0,1.0,1.0,0.0,20.5791662534,1.0,72.5238087972,0.0,1.0,0.0284066810602,44.0633319219,72.3256511688,44.0633319219,2.0,0.0,47.7323367757,0.0566000007093,35.3274486463,0.946085699742,719.472836961,1.0,0.0,2877.68640881,0.00287768640881,624.159862255,0.543692997961,0.402395687332,0.543692997961,0.0,0.0,843.327494303,624.159862255,843.327494303,0.0,0.0,0.000843327494303,0.543609221776,1.0,3.08386907907,2.0,2.0,2.0,0.0,79.3951047262,63.4438053767,59.2942078908,0.592942078908,1.0,10.5,2709.27515768,83.0597854221,1467.48735656,0.946088685292,1467.48735656,1.0,0.0,0.0,0.0,27.0300000509,1.0,60.1388931274,1.0,0.0,35.9333343506,26.1158334414,1.0,59.8888905843,0.0,1.0,53.1458339691,0.0,879.929992676,0.000209667159148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425325546735,168493.0,1456.36042453,44.6484676967,788.842175568,0.508566328324,788.842175568,0.425335773876,1.0,1.0,1.0,0.0,1551.10972087,1551.10972087,1551.10972087,0.0,0.0,843.327494303,1551.10972087
2017-02-12T02:00:00.000Z,0.0,0.0286025018831,0.788870605557,0.508403948937,47.260749499,0.0407353964793,62.8674996694,0.0,31.2133332888,1.0,75.5833352407,0.0,0.0,0.0,45.25,31.6183333397,1.0,75.4166679382,0.0,0.0,62.8674996694,75.8316605886,2.0,0.0,116.632499695,69.3717501958,41.4583333333,0.442537845621,683.049997965,0.0,0.442134771536,0.0,1.0,13.4788409869,78.2119992574,8.57099914551,2495.83284505,77.9299996694,77.9639841715,69.3590005239,69.2922236125,,1619.66626994,53.6660006841,53.53418986,41.7364997864,41.4759394328,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,78.142999649,100.0,7.6232231458,36.193499883,1.48349952698,5.85561784108,40.2530002594,207.0,53.8666667938,355.875002543,0.442134771536,36.193499883,0.574973653158,57.4973653158,2.0,1.0,1.0,804.963114421,804.963114421,0.0,0.433815974586,0.0,1.0,13.3978614807,77.2894992828,8.02050018311,2551.18070475,77.4050000509,77.2182413737,69.3844998678,69.0479710897,,1534.99993896,53.486000061,53.4247767131,41.6939996084,42.3157501221,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,7.44918545087,35.7110004425,0.755499839783,5.94867602984,40.9384997686,207.0,51.799999555,327.174997965,0.433815974586,35.7110004425,0.538686636062,53.86866347,2.0,1.0,1.0,754.161290487,754.161290487,683.049997965,0.44256221912,2.0,0.0,3211.2012736,0.0,9.80176909765,4.97936109702,5.60416666667,3211.2012736,0.0342982692178,52.927500089,52.927500089,60.0,2.0,53.9268798828,42.3904978434,41.8601474762,1.0,1556.39275312,1140.03871916,0.0,0.0,0.0,9.8442697525,1.0,0.0,23.5441659292,59.5147307714,1.0,75.2283070882,0.0,1.0,1.0,0.0,20.6033326785,1.0,72.6071421305,0.0,1.0,0.0286051682073,44.1474984487,72.4486948649,44.1474984487,2.0,0.0,47.7152155404,0.0566000007093,34.9508137325,0.946254471057,718.962545663,1.0,0.0,2876.65420403,0.00287665420403,617.505535238,0.546183248614,0.400072571609,0.546183248614,0.0,0.0,843.024998983,617.505535238,843.024998983,0.0,0.0,0.000843024998983,0.546172842383,1.0,3.29978913923,2.0,2.0,2.0,0.0,81.1275959015,63.3131885529,59.5147307714,0.595147307714,1.0,10.5,2696.43147228,82.6660292728,1460.53053422,0.946255820222,1460.53053422,1.0,0.0,0.0,0.0,26.7999998728,1.0,60.1388931274,1.0,0.0,35.9000015259,26.1274998983,1.0,59.8333358765,0.0,1.0,52.927500089,0.0,865.260009766,0.000207431844246,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422795361528,168493.0,1448.75899636,44.4154264011,784.724838243,0.50841144917,784.724838243,0.422753139091,1.0,1.0,1.0,0.0,1543.48380534,1543.48380534,1543.48380534,0.0,0.0,843.024998983,1543.48380534
2017-02-12T03:00:00.000Z,0.0,0.0285549562255,0.791112327558,0.508066230628,47.150499026,0.0407284593039,61.9833329519,0.0,30.9383330345,1.0,75.2638905843,0.0,0.0,0.0,45.0499998728,31.0575000445,1.0,75.0833333333,0.0,0.0,61.9833329519,75.5305843353,2.0,0.0,116.433749835,69.2832508087,41.4661458333,0.443005048412,674.308329264,0.0,0.440674819306,0.0,1.0,13.4425814946,78.0799999237,8.52299880981,2482.91617839,77.7964998881,77.8272908529,69.2735010783,69.2020568848,,1607.66629028,53.6644999186,53.532913208,41.7589995066,41.5459314982,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,78.0470002492,100.0,7.57702942689,36.0375003815,1.43099912008,5.86555206776,40.3280003866,207.0,53.4166666667,351.400001526,0.440674819306,36.0375003815,0.569616314116,56.9616317749,2.0,1.0,1.0,797.462839762,797.462839762,0.0,0.431825578382,0.0,1.0,13.3628106912,77.1559995015,7.98149935404,2530.93320719,77.2744998932,77.0898157756,69.2930005391,68.9573923747,,1528.74994914,53.4875001907,53.4241409302,41.7524995804,42.378944397,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,7.40582223733,35.5250002543,0.744999885559,5.95698845387,41.0044997533,207.0,51.316666921,322.908330282,0.431825578382,35.5220003128,0.534134496053,53.4134489695,2.0,1.0,1.0,747.788294474,747.788294474,674.308329264,0.443048320265,2.0,0.0,3191.94803874,0.0,9.7727030913,4.99659184615,5.74739583333,3191.94803874,0.0348071975431,52.9624993006,52.9624993006,60.0,2.0,53.9275105794,42.4860407511,41.8314580917,1.0,1537.34919561,1123.84418069,0.0,0.0,0.0,9.88409264882,1.0,0.0,23.2008326848,59.3894084295,1.0,74.857304891,0.0,1.0,1.0,0.0,20.2633331617,1.0,72.3214270274,0.0,1.0,0.0285594292664,43.4641656876,72.0570901235,43.4641656876,2.0,0.0,47.1313863949,0.0566000007093,34.4543285799,0.946994403806,716.730742631,1.0,0.0,2841.4563212,0.0028414563212,608.733712864,0.547071297093,0.399924035095,0.547071297093,0.0,0.0,832.709996541,608.733712864,832.709996541,0.0,0.0,0.000832709996541,0.547146931291,1.0,3.35963091977,2.0,2.0,2.0,0.0,82.6613998413,62.7277002335,59.3894084295,0.593894084295,1.0,10.5,2661.1933763,81.5857149747,1441.44370941,0.946995332187,1441.44370941,1.0,0.0,0.0,0.0,26.9308333397,1.0,60.1527824402,1.0,0.0,35.9166679382,26.0316665967,1.0,59.8611132304,0.0,1.0,52.9624993006,0.0,851.039978027,0.000204485222412,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422308348839,168493.0,1427.76349727,43.7717554751,773.35256054,0.508074828166,773.35256054,0.42223692093,1.0,1.0,1.0,0.0,1522.12335205,1522.12335205,1522.12335205,0.0,0.0,832.709996541,1522.12335205
2017-02-12T04:00:00.000Z,0.0,0.0285712394644,0.785989862136,0.509004281633,47.5682512919,0.0407939424235,64.1608336767,0.0,31.9000000954,1.0,76.0694440206,0.0,0.0,0.0,45.5333334605,32.2774998347,1.0,75.8888905843,0.0,0.0,64.1608336767,76.3373508453,2.0,0.0,117.309000651,69.7407493591,41.4270833333,0.44475468968,699.533330282,0.0,0.452028942026,0.0,1.0,13.6130009492,78.6694997152,8.68200111389,2515.41617839,78.4160003662,78.415415446,69.7339992523,69.6623687744,,1627.99963379,53.7065006892,53.5698598226,41.7529999415,41.4778544108,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,78.6979993184,100.0,7.7539365689,36.6630004247,1.47599951426,5.85906438033,40.2770004272,207.0,54.7916663488,366.483334859,0.452028942026,36.6630004247,0.579164192563,58.0346336365,2.0,1.0,1.0,810.829869588,810.829869588,0.0,0.435769922789,0.0,1.0,13.5102659861,77.6749998728,8.03850110372,2566.92869059,77.7860005697,77.5888315837,69.7474994659,69.4109013875,,1562.74996948,53.5295000076,53.4623896281,41.7914997737,42.4070307414,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,7.54658710957,35.994500796,0.74199962616,5.96367887656,41.0495001475,207.0,52.4666671753,333.049995422,0.435769922789,35.994500796,0.545910252162,54.5910253525,2.0,1.0,1.0,764.274353027,764.274353027,699.533330282,0.444751267903,2.0,0.0,3267.79408773,0.0,9.74243712425,4.34833006064,5.0546875,3267.79408773,0.0339804291027,53.4383335114,53.4383335114,60.0024382273,2.0,53.9667332967,42.4147059123,41.7892211278,1.0,1591.55515935,1155.42372203,0.0,0.0,0.0,9.71490383148,1.0,0.0,23.9124995867,60.0190954208,1.0,75.6849301656,0.0,1.0,1.0,0.0,21.0241664251,1.0,73.232140859,0.0,1.0,0.0285717738936,44.9383328756,72.9612909953,44.9383328756,2.0,0.0,48.7932093751,0.0566000007093,35.4224804932,0.945996787875,719.741083425,1.0,0.0,2941.64428029,0.00294164428029,625.838870128,0.548094030973,0.397900658088,0.548094030973,0.0,0.0,862.070826213,625.838870128,862.070826213,0.0,0.0,0.000862070826213,0.54808370769,1.0,3.47934153857,2.0,2.0,2.0,0.0,81.945453008,63.5139172872,60.0190954208,0.600190954208,1.0,9.33333333333,2746.97888138,84.2156898683,1487.90969634,0.945994689061,1487.90969634,1.0,0.0,0.0,0.0,27.0175000827,1.0,60.1388924917,1.0,0.0,35.9166679382,26.4208332698,1.0,59.8611132304,0.0,1.0,53.4383335114,0.0,884.239990234,0.0002102311698,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.420616164857,168493.0,1478.06469525,45.3138678365,800.598361637,0.509010593884,800.598361637,0.42061330511,1.0,1.0,1.0,0.0,1572.85206095,1572.85206095,1572.85206095,0.0,0.0,862.070826213,1572.85206095
2017-02-12T05:00:00.000Z,0.0,0.0289841654482,0.781588998417,0.510681098447,48.0100011826,0.0412565352868,67.316666921,0.0,33.4225001335,1.0,77.2222245534,0.0,0.0,0.0,46.2416667938,33.8800001144,1.0,77.0694459279,0.0,0.0,67.316666921,77.5302581787,2.0,0.0,118.097250303,70.0872491201,41.4270833333,0.4525749808,736.083328247,0.0,0.452907389485,0.0,1.0,13.7628730933,79.1900005341,8.85450172424,2563.74951172,78.9380003611,78.9266001383,70.0834986369,70.0052261353,,1690.33292643,53.8460003535,53.7157363892,41.7905000051,41.4848480225,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,80.8879992167,100.0,7.90036197503,37.147500356,1.48650010427,5.86251103878,40.3039999008,207.0,56.6499999364,384.600001017,0.452907389485,37.147500356,0.606556846982,60.6556844711,2.0,1.0,1.0,849.179585775,849.179585775,0.0,0.441978142968,0.0,1.0,13.6613468329,78.2135016123,8.22750027974,2617.9222819,78.318499883,78.1223373413,70.0909996033,69.7508748372,,1605.74995931,53.6795002619,53.6173095703,41.7960001628,42.3642628988,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.104998270671,100.0,7.69888440768,36.5224997203,0.752500216166,5.96246242523,41.0434999466,207.0,54.1999998093,351.483332316,0.441978142968,36.5224997203,0.567888027373,56.7888024648,2.0,1.0,1.0,795.043238322,795.043238322,736.083328247,0.450992343889,2.0,0.0,3350.05769857,0.0,9.71326680617,4.15303744872,4.65104166667,3349.73945756,0.0338808460569,54.9116662343,54.9116662343,60.4978790283,2.0,54.0642755682,42.4160378196,41.768400828,1.0,1671.56331936,1173.79244506,0.0,0.0,0.0,9.90426635742,1.0,0.0,24.9999993642,60.1792322795,1.0,76.8321908315,0.0,1.0,1.0,0.0,22.140832901,1.0,74.3392842611,0.0,1.0,0.0289028132326,47.1408316294,74.3084704081,47.1408316294,2.0,0.0,51.2460649234,0.0566000007093,35.9856208554,0.945997157544,719.73982714,1.0,0.0,3089.52199906,0.00308952199906,635.788346368,0.556682598905,0.39090940877,0.556682598905,0.0,0.0,905.407496134,635.788346368,905.407496134,0.0,0.0,0.000905407496134,0.554540957014,1.0,4.08300974899,2.0,2.0,2.0,0.0,83.020533475,63.513961792,60.1792322795,0.601792322795,1.0,11.6666666667,2840.56865233,87.0849245675,1538.60288827,0.945997750387,1538.60288827,1.0,0.0,0.0,0.0,27.8475000064,1.0,60.6250038147,1.0,0.0,36.208334287,27.0641665459,1.0,60.3472235998,0.0,1.0,54.9116662343,0.0,968.840026855,0.000213573387947,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41322445916,168493.0,1533.59506761,47.0162939631,830.676561376,0.510734877954,830.676561376,0.413313891395,1.0,1.0,1.0,0.0,1632.63184611,1626.43398216,1626.43398216,0.0,0.0,905.407496134,1626.43398216
2017-02-12T06:00:00.000Z,0.0,0.0299968267624,0.769058720628,0.531695178219,50.0582507451,0.042411827867,83.4458332062,0.0,41.399166743,1.0,82.8749993642,0.0,0.0,0.0,49.6166664759,42.032500267,1.0,82.6944433848,0.0,0.0,83.4458332062,83.1375853221,2.0,0.0,121.824750264,71.7664995193,41.4479166667,0.47382380674,930.175003052,0.0,0.482303169545,0.0,1.0,14.4941051801,81.7175000509,9.58139953613,2803.74951172,81.4324995677,81.4081319173,71.7724997203,71.6674296061,,1985.33287557,53.8519992828,53.7214711507,41.7754999797,41.4982096354,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.285000483195,86.2790006002,100.0,8.62226812045,39.656999588,1.40400060018,5.87183713913,40.3714993795,207.0,67.0499986013,483.749997457,0.482303169545,39.656999588,0.716103537423,71.6103547414,2.0,1.0,1.0,1002.54495239,1002.54495239,0.0,0.478814625716,0.0,1.0,14.3804922899,80.7230014801,9.0240020752,2855.26757812,80.7845013936,80.5905329386,71.7604993184,71.4162851969,,1880.99993896,53.6824998856,53.6179453532,41.80199941,42.1625747681,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,8.424517711,38.9825019836,0.804999351501,5.95597477754,40.9970000585,207.0,63.9250005086,446.425000509,0.478814625716,38.9825019836,0.665339609782,66.5339600245,2.0,1.0,1.0,931.475453695,931.475453695,930.175003052,0.472711562148,2.0,0.0,4012.83477783,0.0,9.68040631034,4.10025920471,4.53385416667,4016.75967685,0.041938639255,82.632499059,82.632499059,68.9232139587,2.0,54.0387379039,42.3166864569,41.7213290532,1.0,2132.62099749,1294.25897947,0.0,0.0,0.0,10.5104564031,1.0,0.0,30.7924990654,61.2620433172,1.0,82.5513674418,0.0,1.0,1.0,0.0,28.0958325068,1.0,80.8392842611,0.0,1.0,0.0299077013094,58.8874979019,80.6118558248,58.8874979019,2.0,0.0,65.3809717096,0.0566000007093,39.6788317388,0.944605607177,723.955438224,1.0,0.0,3941.68704892,0.00394168704892,701.03942123,0.588419623041,0.357103949421,0.588419623041,0.0,0.0,1155.14082845,701.03942123,1155.14082845,0.0,0.0,0.00115514082845,0.587458391984,1.0,6.15588578782,2.0,2.0,2.0,0.0,83.0640300404,64.5729106556,61.2620433172,0.612620433172,1.0,11.0833333333,3423.55192583,104.957773497,1854.37760038,0.944605317134,1854.37760038,1.0,0.0,0.0,0.0,41.6691672007,1.0,69.0694465637,1.0,0.0,41.316666921,40.9633331299,1.0,68.8611106873,0.0,1.0,82.632499059,0.0,1266.98999023,0.000235492464012,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378045669385,168493.0,1928.49796051,59.1230559704,1044.57694752,0.53209925453,1044.57694752,0.378607798213,1.0,1.0,1.0,0.0,1964.7080485,1963.12424538,1963.12424538,0.0,0.0,1155.14082845,1963.12424538
2017-02-12T07:00:00.000Z,0.0,0.0310098318888,0.77234109418,0.537903413338,50.6462494532,0.0440070703306,88.0733337402,0.0,43.6966670354,1.0,84.3333333333,0.0,0.0,0.0,50.4916664759,44.3766663869,1.0,84.1527767181,0.0,0.0,88.0733337402,84.5705343882,2.0,0.0,123.08324941,72.4369999568,41.4583333333,0.490492134667,984.416656494,0.0,0.492707209154,0.0,1.0,14.7382521629,82.5724989573,9.60685838972,2864.58284505,82.2784996033,82.2537536621,72.4399998983,72.3334503174,,2059.99954224,53.8669999441,53.7335688273,41.7319997152,41.4746627808,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.293999354045,87.7894992828,100.0,8.86763159434,40.5464998881,1.37099901835,5.8704179128,40.3610006968,207.0,70.183333079,513.708328247,0.492707209154,40.5464998881,0.744098601568,74.409860611,2.0,1.0,1.0,1041.7380422,1041.7380422,0.0,0.489626817748,0.0,1.0,14.6222217878,81.5675010681,9.17549959819,2925.00878906,81.6094996134,81.4300918579,72.4340000153,72.0885696411,,1938.74995931,53.6734997431,53.621131897,41.7945000331,42.1178868612,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0419985453288,100.0,8.66807166735,39.8149995804,0.811000506083,5.95415008068,40.983499527,207.0,66.6833340327,470.70833079,0.489626817748,39.8149995804,0.685568230039,68.5568230947,2.0,1.0,1.0,959.795522054,959.795522054,984.416656494,0.491522658762,2.0,0.0,4089.84761556,0.0,9.64094408353,3.98332899809,4.65625,4089.84761556,0.0453491721519,91.2549997965,91.2549997965,71.3810914358,2.0,54.0439122518,42.2733179728,41.6964956919,1.0,2263.40733873,1235.29715992,0.0,0.0,0.0,10.7917474111,1.0,0.0,32.4283326467,61.6482524872,1.0,84.0296789805,0.0,1.0,1.0,0.0,29.8083329201,1.0,82.4999987284,0.0,1.0,0.0310856551788,62.2366657257,82.2941729228,62.2366657257,2.0,0.0,69.3905627653,0.0566000007093,37.8712057892,0.944238297285,725.070600942,1.0,0.0,4183.41721479,0.00418341721479,669.102567395,0.610853500891,0.333384796395,0.610853500891,0.0,0.0,1225.98165894,669.102567395,1225.98165894,0.0,0.0,0.00122598165894,0.61194370687,1.0,8.13230392485,2.0,2.0,2.0,0.0,83.6778322856,64.8473510742,61.6482524872,0.616482524872,1.0,11.0833333333,3498.70449865,107.261768554,1895.08422633,0.944238297285,1895.08422633,1.0,0.0,0.0,0.0,46.1258328756,1.0,71.3888880412,1.0,0.0,42.7166671753,45.129166921,1.0,71.1944440206,0.0,1.0,91.2549997965,0.0,1346.41003418,0.000224764267887,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353072733179,168493.0,1998.14480661,61.2582588405,1082.30137938,0.539263847704,1082.30137938,0.351896062094,1.0,1.0,1.0,0.0,2006.99784342,2006.99784342,2006.99784342,0.0,0.0,1225.98165894,2006.99784342
2017-02-12T08:00:00.000Z,0.0,0.0308896879331,0.774883375012,0.548496187267,51.1727514267,0.043583115622,91.8500003815,0.0,45.6600001653,1.0,85.5416673024,0.0,0.0,0.0,51.2333339055,46.1899998983,1.0,85.3750012716,0.0,0.0,91.8500003815,85.8711407979,2.0,0.0,124.136251767,72.9635003408,41.46875,0.494344250333,1040.88332621,0.0,0.498733204826,0.0,1.0,14.9618519942,83.2744992574,9.65314374651,2912.9161377,82.9970016479,82.9512227376,72.9695008596,72.8585205078,,2163.66618856,53.8640000025,53.7322972616,41.8595002492,41.5554784139,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.277497609456,89.0915006002,100.0,9.07825597127,41.1375013987,1.39950021108,5.8835961024,40.4600000381,207.0,72.8416652679,541.283327738,0.498733204826,41.1375013987,0.773947841099,77.352713267,2.0,1.0,1.0,1083.52697754,1083.52697754,0.0,0.503620863847,0.0,1.0,14.838569959,82.2484995524,9.32100041707,2978.25219727,82.2785002391,82.0728556315,72.957499822,72.6109644572,,2008.24985758,53.7079998652,53.6383463542,41.8950001399,42.173421224,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,-0.0300006866455,100.0,8.87286369006,40.3835000992,0.833499908447,5.96570630868,41.0615002314,207.0,69.5916665395,499.599995931,0.503620863847,40.3835000992,0.70678960891,70.6404965719,2.0,1.0,1.0,989.505452474,989.505452474,1040.88332621,0.493448731801,2.0,0.0,4302.79964193,0.0,9.60628024737,3.54455699523,4.49479166667,4302.79964193,0.0474771870267,100.618335088,100.618335088,73.5575332642,2.0,54.0426508586,42.3147176107,41.6561425527,1.0,2397.17837372,1272.11127965,0.0,0.0,0.0,10.8588123322,1.0,0.0,33.8133323987,62.1106885274,1.0,85.1655222575,0.0,1.0,1.0,0.0,31.227499644,1.0,83.684521993,0.0,1.0,0.030843835287,65.0408315659,83.6606210073,65.0408315659,2.0,0.0,73.4916572707,0.0566000007093,38.9998371414,0.943932323283,726.001549091,1.0,0.0,4430.66393926,0.00443066393926,689.043050401,0.616664630954,0.327245582305,0.616664630954,0.0,0.0,1298.43915812,689.043050401,1298.43915812,0.0,0.0,0.00129843915812,0.615237091978,1.0,7.89814516351,2.0,2.0,2.0,0.0,84.4621855418,65.0720698039,62.1106885274,0.621106885274,1.0,10.5,3669.28965337,112.491494412,1987.48220852,0.943910213259,1987.48220852,1.0,0.0,0.0,0.0,50.566666921,1.0,73.6111106873,1.0,0.0,44.0500008265,50.0516668955,1.0,73.4166679382,0.0,1.0,100.618335088,0.0,1522.73999023,0.000231462655074,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346691430719,168493.0,2139.55371969,65.5935121072,1158.8959591,0.550391710281,1158.8959591,0.348069698681,1.0,1.0,1.0,0.0,2105.58396403,2105.58396403,2105.58396403,0.0,0.0,1298.43915812,2105.58396403
2017-02-12T09:00:00.000Z,0.0,0.0326073118416,0.80261649578,0.602194774165,53.2794996897,0.0457275083594,113.670833588,0.0,56.24416701,1.0,91.7361106873,0.0,0.0,0.0,54.9249998728,57.4266662598,1.0,91.5416653951,0.0,0.0,113.670833588,92.0720787048,2.0,0.0,127.684500058,74.4050003688,41.4375,0.526723191716,1308.69166056,0.0,0.544808806352,0.0,1.0,15.7136309147,85.712000529,,3161.24947103,85.455499649,85.391436259,74.4170017242,74.2889862061,,2449.66615804,54.317000707,54.1743876139,41.879000028,41.5211181641,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,92.2924989065,100.0,9.82780440648,43.5764996211,1.4055000941,5.88582626979,40.4734999339,207.0,87.3499991099,692.441670736,0.544808806352,43.5764996211,0.907002716064,90.7002709707,2.0,1.0,1.0,1269.80380249,1269.80380249,0.0,0.54288830937,0.0,1.0,15.512995402,84.4759998322,9.92700386047,3239.59452311,84.4580008189,84.2560908,74.3929990133,74.0359090169,,2218.74993896,54.1414998372,54.0693105062,41.8679997126,41.9844894409,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.017999013265,100.0,9.55641237895,42.5900011063,0.869499842326,5.95658298333,40.9984998703,207.0,80.9916674296,616.250005086,0.54288830937,42.5900011063,0.810506475539,81.0506477356,2.0,1.0,1.0,1134.70906576,1134.70906576,1308.69166056,0.526400533706,2.0,0.0,4869.31058757,0.0,9.57021228472,3.61411136389,4.72916666667,4869.31058757,0.0564485202258,140.454165777,140.454165777,82.4503676097,2.0,54.4234949748,42.1790618896,41.5997225444,1.0,3034.7805138,1293.13308014,0.0,0.0,0.0,11.6309321721,1.0,0.0,41.6091658274,62.7860695521,1.0,91.5525074005,0.0,1.0,1.0,0.0,39.4066654841,1.0,90.7380943298,0.0,1.0,0.0325886688135,81.0158309937,90.7038574219,81.0158309937,2.0,0.0,93.0389877769,0.0566000007093,39.6443144043,0.942925174174,729.071071334,1.0,0.0,5609.13310976,0.00560913310976,700.429574337,0.661597181023,0.281909415399,0.661597181023,0.0,0.0,1643.79835002,700.429574337,1643.79835002,0.0,0.0,0.00164379835002,0.661151965459,1.0,8.27163506956,2.0,2.0,2.0,0.0,84.3063770641,65.8023535989,62.7860695521,0.627860695521,1.0,11.0833333333,4320.70306519,132.462244911,2340.32231892,0.941934665447,2340.32231892,1.0,0.0,0.0,0.0,70.909166654,1.0,82.4305566152,1.0,0.0,49.3750009537,69.5450013479,1.0,82.2916673024,0.0,1.0,140.454165777,0.0,1798.05004883,0.000235287604852,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299287653104,168493.0,2764.97322627,84.7673527073,1497.65638949,0.602777856187,1497.65638949,0.299794774854,1.0,1.0,1.0,0.0,2484.59092204,2484.59092204,2484.59092204,0.0,0.0,1643.79835002,2484.59092204
2017-02-12T10:00:00.000Z,0.0,0.0338304785885,0.83288798194,0.642568608759,54.540998141,0.0471244524574,126.727499644,0.0,62.6433334351,1.0,95.1527773539,0.0,0.0,0.0,56.9833332698,64.1083335876,1.0,94.9722207387,0.0,0.0,126.727499644,95.4504992167,2.0,0.0,130.156498591,75.6155004501,41.34375,0.547656013889,1472.55001831,0.0,0.576414641842,0.0,1.0,15.8961368402,87.4984995524,,3309.16603597,87.2164986928,87.1595993042,75.6440003713,75.5080210368,,2661.99934896,54.342499733,54.2177047729,41.995999972,41.6343816121,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.282000859578,86.9254995982,100.0,9.99976801872,45.2204987208,1.43400033315,5.89636882146,40.5619996389,207.0,97.2083326976,788.924992879,0.576414641842,45.2204987208,0.971364842006,97.7878328959,2.0,1.0,1.0,1369.02965291,1369.02965291,0.0,0.564612175589,0.0,1.0,15.9783247312,85.9610004425,,2995.12504069,85.8799997965,85.6956100464,75.587000529,75.2369613647,,2354.24991862,54.1760005951,54.1069234212,41.8365001678,41.9653396606,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,10.0231610139,44.0434996287,0.845499992371,5.95516375701,40.9910001755,207.0,87.4333337148,683.625005086,0.564612175589,44.0434996287,0.864341169085,86.4341157277,2.0,1.0,1.0,1210.07763672,1210.07763672,1472.55001831,0.547569393804,2.0,0.0,5278.87874349,0.0,9.5168466568,3.67243140936,4.98697916667,5278.87874349,0.0700379411431,188.70916748,188.70916748,91.1029370626,2.0,54.4614562988,42.2319244385,41.5166266759,1.0,3468.86051367,1196.23152882,0.0,0.0,0.0,11.7035169601,1.0,0.0,46.3758325577,63.9404834112,1.0,95.0913213094,0.0,1.0,1.0,0.0,44.5883321762,1.0,94.7797616323,0.0,1.0,0.0338247329131,90.9641647339,94.6579647064,90.9641647339,2.0,0.0,106.346824577,0.0566000007093,36.6735485752,0.940311606461,737.094614071,1.0,0.0,6411.43577661,0.00641143577661,647.942546213,0.69878873591,0.240976284456,0.69878873591,0.0,0.0,1878.91913859,647.942546213,1878.91913859,0.0,0.0,0.00187891913859,0.698566829165,1.0,8.52604739673,2.0,2.0,2.0,0.0,82.2614631653,67.6060165405,63.9404834112,0.639404834112,1.0,10.5,4681.56536972,143.52540529,2535.78451399,0.943083509383,2535.78451399,1.0,0.0,0.0,0.0,95.2091674805,1.0,91.2916673024,1.0,0.0,54.6750008265,93.4999993642,1.0,91.1250012716,0.0,1.0,188.70916748,0.0,2020.56994629,0.000217656214651,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255519561161,168493.0,3190.75470966,97.8207771802,1728.28226068,0.642765381133,1728.28226068,0.255790960107,1.0,1.0,1.0,0.0,2688.82287598,2688.82287598,2688.82287598,0.0,0.0,1878.91913859,2688.82287598
