timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-12T11:00:00.000Z,0.0,0.034852016609,0.850325182262,0.663882061281,55.2842499415,0.0485724086276,135.199166616,0.0,67.1225004196,1.0,97.0694440206,0.0,0.0,0.0,58.1416667302,68.1441663106,1.0,96.9027767181,0.0,0.0,135.199166616,97.3823998769,2.0,0.0,132.210749944,76.9265000025,41.34375,0.564385683742,1570.85001628,0.0,0.579329063663,0.0,1.0,16.1584132512,88.5725008647,,3394.58266195,88.3085002899,88.2245737712,76.9355004628,76.7930831909,,2737.33268229,54.3919995626,54.2648468018,42.3020000458,41.9741719564,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,91.2364997864,100.0,10.2162250678,46.0065002441,1.4085000356,5.94218830268,40.8935000102,207.0,98.5583324432,798.774998983,0.579329063663,46.0065002441,0.981341090611,98.4965629578,2.0,1.0,1.0,1378.95186361,1378.95186361,0.0,0.596572602122,0.0,1.0,16.6007787387,87.9410006205,,3086.98860677,87.8044993083,87.6271031698,76.9174995422,76.5662282308,,2528.49987793,54.2225001653,54.1560160319,41.9385004044,42.072575887,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.136501312256,100.0,10.6330450376,45.8659989039,0.857500076294,5.96773374081,41.0810003281,207.0,96.4916674296,772.075007121,0.596572602122,45.8659989039,0.924364137195,92.4364153544,2.0,1.0,1.0,1294.10979207,1294.10979207,1570.85001628,0.564372480819,2.0,0.0,5542.00590007,0.0,9.44238827445,2.77218300104,4.3203125,5542.00590007,0.0865217394002,240.800833384,240.800833384,100.0,2.0,54.5004466664,42.456741333,41.4065211614,1.0,3773.44514507,1036.24368995,0.0,0.0,0.5,11.3933785756,1.0,0.0,49.2391653061,65.5421218872,1.0,97.2317326864,0.0,1.0,1.0,0.0,47.7641655604,1.0,97.2023804983,0.0,1.0,0.0348516971051,97.0033302307,96.9633541107,97.0033302307,2.0,0.0,115.684648406,0.0566000007093,31.7687106414,0.93567570063,751.4783398,1.0,0.0,6974.39436059,0.00697439436059,561.284633273,0.734345710454,0.201662162677,0.734345710454,0.0,0.0,2043.89835612,561.284633273,2043.89835612,0.0,0.0,0.00204389835612,0.734334523479,1.0,11.0929564403,2.0,2.0,2.0,0.0,76.314423301,70.6124101119,65.5421218872,0.655421218872,1.0,11.0833333333,4807.92965369,147.399426828,2604.23012333,0.935665520928,2604.23012333,1.0,0.0,0.0,0.0,120.909999847,1.0,100.0,1.0,0.0,59.9333343506,119.890832901,1.0,99.8888905843,0.0,1.0,240.800833384,0.0,2066.09008789,0.000188546174864,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215528047328,168493.0,3411.61094147,104.591691966,1847.90972889,0.663929582727,1847.90972889,0.2155364222,1.0,1.0,1.0,0.0,2783.29174805,2783.29174805,2783.29174805,0.0,0.0,2043.89835612,2783.29174805
2017-02-12T12:00:00.000Z,0.0,0.0350284234018,0.846598065017,0.659339466218,55.5715001424,0.0490203412735,135.460000356,0.0,67.180832545,1.0,97.1111100515,0.0,0.0,0.0,58.1499996185,68.2399991353,1.0,96.9166653951,0.0,0.0,135.460000356,97.3829065959,2.0,0.0,133.260750453,77.6892503103,41.34375,0.56841158159,1570.66665649,0.0,0.583330256586,0.0,1.0,16.386847655,89.2489999135,,3397.49934896,89.0015004476,88.9283955892,77.6945006053,77.5511728923,,2747.66599528,54.5509999593,54.443204244,42.5779997508,42.2204259237,41.7653465271,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,95.2099990845,100.0,10.408368667,46.4235006968,1.40999984741,5.97847898801,41.1679999034,207.0,98.9500007629,799.524998983,0.583330256586,46.4235006968,0.97911512829,97.9115136464,2.0,1.0,1.0,1370.76117961,1370.76117961,0.0,0.600287358208,0.0,1.0,16.8304214478,88.6504999797,,3118.10965983,88.5185000102,88.3561223348,77.6840000153,77.3258972168,,2521.24989827,54.3784999847,54.3141174316,42.1514997482,42.2334187826,41.7653465271,1.0,0.0,99.9981155396,1.0,0.0,0.131999969482,100.0,10.8419849078,46.3670002619,0.888999621073,5.99206264814,41.2625001272,207.0,96.6250012716,771.14167277,0.600287358208,46.3670002619,0.917594168527,91.7594159444,2.0,1.0,1.0,1284.63183594,1284.63183594,1570.66665649,0.568426030064,2.0,0.0,5515.16805013,0.0,9.33914232254,3.23838369052,5.6796875,5515.16805013,0.0868231021597,239.865834554,239.865834554,99.8389956156,2.0,54.7069193522,42.6828333537,41.331881841,1.0,3771.09733622,976.3382225,0.0,0.0,1.0,10.9540526072,1.0,0.0,49.1749989192,66.740447998,1.0,97.2488568624,0.0,1.0,1.0,0.0,47.6174993515,1.0,97.1369037628,0.0,1.0,0.035030147426,96.7924976349,96.9571247101,96.7924976349,2.0,0.0,115.612670299,0.0566000007093,29.9321547427,0.930563193945,767.632354381,1.0,0.0,6970.05494551,0.00697005494551,528.836649605,0.739210095624,0.191381713721,0.739210095624,0.0,0.0,2042.62665812,528.836649605,2042.62665812,0.0,0.0,0.00204262665812,0.739363869031,1.0,12.4632794388,2.0,2.0,2.0,0.0,70.2098827362,73.6541830699,66.740447998,0.66740447998,1.0,10.5,4747.43555872,145.544825041,2571.46330773,0.930591809346,2571.46330773,1.0,0.0,0.0,0.0,120.758333206,1.0,99.9027779897,1.0,0.0,59.8583339055,119.107500076,1.0,99.7638893127,0.0,1.0,239.865834554,0.0,2079.92993164,0.000177646280515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205655918953,168493.0,3364.56542436,103.14939086,1822.42737751,0.659521753836,1822.42737751,0.205589392837,1.0,1.0,1.0,0.0,2763.25590007,2763.25590007,2763.25590007,0.0,0.0,2042.62665812,2763.25590007
2017-02-12T13:00:00.000Z,0.0,0.0342628407536,0.805015881755,0.60473719188,54.6317510605,0.0478956753059,119.445834478,0.0,59.1408332189,1.0,93.2638893127,0.0,0.0,0.0,55.8416668574,60.2608327866,1.0,93.0694452922,0.0,0.0,119.445834478,93.5568987528,2.0,0.0,132.310500781,77.6787497203,41.34375,0.553737393939,1380.52500407,0.0,0.574572488065,0.0,1.0,16.4642012914,88.7630011241,,3242.49940999,88.5275007884,88.4712549845,77.6899992625,77.5645039876,,2487.6661377,53.8789997101,53.7781626383,41.7019999822,41.4224904378,41.63813591,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,91.6594994863,100.0,10.5838491917,46.8255008062,1.26300017039,5.88035221895,40.4389998118,207.0,90.6416670481,724.999994914,0.574572488065,46.8255008062,0.900516219366,90.051621755,2.0,1.0,1.0,1260.72270711,1260.72270711,0.0,0.577193078523,0.0,1.0,16.5125471751,87.6455008189,9.68400028774,2953.50524902,87.5659999847,87.3945287069,77.667500178,77.3144175212,,2252.74989827,53.7170000076,53.6434427897,41.6205002467,41.7827835083,41.63813591,1.0,0.0,99.9981155396,1.0,0.0,0.0795008341471,100.0,10.5772520701,45.9454997381,0.773500124613,5.93529514472,40.8470001221,207.0,84.6416670481,655.525004069,0.577193078523,45.9454997381,0.810361633301,81.0361639659,2.0,1.0,1.0,1134.50628662,1134.50628662,1380.52500407,0.553349350069,2.0,0.0,4973.7446696,0.0,9.23008233851,5.07262007395,8.63802083333,4973.7446696,0.0668980236711,168.353333155,168.353333155,87.3112513224,2.0,54.1332896839,42.0693470348,41.2882019679,1.0,3237.73938873,1029.24575602,0.0,0.0,0.416666666667,10.2087459564,1.0,0.0,43.7316659292,67.4812533061,1.0,93.2591311137,0.0,1.0,1.0,0.0,41.6891654332,1.0,92.7678553263,0.0,1.0,0.0342465658203,85.4208310445,92.4760894775,85.4208310445,2.0,0.0,99.2612131397,0.0566000007093,31.554171011,0.926220149905,781.58040255,1.0,0.0,5984.25853979,0.00598425853979,557.494180487,0.703432966173,0.223614475456,0.703432966173,0.0,0.0,1753.73165894,557.494180487,1753.73165894,0.0,0.0,0.00175373165894,0.702383851012,1.0,13.7306115204,2.0,2.0,2.0,0.0,65.0367185419,76.0869376443,67.4812533061,0.674812533061,1.0,9.91666666667,4231.18090237,129.717713181,2291.83235964,0.919268593059,2291.83235964,1.0,0.0,0.0,0.0,84.8116664886,1.0,87.625,1.0,0.0,52.466668129,83.5416673024,1.0,87.4444471995,0.0,1.0,168.353333155,0.0,1967.05993652,0.00018727288974,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243252600105,168493.0,2789.86916485,85.5306016193,1511.14135243,0.606128445266,1511.14135243,0.244240178222,1.0,1.0,1.0,0.0,2493.10416667,2493.10416667,2493.10416667,0.0,0.0,1753.73165894,2493.10416667
2017-02-12T14:00:00.000Z,0.0,0.0349059419874,0.812409341208,0.616158537209,54.8057492574,0.0486306760468,124.160832723,0.0,61.475833257,1.0,94.4166666667,0.0,0.0,0.0,56.5333328247,62.6499999364,1.0,94.2222207387,0.0,0.0,124.160832723,94.7006613413,2.0,0.0,132.442499161,77.6367499034,41.71875,0.559101560176,1432.03335571,0.0,0.581813312479,0.0,1.0,16.7131826083,88.8275000254,,3286.66597493,88.5889994303,88.545018514,77.6494998932,77.5314865112,,2413.33284505,54.1804997126,54.0890223185,41.4199997584,41.1317011515,41.2565040588,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,92.0809993744,100.0,10.8681073189,47.1689996719,1.24499956767,5.84507528941,40.1750001907,207.0,92.5249996185,746.433339437,0.581813312479,47.1689996719,0.916214272635,91.621427536,2.0,1.0,1.0,1282.69998169,1282.69998169,0.0,0.587642246589,0.0,1.0,16.5584759712,87.8015009562,9.98099899292,3014.62257894,87.7069994609,87.5600179036,77.6239999135,77.2774251302,,2214.99987793,54.0020004908,53.935429891,41.3594999313,41.4291763306,41.2565040588,1.0,0.0,99.9981155396,1.0,0.0,0.0945014953613,100.0,10.6665674845,46.3474995295,0.836500167847,5.89190852642,40.5229997635,207.0,87.3833332062,685.599995931,0.587642246589,46.3474995295,0.833355000814,83.3355007172,2.0,1.0,1.0,1166.69700114,1166.69700114,1432.03335571,0.560658172692,2.0,0.0,4839.55566406,0.0,9.15403366089,4.05515362819,6.66145833333,4851.80770597,0.0558297237483,141.818333944,141.818333944,82.7829723358,2.0,54.4480008212,41.7754461115,41.2678906123,1.0,3299.91478998,1054.20259678,0.0,0.0,0.0,9.86532847087,1.0,0.0,45.634165446,67.7841714223,1.0,94.6518243154,0.0,1.0,1.0,0.0,43.7708323797,1.0,94.2738062541,0.0,1.0,0.0349955104284,89.4049968719,93.8744958242,89.4049968719,2.0,0.0,101.167359687,0.0566000007093,32.3192870358,0.923125679709,791.650091726,1.0,0.0,6099.17627442,0.00609917627442,571.012131286,0.697849142741,0.222937386345,0.697849142741,0.0,0.0,1787.40915934,571.012131286,1787.40915934,0.0,0.0,0.00178740915934,0.698460241159,1.0,12.1536932945,2.0,2.0,2.0,0.0,60.7409602079,77.7502788197,67.7841714223,0.677841714223,1.0,11.0833333333,4365.09710221,133.823258088,2364.36848782,0.923108463289,2364.36848782,1.0,0.0,0.0,0.0,71.6075007121,1.0,82.9027792613,1.0,0.0,49.6000006994,70.2108329137,1.0,82.6666679382,0.0,1.0,141.818333944,0.0,1861.65002441,0.000191813826306,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241507249918,168493.0,2914.46079025,89.3502777573,1578.62679572,0.616335297568,1578.62679572,0.24157341565,1.0,1.0,1.0,0.0,2558.1957194,2561.3116788,2561.3116788,0.0,0.0,1787.40915934,2561.3116788
2017-02-12T15:00:00.000Z,0.0,0.034980597042,0.807668189373,0.609134963025,54.7434991201,0.0486515847423,122.644165675,0.0,60.8674993515,1.0,94.0833326976,0.0,0.0,0.0,56.3666667938,61.7741664251,1.0,93.9444440206,0.0,0.0,122.644165675,94.3705838521,2.0,0.0,132.473999341,77.7305002213,41.8776041667,0.561856571424,1416.51667277,0.0,0.580606876139,0.0,1.0,16.7180172602,88.8770001729,,3269.99938965,88.6234995524,88.5939712524,77.7425003052,77.6337102254,,2398.66617839,54.0469999313,53.9552561442,41.2730000814,40.9828008016,41.2565040588,1.0,0.0,99.9981231689,1.0,0.0,0.253500620524,90.7505009969,100.0,10.8944326242,47.350499471,1.25550015767,5.82358475526,40.0174999237,207.0,91.9500001272,740.76667277,0.580606876139,47.350499471,0.911082131522,91.1082127889,2.0,1.0,1.0,1275.51498413,1275.51498413,0.0,0.585488430432,0.0,1.0,16.5488068263,87.7850004832,9.83880004883,3008.62333171,87.7009995778,87.5510686239,77.7185001373,77.3711878459,,2185.49984741,53.8729998271,53.7900746663,41.1959997813,41.3359832764,41.2565040588,1.0,0.0,99.9981155396,1.0,0.0,0.0840009053548,100.0,10.6688599586,46.5049997965,0.761500358582,5.87994674842,40.4344994227,207.0,86.4249986013,675.749994914,0.585488430432,46.5049997965,0.824293111165,82.4293117523,2.0,1.0,1.0,1154.01035563,1154.01035563,1416.51667277,0.56188578672,2.0,0.0,4784.12980143,0.0,9.05959164013,4.7153707544,8.171875,4784.12980143,0.0559370237744,141.415001551,141.415001551,82.7353954315,2.0,54.3248112996,41.6708246867,41.2687037786,1.0,3265.49699371,1023.61259281,0.0,0.0,0.0,9.87922032674,1.0,0.0,45.0333328247,67.8632799784,1.0,94.2465737661,0.0,1.0,1.0,0.0,43.1574989955,1.0,93.8928540548,0.0,1.0,0.0349889982834,88.1908327738,93.4455229441,88.1908327738,2.0,0.0,100.112193782,0.0566000007093,31.381471931,0.921424849357,797.228132567,1.0,0.0,6035.56244807,0.00603556244807,554.44296003,0.701575340471,0.219917934297,0.701575340471,0.0,0.0,1768.76665243,554.44296003,1768.76665243,0.0,0.0,0.00176876665243,0.701463386416,1.0,13.0932721299,2.0,2.0,2.0,0.0,58.4287064292,78.6448246349,67.8632799784,0.678632799784,1.0,10.5,4273.74193459,131.02253089,2314.88567576,0.91819161329,2314.88567576,1.0,0.0,0.0,0.0,71.280834198,1.0,82.8611125946,1.0,0.0,49.5916671753,70.1341663996,1.0,82.6527779897,0.0,1.0,141.415001551,0.0,1860.32995605,0.000186247926804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239512026808,168493.0,2838.41574453,87.0189216519,1537.43675904,0.609819116724,1537.43675904,0.23960796168,1.0,1.0,1.0,0.0,2521.13572184,2521.13572184,2521.13572184,0.0,0.0,1768.76665243,2521.13572184
2017-02-12T16:00:00.000Z,0.0,0.0341974885319,0.794536632471,0.590655606779,54.1817502975,0.0479780383599,116.180833817,0.0,57.5108327866,1.0,92.4166660309,0.0,0.0,0.0,55.3499997457,58.6833337148,1.0,92.25,0.0,0.0,116.180833817,92.718120575,2.0,0.0,131.515500387,77.333750089,41.4635416667,0.552993920816,1338.85832723,0.0,0.56563254766,0.0,1.0,16.4811221759,88.1630007426,,3198.74943034,87.9140001933,87.8647003174,77.3420003255,77.2426071167,,2276.99951172,54.2239996592,54.1348953247,41.3374996185,41.0559743245,41.2565040588,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,87.8659998576,100.0,10.651049614,46.5765005747,1.26900005341,5.83007248243,40.0684995651,207.0,87.0250002543,691.708333333,0.56563254766,46.5765005747,0.873269101097,87.3269106547,2.0,1.0,1.0,1222.57674154,1222.57674154,0.0,0.577096852806,0.0,1.0,16.3940997124,87.2734991709,9.84599990845,2934.38267008,87.2030003866,87.0424804688,77.3254998525,76.9846522013,,2109.99997965,54.0590003332,53.973681132,41.3069995244,41.4649225871,41.2565040588,1.0,0.0,99.9981155396,1.0,0.0,0.0704987843831,100.0,10.498947382,45.8960008621,0.759999593099,5.8951523304,40.5469999313,207.0,83.6583328247,647.149998983,0.577096852806,45.8960008621,0.800806717646,80.0806706746,2.0,1.0,1.0,1121.1294047,1121.1294047,1338.85832723,0.552869881132,2.0,0.0,4560.67582194,0.0,8.95889733054,4.10488677025,6.95833333333,4560.67582194,0.0499028323162,120.901667277,120.901667277,78.5569998423,2.0,54.5232294256,41.7823957963,41.2787570953,1.0,3062.38269122,1062.76702607,0.0,0.0,0.0,9.70084635417,1.0,0.0,42.4549996058,67.6411539714,1.0,92.2773946126,0.0,1.0,1.0,0.0,40.3408323924,1.0,91.8035704295,0.0,1.0,0.0341934096832,82.7958329519,91.5159632365,82.7958329519,2.0,0.0,93.8852033881,0.0566000007093,32.5818516028,0.92255993056,793.492105948,1.0,0.0,5660.14974393,0.00566014974393,575.651081175,0.685119687868,0.237763430175,0.685119687868,0.0,0.0,1658.74915568,575.651081175,1658.74915568,0.0,0.0,0.00165874915568,0.684957469503,1.0,12.9094809216,2.0,2.0,2.0,0.0,59.3464716131,78.0533696955,67.6411539714,0.676411539714,1.0,10.5,4135.81054467,126.793890024,2240.17470733,0.925268170295,2240.17470733,1.0,0.0,0.0,0.0,60.9799998601,1.0,78.6527773539,1.0,0.0,47.0666672389,59.921667099,1.0,78.4444452922,0.0,1.0,120.901667277,0.0,1743.56994629,0.000193372137732,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256967047834,168493.0,2641.29641244,80.9757224664,1430.66645674,0.590913793644,1430.66645674,0.257150780229,1.0,1.0,1.0,0.0,2421.10858154,2421.10858154,2421.10858154,0.0,0.0,1658.74915568,2421.10858154
2017-02-12T17:00:00.000Z,0.0,0.0342455765442,0.798120059232,0.59566944081,54.1164995829,0.0479063066635,117.307499568,0.0,58.2408332825,1.0,92.6111106873,0.0,0.0,0.0,55.4666662216,59.0666666031,1.0,92.4444440206,0.0,0.0,117.307499568,92.915798823,2.0,0.0,131.125500043,77.0090004603,41.2265625,0.549803471913,1345.97499593,0.0,0.564472423027,0.0,1.0,16.3989342054,87.9124997457,9.97200012207,3209.58278402,87.6620000203,87.6288197835,77.0150000254,76.9168930054,,2303.33284505,54.1519997915,54.0609970093,41.2475004196,40.9828008016,41.2565040588,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,88.9759998322,100.0,10.5783905983,46.4144996007,1.25100040436,5.82054368655,39.9965000153,207.0,87.7416655223,699.516667684,0.564472423027,46.4144996007,0.884769592285,88.4769592285,2.0,1.0,1.0,1238.6774292,1238.6774292,0.0,0.573110331231,0.0,1.0,16.2925732136,86.9854984283,9.78299967448,2947.13106283,86.9270000458,86.7664616903,77.0030008952,76.6625417074,,2128.49990845,53.9659999212,53.8857065837,41.251499176,41.387046814,41.2565040588,1.0,0.0,99.9981155396,1.0,0.0,0.0584983825684,100.0,10.4081661701,45.6755008698,0.786999066671,5.88440708319,40.4645001094,207.0,83.6583328247,646.458328247,0.573110331231,45.6755008698,0.805358835856,80.535885493,2.0,1.0,1.0,1127.5023702,1127.5023702,1345.97499593,0.549563184161,2.0,0.0,4614.35148112,0.0,8.90687004725,4.56584501266,7.1015625,4614.35148112,0.0510637237124,125.227498372,125.227498372,79.325155894,2.0,54.4247665405,41.6905670166,41.327673912,1.0,3087.384875,1095.28493063,0.0,0.0,0.0,10.2359689077,1.0,0.0,42.9499994914,66.7790311178,1.0,92.6826470693,0.0,1.0,1.0,0.0,40.8866662979,1.0,92.0535685221,0.0,1.0,0.0342377075491,83.8366654714,91.8807576497,83.8366654714,2.0,0.0,94.6517095195,0.0566000007093,33.5787714499,0.925449810537,784.058795428,1.0,0.0,5706.36085417,0.00570636085417,593.264505814,0.683097209951,0.242336511484,0.683097209951,0.0,0.0,1672.29166667,593.264505814,1672.29166667,0.0,0.0,0.00167229166667,0.682767560085,1.0,12.042485071,2.0,2.0,2.0,0.0,61.2410666148,76.5145085653,66.7790311178,0.667790311178,1.0,10.5,4182.66980563,128.230480969,2265.55617248,0.925433721436,2265.55617248,1.0,0.0,0.0,0.0,63.1883325577,1.0,79.5694459279,1.0,0.0,47.6083345413,62.0391664505,1.0,79.3472245534,0.0,1.0,125.227498372,0.0,1756.77001953,0.00019928882179,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261862633564,168493.0,2694.57859126,82.6092244484,1459.52691543,0.596187126714,1459.52691543,0.26224454959,1.0,1.0,1.0,0.0,2448.10203044,2448.10203044,2448.10203044,0.0,0.0,1672.29166667,2448.10203044
2017-02-12T18:00:00.000Z,0.0,0.0325693790795,0.771507099975,0.525539436834,51.0962489446,0.0462001913167,86.6133352915,0.0,42.8708333969,1.0,83.7916666667,0.0,0.0,0.0,50.1833333969,43.6875003179,1.0,83.638888677,0.0,0.0,86.6133352915,84.099609375,2.0,0.0,126.404249191,75.3080002467,41.2786458333,0.515601441913,966.250015259,0.0,0.515391732735,0.0,1.0,15.3582883676,84.7129999797,9.13499832153,2845.83284505,84.4324989319,84.4370981852,75.2975006104,75.2165934245,,1766.9995931,54.2525002162,54.152730306,41.1379995346,40.9745279948,41.2565040588,1.0,0.0,99.9981231689,1.0,0.0,0.28050104777,88.4825007121,100.0,9.55923525492,43.2944993973,1.3079996109,5.79905307293,39.8299999237,207.0,68.0583333969,497.724995931,0.515391732735,43.2944993973,0.688834522792,68.8834511439,2.0,1.0,1.0,964.368331909,964.368331909,0.0,0.519412046928,0.0,1.0,15.3256549835,83.8849989573,8.62500063578,2581.55190023,83.9435005188,83.7788060506,75.318499883,74.9818267822,,1674.49994914,54.0814997355,53.9998245239,41.1554997762,41.6168289185,41.2565040588,1.0,0.0,99.9981155396,1.0,0.0,-0.0585015614827,100.0,9.44935750961,42.7880007426,0.755499839783,5.87629743417,40.3999999364,207.0,65.8916667302,468.491668701,0.519412046928,42.7880007426,0.643414074126,64.341407458,2.0,1.0,1.0,900.779703776,900.779703776,966.250015259,0.515247332979,2.0,0.0,3521.58630371,0.0,8.88745368611,4.4718114535,6.734375,3521.58630371,0.0343959018217,65.1991662979,65.1991662979,63.9669882456,2.0,54.5974756877,41.8249511719,41.3997262319,1.0,2176.89747621,1037.79151903,0.0,0.0,0.0,9.43025016785,1.0,0.0,31.8541660309,65.8672504425,1.0,83.487440745,0.0,1.0,1.0,0.0,29.1791659991,1.0,81.8452364604,0.0,1.0,0.0325401238338,61.0358320872,81.672068278,61.0358320872,2.0,0.0,66.7383808351,0.0566000007093,31.8161633155,0.928417392997,774.480611186,1.0,0.0,4023.52251007,0.00402352251007,562.123019732,0.629192936792,0.299954913252,0.629192936792,0.0,0.0,1179.12332153,562.123019732,1179.12332153,0.0,0.0,0.00117912332153,0.628384952744,1.0,10.8902116327,2.0,2.0,2.0,0.0,63.147153681,74.8811527599,65.8672504425,0.658672504425,1.0,10.5,3183.40989127,97.5956029161,1724.30391684,0.920107189421,1724.30391684,1.0,0.0,0.0,0.0,33.0391664505,1.0,63.9861129125,1.0,0.0,38.2750015259,32.1599996885,1.0,63.7916688919,0.0,1.0,65.1991662979,0.0,1415.82995605,0.000188827804808,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325999966852,168493.0,1821.67647861,55.8481692025,986.716757996,0.526522716842,986.716757996,0.326597281819,1.0,1.0,1.0,0.0,1874.02504476,1874.02504476,1874.02504476,0.0,0.0,1179.12332153,1874.02504476
2017-02-12T19:00:00.000Z,0.0,0.0324793049759,0.768939395725,0.527621117505,51.1555010478,0.045993056634,88.0883331299,0.0,43.7199999491,1.0,84.3472220103,0.0,0.0,0.0,50.5166667302,44.3683328629,1.0,84.1944440206,0.0,0.0,88.0883331299,84.6667385101,2.0,0.0,125.78850015,74.6329991023,41.2447916667,0.515252068269,988.275009155,0.0,0.514382155082,0.0,1.0,15.2446757158,84.3094997406,9.39450200399,2885.83284505,84.0320002238,84.0034790039,74.6374982198,74.5366007487,,1818.66624959,54.3500000636,54.2412694295,41.2850001653,41.0464324951,41.2565040588,1.0,0.0,99.9981231689,1.0,0.0,0.277499516805,86.1304995219,100.0,9.43285004298,42.7470000585,1.35300032298,5.81182571252,39.9319998423,207.0,69.683333079,509.216664632,0.514382155082,42.7470000585,0.707139834449,70.7139816284,2.0,1.0,1.0,989.995768229,989.995768229,0.0,0.512968965845,0.0,1.0,15.1951209704,83.4575004578,8.88449986776,2596.54996745,83.5129998525,83.3309199015,74.6284999847,74.2929534912,,1738.74995931,54.1744998296,54.1043777466,41.2844994863,41.679377238,41.2565040588,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,9.30686195691,42.2285003662,0.791499773661,5.8882591327,40.4929997126,207.0,67.1916662852,479.058334351,0.512968965845,42.2285003662,0.667033593314,66.7033589681,2.0,1.0,1.0,933.84703064,933.84703064,988.275009155,0.515983737239,2.0,0.0,3575.84531657,0.0,8.8814022541,4.06999429067,5.74739583333,3575.84531657,0.0349390324731,66.9700005849,66.9700005849,64.5595820745,2.0,54.6449254354,41.8790868123,41.4480867386,1.0,2225.83411501,1072.08874251,0.0,0.0,0.0,9.3522198995,1.0,0.0,32.4933328629,65.2852783203,1.0,84.1381270091,0.0,1.0,1.0,0.0,29.8033326467,1.0,82.5952358246,0.0,1.0,0.0325250918255,62.2966648738,82.3919518789,62.2966648738,2.0,0.0,68.2386591315,0.0566000007093,32.8676327518,0.931320518869,765.205607131,1.0,0.0,4113.97126566,0.00411397126566,580.70021802,0.628573370598,0.302756809195,0.628573370598,0.0,0.0,1205.63000488,580.70021802,1205.63000488,0.0,0.0,0.00120563000488,0.629477163156,1.0,10.9274880645,2.0,2.0,2.0,0.0,66.5983448029,73.2280000051,65.2852783203,0.652852783203,1.0,10.5,3297.92285752,101.106291883,1786.3302229,0.931330179793,1786.3302229,1.0,0.0,0.0,0.0,33.893333594,1.0,64.5972223282,1.0,0.0,38.6500005722,33.0766669909,1.0,64.4166679382,0.0,1.0,66.9700005849,0.0,1247.0300293,0.000195068238751,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325079993931,168493.0,1869.39722081,57.311171067,1012.56484715,0.52791594133,1012.56484715,0.324137641648,1.0,1.0,1.0,0.0,1918.04180908,1918.04180908,1918.04180908,0.0,0.0,1205.63000488,1918.04180908
2017-02-12T20:00:00.000Z,0.0,0.0318168547149,0.772586624418,0.517653110004,50.0994997025,0.0449044135606,79.7699985504,0.0,39.6433327993,1.0,81.7222232819,0.0,0.0,0.0,48.9083334605,40.1266667048,1.0,81.5138899485,0.0,0.0,79.7699985504,81.9745661418,2.0,0.0,123.926249504,73.8267498016,41.1770833333,0.498116758634,884.849995931,0.0,0.500403256206,0.0,1.0,14.8603254954,83.0584996541,8.97299957275,2770.83284505,82.7929992676,82.7833760579,73.8199996948,73.7213770549,,1682.99961344,54.2209997177,54.1049524943,41.15299956,40.9420750936,41.2565040588,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,83.2280000051,100.0,9.06938203176,41.6429999669,1.37699953715,5.79094346364,39.7760000229,207.0,63.8250001272,458.366666158,0.500403256206,41.6399997075,0.654147353399,65.4147354762,2.0,1.0,1.0,915.806294759,915.806294759,0.0,0.495023297565,0.0,1.0,14.7986845175,82.1869990031,8.43300056458,2479.56465658,82.266500473,82.092666626,73.8334999084,73.4918238322,,1607.74991862,54.0485003789,53.9826100667,41.1869999568,41.7132110596,41.2565040588,1.0,0.0,99.9981155396,1.0,0.0,-0.07950146993,100.0,8.91792662938,41.0795005163,0.752499580383,5.88075776895,40.4345003764,207.0,61.3416668574,426.483332316,0.495023297565,41.0795005163,0.61505019415,61.5190286636,2.0,1.0,1.0,861.07027181,861.07027181,884.849995931,0.498031928622,2.0,0.0,3367.56058757,0.0,8.89230934779,4.61563837528,6.01302083333,3367.56058757,0.0324832197865,57.7999998728,57.7999998728,61.6026204427,2.0,54.5202941895,41.8529764811,41.5069932938,1.0,1991.9375019,1069.21746346,0.0,0.0,0.0,9.35739040375,1.0,0.0,29.6741660436,64.4626092911,1.0,81.5068480174,0.0,1.0,1.0,0.0,26.8449997902,1.0,79.5773798625,0.0,1.0,0.0318125198609,56.5191659927,79.38960584,56.5191659927,2.0,0.0,61.0679579786,0.0566000007093,32.7796063212,0.933421165057,758.556951051,1.0,0.0,3681.66414133,0.00368166414133,579.144980749,0.607377167067,0.326023418564,0.607377167067,0.0,0.0,1078.93917338,579.144980749,1078.93917338,0.0,0.0,0.00107893917338,0.60722061495,1.0,9.00407981174,2.0,2.0,2.0,0.0,67.560353597,71.9889539083,64.4626092911,0.644626092911,1.0,10.5,3061.15496535,93.8475642998,1658.08415413,0.933400585631,1658.08415413,1.0,0.0,0.0,0.0,29.2566665014,1.0,61.6666682561,1.0,0.0,36.9083340963,28.5433328946,1.0,61.5138896306,0.0,1.0,57.7999998728,0.0,1145.08996582,0.000194545804996,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349285637467,168493.0,1698.23905772,52.0638781669,919.856493188,0.517823288583,919.856493188,0.349452509583,1.0,1.0,1.0,0.0,1776.3907369,1776.3907369,1776.3907369,0.0,0.0,1078.93917338,1776.3907369
2017-02-12T21:00:00.000Z,0.0,0.030476135632,0.801954121867,0.50930870892,47.3169994354,0.0432629648747,62.9049994151,0.0,31.3058328629,1.0,75.3888893127,0.0,0.0,0.0,45.1250003179,31.5874999364,1.0,75.2083339691,0.0,0.0,62.9049994151,75.7003580729,2.0,0.0,118.200749715,70.8837502797,41.2265625,0.469958299029,682.499989827,0.0,0.471499874018,0.0,1.0,13.7459522883,79.2064997355,8.10449981689,2508.3328654,78.963499705,79.0143432617,70.8589998881,70.8052164714,,1423.99967448,53.9029998779,53.7819875081,41.2609999975,41.0241572062,41.3401012421,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,82.7569999695,100.0,7.96717341741,37.7024997075,1.57649962107,5.77877895037,39.6845003764,207.0,53.1666666667,355.074999491,0.471499874018,37.7024997075,0.537067547753,53.7067556381,2.0,1.0,1.0,751.894566854,751.894566854,0.0,0.46428565808,0.0,1.0,13.6867284775,78.330499649,7.56599934896,2233.5953776,78.4745000203,78.313369751,70.9085006714,70.5800755819,,1359.24994914,53.7245000203,53.6612955729,41.3279997508,42.01831309,41.3401012421,1.0,0.0,99.9981155396,1.0,0.0,-0.144000371297,100.0,7.80333499114,37.1465002696,0.870999654134,5.88339340687,40.4570000966,207.0,50.8750003179,327.424997965,0.46428565808,37.1465002696,0.502716794695,50.2825269699,2.0,1.0,1.0,703.803512573,703.803512573,682.499989827,0.468871000891,2.0,0.0,2858.80922445,0.0,8.92110951742,8.19550009569,10.6067708333,2858.80922445,0.0347386037582,50.0366668701,50.0366668701,60.0,2.0,54.2109298706,42.0421320597,41.6874039968,1.0,1550.25566498,955.910381583,0.0,0.0,0.0,9.56706047058,1.0,0.0,23.6308328311,61.2919394175,1.0,75.1655222575,0.0833333333333,1.0,1.0,0.0,20.6283330917,1.0,72.6785685221,0.0,1.0,0.0304375069536,44.2591657639,72.3642838796,44.2591657639,2.0,0.0,47.5270673477,0.0566000007093,29.3058868355,0.934791124461,754.246929723,0.916666666667,0.0833333333333,2865.31112859,0.00286531112859,517.771845728,0.578204216507,0.356529200777,0.579167988754,0.565280725966,0.0,839.700826009,517.771845728,782.728327433,56.9724985758,0.0,0.000839700826009,0.577279115717,1.0,5.66019197104,2.0,2.0,2.0,0.0833333333333,58.2020241419,71.1603088379,61.2919394175,0.612919394175,1.0,11.0833333333,2506.16604656,76.8329541832,1357.47267174,0.934733417284,1357.47267174,1.0,0.0,0.0,0.0,25.3799999555,1.0,60.0138893127,1.0,0.0,35.9333343506,24.6566667557,1.0,59.8888905843,0.0,1.0,50.0366668701,0.0,991.579956055,0.000173929402619,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.381423402849,168493.0,1365.62940551,41.8668753767,739.697435548,0.509343522033,739.697435548,0.382412318137,1.0,1.0,1.0,0.0,1452.25649007,1452.25649007,1351.47028605,100.78620402,0.0,839.700826009,1452.25649007
2017-02-12T22:00:00.000Z,0.0,0.0281682337081,0.823250830426,0.509665405385,45.1862481435,0.0403447583218,51.9266662598,0.0,25.8783332507,1.0,70.9305553436,0.0,0.0,0.0,42.4333337148,26.0391662916,1.0,70.7361125946,0.0,0.0,51.9266662598,71.2480424245,2.0,0.0,112.850998243,67.6647500992,41.1770833333,0.42885585274,553.650009155,0.0,0.437762921238,0.0,1.0,12.7705734571,75.6424992879,7.73099835714,2302.08290609,75.3844985962,75.4500325521,67.6535002391,67.6109670003,,1383.999705,53.3314994176,53.2086715698,41.861000061,41.5370254517,41.7580871582,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,75.8285001119,100.0,6.93036401272,33.5204989115,1.72949981689,5.84020944436,40.1315002441,207.0,46.2166668574,288.224998474,0.437762921238,33.5234985352,0.471681293306,47.1681296031,2.0,1.0,1.0,660.353810628,660.353810628,0.0,0.423086992763,0.0,1.0,12.7173927625,74.7859999339,7.2569993337,2056.61757406,74.932999293,74.7787984212,67.6759999593,67.3710810343,,1334.24995931,53.1425005595,53.0805104574,41.8034995397,42.5015029907,41.7580871582,1.0,0.0,99.9981155396,1.0,0.0,-0.146999359131,100.0,6.78007026513,33.1294997533,0.94749991099,5.93732249737,40.8559996287,207.0,44.0500001907,265.425000509,0.423086992763,33.1294997533,0.449689719791,44.9689712524,2.0,1.0,1.0,629.565607707,629.565607707,553.650009155,0.43018238094,2.0,0.0,2786.46380615,0.0,8.93643816312,8.41239269574,10.8203125,2786.46380615,0.0384763268969,49.542500178,49.542500178,60.0,2.0,53.645980835,42.5096028646,41.87028567,1.0,1276.61806812,957.41866815,0.0,0.0,0.0,9.3230454127,1.0,0.0,19.703332901,58.3304548264,1.0,70.6221427917,0.333333333333,1.0,1.0,0.0,16.6616660754,1.0,67.5297616323,0.0,1.0,0.0282523290521,36.3649994532,67.3267745972,36.3649994532,2.0,0.0,39.1380043123,0.0566000007093,29.3521272324,0.93725721112,746.543440714,0.666666666667,0.333333333333,2359.55142122,0.00235955142122,518.588813861,0.535621831411,0.401697542331,0.523918883242,0.561590660237,0.0,691.484166463,518.588813861,466.255833944,225.22833252,0.0,0.000691484166463,0.537067875266,1.0,1.93582584232,2.0,2.0,2.0,0.333333333333,51.7913627625,69.6181945801,58.3304548264,0.583304548264,1.0,9.91666666667,2234.03673627,68.4901315446,1210.07298032,0.937319373742,1210.07298032,1.0,0.0,0.0,0.0,24.9350001017,1.0,60.0,1.0,0.0,35.9250011444,24.6074999173,1.0,59.8750019073,0.0,1.0,49.542500178,0.0,732.679992676,0.00017420383774,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.428559948278,168493.0,1214.40301105,37.2306420143,657.785186355,0.509518689332,657.785186355,0.426755128411,1.0,1.0,1.0,0.0,1290.99324544,1290.99324544,889.938975016,401.054270426,0.0,691.484166463,1290.99324544
2017-02-12T23:00:00.000Z,0.0,0.0301965660141,0.820315123537,0.606064779516,50.1872498194,0.0413446538867,99.6766675313,0.0,49.538333257,1.0,87.1388893127,0.0,0.0,0.0,52.1499999364,50.1891673406,1.0,86.9166673024,0.0,0.0,99.6766675313,87.4292526245,2.0,0.0,118.535999616,68.3487497965,41.078125,0.47822951587,1139.09167989,0.0,0.490798049229,0.0,1.0,13.941753149,79.613000234,8.78400166829,2967.08280436,79.3594996134,79.3246078491,68.3705005646,68.2795333862,,2460.99947103,53.8624998728,53.7361221313,42.113000234,41.7406438192,41.7580871582,1.0,0.0,99.9981231689,1.0,0.0,0.253500620524,81.8780002594,100.0,8.05227740606,37.2464993795,1.61100006104,5.88947558403,40.5020001729,207.0,78.633333842,606.691663106,0.490798049229,37.2464993795,0.838531529018,86.6628894806,2.0,1.0,1.0,1213.28045654,1213.28045654,0.0,0.475190975828,0.0,1.0,13.731448253,78.3649991353,8.59950256348,2680.53944906,78.3530000051,78.1593933105,68.3269990285,68.0089213053,,2259.7498881,53.7095003128,53.6326039632,42.0810003281,42.4140574137,41.7580871582,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,7.73979103565,36.271999677,0.820000648499,5.99145444234,41.2609996796,207.0,72.266667366,532.400006612,0.475190975828,36.271999677,0.785998923892,78.5998938878,2.0,1.0,1.0,1100.39849345,1100.39849345,1139.09167989,0.470482025751,2.0,0.0,4930.57076009,0.0,8.94577113787,2.34188205004,2.24739583333,4930.57076009,0.0713265186719,180.071666718,180.071666718,87.8526407878,2.0,53.9825490316,42.4662907918,41.7772108714,1.0,2752.25037004,1386.388325,0.0,0.0,0.0,12.4924637477,1.0,0.0,37.1874993642,55.8780368169,1.0,86.9577592214,0.0,1.0,1.0,0.0,34.7374990781,1.0,85.7261892955,0.0,1.0,0.0296887610738,71.9249982834,85.4868774414,71.9249982834,2.0,0.0,84.3773008865,0.0566000007093,42.5032933476,0.940924614088,735.205118566,1.0,0.0,5086.93745948,0.00508693745948,750.941569169,0.625873969423,0.315270868368,0.625873969423,0.0,0.0,1490.76501465,750.941569169,1490.76501465,0.0,0.0,0.00149076501465,0.612846468886,1.0,1.4815772254,2.0,2.0,2.0,0.0,50.0216493607,67.1935354869,55.8780368169,0.558780368169,1.0,11.0833333333,4138.63869504,126.880594234,2241.70658382,0.941144837791,2241.70658382,1.0,0.0,0.0,0.0,90.5616663297,1.0,87.7916666667,1.0,0.0,52.5916678111,89.5100005468,1.0,87.6527805328,0.0,1.0,180.071666718,0.0,1851.88000488,0.000252255543836,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334986556488,168493.0,2721.02451966,83.4199922776,1473.8514352,0.61877307223,1473.8514352,0.348759684227,1.0,1.0,1.0,0.0,2381.89330037,2381.89330037,2381.89330037,0.0,0.0,1490.76501465,2381.89330037
2017-02-13T00:00:00.000Z,0.0,0.0290415290693,0.807001164135,0.562982683083,48.232749939,0.0397052561227,81.5433330536,0.0,40.4824997584,1.0,81.1388893127,0.0,0.0,0.0,48.5749998093,40.9808330536,1.0,80.9583333333,0.0,0.0,81.5433330536,81.4571056366,2.0,0.0,115.203749975,66.9710000356,41.2395833333,0.45429588985,912.441635132,0.0,0.453355010821,0.0,1.0,13.2697447141,77.3720003764,8.73599878947,2731.66611735,77.0750007629,77.1717834473,66.9560000102,66.9379603068,,2064.99953206,53.7005004883,53.5685857137,41.7575003306,41.435218811,42.0103645325,1.0,0.0,99.9981231689,1.0,0.0,0.296999613444,79.5905005137,100.0,7.4230474631,35.3175004323,1.57200018565,5.846697251,40.185500145,207.0,66.5999994278,486.433329264,0.453355010821,35.3175004323,0.714682236709,73.9275376002,2.0,1.0,1.0,1034.9855245,1034.9855245,0.0,0.436021238934,0.0,1.0,13.1102032661,76.1885007222,8.29028538295,2444.31902059,76.2574984233,76.114809672,66.986000061,66.6834869385,,1915.24995931,53.5175002416,53.4477183024,41.7824996312,42.2423553467,42.0103645325,1.0,0.0,99.9981155396,1.0,0.0,-0.0689977010091,100.0,7.15889159838,34.474998792,0.822999318441,5.9513117075,40.9595003128,207.0,61.2999998728,426.008324941,0.436021238934,34.474998792,0.674760894775,67.4760904312,2.0,1.0,1.0,944.665252686,944.665252686,912.441635132,0.439960539297,2.0,0.0,4108.51729329,0.0,8.95999844869,4.49736880263,4.59635416667,4108.51729329,0.053748472979,118.600833575,118.600833575,74.954984347,2.0,53.8395741781,42.2198206584,42.135594368,1.0,2161.74327939,1337.1348312,0.0,0.0,0.0,14.3582878113,1.0,0.0,30.5133326848,52.5977121989,1.0,80.6050217946,0.166666666667,1.0,1.0,0.0,27.8158327738,1.0,78.6071402232,0.0,1.0,0.0281204876756,58.3291657766,78.2094799678,58.3291657766,2.0,0.0,66.2737900263,0.0566000007093,40.9933010478,0.943837497897,726.29525852,0.833333333333,0.166666666667,3995.5132663,0.0039955132663,724.263260319,0.582987287026,0.360603691967,0.59756810343,0.477650503811,0.0,1170.91500346,724.263260319,1054.26750183,116.647501628,0.0,0.00117091500346,0.561548237999,1.0,0.981220612913,2.0,2.0,2.0,0.166666666667,43.4497982661,65.1318000158,52.5977121989,0.525977121989,1.0,9.91666666667,3498.87811059,107.267091074,1895.17826378,0.943590978993,1895.17826378,1.0,0.0,0.0,0.0,59.8391663233,1.0,75.4027786255,1.0,0.0,45.1416670481,58.7616667747,1.0,75.2361125946,0.0,1.0,118.600833575,0.0,1858.39001465,0.000243293792904,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.38216102103,168493.0,2153.23931329,66.0130791137,1166.30880365,0.580693904566,1166.30880365,0.404971557345,1.0,1.0,1.0,0.0,2008.47433472,2008.47433472,1764.26334635,244.210988363,0.0,1170.91500346,2008.47433472
2017-02-13T01:00:00.000Z,0.0,0.0274767795979,0.792475421732,0.586189667796,49.5482505163,0.0385902402608,92.3333352407,0.0,45.8683334986,1.0,85.6250006358,0.0,0.0,0.0,51.2750002543,46.4650004705,1.0,85.4583339691,0.0,0.0,92.3333352407,85.9110565186,2.0,0.0,115.305750847,65.7575003306,41.5390625,0.439888190843,1050.16667684,0.0,0.467248919049,0.0,1.0,13.3628108501,77.6150004069,,2907.08284505,77.379500707,77.3396326701,65.8024991353,65.7379684448,,2658.99934896,53.6975002289,53.5628509521,42.5315001806,42.1631571452,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,78.4280001322,100.0,7.41758139928,34.8480005264,1.61400032043,5.94522945086,40.9174998601,207.0,76.3083343506,578.241668701,0.467248919049,34.8480005264,0.882085324242,88.2085316976,2.0,1.0,1.0,1234.91945394,1234.91945394,0.0,0.432756449312,0.0,1.0,13.0086770058,75.8434995015,9.75599924723,2670.04085286,75.8525002797,75.6816101074,65.7125015259,65.4275716146,,2370.49995931,53.509999911,53.4419886271,42.4680000941,42.863416036,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,6.95700836182,33.3845001856,0.764499982198,6.05166864395,41.7035001119,207.0,67.1666673024,471.925000509,0.432756449312,33.3845001856,0.777813437326,77.7813440959,2.0,1.0,1.0,1088.93881226,1088.93881226,1050.16667684,0.439204770869,2.0,0.0,5288.79711914,0.0,9.00041993459,3.1609459122,3.1875,5288.79711914,0.0857132347346,205.91333135,205.91333135,93.9130764008,2.0,53.7560628255,42.9057413737,42.2626419067,1.0,2610.54528003,1564.62932012,0.0,0.0,0.0,14.3406152725,1.0,0.0,34.1616654396,51.4618838628,1.0,84.8744271596,0.0,1.0,1.0,0.0,31.434999307,1.0,83.2440446218,0.0,1.0,0.0273739662808,65.5966650645,83.3206666311,65.5966650645,2.0,0.0,80.0329675557,0.0566000007093,47.9677286473,0.947235528765,716.011483411,1.0,0.0,4825.02635632,0.00482502635632,847.48636124,0.592292936681,0.354990546198,0.592292936681,0.0,0.0,1414.01000977,847.48636124,1414.01000977,0.0,0.0,0.00141401000977,0.591683929165,1.0,1.07365260492,2.0,2.0,2.0,0.0,47.4307594299,62.5152581533,51.4618838628,0.514618838628,1.0,9.91666666667,4175.17460015,128.000696203,2261.49637101,0.947283482879,2261.49637101,1.0,0.0,0.0,0.0,103.966667175,1.0,93.9444440206,1.0,0.0,56.2250006994,101.946666718,1.0,93.7083346049,0.0,1.0,205.91333135,0.0,1549.25,0.000284686774212,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.374745841782,168493.0,2588.58030189,79.3595747608,1402.11261071,0.587309417911,1402.11261071,0.376229513649,1.0,1.0,1.0,0.0,2387.34910075,2387.34910075,2387.34910075,0.0,0.0,1414.01000977,2387.34910075
2017-02-13T02:00:00.000Z,0.0,0.0264355986269,0.774757752873,0.547993244565,48.031750679,0.0377010399895,79.4483324687,0.0,39.519999822,1.0,81.4583333333,0.0,0.0,0.0,48.7333335876,39.8666664759,1.0,81.2222232819,0.0,0.0,79.4483324687,81.738749822,2.0,0.0,113.064750353,65.0329996745,41.8828125,0.419616157316,881.541676839,0.0,0.442330630084,0.0,1.0,12.9107766151,76.1360003153,,2751.24951172,75.8090000153,75.9033610026,65.0569992065,65.0249684652,,2380.99951172,52.9610001246,52.842397054,42.0350001653,41.6541086833,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,75.7204990387,100.0,7.02941068014,33.77399985,1.5914999644,5.88136593501,40.4435002009,207.0,66.7083333333,482.733332316,0.442330630084,33.77399985,0.775413589478,77.5413589478,2.0,1.0,1.0,1085.57902527,1085.57902527,0.0,0.409750138643,0.0,1.0,12.6352048715,74.4635003408,9.45654574308,2512.93546549,74.5115006765,74.3762690226,65.0090001424,64.729133606,,2176.74991862,52.7824999491,52.7209498088,42.0914996465,42.5129928589,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,6.63361334801,32.42000103,0.758500099182,6.00159152349,41.3329995473,207.0,59.2666660945,398.783332825,0.409750138643,32.42000103,0.693283538818,69.3283535639,2.0,1.0,1.0,970.596954346,970.596954346,881.541676839,0.417954175483,2.0,0.0,4754.95817057,0.0,9.04043928782,4.08528844515,4.2421875,4754.95817057,0.0697115966887,148.039999644,148.039999644,83.8177083333,2.0,53.060160319,42.4707539876,42.2626419067,1.0,2150.02294995,1536.79156734,0.0,0.0,0.0,14.8664827347,1.0,0.0,29.1999990145,50.1905164719,1.0,80.382420222,0.0,1.0,1.0,0.0,26.3366661072,1.0,78.3452358246,0.0,1.0,0.0262516677089,55.5366649628,78.0381679535,55.5366649628,2.0,0.0,65.9144732381,0.0566000007093,47.1142908684,0.950599984472,705.931810154,1.0,0.0,3973.85078113,0.00397385078113,832.407955442,0.554336789303,0.396228376671,0.554336789303,0.0,0.0,1164.56665039,832.407955442,1164.56665039,0.0,0.0,0.00116456665039,0.551648765802,1.0,0.811249669049,2.0,2.0,2.0,0.0,52.2886489232,59.6510629654,50.1905164719,0.501905164719,1.0,11.0833333333,3686.81451729,113.028764107,1996.97460583,0.950565165974,1996.97460583,1.0,0.0,0.0,0.0,74.6783326467,1.0,83.930557251,1.0,0.0,50.2250010173,73.3616669973,1.0,83.7083352407,0.0,1.0,148.039999644,0.0,1445.45996094,0.000279621651157,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416834522087,168493.0,2133.24428659,65.4000802374,1155.47843494,0.550010774841,1155.47843494,0.419701808915,1.0,1.0,1.0,0.0,2100.82872518,2100.82872518,2100.82872518,0.0,0.0,1164.56665039,2100.82872518
2017-02-13T03:00:00.000Z,0.0,0.0206166963114,0.768114908008,0.532619023862,47.0635011991,0.0362227024661,71.7616672516,0.0,35.7616666158,1.0,78.8333326976,0.0,0.0,0.0,47.1916662852,36.014166832,1.0,78.6527767181,0.0,0.0,71.7616672516,79.1390361786,2.0,0.0,110.882250786,63.8187495867,42.7682291667,0.397679237931,787.866673787,0.0,0.415237769428,0.0,1.0,12.4937930107,74.561000824,,2632.91617839,74.2445004781,74.310043335,63.8329995473,63.8014831543,,2258.99951172,53.1380004883,53.0016454061,42.3065004349,41.8946355184,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.316500345866,73.8169994354,100.0,6.58039391041,31.9380000432,1.63050015767,5.91299362977,40.6760002772,207.0,60.7416664759,423.233334859,0.415237769428,31.9380000432,0.72821127392,72.8211275736,2.0,1.0,1.0,1019.49578349,1019.49578349,0.0,0.391476318422,0.0,1.0,12.310078462,73.2290000916,9.47100098928,2377.20247396,73.2755006154,73.1373774211,63.8044996262,63.5236129761,,2100.49987793,52.9549999237,52.891805013,42.3179998398,42.7319310506,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,6.28415799141,30.9635009766,0.795999526978,6.02592047056,41.5160001119,207.0,55.9083337784,364.633336385,0.391476318422,30.9575007757,0.665312376476,66.5312379201,2.0,1.0,1.0,931.437327067,931.437327067,787.866673787,0.397690456678,2.0,0.0,4519.83573405,0.0,9.11235586802,3.35741879543,3.15625,4519.83573405,0.060673100193,120.203334808,120.203334808,78.3994598389,2.0,53.2189559937,42.7057647705,42.2626419067,1.0,1884.37786248,1601.18413522,0.0,0.0,0.0,15.8298050563,1.0,0.0,21.9416661263,48.0031944911,1.0,73.0936044057,0.0,1.0,1.0,0.0,18.9033328692,1.0,70.2083301544,0.0,1.0,0.0206203098919,40.8449986776,70.0893433889,40.8449986776,2.0,0.0,57.7704410967,0.0566000007093,49.0884103505,0.952955800112,698.946565062,1.0,0.0,3482.86349265,0.00348286349265,867.286391083,0.515192383991,0.437766696509,0.515192383991,0.0,0.0,1020.67915853,867.286391083,1020.67915853,0.0,0.0,0.00102067915853,0.515206739306,1.0,0.0,2.0,2.0,2.0,0.0,50.882200559,57.3492031097,48.0031944911,0.480031944911,1.0,9.91666666667,3485.56199769,106.858851447,1887.96554961,0.9529590805,1887.96554961,1.0,0.0,0.0,0.0,60.6858336131,1.0,78.5277773539,1.0,0.0,47.0000006358,59.5175005595,1.0,78.3333352407,0.0,1.0,120.203334808,0.0,1034.07995605,0.000291337980512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.459376174137,168493.0,1948.16581449,59.726024527,1055.23010209,0.53263212775,1055.23010209,0.459357564142,1.0,1.0,1.0,0.0,1981.16119385,1981.16119385,1981.16119385,0.0,0.0,1020.67915853,1981.16119385
2017-02-13T04:00:00.000Z,0.0,0.0167675148478,0.771950715501,0.519586143156,45.8830002149,0.0348956022861,62.9808330536,0.0,31.3116669655,1.0,75.5555540721,0.0,0.0,0.0,45.2166671753,31.6466668447,1.0,75.375,0.0,0.0,62.9808330536,75.8502457937,2.0,0.0,108.734999975,62.8519997597,43.1223958333,0.379875456074,685.025019328,0.0,0.394801360603,0.0,1.0,12.1009823481,73.1075000763,9.74024963379,2492.91617839,72.7594998678,72.8515090942,62.8534997304,62.8364130656,,2074.33289591,52.8469998042,52.7220001221,42.1415001551,41.7578277588,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.348000208537,75.3109995524,100.0,6.20359989007,30.6179997126,1.57800038656,5.89738245805,40.5634997686,207.0,55.1583328247,365.675003052,0.394801360603,30.6179997126,0.661032522292,66.103252093,2.0,1.0,1.0,925.445531209,925.445531209,0.0,0.373759543683,0.0,1.0,11.9644051393,71.8894996643,9.1005004247,2246.71881104,71.9510002136,71.8218154907,62.8504997889,62.5847015381,,1949.49992879,52.6595001221,52.6081110636,42.1530005137,42.6023534139,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,5.95815054576,29.7979996999,0.785500526428,6.00625459353,41.3674999873,207.0,51.3583329519,319.350006104,0.373759543683,29.7979996999,0.609647245861,60.9647245407,2.0,1.0,1.0,853.506144206,853.506144206,685.025019328,0.379505614301,2.0,0.0,4153.44144694,0.0,9.14027643204,3.42845364412,3.28125,4153.44144694,0.0535154953508,96.804166158,96.804166158,72.9209753672,2.0,52.9912083944,42.5726547241,42.2626419067,1.0,1615.5111744,1563.79254194,0.0,0.0,0.0,17.0018571218,1.0,0.0,16.5724995931,45.8516426086,1.0,66.2557058334,0.833333333333,1.0,1.0,0.0,13.6616664728,1.0,62.744046847,0.0,1.0,0.0166823430859,30.2366657257,62.4577099482,30.2366657257,2.0,0.0,49.5276425182,0.0566000007093,47.9420750638,0.95498584623,692.959465794,0.166666666667,0.833333333333,2985.92177468,0.00298592177468,847.03311772,0.485250532453,0.469715824714,0.506261870617,0.480585101064,0.0,875.046676636,847.03311772,165.879165649,709.167510986,0.0,0.000875046676636,0.484578537444,1.0,0.0,2.0,2.0,2.0,0.833333333333,49.001077652,55.1686038971,45.8516426086,0.458516426086,1.0,10.5,3179.30371634,97.469717582,1722.07979436,0.954966357167,1722.07979436,1.0,0.0,0.0,0.0,49.0091663996,1.0,73.0277792613,1.0,0.0,43.6833343506,47.7950000763,1.0,72.805557251,0.0,1.0,96.804166158,0.0,1010.52001953,0.0002845345211,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.49186635863,168493.0,1730.96083516,53.0670482601,937.580346203,0.519928107106,937.580346203,0.492551338973,1.0,1.0,1.0,0.0,1803.28844198,1803.28844198,327.654866536,1475.63357544,0.0,875.046676636,1803.28844198
